Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:42:16,857.085,0.000,0.182,0.000,42.701,13.265,69.446,66.001,67.706,155.017,158.909,198.300,201.094,208.113,180.543,162.803,34.888,36.983,35.603,36.332,37.216,40.090,37.858,34.869,34.189,35.698,50.748,55.274,46.667,50.623,57.549,59.056,51.967,54.920,57.148,57.087,55.845,56.062,51.771,51.910,37.762,37.976,36.560,36.726,9.825,10.660,16.294,15.033,11.835,7.650,13.838,12.842,17.279,15.676,9.468,8.658,17.760,18.235,10.466,7.650,-0.371,-0.528,-0.449,-0.371,-0.427,-0.478,-0.064,316.564,158.651,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
2021/04/01 03:42:17,860.835,0.000,0.182,0.000,42.667,13.265,69.471,66.001,67.706,154.766,158.909,198.300,201.329,208.113,180.543,163.329,34.888,36.983,35.603,36.358,37.216,40.154,37.858,34.869,34.189,35.698,50.748,55.274,46.667,50.623,57.615,59.132,51.967,54.981,57.214,57.162,55.912,56.138,51.838,51.910,37.762,37.976,36.560,36.726,10.644,11.024,16.776,14.942,11.289,8.197,13.565,12.933,17.188,15.676,9.741,8.658,17.486,18.053,10.375,7.650,-0.372,-0.533,-0.461,-0.349,-0.430,-0.479,-0.064,316.450,159.252,8.322,9.000,6.037,7.940,9.684,12.615,4.809,274.135,270.000,153.435,185.782,253.811,77.176,183.576,9.400,10.100,10.100,11.600,10.700,13.200,12.600,
2021/04/01 03:42:18,868.002,0.000,0.182,0.000,42.701,13.265,69.446,65.718,67.422,154.766,158.909,198.803,201.800,208.113,180.040,164.565,34.888,36.983,35.603,36.358,37.286,40.217,37.922,34.869,34.252,35.761,50.748,55.471,46.667,50.759,57.748,59.268,52.033,55.117,57.280,57.223,56.045,56.335,51.971,52.107,37.762,38.039,36.629,36.789,10.462,10.933,16.872,14.851,11.380,8.106,13.747,12.933,17.188,15.676,9.832,8.658,17.851,18.235,10.739,7.832,-0.370,-0.535,-0.456,-0.382,-0.434,-0.478,-0.064,315.863,160.192,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:19,868.002,0.000,0.182,0.000,42.701,13.265,69.446,65.718,67.422,154.766,158.909,198.803,201.800,208.113,180.040,164.565,34.888,36.983,35.603,36.358,37.286,40.217,37.922,34.869,34.252,35.761,50.748,55.471,46.667,50.759,57.748,59.268,52.033,55.117,57.280,57.223,56.045,56.335,51.971,52.107,37.762,38.039,36.629,36.789,10.462,10.933,16.872,14.851,11.380,8.106,13.747,12.933,17.188,15.676,9.832,8.658,17.851,18.235,10.739,7.832,-0.370,-0.535,-0.456,-0.382,-0.434,-0.478,-0.064,315.863,160.192,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:20,871.495,0.000,0.182,0.000,42.701,13.239,69.446,65.718,67.422,154.766,158.909,198.803,201.800,207.878,179.788,164.817,34.888,36.983,35.666,36.358,37.286,40.359,37.922,34.869,34.252,35.761,50.748,55.592,46.667,50.820,57.814,59.390,52.033,55.253,57.280,57.284,56.111,56.456,52.037,52.183,37.762,38.119,36.629,36.869,10.098,10.751,16.872,15.124,11.380,8.106,13.838,12.750,17.279,15.676,9.741,8.658,17.942,18.326,11.012,8.015,-0.362,-0.554,-0.466,-0.361,-0.437,-0.508,-0.064,315.514,160.654,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:21,874.847,0.000,0.182,0.000,42.701,13.239,69.446,65.434,67.422,154.766,158.909,198.803,202.035,207.878,179.536,165.321,34.888,37.053,35.666,36.427,37.286,40.423,38.001,34.948,34.252,35.761,50.815,55.668,46.736,50.820,57.881,59.465,52.099,55.253,57.347,57.284,56.177,56.456,52.104,52.304,37.762,38.119,36.629,36.869,10.371,10.933,17.162,15.215,11.380,8.015,13.565,12.933,17.188,15.767,9.741,8.658,18.124,18.326,11.012,8.015,-0.375,-0.536,-0.458,-0.382,-0.433,-0.481,-0.064,315.058,161.188,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:22,881.340,0.000,0.182,0.000,42.701,13.239,69.162,65.434,66.854,154.514,158.909,198.803,202.505,207.643,179.285,166.580,34.888,37.053,35.666,36.427,37.286,40.502,38.001,34.948,34.252,35.761,50.815,55.804,46.667,50.956,57.947,59.587,52.166,55.314,57.413,57.359,56.310,56.592,52.237,52.441,37.762,38.119,36.629,36.869,10.189,10.933,17.354,15.397,11.016,8.197,13.656,13.115,17.279,15.676,9.832,8.658,18.306,18.326,11.467,8.288,-0.382,-0.543,-0.464,-0.381,-0.433,-0.475,-0.064,314.059,162.190,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:23,881.340,0.000,0.182,0.000,42.701,13.239,69.162,65.434,66.854,154.514,158.909,198.803,202.505,207.643,179.285,166.580,34.888,37.053,35.666,36.427,37.286,40.502,38.001,34.948,34.252,35.761,50.815,55.804,46.667,50.956,57.947,59.587,52.166,55.314,57.413,57.359,56.310,56.592,52.237,52.441,37.762,38.119,36.629,36.869,10.189,10.933,17.354,15.397,11.016,8.197,13.656,13.115,17.279,15.676,9.832,8.658,18.306,18.326,11.467,8.288,-0.382,-0.543,-0.464,-0.381,-0.433,-0.475,-0.064,314.059,162.190,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:24,884.405,0.000,0.182,0.000,42.701,13.239,69.162,65.150,66.854,154.514,158.657,199.054,202.740,207.643,179.033,167.083,34.888,37.053,35.666,36.427,37.286,40.565,38.001,34.869,34.252,35.761,50.815,55.804,46.736,50.956,58.013,59.662,52.166,55.450,57.480,57.359,56.376,56.668,52.303,52.501,37.831,38.119,36.699,36.869,10.280,10.751,17.354,15.397,10.925,8.015,13.656,13.024,17.188,15.676,9.924,8.658,18.488,18.417,11.649,8.379,-0.371,-0.527,-0.457,-0.375,-0.433,-0.480,-0.064,313.502,162.590,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:25,887.429,0.000,0.182,0.000,42.701,13.239,69.162,65.434,66.854,154.263,158.657,199.306,202.975,207.643,178.782,167.587,34.888,37.053,35.666,36.496,37.355,40.565,38.001,34.948,34.252,35.761,50.815,55.926,46.736,51.017,58.079,59.799,52.166,55.450,57.480,57.420,56.509,56.729,52.436,52.501,37.831,38.119,36.699,36.869,10.644,11.115,17.644,15.397,10.925,8.197,13.656,12.933,17.097,15.676,9.832,8.658,18.397,18.417,11.467,8.197,-0.372,-0.554,-0.484,-0.374,-0.429,-0.503,-0.064,312.882,163.191,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:26,890.355,0.000,0.182,0.000,42.701,13.213,68.878,65.150,66.854,154.263,158.657,199.306,203.211,207.643,178.530,167.838,34.888,37.053,35.643,36.427,37.381,40.644,38.064,34.948,34.252,35.738,50.881,55.903,46.736,50.994,58.104,59.859,52.256,55.511,57.570,57.420,56.509,56.707,52.502,52.555,37.831,38.095,36.699,36.845,10.735,11.206,17.354,15.124,10.925,8.197,13.656,13.115,17.461,15.676,9.832,8.658,18.579,18.417,11.831,8.379,-0.363,-0.550,-0.470,-0.364,-0.444,-0.503,-0.064,312.249,163.598,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:27,893.215,0.000,0.182,0.000,42.701,13.239,68.878,64.866,66.570,154.263,158.657,199.306,203.446,207.643,178.530,168.594,34.888,37.053,35.603,36.496,37.355,40.708,38.064,34.948,34.252,35.761,50.881,56.001,46.736,51.092,58.146,59.920,52.232,55.571,57.613,57.481,56.576,56.865,52.569,52.714,37.831,38.119,36.699,36.869,11.008,11.206,17.354,15.215,10.834,8.197,13.747,13.024,17.370,15.676,9.832,8.658,18.579,18.508,11.831,8.561,-0.380,-0.546,-0.469,-0.362,-0.438,-0.489,-0.064,311.528,163.992,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:28,896.021,0.000,0.182,0.000,42.701,13.213,68.902,64.866,66.570,154.263,158.657,199.557,203.681,207.408,178.530,169.119,34.888,37.053,35.666,36.496,37.355,40.771,38.143,34.948,34.252,35.761,50.881,56.138,46.805,51.092,58.212,59.996,52.299,55.647,57.613,57.481,56.708,56.926,52.635,52.774,37.901,38.119,36.699,36.932,10.826,11.480,17.354,15.306,10.743,8.288,13.747,13.115,17.370,15.676,9.924,8.658,18.670,18.417,12.013,8.470,-0.387,-0.541,-0.467,-0.382,-0.423,-0.481,-0.064,310.870,164.527,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:29,898.740,0.000,0.182,0.000,42.701,13.213,68.878,64.866,66.570,154.012,158.657,199.557,203.681,207.408,178.279,169.349,34.888,37.053,35.603,36.565,37.381,40.771,38.143,34.948,34.252,35.761,50.881,56.138,46.805,51.153,58.236,60.056,52.323,55.647,57.637,57.481,56.708,56.986,52.702,52.774,37.901,38.119,36.768,36.932,10.462,11.206,17.451,15.124,10.743,8.197,13.747,13.024,17.188,15.494,9.924,8.658,18.852,18.508,12.104,8.561,-0.383,-0.548,-0.469,-0.374,-0.432,-0.496,-0.064,310.162,164.927,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:30,901.364,0.000,0.182,0.000,42.701,13.213,68.902,64.583,66.286,154.012,158.657,199.557,203.916,207.408,178.027,169.874,34.888,37.053,35.666,36.540,37.355,40.913,38.143,34.948,34.252,35.840,50.881,56.259,46.736,51.214,58.278,60.117,52.299,55.708,57.679,57.556,56.775,57.062,52.768,52.910,37.901,38.182,36.699,36.932,11.463,11.935,17.547,14.942,10.652,8.561,13.838,13.115,17.097,15.494,9.924,8.658,18.852,18.508,12.104,8.561,-0.381,-0.539,-0.465,-0.381,-0.440,-0.488,-0.064,309.431,165.400,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:31,903.919,0.000,0.182,0.000,42.701,13.213,68.618,64.583,66.286,154.012,158.406,199.809,204.151,207.408,178.027,170.126,34.888,37.053,35.580,36.540,37.425,40.913,38.206,34.948,34.252,35.738,50.948,56.237,46.736,51.191,58.345,60.193,52.365,55.784,57.679,57.556,56.907,57.100,52.835,52.949,37.901,38.095,36.768,36.909,10.644,11.115,17.451,15.215,10.561,8.379,13.747,13.115,16.915,15.403,9.924,8.750,19.126,18.691,12.468,8.652,-0.384,-0.549,-0.470,-0.377,-0.438,-0.497,-0.064,308.684,165.868,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:32,906.378,0.000,0.182,0.000,42.701,13.213,68.902,64.583,66.286,154.012,158.406,199.809,204.151,207.408,177.776,170.629,34.888,37.078,35.643,36.540,37.425,40.977,38.206,34.948,34.252,35.738,50.972,56.313,46.831,51.267,58.411,60.253,52.365,55.844,57.745,57.617,56.932,57.100,52.925,52.949,37.926,38.095,36.793,36.909,10.826,11.206,17.354,14.851,10.561,8.379,13.747,13.206,17.279,15.585,10.015,8.750,19.126,18.600,12.468,8.652,-0.390,-0.549,-0.468,-0.387,-0.418,-0.497,-0.064,307.906,166.263,7.910,7.931,7.829,6.612,9.946,12.615,5.672,272.899,275.064,155.072,176.532,257.221,77.176,189.130,8.900,9.100,11.100,10.600,11.100,13.300,13.100,
2021/04/01 03:42:33,908.775,0.000,0.182,0.000,42.701,13.187,68.593,64.583,66.002,153.761,158.406,200.056,204.386,207.408,177.776,171.111,34.888,37.053,35.643,36.565,37.425,41.056,38.270,34.948,34.252,35.738,50.948,56.434,46.805,51.267,58.477,60.390,52.365,55.905,57.745,57.617,57.040,57.176,52.968,53.085,37.901,38.159,36.768,36.909,11.372,11.480,17.547,15.033,10.561,8.379,13.838,13.206,17.461,15.676,10.015,8.841,19.217,18.600,12.741,8.834,-0.384,-0.555,-0.471,-0.389,-0.440,-0.493,-0.064,307.089,166.669,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:34,911.122,0.000,0.182,0.000,42.701,13.187,68.593,64.299,66.002,153.761,158.406,200.056,204.622,207.173,177.524,171.363,34.888,37.053,35.643,36.635,37.450,41.119,38.270,34.948,34.252,35.738,50.948,56.434,46.805,51.328,58.502,60.450,52.456,55.905,57.836,57.693,57.106,57.237,53.034,53.146,37.970,38.159,36.837,36.909,11.008,11.480,17.547,15.124,10.470,8.379,13.838,13.115,17.279,15.585,10.015,8.750,19.308,18.508,12.741,8.925,-0.371,-0.553,-0.469,-0.367,-0.454,-0.507,-0.064,306.310,167.064,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:35,913.377,0.000,0.182,0.000,42.701,13.187,68.593,64.299,66.002,153.761,158.154,200.056,204.857,207.173,177.524,171.866,34.888,37.122,35.666,36.635,37.450,41.119,38.349,34.948,34.252,35.840,50.948,56.532,46.805,51.350,58.568,60.526,52.456,55.981,57.836,57.693,57.173,57.395,53.167,53.244,37.970,38.182,36.837,37.011,10.917,11.206,17.644,15.033,10.470,8.470,13.838,13.297,17.188,15.585,10.015,8.841,19.399,18.600,13.014,9.016,-0.369,-0.566,-0.487,-0.370,-0.444,-0.507,-0.064,305.525,167.464,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:36,915.600,0.000,0.182,0.000,42.701,13.187,68.593,64.299,65.718,153.761,158.154,200.056,204.857,207.173,177.524,172.118,34.888,37.122,35.729,36.635,37.519,41.198,38.349,35.011,34.252,35.903,50.948,56.668,46.875,51.486,58.634,60.587,52.456,56.041,57.903,57.753,57.239,57.456,53.167,53.304,37.970,38.245,36.837,37.011,10.826,11.297,17.354,14.851,10.470,8.561,13.838,13.115,17.370,15.676,10.106,8.841,19.399,18.600,13.105,8.925,-0.382,-0.535,-0.470,-0.376,-0.436,-0.482,-0.064,304.732,167.938,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:37,917.745,0.000,0.182,0.000,42.701,13.187,68.334,64.299,66.002,153.761,158.154,200.291,205.092,207.173,177.272,172.643,34.888,37.122,35.666,36.609,37.519,41.261,38.412,35.011,34.331,35.903,51.014,56.729,46.875,51.486,58.700,60.647,52.522,56.102,57.903,57.753,57.306,57.532,53.233,53.441,37.970,38.245,36.837,37.011,11.099,11.480,17.547,14.942,10.470,8.561,13.929,13.206,17.279,15.585,10.106,8.841,19.581,18.691,13.287,9.199,-0.385,-0.546,-0.469,-0.391,-0.443,-0.493,-0.064,303.924,168.332,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:38,919.830,0.000,0.182,0.000,42.701,13.187,68.309,64.299,65.693,153.509,158.132,200.291,205.307,206.937,177.251,172.873,34.862,37.053,35.643,36.635,37.519,41.325,38.491,35.011,34.252,35.817,51.014,56.707,46.875,51.464,58.700,60.723,52.522,56.102,57.969,57.753,57.372,57.570,53.233,53.419,37.970,38.159,36.837,36.988,11.281,11.388,17.451,14.851,10.288,8.743,13.929,13.206,17.279,15.585,10.106,8.841,19.581,18.600,13.287,9.016,-0.374,-0.548,-0.473,-0.356,-0.448,-0.502,-0.064,303.092,168.739,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:39,921.841,0.000,0.182,0.000,42.701,13.161,68.309,64.015,65.718,153.509,157.903,200.291,205.562,206.937,177.021,173.377,34.888,37.122,35.729,36.635,37.494,41.404,38.491,35.090,34.331,35.903,51.014,56.865,46.875,51.547,58.743,60.784,52.564,56.178,57.945,57.814,57.372,57.653,53.366,53.577,37.970,38.245,36.837,37.074,11.372,11.388,17.547,14.851,10.288,8.652,13.929,13.206,17.370,15.585,10.106,8.841,19.581,18.691,13.378,9.107,-0.382,-0.560,-0.490,-0.387,-0.423,-0.524,-0.064,302.264,169.139,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:40,923.815,0.000,0.182,0.000,42.701,13.161,68.334,63.990,65.718,153.487,157.903,200.506,205.562,206.917,177.021,173.651,34.888,37.122,35.666,36.704,37.519,41.404,38.491,35.011,34.252,35.840,51.014,56.865,46.875,51.547,58.767,60.859,52.589,56.178,57.969,57.814,57.505,57.653,53.433,53.577,38.040,38.245,36.906,37.074,11.372,11.480,17.451,15.124,10.379,8.743,13.929,13.206,17.370,15.585,10.106,8.932,19.581,18.600,13.196,9.016,-0.387,-0.552,-0.472,-0.397,-0.448,-0.497,-0.064,301.452,169.467,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:41,925.704,0.000,0.182,0.000,42.701,13.161,68.334,64.015,65.434,153.258,158.154,200.526,205.798,206.937,177.021,174.154,34.888,37.122,35.666,36.609,37.519,41.404,38.554,35.011,34.252,35.903,51.014,56.926,46.875,51.623,58.833,60.920,52.589,56.238,58.035,57.814,57.571,57.789,53.499,53.638,38.040,38.245,36.906,37.074,11.463,11.480,17.354,14.851,10.470,8.834,14.202,13.297,17.279,15.585,10.106,8.932,19.490,18.600,13.196,8.925,-0.372,-0.563,-0.482,-0.375,-0.451,-0.518,-0.064,300.638,169.874,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:42,927.599,0.000,0.182,0.000,42.667,13.161,68.334,63.731,65.434,153.509,157.903,200.761,205.798,206.937,176.769,174.406,34.888,37.191,35.643,36.635,37.494,41.467,38.554,35.011,34.252,35.817,51.014,56.903,46.944,51.600,58.875,60.981,52.564,56.314,58.011,57.890,57.637,57.767,53.632,53.616,38.040,38.222,36.906,37.051,11.190,11.297,17.354,14.851,10.288,8.925,14.020,13.115,17.188,15.585,10.197,8.932,19.399,18.600,13.105,9.016,-0.391,-0.548,-0.468,-0.383,-0.443,-0.497,-0.064,299.800,170.263,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:43,931.145,0.000,0.182,0.000,42.701,13.161,68.025,63.731,65.150,153.258,157.903,200.761,206.268,206.702,176.769,175.139,34.888,37.122,35.666,36.678,37.589,41.546,38.554,35.011,34.252,35.840,51.080,57.062,46.944,51.683,58.966,61.117,52.655,56.374,58.102,57.890,57.770,57.926,53.699,53.774,38.040,38.245,36.906,37.074,11.645,11.206,17.065,14.851,10.379,8.834,14.111,13.206,17.279,15.676,10.197,8.932,19.490,18.691,13.105,9.016,-0.389,-0.547,-0.476,-0.388,-0.444,-0.493,-0.064,298.158,170.936,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:44,931.145,0.000,0.182,0.000,42.701,13.161,68.025,63.731,65.150,153.258,157.903,200.761,206.268,206.702,176.769,175.139,34.888,37.122,35.666,36.678,37.589,41.546,38.554,35.011,34.252,35.840,51.080,57.062,46.944,51.683,58.966,61.117,52.655,56.374,58.102,57.890,57.770,57.926,53.699,53.774,38.040,38.245,36.906,37.074,11.645,11.206,17.065,14.851,10.379,8.834,14.111,13.206,17.279,15.676,10.197,8.932,19.490,18.691,13.105,9.016,-0.389,-0.547,-0.476,-0.388,-0.444,-0.493,-0.064,298.158,170.936,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:45,932.774,0.000,0.182,0.000,42.701,13.135,68.025,63.423,65.150,153.236,157.903,200.741,206.268,206.682,176.769,175.391,34.888,37.122,35.729,36.704,37.563,41.640,38.618,35.042,34.362,35.903,51.080,57.198,46.944,51.744,58.941,61.207,52.631,56.465,58.144,57.980,57.770,58.062,53.765,53.910,38.040,38.324,36.906,37.138,11.645,10.842,16.969,14.851,10.288,8.743,14.202,13.388,17.097,15.494,10.288,9.023,19.581,18.600,13.105,8.925,-0.384,-0.551,-0.484,-0.359,-0.453,-0.509,-0.064,297.351,171.209,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:46,934.427,0.000,0.182,0.000,42.701,13.135,68.025,63.447,65.150,153.258,157.651,200.996,206.268,206.702,176.518,175.643,34.888,37.191,35.729,36.678,37.589,41.673,38.618,35.090,34.331,35.903,51.080,57.198,46.944,51.744,59.032,61.253,52.721,56.435,58.168,57.950,57.836,58.123,53.831,53.971,38.040,38.324,36.976,37.138,11.918,11.115,16.680,14.577,10.379,8.834,14.111,13.297,17.097,15.585,10.288,8.932,19.581,18.600,13.287,9.016,-0.391,-0.548,-0.469,-0.386,-0.445,-0.499,-0.064,296.515,171.537,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:47,936.014,0.000,0.182,0.000,42.701,13.135,68.025,63.447,64.866,153.007,157.651,200.996,206.503,206.702,176.518,175.894,34.888,37.191,35.729,36.678,37.563,41.752,38.697,35.090,34.331,35.967,51.080,57.320,46.944,51.820,59.008,61.314,52.697,56.511,58.144,58.011,57.903,58.183,53.898,54.032,38.109,38.324,36.906,37.138,12.191,11.024,16.680,14.668,10.288,8.834,14.202,13.297,17.370,15.585,10.379,9.023,19.672,18.600,13.105,9.016,-0.377,-0.568,-0.484,-0.379,-0.453,-0.527,-0.064,295.749,171.871,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:48,937.561,0.000,0.182,0.000,42.701,13.135,67.741,63.164,64.866,153.007,157.651,200.996,206.738,206.702,176.518,176.146,34.888,37.191,35.666,36.678,37.563,41.752,38.760,35.090,34.331,35.903,51.080,57.320,46.944,51.820,59.140,61.390,52.697,56.571,58.210,58.011,57.969,58.183,53.964,54.032,38.109,38.245,36.976,37.074,11.645,10.842,16.776,14.759,10.288,8.834,14.294,13.206,17.461,15.585,10.379,9.023,19.672,18.600,13.196,9.016,-0.390,-0.554,-0.475,-0.399,-0.451,-0.501,-0.064,294.884,172.132,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:49,939.074,0.000,0.182,0.000,42.701,13.135,67.741,63.164,64.866,153.007,157.651,200.996,206.973,206.702,176.518,176.398,34.888,37.191,35.643,36.678,37.563,41.815,38.760,35.090,34.331,35.880,51.080,57.297,47.013,51.858,59.140,61.450,52.764,56.571,58.210,58.087,58.036,58.237,54.031,54.085,38.109,38.301,36.976,37.114,11.918,12.117,17.065,14.486,10.379,8.925,14.111,13.297,17.279,15.676,10.288,9.023,19.672,18.600,13.378,9.107,-0.382,-0.563,-0.493,-0.387,-0.427,-0.525,-0.064,294.121,172.539,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:50,940.443,0.000,0.182,0.000,42.701,13.109,67.741,63.164,64.866,152.756,157.651,201.231,206.973,206.702,176.266,176.901,34.888,37.191,35.729,36.748,37.589,41.815,38.823,35.090,34.331,35.967,51.080,57.395,47.013,51.880,59.231,61.511,52.788,56.647,58.301,58.087,58.102,58.320,54.097,54.168,38.109,38.324,36.976,37.138,11.918,10.933,16.872,14.759,10.197,8.834,14.385,13.206,17.461,15.585,10.379,9.023,19.763,18.508,13.378,9.016,-0.385,-0.554,-0.487,-0.363,-0.455,-0.511,-0.064,293.339,172.873,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:51,941.862,0.000,0.182,0.000,42.701,13.109,67.741,63.164,64.582,152.756,157.651,201.231,207.209,206.702,176.266,177.153,34.888,37.191,35.729,36.748,37.589,41.878,38.823,35.154,34.331,35.967,51.147,57.532,47.013,51.956,59.231,61.587,52.854,56.708,58.301,58.147,58.168,58.380,54.164,54.304,38.109,38.324,36.976,37.217,11.554,11.935,16.872,14.486,10.379,8.925,14.202,13.297,17.279,15.767,10.470,9.023,19.854,18.691,13.560,9.107,-0.391,-0.558,-0.471,-0.398,-0.448,-0.505,-0.064,292.543,173.073,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:52,943.254,0.000,0.182,0.000,42.701,13.109,67.741,63.139,64.582,152.734,157.400,201.211,207.209,206.682,176.266,177.405,34.888,37.191,35.729,36.748,37.658,41.878,38.823,35.154,34.331,35.967,51.147,57.592,47.013,52.017,59.297,61.647,52.788,56.708,58.301,58.087,58.235,58.456,54.164,54.365,38.109,38.388,37.045,37.217,11.463,11.753,16.680,14.577,10.288,9.016,14.202,13.206,17.461,15.676,10.379,9.114,19.763,18.600,13.560,9.107,-0.387,-0.559,-0.492,-0.386,-0.423,-0.526,-0.064,291.812,173.273,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:53,944.534,0.000,0.182,0.000,42.701,13.109,67.741,62.880,64.582,152.756,157.400,201.466,207.209,206.467,176.266,177.657,34.888,37.261,35.729,36.748,37.658,41.958,38.903,35.154,34.331,35.967,51.147,57.532,47.013,51.956,59.297,61.708,52.854,56.708,58.367,58.147,58.301,58.456,54.230,54.365,38.109,38.324,37.045,37.138,11.827,11.297,16.680,14.759,10.197,9.016,14.385,13.206,17.370,15.494,10.470,9.114,19.763,18.508,13.560,9.199,-0.376,-0.565,-0.479,-0.378,-0.464,-0.518,-0.064,291.094,173.741,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:54,945.782,0.000,0.182,0.000,42.701,13.109,67.741,62.880,64.582,152.756,157.400,201.466,207.209,206.467,176.266,177.657,34.888,37.261,35.729,36.748,37.658,41.958,38.903,35.154,34.331,35.967,51.147,57.532,47.013,51.956,59.297,61.708,52.854,56.708,58.367,58.147,58.301,58.456,54.230,54.365,38.109,38.324,37.045,37.138,11.827,11.297,16.680,14.759,10.197,9.016,14.385,13.206,17.370,15.494,10.470,9.114,19.763,18.508,13.560,9.199,-0.376,-0.565,-0.479,-0.378,-0.464,-0.518,-0.064,290.321,173.874,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:55,947.050,0.000,0.182,0.000,42.701,13.109,67.741,62.880,64.298,152.756,157.400,201.466,207.444,206.467,176.266,178.160,34.888,37.261,35.706,36.748,37.633,42.021,38.966,35.154,34.331,35.944,51.147,57.631,47.083,51.994,59.406,61.784,52.896,56.844,58.343,58.223,58.367,58.570,54.363,54.479,38.178,38.301,37.045,37.194,12.009,11.297,16.487,14.759,10.197,8.925,14.294,13.297,17.370,15.676,10.470,9.114,19.763,18.691,13.651,9.199,-0.387,-0.549,-0.472,-0.392,-0.446,-0.501,-0.064,289.635,174.214,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:56,948.225,0.000,0.182,0.000,42.701,13.083,67.457,62.880,64.298,152.504,157.148,201.466,207.444,206.702,176.015,178.160,34.888,37.330,35.729,36.748,37.658,42.021,38.966,35.154,34.394,35.967,51.147,57.729,47.083,52.077,59.430,61.844,52.921,56.844,58.434,58.223,58.434,58.714,54.430,54.562,38.109,38.388,37.045,37.217,12.464,11.024,16.583,14.759,10.197,9.107,14.294,13.297,17.279,15.494,10.561,9.114,19.854,18.600,13.742,9.290,-0.388,-0.561,-0.493,-0.375,-0.431,-0.505,-0.064,288.976,174.475,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:57,949.366,0.000,0.182,0.000,42.701,13.109,67.457,62.596,64.298,152.504,157.148,201.701,207.444,206.702,176.015,178.412,34.888,37.261,35.729,36.748,37.633,42.100,39.022,35.154,34.394,36.046,51.147,57.789,47.083,52.153,59.406,61.920,52.896,56.905,58.410,58.223,58.500,58.789,54.496,54.638,38.178,38.388,37.114,37.280,11.554,11.480,16.680,14.668,10.106,8.925,14.385,13.297,17.370,15.859,10.561,9.205,19.854,18.600,13.742,9.199,-0.380,-0.582,-0.490,-0.383,-0.461,-0.515,-0.064,288.290,174.815,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:58,950.450,0.000,0.182,0.000,42.701,13.083,67.741,62.596,64.298,152.504,157.148,201.701,207.679,206.467,176.015,178.915,34.888,37.261,35.729,36.748,37.658,42.100,39.022,35.154,34.394,36.046,51.147,57.789,47.083,52.153,59.496,61.920,52.987,56.905,58.500,58.223,58.567,58.789,54.562,54.698,38.178,38.388,37.114,37.217,12.464,11.480,16.583,14.577,10.288,9.107,14.476,13.297,17.734,15.859,10.561,9.205,19.945,18.600,13.742,9.199,-0.385,-0.561,-0.487,-0.368,-0.457,-0.514,-0.064,287.592,174.942,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:42:59,951.457,0.000,0.182,0.000,42.701,13.083,67.457,62.596,64.014,152.504,157.148,201.701,207.679,206.467,176.015,179.167,34.888,37.261,35.706,36.748,37.658,42.163,39.108,35.154,34.394,35.944,51.147,57.828,47.083,52.131,59.496,61.981,52.987,56.965,58.500,58.284,58.633,58.767,54.629,54.676,38.178,38.364,37.114,37.194,11.736,11.206,16.583,14.668,10.197,9.107,14.385,13.206,17.825,16.041,10.652,9.205,19.854,18.600,13.833,9.199,-0.403,-0.562,-0.483,-0.397,-0.450,-0.487,-0.064,286.893,175.137,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:43:00,952.501,0.000,0.182,0.000,42.701,13.083,67.457,62.571,64.014,152.482,156.897,201.681,207.679,206.447,176.015,179.167,34.888,37.330,35.729,36.748,37.658,42.227,39.085,35.217,34.394,36.046,51.213,57.926,47.083,52.214,59.562,62.041,52.987,57.041,58.500,58.284,58.633,58.910,54.629,54.835,38.178,38.388,37.114,37.280,11.372,11.024,16.294,14.577,10.197,9.107,14.476,13.388,17.916,16.314,10.652,9.205,19.854,18.600,13.833,9.290,-0.395,-0.565,-0.482,-0.408,-0.456,-0.510,-0.064,286.195,175.476,8.621,8.305,10.013,7.306,8.246,12.466,5.566,266.009,272.070,171.384,177.647,255.964,76.075,197.784,9.700,9.600,13.000,11.100,9.400,13.100,13.100,
2021/04/01 03:43:01,953.500,0.000,0.182,0.000,42.701,13.083,67.457,62.596,64.014,152.253,156.897,201.701,207.914,206.467,175.763,179.419,34.888,37.330,35.729,36.748,37.633,42.227,39.172,35.217,34.394,36.046,51.147,57.986,47.083,52.214,59.605,62.117,52.963,57.041,58.543,58.284,58.699,58.986,54.695,54.895,38.178,38.388,37.114,37.280,11.827,11.206,16.197,14.304,10.106,9.199,14.385,13.297,17.825,16.132,10.743,9.205,19.854,18.600,13.924,9.290,-0.392,-0.554,-0.478,-0.394,-0.451,-0.508,-0.064,285.504,175.610,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:02,954.453,0.000,0.182,0.000,42.701,13.057,67.457,62.571,64.014,152.231,156.645,201.916,207.914,206.447,175.763,179.671,34.888,37.330,35.706,36.817,37.728,42.227,39.172,35.217,34.394,35.944,51.147,57.964,47.083,52.191,59.629,62.117,53.054,57.102,58.567,58.344,58.699,58.964,54.762,54.873,38.178,38.364,37.114,37.257,12.464,10.933,16.294,14.395,10.197,9.199,14.385,13.297,17.643,15.950,10.743,9.205,19.854,18.691,13.924,9.290,-0.391,-0.550,-0.481,-0.391,-0.448,-0.496,-0.064,284.896,175.816,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:03,955.340,0.000,0.182,0.000,42.701,13.057,67.173,62.312,64.014,152.253,156.645,201.936,207.914,206.467,175.763,179.923,34.888,37.330,35.706,36.817,37.702,42.306,39.148,35.217,34.473,36.023,51.213,58.040,47.083,52.252,59.671,62.238,53.029,57.102,58.543,58.344,58.832,59.100,54.828,55.010,38.178,38.444,37.184,37.320,12.373,11.206,16.390,14.577,10.470,9.016,14.567,13.206,17.370,15.676,10.743,9.205,19.854,18.600,13.833,9.199,-0.392,-0.570,-0.497,-0.386,-0.433,-0.523,-0.064,284.250,176.077,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:04,956.233,0.000,0.182,0.000,42.701,13.057,67.198,62.312,63.730,152.253,156.645,201.936,207.914,206.467,175.763,179.944,34.888,37.330,35.706,36.817,37.728,42.306,39.228,35.217,34.394,36.023,51.213,58.040,47.152,52.252,59.695,62.238,53.054,57.178,58.633,58.344,58.898,59.100,54.895,54.949,38.248,38.364,37.184,37.257,11.918,10.933,15.908,14.577,10.288,9.016,14.567,13.297,17.552,15.859,10.561,9.205,19.854,18.600,13.833,9.199,-0.393,-0.584,-0.508,-0.394,-0.467,-0.534,-0.064,283.663,176.278,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:05,957.079,0.000,0.182,0.000,42.701,13.057,67.173,62.312,63.730,152.002,156.645,201.936,208.149,206.467,175.763,180.174,34.888,37.330,35.729,36.817,37.728,42.306,39.228,35.217,34.394,36.046,51.213,58.123,47.152,52.274,59.761,62.238,53.120,57.178,58.633,58.344,58.965,59.183,54.961,55.092,38.248,38.388,37.184,37.280,11.645,10.842,16.005,14.759,10.288,9.016,14.476,13.297,17.461,15.676,10.834,9.296,19.854,18.508,13.833,9.199,-0.384,-0.591,-0.502,-0.389,-0.462,-0.527,-0.064,283.029,176.417,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:06,957.930,0.000,0.182,0.000,42.701,13.031,67.173,62.028,63.730,152.002,156.393,202.171,208.149,206.467,175.763,180.426,34.888,37.399,35.808,36.817,37.702,42.306,39.314,35.217,34.394,36.109,51.213,58.183,47.152,52.350,59.737,62.314,53.096,57.238,58.609,58.344,58.965,59.244,55.028,55.168,38.248,38.467,37.184,37.343,12.191,11.297,15.330,14.577,10.379,8.925,14.567,13.206,17.279,15.585,10.834,9.296,19.763,18.508,13.651,9.199,-0.384,-0.589,-0.495,-0.389,-0.466,-0.523,-0.064,282.403,176.672,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:07,958.683,0.000,0.182,0.000,42.701,13.031,67.173,62.028,63.730,152.002,156.393,202.171,208.149,206.467,175.763,180.678,34.888,37.330,35.729,36.817,37.702,42.369,39.291,35.217,34.394,36.046,51.213,58.183,47.221,52.350,59.804,62.374,53.096,57.238,58.675,58.420,59.031,59.244,55.028,55.168,38.248,38.467,37.184,37.343,11.736,10.751,15.330,14.851,10.379,9.016,14.567,13.206,17.370,15.859,10.834,9.296,19.581,18.508,13.560,9.107,-0.382,-0.579,-0.489,-0.383,-0.455,-0.536,-0.064,281.835,176.745,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:08,959.406,0.000,0.182,0.000,42.701,13.031,67.173,62.028,63.446,152.002,156.393,202.171,208.149,206.467,175.763,180.678,34.888,37.399,35.808,36.817,37.728,42.369,39.354,35.296,34.394,36.109,51.213,58.259,47.152,52.410,59.828,62.450,53.120,57.299,58.700,58.420,59.097,59.320,55.094,55.229,38.178,38.467,37.184,37.343,11.645,10.751,15.715,15.215,10.197,9.016,14.658,13.206,17.097,15.676,11.016,9.388,19.399,18.417,13.651,9.107,-0.383,-0.578,-0.490,-0.387,-0.456,-0.535,-0.064,281.228,176.940,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:09,960.115,0.000,0.364,0.000,42.701,13.031,66.889,62.028,63.446,151.751,156.393,201.936,208.149,206.467,175.763,180.930,34.888,37.399,35.785,36.817,37.702,42.432,39.354,35.217,34.394,36.023,51.213,58.237,47.152,52.388,59.870,62.511,53.162,57.299,58.675,58.420,59.097,59.358,55.161,55.282,38.248,38.444,37.184,37.320,11.372,10.842,15.908,14.942,10.197,9.107,14.658,13.024,17.279,15.767,11.107,9.388,19.308,18.417,13.469,9.107,-0.384,-0.577,-0.491,-0.388,-0.460,-0.538,-0.064,280.608,177.212,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:10,961.490,0.000,0.182,0.000,42.701,13.031,66.913,62.028,63.446,151.751,156.142,202.171,208.385,206.232,175.763,181.203,34.888,37.399,35.808,36.817,37.728,42.432,39.456,35.296,34.473,36.109,51.213,58.320,47.152,52.486,59.960,62.571,53.186,57.374,58.766,58.481,59.230,59.517,55.227,55.365,38.248,38.467,37.253,37.343,12.646,11.297,15.812,15.306,10.470,9.107,14.658,13.115,17.006,15.494,11.107,9.296,19.308,18.600,13.742,9.290,-0.382,-0.578,-0.488,-0.383,-0.454,-0.536,-0.064,279.446,177.546,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:11,961.490,0.000,0.182,0.000,42.701,13.031,66.913,62.028,63.446,151.751,156.142,202.171,208.385,206.232,175.763,181.203,34.888,37.399,35.808,36.817,37.728,42.432,39.456,35.296,34.473,36.109,51.213,58.320,47.152,52.486,59.960,62.571,53.186,57.374,58.766,58.481,59.230,59.517,55.227,55.365,38.248,38.467,37.253,37.343,12.646,11.297,15.812,15.306,10.470,9.107,14.658,13.115,17.006,15.494,11.107,9.296,19.308,18.600,13.742,9.290,-0.382,-0.578,-0.488,-0.383,-0.454,-0.536,-0.064,279.446,177.546,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:12,962.095,0.000,0.182,0.000,42.701,13.006,66.889,61.745,63.446,151.751,156.142,202.406,208.385,206.467,175.512,181.433,34.888,37.469,35.706,36.817,37.728,42.432,39.520,35.296,34.394,36.086,51.213,58.297,47.221,52.388,59.960,62.571,53.186,57.374,58.766,58.481,59.230,59.434,55.293,55.343,38.248,38.444,37.253,37.320,12.191,11.115,15.619,14.851,10.288,9.016,14.658,13.024,17.552,15.859,11.198,9.296,19.399,18.691,13.742,9.290,-0.382,-0.588,-0.491,-0.388,-0.463,-0.534,-0.064,278.937,177.613,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:13,962.706,0.000,0.182,0.000,42.701,13.031,66.889,61.745,63.446,151.751,156.142,202.406,208.385,206.467,175.512,181.433,34.888,37.469,35.808,36.886,37.702,42.432,39.520,35.296,34.394,36.109,51.280,58.456,47.221,52.486,60.002,62.647,53.229,57.435,58.808,58.481,59.297,59.577,55.360,55.426,38.248,38.467,37.253,37.343,12.191,10.933,15.330,15.124,10.288,9.199,14.749,12.933,17.734,16.041,11.198,9.296,19.308,18.691,13.833,9.290,-0.388,-0.588,-0.497,-0.391,-0.465,-0.520,-0.064,278.402,177.880,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:14,963.274,0.000,0.182,0.000,42.701,13.006,66.889,61.745,63.446,151.499,156.142,202.406,208.385,206.467,175.763,181.685,34.888,37.469,35.729,36.886,37.728,42.432,39.496,35.296,34.394,36.109,51.280,58.380,47.221,52.486,60.027,62.647,53.253,57.435,58.832,58.541,59.363,59.577,55.360,55.501,38.248,38.467,37.253,37.343,12.009,11.297,15.330,15.215,10.379,9.290,14.567,13.024,17.279,15.767,11.198,9.205,19.399,18.873,14.015,9.472,-0.389,-0.594,-0.506,-0.390,-0.465,-0.534,-0.064,277.833,178.019,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:15,963.814,0.000,0.182,0.000,42.701,13.006,66.889,61.745,63.446,151.499,155.890,202.406,208.385,206.467,175.763,181.937,34.888,37.469,35.808,36.886,37.772,42.511,39.599,35.296,34.394,36.109,51.213,58.456,47.221,52.547,60.069,62.708,53.229,57.435,58.875,58.541,59.429,59.653,55.426,55.562,38.248,38.467,37.253,37.422,12.464,11.024,15.619,15.033,10.288,9.107,14.658,12.933,17.097,15.585,11.289,9.205,19.490,18.873,14.106,9.472,-0.392,-0.578,-0.506,-0.392,-0.465,-0.531,-0.064,277.331,178.214,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:16,964.300,0.000,0.182,0.000,42.701,13.006,66.629,61.745,63.162,151.499,155.890,202.406,208.385,206.232,175.763,181.958,34.888,37.469,35.808,36.886,37.702,42.511,39.576,35.296,34.394,36.109,51.213,58.517,47.221,52.547,60.069,62.768,53.295,57.496,58.875,58.541,59.429,59.714,55.493,55.638,38.248,38.467,37.253,37.422,12.737,11.206,15.330,15.215,10.197,9.199,14.476,12.933,17.370,15.767,11.198,9.114,19.581,19.055,14.288,9.472,-0.393,-0.575,-0.501,-0.398,-0.434,-0.539,-0.064,276.809,178.281,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:17,964.782,0.000,0.182,0.000,42.701,13.006,66.889,61.745,63.162,151.499,155.890,202.406,208.620,206.232,175.512,182.188,34.888,37.469,35.706,36.886,37.797,42.511,39.520,35.296,34.394,36.086,51.280,58.434,47.221,52.525,60.093,62.768,53.319,57.496,58.899,58.541,59.496,59.691,55.559,55.616,38.248,38.364,37.253,37.320,11.463,10.751,15.330,15.306,10.197,9.107,14.385,12.933,17.552,15.859,11.289,9.114,19.672,18.964,14.470,9.563,-0.397,-0.564,-0.492,-0.374,-0.450,-0.487,-0.064,276.300,178.347,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:18,965.244,0.000,0.182,0.000,42.701,12.980,66.605,61.436,63.162,151.477,155.639,202.386,208.620,206.447,175.763,182.188,34.888,37.469,35.808,36.886,37.772,42.575,39.662,35.359,34.473,36.172,51.213,58.592,47.221,52.607,60.135,62.844,53.295,57.571,58.875,58.617,59.562,59.850,55.559,55.698,38.248,38.467,37.322,37.422,11.918,10.933,15.137,15.397,10.197,9.107,14.385,12.933,17.370,15.676,11.198,9.114,19.763,19.147,14.652,9.654,-0.399,-0.559,-0.481,-0.397,-0.450,-0.510,-0.064,275.791,178.414,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:19,965.653,0.000,0.182,0.000,42.701,12.980,66.605,61.461,62.878,151.499,155.639,202.406,208.620,206.467,175.763,182.188,34.888,37.469,35.808,36.886,37.797,42.575,39.639,35.359,34.473,36.109,51.280,58.592,47.290,52.607,60.159,62.905,53.319,57.571,58.965,58.617,59.562,59.850,55.626,55.698,38.317,38.530,37.322,37.422,11.736,10.751,15.426,15.488,10.197,9.107,14.476,12.933,17.552,15.859,11.107,9.023,19.854,19.147,14.652,9.654,-0.393,-0.565,-0.480,-0.401,-0.456,-0.515,-0.064,275.268,178.614,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:20,966.443,0.000,0.182,0.000,42.701,12.980,66.605,61.461,62.853,151.248,155.365,202.641,208.599,206.232,175.490,182.692,34.862,37.538,35.808,36.886,37.728,42.654,39.662,35.359,34.473,36.172,51.280,58.653,47.290,52.607,60.226,62.905,53.386,57.632,58.965,58.678,59.695,59.910,55.692,55.835,38.317,38.467,37.322,37.422,12.009,11.297,15.330,15.397,10.288,9.290,14.567,13.024,17.552,15.767,11.198,9.023,19.945,19.238,14.925,9.745,-0.411,-0.577,-0.490,-0.405,-0.437,-0.525,-0.064,274.250,178.882,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:21,966.443,0.000,0.182,0.000,42.701,12.980,66.605,61.461,62.853,151.248,155.365,202.641,208.599,206.232,175.490,182.692,34.862,37.538,35.808,36.886,37.728,42.654,39.662,35.359,34.473,36.172,51.280,58.653,47.290,52.607,60.226,62.905,53.386,57.632,58.965,58.678,59.695,59.910,55.692,55.835,38.317,38.467,37.322,37.422,12.009,11.297,15.330,15.397,10.288,9.290,14.567,13.024,17.552,15.767,11.198,9.023,19.945,19.238,14.925,9.745,-0.411,-0.577,-0.490,-0.405,-0.437,-0.525,-0.064,274.250,178.882,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:22,966.825,0.000,0.182,0.000,42.701,12.980,66.605,61.177,62.878,150.997,155.136,202.641,208.620,206.232,175.512,182.692,34.888,37.538,35.785,36.886,37.797,42.654,39.702,35.359,34.473,36.149,51.280,58.631,47.290,52.661,60.292,62.981,53.386,57.632,58.965,58.678,59.695,59.964,55.759,55.873,38.248,38.444,37.322,37.399,11.827,10.842,15.330,15.488,10.379,9.107,14.385,12.933,17.552,15.767,11.107,9.023,20.128,19.238,15.016,9.745,-0.404,-0.579,-0.492,-0.409,-0.456,-0.520,-0.064,273.754,178.948,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:23,967.189,0.000,0.182,0.000,42.701,12.954,66.629,61.152,62.878,150.975,155.387,202.386,208.620,206.212,175.512,182.714,34.888,37.538,35.872,36.886,37.772,42.654,39.702,35.359,34.473,36.172,51.280,58.714,47.221,52.683,60.268,62.981,53.361,57.632,59.008,58.678,59.761,60.047,55.759,55.956,38.248,38.530,37.322,37.486,11.918,11.115,15.619,15.671,10.288,9.199,14.476,12.933,17.279,15.676,11.107,9.023,20.128,19.147,15.016,9.745,-0.389,-0.568,-0.490,-0.380,-0.462,-0.524,-0.064,273.222,179.082,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:24,967.544,0.000,0.182,0.000,42.701,12.954,66.605,61.177,62.878,150.997,155.387,202.641,208.620,206.232,175.512,182.944,34.888,37.538,35.872,36.886,37.728,42.654,39.725,35.359,34.473,36.172,51.280,58.789,47.290,52.744,60.292,63.041,53.452,57.708,59.032,58.678,59.761,60.047,55.825,55.956,38.317,38.530,37.392,37.486,12.100,11.206,15.523,15.671,10.197,9.199,14.294,13.024,17.461,15.767,11.107,9.023,20.310,19.238,15.289,9.836,-0.385,-0.582,-0.492,-0.388,-0.455,-0.540,-0.064,272.778,179.282,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:25,967.805,0.000,0.182,0.000,42.701,12.954,66.321,61.177,62.878,150.997,155.136,202.641,208.620,206.232,175.763,182.944,34.888,37.538,35.808,36.886,37.772,42.717,39.725,35.359,34.473,36.172,51.280,58.714,47.360,52.744,60.334,63.041,53.428,57.708,59.008,58.678,59.894,60.107,55.892,56.032,38.317,38.467,37.322,37.486,11.554,11.206,15.523,15.762,10.288,9.016,14.476,12.842,17.552,15.767,11.107,9.023,20.310,19.420,15.289,9.927,-0.390,-0.585,-0.508,-0.390,-0.470,-0.536,-0.064,272.331,179.282,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:26,968.117,0.000,0.182,0.000,42.701,12.954,66.321,61.177,62.878,150.746,155.136,202.641,208.620,206.467,175.512,183.195,34.888,37.538,35.808,36.912,37.797,42.717,39.804,35.423,34.473,36.109,51.280,58.714,47.290,52.683,60.358,63.102,53.452,57.708,59.098,58.678,59.894,60.107,55.892,56.032,38.317,38.467,37.392,37.422,11.554,11.024,15.619,15.762,10.197,9.107,14.385,13.024,17.552,15.859,11.107,9.023,20.401,19.420,15.198,9.836,-0.395,-0.566,-0.497,-0.376,-0.444,-0.499,-0.064,271.838,179.416,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:27,968.397,0.000,0.182,0.000,42.701,12.954,66.321,61.177,62.594,150.746,155.136,202.641,208.620,206.232,175.763,183.195,34.888,37.607,35.808,36.912,37.797,42.717,39.781,35.423,34.537,36.172,51.280,58.789,47.360,52.744,60.424,63.178,53.452,57.768,59.098,58.753,59.894,60.183,55.958,56.032,38.317,38.467,37.392,37.422,11.645,11.024,15.523,15.853,10.197,9.016,14.385,12.933,17.643,15.859,11.107,8.932,20.492,19.511,15.380,9.927,-0.401,-0.561,-0.479,-0.397,-0.453,-0.512,-0.064,271.381,179.482,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:28,968.608,0.000,0.182,0.000,42.701,12.954,66.321,60.893,62.878,150.746,155.136,202.641,208.620,206.232,175.763,183.195,34.888,37.607,35.785,36.912,37.797,42.717,39.804,35.423,34.473,36.086,51.280,58.767,47.290,52.661,60.424,63.178,53.452,57.768,59.098,58.753,59.960,60.161,56.024,56.070,38.317,38.444,37.392,37.399,12.100,11.024,15.619,15.579,10.197,9.107,14.111,12.933,17.552,15.676,11.107,8.932,20.674,19.511,15.471,9.927,-0.401,-0.570,-0.487,-0.411,-0.456,-0.520,-0.064,270.924,179.549,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
