Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:43:29,968.862,0.000,0.182,0.000,42.701,12.928,66.321,60.893,62.594,150.746,155.136,202.641,208.855,206.232,175.763,183.447,34.957,37.607,35.872,36.886,37.797,42.717,39.868,35.423,34.537,36.172,51.280,58.850,47.290,52.820,60.491,63.238,53.518,57.829,59.098,58.753,60.027,60.244,56.024,56.168,38.317,38.467,37.392,37.486,11.645,11.480,15.330,15.762,10.197,9.107,14.202,12.933,17.461,15.494,11.016,8.932,20.765,19.511,15.562,10.018,-0.409,-0.575,-0.491,-0.408,-0.454,-0.503,-0.064,270.454,179.750,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:30,969.096,0.000,0.182,0.000,42.701,12.928,66.321,60.893,62.569,150.746,154.862,202.641,208.599,206.467,175.741,183.447,34.862,37.607,35.872,36.955,37.772,42.717,39.868,35.423,34.473,36.251,51.280,58.910,47.360,52.820,60.467,63.238,53.494,57.829,59.074,58.814,60.027,60.244,56.024,56.229,38.317,38.530,37.392,37.486,11.554,10.751,15.715,15.579,10.197,9.016,14.202,12.933,17.461,15.585,11.016,8.932,20.856,19.420,15.744,10.018,-0.396,-0.566,-0.496,-0.370,-0.462,-0.521,-0.064,270.056,179.811,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:31,969.330,0.000,0.182,0.000,42.701,12.928,66.321,60.893,62.594,150.746,154.633,202.641,208.620,206.232,175.763,183.447,34.888,37.607,35.872,36.955,37.772,42.717,39.868,35.423,34.473,36.251,51.280,58.910,47.360,52.820,60.467,63.299,53.494,57.829,59.140,58.814,60.093,60.380,56.091,56.289,38.317,38.530,37.392,37.486,11.554,11.115,15.523,15.853,10.288,9.107,14.294,13.024,17.643,15.676,11.016,8.932,20.856,19.511,15.653,10.018,-0.389,-0.588,-0.496,-0.390,-0.461,-0.544,-0.064,269.612,179.877,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:32,969.460,0.000,0.182,0.000,42.701,12.928,66.321,60.869,62.594,150.472,154.884,202.856,208.855,206.212,175.763,183.699,34.888,37.607,35.872,36.886,37.797,42.717,39.947,35.423,34.473,36.172,51.280,58.986,47.360,52.820,60.491,63.299,53.518,57.829,59.165,58.753,60.159,60.380,56.157,56.289,38.317,38.530,37.392,37.565,11.736,11.480,16.005,15.671,10.106,9.016,14.294,12.933,17.461,15.585,11.016,8.841,20.947,19.511,15.835,10.018,-0.392,-0.582,-0.506,-0.392,-0.468,-0.535,-0.064,269.253,180.017,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:33,969.609,0.000,0.182,0.000,42.701,12.928,66.321,60.869,62.310,150.472,154.633,202.621,208.855,206.447,175.763,183.699,34.888,37.677,35.872,36.912,37.797,42.780,39.947,35.502,34.537,36.251,51.280,58.910,47.360,52.820,60.557,63.374,53.518,57.905,59.165,58.814,60.159,60.380,56.224,56.289,38.317,38.530,37.392,37.486,11.736,11.115,15.619,15.671,10.197,9.107,14.294,13.024,17.461,15.585,11.016,8.841,20.947,19.602,15.744,10.109,-0.397,-0.563,-0.492,-0.386,-0.451,-0.492,-0.064,268.854,180.078,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:34,969.733,0.000,0.182,0.000,42.701,12.902,66.036,60.893,62.310,150.494,154.633,202.876,208.620,206.232,175.763,183.699,34.888,37.677,35.849,36.912,37.797,42.780,39.947,35.502,34.537,36.149,51.280,58.964,47.360,52.797,60.557,63.374,53.518,57.905,59.231,58.814,60.226,60.358,56.224,56.267,38.317,38.444,37.461,37.463,11.918,11.753,15.619,15.853,10.106,9.199,14.202,12.933,17.461,15.494,10.925,8.932,20.947,19.602,15.926,10.109,-0.394,-0.565,-0.483,-0.404,-0.458,-0.518,-0.064,268.463,180.211,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:35,969.918,0.000,0.182,0.000,42.701,12.902,66.036,60.893,62.285,150.243,154.611,202.876,208.599,206.467,175.741,183.951,34.862,37.677,35.872,36.981,37.797,42.780,39.924,35.423,34.537,36.251,51.280,59.047,47.360,52.880,60.557,63.435,53.585,57.905,59.231,58.814,60.226,60.517,56.290,56.426,38.387,38.530,37.461,37.565,11.554,11.206,15.426,15.853,10.106,9.199,14.111,13.024,17.552,15.676,11.016,8.841,20.947,19.511,15.835,10.018,-0.404,-0.572,-0.490,-0.397,-0.442,-0.524,-0.064,268.065,180.217,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:36,970.047,0.000,0.182,0.000,42.701,12.902,66.036,60.869,62.285,150.472,154.611,202.621,208.599,206.212,175.741,183.951,34.862,37.677,35.849,36.912,37.797,42.780,40.010,35.502,34.537,36.228,51.280,59.025,47.360,52.858,60.623,63.435,53.585,57.965,59.231,58.874,60.292,60.494,56.290,56.403,38.317,38.507,37.392,37.463,11.281,11.206,15.715,15.853,10.288,9.107,14.111,13.024,17.552,15.585,10.925,8.841,20.947,19.511,15.835,10.109,-0.406,-0.583,-0.495,-0.397,-0.462,-0.525,-0.064,267.738,180.339,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:37,970.202,0.000,0.182,0.000,42.701,12.902,66.036,60.610,62.310,150.243,154.381,202.876,208.620,206.467,175.763,184.202,34.888,37.677,35.935,36.912,37.772,42.780,39.987,35.502,34.537,36.315,51.280,59.123,47.360,52.941,60.599,63.511,53.561,57.965,59.207,58.874,60.292,60.577,56.290,56.486,38.317,38.530,37.461,37.565,11.099,11.115,15.715,15.579,10.288,9.199,14.202,13.024,17.643,15.676,10.925,8.932,21.129,19.602,15.835,10.018,-0.384,-0.577,-0.493,-0.389,-0.465,-0.532,-0.064,267.386,180.417,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:38,970.262,0.000,0.182,0.000,42.701,12.876,66.036,60.585,62.310,150.221,154.381,202.856,208.620,206.447,175.763,184.202,34.888,37.677,35.849,36.912,37.797,42.780,40.010,35.502,34.537,36.228,51.280,59.025,47.360,52.858,60.690,63.435,53.585,58.041,59.297,58.874,60.358,60.555,56.357,56.464,38.317,38.507,37.461,37.542,11.554,11.297,15.523,15.853,10.197,9.199,14.111,13.024,17.825,15.676,10.925,8.932,21.129,19.602,15.835,10.109,-0.392,-0.592,-0.508,-0.392,-0.470,-0.539,-0.064,267.040,180.478,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:39,970.389,0.000,0.182,0.000,42.701,12.876,66.036,60.585,62.026,149.970,154.381,202.856,208.620,206.447,175.763,184.202,34.888,37.677,35.872,36.912,37.772,42.859,40.010,35.502,34.537,36.251,51.346,59.123,47.360,52.941,60.666,63.511,53.561,58.041,59.207,58.874,60.358,60.638,56.423,56.562,38.317,38.530,37.461,37.565,11.372,10.933,15.523,15.944,10.197,9.199,14.202,12.933,17.552,15.585,10.925,8.841,21.129,19.602,15.744,10.018,-0.400,-0.563,-0.493,-0.383,-0.450,-0.492,-0.064,266.720,180.551,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:40,970.445,0.000,0.182,0.000,42.701,12.876,66.036,60.585,62.310,149.970,154.381,202.856,208.620,206.447,176.015,184.202,34.957,37.746,35.935,36.981,37.797,42.859,40.050,35.502,34.537,36.251,51.280,59.123,47.429,52.941,60.690,63.511,53.651,58.041,59.297,58.874,60.491,60.638,56.423,56.562,38.317,38.530,37.461,37.565,11.463,11.115,15.619,15.579,10.197,9.199,14.202,13.024,17.279,15.494,11.016,8.932,21.038,19.602,15.744,10.018,-0.394,-0.566,-0.483,-0.404,-0.455,-0.519,-0.064,266.361,180.612,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:41,970.552,0.000,0.182,0.000,42.701,12.876,66.036,60.585,62.026,149.970,154.381,202.856,208.620,206.447,175.763,184.454,34.888,37.746,35.935,36.981,37.797,42.859,40.073,35.502,34.537,36.251,51.346,59.183,47.360,52.941,60.690,63.571,53.651,58.102,59.297,58.950,60.491,60.714,56.490,56.623,38.387,38.530,37.461,37.565,11.736,11.297,16.005,15.853,10.288,9.107,14.111,12.933,17.643,15.676,10.834,8.841,21.220,19.694,15.835,10.018,-0.411,-0.576,-0.490,-0.405,-0.436,-0.527,-0.064,266.094,180.684,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:42,970.613,0.000,0.182,0.000,42.701,12.850,65.752,60.610,62.026,149.992,154.129,202.876,208.620,206.467,176.015,184.202,34.888,37.746,35.849,36.981,37.866,42.859,40.050,35.565,34.537,36.228,51.346,59.100,47.360,52.858,60.690,63.571,53.651,58.102,59.297,58.950,60.491,60.691,56.490,56.600,38.387,38.444,37.530,37.542,11.736,11.388,15.715,15.944,10.197,9.199,14.202,13.024,17.734,15.676,10.834,8.841,21.311,19.602,15.926,10.018,-0.399,-0.574,-0.501,-0.377,-0.467,-0.525,-0.064,265.767,180.806,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:43,970.677,0.000,0.182,0.000,42.667,12.850,65.752,60.585,62.026,149.970,154.129,202.856,208.620,206.447,176.015,184.454,34.888,37.746,35.935,36.912,37.797,42.859,40.073,35.502,34.537,36.315,51.280,59.183,47.360,52.941,60.756,63.632,53.718,58.102,59.364,58.950,60.491,60.774,56.556,56.698,38.317,38.530,37.461,37.565,11.736,11.297,16.101,15.853,10.197,9.199,14.202,13.024,17.552,15.585,10.834,8.841,21.220,19.602,15.835,10.018,-0.389,-0.589,-0.495,-0.392,-0.463,-0.543,-0.064,265.519,180.818,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:44,970.727,0.000,0.182,0.000,42.701,12.850,65.752,60.326,62.026,149.992,154.129,202.876,208.620,206.467,176.015,184.454,34.888,37.746,35.872,36.955,37.866,42.923,40.073,35.565,34.537,36.315,51.346,59.183,47.360,52.941,60.756,63.632,53.718,58.102,59.364,58.950,60.491,60.774,56.556,56.698,38.317,38.530,37.461,37.565,11.736,10.933,16.101,16.035,10.288,9.107,14.111,12.933,17.643,15.585,10.925,8.932,21.129,19.511,15.744,10.018,-0.394,-0.582,-0.508,-0.401,-0.441,-0.540,-0.064,265.245,180.751,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:45,970.748,0.000,0.182,0.000,42.701,12.850,65.752,60.326,62.026,149.740,154.129,202.876,208.385,206.467,176.015,184.454,34.888,37.746,35.935,36.981,37.866,42.923,40.073,35.565,34.537,36.315,51.346,59.244,47.429,53.017,60.756,63.708,53.718,58.162,59.364,58.950,60.558,60.850,56.622,56.759,38.387,38.593,37.461,37.565,11.554,11.297,15.812,15.762,10.197,9.199,14.111,13.024,17.461,15.585,10.925,8.932,21.129,19.511,15.835,10.018,-0.402,-0.567,-0.488,-0.401,-0.456,-0.515,-0.064,264.971,180.951,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:46,970.746,0.000,0.182,0.000,42.701,12.850,65.752,60.326,61.742,149.740,153.878,202.876,208.620,206.467,176.015,184.454,34.888,37.815,35.849,36.955,37.772,42.859,40.073,35.502,34.537,36.228,51.346,59.161,47.429,52.919,60.732,63.632,53.694,58.102,59.340,58.950,60.624,60.752,56.689,56.737,38.387,38.507,37.461,37.463,12.100,11.115,15.908,15.853,10.197,9.199,14.111,13.024,17.552,15.585,10.925,8.932,21.220,19.511,15.653,9.927,-0.401,-0.579,-0.490,-0.415,-0.465,-0.521,-0.064,264.651,180.946,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:47,970.876,0.000,0.182,0.000,42.701,12.824,65.752,60.301,61.742,149.467,153.878,202.856,208.385,206.447,176.015,184.706,34.888,37.815,35.912,36.981,37.866,42.923,40.153,35.565,34.537,36.292,51.280,59.222,47.429,52.994,60.822,63.708,53.718,58.162,59.364,58.950,60.690,60.888,56.689,56.797,38.387,38.507,37.530,37.542,11.554,11.388,15.812,15.762,10.288,9.290,14.111,13.024,17.461,15.676,10.925,8.932,21.311,19.602,15.926,10.018,-0.390,-0.583,-0.490,-0.388,-0.473,-0.532,-0.064,264.188,181.018,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:48,970.876,0.000,0.182,0.000,42.701,12.824,65.752,60.301,61.742,149.467,153.878,202.856,208.385,206.447,176.015,184.706,34.888,37.815,35.912,36.981,37.866,42.923,40.153,35.565,34.537,36.292,51.280,59.222,47.429,52.994,60.822,63.708,53.718,58.162,59.364,58.950,60.690,60.888,56.689,56.797,38.387,38.507,37.530,37.542,11.554,11.388,15.812,15.762,10.288,9.290,14.111,13.024,17.461,15.676,10.925,8.932,21.311,19.602,15.926,10.018,-0.390,-0.583,-0.490,-0.388,-0.473,-0.532,-0.064,264.188,181.018,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:49,970.817,0.000,0.364,0.000,42.701,12.850,65.468,60.017,61.742,149.467,153.878,202.856,208.385,206.447,176.015,184.706,34.888,37.815,35.935,36.981,37.866,42.923,40.153,35.565,34.537,36.251,51.346,59.244,47.429,53.017,60.889,63.768,53.718,58.162,59.364,58.950,60.690,60.971,56.755,56.895,38.387,38.530,37.530,37.565,11.918,11.297,15.812,15.762,10.197,9.016,14.111,13.024,17.643,15.676,10.925,8.932,21.311,19.511,15.744,10.018,-0.389,-0.595,-0.506,-0.393,-0.465,-0.532,-0.064,263.959,181.012,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:50,970.843,0.000,0.182,0.000,42.701,12.824,65.468,60.042,61.742,149.489,153.878,202.876,208.385,206.467,176.015,184.706,34.888,37.815,35.935,36.955,37.772,42.923,40.153,35.565,34.537,36.315,51.346,59.320,47.429,53.017,60.864,63.768,53.760,58.238,59.340,59.011,60.757,60.971,56.822,56.895,38.387,38.467,37.530,37.565,11.554,11.206,16.005,15.488,10.197,9.107,14.111,13.024,17.552,15.585,10.925,8.841,21.129,19.602,15.653,9.927,-0.400,-0.567,-0.495,-0.377,-0.449,-0.497,-0.064,263.776,181.146,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:51,970.869,0.000,0.182,0.000,42.701,12.824,65.752,60.042,61.717,149.238,153.856,202.876,208.364,206.467,175.993,184.958,34.862,37.815,35.935,36.981,37.797,42.923,40.193,35.565,34.537,36.251,51.346,59.320,47.429,53.017,60.889,63.768,53.784,58.238,59.430,59.011,60.757,60.971,56.755,56.956,38.387,38.530,37.530,37.565,11.645,11.480,16.005,16.035,10.288,9.016,14.111,13.024,17.643,15.676,11.016,8.841,21.220,19.602,15.653,9.927,-0.397,-0.568,-0.484,-0.405,-0.461,-0.518,-0.064,263.607,181.158,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:52,970.967,0.000,0.182,0.000,42.701,12.824,65.468,60.042,61.742,149.238,153.878,202.876,208.385,206.467,176.015,184.958,34.888,37.815,35.935,36.981,37.866,42.923,40.153,35.565,34.537,36.315,51.346,59.320,47.429,53.017,60.889,63.768,53.784,58.238,59.430,59.011,60.757,61.047,56.822,56.956,38.317,38.530,37.530,37.565,11.645,11.024,16.197,15.944,10.197,9.199,14.202,13.024,17.552,15.585,10.925,8.841,21.220,19.511,15.653,9.927,-0.409,-0.576,-0.489,-0.406,-0.437,-0.526,-0.064,263.483,181.219,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:53,971.129,0.000,0.182,0.000,42.701,12.798,65.752,60.042,61.458,149.238,153.626,202.876,208.149,206.467,176.015,184.958,34.888,37.815,35.912,36.981,37.866,42.900,40.216,35.542,34.514,36.228,51.346,59.297,47.429,52.994,60.889,63.822,53.784,58.216,59.430,58.989,60.889,61.025,56.888,56.934,38.387,38.444,37.530,37.542,11.554,11.297,16.005,15.762,10.288,9.199,14.111,13.024,17.552,15.585,10.925,8.932,21.311,19.602,15.744,9.927,-0.399,-0.574,-0.499,-0.378,-0.465,-0.523,-0.064,263.456,181.219,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:54,971.409,0.000,0.182,0.000,42.701,12.798,65.468,60.042,61.433,148.987,153.604,202.876,208.129,206.467,175.993,184.958,34.862,37.885,35.912,36.981,37.866,42.986,40.216,35.644,34.537,36.292,51.346,59.297,47.429,52.994,60.955,63.844,53.851,58.299,59.430,59.011,60.889,61.025,56.888,56.934,38.387,38.507,37.530,37.542,11.463,11.115,15.908,15.762,10.197,9.107,14.111,13.024,17.552,15.585,10.925,8.932,21.220,19.511,15.653,9.836,-0.391,-0.595,-0.499,-0.394,-0.466,-0.545,-0.064,263.515,181.279,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:55,971.825,0.000,0.182,0.000,42.701,12.798,65.468,60.042,61.458,149.238,153.626,202.876,208.385,206.467,176.266,184.958,34.888,37.885,35.935,36.981,37.866,42.986,40.216,35.644,34.537,36.315,51.346,59.320,47.498,53.077,60.955,63.844,53.784,58.299,59.497,59.011,60.956,61.107,56.955,57.032,38.387,38.467,37.530,37.565,11.645,11.115,15.812,15.671,10.106,9.199,14.202,13.115,17.552,15.676,10.925,8.841,21.311,19.602,15.835,9.927,-0.397,-0.583,-0.508,-0.404,-0.440,-0.546,-0.064,264.005,181.419,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:56,973.138,0.000,0.182,0.000,42.701,12.798,65.468,59.758,61.458,148.987,153.375,202.876,208.149,206.467,176.015,185.209,34.888,37.885,35.912,36.981,37.797,42.986,40.193,35.644,34.537,36.228,51.346,59.358,47.429,53.055,60.955,63.905,53.851,58.299,59.497,59.087,60.956,61.085,56.955,57.070,38.387,38.444,37.530,37.542,12.100,11.297,16.005,15.671,10.288,9.199,14.111,13.024,17.461,15.585,10.834,8.841,21.494,19.602,15.926,10.018,-0.412,-0.586,-0.499,-0.405,-0.452,-0.535,-0.064,265.728,181.352,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:57,973.138,0.000,0.182,0.000,42.701,12.798,65.468,59.758,61.458,148.987,153.375,202.876,208.149,206.467,176.015,185.209,34.888,37.885,35.912,36.981,37.797,42.986,40.193,35.644,34.537,36.228,51.346,59.358,47.429,53.055,60.955,63.905,53.851,58.299,59.497,59.087,60.956,61.085,56.955,57.070,38.387,38.444,37.530,37.542,12.100,11.297,16.005,15.671,10.288,9.199,14.111,13.024,17.461,15.585,10.834,8.841,21.494,19.602,15.926,10.018,-0.412,-0.586,-0.499,-0.405,-0.452,-0.535,-0.064,265.728,181.352,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:58,974.022,0.000,0.182,0.000,42.701,12.772,65.468,59.758,61.458,148.987,153.375,202.876,208.149,206.467,176.266,185.209,34.888,37.885,36.014,36.955,37.866,42.986,40.193,35.644,34.537,36.315,51.346,59.380,47.429,53.077,61.021,63.905,53.851,58.299,59.497,59.087,60.956,61.168,56.955,57.153,38.387,38.530,37.530,37.565,11.736,11.571,15.812,15.579,10.106,9.199,14.111,13.024,17.461,15.494,10.834,8.841,21.585,19.602,15.835,9.927,-0.405,-0.585,-0.505,-0.381,-0.473,-0.532,-0.064,267.204,181.413,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:43:59,975.063,0.000,0.182,0.000,42.701,12.772,65.468,59.758,61.458,148.987,153.375,202.876,207.914,206.467,176.266,185.461,34.888,37.885,35.991,36.981,37.866,42.986,40.193,35.644,34.600,36.292,51.346,59.434,47.429,53.116,61.021,63.905,53.851,58.359,59.563,59.087,60.956,61.222,57.021,57.131,38.387,38.507,37.530,37.542,11.827,11.297,16.005,15.762,10.197,9.107,14.111,13.206,17.734,15.403,10.743,8.841,21.767,19.602,16.017,10.018,-0.392,-0.601,-0.508,-0.399,-0.473,-0.533,-0.064,269.005,181.474,9.500,7.991,9.454,6.301,7.616,13.244,5.546,270.000,278.637,190.359,179.091,256.329,76.908,205.641,10.700,9.400,12.500,10.200,9.000,13.800,13.400,
2021/04/01 03:44:00,976.315,0.000,0.182,0.000,42.701,12.772,65.468,60.017,61.458,148.965,153.123,202.856,208.149,206.447,176.266,185.209,34.888,37.954,36.014,36.981,37.866,42.986,40.216,35.644,34.600,36.394,51.346,59.456,47.429,53.138,61.021,63.965,53.851,58.359,59.497,59.087,61.022,61.244,57.088,57.229,38.387,38.530,37.599,37.628,11.827,11.206,15.812,15.762,10.197,9.107,14.020,13.115,17.734,15.585,10.834,8.841,21.858,19.602,16.108,10.018,-0.407,-0.570,-0.499,-0.409,-0.460,-0.516,-0.064,271.225,181.552,9.014,8.261,8.302,7.624,7.495,12.925,5.924,273.180,276.953,189.009,175.486,256.891,79.299,201.801,10.200,9.400,11.500,11.400,8.800,13.500,13.400,
2021/04/01 03:44:01,977.706,0.000,0.182,0.000,42.701,12.772,65.493,60.017,61.174,148.965,153.123,202.856,207.914,206.447,176.015,185.483,34.888,37.954,35.912,36.981,37.797,42.986,40.279,35.644,34.600,36.292,51.346,59.358,47.498,53.055,61.088,63.965,53.917,58.359,59.497,59.087,61.088,61.222,57.088,57.131,38.387,38.444,37.599,37.542,11.827,11.571,16.101,15.853,10.106,9.290,13.929,13.206,17.643,15.585,10.834,8.841,22.040,19.602,16.291,10.018,-0.414,-0.587,-0.502,-0.412,-0.469,-0.535,-0.064,273.856,181.547,9.014,8.261,8.302,7.624,7.495,12.925,5.924,273.180,276.953,189.009,175.486,256.891,79.299,201.801,10.200,9.400,11.500,11.400,8.800,13.500,13.400,
2021/04/01 03:44:02,980.898,0.000,0.182,0.000,42.701,12.746,65.184,59.734,61.149,148.965,153.101,202.856,207.894,206.447,176.244,185.713,34.862,37.954,36.014,36.981,37.772,42.986,40.335,35.644,34.600,36.394,51.346,59.517,47.498,53.138,61.063,63.965,53.893,58.435,59.539,59.087,61.155,61.380,57.154,57.289,38.387,38.530,37.530,37.628,12.373,11.662,16.390,15.671,10.106,9.199,14.020,13.297,17.916,15.585,10.652,8.841,22.313,19.511,16.382,10.018,-0.408,-0.596,-0.520,-0.416,-0.450,-0.561,-0.064,280.313,181.619,9.014,8.261,8.302,7.624,7.495,12.925,5.924,273.180,276.953,189.009,175.486,256.891,79.299,201.801,10.200,9.400,11.500,11.400,8.800,13.500,13.400,
2021/04/01 03:44:03,980.898,0.000,0.182,0.000,42.701,12.746,65.184,59.734,61.149,148.965,153.101,202.856,207.894,206.447,176.244,185.713,34.862,37.954,36.014,36.981,37.772,42.986,40.335,35.644,34.600,36.394,51.346,59.517,47.498,53.138,61.063,63.965,53.893,58.435,59.539,59.087,61.155,61.380,57.154,57.289,38.387,38.530,37.530,37.628,12.373,11.662,16.390,15.671,10.106,9.199,14.020,13.297,17.916,15.585,10.652,8.841,22.313,19.511,16.382,10.018,-0.408,-0.596,-0.520,-0.416,-0.450,-0.561,-0.064,280.313,181.619,9.014,8.261,8.302,7.624,7.495,12.925,5.924,273.180,276.953,189.009,175.486,256.891,79.299,201.801,10.200,9.400,11.500,11.400,8.800,13.500,13.400,
2021/04/01 03:44:04,982.699,0.000,0.182,0.000,42.667,12.746,65.184,59.758,61.174,148.987,152.872,202.641,207.914,206.467,176.266,185.713,34.888,37.954,36.014,36.981,37.866,42.986,40.358,35.644,34.600,36.315,51.346,59.517,47.429,53.138,61.088,64.041,53.983,58.435,59.563,59.147,61.155,61.380,57.221,57.289,38.387,38.530,37.599,37.628,12.009,11.753,16.005,15.397,10.106,9.472,13.838,13.206,17.643,15.585,10.743,8.841,22.313,19.602,16.564,10.018,-0.418,-0.595,-0.507,-0.434,-0.476,-0.543,-0.064,284.099,181.619,9.513,8.846,9.108,7.703,7.376,12.846,6.447,273.013,275.840,188.842,178.512,254.268,78.778,203.782,10.900,10.000,12.200,11.300,8.700,13.400,13.600,
2021/04/01 03:44:05,984.604,0.000,0.182,0.000,42.701,12.746,65.184,59.734,61.149,148.965,153.101,202.856,207.894,206.682,176.244,185.965,34.862,37.929,35.991,36.981,37.866,43.065,40.358,35.644,34.600,36.292,51.322,59.494,47.404,53.116,61.088,64.041,53.917,58.435,59.563,59.087,61.131,61.358,57.196,57.267,38.361,38.507,37.574,37.542,12.009,11.662,16.294,15.306,10.015,9.290,14.020,13.388,17.643,15.494,10.743,8.932,22.495,19.329,16.473,9.927,-0.408,-0.604,-0.512,-0.411,-0.491,-0.560,-0.064,288.290,181.680,9.513,8.846,9.108,7.703,7.376,12.846,6.447,273.013,275.840,188.842,178.512,254.268,78.778,203.782,10.900,10.000,12.200,11.300,8.700,13.400,13.600,
2021/04/01 03:44:06,986.586,0.000,0.182,0.000,42.701,12.746,65.184,59.758,61.174,148.987,152.872,202.876,207.914,206.702,176.266,186.216,34.888,38.023,36.014,36.981,37.866,43.065,40.358,35.644,34.600,36.315,51.346,59.517,47.498,53.214,61.154,64.102,53.917,58.435,59.563,59.147,61.221,61.441,57.221,57.350,38.317,38.530,37.599,37.628,12.191,11.388,16.390,15.215,9.924,9.290,14.020,13.388,17.825,15.494,10.743,8.932,22.495,19.329,16.291,9.927,-0.418,-0.587,-0.509,-0.422,-0.473,-0.536,-0.064,292.761,181.814,9.513,8.846,9.108,7.703,7.376,12.846,6.447,273.013,275.840,188.842,178.512,254.268,78.778,203.782,10.900,10.000,12.200,11.300,8.700,13.400,13.600,
2021/04/01 03:44:07,988.644,0.000,0.182,0.000,42.701,12.720,65.184,59.758,61.174,148.987,152.620,202.876,207.914,206.702,176.518,186.216,34.888,37.929,36.014,36.981,37.866,43.042,40.335,35.684,34.577,36.315,51.322,59.517,47.473,53.214,61.220,64.080,53.983,58.474,59.563,59.125,61.197,61.441,57.196,57.426,38.361,38.530,37.574,37.628,12.282,11.844,16.390,15.033,10.015,9.472,14.111,13.388,17.825,15.403,10.743,9.023,22.495,19.238,16.473,9.927,-0.427,-0.610,-0.517,-0.432,-0.479,-0.556,-0.064,297.540,181.953,9.513,8.846,9.108,7.703,7.376,12.846,6.447,273.013,275.840,188.842,178.512,254.268,78.778,203.782,10.900,10.000,12.200,11.300,8.700,13.400,13.600,
2021/04/01 03:44:08,990.721,0.000,0.182,0.000,42.701,12.746,65.184,59.474,61.174,148.987,152.620,202.641,207.914,206.702,176.518,186.468,34.888,38.023,35.991,36.981,37.866,43.065,40.422,35.708,34.600,36.371,51.346,59.494,47.498,53.116,61.154,64.162,53.983,58.496,59.630,59.147,61.221,61.419,57.287,57.403,38.387,38.444,37.599,37.605,11.827,11.844,16.487,15.033,9.924,9.472,14.020,13.388,17.734,15.494,10.743,9.023,22.587,19.238,16.564,10.018,-0.426,-0.612,-0.529,-0.413,-0.473,-0.547,-0.064,302.477,181.947,9.513,8.846,9.108,7.703,7.376,12.846,6.447,273.013,275.840,188.842,178.512,254.268,78.778,203.782,10.900,10.000,12.200,11.300,8.700,13.400,13.600,
2021/04/01 03:44:09,992.899,0.000,0.182,0.000,42.667,12.720,65.184,59.474,60.890,148.735,152.620,202.876,207.914,206.702,176.518,186.720,34.888,38.023,36.077,36.981,37.841,43.065,40.422,35.708,34.679,36.394,51.346,59.577,47.498,53.214,61.196,64.162,53.959,58.496,59.605,59.208,61.288,61.501,57.353,57.486,38.387,38.530,37.669,37.628,12.282,11.844,16.005,15.124,9.832,9.381,14.202,13.479,17.643,15.494,10.834,9.114,22.495,19.147,16.291,9.836,-0.435,-0.620,-0.525,-0.442,-0.485,-0.565,-0.064,307.540,182.214,9.526,8.757,9.339,7.716,7.212,12.907,6.441,274.214,276.557,192.995,183.715,253.073,77.471,207.759,10.600,10.000,12.200,11.500,8.700,13.500,13.700,
2021/04/01 03:44:10,995.024,0.000,0.364,0.000,42.701,12.720,65.184,59.474,60.890,148.987,152.369,202.876,207.914,206.702,176.518,186.972,34.888,38.023,36.054,36.981,37.866,43.065,40.358,35.708,34.600,36.292,51.412,59.555,47.498,53.252,61.220,64.238,53.983,58.496,59.630,59.208,61.354,61.555,57.353,57.464,38.387,38.507,37.599,37.668,12.737,12.026,15.908,15.124,9.924,9.563,14.111,13.388,17.734,15.585,10.925,9.023,22.587,19.147,16.564,9.927,-0.427,-0.606,-0.521,-0.422,-0.480,-0.545,-0.064,312.616,182.354,9.526,8.757,9.339,7.716,7.212,12.907,6.441,274.214,276.557,192.995,183.715,253.073,77.471,207.759,10.600,10.000,12.200,11.500,8.700,13.500,13.700,
2021/04/01 03:44:11,997.171,0.000,0.182,0.000,42.701,12.720,65.184,59.450,60.890,148.965,152.369,202.856,207.914,206.682,176.518,187.223,34.888,38.023,36.077,37.050,37.866,43.065,40.422,35.708,34.600,36.394,51.346,59.653,47.498,53.214,61.220,64.238,53.983,58.496,59.630,59.208,61.354,61.577,57.353,57.486,38.387,38.530,37.669,37.691,12.737,11.753,16.101,15.215,9.924,9.381,14.111,13.570,17.734,15.676,10.834,9.114,22.587,19.147,16.473,9.836,-0.419,-0.620,-0.524,-0.415,-0.496,-0.569,-0.064,317.816,182.487,9.526,8.757,9.339,7.716,7.212,12.907,6.441,274.214,276.557,192.995,183.715,253.073,77.471,207.759,10.600,10.000,12.200,11.500,8.700,13.500,13.700,
2021/04/01 03:44:12,999.299,0.000,0.182,0.000,42.701,12.720,65.184,59.474,60.890,148.987,152.369,202.641,208.149,206.702,176.518,187.727,34.888,38.023,35.991,36.981,37.866,42.986,40.422,35.708,34.600,36.292,51.346,59.555,47.498,53.191,61.287,64.238,54.050,58.571,59.696,59.208,61.354,61.555,57.420,57.464,38.387,38.364,37.669,37.605,12.737,11.935,15.908,14.668,9.832,9.381,14.111,13.479,17.552,15.676,11.016,9.114,22.495,19.147,16.291,9.836,-0.429,-0.618,-0.519,-0.439,-0.489,-0.566,-0.064,322.984,182.682,9.526,8.757,9.339,7.716,7.212,12.907,6.441,274.214,276.557,192.995,183.715,253.073,77.471,207.759,10.600,10.000,12.200,11.500,8.700,13.500,13.700,
2021/04/01 03:44:13,1001.394,0.000,0.182,0.000,42.701,12.694,65.184,59.166,60.890,148.965,152.369,202.621,208.149,206.682,176.518,187.727,34.888,37.998,36.014,37.050,37.866,42.986,40.422,35.708,34.600,36.394,51.322,59.653,47.473,53.214,61.287,64.238,54.050,58.571,59.696,59.208,61.330,61.577,57.396,57.562,38.292,38.467,37.574,37.628,12.555,12.664,15.619,14.759,9.924,9.472,14.202,13.479,17.643,15.585,11.016,9.205,22.495,19.055,16.564,9.927,-0.430,-0.636,-0.548,-0.437,-0.488,-0.585,-0.064,328.139,182.888,9.526,8.757,9.339,7.716,7.212,12.907,6.441,274.214,276.557,192.995,183.715,253.073,77.471,207.759,10.600,10.000,12.200,11.500,8.700,13.500,13.700,
2021/04/01 03:44:14,1003.522,0.000,0.182,0.000,42.701,12.694,65.184,59.191,60.890,148.987,152.117,202.641,208.149,206.702,176.518,188.230,34.888,38.023,36.014,36.981,37.841,43.065,40.422,35.708,34.679,36.394,51.346,59.577,47.567,53.214,61.262,64.299,54.026,58.571,59.672,59.208,61.420,61.577,57.420,57.562,38.317,38.388,37.669,37.628,13.737,12.026,15.523,14.759,9.924,9.745,14.294,13.479,17.552,15.585,11.016,9.205,22.587,18.873,16.473,9.836,-0.430,-0.623,-0.536,-0.412,-0.500,-0.575,-0.064,333.136,183.151,9.526,8.757,9.339,7.716,7.212,12.907,6.441,274.214,276.557,192.995,183.715,253.073,77.471,207.759,10.600,10.000,12.200,11.500,8.700,13.500,13.700,
2021/04/01 03:44:15,1005.660,0.000,0.182,0.000,42.701,12.694,64.900,59.191,60.606,148.987,152.117,202.876,208.385,206.702,176.518,188.482,34.888,38.093,36.077,37.050,37.866,43.065,40.398,35.708,34.679,36.394,51.346,59.653,47.498,53.274,61.353,64.374,54.050,58.632,59.696,59.208,61.420,61.638,57.486,57.623,38.317,38.467,37.669,37.691,12.555,11.662,15.233,14.851,9.741,9.563,14.202,13.479,17.461,15.585,11.198,9.296,22.404,18.964,16.473,9.836,-0.437,-0.621,-0.528,-0.450,-0.496,-0.567,-0.064,337.987,183.458,9.862,8.649,8.486,7.026,7.212,13.082,6.551,276.404,280.660,201.425,184.899,253.073,78.089,211.264,11.000,10.000,11.700,10.900,8.600,13.800,13.700,
2021/04/01 03:44:16,1007.711,0.000,0.182,0.000,42.701,12.668,65.184,59.191,60.606,148.987,152.117,202.876,208.620,206.702,176.518,188.986,34.888,38.093,35.991,37.050,37.866,43.065,40.422,35.708,34.600,36.292,51.346,59.631,47.498,53.191,61.353,64.374,54.050,58.632,59.696,59.208,61.553,61.616,57.553,57.600,38.317,38.364,37.669,37.605,12.737,11.753,15.330,14.486,9.650,9.654,14.294,13.479,17.643,15.676,11.198,9.296,22.404,18.964,16.564,9.927,-0.438,-0.618,-0.530,-0.442,-0.493,-0.566,-0.064,342.670,183.648,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:17,1009.805,0.000,0.182,0.000,42.701,12.668,65.184,59.191,60.606,148.987,152.117,202.876,208.620,206.702,176.769,189.237,34.888,38.093,35.991,36.981,37.841,43.065,40.478,35.708,34.679,36.371,51.346,59.631,47.498,53.191,61.329,64.374,54.026,58.693,59.672,59.284,61.553,61.676,57.553,57.600,38.387,38.364,37.669,37.605,12.828,11.571,14.751,14.395,9.741,9.745,14.294,13.388,17.461,15.676,11.289,9.296,22.313,18.964,16.473,9.836,-0.429,-0.643,-0.550,-0.434,-0.508,-0.592,-0.064,347.134,184.033,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:18,1011.909,0.000,0.182,0.000,42.701,12.668,64.900,59.166,60.606,148.965,152.117,202.856,208.620,206.682,176.769,189.741,34.888,38.068,36.054,37.050,37.936,43.128,40.478,35.708,34.679,36.292,51.322,59.691,47.473,53.191,61.419,64.374,54.116,58.693,59.696,59.208,61.529,61.676,57.595,57.600,38.292,38.364,37.713,37.605,12.373,11.480,14.366,14.486,9.832,9.563,14.202,13.388,17.461,15.585,11.289,9.296,22.404,18.964,16.655,9.927,-0.427,-0.641,-0.541,-0.436,-0.505,-0.592,-0.064,351.511,184.284,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:19,1013.969,0.000,0.182,0.000,42.701,12.668,64.875,58.907,60.606,148.987,152.117,202.876,208.855,206.702,176.518,189.971,34.888,38.093,36.054,37.050,37.936,43.105,40.478,35.684,34.577,36.371,51.346,59.691,47.567,53.191,61.419,64.413,54.116,58.671,59.762,59.186,61.619,61.752,57.619,57.661,38.317,38.364,37.669,37.605,12.828,11.753,14.366,14.213,9.650,9.745,14.202,13.388,17.461,15.676,11.380,9.296,22.313,18.782,16.655,9.836,-0.437,-0.626,-0.540,-0.417,-0.500,-0.577,-0.064,355.668,184.607,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:20,1016.031,0.000,0.182,0.000,42.701,12.668,64.900,58.907,60.322,148.987,151.865,202.876,208.855,206.937,176.769,190.244,34.888,38.068,36.077,37.050,37.910,43.128,40.501,35.771,34.679,36.394,51.322,59.774,47.473,53.350,61.395,64.496,54.092,58.768,59.738,59.284,61.595,61.910,57.595,57.759,38.292,38.467,37.713,37.691,12.282,11.206,14.173,14.395,9.559,9.836,14.294,13.388,17.279,15.676,11.471,9.296,22.313,18.873,16.746,9.927,-0.450,-0.634,-0.539,-0.449,-0.498,-0.550,-0.064,359.635,184.986,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:21,1018.077,0.000,0.182,0.000,42.701,12.668,64.900,58.882,60.322,148.965,151.865,202.856,209.090,206.682,176.769,190.748,34.888,38.093,36.054,37.120,37.910,43.208,40.541,35.771,34.679,36.371,51.346,59.752,47.498,53.252,61.461,64.496,54.092,58.768,59.738,59.284,61.619,61.813,57.686,57.737,38.317,38.364,37.669,37.668,12.555,11.297,13.980,14.395,9.832,9.745,14.294,13.388,17.461,15.767,11.471,9.388,22.313,18.873,16.837,9.927,-0.448,-0.637,-0.532,-0.450,-0.477,-0.582,-0.064,363.443,185.304,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:22,1020.122,0.000,0.182,0.000,42.701,12.642,64.900,58.907,60.322,148.987,151.865,202.876,209.090,206.937,176.769,191.251,34.888,38.068,36.054,37.050,37.910,43.208,40.501,35.771,34.679,36.371,51.322,59.752,47.542,53.252,61.461,64.571,54.092,58.768,59.738,59.284,61.595,61.813,57.662,57.737,38.292,38.364,37.713,37.605,12.828,11.115,13.787,14.668,9.741,9.836,14.294,13.388,17.279,15.859,11.562,9.388,22.222,18.873,16.837,10.018,-0.444,-0.634,-0.535,-0.441,-0.487,-0.582,-0.064,367.085,185.747,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:23,1022.167,0.000,0.182,0.000,42.701,12.642,64.900,58.598,60.322,148.965,151.865,202.856,209.325,206.917,176.769,191.755,34.888,38.162,36.133,37.120,37.936,43.208,40.564,35.850,34.679,36.371,51.346,59.828,47.498,53.328,61.485,64.632,54.183,58.829,59.829,59.344,61.686,61.888,57.686,57.873,38.317,38.364,37.738,37.668,12.918,11.480,13.594,14.577,9.650,9.927,14.385,13.297,17.370,15.676,11.562,9.296,22.222,18.873,16.837,10.018,-0.442,-0.629,-0.533,-0.440,-0.484,-0.580,-0.064,370.571,186.121,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:24,1024.176,0.000,0.182,0.000,42.701,12.642,64.900,58.598,60.038,148.965,151.865,202.856,209.560,206.682,176.769,192.007,34.888,38.162,36.133,37.120,37.910,43.208,40.541,35.771,34.679,36.434,51.346,59.828,47.567,53.328,61.461,64.632,54.159,58.829,59.805,59.344,61.752,61.949,57.752,57.873,38.317,38.364,37.738,37.747,12.100,11.388,13.691,14.759,9.559,9.927,14.202,13.297,17.279,15.767,11.744,9.388,22.222,18.873,17.019,10.018,-0.453,-0.643,-0.541,-0.456,-0.483,-0.586,-0.064,373.943,186.636,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:25,1026.185,0.000,0.182,0.000,42.701,12.642,64.900,58.623,60.013,148.987,151.844,202.876,209.540,206.937,176.747,192.510,34.862,38.137,36.157,37.050,37.910,43.208,40.564,35.771,34.679,36.457,51.322,59.850,47.542,53.350,61.528,64.693,54.159,58.829,59.805,59.344,61.728,61.971,57.795,57.895,38.292,38.388,37.713,37.691,12.373,10.933,13.401,14.304,9.650,9.836,14.294,13.388,17.279,15.676,11.744,9.388,22.313,18.873,17.201,10.109,-0.451,-0.641,-0.542,-0.451,-0.501,-0.557,-0.064,377.137,186.965,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:26,1028.217,0.000,0.182,0.000,42.701,12.616,64.900,58.339,60.013,149.238,151.844,203.111,209.775,206.937,176.747,193.014,34.862,38.162,36.054,37.120,37.910,43.208,40.564,35.771,34.679,36.371,51.346,59.828,47.567,53.252,61.528,64.693,54.159,58.829,59.805,59.284,61.818,61.949,57.819,57.873,38.317,38.301,37.738,37.605,12.737,11.297,13.498,14.122,9.377,9.927,14.294,13.297,17.370,15.767,11.744,9.388,22.313,18.873,17.201,10.109,-0.441,-0.634,-0.547,-0.421,-0.508,-0.583,-0.064,380.217,187.453,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:27,1030.260,0.000,0.182,0.000,42.701,12.616,64.900,58.315,59.754,148.965,151.865,203.090,209.796,206.917,176.769,193.517,34.888,38.137,36.054,37.120,37.910,43.208,40.604,35.771,34.679,36.371,51.322,59.828,47.542,53.328,61.594,64.693,54.225,58.890,59.871,59.344,61.861,62.010,57.861,57.934,38.292,38.364,37.713,37.668,12.373,11.388,12.919,14.304,9.559,9.927,14.202,13.206,17.461,15.676,11.744,9.388,22.222,18.873,17.383,10.200,-0.435,-0.649,-0.549,-0.442,-0.510,-0.603,-0.064,383.215,187.980,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:28,1032.333,0.000,0.182,0.000,42.701,12.642,64.900,58.315,59.754,149.216,151.865,203.090,210.031,206.917,176.769,193.769,34.888,38.137,36.157,37.120,37.910,43.208,40.627,35.771,34.679,36.457,51.255,59.910,47.542,53.350,61.594,64.768,54.159,58.890,59.805,59.344,61.861,62.032,57.861,58.017,38.292,38.324,37.713,37.691,12.282,11.115,12.919,14.395,9.559,10.109,14.111,13.297,17.370,15.767,11.835,9.296,22.313,18.964,17.565,10.291,-0.437,-0.650,-0.555,-0.440,-0.513,-0.598,-0.064,386.080,188.479,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:29,1034.438,0.000,0.182,0.000,42.701,12.616,64.875,58.339,59.754,148.987,151.865,203.111,210.266,206.937,177.021,194.502,34.888,38.137,36.157,37.120,37.910,43.208,40.604,35.771,34.679,36.457,51.322,59.910,47.542,53.350,61.594,64.829,54.159,58.965,59.871,59.344,61.861,62.107,57.861,58.017,38.223,38.324,37.782,37.770,13.009,11.115,12.727,14.486,9.377,10.200,14.111,13.297,17.279,15.676,11.835,9.296,22.313,18.964,17.565,10.291,-0.442,-0.623,-0.535,-0.448,-0.497,-0.572,-0.064,388.945,189.000,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:30,1038.559,0.000,0.182,0.000,42.701,12.591,64.900,58.031,59.729,148.965,151.844,203.090,210.481,206.917,176.999,195.280,34.862,38.206,36.133,37.120,37.980,43.208,40.627,35.771,34.679,36.434,51.322,59.888,47.542,53.388,61.660,64.829,54.225,58.965,59.871,59.344,61.927,62.146,57.994,58.070,38.292,38.301,37.782,37.747,12.646,11.297,12.534,14.395,9.195,10.109,14.111,13.297,17.370,15.767,11.926,9.296,22.404,18.964,17.838,10.291,-0.442,-0.636,-0.550,-0.425,-0.511,-0.591,-0.064,394.490,190.021,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:31,1038.559,0.000,0.182,0.000,42.701,12.591,64.900,58.031,59.729,148.965,151.844,203.090,210.481,206.917,176.999,195.280,34.862,38.206,36.133,37.120,37.980,43.208,40.627,35.771,34.679,36.434,51.322,59.888,47.542,53.388,61.660,64.829,54.225,58.965,59.871,59.344,61.927,62.146,57.994,58.070,38.292,38.301,37.782,37.747,12.646,11.297,12.534,14.395,9.195,10.109,14.111,13.297,17.370,15.767,11.926,9.296,22.404,18.964,17.838,10.291,-0.442,-0.636,-0.550,-0.425,-0.511,-0.591,-0.064,394.490,190.021,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:32,1040.646,0.000,0.182,0.000,42.701,12.591,64.900,58.031,59.445,148.965,152.095,203.325,210.716,206.917,176.747,195.783,34.862,38.206,36.133,37.189,37.910,43.208,40.627,35.771,34.679,36.371,51.322,59.888,47.542,53.328,61.660,64.905,54.291,59.026,59.871,59.344,61.993,62.146,57.994,58.070,38.292,38.301,37.782,37.668,12.191,11.115,12.727,14.486,9.377,10.109,14.020,13.115,17.370,15.859,11.835,9.205,22.678,19.055,18.202,10.383,-0.441,-0.655,-0.560,-0.448,-0.514,-0.600,-0.064,397.223,190.536,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:33,1042.683,0.000,0.182,0.000,42.701,12.591,64.900,58.055,59.470,148.987,152.117,203.346,210.972,206.937,177.021,196.035,34.888,38.231,36.157,37.189,37.910,43.208,40.706,35.850,34.679,36.457,51.280,59.986,47.567,53.410,61.660,64.905,54.291,59.026,59.937,59.405,62.084,62.244,58.084,58.153,38.248,38.324,37.807,37.770,11.827,10.660,12.534,14.577,9.286,10.109,14.020,13.115,17.370,15.767,11.835,9.296,22.769,19.147,18.475,10.474,-0.450,-0.643,-0.539,-0.459,-0.505,-0.591,-0.064,399.798,191.168,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:34,1044.774,0.000,0.182,0.000,42.701,12.591,64.900,57.772,59.161,149.238,151.844,203.346,211.186,207.173,176.999,196.287,34.862,38.206,36.133,37.120,37.980,43.271,40.706,35.850,34.679,36.434,51.322,60.025,47.542,53.388,61.726,64.965,54.291,59.102,59.937,59.405,62.060,62.282,58.127,58.191,38.223,38.364,37.782,37.747,12.100,11.115,12.534,15.124,9.468,10.109,14.111,13.297,17.188,15.859,11.835,9.296,22.860,19.055,18.475,10.565,-0.441,-0.649,-0.546,-0.434,-0.512,-0.596,-0.064,402.320,191.804,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:35,1046.848,0.000,0.182,0.000,42.701,12.591,64.900,57.772,59.470,148.987,151.865,203.581,211.442,207.173,177.272,197.042,34.888,38.206,36.220,37.189,37.980,43.271,40.683,35.850,34.679,36.457,51.322,60.047,47.542,53.471,61.726,65.026,54.291,59.102,59.937,59.405,62.060,62.365,58.127,58.289,38.223,38.388,37.782,37.834,12.828,11.662,12.534,15.124,9.559,10.109,14.111,13.297,17.370,15.767,11.835,9.205,22.951,18.964,18.566,10.565,-0.445,-0.632,-0.546,-0.439,-0.497,-0.561,-0.064,404.823,192.314,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:36,1048.945,0.000,0.182,0.000,42.701,12.565,64.875,57.747,59.186,149.216,152.117,203.325,211.677,207.152,177.021,197.523,34.888,38.206,36.133,37.163,37.980,43.248,40.706,35.827,34.656,36.434,51.255,59.964,47.542,53.388,61.793,65.004,54.291,59.080,60.004,59.383,62.060,62.282,58.127,58.267,38.223,38.301,37.782,37.747,11.827,11.480,12.534,15.306,9.377,10.291,13.929,13.206,17.552,15.676,11.835,9.205,22.951,19.055,18.657,10.565,-0.460,-0.654,-0.552,-0.466,-0.510,-0.580,-0.064,407.247,192.950,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:37,1051.002,0.000,0.182,0.000,42.667,12.565,64.900,57.747,59.186,148.965,152.117,203.560,211.912,207.152,177.272,198.049,34.888,38.301,36.133,37.189,37.980,43.271,40.770,35.850,34.679,36.371,51.346,60.025,47.567,53.388,61.793,65.102,54.358,59.162,59.937,59.405,62.150,62.343,58.151,58.267,38.248,38.301,37.807,37.747,11.827,11.206,12.823,15.306,9.468,10.200,13.929,13.297,17.643,15.767,11.744,9.114,23.315,19.055,18.930,10.656,-0.449,-0.650,-0.560,-0.452,-0.488,-0.609,-0.064,409.600,193.521,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:38,1053.110,0.000,0.182,0.000,42.701,12.565,64.900,57.747,59.186,148.965,152.117,203.325,211.912,207.152,177.272,198.301,34.888,38.301,36.197,37.189,37.980,43.271,40.770,35.850,34.679,36.434,51.280,60.085,47.567,53.449,61.793,65.102,54.291,59.162,60.004,59.405,62.150,62.419,58.217,58.328,38.248,38.301,37.877,37.811,11.554,11.844,12.341,15.579,9.468,10.200,13.929,13.206,17.552,15.859,11.835,9.114,23.224,19.055,18.930,10.565,-0.460,-0.653,-0.552,-0.464,-0.510,-0.573,-0.064,411.884,194.109,10.062,8.902,7.908,5.914,6.964,13.027,6.537,280.305,284.973,212.082,183.879,254.168,77.137,209.310,12.000,10.100,12.000,10.700,8.400,13.600,13.800,
2021/04/01 03:44:39,1055.184,0.000,0.182,0.000,42.701,12.565,64.900,57.772,59.186,148.987,152.117,203.581,212.147,207.173,177.272,198.804,34.888,38.276,36.133,37.163,37.980,43.311,40.770,35.827,34.656,36.434,51.322,60.025,47.611,53.388,61.859,65.140,54.291,59.140,60.004,59.458,62.193,62.419,58.260,58.328,38.223,38.301,37.851,37.747,11.827,11.024,12.727,15.215,9.377,10.200,13.838,13.206,17.643,15.767,11.835,9.114,23.042,18.873,18.839,10.656,-0.452,-0.642,-0.551,-0.437,-0.503,-0.570,-0.064,414.163,194.806,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:40,1057.280,0.000,0.182,0.000,42.701,12.565,64.900,57.463,58.877,148.965,152.095,203.560,212.362,207.152,177.251,199.056,34.862,38.301,36.133,37.189,38.005,43.311,40.849,35.827,34.656,36.434,51.280,60.025,47.637,53.449,61.883,65.140,54.382,59.140,60.028,59.458,62.283,62.419,58.284,58.328,38.317,38.301,37.877,37.747,11.827,10.660,12.727,15.671,9.559,10.200,13.838,13.297,17.734,15.767,11.653,9.114,23.133,18.782,18.566,10.474,-0.445,-0.645,-0.550,-0.439,-0.514,-0.603,-0.064,416.354,195.369,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:41,1059.373,0.000,0.182,0.000,42.701,12.565,65.184,57.463,58.902,148.965,152.117,203.560,212.618,207.152,177.272,199.559,34.888,38.276,36.197,37.189,38.049,43.413,40.849,35.850,34.679,36.434,51.322,60.161,47.611,53.449,61.925,65.223,54.358,59.223,60.004,59.481,62.325,62.479,58.326,58.403,38.292,38.301,37.851,37.811,10.735,11.297,12.630,15.579,9.559,10.109,13.656,13.297,17.916,15.859,11.653,9.023,23.042,18.782,18.384,10.474,-0.450,-0.649,-0.547,-0.463,-0.509,-0.596,-0.064,418.451,195.957,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
