Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:44:42,1061.478,0.000,0.182,0.000,42.701,12.539,64.900,57.488,58.902,148.987,152.117,203.581,212.853,207.408,177.524,200.059,34.888,38.301,36.133,37.189,38.049,43.413,40.826,35.913,34.742,36.371,51.346,60.085,47.637,53.449,61.925,65.223,54.358,59.223,60.004,59.481,62.349,62.479,58.350,58.403,38.248,38.222,37.877,37.747,11.190,10.933,13.209,15.671,9.559,10.109,13.656,13.388,18.097,15.859,11.653,9.023,22.951,18.600,17.838,10.109,-0.448,-0.663,-0.567,-0.452,-0.524,-0.608,-0.064,420.553,196.662,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:43,1063.579,0.000,0.182,0.000,42.667,12.539,64.900,57.488,58.877,148.987,152.095,203.816,213.068,207.173,177.502,200.530,34.862,38.301,36.197,37.163,38.049,43.413,40.849,35.913,34.742,36.434,51.346,60.161,47.637,53.525,61.925,65.299,54.424,59.299,60.070,59.541,62.349,62.616,58.417,58.525,38.248,38.301,37.877,37.811,11.372,11.571,13.980,16.399,9.650,10.291,13.747,13.388,18.097,15.859,11.744,9.114,22.495,18.691,17.201,9.927,-0.454,-0.650,-0.561,-0.436,-0.521,-0.605,-0.064,422.578,197.298,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:44,1065.693,0.000,0.182,0.000,42.701,12.513,64.875,57.463,58.593,148.965,152.095,203.795,213.303,207.152,177.502,200.980,34.862,38.276,36.220,37.232,38.049,43.390,40.912,35.890,34.719,36.520,51.255,60.183,47.611,53.547,61.925,65.337,54.358,59.277,60.070,59.519,62.392,62.638,58.393,58.547,38.223,38.388,37.851,37.834,11.281,11.115,13.787,15.579,9.559,10.291,13.656,13.297,18.097,15.767,11.653,9.023,22.495,18.873,17.019,9.836,-0.457,-0.659,-0.553,-0.477,-0.520,-0.600,-0.064,424.556,198.000,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:45,1067.801,0.000,0.182,0.000,42.701,12.513,64.900,57.179,58.618,148.965,152.117,203.795,213.559,207.387,177.776,201.236,34.888,38.370,36.260,37.258,38.049,43.390,40.912,35.890,34.719,36.497,51.346,60.222,47.637,53.525,61.992,65.413,54.424,59.337,60.070,59.519,62.416,62.676,58.483,58.600,38.248,38.364,37.877,37.890,11.645,10.842,13.884,15.397,9.286,10.200,13.383,13.297,18.097,15.859,11.744,9.023,22.678,19.147,17.201,9.836,-0.454,-0.642,-0.550,-0.458,-0.507,-0.588,-0.064,426.509,198.708,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:46,1071.992,0.000,0.182,0.000,42.701,12.513,65.184,57.204,58.618,148.987,152.117,204.051,213.794,207.408,177.776,202.177,34.888,38.345,36.197,37.232,38.049,43.453,40.912,35.890,34.719,36.497,51.255,60.222,47.611,53.525,62.058,65.474,54.424,59.398,60.070,59.519,62.524,62.676,58.526,58.600,38.223,38.301,37.921,37.890,11.463,11.115,14.173,14.668,9.377,10.200,13.565,13.479,18.188,15.859,11.653,9.023,23.497,19.329,17.929,10.109,-0.444,-0.666,-0.560,-0.453,-0.525,-0.615,-0.064,430.224,199.976,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:47,1071.992,0.000,0.182,0.000,42.701,12.513,65.184,57.204,58.618,148.987,152.117,204.051,213.794,207.408,177.776,202.177,34.888,38.345,36.197,37.232,38.049,43.453,40.912,35.890,34.719,36.497,51.255,60.222,47.611,53.525,62.058,65.474,54.424,59.398,60.070,59.519,62.524,62.676,58.526,58.600,38.223,38.301,37.921,37.890,11.463,11.115,14.173,14.668,9.377,10.200,13.565,13.479,18.188,15.859,11.653,9.023,23.497,19.329,17.929,10.109,-0.444,-0.666,-0.560,-0.453,-0.525,-0.615,-0.064,430.224,199.976,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:48,1074.129,0.000,0.182,0.000,42.667,12.513,64.900,57.179,58.593,148.965,152.347,204.030,214.008,207.387,177.754,202.648,34.862,38.370,36.197,37.258,38.049,43.477,40.975,35.913,34.742,36.497,51.346,60.222,47.637,53.585,62.058,65.556,54.491,59.420,60.137,59.541,62.549,62.752,58.616,58.661,38.248,38.222,37.946,37.890,12.009,11.662,14.366,15.033,9.195,10.474,13.565,13.570,18.097,15.859,11.744,9.023,23.862,19.329,18.475,10.474,-0.457,-0.655,-0.561,-0.441,-0.517,-0.605,-0.064,432.023,200.550,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:49,1076.250,0.000,0.182,0.000,42.701,12.513,64.900,56.896,58.593,148.965,152.095,204.030,214.244,207.387,178.005,202.883,34.862,38.370,36.197,37.258,38.049,43.517,40.952,35.890,34.719,36.434,51.346,60.222,47.706,53.525,62.058,65.534,54.491,59.474,60.137,59.519,62.615,62.752,58.616,58.661,38.248,38.301,37.946,37.811,11.827,10.660,13.884,14.486,9.195,10.383,13.474,13.570,18.279,15.767,11.653,9.023,24.044,19.420,18.748,10.565,-0.472,-0.668,-0.564,-0.473,-0.521,-0.583,-0.064,433.816,201.387,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:50,1078.350,0.000,0.182,0.000,42.667,12.487,65.184,56.896,58.309,148.965,152.347,204.030,214.479,207.387,178.005,203.354,34.862,38.345,36.283,37.232,38.049,43.517,40.975,35.953,34.719,36.520,51.255,60.304,47.611,53.607,62.124,65.610,54.491,59.398,60.137,59.595,62.591,62.835,58.592,58.820,38.223,38.324,37.921,37.913,11.372,10.569,13.401,14.304,9.013,10.565,13.474,13.661,18.279,15.767,11.653,9.023,23.953,19.420,18.748,10.565,-0.468,-0.666,-0.556,-0.473,-0.497,-0.611,-0.064,435.473,201.896,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:51,1080.464,0.000,0.182,0.000,42.701,12.487,64.875,56.896,58.334,148.714,152.369,204.265,214.499,207.622,178.027,203.569,34.888,38.414,36.260,37.258,38.119,43.540,40.975,35.977,34.806,36.497,51.255,60.358,47.611,53.585,62.124,65.632,54.491,59.496,60.203,59.617,62.591,62.873,58.658,58.797,38.223,38.301,37.921,37.890,12.555,11.115,13.594,14.668,9.104,10.656,13.565,13.661,18.370,15.767,11.653,9.023,24.135,19.238,18.566,10.565,-0.466,-0.665,-0.559,-0.466,-0.505,-0.612,-0.064,437.172,202.645,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:52,1082.592,0.000,0.364,0.000,42.667,12.513,64.900,56.896,58.334,148.965,152.369,204.265,214.970,207.387,178.279,204.060,34.888,38.345,36.260,37.258,38.049,43.517,40.975,35.890,34.719,36.497,51.255,60.358,47.681,53.585,62.124,65.671,54.491,59.474,60.203,59.595,62.657,62.873,58.725,58.858,38.223,38.301,37.921,37.890,11.645,10.751,13.884,14.395,9.013,10.565,13.383,13.752,18.370,15.767,11.562,9.023,24.408,19.420,18.839,10.565,-0.464,-0.658,-0.555,-0.465,-0.501,-0.607,-0.064,438.817,203.337,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:53,1084.710,0.000,0.182,0.000,42.701,12.487,64.900,56.637,58.050,148.735,152.369,204.286,215.205,207.643,178.279,204.531,34.888,38.414,36.339,37.302,38.049,43.596,41.054,35.953,34.783,36.497,51.255,60.419,47.681,53.646,62.191,65.731,54.557,59.534,60.203,59.595,62.723,62.949,58.725,58.858,38.223,38.301,37.990,37.953,11.463,10.751,13.787,14.395,9.013,10.565,13.474,13.752,18.279,15.676,11.835,9.114,24.226,19.238,18.657,10.565,-0.468,-0.663,-0.559,-0.473,-0.501,-0.606,-0.064,440.393,204.023,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:54,1088.961,0.000,0.182,0.000,42.701,12.461,65.184,56.612,58.050,148.714,152.117,204.265,215.440,207.622,178.530,205.237,34.888,38.414,36.260,37.327,38.119,43.659,41.054,35.953,34.719,36.497,51.255,60.419,47.681,53.646,62.257,65.731,54.557,59.610,60.203,59.655,62.790,63.010,58.791,58.934,38.223,38.301,37.990,37.953,12.646,11.206,13.305,14.395,9.195,10.929,13.474,13.843,18.461,15.859,11.744,9.023,24.590,19.238,19.021,10.747,-0.460,-0.663,-0.565,-0.447,-0.528,-0.616,-0.064,443.398,205.447,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:55,1088.961,0.000,0.182,0.000,42.701,12.461,65.184,56.612,58.050,148.714,152.117,204.265,215.440,207.622,178.530,205.237,34.888,38.414,36.260,37.327,38.119,43.659,41.054,35.953,34.719,36.497,51.255,60.419,47.681,53.646,62.257,65.731,54.557,59.610,60.203,59.655,62.790,63.010,58.791,58.934,38.223,38.301,37.990,37.953,12.646,11.206,13.305,14.395,9.195,10.929,13.474,13.843,18.461,15.859,11.744,9.023,24.590,19.238,19.021,10.747,-0.460,-0.663,-0.565,-0.447,-0.528,-0.616,-0.064,443.398,205.447,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:56,1091.062,0.000,0.182,0.000,42.701,12.461,65.184,56.637,58.025,148.735,152.095,204.521,215.655,207.643,178.508,205.708,34.862,38.414,36.260,37.327,38.119,43.659,41.054,35.953,34.719,36.497,51.255,60.419,47.681,53.646,62.257,65.807,54.557,59.610,60.203,59.655,62.790,63.010,58.858,58.934,38.223,38.222,37.990,37.890,12.191,11.115,13.112,14.942,9.286,10.747,13.474,13.843,18.279,15.676,11.744,9.114,24.499,19.147,19.021,10.747,-0.454,-0.686,-0.568,-0.463,-0.526,-0.631,-0.064,444.850,206.120,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:57,1093.196,0.000,0.182,0.000,42.701,12.461,65.184,56.328,58.025,148.714,152.347,204.500,215.890,207.857,178.508,205.943,34.862,38.414,36.339,37.327,38.119,43.659,41.118,35.953,34.783,36.497,51.322,60.419,47.750,53.722,62.257,65.867,54.624,59.610,60.270,59.655,62.856,63.070,58.858,59.055,38.223,38.301,37.990,37.953,11.736,11.024,13.498,15.215,9.286,10.656,13.474,13.843,18.461,15.767,11.744,9.114,24.590,19.055,19.203,10.929,-0.456,-0.669,-0.573,-0.468,-0.501,-0.628,-0.064,446.222,206.803,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:58,1095.317,0.000,0.182,0.000,42.701,12.461,65.184,56.328,58.025,148.714,152.347,204.500,216.125,207.622,178.508,206.414,34.862,38.414,36.362,37.327,38.119,43.682,41.095,35.977,34.742,36.520,51.322,60.517,47.750,53.744,62.323,65.890,54.557,59.632,60.270,59.678,62.856,63.168,58.924,59.077,38.223,38.324,37.990,37.976,11.827,10.477,13.884,14.759,9.377,10.838,13.383,13.843,18.461,15.767,11.744,9.114,24.863,19.147,19.385,11.020,-0.467,-0.663,-0.559,-0.474,-0.523,-0.613,-0.064,447.619,207.417,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:44:59,1097.425,0.000,0.182,0.000,42.701,12.461,65.184,56.353,57.741,148.735,152.347,204.521,216.360,207.878,178.760,206.884,34.793,38.414,36.229,37.327,38.119,43.659,41.158,35.953,34.783,36.466,51.255,60.389,47.681,53.616,62.323,65.943,54.557,59.671,60.270,59.655,62.923,63.116,58.924,59.025,38.223,38.270,37.990,37.859,11.463,10.477,13.498,15.397,9.286,10.656,13.292,13.934,18.461,15.767,11.744,9.114,25.046,19.147,19.567,11.202,-0.473,-0.670,-0.563,-0.477,-0.509,-0.609,-0.064,448.967,208.221,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:45:00,1099.582,0.000,0.182,0.000,42.701,12.435,65.184,56.353,57.741,148.735,152.347,204.756,216.360,207.878,179.011,207.120,34.862,38.484,36.339,37.327,38.119,43.682,41.181,36.056,34.806,36.497,51.322,60.494,47.681,53.722,62.323,66.026,54.624,59.753,60.270,59.738,62.923,63.207,58.991,59.131,38.223,38.301,37.990,37.953,11.463,10.295,13.112,14.395,9.104,10.838,13.292,13.934,18.461,15.767,11.744,9.114,25.046,19.055,19.567,11.202,-0.457,-0.682,-0.574,-0.469,-0.534,-0.632,-0.064,450.265,208.893,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:45:01,1101.698,0.000,0.182,0.000,42.701,12.435,65.184,56.328,57.741,148.714,152.347,204.735,216.595,207.857,179.011,207.591,34.862,38.414,36.339,37.327,38.119,43.659,41.237,36.033,34.783,36.576,51.255,60.494,47.681,53.646,62.390,66.004,54.624,59.731,60.270,59.716,62.923,63.207,58.991,59.191,38.223,38.301,38.059,37.953,11.736,10.477,14.269,15.124,9.286,10.747,13.383,14.026,18.552,15.767,11.744,9.023,25.046,18.873,19.658,11.293,-0.466,-0.661,-0.568,-0.451,-0.516,-0.588,-0.064,451.539,209.563,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:45:02,1103.855,0.000,0.182,0.000,42.701,12.435,65.184,56.044,57.741,148.714,152.347,204.735,216.831,207.857,179.011,207.826,34.862,38.484,36.260,37.302,38.188,43.738,41.260,36.033,34.719,36.576,51.322,60.555,47.681,53.722,62.390,66.064,54.624,59.731,60.336,59.716,62.989,63.282,59.057,59.191,38.223,38.301,38.059,38.016,11.645,10.386,13.305,14.759,9.104,10.929,13.201,13.934,18.643,15.767,11.744,9.023,25.228,18.873,19.658,11.293,-0.476,-0.673,-0.563,-0.480,-0.504,-0.621,-0.064,452.812,210.351,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:45:03,1106.025,0.000,0.182,0.000,42.701,12.435,65.468,56.044,57.457,148.714,152.347,204.735,217.066,207.857,179.263,208.297,34.793,38.484,36.339,37.397,38.119,43.738,41.323,36.033,34.783,36.497,51.255,60.555,47.750,53.722,62.390,66.064,54.624,59.807,60.336,59.716,63.055,63.282,59.057,59.191,38.223,38.301,38.059,37.953,12.009,10.477,13.594,14.759,9.104,11.111,13.474,14.026,18.643,15.767,11.744,9.114,25.319,18.964,19.658,11.384,-0.455,-0.691,-0.574,-0.468,-0.535,-0.623,-0.064,454.110,211.021,8.357,7.187,4.111,6.736,6.648,12.872,6.003,291.038,291.209,184.185,174.036,248.839,80.611,209.982,10.000,9.200,9.100,10.800,8.100,13.400,13.800,
2021/04/01 03:45:04,1108.224,0.000,0.182,0.000,42.701,12.435,65.184,56.069,57.457,148.735,152.347,204.756,217.301,207.878,179.263,208.532,34.862,38.484,36.339,37.397,38.188,43.738,41.300,36.033,34.783,36.576,51.322,60.555,47.750,53.722,62.456,66.140,54.690,59.807,60.336,59.716,63.055,63.343,59.124,59.267,38.223,38.301,38.059,38.016,11.645,9.749,14.269,14.851,9.195,11.475,13.292,14.026,18.552,15.767,11.744,9.023,25.319,18.691,19.476,11.475,-0.464,-0.668,-0.562,-0.482,-0.525,-0.618,-0.064,455.359,211.684,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:05,1110.440,0.000,0.182,0.000,42.701,12.409,65.468,55.761,57.482,148.462,152.369,204.970,217.557,208.092,179.536,209.003,34.888,38.484,36.339,37.397,38.188,43.738,41.300,36.033,34.783,36.576,51.322,60.616,47.750,53.782,62.456,66.201,54.690,59.867,60.336,59.792,63.122,63.343,59.124,59.328,38.223,38.301,38.059,38.016,11.372,10.295,13.016,14.942,9.195,11.202,13.292,14.390,18.643,15.859,11.744,9.114,25.137,18.508,19.294,11.293,-0.457,-0.681,-0.572,-0.466,-0.540,-0.630,-0.064,456.695,212.423,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:06,1112.694,0.000,0.182,0.000,42.701,12.409,65.468,56.044,57.457,148.714,152.347,204.970,217.771,208.092,179.515,209.238,34.862,38.484,36.339,37.371,38.188,43.761,41.379,36.056,34.806,36.576,51.322,60.616,47.750,53.782,62.456,66.223,54.690,59.890,60.402,59.814,63.122,63.403,59.190,59.328,38.223,38.301,38.059,38.016,11.827,9.931,13.884,15.488,9.650,11.384,13.292,14.117,18.734,15.859,11.744,9.114,25.137,18.508,19.021,11.293,-0.462,-0.659,-0.558,-0.476,-0.522,-0.612,-0.064,458.036,213.029,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:07,1114.953,0.000,0.182,0.000,42.701,12.409,65.468,55.761,57.173,148.462,152.347,204.970,217.771,208.092,179.515,209.709,34.862,38.484,36.339,37.397,38.119,43.801,41.379,36.033,34.783,36.576,51.322,60.616,47.819,53.722,62.522,66.261,54.690,59.867,60.402,59.792,63.188,63.403,59.190,59.328,38.223,38.301,38.059,38.016,12.464,10.386,13.401,15.215,9.377,11.293,13.474,14.117,18.734,15.767,11.835,9.114,25.137,18.326,18.930,11.384,-0.456,-0.682,-0.570,-0.465,-0.525,-0.637,-0.064,459.421,213.876,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:08,1117.203,0.000,0.182,0.000,42.701,12.409,65.184,55.761,57.173,148.462,152.347,205.205,218.007,208.092,179.766,209.709,34.862,38.553,36.339,37.397,38.188,43.825,41.466,36.056,34.806,36.497,51.322,60.616,47.750,53.782,62.522,66.284,54.690,59.965,60.402,59.814,63.188,63.403,59.323,59.388,38.223,38.222,38.129,38.016,11.918,10.113,13.209,15.671,9.377,11.475,13.383,14.208,18.825,15.767,11.835,9.205,24.954,18.235,18.748,11.475,-0.477,-0.683,-0.574,-0.489,-0.537,-0.625,-0.064,460.824,214.474,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:09,1119.461,0.000,0.182,0.000,42.701,12.383,65.468,55.761,57.173,148.714,152.347,205.205,218.242,208.092,180.018,210.415,34.862,38.553,36.402,37.371,38.188,43.801,41.443,36.096,34.783,36.576,51.322,60.691,47.819,53.782,62.588,66.337,54.690,59.943,60.402,59.792,63.254,63.479,59.256,59.464,38.223,38.301,38.129,38.016,12.100,10.022,13.016,15.397,9.377,11.566,13.474,14.299,18.825,15.767,11.835,9.205,25.137,18.235,18.748,11.384,-0.467,-0.690,-0.588,-0.482,-0.515,-0.644,-0.064,462.245,215.185,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:10,1121.760,0.000,0.182,0.000,42.701,12.383,65.468,55.761,57.173,148.462,152.347,205.205,218.242,208.328,180.018,210.415,34.862,38.553,36.402,37.397,38.188,43.825,41.443,36.119,34.806,36.576,51.322,60.691,47.819,53.782,62.588,66.359,54.756,59.965,60.402,59.814,63.321,63.540,59.323,59.464,38.223,38.301,38.129,38.016,11.918,10.295,12.727,15.306,9.468,11.384,13.474,14.299,18.916,15.767,11.926,9.205,24.863,18.053,18.475,11.384,-0.471,-0.679,-0.580,-0.459,-0.539,-0.630,-0.064,463.593,215.890,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:11,1124.054,0.000,0.182,0.000,42.701,12.383,65.468,55.761,57.173,148.714,152.347,205.205,218.477,208.328,180.018,210.886,34.862,38.553,36.402,37.397,38.188,43.865,41.529,36.096,34.783,36.576,51.322,60.752,47.819,53.858,62.588,66.398,54.756,60.004,60.402,59.852,63.321,63.540,59.389,59.525,38.223,38.301,38.129,38.095,12.009,10.113,12.534,15.671,9.377,11.475,13.565,14.299,18.734,15.676,11.926,9.205,24.954,18.053,18.384,11.293,-0.474,-0.681,-0.571,-0.495,-0.534,-0.621,-0.064,465.058,216.541,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:12,1126.401,0.000,0.182,0.000,42.667,12.383,65.468,55.477,56.889,148.462,152.347,205.440,218.712,208.328,180.269,211.121,34.862,38.553,36.402,37.466,38.188,43.865,41.529,36.096,34.783,36.576,51.322,60.691,47.819,53.782,62.588,66.474,54.756,60.004,60.469,59.852,63.387,63.600,59.389,59.525,38.223,38.222,38.129,38.016,11.463,9.931,13.401,15.944,9.559,11.384,13.565,14.208,18.825,15.859,12.017,9.296,24.772,18.053,18.111,11.202,-0.471,-0.666,-0.572,-0.454,-0.522,-0.594,-0.064,466.437,217.300,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:13,1128.731,0.000,0.182,0.000,42.701,12.383,65.468,55.477,56.889,148.462,152.347,205.440,218.947,208.328,180.269,211.592,34.862,38.553,36.402,37.466,38.257,43.865,41.529,36.096,34.783,36.576,51.388,60.828,47.819,53.858,62.655,66.474,54.756,60.064,60.469,59.852,63.387,63.676,59.456,59.600,38.223,38.301,38.129,38.095,12.009,9.657,13.305,15.944,9.650,11.658,13.565,14.299,18.825,15.767,12.017,9.296,24.772,17.961,18.111,11.202,-0.464,-0.703,-0.585,-0.476,-0.544,-0.630,-0.064,467.846,217.946,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:14,1131.101,0.000,0.182,0.000,42.701,12.357,65.752,55.477,56.914,148.462,152.369,205.440,218.968,208.328,180.543,211.827,34.888,38.622,36.402,37.466,38.257,43.944,41.506,36.096,34.862,36.576,51.322,60.752,47.889,53.858,62.655,66.595,54.823,60.064,60.469,59.852,63.453,63.676,59.522,59.600,38.223,38.301,38.198,38.095,12.191,10.569,13.401,16.126,9.741,11.749,13.656,14.390,18.825,15.767,12.109,9.388,24.499,17.870,17.656,11.111,-0.471,-0.678,-0.580,-0.460,-0.537,-0.630,-0.064,469.249,218.646,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:15,1133.439,0.000,0.182,0.000,42.701,12.357,65.728,55.501,56.605,148.484,152.347,205.696,219.418,208.583,180.521,212.278,34.862,38.622,36.402,37.440,38.257,43.865,41.585,36.096,34.783,36.640,51.322,60.828,47.819,53.919,62.721,66.595,54.823,60.064,60.469,59.852,63.520,63.737,59.522,59.661,38.223,38.301,38.198,38.095,11.827,10.113,12.437,15.853,9.741,11.566,13.656,14.481,18.825,15.767,12.109,9.388,24.499,17.870,17.656,11.202,-0.487,-0.686,-0.577,-0.491,-0.534,-0.606,-0.064,470.677,219.356,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:16,1135.795,0.000,0.182,0.000,42.701,12.357,65.468,55.477,56.605,148.462,152.347,205.675,219.418,208.328,180.772,212.533,34.862,38.622,36.402,37.466,38.257,43.944,41.585,36.096,34.783,36.640,51.322,60.828,47.889,53.919,62.721,66.671,54.823,60.140,60.469,59.913,63.520,63.813,59.589,59.722,38.223,38.301,38.198,38.095,11.736,9.293,12.437,16.673,9.832,11.840,13.747,14.481,18.734,15.767,12.109,9.388,24.499,17.688,17.383,11.111,-0.478,-0.686,-0.575,-0.484,-0.525,-0.630,-0.064,472.056,220.066,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:17,1138.159,0.000,0.182,0.000,42.701,12.357,65.752,55.218,56.605,148.484,152.347,205.696,219.418,208.583,181.024,212.769,34.862,38.553,36.466,37.466,38.257,43.944,41.585,36.159,34.862,36.640,51.322,60.888,47.889,53.919,62.721,66.671,54.823,60.140,60.535,59.913,63.586,63.813,59.589,59.722,38.223,38.301,38.198,38.095,11.827,10.022,13.498,17.128,9.924,11.749,13.656,14.481,18.825,15.676,12.291,9.388,24.317,17.597,17.383,11.111,-0.477,-0.686,-0.572,-0.493,-0.534,-0.627,-0.064,473.379,220.771,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:18,1142.857,0.000,0.182,0.000,42.701,12.331,65.752,55.193,56.605,148.462,152.347,205.675,219.888,208.798,181.024,213.475,34.862,38.622,36.402,37.535,38.257,43.967,41.672,36.182,34.806,36.640,51.388,60.888,47.889,53.919,62.787,66.753,54.889,60.223,60.535,59.935,63.653,63.873,59.655,59.858,38.223,38.301,38.198,38.159,12.191,9.749,13.112,17.493,10.197,11.658,13.929,14.572,18.734,15.676,12.382,9.479,24.044,17.597,16.928,10.929,-0.475,-0.678,-0.567,-0.486,-0.528,-0.626,-0.064,475.919,222.235,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:19,1142.857,0.000,0.182,0.000,42.701,12.331,65.752,55.193,56.605,148.462,152.347,205.675,219.888,208.798,181.024,213.475,34.862,38.622,36.402,37.535,38.257,43.967,41.672,36.182,34.806,36.640,51.388,60.888,47.889,53.919,62.787,66.753,54.889,60.223,60.535,59.935,63.653,63.873,59.655,59.858,38.223,38.301,38.198,38.159,12.191,9.749,13.112,17.493,10.197,11.658,13.929,14.572,18.734,15.676,12.382,9.479,24.044,17.597,16.928,10.929,-0.475,-0.678,-0.567,-0.486,-0.528,-0.626,-0.064,475.919,222.235,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:20,1145.197,0.000,0.182,0.000,42.667,12.331,65.728,55.193,56.605,148.462,152.347,205.675,220.123,208.798,181.275,213.690,34.862,38.622,36.402,37.510,38.257,44.007,41.648,36.159,34.862,36.640,51.388,60.888,47.958,53.919,62.787,66.792,54.823,60.201,60.535,59.913,63.719,63.873,59.722,59.858,38.223,38.301,38.198,38.159,10.917,10.113,12.727,17.219,10.288,11.931,13.929,14.572,18.825,15.767,12.473,9.570,24.135,17.505,16.837,11.020,-0.483,-0.696,-0.582,-0.504,-0.545,-0.635,-0.064,477.057,222.823,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:21,1147.522,0.000,0.182,0.000,42.701,12.331,65.752,55.193,56.605,148.462,152.347,205.910,220.358,208.798,181.527,214.181,34.862,38.622,36.466,37.466,38.257,44.007,41.712,36.159,34.862,36.640,51.388,60.949,47.958,53.979,62.854,66.867,54.889,60.261,60.535,59.913,63.719,63.934,59.722,59.858,38.292,38.301,38.267,38.159,10.644,9.293,12.727,17.402,10.470,11.931,14.020,14.481,18.643,15.767,12.564,9.570,23.862,17.323,16.837,11.020,-0.487,-0.692,-0.578,-0.493,-0.519,-0.639,-0.064,478.176,223.533,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:22,1149.869,0.000,0.182,0.000,42.701,12.331,65.728,55.193,56.346,148.462,152.369,205.910,220.379,208.798,181.549,214.396,34.888,38.692,36.435,37.535,38.257,44.007,41.735,36.238,34.862,36.546,51.388,60.859,47.958,53.889,62.854,66.867,54.889,60.261,60.602,59.989,63.785,63.904,59.788,59.889,38.223,38.270,38.267,38.065,11.008,9.020,13.016,17.584,10.561,11.566,14.111,14.481,18.734,15.676,12.655,9.570,23.679,17.414,16.564,10.747,-0.484,-0.698,-0.582,-0.497,-0.537,-0.630,-0.064,479.183,224.291,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:23,1152.248,0.000,0.182,0.000,42.701,12.305,65.752,54.909,56.321,148.462,152.347,205.910,220.594,209.033,181.779,214.652,34.862,38.622,36.466,37.535,38.257,44.086,41.791,36.238,34.862,36.640,51.388,60.949,47.958,53.979,62.920,66.928,54.889,60.337,60.535,59.989,63.785,64.010,59.855,59.994,38.292,38.301,38.267,38.159,9.916,9.657,12.919,17.948,10.470,11.840,14.111,14.663,18.734,15.676,12.655,9.661,23.588,17.323,16.473,10.838,-0.469,-0.698,-0.579,-0.477,-0.554,-0.646,-0.064,480.135,224.938,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:24,1154.569,0.000,0.182,0.000,42.701,12.305,66.036,54.909,56.037,148.462,152.347,205.910,220.829,208.798,181.779,214.887,34.862,38.692,36.466,37.535,38.327,44.109,41.791,36.261,34.885,36.640,51.388,60.949,47.958,53.979,62.920,67.026,54.889,60.359,60.602,60.011,63.852,64.010,59.921,59.919,38.223,38.301,38.267,38.159,10.280,9.840,13.401,18.313,10.470,11.840,14.111,14.663,18.734,15.767,12.655,9.661,23.406,17.141,16.291,10.838,-0.471,-0.705,-0.596,-0.480,-0.548,-0.650,-0.064,481.038,225.643,8.709,6.485,5.135,5.727,6.261,12.300,7.823,291.557,296.565,186.710,167.905,243.435,77.320,212.471,10.400,8.700,9.600,10.400,8.000,12.800,14.600,
2021/04/01 03:45:25,1159.244,0.000,0.182,0.000,42.701,12.305,65.752,54.909,56.062,148.462,152.620,206.145,221.084,209.033,182.304,215.358,34.888,38.692,36.545,37.535,38.327,44.109,41.791,36.261,34.885,36.640,51.388,61.025,48.027,53.979,62.986,67.087,54.956,60.420,60.602,60.011,63.918,64.146,59.921,60.055,38.223,38.301,38.337,38.222,9.916,10.022,13.787,18.586,10.561,11.840,14.111,14.663,18.734,15.767,12.837,9.661,23.315,17.050,16.199,10.838,-0.490,-0.697,-0.580,-0.496,-0.522,-0.642,-0.064,482.825,226.999,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:26,1159.244,0.000,0.182,0.000,42.701,12.305,65.752,54.909,56.062,148.462,152.620,206.145,221.084,209.033,182.304,215.358,34.888,38.692,36.545,37.535,38.327,44.109,41.791,36.261,34.885,36.640,51.388,61.025,48.027,53.979,62.986,67.087,54.956,60.420,60.602,60.011,63.918,64.146,59.921,60.055,38.223,38.301,38.337,38.222,9.916,10.022,13.787,18.586,10.561,11.840,14.111,14.663,18.734,15.767,12.837,9.661,23.315,17.050,16.199,10.838,-0.490,-0.697,-0.580,-0.496,-0.522,-0.642,-0.064,482.825,226.999,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:27,1161.553,0.000,0.182,0.000,42.701,12.279,66.036,54.909,56.037,148.211,152.598,206.145,221.299,209.033,182.282,215.828,34.862,38.692,36.435,37.579,38.327,44.086,41.854,36.238,34.862,36.609,51.388,60.995,48.027,54.025,62.986,67.125,54.956,60.398,60.668,59.989,63.918,64.116,59.987,60.025,38.292,38.270,38.337,38.128,10.917,9.293,13.498,18.222,10.652,11.658,14.111,14.572,18.734,15.859,12.837,9.752,23.224,17.050,16.199,10.838,-0.469,-0.702,-0.588,-0.482,-0.547,-0.650,-0.064,483.623,227.699,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:28,1163.883,0.000,0.182,0.000,42.701,12.279,66.036,54.625,56.037,148.462,152.598,206.145,221.534,209.033,182.533,215.828,34.862,38.692,36.435,37.579,38.327,44.173,41.854,36.261,34.885,36.609,51.455,60.995,48.027,53.950,62.986,67.147,54.956,60.496,60.602,60.071,63.984,64.116,60.054,60.101,38.292,38.191,38.337,38.128,10.826,9.475,13.787,18.404,10.652,11.840,14.202,14.572,18.734,15.767,12.837,9.752,23.224,17.050,16.108,10.747,-0.479,-0.675,-0.576,-0.486,-0.531,-0.623,-0.064,484.371,228.399,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:29,1166.193,0.000,0.182,0.000,42.701,12.279,66.036,54.625,56.037,148.462,152.598,206.380,221.534,209.268,182.533,216.064,34.862,38.692,36.435,37.579,38.327,44.173,41.854,36.261,34.885,36.609,51.455,61.056,48.027,54.025,63.053,67.223,54.956,60.496,60.668,60.071,64.051,64.177,60.054,60.162,38.223,38.270,38.337,38.128,9.916,9.202,13.498,19.224,10.834,11.749,14.294,14.754,18.643,15.585,12.928,9.752,23.042,16.867,16.017,10.747,-0.490,-0.697,-0.587,-0.496,-0.542,-0.614,-0.064,485.143,229.050,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:30,1168.468,0.000,0.182,0.000,42.701,12.279,66.036,54.625,55.753,148.211,152.598,206.380,221.769,209.033,182.785,216.299,34.862,38.692,36.545,37.605,38.327,44.173,41.956,36.261,34.885,36.719,51.455,61.146,48.027,54.116,63.119,67.284,55.022,60.556,60.668,60.071,64.051,64.343,60.120,60.191,38.292,38.301,38.337,38.222,10.917,9.657,13.498,19.042,11.016,11.749,14.294,14.754,18.734,15.767,13.019,9.843,22.951,16.958,15.744,10.747,-0.480,-0.706,-0.601,-0.488,-0.540,-0.652,-0.064,485.824,229.756,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:31,1170.781,0.000,0.182,0.000,42.701,12.279,66.321,54.650,55.753,148.233,152.598,206.401,221.769,209.288,182.785,216.535,34.793,38.761,36.435,37.605,38.327,44.213,41.933,36.238,34.862,36.609,51.455,61.056,48.096,54.025,63.119,67.261,55.022,60.534,60.668,60.049,64.051,64.238,60.120,60.162,38.292,38.270,38.337,38.128,9.825,9.657,13.691,18.495,10.652,11.931,14.294,14.754,18.643,15.767,13.019,9.752,23.042,16.958,15.835,10.656,-0.492,-0.698,-0.584,-0.497,-0.525,-0.646,-0.064,486.430,230.461,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:32,1173.042,0.000,0.182,0.000,42.701,12.253,66.321,54.342,55.753,148.211,152.598,206.380,222.005,209.268,183.036,217.005,34.862,38.761,36.545,37.579,38.302,44.236,41.933,36.325,34.885,36.719,51.455,61.146,48.096,54.116,63.095,67.344,54.998,60.556,60.644,60.071,64.117,64.343,60.187,60.328,38.223,38.301,38.337,38.222,10.189,9.293,14.076,19.042,10.925,11.658,14.294,14.663,18.643,15.767,13.019,9.843,22.951,16.867,15.744,10.656,-0.477,-0.704,-0.599,-0.486,-0.550,-0.652,-0.064,487.011,231.107,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:33,1175.315,0.000,0.182,0.000,42.701,12.253,66.321,54.342,55.753,148.211,152.347,206.380,222.240,209.503,183.288,217.005,34.862,38.761,36.435,37.605,38.327,44.236,41.996,36.261,34.885,36.609,51.455,61.056,48.096,54.025,63.119,67.344,55.022,60.556,60.668,60.147,64.184,64.313,60.187,60.222,38.223,38.191,38.406,38.191,9.643,10.022,14.462,19.497,11.016,11.749,14.476,14.663,18.643,15.950,13.292,9.843,22.678,16.776,15.562,10.565,-0.497,-0.703,-0.588,-0.504,-0.543,-0.627,-0.064,487.552,231.817,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:34,1177.572,0.000,0.182,0.000,42.701,12.253,66.321,54.342,55.753,148.211,152.598,206.615,222.240,209.503,183.288,217.241,34.862,38.761,36.435,37.579,38.327,44.236,41.933,36.325,34.885,36.609,51.455,61.116,48.096,54.025,63.185,67.344,55.022,60.556,60.668,60.071,64.184,64.313,60.253,60.298,38.292,38.191,38.406,38.191,10.007,10.204,14.269,18.859,10.834,11.749,14.385,14.663,18.643,15.767,13.201,9.843,22.860,17.050,15.744,10.565,-0.486,-0.685,-0.588,-0.472,-0.532,-0.614,-0.064,488.002,232.458,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:35,1179.884,0.000,0.182,0.000,42.701,12.253,66.296,54.342,55.753,148.211,152.598,206.615,222.240,209.503,183.288,217.691,34.862,38.830,36.514,37.605,38.396,44.236,42.060,36.325,34.885,36.609,51.521,61.116,48.096,54.086,63.185,67.420,55.088,60.693,60.735,60.147,64.184,64.374,60.253,60.298,38.292,38.191,38.406,38.191,9.643,9.475,15.040,19.406,11.107,11.931,14.476,14.754,18.552,15.767,13.201,9.843,22.769,16.867,15.653,10.656,-0.478,-0.709,-0.589,-0.486,-0.557,-0.655,-0.064,488.410,233.104,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:36,1182.124,0.000,0.182,0.000,42.701,12.227,66.580,54.342,55.753,148.211,152.598,206.615,222.475,209.738,183.539,217.926,34.793,38.830,36.577,37.674,38.396,44.236,42.060,36.325,34.948,36.688,51.455,61.192,48.166,54.162,63.252,67.481,55.088,60.693,60.735,60.147,64.250,64.510,60.320,60.435,38.292,38.270,38.406,38.270,9.734,9.566,14.655,19.315,11.016,11.749,14.385,14.754,18.643,15.676,13.292,9.843,22.769,16.958,15.562,10.565,-0.486,-0.696,-0.584,-0.507,-0.546,-0.638,-0.064,488.824,233.863,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:37,1184.375,0.000,0.182,0.000,42.701,12.227,66.321,54.342,55.469,148.211,152.598,206.615,222.710,209.738,183.791,218.182,34.862,38.761,36.545,37.648,38.396,44.236,42.083,36.261,34.885,36.719,51.455,61.222,48.166,54.116,63.252,67.481,55.088,60.693,60.735,60.147,64.316,64.464,60.320,60.464,38.292,38.301,38.475,38.301,9.552,10.022,15.233,19.588,11.107,11.749,14.476,14.754,18.643,15.767,13.383,9.934,22.587,16.867,15.380,10.383,-0.489,-0.699,-0.596,-0.480,-0.538,-0.629,-0.064,489.271,234.461,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:38,1186.631,0.000,0.182,0.000,42.701,12.227,66.321,54.342,55.469,148.211,152.598,206.850,222.710,209.738,183.791,218.182,34.862,38.830,36.545,37.674,38.466,44.236,42.060,36.325,34.948,36.719,51.521,61.282,48.166,54.191,63.252,67.556,55.088,60.693,60.735,60.147,64.383,64.540,60.386,60.464,38.292,38.301,38.406,38.301,10.189,9.931,15.040,19.042,11.198,11.931,14.567,14.845,18.643,15.767,13.474,9.934,22.587,16.867,15.289,10.383,-0.477,-0.712,-0.595,-0.488,-0.546,-0.665,-0.064,489.696,235.161,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:39,1188.877,0.000,0.182,0.000,42.701,12.201,66.889,54.058,55.469,148.211,152.598,206.850,222.945,209.738,184.043,218.653,34.793,38.830,36.608,37.674,38.396,44.315,42.060,36.325,34.948,36.719,51.521,61.282,48.166,54.191,63.318,67.617,55.155,60.753,60.735,60.208,64.383,64.600,60.386,60.525,38.292,38.364,38.475,38.301,10.371,9.657,15.908,20.408,11.380,12.113,14.658,14.754,18.643,15.767,13.474,10.026,22.495,16.776,15.289,10.474,-0.497,-0.718,-0.600,-0.511,-0.555,-0.656,-0.064,490.104,235.807,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:40,1193.410,0.000,0.182,0.000,42.701,12.201,66.889,54.058,55.210,147.960,152.620,206.850,223.201,209.973,184.316,218.888,34.888,38.830,36.608,37.648,38.466,44.292,42.139,36.381,34.925,36.782,51.521,61.358,48.235,54.252,63.318,67.655,55.155,60.792,60.801,60.186,64.449,64.737,60.453,60.661,38.292,38.364,38.475,38.364,9.098,8.929,14.655,19.770,11.289,11.931,14.658,14.936,18.734,15.859,13.474,9.934,22.404,16.685,15.107,10.291,-0.488,-0.696,-0.586,-0.506,-0.547,-0.647,-0.064,490.759,237.100,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:41,1193.410,0.000,0.182,0.000,42.701,12.201,66.889,54.058,55.210,147.960,152.620,206.850,223.201,209.973,184.316,218.888,34.888,38.830,36.608,37.648,38.466,44.292,42.139,36.381,34.925,36.782,51.521,61.358,48.235,54.252,63.318,67.655,55.155,60.792,60.801,60.186,64.449,64.737,60.453,60.661,38.292,38.364,38.475,38.364,9.098,8.929,14.655,19.770,11.289,11.931,14.658,14.936,18.734,15.859,13.474,9.934,22.404,16.685,15.107,10.291,-0.488,-0.696,-0.586,-0.506,-0.547,-0.647,-0.064,490.759,237.100,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:42,1197.943,0.000,0.182,0.000,42.701,12.201,66.864,54.058,55.185,148.211,152.598,206.850,223.651,209.973,184.797,219.339,34.862,38.900,36.608,37.648,38.466,44.378,42.202,36.404,34.948,36.719,51.587,61.358,48.235,54.252,63.384,67.753,55.155,60.814,60.801,60.208,64.582,64.737,60.586,60.661,38.292,38.364,38.475,38.301,10.098,9.931,15.715,20.773,11.562,12.113,14.840,14.845,18.643,15.767,13.565,10.026,22.131,16.685,14.834,10.291,-0.489,-0.697,-0.595,-0.477,-0.538,-0.627,-0.064,491.494,238.387,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:43,1197.943,0.000,0.182,0.000,42.701,12.201,66.864,54.058,55.185,148.211,152.598,206.850,223.651,209.973,184.797,219.339,34.862,38.900,36.608,37.648,38.466,44.378,42.202,36.404,34.948,36.719,51.587,61.358,48.235,54.252,63.384,67.753,55.155,60.814,60.801,60.208,64.582,64.737,60.586,60.661,38.292,38.364,38.475,38.301,10.098,9.931,15.715,20.773,11.562,12.113,14.840,14.845,18.643,15.767,13.565,10.026,22.131,16.685,14.834,10.291,-0.489,-0.697,-0.595,-0.477,-0.538,-0.627,-0.064,491.494,238.387,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:44,1200.187,0.000,0.182,0.000,42.701,12.201,66.889,54.058,55.185,147.960,152.598,207.085,223.651,210.208,184.797,219.594,34.862,38.900,36.608,37.743,38.466,44.378,42.202,36.404,34.948,36.719,51.587,61.419,48.235,54.252,63.384,67.814,55.155,60.890,60.801,60.268,64.582,64.737,60.586,60.722,38.292,38.364,38.475,38.301,9.461,9.931,16.005,20.135,11.562,11.840,14.749,14.754,18.643,15.767,13.747,10.117,21.858,16.594,14.743,10.200,-0.492,-0.715,-0.607,-0.498,-0.535,-0.643,-0.064,491.810,239.097,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:45,1202.449,0.000,0.182,0.000,42.701,12.201,66.889,53.774,55.185,147.960,152.850,207.085,223.651,210.208,185.049,220.065,34.862,38.900,36.608,37.717,38.466,44.442,42.202,36.404,34.948,36.719,51.587,61.358,48.304,54.313,63.450,67.814,55.221,60.890,60.801,60.268,64.648,64.797,60.652,60.722,38.292,38.301,38.545,38.301,9.461,8.929,15.619,19.953,11.471,11.749,14.840,14.845,18.643,15.950,13.747,10.026,22.040,16.594,14.743,10.200,-0.485,-0.701,-0.599,-0.488,-0.525,-0.652,-0.064,492.192,239.685,6.482,4.940,3.483,9.572,8.262,12.903,8.987,308.108,291.371,140.826,147.804,231.882,72.408,222.745,8.300,7.400,9.200,13.300,9.300,13.400,15.200,
2021/04/01 03:45:46,1206.905,0.000,0.182,0.000,42.701,12.176,67.148,53.774,55.185,147.709,152.850,207.085,223.886,210.208,185.300,220.280,34.862,38.900,36.687,37.743,38.466,44.521,42.281,36.467,34.948,36.782,51.587,61.479,48.304,54.313,63.517,67.950,55.221,61.026,60.867,60.344,64.714,64.934,60.718,60.858,38.292,38.364,38.545,38.364,9.461,9.475,15.619,19.862,11.380,11.658,14.840,14.936,18.734,15.950,13.838,10.026,21.858,16.503,14.470,10.200,-0.493,-0.698,-0.592,-0.504,-0.548,-0.644,-0.064,492.742,240.914,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:47,1206.905,0.000,0.182,0.000,42.701,12.176,67.148,53.774,55.185,147.709,152.850,207.085,223.886,210.208,185.300,220.280,34.862,38.900,36.687,37.743,38.466,44.521,42.281,36.467,34.948,36.782,51.587,61.479,48.304,54.313,63.517,67.950,55.221,61.026,60.867,60.344,64.714,64.934,60.718,60.858,38.292,38.364,38.545,38.364,9.461,9.475,15.619,19.862,11.380,11.658,14.840,14.936,18.734,15.950,13.838,10.026,21.858,16.503,14.470,10.200,-0.493,-0.698,-0.592,-0.504,-0.548,-0.644,-0.064,492.742,240.914,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:48,1209.158,0.000,0.182,0.000,42.701,12.176,67.173,53.774,55.185,147.709,152.598,207.085,224.121,210.208,185.300,220.536,34.862,38.900,36.608,37.717,38.466,44.521,42.281,36.467,34.948,36.782,51.654,61.479,48.304,54.313,63.517,68.011,55.221,61.026,60.867,60.344,64.714,64.934,60.718,60.858,38.292,38.364,38.614,38.364,9.279,9.475,16.005,20.226,11.562,12.022,14.931,14.936,18.916,15.676,13.838,10.026,21.858,16.594,14.561,10.109,-0.484,-0.693,-0.583,-0.501,-0.544,-0.640,-0.064,493.069,241.683,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:49,1211.397,0.000,0.182,0.000,42.701,12.150,67.148,53.774,54.901,147.960,152.598,207.085,224.121,210.443,185.552,220.751,34.862,38.900,36.656,37.743,38.466,44.584,42.281,36.467,34.948,36.688,51.654,61.450,48.304,54.283,63.517,68.011,55.288,61.026,60.867,60.344,64.714,64.904,60.785,60.829,38.292,38.270,38.545,38.270,9.734,9.749,15.812,20.317,11.380,11.749,14.931,14.936,18.734,15.767,13.838,10.026,21.858,16.685,14.652,10.109,-0.503,-0.718,-0.601,-0.509,-0.552,-0.663,-0.064,493.389,242.270,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:50,1213.671,0.000,0.182,0.000,42.701,12.150,67.148,53.490,54.901,147.709,152.850,207.320,224.356,210.443,185.803,220.986,34.862,38.900,36.608,37.787,38.535,44.521,42.281,36.467,34.948,36.782,51.654,61.479,48.374,54.313,63.517,68.087,55.221,61.026,60.867,60.344,64.781,64.994,60.851,60.919,38.292,38.301,38.614,38.364,9.825,9.657,15.233,20.226,11.471,11.749,14.931,14.936,18.643,15.676,13.929,10.026,21.949,16.685,14.561,10.018,-0.496,-0.708,-0.600,-0.498,-0.551,-0.656,-0.064,493.704,242.853,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:51,1215.932,0.000,0.182,0.000,42.701,12.150,67.457,53.490,54.901,147.960,152.850,207.085,224.356,210.678,186.055,221.007,34.862,38.969,36.656,37.812,38.535,44.561,42.345,36.444,34.925,36.751,51.654,61.525,48.374,54.359,63.583,68.064,55.288,61.064,60.867,60.322,64.847,64.965,60.918,60.965,38.292,38.334,38.545,38.334,9.461,9.931,15.715,20.044,11.289,11.658,14.840,14.936,18.825,15.859,13.929,10.117,21.767,16.685,14.470,10.018,-0.490,-0.739,-0.612,-0.506,-0.569,-0.673,-0.064,493.981,243.445,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:52,1218.195,0.000,0.182,0.000,42.701,12.150,67.173,53.490,54.617,147.960,152.598,207.320,224.592,210.678,186.055,221.242,34.862,38.900,36.656,37.812,38.535,44.561,42.431,36.444,35.004,36.751,51.720,61.525,48.374,54.419,63.649,68.186,55.288,61.125,60.934,60.322,64.847,65.041,60.918,60.965,38.292,38.334,38.614,38.413,9.643,9.749,16.390,20.408,11.289,11.840,14.840,15.027,18.734,15.767,13.929,10.117,22.131,16.776,14.925,10.109,-0.491,-0.701,-0.597,-0.491,-0.545,-0.628,-0.064,494.283,244.086,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:53,1220.395,0.000,0.182,0.000,42.701,12.150,67.457,53.490,54.617,147.960,152.598,207.320,224.592,210.678,186.055,221.477,34.862,38.969,36.687,37.717,38.535,44.561,42.345,36.444,35.004,36.782,51.654,61.555,48.374,54.388,63.649,68.186,55.288,61.125,60.934,60.322,64.914,65.070,60.918,61.055,38.361,38.364,38.614,38.444,9.370,9.293,15.812,20.590,11.380,11.931,15.022,15.027,18.734,15.767,14.020,10.117,22.131,16.776,14.834,10.018,-0.500,-0.716,-0.599,-0.507,-0.552,-0.658,-0.064,494.592,244.733,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:54,1222.654,0.000,0.182,0.000,42.701,12.150,67.432,53.490,54.617,147.709,152.850,207.320,224.592,210.678,186.307,221.457,34.862,38.969,36.687,37.812,38.535,44.561,42.408,36.507,35.004,36.845,51.720,61.616,48.443,54.449,63.649,68.261,55.288,61.125,60.934,60.383,64.914,65.131,60.984,61.055,38.292,38.364,38.614,38.444,10.098,9.931,15.619,20.955,11.471,11.840,15.113,15.209,18.734,15.767,14.020,10.117,22.222,16.867,14.834,10.018,-0.490,-0.727,-0.604,-0.504,-0.572,-0.675,-0.064,494.943,245.325,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
