Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:45:55,1224.880,0.000,0.182,0.000,42.701,12.124,67.432,53.206,54.617,147.960,152.598,207.320,224.827,210.914,186.558,221.928,34.862,38.969,36.687,37.787,38.535,44.561,42.487,36.507,35.004,36.782,51.720,61.616,48.443,54.449,63.716,68.261,55.288,61.125,60.934,60.383,64.980,65.207,60.984,61.116,38.292,38.364,38.614,38.444,9.734,10.113,16.101,20.590,11.471,11.840,15.113,15.118,18.734,15.767,14.202,10.208,21.858,16.776,14.743,9.927,-0.497,-0.704,-0.600,-0.504,-0.548,-0.640,-0.064,495.264,245.913,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:56,1227.120,0.000,0.182,0.000,42.701,12.124,67.716,53.206,54.617,147.709,152.850,207.320,224.827,210.914,186.558,221.928,34.862,38.969,36.687,37.787,38.535,44.663,42.408,36.530,35.027,36.782,51.720,61.616,48.443,54.449,63.716,68.344,55.354,61.223,61.000,60.405,64.980,65.207,61.051,61.116,38.361,38.364,38.614,38.444,9.098,9.840,15.330,20.499,11.471,11.658,15.113,15.027,18.643,15.859,14.202,10.208,21.767,16.685,14.652,9.927,-0.507,-0.717,-0.603,-0.515,-0.554,-0.633,-0.064,495.529,246.554,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:57,1229.373,0.000,0.182,0.000,42.701,12.124,67.741,53.206,54.617,147.709,152.850,207.320,225.062,210.914,186.810,221.948,34.862,38.969,36.750,37.812,38.535,44.640,42.408,36.507,35.004,36.782,51.720,61.676,48.443,54.449,63.716,68.322,55.354,61.201,61.000,60.383,65.046,65.267,61.117,61.191,38.292,38.364,38.683,38.507,9.279,9.202,16.101,20.499,11.562,11.658,15.204,15.027,18.734,15.676,14.202,10.117,21.858,16.776,14.561,9.927,-0.497,-0.734,-0.622,-0.511,-0.554,-0.679,-0.064,495.862,247.142,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:58,1233.844,0.000,0.182,0.000,42.701,12.098,67.741,52.923,54.333,147.457,152.850,207.555,225.297,211.149,187.061,222.419,34.862,38.969,36.687,37.787,38.535,44.640,42.487,36.507,35.004,36.782,51.787,61.676,48.512,54.510,63.782,68.458,55.421,61.261,61.000,60.383,65.113,65.328,61.184,61.252,38.292,38.364,38.683,38.507,10.098,9.749,15.715,20.864,11.198,11.840,15.113,15.209,18.734,15.767,14.294,10.208,21.676,16.685,14.743,10.018,-0.498,-0.736,-0.619,-0.513,-0.549,-0.683,-0.064,496.392,248.317,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:45:59,1233.844,0.000,0.182,0.000,42.701,12.098,67.741,52.923,54.333,147.457,152.850,207.555,225.297,211.149,187.061,222.419,34.862,38.969,36.687,37.787,38.535,44.640,42.487,36.507,35.004,36.782,51.787,61.676,48.512,54.510,63.782,68.458,55.421,61.261,61.000,60.383,65.113,65.328,61.184,61.252,38.292,38.364,38.683,38.507,10.098,9.749,15.715,20.864,11.198,11.840,15.113,15.209,18.734,15.767,14.294,10.208,21.676,16.685,14.743,10.018,-0.498,-0.736,-0.619,-0.513,-0.549,-0.683,-0.064,496.392,248.317,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:46:00,1236.106,0.000,0.182,0.000,42.701,12.098,67.741,52.923,54.333,147.709,152.850,207.555,225.297,211.149,187.313,222.654,34.862,39.038,36.720,37.882,38.604,44.727,42.550,36.609,35.027,36.815,51.720,61.722,48.512,54.480,63.782,68.541,55.421,61.359,61.000,60.465,65.179,65.374,61.184,61.298,38.361,38.334,38.752,38.476,9.734,10.204,15.715,20.499,11.471,12.113,15.113,15.118,18.643,15.859,14.385,10.208,21.585,16.685,14.561,10.018,-0.497,-0.716,-0.596,-0.512,-0.550,-0.651,-0.064,496.694,248.851,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:46:01,1238.343,0.000,0.182,0.000,42.734,12.098,68.001,53.206,54.333,147.709,152.598,207.555,225.532,211.149,187.564,222.634,34.862,39.038,36.750,37.856,38.535,44.703,42.550,36.507,35.004,36.782,51.787,61.752,48.581,54.510,63.848,68.519,55.421,61.337,61.067,60.443,65.179,65.328,61.250,61.328,38.361,38.364,38.752,38.507,9.734,9.384,15.330,20.408,11.471,11.931,15.204,15.118,18.825,15.767,14.385,10.208,21.585,16.776,14.470,9.927,-0.493,-0.701,-0.589,-0.503,-0.547,-0.644,-0.064,496.977,249.497,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:46:02,1240.686,0.000,0.182,0.000,42.701,12.072,68.025,52.923,54.049,147.457,152.598,207.555,225.297,211.384,187.564,222.890,34.862,39.038,36.750,37.882,38.604,44.703,42.614,36.586,35.004,36.845,51.787,61.813,48.581,54.510,63.848,68.595,55.421,61.337,61.000,60.443,65.245,65.464,61.250,61.388,38.361,38.444,38.683,38.507,10.553,9.657,15.715,20.408,11.289,11.749,15.113,15.118,18.916,15.767,14.385,10.299,21.676,16.685,14.652,10.018,-0.490,-0.733,-0.608,-0.504,-0.561,-0.685,-0.064,497.298,249.967,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:46:03,1242.892,0.000,0.182,0.000,42.701,12.098,68.001,52.923,54.333,147.457,152.850,207.555,225.532,211.384,187.816,223.104,34.862,39.038,36.750,37.856,38.604,44.703,42.614,36.507,35.004,36.845,51.787,61.813,48.581,54.585,63.848,68.595,55.421,61.337,61.000,60.443,65.245,65.464,61.317,61.388,38.361,38.444,38.752,38.507,10.098,10.022,16.005,20.773,11.471,11.749,15.204,15.118,18.734,15.859,14.476,10.299,21.585,16.776,14.470,9.927,-0.513,-0.726,-0.609,-0.523,-0.550,-0.663,-0.064,497.675,250.560,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:46:04,1247.427,0.000,0.182,0.000,42.667,12.072,68.309,52.923,54.049,147.457,152.598,207.555,225.768,211.619,188.067,223.360,34.862,39.038,36.720,37.882,38.604,44.767,42.637,36.586,35.004,36.751,51.787,61.783,48.581,54.556,63.915,68.655,55.421,61.398,61.067,60.519,65.312,65.510,61.383,61.419,38.292,38.413,38.752,38.476,10.644,10.022,16.487,21.137,11.380,11.658,15.204,15.118,18.825,15.676,14.567,10.299,21.494,16.776,14.470,9.927,-0.499,-0.739,-0.625,-0.510,-0.574,-0.686,-0.064,498.394,251.671,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:46:05,1247.427,0.000,0.182,0.000,42.667,12.072,68.309,52.923,54.049,147.457,152.598,207.555,225.768,211.619,188.067,223.360,34.862,39.038,36.720,37.882,38.604,44.767,42.637,36.586,35.004,36.751,51.787,61.783,48.581,54.556,63.915,68.655,55.421,61.398,61.067,60.519,65.312,65.510,61.383,61.419,38.292,38.413,38.752,38.476,10.644,10.022,16.487,21.137,11.380,11.658,15.204,15.118,18.825,15.676,14.567,10.299,21.494,16.776,14.470,9.927,-0.499,-0.739,-0.625,-0.510,-0.574,-0.686,-0.064,498.394,251.671,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:46:06,1249.716,0.000,0.182,0.000,42.701,12.046,68.285,52.923,54.049,147.457,152.598,207.555,225.768,211.619,188.067,223.575,34.862,39.038,36.720,37.882,38.604,44.846,42.716,36.586,35.067,36.815,51.853,61.859,48.651,54.616,63.981,68.792,55.421,61.458,61.067,60.519,65.378,65.571,61.383,61.556,38.361,38.413,38.752,38.539,11.099,10.477,17.451,22.777,12.109,12.386,15.295,15.118,18.825,15.767,14.567,10.299,21.494,16.685,14.197,9.836,-0.499,-0.737,-0.612,-0.510,-0.580,-0.686,-0.064,498.751,252.317,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:46:07,1251.984,0.000,0.182,0.000,42.701,12.046,68.285,52.639,54.049,147.457,152.850,207.790,226.003,211.854,188.319,223.575,34.862,39.038,36.814,37.882,38.674,44.846,42.693,36.586,35.067,36.845,51.853,61.888,48.651,54.646,63.981,68.792,55.421,61.458,61.067,60.519,65.378,65.600,61.449,61.525,38.361,38.444,38.822,38.570,10.007,10.113,16.294,21.410,11.835,11.749,15.386,15.027,18.825,15.767,14.658,10.299,21.403,16.685,14.379,9.927,-0.511,-0.731,-0.609,-0.524,-0.562,-0.660,-0.064,499.133,252.782,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:46:08,1254.191,0.000,0.182,0.000,42.667,12.046,68.593,52.639,54.049,147.206,152.850,207.555,226.003,211.854,188.319,223.831,34.862,39.108,36.783,37.925,38.674,44.846,42.693,36.650,35.067,36.815,51.853,61.859,48.651,54.616,64.047,68.852,55.487,61.458,61.133,60.519,65.444,65.632,61.449,61.556,38.361,38.413,38.822,38.539,9.916,10.477,15.812,21.775,11.289,11.840,15.295,15.118,18.916,15.767,14.658,10.299,21.311,16.776,14.379,9.836,-0.512,-0.734,-0.612,-0.519,-0.557,-0.677,-0.064,499.520,253.357,5.131,5.292,5.701,10.375,8.543,13.709,9.426,303.071,292.204,158.385,169.448,244.335,74.342,228.871,7.100,6.900,10.000,13.800,9.800,14.300,15.700,
2021/04/01 03:46:09,1258.742,0.000,0.182,0.000,42.701,12.020,68.853,52.355,53.765,147.206,152.850,207.790,226.238,212.089,188.822,224.046,34.862,39.082,36.814,37.951,38.674,44.909,42.693,36.650,35.067,36.925,51.895,61.949,48.695,54.722,64.047,68.913,55.487,61.534,61.133,60.580,65.487,65.737,61.492,61.646,38.336,38.444,38.797,38.649,8.734,9.749,16.197,20.773,11.562,11.566,15.386,15.209,18.825,15.859,14.840,10.299,21.220,16.776,14.197,9.745,-0.498,-0.709,-0.596,-0.516,-0.556,-0.660,-0.064,500.302,254.407,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:10,1258.742,0.000,0.182,0.000,42.701,12.020,68.853,52.355,53.765,147.206,152.850,207.790,226.238,212.089,188.822,224.046,34.862,39.082,36.814,37.951,38.674,44.909,42.693,36.650,35.067,36.925,51.895,61.949,48.695,54.722,64.047,68.913,55.487,61.534,61.133,60.580,65.487,65.737,61.492,61.646,38.336,38.444,38.797,38.649,8.734,9.749,16.197,20.773,11.562,11.566,15.386,15.209,18.825,15.859,14.840,10.299,21.220,16.776,14.197,9.745,-0.498,-0.709,-0.596,-0.516,-0.556,-0.660,-0.064,500.302,254.407,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:11,1261.031,0.000,0.182,0.000,42.701,12.020,68.878,52.639,53.765,147.206,152.850,207.790,226.238,212.089,188.822,224.302,34.862,39.108,36.814,37.951,38.674,44.909,42.756,36.650,35.067,36.845,51.919,62.010,48.720,54.722,64.047,68.989,55.487,61.595,61.133,60.580,65.511,65.797,61.582,61.722,38.361,38.444,38.822,38.570,8.734,10.022,16.583,20.590,11.744,11.566,15.295,15.209,18.916,15.767,14.931,10.299,21.129,16.776,14.106,9.836,-0.503,-0.719,-0.603,-0.519,-0.562,-0.666,-0.064,500.721,254.988,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:12,1263.287,0.000,0.182,0.000,42.701,12.020,68.853,52.639,53.765,147.206,152.850,207.790,226.238,212.089,189.074,224.281,34.862,39.082,36.862,37.951,38.674,44.909,42.835,36.650,35.067,36.894,51.895,61.980,48.695,54.753,64.114,69.049,55.487,61.655,61.133,60.580,65.553,65.768,61.558,61.692,38.336,38.413,38.866,38.618,9.916,10.477,17.644,21.593,11.744,12.295,15.386,15.209,18.916,15.859,14.931,10.299,21.220,16.776,14.197,9.745,-0.502,-0.721,-0.603,-0.521,-0.562,-0.671,-0.064,501.108,255.447,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:13,1267.901,0.000,0.182,0.000,42.701,12.020,69.137,52.355,53.481,147.206,152.850,207.790,226.473,212.324,189.325,224.752,34.862,39.108,36.783,38.020,38.674,44.932,42.835,36.673,35.090,36.894,51.986,61.980,48.789,54.753,64.180,69.147,55.553,61.678,61.133,60.678,65.644,65.829,61.649,61.753,38.361,38.413,38.891,38.618,8.552,9.202,16.487,20.317,11.380,11.566,15.477,15.392,18.916,15.767,15.022,10.299,21.038,16.776,14.015,9.745,-0.512,-0.734,-0.612,-0.520,-0.561,-0.676,-0.064,501.957,256.609,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:14,1267.901,0.000,0.182,0.000,42.701,12.020,69.137,52.355,53.481,147.206,152.850,207.790,226.473,212.324,189.325,224.752,34.862,39.108,36.783,38.020,38.674,44.932,42.835,36.673,35.090,36.894,51.986,61.980,48.789,54.753,64.180,69.147,55.553,61.678,61.133,60.678,65.644,65.829,61.649,61.753,38.361,38.413,38.891,38.618,8.552,9.202,16.487,20.317,11.380,11.566,15.477,15.392,18.916,15.767,15.022,10.299,21.038,16.776,14.015,9.745,-0.512,-0.734,-0.612,-0.520,-0.561,-0.676,-0.064,501.957,256.609,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:15,1270.183,0.000,0.182,0.000,42.701,11.994,69.137,52.355,53.481,147.206,152.850,207.790,226.473,212.559,189.325,224.752,34.862,39.177,36.783,38.020,38.674,44.996,42.835,36.736,35.090,36.815,51.986,61.980,48.789,54.692,64.180,69.208,55.553,61.678,61.200,60.678,65.644,65.829,61.715,61.753,38.361,38.413,38.891,38.539,9.189,9.475,16.487,21.046,11.562,11.749,15.386,15.301,19.007,15.767,15.022,10.299,21.129,16.685,14.015,9.654,-0.521,-0.740,-0.618,-0.532,-0.569,-0.659,-0.064,502.364,257.074,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:16,1272.431,0.000,0.182,0.000,42.701,11.994,69.137,52.355,53.481,147.206,152.850,207.790,226.708,212.559,189.577,224.752,34.862,39.177,36.783,37.951,38.674,44.972,42.922,36.713,35.067,36.894,51.986,62.056,48.789,54.753,64.180,69.186,55.553,61.731,61.200,60.655,65.710,65.904,61.782,61.829,38.361,38.413,38.891,38.618,9.189,10.386,16.969,21.046,11.744,11.749,15.477,15.301,19.007,15.767,15.204,10.390,21.038,16.685,14.015,9.745,-0.499,-0.737,-0.611,-0.508,-0.575,-0.682,-0.064,502.770,257.595,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:17,1274.736,0.000,0.182,0.000,42.701,11.994,69.162,52.071,53.481,146.955,152.850,207.790,226.708,212.559,189.828,225.008,34.862,39.152,36.783,38.020,38.743,44.972,42.835,36.713,35.067,36.894,51.962,62.056,48.833,54.753,64.246,69.246,55.620,61.731,61.200,60.655,65.686,65.904,61.758,61.889,38.336,38.413,38.866,38.618,9.098,10.022,16.487,20.499,11.380,11.840,15.477,15.483,19.007,15.859,15.204,10.390,20.947,16.594,13.833,9.654,-0.503,-0.753,-0.631,-0.516,-0.578,-0.696,-0.064,503.194,258.183,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:18,1277.025,0.000,0.182,0.000,42.701,11.994,69.421,52.071,53.481,146.955,152.850,207.790,226.708,212.794,189.828,225.223,34.862,39.152,36.893,38.020,38.743,45.051,42.962,36.792,35.131,36.988,52.028,62.222,48.833,54.843,64.246,69.322,55.620,61.792,61.200,60.655,65.752,66.070,61.758,61.979,38.336,38.507,38.866,38.713,9.552,9.202,16.390,20.226,11.198,11.566,15.477,15.301,19.007,15.859,15.295,10.390,20.856,16.594,13.924,9.654,-0.510,-0.725,-0.610,-0.521,-0.564,-0.668,-0.064,503.606,258.583,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:19,1279.372,0.000,0.182,0.000,42.701,11.968,69.421,52.071,53.197,146.955,152.850,207.790,226.943,212.794,190.080,225.458,34.862,39.152,36.893,37.951,38.743,45.051,42.898,36.713,35.131,36.925,52.028,62.146,48.833,54.843,64.312,69.322,55.620,61.792,61.200,60.655,65.819,66.070,61.824,61.979,38.336,38.507,38.935,38.713,9.734,10.022,16.776,21.410,11.380,11.931,15.477,15.392,18.916,15.676,15.386,10.390,20.765,16.685,13.924,9.745,-0.516,-0.733,-0.612,-0.524,-0.551,-0.679,-0.064,503.963,259.222,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:20,1281.574,0.000,0.182,0.000,42.667,11.994,69.446,52.071,53.197,146.955,152.850,207.790,226.943,213.029,190.080,225.479,34.862,39.177,36.862,38.020,38.743,45.051,42.962,36.792,35.131,36.894,52.052,62.116,48.928,54.813,64.312,69.383,55.620,61.792,61.200,60.716,65.843,66.041,61.915,62.025,38.361,38.413,38.960,38.682,10.098,10.477,16.101,20.226,11.562,11.931,15.659,15.392,18.916,15.859,15.386,10.481,20.856,16.685,13.742,9.654,-0.503,-0.744,-0.621,-0.520,-0.582,-0.695,-0.064,504.338,259.576,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:21,1283.891,0.000,0.182,0.000,42.701,11.968,69.705,52.071,53.197,146.955,153.101,207.790,226.943,213.029,190.331,225.458,34.862,39.177,36.862,37.995,38.743,45.051,42.962,36.713,35.131,36.894,52.052,62.116,48.928,54.813,64.312,69.383,55.686,61.867,61.266,60.716,65.909,66.101,61.981,62.025,38.431,38.413,38.960,38.618,8.916,9.020,16.294,19.862,11.198,11.566,15.568,15.392,18.825,15.767,15.477,10.481,20.856,16.685,13.742,9.563,-0.509,-0.727,-0.612,-0.515,-0.563,-0.656,-0.064,504.701,260.088,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:22,1286.227,0.000,0.182,0.000,42.667,11.968,69.705,51.788,53.197,146.955,152.850,207.555,226.943,213.264,190.583,225.694,34.862,39.152,36.862,38.090,38.743,45.051,42.962,36.792,35.131,36.894,52.094,62.192,48.903,54.889,64.379,69.443,55.686,61.867,61.266,60.716,65.885,66.101,61.957,62.086,38.406,38.413,38.935,38.682,9.643,9.749,16.969,20.408,11.198,11.658,15.477,15.483,18.825,15.767,15.568,10.481,20.674,16.685,13.833,9.654,-0.527,-0.746,-0.625,-0.536,-0.573,-0.663,-0.064,505.114,260.739,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:23,1288.548,0.000,0.182,0.000,42.701,11.968,69.705,51.788,53.197,146.955,153.101,207.555,227.179,213.264,190.583,225.694,34.862,39.152,36.956,38.020,38.743,45.051,43.041,36.792,35.131,36.988,52.094,62.282,48.972,54.919,64.379,69.519,55.686,61.928,61.266,60.716,65.951,66.267,61.957,62.116,38.406,38.507,39.004,38.776,9.279,9.475,16.583,19.679,11.289,11.475,15.568,15.483,19.007,15.859,15.568,10.481,20.765,16.776,13.742,9.654,-0.505,-0.748,-0.632,-0.516,-0.574,-0.690,-0.064,505.439,261.250,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:24,1290.876,0.000,0.182,0.000,42.701,11.942,69.989,51.788,52.913,146.704,153.101,207.555,227.179,213.500,190.835,225.929,34.932,39.177,36.862,38.090,38.743,45.115,43.041,36.855,35.131,36.894,52.118,62.253,48.997,54.889,64.445,69.580,55.686,61.928,61.266,60.777,65.975,66.162,62.048,62.162,38.431,38.476,39.030,38.745,10.280,10.295,16.487,20.317,11.380,11.931,15.568,15.392,19.007,15.859,15.659,10.481,20.674,16.776,13.560,9.563,-0.524,-0.748,-0.622,-0.529,-0.562,-0.691,-0.064,505.784,261.663,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:25,1293.183,0.000,0.182,0.000,42.701,11.942,70.014,51.788,52.913,146.704,152.850,207.555,227.179,213.500,190.835,225.949,34.862,39.221,36.925,38.090,38.813,45.115,43.041,36.792,35.131,36.894,52.161,62.253,48.972,54.950,64.445,69.580,55.686,61.928,61.266,60.777,66.018,66.238,62.023,62.162,38.406,38.476,39.004,38.745,9.916,10.660,16.872,20.955,11.198,11.840,15.568,15.574,19.007,15.859,15.750,10.481,20.492,16.685,13.742,9.563,-0.500,-0.740,-0.625,-0.511,-0.574,-0.686,-0.064,506.196,262.132,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:26,1295.492,0.000,0.182,0.000,42.701,11.942,69.989,51.788,52.913,146.704,152.850,207.555,227.414,213.735,191.086,226.164,34.862,39.246,36.925,38.090,38.813,45.115,43.041,36.855,35.131,36.957,52.185,62.253,49.066,54.950,64.445,69.655,55.753,61.989,61.332,60.777,66.042,66.298,62.114,62.162,38.431,38.476,39.030,38.745,10.098,9.931,16.969,20.135,11.107,11.566,15.568,15.392,19.007,15.767,15.841,10.572,20.492,16.867,13.651,9.563,-0.521,-0.734,-0.614,-0.531,-0.562,-0.662,-0.064,506.522,262.646,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:27,1297.860,0.000,0.182,0.000,42.701,11.942,70.274,51.788,52.913,146.704,153.101,207.555,227.414,213.735,191.338,226.164,34.862,39.221,36.956,38.090,38.813,45.115,43.104,36.855,35.131,36.988,52.161,62.343,49.041,55.040,64.445,69.655,55.686,61.989,61.332,60.777,66.084,66.328,62.156,62.252,38.406,38.570,39.004,38.855,10.644,10.295,16.969,20.499,11.471,11.840,15.477,15.665,19.007,16.041,15.841,10.481,20.583,16.776,13.742,9.563,-0.514,-0.732,-0.622,-0.506,-0.564,-0.658,-0.064,506.891,263.115,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:28,1300.186,0.000,0.182,0.000,42.701,11.916,70.298,51.504,52.913,146.704,153.101,207.555,227.414,213.970,191.338,226.185,34.862,39.246,36.862,38.090,38.813,45.194,43.104,36.855,35.131,36.957,52.251,62.253,49.066,54.950,64.511,69.716,55.753,61.989,61.332,60.777,66.175,66.298,62.247,62.222,38.431,38.476,39.099,38.745,10.007,9.931,17.258,20.864,11.289,11.749,15.750,15.756,18.916,15.859,15.932,10.572,20.492,16.685,13.560,9.472,-0.508,-0.750,-0.621,-0.519,-0.585,-0.695,-0.064,507.235,263.754,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:29,1302.455,0.000,0.182,0.000,42.701,11.916,70.298,51.504,52.913,146.704,153.101,207.555,227.649,213.970,191.589,226.420,34.862,39.246,36.925,38.090,38.813,45.194,43.183,36.855,35.131,36.957,52.251,62.389,49.136,55.010,64.511,69.777,55.753,61.989,61.332,60.777,66.175,66.359,62.247,62.359,38.431,38.476,39.099,38.824,9.461,9.749,17.547,21.410,11.380,11.931,15.659,15.665,18.825,15.767,16.023,10.572,20.947,16.867,13.833,9.563,-0.513,-0.731,-0.612,-0.533,-0.571,-0.674,-0.064,507.604,264.221,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:30,1304.788,0.000,0.182,0.000,42.701,11.916,70.558,51.504,52.913,146.704,153.101,207.320,227.649,213.970,191.589,226.400,34.862,39.246,37.019,38.159,38.813,45.257,43.183,36.934,35.210,37.051,52.251,62.479,49.136,55.116,64.511,69.852,55.753,62.064,61.399,60.852,66.241,66.464,62.247,62.449,38.431,38.570,39.099,38.855,11.918,10.751,17.065,20.408,11.380,11.840,15.750,15.756,19.098,15.859,16.114,10.572,21.038,16.867,13.742,9.472,-0.513,-0.730,-0.621,-0.504,-0.562,-0.655,-0.064,507.887,264.685,4.254,5.197,6.845,10.846,8.523,14.272,9.874,299.578,300.018,154.933,174.710,247.949,73.724,236.149,6.900,8.400,11.300,15.500,9.800,14.700,16.100,
2021/04/01 03:46:31,1307.063,0.000,0.182,0.000,42.701,11.916,70.582,51.504,52.629,146.704,153.101,207.555,227.649,214.205,191.841,226.655,34.862,39.290,37.019,38.159,38.813,45.257,43.183,36.934,35.210,37.051,52.227,62.479,49.110,55.116,64.578,69.913,55.753,62.125,61.399,60.913,66.283,66.464,62.289,62.449,38.406,38.570,39.143,38.855,9.461,9.384,17.162,19.406,11.380,11.840,15.750,15.756,19.007,15.767,16.205,10.572,20.674,16.867,13.742,9.472,-0.509,-0.765,-0.631,-0.525,-0.584,-0.706,-0.064,508.207,265.150,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:32,1309.378,0.000,0.182,0.000,42.701,11.890,70.558,51.504,52.629,146.704,153.101,207.320,227.884,214.205,192.092,226.635,34.862,39.316,36.989,38.159,38.813,45.194,43.183,36.934,35.210,37.020,52.318,62.450,49.205,55.086,64.644,69.913,55.819,62.125,61.399,60.852,66.307,66.495,62.380,62.480,38.431,38.539,39.168,38.887,8.825,9.566,16.197,19.497,11.198,11.749,15.750,15.847,19.007,15.767,16.205,10.664,20.856,16.776,13.651,9.472,-0.522,-0.748,-0.630,-0.518,-0.578,-0.690,-0.064,508.509,265.735,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:33,1311.621,0.000,0.182,0.000,42.667,11.890,70.842,51.220,52.629,146.704,153.101,207.320,227.884,214.440,192.092,226.635,34.932,39.316,36.989,38.159,38.882,45.171,43.246,36.911,35.187,36.957,52.318,62.450,49.205,55.010,64.644,69.891,55.819,62.103,61.399,60.830,66.374,66.495,62.380,62.419,38.431,38.476,39.168,38.824,9.279,9.384,16.294,18.859,11.289,11.931,15.750,15.665,19.098,15.859,16.387,10.572,20.674,16.958,13.651,9.381,-0.523,-0.742,-0.616,-0.528,-0.558,-0.687,-0.064,508.723,266.074,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:34,1313.976,0.000,0.182,0.000,42.701,11.890,70.866,51.220,52.629,146.704,153.101,207.320,227.884,214.440,192.344,226.891,34.862,39.290,37.019,38.159,38.813,45.257,43.246,36.934,35.210,37.051,52.294,62.479,49.180,55.116,64.644,69.989,55.819,62.186,61.399,60.913,66.349,66.600,62.422,62.510,38.475,38.570,39.143,38.855,11.736,9.931,16.969,19.770,11.562,11.931,15.932,15.847,19.098,15.859,16.479,10.572,20.583,16.867,13.742,9.381,-0.520,-0.744,-0.621,-0.538,-0.574,-0.691,-0.064,508.957,266.661,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:35,1316.287,0.000,0.182,0.000,42.701,11.890,71.151,51.220,52.629,146.452,153.101,207.320,228.119,214.675,192.344,226.891,34.862,39.316,37.099,38.133,38.882,45.257,43.246,36.934,35.210,37.051,52.318,62.540,49.274,55.176,64.710,70.049,55.819,62.186,61.399,60.913,66.440,66.661,62.446,62.585,38.431,38.649,39.168,38.918,9.643,9.020,17.162,20.135,11.562,12.295,15.750,15.756,19.007,15.767,16.570,10.664,20.765,16.867,13.651,9.381,-0.517,-0.732,-0.612,-0.528,-0.570,-0.679,-0.064,509.178,267.179,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:36,1318.610,0.000,0.182,0.000,42.667,11.890,71.126,51.220,52.629,146.452,153.101,207.085,228.119,214.910,192.344,227.106,34.932,39.316,37.068,38.159,38.882,45.320,43.246,36.998,35.210,37.020,52.384,62.510,49.274,55.147,64.710,70.110,55.819,62.261,61.399,60.913,66.440,66.632,62.446,62.556,38.500,38.539,39.238,38.887,9.734,9.020,16.969,20.135,11.471,12.204,15.841,15.938,19.007,15.859,16.661,10.755,20.583,16.958,13.378,9.290,-0.516,-0.731,-0.620,-0.530,-0.570,-0.676,-0.064,509.395,267.592,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:37,1320.914,0.000,0.182,0.000,42.667,11.864,71.410,51.220,52.345,146.452,153.101,207.085,228.119,214.675,192.595,227.106,34.932,39.290,37.099,38.228,38.882,45.320,43.310,36.998,35.210,37.130,52.360,62.616,49.249,55.176,64.777,70.186,55.819,62.261,61.465,60.913,66.482,66.722,62.489,62.646,38.406,38.570,39.212,38.918,9.734,9.657,17.644,21.228,11.380,12.022,15.841,16.029,18.825,15.767,16.752,10.755,20.492,16.958,13.378,9.199,-0.519,-0.737,-0.626,-0.527,-0.570,-0.671,-0.064,509.612,268.110,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:38,1323.221,0.000,0.182,0.000,42.667,11.864,71.410,51.220,52.345,146.452,153.101,207.085,228.119,214.910,192.847,227.106,34.932,39.316,37.099,38.228,38.882,45.320,43.310,36.998,35.210,37.051,52.384,62.616,49.343,55.252,64.777,70.186,55.886,62.261,61.465,60.913,66.506,66.722,62.579,62.646,38.500,38.570,39.238,38.918,10.371,10.022,16.969,20.773,11.562,12.022,15.841,16.029,18.916,15.950,16.843,10.755,20.492,16.958,13.196,9.107,-0.513,-0.726,-0.618,-0.525,-0.566,-0.667,-0.064,509.850,268.580,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:39,1325.515,0.000,0.182,0.000,42.701,11.838,71.410,51.195,52.345,146.431,153.353,207.065,228.119,215.125,192.847,227.106,34.862,39.316,36.989,38.228,38.882,45.400,43.310,36.998,35.210,37.020,52.450,62.586,49.343,55.147,64.777,70.246,55.886,62.322,61.465,60.974,66.573,66.692,62.579,62.692,38.500,38.539,39.307,38.887,10.371,9.657,17.836,20.773,11.653,12.204,15.932,16.029,18.825,15.859,16.934,10.755,20.401,16.958,13.196,9.016,-0.514,-0.729,-0.611,-0.524,-0.566,-0.673,-0.064,510.075,269.045,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:40,1330.007,0.000,0.182,0.000,42.701,11.838,71.694,50.936,52.061,146.452,153.101,206.850,228.355,215.380,193.350,227.341,34.932,39.385,37.068,38.228,38.951,45.400,43.389,36.998,35.210,37.020,52.450,62.647,49.413,55.222,64.843,70.307,55.886,62.322,61.465,60.974,66.639,66.768,62.646,62.753,38.500,38.539,39.307,38.887,9.552,9.111,16.872,20.044,11.380,12.022,16.114,16.120,18.734,15.767,17.025,10.755,20.492,17.050,13.287,9.199,-0.526,-0.751,-0.627,-0.540,-0.582,-0.693,-0.064,510.414,269.970,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:41,1330.007,0.000,0.182,0.000,42.701,11.838,71.694,50.936,52.061,146.452,153.101,206.850,228.355,215.380,193.350,227.341,34.932,39.385,37.068,38.228,38.951,45.400,43.389,36.998,35.210,37.020,52.450,62.647,49.413,55.222,64.843,70.307,55.886,62.322,61.465,60.974,66.639,66.768,62.646,62.753,38.500,38.539,39.307,38.887,9.552,9.111,16.872,20.044,11.380,12.022,16.114,16.120,18.734,15.767,17.025,10.755,20.492,17.050,13.287,9.199,-0.526,-0.751,-0.627,-0.540,-0.582,-0.693,-0.064,510.414,269.970,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:42,1332.258,0.000,0.182,0.000,42.701,11.838,71.719,50.936,52.061,146.452,153.101,206.850,228.355,215.380,193.602,227.362,34.932,39.385,37.068,38.228,38.951,45.400,43.389,36.998,35.210,37.020,52.517,62.647,49.413,55.222,64.843,70.383,55.886,62.398,61.532,60.974,66.639,66.768,62.712,62.753,38.500,38.539,39.307,38.966,10.280,9.111,17.258,19.770,11.198,11.931,16.023,16.120,18.825,15.767,17.116,10.846,20.401,17.050,13.196,9.107,-0.528,-0.754,-0.629,-0.544,-0.578,-0.684,-0.064,510.488,270.556,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:43,1334.534,0.000,0.182,0.000,42.701,11.838,71.694,50.936,52.061,146.452,153.353,206.850,228.355,215.615,193.602,227.341,34.932,39.385,37.131,38.297,38.951,45.400,43.452,37.061,35.210,37.099,52.517,62.722,49.482,55.283,64.843,70.383,55.952,62.398,61.532,60.974,66.705,66.904,62.712,62.813,38.500,38.618,39.307,38.966,9.825,8.929,17.258,19.497,11.107,11.931,15.841,16.029,19.007,15.767,17.207,10.846,20.219,17.050,13.196,9.016,-0.503,-0.751,-0.625,-0.519,-0.581,-0.701,-0.064,510.574,270.963,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:44,1336.775,0.000,0.182,0.000,42.701,11.838,71.978,50.936,52.320,146.201,153.331,206.615,228.569,215.615,193.580,227.576,34.907,39.385,37.131,38.228,38.951,45.463,43.452,37.061,35.273,37.099,52.517,62.722,49.482,55.283,64.909,70.443,55.952,62.458,61.532,61.049,66.705,66.904,62.779,62.889,38.500,38.618,39.307,38.966,9.007,7.653,17.451,20.226,11.289,11.931,15.841,16.120,18.916,15.859,17.298,10.846,20.219,17.141,13.105,9.016,-0.520,-0.756,-0.641,-0.536,-0.566,-0.714,-0.064,510.643,271.433,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:45,1338.982,0.000,0.182,0.000,42.701,11.812,72.262,50.652,52.061,146.201,153.353,206.615,228.590,215.850,193.853,227.576,34.932,39.385,37.162,38.228,38.951,45.463,43.515,37.061,35.273,37.130,52.583,62.752,49.482,55.313,64.909,70.519,55.952,62.458,61.532,61.049,66.772,66.994,62.779,62.919,38.500,38.649,39.376,39.061,9.189,8.564,17.258,20.499,11.289,12.113,15.750,16.029,18.916,15.950,17.571,10.937,20.128,17.141,13.105,8.925,-0.513,-0.739,-0.616,-0.533,-0.570,-0.684,-0.064,510.697,271.946,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:46,1341.226,0.000,0.182,0.000,42.701,11.838,72.287,50.936,51.777,146.201,153.353,206.615,228.590,215.850,194.105,227.597,34.932,39.385,37.131,38.272,38.951,45.463,43.515,37.061,35.273,37.099,52.583,62.783,49.482,55.344,64.909,70.519,55.952,62.458,61.598,61.049,66.772,66.965,62.845,62.950,38.500,38.618,39.376,39.030,9.825,9.111,17.451,20.044,11.107,12.295,15.932,16.211,18.825,15.676,17.571,10.937,20.219,17.141,13.105,8.925,-0.528,-0.758,-0.634,-0.524,-0.584,-0.700,-0.064,510.721,272.298,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:47,1343.472,0.000,0.182,0.000,42.701,11.812,72.262,50.652,52.061,146.201,153.353,206.380,228.825,215.850,194.105,227.576,34.862,39.454,37.131,38.297,38.951,45.463,43.515,37.061,35.273,37.020,52.583,62.783,49.551,55.344,64.976,70.580,55.952,62.458,61.598,61.049,66.772,67.025,62.845,62.950,38.500,38.618,39.376,39.030,10.280,9.384,18.415,20.135,11.107,12.022,15.932,16.393,19.189,16.041,17.571,10.846,20.128,17.323,13.014,8.925,-0.512,-0.753,-0.638,-0.525,-0.579,-0.700,-0.064,510.734,272.760,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:48,1345.730,0.000,0.182,0.000,42.701,11.812,72.547,50.652,52.061,146.201,153.353,206.615,228.825,216.085,194.356,227.576,34.932,39.429,37.068,38.297,39.021,45.526,43.595,37.140,35.273,37.020,52.559,62.783,49.526,55.344,64.976,70.580,56.018,62.519,61.598,61.110,66.814,67.025,62.887,63.025,38.544,38.618,39.351,38.966,10.917,9.475,17.740,20.135,11.198,12.113,15.750,16.211,19.007,15.767,17.662,10.846,20.128,17.323,13.105,8.834,-0.523,-0.753,-0.625,-0.547,-0.582,-0.691,-0.064,510.746,273.231,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:49,1347.994,0.000,0.182,0.000,42.701,11.786,72.547,50.652,51.777,146.201,153.353,206.380,228.825,216.321,194.608,227.576,34.932,39.429,37.162,38.272,39.021,45.463,43.595,37.140,35.273,37.130,52.625,62.873,49.526,55.449,65.042,70.640,55.952,62.595,61.598,61.110,66.880,67.055,62.954,63.055,38.475,38.649,39.420,39.124,10.280,9.111,17.065,19.588,11.107,12.204,15.841,16.211,19.098,15.950,17.753,10.846,20.128,17.323,13.014,8.834,-0.512,-0.764,-0.633,-0.530,-0.585,-0.714,-0.064,510.765,273.760,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:50,1350.201,0.000,0.182,0.000,42.667,11.786,72.547,50.652,51.777,146.201,153.353,206.380,228.825,216.321,194.608,227.812,34.932,39.429,37.131,38.297,38.996,45.526,43.595,37.140,35.336,37.099,52.625,62.844,49.595,55.419,65.018,70.716,55.994,62.595,61.574,61.186,66.880,67.101,62.954,63.086,38.544,38.618,39.420,39.093,9.370,8.382,17.162,19.588,11.016,11.931,15.750,16.211,18.734,15.767,17.844,10.846,20.036,17.323,13.105,8.925,-0.521,-0.745,-0.623,-0.539,-0.580,-0.693,-0.064,510.787,274.214,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:51,1352.467,0.000,0.182,0.000,42.701,11.786,72.831,50.369,51.777,146.201,153.353,206.145,229.060,216.556,194.859,227.812,34.932,39.454,37.241,38.297,39.021,45.605,43.595,37.203,35.336,37.273,52.716,62.949,49.621,55.510,65.042,70.837,56.018,62.655,61.665,61.186,66.971,67.191,63.044,63.176,38.500,38.713,39.446,39.124,11.099,9.840,17.162,19.679,11.198,11.931,16.023,16.302,19.007,15.950,17.844,10.846,20.128,17.414,13.105,8.925,-0.508,-0.755,-0.630,-0.522,-0.585,-0.702,-0.064,510.819,274.627,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:52,1354.671,0.000,0.182,0.000,42.701,11.786,72.831,50.369,51.777,146.201,153.353,206.380,229.060,216.556,195.111,227.812,34.932,39.454,37.241,38.367,39.021,45.526,43.658,37.140,35.273,37.194,52.716,62.949,49.690,55.510,65.042,70.777,56.018,62.655,61.665,61.110,66.971,67.191,63.044,63.176,38.570,38.713,39.515,39.124,9.734,9.293,17.644,19.862,11.380,12.204,15.750,16.393,19.189,16.223,18.026,10.846,20.036,17.414,12.923,8.743,-0.523,-0.750,-0.626,-0.544,-0.578,-0.697,-0.064,510.851,275.033,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:53,1356.920,0.000,0.182,0.000,42.701,11.786,73.139,50.369,51.493,146.201,153.353,206.145,229.060,216.791,195.362,227.832,34.932,39.454,37.210,38.367,38.996,45.526,43.658,37.140,35.273,37.163,52.716,62.980,49.690,55.480,65.084,70.777,55.994,62.655,61.640,61.110,67.037,67.222,63.111,63.222,38.570,38.682,39.515,39.172,10.189,9.202,17.258,19.679,11.198,12.204,15.841,16.393,19.189,15.950,18.026,10.937,19.763,17.505,12.741,8.743,-0.514,-0.773,-0.642,-0.532,-0.591,-0.702,-0.064,510.856,275.494,4.870,5.054,8.920,11.900,8.538,14.601,10.072,289.179,297.072,160.346,180.482,251.565,76.535,240.890,7.000,7.300,12.800,16.000,9.700,15.100,16.200,
2021/04/01 03:46:54,1359.196,0.000,0.182,0.000,42.701,11.761,73.115,50.369,51.493,146.201,153.353,206.145,229.060,216.791,195.362,227.812,34.932,39.454,37.131,38.436,38.996,45.605,43.737,37.203,35.273,37.099,52.782,62.919,49.690,55.419,65.084,70.837,55.994,62.731,61.640,61.186,67.037,67.222,63.177,63.222,38.570,38.618,39.515,39.093,10.644,10.386,17.740,19.770,11.016,12.204,15.932,16.485,19.007,15.950,18.208,10.937,19.672,17.597,12.923,8.743,-0.534,-0.754,-0.631,-0.546,-0.563,-0.687,-0.064,510.918,275.964,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:46:55,1361.385,0.000,0.364,0.000,42.701,11.761,73.399,50.369,51.493,145.950,153.353,206.145,229.295,216.791,195.614,227.812,34.932,39.454,37.210,38.341,39.090,45.605,43.737,37.203,35.336,37.163,52.782,62.919,49.759,55.480,65.175,70.913,56.085,62.731,61.665,61.186,67.104,67.222,63.177,63.222,38.570,38.618,39.515,39.093,10.371,9.293,17.740,19.497,11.289,12.204,15.750,16.485,19.189,15.950,18.208,11.028,19.581,17.688,12.832,8.743,-0.520,-0.738,-0.623,-0.527,-0.572,-0.681,-0.064,510.949,276.430,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:46:56,1363.589,0.000,0.182,0.000,42.701,11.761,73.399,50.369,51.493,145.950,153.353,205.910,229.060,217.026,195.614,228.047,34.932,39.498,37.210,38.341,39.065,45.605,43.800,37.203,35.336,37.163,52.758,62.980,49.734,55.480,65.150,70.974,56.061,62.792,61.707,61.186,67.079,67.298,63.153,63.283,38.544,38.618,39.490,39.172,9.643,8.655,17.451,19.679,11.289,12.113,15.932,16.576,19.098,15.767,18.299,11.028,19.581,17.779,12.741,8.743,-0.514,-0.772,-0.636,-0.530,-0.589,-0.716,-0.064,511.011,276.841,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:46:57,1365.928,0.000,0.182,0.000,42.667,11.735,73.683,50.369,51.493,145.950,153.353,205.910,229.295,217.261,195.866,228.047,34.932,39.454,37.210,38.367,39.090,45.669,43.800,37.203,35.336,37.163,52.849,63.041,49.828,55.541,65.175,71.049,56.085,62.792,61.665,61.186,67.104,67.298,63.244,63.344,38.570,38.682,39.584,39.172,10.917,9.840,17.162,19.224,10.834,12.113,15.841,16.576,18.916,15.676,18.208,11.028,19.581,17.779,12.650,8.652,-0.524,-0.749,-0.624,-0.538,-0.574,-0.673,-0.064,511.028,277.243,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:46:58,1368.136,0.000,0.182,0.000,42.701,11.735,73.683,50.085,51.209,145.950,153.353,205.910,229.295,217.261,196.117,228.047,34.932,39.498,37.210,38.410,39.090,45.669,43.800,37.203,35.336,37.163,52.825,62.980,49.803,55.541,65.241,71.049,56.085,62.792,61.731,61.246,67.146,67.359,63.220,63.344,38.544,38.682,39.559,39.172,11.645,10.022,17.836,19.497,11.107,12.295,15.841,16.758,19.553,15.859,18.208,11.028,19.581,17.870,12.559,8.561,-0.522,-0.745,-0.622,-0.542,-0.575,-0.694,-0.064,511.077,277.767,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:46:59,1370.376,0.000,0.182,0.000,42.667,11.735,73.683,49.801,51.209,145.950,153.604,205.675,229.295,217.261,196.117,228.047,34.932,39.524,37.210,38.341,39.090,45.669,43.864,37.203,35.336,37.163,52.849,63.041,49.898,55.541,65.241,71.110,56.085,62.792,61.731,61.246,67.236,67.359,63.310,63.344,38.570,38.682,39.584,39.172,10.644,10.113,16.872,18.586,10.743,12.113,15.750,16.485,19.280,15.950,18.299,11.119,19.490,18.053,12.468,8.561,-0.515,-0.737,-0.625,-0.521,-0.569,-0.667,-0.064,511.151,278.228,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:00,1372.600,0.000,0.182,0.000,42.701,11.735,73.967,50.085,51.209,145.950,153.604,205.675,229.530,217.496,196.369,228.047,34.932,39.524,37.210,38.410,39.065,45.669,43.864,37.267,35.336,37.163,52.915,63.041,49.898,55.616,65.217,71.171,56.061,62.852,61.707,61.246,67.236,67.359,63.377,63.419,38.570,38.682,39.584,39.172,11.281,10.569,20.729,22.595,11.744,13.024,15.659,16.667,19.189,15.767,18.299,11.119,20.036,18.235,12.832,8.652,-0.521,-0.768,-0.648,-0.534,-0.595,-0.714,-0.064,511.200,278.641,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:01,1374.871,0.000,0.182,0.000,42.701,11.735,73.967,49.801,51.209,145.950,153.604,205.910,229.530,217.731,196.620,228.047,34.932,39.524,37.273,38.436,39.160,45.669,43.864,37.267,35.336,37.242,52.915,63.041,49.898,55.616,65.307,71.171,56.151,62.852,61.797,61.246,67.236,67.435,63.377,63.480,38.639,38.682,39.653,39.172,10.189,9.475,17.451,19.588,10.834,12.295,15.750,16.758,19.280,15.676,18.390,11.119,19.672,18.144,12.650,8.561,-0.511,-0.765,-0.632,-0.529,-0.584,-0.710,-0.064,511.298,278.990,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:02,1377.119,0.000,0.182,0.000,42.701,11.709,74.251,49.801,51.209,145.950,153.604,205.675,229.530,217.966,196.620,228.047,34.932,39.498,37.210,38.410,39.090,45.748,43.943,37.267,35.336,37.242,52.891,63.116,49.872,55.616,65.307,71.171,56.151,62.928,61.797,61.246,67.279,67.435,63.419,63.480,38.544,38.682,39.628,39.172,10.007,9.293,17.933,19.497,11.016,12.022,15.750,16.758,19.462,15.676,18.390,11.210,19.581,18.326,12.650,8.561,-0.516,-0.762,-0.633,-0.530,-0.596,-0.710,-0.064,511.347,279.391,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:03,1379.361,0.000,0.182,0.000,42.701,11.709,74.276,49.801,50.925,145.950,153.604,205.675,229.530,217.966,196.872,228.068,34.932,39.498,37.273,38.436,39.160,45.725,43.943,37.244,35.313,37.242,52.957,63.116,49.942,55.616,65.307,71.224,56.151,62.967,61.797,61.285,67.279,67.495,63.419,63.480,38.614,38.682,39.628,39.235,9.916,9.931,17.933,19.588,11.016,11.840,15.568,16.940,19.553,15.767,18.481,11.302,19.490,18.326,12.377,8.561,-0.511,-0.748,-0.625,-0.516,-0.582,-0.694,-0.064,511.408,279.803,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:04,1381.607,0.000,0.182,0.000,42.701,11.683,74.535,49.801,50.925,145.950,153.604,205.440,229.766,217.966,197.123,228.047,34.932,39.524,37.273,38.410,39.160,45.748,43.943,37.267,35.336,37.242,52.982,63.177,49.967,55.616,65.373,71.307,56.151,62.989,61.797,61.307,67.369,67.556,63.510,63.556,38.639,38.682,39.653,39.235,11.463,10.477,17.644,19.133,10.834,11.931,15.568,16.849,19.462,15.585,18.481,11.302,19.490,18.417,12.468,8.561,-0.526,-0.762,-0.638,-0.527,-0.593,-0.710,-0.064,511.445,280.327,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:05,1383.863,0.000,0.182,0.000,42.701,11.709,74.820,49.801,50.925,145.699,153.604,205.440,229.766,217.966,197.123,228.047,34.932,39.498,37.273,38.479,39.160,45.811,44.006,37.346,35.336,37.242,53.024,63.177,50.010,55.677,65.373,71.307,56.151,62.989,61.797,61.307,67.345,67.556,63.485,63.556,38.614,38.745,39.698,39.235,9.734,9.202,18.126,19.133,10.925,12.295,15.568,17.031,19.553,15.585,18.572,11.393,19.490,18.600,12.377,8.561,-0.515,-0.760,-0.627,-0.524,-0.590,-0.705,-0.064,511.514,280.793,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:06,1386.140,0.000,0.182,0.000,42.701,11.709,74.820,49.801,50.925,145.699,153.604,205.205,229.766,218.201,197.123,228.047,34.932,39.593,37.314,38.479,39.160,45.811,44.006,37.346,35.415,37.219,53.048,63.155,50.035,55.655,65.373,71.367,56.151,63.049,61.797,61.307,67.435,67.534,63.576,63.655,38.639,38.722,39.723,39.291,10.007,8.929,18.029,18.586,10.834,11.931,15.568,17.031,19.462,15.494,18.572,11.484,19.308,18.600,12.377,8.470,-0.516,-0.769,-0.639,-0.533,-0.595,-0.719,-0.064,511.531,281.140,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:07,1388.427,0.000,0.182,0.000,42.667,11.683,74.820,49.801,50.925,145.699,153.604,205.205,229.766,218.436,197.375,228.283,34.932,39.593,37.273,38.479,39.160,45.851,44.006,37.323,35.313,37.242,53.114,63.253,50.101,55.677,65.440,71.421,56.218,63.027,61.864,61.285,67.435,67.632,63.576,63.677,38.639,38.745,39.723,39.315,10.462,9.384,17.836,18.586,10.834,11.931,15.568,16.940,19.371,15.494,18.572,11.484,19.399,18.691,12.468,8.561,-0.511,-0.769,-0.638,-0.528,-0.586,-0.700,-0.064,511.580,281.606,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
