Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:47:08,1392.956,0.000,0.182,0.000,42.701,11.657,75.104,49.517,50.641,145.699,153.856,205.205,229.766,218.671,197.878,228.047,34.932,39.593,37.337,38.479,39.134,45.953,44.069,37.409,35.479,37.305,53.114,63.313,50.101,55.813,65.416,71.580,56.194,63.125,61.840,61.383,67.502,67.692,63.642,63.753,38.639,38.745,39.792,39.378,11.099,9.840,18.319,19.315,10.925,12.113,15.477,16.849,19.734,15.585,18.664,11.575,19.308,18.964,12.377,8.561,-0.531,-0.748,-0.626,-0.542,-0.580,-0.696,-0.064,511.691,282.358,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:09,1392.956,0.000,0.182,0.000,42.701,11.657,75.104,49.517,50.641,145.699,153.856,205.205,229.766,218.671,197.878,228.047,34.932,39.593,37.337,38.479,39.134,45.953,44.069,37.409,35.479,37.305,53.114,63.313,50.101,55.813,65.416,71.580,56.194,63.125,61.840,61.383,67.502,67.692,63.642,63.753,38.639,38.745,39.792,39.378,11.099,9.840,18.319,19.315,10.925,12.113,15.477,16.849,19.734,15.585,18.664,11.575,19.308,18.964,12.377,8.561,-0.531,-0.748,-0.626,-0.542,-0.580,-0.696,-0.064,511.691,282.358,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:10,1395.189,0.000,0.182,0.000,42.701,11.657,75.388,49.517,50.641,145.699,153.856,205.205,230.001,218.671,197.878,228.047,34.932,39.593,37.337,38.479,39.160,45.953,44.069,37.409,35.415,37.305,53.181,63.313,50.101,55.813,65.506,71.580,56.218,63.125,61.864,61.443,67.568,67.753,63.709,63.813,38.639,38.745,39.792,39.378,11.099,10.386,18.029,19.224,10.925,12.204,15.659,17.031,19.644,15.494,18.937,11.666,19.217,19.055,12.104,8.470,-0.525,-0.750,-0.626,-0.536,-0.575,-0.694,-0.064,511.735,282.891,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:11,1397.468,0.000,0.182,0.000,42.701,11.657,75.412,49.517,50.641,145.699,153.604,205.205,230.001,218.671,198.130,228.303,34.932,39.568,37.314,38.479,39.229,45.953,44.148,37.409,35.415,37.219,53.157,63.291,50.143,55.731,65.506,71.640,56.284,63.125,61.864,61.443,67.544,67.670,63.685,63.791,38.614,38.722,39.767,39.291,9.916,9.566,17.162,19.770,11.107,11.931,15.659,17.122,19.553,15.403,18.846,11.757,19.217,19.147,12.104,8.561,-0.526,-0.756,-0.641,-0.521,-0.591,-0.707,-0.064,511.735,283.173,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:12,1399.739,0.000,0.182,0.000,42.701,11.631,75.672,49.517,50.641,145.699,153.856,205.205,230.001,218.907,198.130,228.283,34.932,39.568,37.416,38.479,39.160,45.930,44.148,37.386,35.392,37.305,53.157,63.374,50.143,55.813,65.506,71.618,56.284,63.103,61.864,61.360,67.610,67.829,63.751,63.889,38.614,38.824,39.767,39.378,10.826,10.386,19.861,21.046,11.289,12.386,15.659,17.031,19.553,15.585,18.937,11.757,19.217,19.238,12.286,8.561,-0.522,-0.772,-0.649,-0.535,-0.596,-0.717,-0.064,511.740,283.638,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:13,1402.006,0.000,0.182,0.000,42.701,11.631,75.672,49.517,50.641,145.699,153.856,204.970,230.001,218.907,198.381,228.047,34.932,39.568,37.416,38.479,39.204,45.930,44.148,37.386,35.392,37.368,53.223,63.374,50.209,55.874,65.548,71.679,56.260,63.164,61.906,61.421,67.610,67.829,63.751,63.889,38.683,38.824,39.767,39.441,10.917,9.931,18.222,19.406,10.834,11.840,15.568,17.122,19.553,15.403,19.119,11.848,19.035,19.329,11.922,8.470,-0.525,-0.754,-0.630,-0.548,-0.584,-0.704,-0.064,511.776,284.051,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:14,1404.204,0.000,0.182,0.000,42.701,11.657,75.956,49.234,50.641,145.699,153.604,204.735,230.001,219.142,198.633,228.047,34.932,39.637,37.416,38.479,39.229,45.953,44.212,37.409,35.415,37.305,53.223,63.374,50.209,55.813,65.639,71.777,56.284,63.186,61.930,61.443,67.610,67.829,63.818,63.889,38.614,38.745,39.836,39.378,10.462,9.657,17.933,18.130,10.743,11.749,15.659,16.940,19.644,15.403,19.210,11.939,19.217,19.420,11.740,8.470,-0.520,-0.746,-0.632,-0.512,-0.581,-0.693,-0.064,511.813,284.453,5.239,4.837,7.762,12.083,8.732,14.871,9.758,293.629,299.745,158.062,192.426,256.760,77.179,245.799,7.300,6.800,11.900,15.100,9.800,15.500,15.900,
2021/04/01 03:47:15,1406.528,0.000,0.182,0.000,42.701,11.631,75.956,49.234,50.357,145.447,153.856,204.970,230.001,219.377,198.884,228.047,34.932,39.637,37.416,38.549,39.229,46.017,44.212,37.488,35.479,37.368,53.289,63.450,50.276,55.813,65.639,71.837,56.284,63.261,61.930,61.504,67.677,67.889,63.818,63.950,38.614,38.824,39.836,39.378,10.644,10.569,17.162,18.222,10.925,11.749,15.750,17.304,19.644,15.403,19.210,11.939,19.217,19.602,11.740,8.379,-0.524,-0.756,-0.641,-0.533,-0.568,-0.688,-0.064,511.850,284.802,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:16,1408.775,0.000,0.182,0.000,42.701,11.605,75.956,49.234,50.357,145.447,153.856,204.735,230.001,219.377,198.884,228.047,34.932,39.662,37.416,38.549,39.229,46.017,44.291,37.488,35.479,37.305,53.247,63.450,50.300,55.874,65.639,71.898,56.284,63.261,61.997,61.504,67.701,67.889,63.908,64.010,38.708,38.824,39.861,39.441,11.281,10.660,19.379,20.499,11.289,12.295,15.841,17.304,19.553,15.494,19.301,12.031,19.217,19.694,11.558,8.379,-0.538,-0.762,-0.634,-0.551,-0.571,-0.688,-0.064,511.789,285.210,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:17,1411.040,0.000,0.182,0.000,42.667,11.605,76.524,49.234,50.357,145.699,153.856,204.735,230.001,219.612,198.884,228.283,34.932,39.637,37.416,38.549,39.229,46.017,44.291,37.488,35.479,37.305,53.289,63.450,50.276,55.874,65.639,71.898,56.284,63.322,61.930,61.504,67.743,67.965,63.884,64.010,38.683,38.824,39.836,39.441,11.736,10.933,19.572,19.953,11.289,12.113,15.568,17.395,19.734,15.494,19.301,12.031,19.399,19.694,11.649,8.379,-0.525,-0.775,-0.651,-0.539,-0.585,-0.719,-0.064,511.838,285.622,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:18,1413.220,0.000,0.182,0.000,42.701,11.605,76.524,49.234,50.357,145.699,153.856,204.735,230.236,219.612,199.136,228.047,34.932,39.662,37.416,38.574,39.204,46.057,44.291,37.465,35.456,37.368,53.314,63.450,50.366,55.874,65.681,71.951,56.326,63.300,61.972,61.482,67.767,67.965,63.975,64.086,38.708,38.824,39.931,39.441,10.644,9.566,18.222,19.133,10.925,11.749,15.659,17.486,19.553,15.494,19.392,12.122,19.399,19.694,11.649,8.561,-0.537,-0.760,-0.634,-0.550,-0.577,-0.693,-0.064,511.850,286.082,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:19,1415.554,0.000,0.182,0.000,42.701,11.605,76.808,48.950,50.357,145.699,153.856,204.735,230.236,219.612,199.387,228.047,34.932,39.637,37.447,38.574,39.298,46.057,44.291,37.528,35.456,37.399,53.356,63.540,50.342,55.903,65.705,72.012,56.351,63.300,61.997,61.557,67.810,68.055,63.951,64.116,38.683,38.855,39.905,39.551,10.462,9.293,17.836,19.042,11.107,11.840,15.750,17.577,19.462,15.403,19.483,12.122,19.399,19.876,11.285,8.470,-0.524,-0.762,-0.645,-0.531,-0.570,-0.707,-0.064,511.858,286.484,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:20,1417.752,0.000,0.182,0.000,42.701,11.605,76.808,48.950,50.357,145.699,153.856,204.500,230.236,219.847,199.639,228.047,34.932,39.706,37.416,38.644,39.273,46.080,44.354,37.551,35.479,37.368,53.356,63.510,50.408,55.874,65.681,72.110,56.326,63.322,61.972,61.580,67.810,68.025,64.017,64.147,38.683,38.824,39.905,39.441,11.372,10.660,17.644,18.859,11.289,11.840,15.841,17.486,19.553,15.585,19.392,12.213,19.126,19.967,11.103,8.561,-0.523,-0.754,-0.636,-0.518,-0.585,-0.699,-0.064,511.813,286.844,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:21,1419.966,0.000,0.182,0.000,42.667,11.579,76.808,48.950,50.073,145.447,153.856,204.500,230.236,219.847,199.890,228.047,34.932,39.706,37.510,38.549,39.273,46.057,44.354,37.528,35.456,37.478,53.422,63.600,50.408,55.979,65.747,72.088,56.326,63.300,61.972,61.557,67.876,68.116,64.017,64.237,38.683,38.918,39.905,39.551,10.917,9.384,17.740,18.768,10.743,11.566,15.841,17.577,19.553,15.403,19.483,12.304,19.217,19.967,11.012,8.470,-0.533,-0.765,-0.637,-0.554,-0.591,-0.713,-0.064,511.715,287.251,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:22,1422.293,0.000,0.182,0.000,42.701,11.579,77.093,48.950,50.073,145.447,154.108,204.500,230.236,220.082,199.890,228.047,34.932,39.637,37.479,38.644,39.298,46.159,44.417,37.551,35.479,37.447,53.422,63.571,50.475,56.010,65.771,72.110,56.351,63.383,62.063,61.580,67.876,68.086,64.083,64.207,38.683,38.887,39.975,39.520,10.826,9.293,18.415,20.044,10.652,11.749,15.841,17.577,19.644,15.403,19.574,12.395,19.126,20.058,11.103,8.561,-0.521,-0.778,-0.651,-0.534,-0.595,-0.719,-0.064,511.666,287.659,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:23,1424.545,0.000,0.182,0.000,42.701,11.579,77.093,48.950,50.073,145.447,153.856,204.500,230.236,220.082,200.133,228.047,34.932,39.732,37.479,38.618,39.298,46.159,44.417,37.551,35.479,37.368,53.513,63.571,50.499,55.950,65.771,72.171,56.351,63.458,61.997,61.580,67.900,68.086,64.108,64.207,38.708,38.824,40.000,39.520,10.826,10.569,20.054,20.499,11.198,12.204,16.205,17.851,19.462,15.767,19.756,12.486,19.035,20.058,11.285,8.561,-0.524,-0.756,-0.639,-0.522,-0.590,-0.704,-0.064,511.592,288.061,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:24,1426.817,0.000,0.364,0.000,42.701,11.579,77.377,48.666,50.048,145.447,154.086,204.500,230.216,220.082,200.112,228.047,34.907,39.706,37.479,38.618,39.298,46.222,44.417,37.551,35.479,37.368,53.489,63.571,50.475,56.010,65.838,72.231,56.417,63.458,62.063,61.580,67.942,68.162,64.150,64.207,38.683,38.887,39.975,39.520,11.099,11.206,20.536,22.230,11.744,12.659,16.296,17.851,19.734,16.679,19.756,12.486,19.217,20.150,11.376,8.743,-0.515,-0.738,-0.616,-0.539,-0.574,-0.679,-0.064,511.531,288.469,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:25,1429.121,0.000,0.182,0.000,42.701,11.553,77.377,48.666,50.073,145.447,153.856,204.265,230.236,220.317,200.603,228.047,34.932,39.706,37.479,38.618,39.368,46.199,44.496,37.592,35.456,37.368,53.489,63.647,50.541,56.010,65.838,72.209,56.417,63.436,62.063,61.557,68.009,68.162,64.150,64.283,38.683,38.887,40.044,39.520,10.280,9.475,18.608,19.497,10.834,11.658,15.932,17.668,20.007,16.223,19.847,12.486,18.944,20.058,10.921,8.652,-0.531,-0.754,-0.635,-0.546,-0.585,-0.697,-0.064,511.543,288.877,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:26,1431.389,0.000,0.182,0.000,42.701,11.579,77.661,48.666,50.048,145.447,154.086,204.265,230.216,220.317,200.583,228.047,34.907,39.706,37.479,38.618,39.298,46.222,44.496,37.615,35.479,37.368,53.489,63.647,50.541,56.010,65.838,72.307,56.417,63.519,62.063,61.640,68.009,68.162,64.216,64.283,38.753,38.824,39.975,39.520,11.918,10.477,17.836,19.042,10.834,12.022,16.114,17.760,19.371,15.403,20.029,12.669,18.852,20.058,10.921,8.652,-0.513,-0.757,-0.639,-0.527,-0.585,-0.704,-0.064,511.617,289.290,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:27,1433.668,0.000,0.182,0.000,42.701,11.553,77.945,48.666,49.789,145.447,153.856,204.265,230.236,220.552,200.838,228.047,34.932,39.706,37.542,38.618,39.368,46.199,44.560,37.592,35.456,37.447,53.555,63.707,50.608,56.086,65.838,72.345,56.417,63.497,62.130,61.618,68.009,68.222,64.283,64.344,38.753,38.887,39.975,39.584,11.554,10.660,19.958,21.046,11.016,11.931,16.205,17.760,19.371,15.403,20.029,12.577,18.761,20.150,10.830,8.743,-0.527,-0.792,-0.651,-0.546,-0.598,-0.731,-0.064,511.654,289.580,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:28,1435.933,0.000,0.182,0.000,42.701,11.553,77.945,48.666,49.789,145.447,154.108,204.265,230.236,220.787,201.074,227.812,34.932,39.732,37.542,38.618,39.368,46.222,44.560,37.615,35.479,37.447,53.579,63.707,50.632,56.086,65.904,72.367,56.417,63.519,62.130,61.640,68.033,68.283,64.307,64.419,38.778,38.887,40.069,39.584,11.099,10.660,19.476,19.862,10.925,11.931,16.205,17.760,19.371,15.403,20.029,12.669,18.579,20.241,10.466,8.743,-0.511,-0.755,-0.625,-0.521,-0.591,-0.702,-0.064,511.715,290.046,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:29,1438.287,0.000,0.182,0.000,42.701,11.553,78.229,48.666,49.789,145.447,154.108,204.265,230.471,220.787,201.074,227.812,34.932,39.706,37.542,38.713,39.368,46.199,44.560,37.671,35.456,37.447,53.621,63.783,50.674,56.086,65.904,72.406,56.417,63.557,62.130,61.694,68.075,68.283,64.283,64.419,38.753,38.887,40.044,39.584,12.100,10.660,18.993,19.862,10.470,11.658,16.387,17.760,19.371,15.494,20.120,12.760,18.579,20.332,10.557,8.834,-0.528,-0.761,-0.644,-0.523,-0.593,-0.710,-0.064,511.715,290.336,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:30,1440.499,0.000,0.182,0.000,42.701,11.527,78.229,48.641,49.789,145.425,154.108,204.010,230.236,220.767,201.074,227.812,35.001,39.801,37.542,38.687,39.368,46.278,44.639,37.671,35.535,37.511,53.646,63.783,50.632,56.086,65.904,72.482,56.483,63.557,62.130,61.694,68.166,68.359,64.373,64.480,38.778,38.966,40.139,39.647,11.918,10.933,20.440,20.408,10.925,12.204,16.387,17.760,18.916,15.494,20.393,12.760,18.488,20.241,10.739,8.925,-0.535,-0.767,-0.644,-0.532,-0.592,-0.712,-0.064,511.894,290.742,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:31,1442.849,0.000,0.182,0.000,42.701,11.527,78.513,48.358,49.789,145.425,154.108,204.010,230.236,220.767,201.309,227.812,34.932,39.732,37.542,38.687,39.368,46.301,44.639,37.694,35.558,37.447,53.646,63.707,50.698,56.086,65.970,72.504,56.483,63.655,62.130,61.716,68.166,68.283,64.373,64.480,38.778,38.887,40.139,39.584,11.463,11.297,21.500,22.230,11.198,12.386,16.387,17.851,19.280,15.494,20.393,12.851,18.579,20.241,10.739,9.016,-0.533,-0.767,-0.645,-0.529,-0.593,-0.711,-0.064,511.924,291.150,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:32,1447.367,0.000,0.182,0.000,42.701,11.527,78.797,48.382,49.505,145.196,154.108,203.795,230.236,221.022,201.779,227.812,34.932,39.776,37.622,38.687,39.368,46.301,44.702,37.694,35.558,37.511,53.688,63.844,50.740,56.147,66.037,72.564,56.483,63.716,62.196,61.777,68.141,68.419,64.416,64.541,38.753,38.966,40.113,39.647,11.827,10.113,20.632,19.133,10.197,11.475,16.661,17.851,19.189,15.767,20.575,12.851,18.124,20.241,10.284,9.107,-0.513,-0.760,-0.632,-0.531,-0.593,-0.708,-0.064,512.128,291.844,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:33,1447.367,0.000,0.182,0.000,42.701,11.527,78.797,48.382,49.505,145.196,154.108,203.795,230.236,221.022,201.779,227.812,34.932,39.776,37.622,38.687,39.368,46.301,44.702,37.694,35.558,37.511,53.688,63.844,50.740,56.147,66.037,72.564,56.483,63.716,62.196,61.777,68.141,68.419,64.416,64.541,38.753,38.966,40.113,39.647,11.827,10.113,20.632,19.133,10.197,11.475,16.661,17.851,19.189,15.767,20.575,12.851,18.124,20.241,10.284,9.107,-0.513,-0.760,-0.632,-0.531,-0.593,-0.708,-0.064,512.128,291.844,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:34,1451.752,0.000,0.182,0.000,42.701,11.501,79.081,48.358,49.480,145.425,154.086,203.775,230.216,221.237,201.994,227.812,34.907,39.776,37.622,38.687,39.368,46.342,44.702,37.734,35.535,37.447,53.754,63.844,50.807,56.147,66.037,72.618,56.483,63.694,62.196,61.754,68.208,68.419,64.482,64.541,38.753,38.887,40.113,39.647,11.463,10.295,19.765,19.315,10.561,11.931,16.752,17.760,18.734,15.494,20.666,13.033,17.942,20.332,9.920,9.107,-0.533,-0.773,-0.654,-0.548,-0.573,-0.731,-0.064,512.243,292.606,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:35,1451.752,0.000,0.182,0.000,42.701,11.501,79.081,48.358,49.480,145.425,154.086,203.775,230.216,221.237,201.994,227.812,34.907,39.776,37.622,38.687,39.368,46.342,44.702,37.734,35.535,37.447,53.754,63.844,50.807,56.147,66.037,72.618,56.483,63.694,62.196,61.754,68.208,68.419,64.482,64.541,38.753,38.887,40.113,39.647,11.463,10.295,19.765,19.315,10.561,11.931,16.752,17.760,18.734,15.494,20.666,13.033,17.942,20.332,9.920,9.107,-0.533,-0.773,-0.654,-0.548,-0.573,-0.731,-0.064,512.243,292.606,6.177,4.827,8.089,10.373,7.571,14.455,10.479,299.055,309.958,171.469,199.134,257.800,75.579,246.371,9.200,7.600,12.200,14.100,9.000,15.100,16.800,
2021/04/01 03:47:36,1453.989,0.000,0.182,0.000,42.701,11.501,79.081,48.358,49.480,145.425,154.337,203.775,230.216,221.237,202.229,227.812,34.907,39.776,37.622,38.757,39.437,46.342,44.765,37.734,35.535,37.447,53.821,63.844,50.807,56.147,66.103,72.679,56.550,63.770,62.196,61.754,68.274,68.419,64.549,64.616,38.753,38.887,40.113,39.647,11.099,9.840,18.319,19.315,10.561,11.840,16.843,17.760,18.916,15.585,20.757,13.033,18.124,20.241,10.193,9.199,-0.527,-0.750,-0.626,-0.541,-0.581,-0.697,-0.064,512.235,292.945,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:37,1456.285,0.000,0.182,0.000,42.701,11.475,79.366,48.382,49.480,145.447,154.337,203.795,230.216,221.492,202.229,227.812,34.907,39.870,37.622,38.757,39.437,46.342,44.765,37.734,35.535,37.511,53.845,63.844,50.831,56.147,66.103,72.739,56.483,63.770,62.262,61.815,68.298,68.495,64.573,64.677,38.778,38.966,40.208,39.726,12.191,10.751,18.993,19.588,10.470,11.931,16.843,17.668,18.734,15.585,20.757,13.124,17.942,20.150,10.011,9.290,-0.541,-0.773,-0.642,-0.554,-0.574,-0.712,-0.064,512.181,293.362,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:38,1458.529,0.000,0.182,0.000,42.701,11.475,79.650,48.074,49.480,145.425,154.086,203.775,230.216,221.472,202.464,227.812,34.907,39.845,37.622,38.782,39.412,46.428,44.765,37.757,35.558,37.511,53.887,63.904,50.873,56.147,66.079,72.761,56.526,63.792,62.238,61.837,68.274,68.556,64.615,64.753,38.822,38.966,40.183,39.726,12.282,10.660,18.801,20.773,10.379,12.022,16.752,17.760,18.734,15.767,20.849,13.033,17.851,20.150,10.102,9.381,-0.525,-0.777,-0.644,-0.541,-0.606,-0.723,-0.064,512.046,293.647,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:39,1460.667,0.000,0.182,0.000,42.701,11.475,79.650,48.074,49.196,145.425,154.337,203.775,230.451,221.472,202.699,227.812,34.907,39.845,37.716,38.782,39.412,46.428,44.845,37.820,35.558,37.542,53.887,64.010,50.939,56.237,66.079,72.898,56.526,63.852,62.238,61.837,68.340,68.585,64.549,64.782,38.822,38.997,40.183,39.757,11.736,9.475,18.415,18.768,10.197,11.931,16.934,17.668,18.825,15.676,20.940,13.124,17.760,20.058,10.011,9.381,-0.536,-0.775,-0.657,-0.553,-0.582,-0.717,-0.064,511.948,294.055,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:40,1463.005,0.000,0.182,0.000,42.701,11.475,79.934,48.074,49.221,145.425,154.359,203.775,230.236,221.707,202.955,227.576,34.932,39.870,37.662,38.757,39.437,46.405,44.845,37.797,35.535,37.488,53.911,63.958,50.897,56.185,66.169,72.815,56.550,63.830,62.329,61.815,68.365,68.594,64.706,64.731,38.847,38.943,40.277,39.766,12.464,10.842,18.511,20.044,10.470,12.113,16.843,17.760,18.734,15.585,20.849,13.124,17.851,20.150,10.193,9.472,-0.526,-0.752,-0.627,-0.543,-0.582,-0.693,-0.064,511.806,294.458,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:41,1465.201,0.000,0.182,0.000,42.701,11.449,80.218,48.098,49.196,145.196,154.337,203.560,230.216,221.728,202.935,227.576,34.907,39.870,37.685,38.757,39.437,46.405,44.845,37.797,35.535,37.511,53.911,63.980,50.963,56.207,66.169,72.876,56.616,63.830,62.262,61.891,68.365,68.616,64.706,64.813,38.847,38.966,40.277,39.726,12.373,9.931,20.343,20.044,10.197,11.840,17.116,17.668,18.734,15.585,20.849,13.215,17.577,19.967,9.647,9.381,-0.526,-0.781,-0.650,-0.546,-0.599,-0.729,-0.064,511.617,294.860,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:42,1467.461,0.000,0.182,0.000,42.701,11.449,80.218,47.815,48.937,145.196,154.359,203.560,230.236,221.728,203.190,227.576,34.932,39.914,37.716,38.757,39.437,46.507,44.908,37.820,35.621,37.621,53.953,64.070,51.006,56.313,66.235,72.958,56.616,63.913,62.329,61.913,68.407,68.722,64.748,64.903,38.822,39.061,40.252,39.820,12.555,9.931,21.886,20.590,10.288,11.840,17.116,17.760,18.643,15.676,21.031,13.124,17.851,20.058,10.102,9.472,-0.526,-0.746,-0.624,-0.538,-0.578,-0.691,-0.064,511.474,295.156,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:43,1469.814,0.000,0.182,0.000,42.701,11.449,80.502,47.815,48.937,145.196,154.108,203.560,230.236,221.963,203.190,227.576,34.932,39.914,37.685,38.757,39.437,46.484,44.908,37.797,35.598,37.511,53.953,63.980,51.006,56.207,66.235,73.012,56.616,63.891,62.329,61.891,68.473,68.692,64.748,64.813,38.822,38.966,40.252,39.789,12.282,10.022,19.572,20.408,10.197,11.840,17.116,17.486,18.552,15.676,21.031,13.215,17.760,20.150,10.193,9.654,-0.538,-0.776,-0.654,-0.534,-0.602,-0.722,-0.064,511.330,295.622,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:44,1472.061,0.000,0.182,0.000,42.701,11.423,80.502,47.815,48.937,145.196,154.359,203.560,230.471,221.963,203.661,227.576,34.932,39.914,37.685,38.852,39.507,46.484,44.908,37.876,35.598,37.590,54.020,64.041,51.006,56.283,66.235,73.073,56.616,63.967,62.329,61.891,68.473,68.692,64.748,64.874,38.822,38.966,40.321,39.789,12.100,10.751,21.211,20.590,10.834,12.204,17.116,17.668,18.734,15.859,21.031,13.215,17.760,20.150,10.284,9.654,-0.520,-0.741,-0.625,-0.533,-0.575,-0.682,-0.064,511.204,295.973,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:45,1476.674,0.000,0.182,0.000,42.701,11.423,81.070,47.815,48.937,145.196,154.359,203.325,230.471,222.198,203.896,227.576,35.001,39.914,37.764,38.757,39.507,46.570,44.971,37.900,35.621,37.590,54.086,64.041,51.072,56.283,66.302,73.095,56.616,63.989,62.395,61.974,68.540,68.753,64.814,65.010,38.822,39.030,40.321,39.789,13.555,12.482,23.718,22.413,10.834,12.295,17.571,17.486,18.643,15.585,21.122,13.307,18.033,20.058,10.375,9.745,-0.532,-0.758,-0.634,-0.548,-0.587,-0.705,-0.064,511.146,296.729,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:46,1476.674,0.000,0.182,0.000,42.701,11.423,81.070,47.815,48.937,145.196,154.359,203.325,230.471,222.198,203.896,227.576,35.001,39.914,37.764,38.757,39.507,46.570,44.971,37.900,35.621,37.590,54.086,64.041,51.072,56.283,66.302,73.095,56.616,63.989,62.395,61.974,68.540,68.753,64.814,65.010,38.822,39.030,40.321,39.789,13.555,12.482,23.718,22.413,10.834,12.295,17.571,17.486,18.643,15.585,21.122,13.307,18.033,20.058,10.375,9.745,-0.532,-0.758,-0.634,-0.548,-0.587,-0.705,-0.064,511.146,296.729,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:47,1478.829,0.000,0.182,0.000,42.701,11.423,81.070,47.531,48.937,145.196,154.359,203.325,230.471,222.198,203.896,227.576,34.932,39.984,37.795,38.826,39.481,46.570,45.050,37.900,35.621,37.621,54.086,64.146,51.138,56.373,66.344,73.171,56.592,63.989,62.371,61.974,68.540,68.782,64.881,65.040,38.822,39.061,40.321,39.820,12.464,11.297,24.489,22.777,11.107,12.295,17.298,17.760,18.734,15.767,21.213,13.307,18.124,20.150,10.466,9.836,-0.517,-0.777,-0.644,-0.535,-0.595,-0.711,-0.064,511.244,297.021,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:48,1481.134,0.000,0.182,0.000,42.701,11.423,81.354,47.815,48.912,145.196,154.337,203.325,230.451,222.433,204.110,227.341,34.907,39.914,37.685,38.826,39.507,46.547,45.050,37.876,35.598,37.590,54.086,64.041,51.072,56.283,66.368,73.148,56.683,64.027,62.395,61.951,68.606,68.829,64.881,65.010,38.822,38.966,40.321,39.789,12.373,10.386,23.139,22.139,10.743,12.113,17.571,17.760,18.734,15.767,21.213,13.215,17.760,19.967,10.193,9.836,-0.544,-0.773,-0.642,-0.557,-0.587,-0.689,-0.064,511.241,297.370,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:49,1483.553,0.000,0.182,0.000,42.701,11.423,81.354,47.531,48.653,145.196,154.359,203.560,230.471,222.433,204.366,227.341,34.932,39.984,37.764,38.826,39.507,46.626,45.050,37.940,35.598,37.590,54.153,64.177,51.138,56.344,66.368,73.270,56.616,64.027,62.395,62.027,68.606,68.889,64.947,65.071,38.891,39.030,40.321,39.868,12.100,10.113,21.597,21.593,10.288,11.658,17.389,17.668,18.643,15.950,21.213,13.215,17.760,19.967,10.011,9.836,-0.529,-0.750,-0.625,-0.540,-0.579,-0.695,-0.064,511.204,297.837,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:50,1485.832,0.000,0.182,0.000,42.701,11.423,81.639,47.531,48.628,145.196,154.337,203.325,230.451,222.433,204.346,227.341,34.907,39.984,37.764,38.826,39.481,46.650,45.114,37.963,35.621,37.590,54.153,64.116,51.205,56.344,66.344,73.292,56.592,64.110,62.371,62.049,68.606,68.829,64.947,65.071,38.891,39.030,40.391,39.868,11.554,9.840,22.754,22.321,10.470,11.931,17.662,17.760,18.461,15.585,21.213,13.307,17.668,19.876,9.829,9.745,-0.521,-0.780,-0.651,-0.535,-0.597,-0.721,-0.064,511.225,298.065,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:51,1488.094,0.000,0.182,0.000,42.701,11.397,81.923,47.531,48.628,145.196,154.337,203.325,230.451,222.433,204.581,227.341,34.907,39.984,37.827,38.895,39.576,46.626,45.114,37.940,35.661,37.653,54.219,64.238,51.205,56.404,66.434,73.345,56.683,64.088,62.462,62.088,68.672,68.950,65.014,65.207,38.891,39.093,40.391,39.932,14.465,11.480,22.850,22.321,10.288,12.204,17.480,17.851,18.734,15.859,21.304,13.398,17.760,19.967,10.102,9.927,-0.531,-0.775,-0.648,-0.536,-0.602,-0.721,-0.064,511.449,298.424,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:52,1490.385,0.000,0.182,0.000,42.701,11.397,82.207,47.531,48.369,145.196,154.359,203.325,230.471,222.668,204.836,227.341,35.001,39.984,37.858,38.895,39.481,46.713,45.193,38.042,35.684,37.684,54.219,64.207,51.205,56.434,66.410,73.428,56.658,64.186,62.437,62.110,68.672,68.979,65.014,65.237,38.891,39.124,40.391,39.963,14.647,12.846,25.067,23.415,11.016,12.204,17.753,17.851,18.825,15.676,21.213,13.215,17.942,19.967,10.375,10.018,-0.539,-0.765,-0.637,-0.553,-0.577,-0.702,-0.064,511.625,298.885,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:53,1492.672,0.000,0.182,0.000,42.701,11.372,82.207,47.222,48.653,145.174,154.359,203.305,230.471,222.648,205.072,227.341,34.932,39.984,37.827,38.895,39.481,46.690,45.193,38.019,35.661,37.653,54.285,64.238,51.271,56.404,66.410,73.467,56.658,64.164,62.437,62.088,68.739,68.950,65.080,65.207,38.891,39.093,40.460,39.932,13.009,10.842,22.272,21.957,10.470,12.022,17.662,17.668,18.552,15.585,21.213,13.307,17.577,19.876,10.011,10.018,-0.527,-0.755,-0.630,-0.548,-0.581,-0.699,-0.064,511.838,299.239,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:54,1494.966,0.000,0.182,0.000,42.701,11.372,82.207,47.222,48.369,145.174,154.359,203.305,230.471,222.883,205.072,227.341,35.001,39.984,37.827,38.895,39.576,46.690,45.193,38.019,35.661,37.653,54.285,64.238,51.271,56.480,66.501,73.467,56.683,64.224,62.528,62.148,68.805,69.025,65.080,65.207,38.891,39.093,40.460,39.932,11.736,10.477,21.597,21.684,10.561,11.658,17.844,17.760,18.643,15.676,21.213,13.398,17.668,19.876,10.011,10.018,-0.543,-0.772,-0.643,-0.555,-0.596,-0.719,-0.064,512.026,299.647,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:55,1497.195,0.000,0.182,0.000,42.701,11.372,82.491,47.247,48.369,145.196,154.359,203.325,230.471,222.903,205.072,227.341,35.001,39.984,37.921,38.895,39.551,46.690,45.256,38.019,35.661,37.747,54.352,64.343,51.337,56.510,66.476,73.467,56.658,64.164,62.504,62.148,68.805,69.116,65.147,65.313,38.891,39.203,40.460,40.026,12.918,11.388,22.464,21.957,10.015,11.293,17.844,17.760,18.552,15.676,21.304,13.398,17.668,19.785,10.193,10.018,-0.536,-0.761,-0.644,-0.541,-0.586,-0.702,-0.064,512.174,299.993,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:56,1499.332,0.000,0.182,0.000,42.701,11.372,82.775,47.247,48.344,145.196,154.337,203.325,230.451,223.138,205.286,227.341,34.907,40.053,37.891,38.895,39.576,46.753,45.256,38.082,35.661,37.716,54.352,64.313,51.337,56.480,66.567,73.542,56.683,64.224,62.528,62.148,68.871,69.086,65.213,65.344,38.961,39.093,40.460,39.995,11.554,10.751,21.886,21.684,10.652,11.475,18.026,17.851,18.370,15.585,21.213,13.307,17.668,19.694,10.102,10.109,-0.524,-0.751,-0.636,-0.523,-0.574,-0.678,-0.064,512.259,300.288,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:57,1501.669,0.000,0.182,0.000,42.701,11.372,83.059,47.247,48.369,145.196,154.359,203.325,230.471,223.138,205.542,227.341,35.001,40.053,37.891,38.895,39.551,46.753,45.256,38.082,35.661,37.653,54.352,64.313,51.404,56.480,66.543,73.603,56.725,64.300,62.504,62.224,68.871,69.086,65.213,65.344,38.961,39.093,40.460,39.995,12.009,11.024,21.307,21.410,10.288,11.475,18.026,17.851,18.461,15.585,21.395,13.489,17.668,19.511,10.102,10.109,-0.536,-0.777,-0.655,-0.545,-0.581,-0.705,-0.064,512.182,300.687,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:58,1503.926,0.000,0.182,0.000,42.701,11.346,83.343,47.222,48.369,145.174,154.359,203.305,230.471,223.118,205.777,227.341,34.932,40.053,37.921,38.895,39.551,46.832,45.319,38.082,35.661,37.747,54.418,64.403,51.404,56.570,66.543,73.679,56.725,64.300,62.504,62.148,68.938,69.176,65.213,65.434,38.961,39.203,40.529,40.026,12.918,12.026,23.525,22.868,11.016,12.204,18.117,17.942,18.552,15.767,21.668,13.671,18.033,19.694,10.466,10.200,-0.527,-0.761,-0.639,-0.525,-0.578,-0.683,-0.064,512.137,300.983,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:47:59,1506.099,0.000,0.182,0.000,42.701,11.346,83.343,47.247,48.085,145.196,154.611,203.090,230.471,223.138,205.777,227.341,35.001,40.053,37.891,38.921,39.551,46.832,45.319,38.082,35.740,37.716,54.418,64.313,51.470,56.480,66.609,73.679,56.725,64.300,62.570,62.224,68.938,69.147,65.280,65.404,38.961,39.093,40.529,39.995,13.464,11.844,22.657,21.501,10.561,11.658,18.026,17.851,18.370,15.585,21.486,13.580,17.851,19.420,10.102,10.200,-0.537,-0.764,-0.643,-0.551,-0.590,-0.709,-0.064,512.084,301.444,6.485,3.441,9.841,11.005,6.691,15.780,10.022,296.565,305.538,174.753,199.094,260.538,71.910,257.905,8.500,6.400,14.400,14.700,8.500,16.400,16.200,
2021/04/01 03:48:00,1508.438,0.000,0.182,0.000,42.701,11.320,83.627,46.963,48.344,145.196,154.589,203.090,230.686,223.373,205.992,227.106,34.976,40.053,38.000,38.964,39.576,46.832,45.319,38.082,35.740,37.747,54.485,64.403,51.470,56.570,66.633,73.679,56.749,64.300,62.594,62.224,68.938,69.252,65.280,65.510,38.961,39.203,40.529,40.105,13.646,11.206,22.368,22.139,10.197,11.384,18.026,17.942,18.461,15.767,21.577,13.489,17.760,19.511,10.011,10.109,-0.531,-0.757,-0.635,-0.547,-0.587,-0.707,-0.064,511.986,301.736,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:01,1510.600,0.000,0.182,0.000,42.701,11.346,83.627,46.939,48.085,145.174,154.611,203.070,230.471,223.353,206.012,227.106,34.932,40.122,37.970,38.964,39.620,46.895,45.398,38.145,35.740,37.716,54.485,64.374,51.470,56.541,66.675,73.739,56.725,64.360,62.570,62.224,68.938,69.222,65.346,65.480,38.961,39.172,40.599,40.074,13.919,12.208,23.332,23.597,10.743,11.931,18.481,18.306,18.461,15.767,21.577,13.580,17.851,19.420,9.829,10.200,-0.532,-0.764,-0.635,-0.551,-0.592,-0.704,-0.064,511.956,302.217,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:02,1512.745,0.000,0.182,0.000,42.701,11.320,83.911,46.939,48.085,145.174,154.359,203.070,230.471,223.353,206.248,227.106,35.001,40.122,37.970,38.964,39.645,46.895,45.398,38.145,35.740,37.716,54.551,64.435,51.536,56.616,66.700,73.739,56.816,64.360,62.594,62.224,69.004,69.283,65.346,65.541,38.961,39.172,40.599,40.074,12.918,11.480,22.657,21.957,10.652,11.111,18.390,18.033,18.370,15.767,21.668,13.580,18.033,19.329,10.375,10.109,-0.545,-0.781,-0.648,-0.564,-0.596,-0.712,-0.064,511.949,302.548,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:03,1515.016,0.000,0.182,0.000,42.701,11.320,84.196,46.939,48.060,145.174,154.589,203.070,230.451,223.588,206.462,227.106,34.976,40.122,37.970,38.964,39.645,46.895,45.462,38.145,35.740,37.796,54.551,64.435,51.536,56.616,66.766,73.876,56.749,64.360,62.594,62.285,69.004,69.283,65.413,65.601,38.961,39.235,40.599,40.137,13.282,12.482,26.707,23.233,11.198,11.931,18.572,18.215,18.552,15.767,21.850,13.671,18.488,19.420,10.921,10.383,-0.515,-0.763,-0.636,-0.532,-0.586,-0.712,-0.064,511.826,302.952,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:04,1517.356,0.000,0.182,0.000,42.701,11.320,84.196,46.963,48.060,145.196,154.589,203.090,230.451,223.608,206.462,227.106,34.907,40.122,37.970,38.964,39.551,46.895,45.462,38.145,35.740,37.716,54.551,64.435,51.536,56.541,66.675,73.876,56.791,64.421,62.637,62.285,69.071,69.283,65.413,65.541,38.961,39.172,40.599,40.074,15.557,13.302,24.200,23.688,10.834,12.113,18.572,18.215,18.188,15.767,21.668,13.580,17.942,19.238,10.011,10.109,-0.539,-0.787,-0.665,-0.558,-0.583,-0.744,-0.064,511.678,303.251,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:05,1519.516,0.000,0.182,0.000,42.701,11.320,84.480,46.679,48.060,145.196,154.337,203.090,230.451,223.843,206.697,227.106,34.976,40.122,37.970,38.964,39.620,46.959,45.462,38.145,35.740,37.796,54.617,64.435,51.603,56.541,66.742,73.936,56.791,64.421,62.637,62.285,69.071,69.283,65.479,65.601,39.030,39.172,40.668,40.074,15.102,13.393,25.839,23.961,11.016,12.022,18.664,18.033,18.552,15.767,21.759,13.580,18.033,19.329,9.829,10.109,-0.525,-0.754,-0.631,-0.546,-0.582,-0.704,-0.064,511.581,303.703,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:06,1521.885,0.000,0.182,0.000,42.701,11.294,84.739,46.679,47.776,144.945,154.589,203.090,230.451,223.843,206.933,227.085,34.907,40.192,38.033,38.964,39.645,46.959,45.541,38.225,35.804,37.796,54.684,64.510,51.669,56.616,66.700,73.997,56.816,64.497,62.661,62.345,69.137,69.359,65.479,65.677,39.030,39.235,40.668,40.137,12.918,12.208,22.946,22.686,10.561,11.566,18.755,18.306,18.370,15.767,21.850,13.762,18.033,19.329,10.193,10.200,-0.539,-0.775,-0.655,-0.539,-0.603,-0.725,-0.064,511.641,303.945,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:07,1524.218,0.000,0.182,0.000,42.701,11.294,85.048,46.679,47.776,144.945,154.589,203.090,230.451,223.843,206.933,227.106,34.907,40.122,38.033,39.034,39.620,46.959,45.541,38.225,35.804,37.796,54.684,64.510,51.669,56.616,66.742,73.997,56.791,64.497,62.637,62.345,69.203,69.419,65.545,65.677,39.030,39.235,40.668,40.137,15.375,12.391,23.911,22.321,10.288,11.658,18.755,18.306,18.461,15.950,21.850,13.671,17.942,19.238,9.738,10.018,-0.541,-0.801,-0.672,-0.562,-0.596,-0.747,-0.064,511.740,304.290,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:08,1526.368,0.000,0.182,0.000,42.701,11.294,85.048,46.655,47.776,144.923,154.589,203.070,230.451,224.058,207.168,226.870,34.976,40.192,38.010,39.034,39.620,46.959,45.604,38.225,35.804,37.772,54.750,64.488,51.669,56.594,66.742,73.997,56.791,64.497,62.703,62.345,69.203,69.397,65.545,65.655,39.030,39.149,40.737,40.114,14.556,12.664,24.875,24.052,11.016,12.022,18.846,18.215,18.279,15.859,22.123,13.762,18.124,19.329,10.284,10.200,-0.524,-0.744,-0.626,-0.541,-0.571,-0.695,-0.064,511.878,304.743,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:09,1528.538,0.000,0.182,0.000,42.701,11.268,85.332,46.655,47.801,145.174,154.611,203.070,230.471,224.058,207.188,227.106,35.001,40.192,38.033,39.059,39.645,47.038,45.604,38.225,35.804,37.796,54.750,64.571,51.735,56.616,66.766,74.073,56.882,64.557,62.727,62.421,69.203,69.419,65.612,65.738,39.030,39.172,40.668,40.137,13.555,11.571,24.682,23.779,11.016,12.022,18.937,18.215,18.279,15.950,21.941,13.853,18.306,19.329,10.466,10.200,-0.526,-0.788,-0.651,-0.545,-0.599,-0.730,-0.064,512.072,305.031,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:10,1530.712,0.000,0.182,0.000,42.667,11.268,85.332,46.679,47.776,145.196,154.589,203.090,230.686,224.078,207.403,226.870,34.907,40.192,38.096,39.034,39.715,47.038,45.604,38.288,35.804,37.859,54.817,64.571,51.735,56.677,66.766,74.133,56.816,64.557,62.727,62.421,69.270,69.480,65.612,65.813,39.030,39.315,40.737,40.216,13.009,11.480,23.139,23.597,10.652,11.658,18.755,18.124,18.279,15.859,21.941,13.853,18.033,19.238,9.829,10.018,-0.545,-0.781,-0.646,-0.567,-0.598,-0.724,-0.064,512.141,305.382,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:11,1533.062,0.000,0.182,0.000,42.701,11.268,85.616,46.396,47.517,144.945,154.611,202.856,230.471,224.314,207.659,226.870,35.001,40.192,38.033,39.034,39.715,47.038,45.667,38.288,35.804,37.859,54.817,64.571,51.735,56.677,66.766,74.133,56.882,64.557,62.727,62.421,69.270,69.480,65.678,65.813,39.030,39.235,40.737,40.216,12.100,11.480,22.850,20.773,10.470,11.111,18.937,18.215,18.279,16.041,22.032,13.853,18.215,19.329,10.193,10.109,-0.521,-0.785,-0.646,-0.539,-0.598,-0.722,-0.064,512.149,305.792,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:12,1535.241,0.000,0.182,0.000,42.701,11.268,85.900,46.396,47.492,144.945,154.589,203.090,230.451,224.314,207.873,226.870,34.976,40.261,38.096,39.034,39.715,47.038,45.667,38.288,35.804,37.859,54.883,64.647,51.802,56.738,66.832,74.209,56.882,64.633,62.794,62.421,69.270,69.556,65.678,65.874,39.030,39.315,40.737,40.216,13.828,11.844,24.875,22.959,10.470,11.840,19.119,18.215,18.188,15.767,22.123,13.945,18.306,19.238,10.193,10.109,-0.529,-0.758,-0.633,-0.551,-0.589,-0.701,-0.064,512.094,306.133,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:13,1537.383,0.000,0.182,0.000,42.701,11.268,85.900,46.396,47.776,144.945,154.589,202.856,230.451,224.314,207.873,226.870,34.976,40.261,38.096,39.034,39.690,47.101,45.667,38.288,35.804,37.859,54.883,64.647,51.802,56.738,66.808,74.209,56.858,64.633,62.703,62.421,69.336,69.556,65.745,65.874,39.100,39.235,40.806,40.216,14.010,12.846,25.935,23.688,10.743,11.840,19.301,18.124,18.279,15.859,22.214,13.945,18.488,19.238,10.921,10.200,-0.531,-0.781,-0.658,-0.547,-0.594,-0.725,-0.064,512.021,306.478,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:14,1539.621,0.000,0.182,0.000,42.701,11.242,86.184,46.371,47.492,145.174,154.589,203.070,230.451,224.293,208.109,226.870,34.907,40.261,38.096,39.034,39.715,47.101,45.667,38.288,35.804,37.859,54.883,64.647,51.868,56.738,66.832,74.270,56.882,64.633,62.794,62.482,69.336,69.556,65.745,65.874,39.100,39.235,40.806,40.280,13.646,11.206,24.489,21.775,10.743,11.384,19.028,18.124,18.188,15.767,22.214,14.036,18.306,19.329,10.466,10.109,-0.538,-0.775,-0.643,-0.551,-0.593,-0.713,-0.064,511.873,306.825,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:15,1542.017,0.000,0.182,0.000,42.701,11.242,86.469,46.371,47.517,144.923,154.611,202.835,230.471,224.528,208.129,226.870,34.932,40.261,38.096,39.034,39.690,47.101,45.746,38.351,35.804,37.859,54.949,64.647,51.868,56.738,66.808,74.270,56.858,64.694,62.770,62.482,69.402,69.616,65.811,65.935,39.100,39.235,40.806,40.280,13.100,13.575,23.718,23.688,10.925,11.475,19.301,18.215,18.097,15.859,22.123,14.036,18.579,19.238,10.375,10.109,-0.526,-0.753,-0.631,-0.544,-0.584,-0.701,-0.064,511.682,307.165,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:16,1544.327,0.000,0.182,0.000,42.701,11.216,86.753,46.396,47.492,144.945,154.589,202.856,230.451,224.549,208.344,226.870,34.976,40.261,38.096,39.103,39.690,47.180,45.746,38.288,35.804,37.922,54.949,64.707,51.934,56.738,66.874,74.330,56.858,64.694,62.836,62.482,69.402,69.616,65.811,65.935,39.100,39.315,40.806,40.280,16.103,13.666,24.489,24.235,11.380,12.842,19.301,18.306,18.188,15.859,22.123,14.036,18.488,19.238,10.284,10.109,-0.529,-0.780,-0.659,-0.544,-0.603,-0.726,-0.064,511.603,307.517,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:17,1544.327,0.000,0.182,0.000,42.701,11.242,86.753,46.087,47.208,145.174,154.589,202.835,230.451,224.528,208.344,226.635,34.976,40.261,38.096,39.103,39.690,47.101,45.746,38.288,35.804,37.859,55.016,64.707,51.934,56.738,66.874,74.330,56.924,64.694,62.770,62.482,69.402,69.616,65.878,65.935,39.100,39.315,40.806,40.216,14.192,13.848,23.911,23.597,10.925,12.295,19.392,18.397,18.097,15.859,22.032,14.127,18.397,19.147,10.193,10.018,-0.536,-0.785,-0.648,-0.541,-0.603,-0.728,-0.064,511.603,307.517,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:18,1548.849,0.000,0.182,0.000,42.701,11.216,87.037,46.087,47.492,144.923,154.589,202.835,230.451,224.763,208.344,226.635,34.976,40.330,38.096,39.103,39.759,47.180,45.810,38.351,35.804,37.859,55.016,64.707,52.001,56.738,66.874,74.406,56.924,64.694,62.836,62.557,69.469,69.677,65.878,66.010,39.100,39.315,40.876,40.280,13.464,13.484,25.742,25.419,11.289,12.933,19.665,18.306,18.097,15.859,22.214,14.218,18.579,19.147,10.466,10.109,-0.539,-0.763,-0.635,-0.552,-0.569,-0.711,-0.064,511.682,308.262,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:19,1551.068,0.000,0.182,0.000,42.701,11.216,87.321,46.112,47.208,145.196,154.589,202.856,230.451,224.784,208.579,226.635,34.976,40.330,38.073,39.103,39.759,47.180,45.810,38.351,35.804,37.836,55.016,64.685,52.001,56.715,66.874,74.467,56.924,64.754,62.836,62.557,69.469,69.655,65.878,65.988,39.100,39.212,40.876,40.257,14.192,13.575,26.610,24.144,11.107,12.842,19.756,18.306,18.097,15.859,22.123,14.218,18.306,19.147,10.102,9.927,-0.529,-0.763,-0.635,-0.552,-0.587,-0.709,-0.064,511.763,308.555,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:20,1553.392,0.000,0.182,0.000,42.701,11.216,87.605,46.112,47.208,144.945,154.589,202.856,230.451,225.019,208.814,226.635,34.976,40.330,38.175,39.103,39.759,47.180,45.810,38.351,35.867,37.922,55.082,64.768,52.067,56.813,66.874,74.467,56.924,64.754,62.836,62.618,69.535,69.753,65.944,66.071,39.100,39.315,40.876,40.343,14.738,12.482,24.489,24.326,10.743,12.386,19.483,18.397,18.188,15.859,21.941,14.218,18.488,19.147,10.284,10.018,-0.539,-0.765,-0.647,-0.555,-0.593,-0.709,-0.064,511.886,308.843,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
