Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:48:21,1555.602,0.000,0.182,0.000,42.701,11.190,87.605,46.087,47.208,145.174,154.589,202.835,230.451,224.998,208.814,226.635,34.976,40.330,38.096,39.129,39.759,47.180,45.873,38.351,35.867,37.922,55.082,64.707,52.067,56.813,66.941,74.527,56.924,64.754,62.836,62.557,69.535,69.813,65.944,66.071,39.169,39.235,40.945,40.280,15.830,14.395,25.935,24.599,11.107,13.297,19.665,18.488,18.279,16.041,22.032,14.218,18.579,19.147,10.284,10.018,-0.528,-0.768,-0.649,-0.545,-0.571,-0.725,-0.064,512.063,309.194,8.324,5.869,9.207,11.545,6.610,17.140,9.144,308.660,314.310,171.254,194.036,259.540,71.988,256.724,10.000,8.200,13.100,15.600,8.200,17.700,15.800,
2021/04/01 03:48:22,1557.845,0.000,0.182,0.000,42.701,11.190,87.889,46.112,47.208,144.945,154.589,202.856,230.451,225.019,209.049,226.635,34.976,40.330,38.175,39.103,39.759,47.244,45.873,38.430,35.867,37.922,55.149,64.768,52.133,56.813,66.941,74.603,56.924,64.830,62.902,62.618,69.535,69.753,66.011,66.147,39.169,39.315,40.945,40.343,14.374,13.575,25.550,24.144,10.925,12.477,19.756,18.579,18.461,16.041,22.123,14.309,18.670,19.147,10.557,10.018,-0.523,-0.775,-0.653,-0.536,-0.598,-0.721,-0.064,512.271,309.482,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:23,1560.041,0.000,0.182,0.000,42.701,11.164,88.173,45.828,47.208,144.945,154.589,202.856,230.451,225.254,209.284,226.635,34.976,40.330,38.152,39.129,39.759,47.244,45.850,38.430,35.867,37.899,55.149,64.746,52.133,56.791,67.007,74.603,56.924,64.830,62.902,62.618,69.601,69.731,66.011,66.125,39.169,39.291,40.945,40.257,16.012,14.213,25.260,23.961,11.289,12.659,19.847,18.215,18.370,15.950,22.032,14.309,18.761,19.055,10.648,10.109,-0.529,-0.791,-0.660,-0.545,-0.603,-0.731,-0.064,512.443,309.876,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:24,1562.353,0.000,0.182,0.000,42.701,11.190,88.457,45.803,47.233,145.174,154.611,202.835,230.471,225.233,209.305,226.635,35.001,40.400,38.175,39.103,39.759,47.244,45.952,38.430,35.867,37.859,55.215,64.844,52.133,56.813,67.007,74.664,56.924,64.891,62.902,62.618,69.668,69.813,66.077,66.147,39.169,39.315,40.945,40.343,14.283,12.664,25.067,24.417,11.107,12.477,19.938,18.579,18.279,15.859,22.032,14.400,18.670,18.964,10.557,10.109,-0.523,-0.787,-0.654,-0.539,-0.598,-0.723,-0.064,512.536,310.226,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:25,1564.665,0.000,0.182,0.000,42.701,11.164,88.457,45.828,46.924,145.196,154.589,202.856,230.451,225.254,209.520,226.400,34.976,40.400,38.175,39.198,39.828,47.307,45.952,38.494,35.867,37.922,55.281,64.844,52.200,56.874,67.007,74.664,56.991,64.891,62.902,62.679,69.668,69.889,66.144,66.207,39.169,39.378,40.945,40.422,15.011,12.937,25.550,24.417,11.198,13.479,20.029,18.670,18.370,15.859,22.032,14.309,18.579,18.964,10.466,10.018,-0.516,-0.768,-0.646,-0.530,-0.593,-0.713,-0.064,512.590,310.579,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:26,1566.897,0.000,0.182,0.000,42.701,11.164,88.742,45.828,46.924,144.945,154.589,202.856,230.451,225.489,209.755,226.635,34.976,40.400,38.239,39.172,39.759,47.307,45.952,38.430,35.946,37.922,55.281,64.904,52.200,56.874,67.073,74.739,56.991,64.891,62.902,62.679,69.668,69.889,66.144,66.268,39.169,39.378,41.014,40.422,15.284,12.300,26.514,25.875,11.562,12.750,20.029,18.579,18.643,15.767,22.123,14.400,18.852,18.964,11.012,10.200,-0.536,-0.781,-0.660,-0.543,-0.585,-0.724,-0.064,512.615,310.751,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:27,1569.203,0.000,0.182,0.000,42.701,11.164,89.026,45.828,46.924,144.945,154.589,202.856,230.451,225.489,209.755,226.400,34.976,40.400,38.175,39.198,39.828,47.307,46.015,38.494,35.867,37.922,55.281,64.844,52.200,56.874,67.073,74.739,56.991,64.951,62.969,62.679,69.734,69.889,66.144,66.268,39.238,39.315,41.014,40.343,16.103,13.666,26.803,25.601,11.926,13.297,19.938,18.488,18.643,15.767,21.850,14.309,18.761,18.964,10.739,10.018,-0.534,-0.758,-0.636,-0.546,-0.586,-0.702,-0.064,512.757,311.150,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:28,1571.584,0.000,0.182,0.000,42.701,11.164,89.026,45.828,46.924,145.196,154.589,202.856,230.686,225.724,209.990,226.635,34.976,40.400,38.239,39.172,39.828,47.386,46.015,38.494,35.867,38.001,55.348,64.904,52.266,56.935,67.073,74.800,56.991,64.951,62.969,62.754,69.734,69.950,66.210,66.344,39.169,39.378,41.014,40.422,15.011,12.664,26.032,24.326,11.289,13.206,19.938,18.670,18.734,15.950,21.850,14.309,18.579,18.873,10.739,10.018,-0.539,-0.777,-0.644,-0.562,-0.596,-0.720,-0.064,512.885,311.490,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:29,1573.875,0.000,0.182,0.000,42.701,11.138,89.310,45.544,46.924,145.196,154.589,202.856,230.686,225.724,209.990,226.400,34.907,40.469,38.239,39.172,39.828,47.386,46.095,38.494,35.946,37.922,55.414,64.904,52.332,56.935,67.140,74.860,56.991,64.951,62.969,62.754,69.801,69.950,66.210,66.344,39.169,39.378,41.014,40.422,16.558,13.940,26.803,25.784,11.107,13.297,20.302,18.488,18.734,15.859,21.941,14.309,18.579,18.873,10.375,9.927,-0.536,-0.761,-0.633,-0.550,-0.570,-0.687,-0.064,513.088,311.784,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:30,1576.008,0.000,0.182,0.000,42.701,11.138,89.594,45.803,46.665,145.174,154.611,202.835,230.471,225.704,210.246,226.400,35.001,40.469,38.239,39.172,39.828,47.386,46.095,38.494,35.946,38.001,55.348,64.965,52.332,56.935,67.140,74.860,56.991,64.951,62.969,62.754,69.801,70.010,66.210,66.404,39.238,39.378,41.084,40.485,15.921,14.122,28.153,25.601,11.835,13.752,20.120,18.670,18.643,15.767,21.941,14.309,18.670,18.782,10.557,9.836,-0.522,-0.769,-0.637,-0.534,-0.597,-0.718,-0.064,513.265,312.079,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:31,1578.249,0.000,0.182,0.000,42.701,11.138,89.878,45.828,46.640,145.196,154.589,202.856,230.451,225.959,210.225,226.400,34.907,40.469,38.216,39.172,39.854,47.449,46.095,38.573,35.946,37.978,55.481,64.943,52.399,56.912,67.164,74.936,57.081,65.027,63.059,62.815,69.801,69.988,66.276,66.382,39.238,39.355,41.084,40.399,17.194,13.757,27.478,26.968,12.564,14.390,20.120,18.670,18.825,15.676,21.941,14.218,18.852,18.782,10.739,9.927,-0.533,-0.788,-0.662,-0.550,-0.603,-0.736,-0.064,513.400,312.471,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:32,1580.688,0.000,0.182,0.000,42.701,11.138,89.878,45.544,46.665,145.196,154.611,202.856,230.471,225.959,210.481,226.400,34.932,40.469,38.318,39.172,39.854,47.449,46.095,38.573,35.946,38.001,55.481,65.041,52.399,57.010,67.164,74.997,57.015,65.027,63.059,62.815,69.867,70.086,66.276,66.465,39.238,39.441,41.084,40.485,14.101,11.388,22.175,20.226,10.379,12.022,20.120,18.670,18.643,15.585,22.123,14.218,18.670,18.782,10.284,9.836,-0.541,-0.779,-0.649,-0.565,-0.599,-0.726,-0.064,513.498,312.760,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:33,1582.934,0.000,0.182,0.000,42.701,11.112,90.446,45.520,46.665,145.174,154.611,202.835,230.471,225.939,210.481,226.400,35.001,40.469,38.318,39.241,39.854,47.449,46.158,38.573,35.946,38.001,55.547,65.041,52.399,57.010,67.230,74.997,57.015,65.027,63.059,62.815,69.867,70.086,66.343,66.465,39.238,39.378,41.084,40.485,16.739,14.759,26.899,26.786,12.200,14.026,20.211,18.852,18.552,15.676,22.214,14.218,18.579,18.691,10.193,9.745,-0.535,-0.772,-0.649,-0.531,-0.598,-0.718,-0.064,513.523,313.048,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:34,1585.164,0.000,0.182,0.000,42.701,11.112,90.446,45.520,46.640,145.174,154.589,202.835,230.686,225.939,210.696,226.400,34.976,40.469,38.318,39.241,39.828,47.513,46.221,38.573,35.946,38.001,55.547,65.041,52.399,57.010,67.206,75.056,56.991,65.088,63.035,62.876,69.867,70.147,66.343,66.465,39.238,39.441,41.084,40.485,16.739,13.940,26.321,26.786,11.380,13.297,20.484,18.852,18.643,15.676,22.214,14.218,18.579,18.782,10.193,9.745,-0.527,-0.777,-0.655,-0.546,-0.577,-0.732,-0.064,513.602,313.398,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:35,1587.483,0.000,0.182,0.000,42.701,11.112,90.730,45.544,46.356,145.196,154.337,202.856,230.451,226.194,210.696,226.400,34.976,40.469,38.318,39.241,39.898,47.449,46.158,38.573,36.009,38.065,55.547,65.101,52.465,57.071,67.206,75.130,57.057,65.088,63.035,62.876,69.933,70.147,66.409,66.541,39.238,39.441,41.153,40.485,17.376,14.668,29.117,27.241,12.109,14.390,20.393,18.852,18.643,15.859,22.305,14.218,18.852,18.782,10.466,9.836,-0.551,-0.789,-0.657,-0.565,-0.593,-0.734,-0.064,513.677,313.688,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:36,1589.747,0.000,0.182,0.000,42.734,11.086,91.015,45.520,46.356,145.174,154.337,202.835,230.451,226.174,210.931,226.400,34.907,40.469,38.295,39.241,39.898,47.513,46.198,38.636,36.009,37.978,55.613,65.018,52.465,57.049,67.206,75.130,57.057,65.088,63.035,62.951,69.933,70.125,66.409,66.518,39.238,39.355,41.153,40.462,17.285,14.395,27.189,27.150,12.837,14.481,20.393,18.761,18.825,15.859,22.487,14.127,18.852,18.691,10.466,9.745,-0.526,-0.793,-0.657,-0.546,-0.603,-0.725,-0.064,513.707,314.029,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:37,1592.153,0.000,0.182,0.000,42.701,11.086,90.990,45.544,46.356,145.196,154.337,202.856,230.451,226.194,210.931,226.379,34.976,40.538,38.381,39.241,39.898,47.513,46.221,38.636,36.009,38.001,55.613,65.101,52.465,57.071,67.272,75.189,57.057,65.164,63.102,62.951,69.933,70.222,66.409,66.601,39.238,39.441,41.153,40.549,17.285,13.666,26.514,26.239,12.564,14.390,20.575,18.852,18.643,15.676,22.396,14.036,18.761,18.691,10.466,9.836,-0.528,-0.756,-0.630,-0.550,-0.586,-0.697,-0.064,513.763,314.379,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:38,1594.370,0.000,0.182,0.000,42.701,11.086,91.299,45.544,46.356,145.196,154.589,202.856,230.451,226.429,211.166,226.400,34.907,40.538,38.318,39.311,39.923,47.615,46.300,38.659,36.033,38.065,55.613,65.101,52.531,57.071,67.296,75.211,57.081,65.186,63.126,62.974,70.000,70.222,66.476,66.601,39.308,39.441,41.222,40.549,16.194,14.486,28.153,27.515,11.744,13.934,20.666,18.852,18.734,15.859,22.578,14.127,18.944,18.873,10.557,9.836,-0.534,-0.797,-0.663,-0.550,-0.606,-0.735,-0.064,513.878,314.605,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:39,1596.610,0.000,0.182,0.000,42.701,11.086,91.583,45.261,46.381,145.196,154.359,202.856,230.471,226.429,211.186,226.400,35.001,40.538,38.318,39.267,39.898,47.513,46.221,38.636,36.009,38.065,55.680,65.101,52.531,57.071,67.272,75.263,57.057,65.224,63.168,62.951,70.000,70.222,66.476,66.601,39.308,39.441,41.222,40.549,18.559,14.851,27.092,26.695,13.565,15.301,20.940,18.852,18.552,15.950,22.578,14.127,19.126,18.782,10.648,9.745,-0.551,-0.779,-0.649,-0.567,-0.587,-0.717,-0.064,513.952,314.951,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:40,1598.937,0.000,0.182,0.000,42.701,11.086,91.867,45.520,46.356,145.425,154.337,202.835,230.451,226.409,211.401,226.164,34.976,40.538,38.381,39.241,39.923,47.592,46.300,38.636,36.009,38.065,55.746,65.177,52.598,57.147,67.363,75.322,57.081,65.224,63.192,62.951,70.066,70.283,66.542,66.677,39.308,39.441,41.222,40.628,17.649,14.395,26.610,26.512,12.200,14.663,20.849,18.944,18.552,15.859,22.578,14.036,19.126,18.782,10.466,9.745,-0.531,-0.754,-0.639,-0.528,-0.579,-0.683,-0.064,513.933,315.360,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:41,1601.218,0.000,0.182,0.000,42.701,11.060,92.151,45.261,46.356,145.196,154.337,202.856,230.451,226.429,211.636,226.164,34.976,40.538,38.381,39.311,39.923,47.592,46.300,38.699,36.009,38.065,55.746,65.177,52.598,57.147,67.363,75.322,57.081,65.224,63.192,63.012,70.066,70.344,66.542,66.738,39.308,39.520,41.222,40.628,18.377,14.942,28.346,27.970,13.474,14.754,20.940,18.944,18.552,15.859,22.578,14.036,19.399,18.782,10.830,9.745,-0.521,-0.763,-0.638,-0.535,-0.596,-0.712,-0.064,513.960,315.648,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:42,1603.538,0.000,0.182,0.000,42.701,11.060,92.151,45.261,46.072,145.196,154.337,202.856,230.451,226.664,211.636,226.164,34.976,40.538,38.444,39.311,39.967,47.592,46.364,38.699,36.009,38.144,55.812,65.238,52.664,57.207,67.338,75.382,57.057,65.224,63.168,63.012,70.066,70.344,66.542,66.738,39.308,39.520,41.222,40.628,15.921,12.937,25.839,24.508,11.562,14.117,20.757,18.761,18.643,15.767,22.578,13.945,19.126,18.782,10.830,9.836,-0.541,-0.769,-0.637,-0.550,-0.582,-0.713,-0.064,513.861,315.879,9.183,5.523,11.512,13.441,5.500,18.709,8.826,308.368,317.936,168.983,199.109,270.000,74.181,250.128,11.700,8.900,16.300,18.200,7.800,19.200,15.600,
2021/04/01 03:48:43,1605.846,0.000,0.182,0.000,42.701,11.060,92.719,45.261,46.072,145.447,154.086,202.856,230.451,226.664,211.636,226.164,34.976,40.608,38.444,39.311,39.898,47.592,46.364,38.699,36.009,38.144,55.812,65.238,52.664,57.207,67.338,75.382,57.123,65.285,63.168,63.012,70.132,70.344,66.609,66.738,39.308,39.520,41.292,40.628,17.831,14.577,29.792,28.881,12.837,15.301,20.575,19.126,18.643,15.676,22.578,13.945,19.399,18.782,10.739,9.836,-0.546,-0.777,-0.648,-0.560,-0.598,-0.719,-0.064,513.854,316.163,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:44,1608.090,0.000,0.182,0.000,42.701,11.060,92.719,45.236,46.072,145.425,154.337,202.835,230.216,226.644,211.871,226.164,34.976,40.608,38.444,39.311,39.967,47.655,46.364,38.699,36.088,38.144,55.879,65.238,52.730,57.207,67.338,75.456,57.123,65.285,63.168,63.012,70.132,70.419,66.675,66.798,39.308,39.520,41.292,40.691,18.286,14.486,28.056,28.790,13.838,16.302,20.666,18.944,18.734,16.041,22.487,14.036,19.399,18.691,10.739,9.745,-0.524,-0.776,-0.650,-0.540,-0.596,-0.721,-0.064,513.768,316.508,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:45,1610.419,0.000,0.182,0.000,42.701,11.034,93.003,44.952,46.072,145.425,154.337,202.835,230.216,226.879,212.107,226.164,34.976,40.608,38.444,39.311,39.967,47.655,46.364,38.699,36.009,38.065,55.879,65.238,52.730,57.147,67.405,75.515,57.123,65.285,63.235,63.088,70.199,70.344,66.675,66.798,39.308,39.441,41.292,40.628,18.104,14.851,28.056,27.879,13.019,15.392,20.575,19.035,18.825,15.950,22.487,14.036,19.399,18.782,10.648,9.745,-0.516,-0.757,-0.629,-0.531,-0.593,-0.706,-0.064,513.731,316.912,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:46,1612.741,0.000,0.182,0.000,42.701,11.034,93.288,44.952,46.072,145.174,154.086,202.835,230.216,226.879,212.107,226.164,34.976,40.608,38.444,39.311,39.967,47.655,46.427,38.778,36.088,38.144,55.945,65.238,52.797,57.207,67.405,75.574,57.123,65.360,63.168,63.088,70.199,70.419,66.742,66.798,39.308,39.520,41.292,40.628,19.378,15.215,27.767,29.155,14.658,16.485,20.940,19.126,18.825,15.859,22.396,14.036,19.581,18.691,11.012,9.836,-0.544,-0.779,-0.648,-0.564,-0.594,-0.713,-0.064,513.719,317.200,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:47,1615.056,0.000,0.182,0.000,42.701,11.034,93.288,44.952,46.072,145.174,154.086,202.835,230.216,226.879,212.107,225.929,34.976,40.608,38.444,39.311,39.967,47.655,46.427,38.699,36.009,38.144,55.945,65.298,52.797,57.207,67.471,75.574,57.123,65.360,63.235,63.088,70.199,70.480,66.742,66.874,39.377,39.520,41.361,40.691,19.287,15.124,28.635,28.243,14.202,15.665,20.757,19.126,18.825,15.767,22.214,14.036,19.490,18.691,10.648,9.654,-0.546,-0.777,-0.647,-0.559,-0.582,-0.725,-0.064,513.670,317.489,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:48,1617.336,0.000,0.182,0.000,42.701,11.008,93.547,44.977,46.072,145.447,154.086,202.856,230.216,227.135,212.342,225.908,34.976,40.608,38.444,39.380,39.967,47.734,46.427,38.778,36.088,38.144,56.012,65.298,52.797,57.207,67.471,75.574,57.190,65.360,63.235,63.088,70.265,70.480,66.742,66.874,39.377,39.520,41.361,40.691,20.106,15.579,29.599,29.063,13.292,15.027,20.484,18.944,18.825,15.767,22.214,14.127,19.581,18.782,10.557,9.563,-0.548,-0.792,-0.657,-0.575,-0.609,-0.731,-0.064,513.670,317.720,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:49,1619.641,0.000,0.182,0.000,42.701,11.008,93.856,44.952,46.072,145.425,154.337,202.835,230.216,227.114,212.577,225.929,34.976,40.583,38.500,39.380,39.992,47.734,46.427,38.778,36.088,38.121,55.988,65.276,52.839,57.246,67.495,75.648,57.148,65.360,63.259,63.148,70.241,70.458,66.717,66.912,39.352,39.497,41.336,40.668,21.106,16.673,30.274,31.068,16.205,17.668,20.940,19.308,19.007,15.859,22.123,14.127,19.672,18.873,10.921,9.654,-0.525,-0.756,-0.632,-0.546,-0.583,-0.705,-0.064,513.601,318.071,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:50,1621.996,0.000,0.182,0.000,42.701,11.008,94.140,44.952,45.813,145.425,154.108,202.835,230.001,227.114,212.597,225.929,35.001,40.677,38.523,39.380,39.967,47.734,46.506,38.778,36.088,38.144,56.078,65.298,52.863,57.268,67.471,75.648,57.123,65.421,63.301,63.148,70.331,70.541,66.808,66.935,39.377,39.520,41.361,40.691,18.559,15.579,28.249,29.974,14.931,17.122,20.575,18.944,19.007,15.676,22.123,14.218,19.581,18.782,10.739,9.381,-0.523,-0.752,-0.626,-0.545,-0.580,-0.698,-0.064,513.510,318.413,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:51,1624.249,0.000,0.182,0.000,42.701,11.008,94.424,44.668,45.813,145.425,154.108,202.835,230.236,227.114,212.597,225.929,35.001,40.677,38.523,39.380,40.062,47.797,46.506,38.778,36.088,38.207,56.078,65.374,52.929,57.344,67.562,75.707,57.214,65.482,63.325,63.209,70.331,70.616,66.808,67.010,39.377,39.584,41.430,40.770,20.924,15.215,29.213,31.250,17.025,18.306,21.304,19.399,19.280,15.859,22.123,14.309,19.763,18.782,11.103,9.563,-0.538,-0.766,-0.638,-0.562,-0.590,-0.709,-0.064,513.388,318.698,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:52,1626.557,0.000,0.182,0.000,42.701,11.008,94.708,44.668,45.788,145.425,154.337,202.835,229.980,227.114,212.812,225.929,34.976,40.677,38.587,39.380,40.037,47.797,46.569,38.842,36.088,38.207,56.144,65.435,52.929,57.344,67.537,75.781,57.190,65.482,63.301,63.209,70.398,70.616,66.875,67.010,39.377,39.647,41.430,40.770,19.014,15.762,27.381,27.606,14.749,16.211,20.575,19.126,19.098,15.676,22.032,14.400,19.399,18.782,10.557,9.381,-0.546,-0.780,-0.650,-0.563,-0.598,-0.722,-0.064,513.374,319.043,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:53,1628.824,0.000,0.182,0.000,42.701,10.982,94.968,44.668,45.788,145.425,154.086,202.835,229.980,227.349,212.812,225.908,34.907,40.677,38.587,39.380,40.037,47.797,46.569,38.842,36.088,38.207,56.144,65.435,52.996,57.344,67.537,75.781,57.190,65.482,63.301,63.209,70.398,70.616,66.875,67.010,39.446,39.584,41.430,40.770,21.106,15.671,30.467,32.434,15.841,16.758,21.122,19.308,19.280,15.676,21.941,14.400,19.672,18.873,10.648,9.472,-0.543,-0.775,-0.647,-0.555,-0.591,-0.695,-0.064,513.257,319.400,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:54,1631.194,0.000,0.182,0.000,42.701,10.982,94.992,44.693,45.788,145.447,154.086,202.856,229.980,227.370,213.047,225.929,34.976,40.677,38.587,39.380,40.037,47.797,46.569,38.842,36.152,38.207,56.211,65.435,52.996,57.404,67.604,75.840,57.190,65.557,63.301,63.209,70.464,70.677,66.875,67.071,39.446,39.647,41.500,40.834,22.380,16.855,30.563,32.161,15.932,17.304,20.940,19.308,19.098,15.585,21.941,14.491,19.763,18.782,11.012,9.472,-0.521,-0.754,-0.636,-0.519,-0.587,-0.707,-0.064,513.105,319.568,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:55,1633.481,0.000,0.182,0.000,42.734,10.982,95.276,44.668,45.504,145.425,154.086,202.835,229.980,227.349,213.047,225.929,34.976,40.677,38.587,39.380,40.037,47.797,46.648,38.842,36.152,38.207,56.211,65.435,52.996,57.344,67.604,75.899,57.190,65.557,63.367,63.285,70.464,70.677,66.941,67.071,39.377,39.647,41.430,40.834,21.288,16.399,29.792,30.794,16.296,17.486,20.849,19.399,19.098,15.585,21.941,14.491,19.399,18.691,10.648,9.563,-0.522,-0.782,-0.645,-0.542,-0.597,-0.711,-0.064,512.963,319.977,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:56,1637.930,0.000,0.182,0.000,42.701,10.982,95.845,44.409,45.504,145.447,154.086,202.856,229.980,227.605,213.283,225.929,34.976,40.746,38.666,39.449,40.037,47.861,46.648,38.905,36.152,38.207,56.344,65.510,53.128,57.404,67.670,75.973,57.190,65.557,63.367,63.285,70.531,70.753,67.007,67.132,39.446,39.647,41.500,40.834,21.288,15.397,30.467,33.710,17.480,18.852,21.213,19.581,19.189,15.494,22.032,14.765,19.399,18.600,10.466,9.290,-0.539,-0.777,-0.646,-0.564,-0.598,-0.720,-0.064,512.561,320.555,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:57,1637.930,0.000,0.182,0.000,42.701,10.982,95.845,44.409,45.504,145.447,154.086,202.856,229.980,227.605,213.283,225.929,34.976,40.746,38.666,39.449,40.037,47.861,46.648,38.905,36.152,38.207,56.344,65.510,53.128,57.404,67.670,75.973,57.190,65.557,63.367,63.285,70.531,70.753,67.007,67.132,39.446,39.647,41.500,40.834,21.288,15.397,30.467,33.710,17.480,18.852,21.213,19.581,19.189,15.494,22.032,14.765,19.399,18.600,10.466,9.290,-0.539,-0.777,-0.646,-0.564,-0.598,-0.720,-0.064,512.561,320.555,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:58,1640.211,0.000,0.182,0.000,42.701,10.957,96.129,44.409,45.529,145.447,154.108,202.856,230.001,227.605,213.538,225.929,35.001,40.746,38.587,39.449,40.037,47.861,46.648,38.905,36.152,38.207,56.277,65.435,53.128,57.404,67.670,75.973,57.256,65.557,63.367,63.285,70.531,70.753,67.007,67.071,39.446,39.584,41.500,40.834,19.651,15.306,29.406,32.070,17.116,18.033,20.940,19.581,19.371,15.676,21.850,14.856,19.399,18.600,10.375,9.290,-0.531,-0.763,-0.643,-0.527,-0.593,-0.711,-0.064,512.338,320.902,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:48:59,1642.524,0.000,0.182,0.000,42.667,10.957,96.413,44.385,45.504,145.425,154.086,202.835,229.980,227.819,213.518,225.694,34.976,40.746,38.587,39.449,40.106,47.861,46.712,38.905,36.088,38.270,56.344,65.510,53.195,57.480,67.670,76.032,57.256,65.618,63.434,63.345,70.597,70.753,67.074,67.207,39.516,39.647,41.569,40.834,22.107,16.673,30.467,33.710,16.934,18.033,21.031,19.490,19.553,15.676,21.850,14.856,19.399,18.508,10.284,9.290,-0.526,-0.767,-0.648,-0.544,-0.584,-0.721,-0.064,512.148,321.301,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:49:00,1646.982,0.000,0.182,0.000,42.701,10.957,96.981,44.409,45.504,145.447,153.834,202.856,229.980,227.840,213.753,225.694,34.976,40.746,38.643,39.449,40.106,47.940,46.775,38.984,36.215,38.247,56.344,65.488,53.261,57.458,67.670,76.106,57.256,65.618,63.434,63.406,70.663,70.791,67.074,67.185,39.516,39.624,41.569,40.874,20.560,16.035,30.467,33.163,16.752,17.760,20.940,19.581,19.644,15.494,21.668,15.221,19.490,18.508,10.375,9.290,-0.512,-0.763,-0.634,-0.530,-0.584,-0.712,-0.064,511.626,321.826,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:49:01,1646.982,0.000,0.182,0.000,42.701,10.957,96.981,44.409,45.504,145.447,153.834,202.856,229.980,227.840,213.753,225.694,34.976,40.746,38.643,39.449,40.106,47.940,46.775,38.984,36.215,38.247,56.344,65.488,53.261,57.458,67.670,76.106,57.256,65.618,63.434,63.406,70.663,70.791,67.074,67.185,39.516,39.624,41.569,40.874,20.560,16.035,30.467,33.163,16.752,17.760,20.940,19.581,19.644,15.494,21.668,15.221,19.490,18.508,10.375,9.290,-0.512,-0.763,-0.634,-0.530,-0.584,-0.712,-0.064,511.626,321.826,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:49:02,1649.170,0.000,0.182,0.000,42.701,10.931,96.981,44.101,45.220,145.677,153.834,202.835,229.980,227.819,213.988,225.694,34.976,40.746,38.729,39.449,40.131,47.940,46.775,38.905,36.215,38.349,56.410,65.510,53.261,57.541,67.761,76.166,57.280,65.694,63.458,63.345,70.663,70.874,67.140,67.268,39.516,39.726,41.569,40.897,21.925,17.037,30.467,34.257,17.935,18.397,21.304,19.854,19.644,15.676,21.668,15.312,19.490,18.417,10.102,9.107,-0.535,-0.760,-0.634,-0.552,-0.589,-0.708,-0.064,511.356,322.114,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:49:03,1651.529,0.000,0.182,0.000,42.701,10.931,97.241,44.101,45.220,145.677,153.834,203.070,229.745,228.055,213.988,225.673,34.976,40.816,38.729,39.449,40.106,47.940,46.775,38.905,36.152,38.349,56.476,65.510,53.261,57.541,67.736,76.166,57.256,65.694,63.434,63.406,70.730,70.874,67.140,67.268,39.516,39.647,41.569,40.897,22.198,17.311,29.503,32.617,16.934,17.486,20.940,19.672,19.462,15.676,21.668,15.038,19.308,18.600,10.284,9.107,-0.535,-0.795,-0.655,-0.546,-0.615,-0.736,-0.064,511.081,322.457,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:49:04,1653.705,0.000,0.182,0.000,42.701,10.931,97.549,44.101,44.936,145.677,153.834,202.835,229.745,228.055,214.223,225.694,34.976,40.816,38.729,39.519,40.106,48.003,46.775,38.984,36.215,38.349,56.476,65.571,53.327,57.601,67.736,76.225,57.323,65.694,63.500,63.406,70.730,70.950,67.207,67.268,39.516,39.726,41.638,40.897,22.471,16.126,31.045,34.074,18.117,18.215,21.122,19.672,19.734,15.676,21.759,15.129,19.217,18.508,9.829,8.925,-0.540,-0.772,-0.643,-0.557,-0.596,-0.718,-0.064,510.914,322.693,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:49:05,1656.010,0.000,0.182,0.000,42.701,10.905,97.834,44.101,45.220,145.677,153.834,202.835,229.745,228.055,214.223,225.694,34.976,40.816,38.729,39.519,40.106,48.003,46.854,38.984,36.215,38.270,56.476,65.571,53.394,57.541,67.803,76.225,57.256,65.754,63.500,63.482,70.796,70.950,67.207,67.268,39.585,39.647,41.638,40.897,23.654,16.764,31.238,35.077,18.117,18.306,21.213,19.763,19.462,15.494,21.850,15.221,19.490,18.417,9.920,9.016,-0.527,-0.780,-0.649,-0.545,-0.595,-0.734,-0.064,510.571,323.028,6.560,3.720,13.246,9.843,4.653,19.612,8.954,322.431,323.746,175.236,200.829,261.348,78.232,249.744,12.300,9.400,21.100,21.100,9.500,20.100,15.900,
2021/04/01 03:49:06,1658.250,0.000,0.182,0.000,42.701,10.905,98.093,44.101,45.220,145.677,153.834,203.070,229.745,228.055,214.458,225.673,34.976,40.816,38.729,39.519,40.106,48.003,46.917,38.984,36.215,38.349,56.543,65.510,53.394,57.601,67.736,76.299,57.323,65.754,63.500,63.482,70.730,70.950,67.273,67.328,39.516,39.726,41.638,40.976,23.926,17.219,32.781,35.441,18.208,18.306,21.304,19.763,19.734,15.676,21.850,15.129,19.399,18.508,10.011,9.016,-0.531,-0.757,-0.634,-0.548,-0.587,-0.702,-0.064,510.331,323.322,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:07,1662.833,0.000,0.182,0.000,42.701,10.905,98.402,44.101,44.936,145.677,153.834,202.835,229.745,228.290,214.694,225.694,34.976,40.816,38.729,39.519,40.175,48.003,46.917,39.047,36.215,38.349,56.609,65.510,53.460,57.541,67.803,76.358,57.323,65.754,63.567,63.482,70.862,71.010,67.273,67.404,39.585,39.726,41.707,40.976,21.379,15.306,31.238,35.259,17.662,17.942,21.304,19.490,19.553,15.767,21.850,15.312,19.035,18.326,9.738,8.925,-0.531,-0.777,-0.647,-0.541,-0.602,-0.724,-0.064,509.890,323.959,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:08,1662.833,0.000,0.182,0.000,42.701,10.905,98.402,44.101,44.936,145.677,153.834,202.835,229.745,228.290,214.694,225.694,34.976,40.816,38.729,39.519,40.175,48.003,46.917,39.047,36.215,38.349,56.609,65.510,53.460,57.541,67.803,76.358,57.323,65.754,63.567,63.482,70.862,71.010,67.273,67.404,39.585,39.726,41.707,40.976,21.379,15.306,31.238,35.259,17.662,17.942,21.304,19.490,19.553,15.767,21.850,15.312,19.035,18.326,9.738,8.925,-0.531,-0.777,-0.647,-0.541,-0.602,-0.724,-0.064,509.890,323.959,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:09,1665.042,0.000,0.182,0.000,42.701,10.879,98.970,43.842,44.936,145.699,153.834,202.856,229.745,228.545,214.694,225.694,34.976,40.816,38.792,39.519,40.201,48.003,46.831,39.047,36.215,38.349,56.609,65.571,53.460,57.601,67.827,76.358,57.347,65.815,63.591,63.482,70.862,71.071,67.273,67.404,39.585,39.726,41.707,40.976,22.744,16.855,32.877,35.714,17.571,18.488,21.759,19.581,19.371,15.767,21.850,15.312,19.217,18.417,10.284,9.107,-0.541,-0.767,-0.641,-0.555,-0.587,-0.711,-0.064,509.665,324.252,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:10,1667.221,0.000,0.182,0.000,42.701,10.879,98.970,44.125,44.961,145.699,153.856,203.090,229.766,228.310,214.949,225.694,35.001,40.816,38.792,39.519,40.175,48.066,46.917,39.047,36.215,38.349,56.609,65.571,53.526,57.601,67.869,76.417,57.323,65.815,63.567,63.542,70.929,71.071,67.340,67.404,39.585,39.726,41.707,40.976,22.926,17.402,30.852,35.168,18.481,18.761,21.668,19.581,19.644,15.767,21.941,15.221,19.217,18.417,10.284,9.107,-0.528,-0.754,-0.632,-0.541,-0.584,-0.699,-0.064,509.374,324.536,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:11,1669.553,0.000,0.182,0.000,42.701,10.879,99.229,44.101,44.936,145.677,153.834,203.070,229.745,228.525,214.929,225.673,34.976,40.885,38.792,39.519,40.175,48.066,46.917,39.047,36.294,38.349,56.609,65.571,53.526,57.677,67.869,76.491,57.323,65.891,63.567,63.542,70.929,71.071,67.340,67.465,39.585,39.726,41.777,41.039,23.926,17.219,30.563,35.623,18.846,18.670,22.123,19.581,19.189,15.676,22.123,15.312,19.035,18.326,9.829,9.016,-0.519,-0.758,-0.639,-0.530,-0.579,-0.705,-0.064,509.130,324.881,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:12,1671.883,0.000,0.182,0.000,42.701,10.853,99.514,43.817,44.936,145.677,153.834,203.070,229.745,228.525,215.164,225.673,34.976,40.885,38.872,39.588,40.201,48.066,46.996,39.047,36.294,38.413,56.676,65.632,53.593,57.738,67.959,76.491,57.347,65.891,63.657,63.618,70.929,71.147,67.340,67.465,39.585,39.789,41.777,41.039,23.926,17.493,32.877,37.263,18.755,18.761,22.214,19.490,19.189,15.859,22.123,15.312,19.126,18.417,10.102,8.925,-0.522,-0.779,-0.648,-0.541,-0.601,-0.728,-0.064,508.921,325.112,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:13,1674.155,0.000,0.182,0.000,42.701,10.853,99.798,43.817,44.936,145.677,153.583,202.835,229.745,228.525,215.164,225.673,34.976,40.885,38.872,39.588,40.175,48.145,46.996,39.047,36.294,38.413,56.676,65.571,53.593,57.738,67.869,76.550,57.389,65.891,63.633,63.618,70.995,71.207,67.406,67.465,39.655,39.789,41.777,41.039,22.744,17.311,31.624,35.897,18.208,18.215,22.669,19.490,19.007,15.767,21.941,15.403,19.126,18.600,9.374,8.743,-0.547,-0.785,-0.657,-0.546,-0.605,-0.726,-0.064,508.645,325.513,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:14,1676.396,0.000,0.182,0.000,42.701,10.853,100.094,43.817,44.652,145.677,153.583,203.070,229.745,228.525,215.164,225.694,34.976,40.885,38.872,39.588,40.175,48.145,46.996,39.126,36.294,38.413,56.676,65.571,53.593,57.738,67.935,76.624,57.323,65.951,63.633,63.679,70.995,71.147,67.406,67.541,39.655,39.789,41.777,41.039,23.926,18.130,32.491,38.083,18.390,18.488,23.125,19.672,19.007,15.859,22.032,15.312,19.126,18.600,9.283,8.743,-0.548,-0.780,-0.651,-0.562,-0.596,-0.709,-0.064,508.411,325.744,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:15,1678.659,0.000,0.182,0.000,42.701,10.827,100.324,43.817,44.652,145.677,153.583,203.070,229.745,228.760,215.399,225.438,34.976,40.885,38.848,39.588,40.175,48.145,47.060,39.126,36.294,38.390,56.742,65.549,53.659,57.715,67.935,76.624,57.389,65.951,63.633,63.618,71.061,71.185,67.406,67.518,39.655,39.766,41.777,41.016,23.472,18.859,31.431,38.174,18.755,18.306,23.489,19.490,19.189,15.950,22.214,15.312,18.852,18.691,8.646,8.652,-0.547,-0.779,-0.648,-0.562,-0.591,-0.712,-0.064,508.172,325.979,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:16,1680.998,0.000,0.182,0.000,42.701,10.853,100.598,43.533,44.677,145.928,153.604,203.070,229.530,228.760,215.420,225.458,35.001,40.954,38.872,39.588,40.245,48.145,47.060,39.126,36.294,38.413,56.742,65.571,53.659,57.738,67.935,76.683,57.389,65.951,63.633,63.679,71.061,71.207,67.473,67.541,39.655,39.789,41.777,41.103,23.926,17.493,31.816,37.810,18.481,17.942,23.398,19.490,19.007,15.859,22.123,15.403,19.035,18.691,9.374,8.652,-0.527,-0.748,-0.621,-0.534,-0.558,-0.691,-0.064,507.927,326.326,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:17,1683.219,0.000,0.182,0.000,42.701,10.827,100.850,43.533,44.652,145.677,153.583,203.070,229.745,228.995,215.634,225.458,34.976,40.954,38.872,39.588,40.245,48.145,47.060,39.126,36.294,38.413,56.808,65.571,53.725,57.738,68.002,76.742,57.389,66.027,63.633,63.679,71.061,71.283,67.473,67.541,39.655,39.789,41.846,41.103,24.108,19.133,32.202,40.087,18.299,18.124,23.944,19.490,19.098,15.767,22.123,15.312,18.944,18.691,9.192,8.652,-0.544,-0.777,-0.647,-0.558,-0.583,-0.718,-0.064,507.645,326.615,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:18,1685.408,0.000,0.364,0.000,42.701,10.827,101.080,43.533,44.677,145.928,153.604,203.070,229.766,228.995,215.655,225.438,35.001,40.885,38.935,39.588,40.245,48.209,47.123,39.126,36.357,38.413,56.808,65.632,53.725,57.798,68.002,76.742,57.389,66.027,63.700,63.739,71.128,71.344,67.539,67.601,39.655,39.868,41.846,41.182,19.287,16.035,27.092,31.797,16.023,15.392,23.034,19.399,18.916,15.676,22.123,15.312,18.670,18.691,8.828,8.652,-0.555,-0.784,-0.654,-0.568,-0.599,-0.705,-0.064,507.319,326.897,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:19,1687.634,0.000,0.182,0.000,42.701,10.827,101.101,43.533,44.652,145.928,153.583,203.070,229.510,228.995,215.870,225.458,34.976,40.954,38.935,39.588,40.245,48.209,47.123,39.190,36.357,38.476,56.808,65.632,53.792,57.798,68.002,76.816,57.389,66.027,63.700,63.739,71.128,71.344,67.539,67.662,39.724,39.868,41.846,41.182,24.472,19.679,32.877,40.270,18.299,18.488,24.217,19.854,19.098,15.676,22.214,15.494,19.035,18.691,8.828,8.743,-0.541,-0.778,-0.649,-0.543,-0.598,-0.720,-0.064,506.957,327.188,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:20,1689.938,0.000,0.182,0.000,42.701,10.827,101.353,43.533,44.652,145.928,153.583,203.070,229.510,228.995,215.870,225.458,34.976,40.954,38.935,39.588,40.245,48.209,47.100,39.190,36.357,38.476,56.808,65.571,53.792,57.798,68.068,76.816,57.389,66.088,63.700,63.739,71.128,71.344,67.539,67.662,39.724,39.868,41.846,41.182,22.016,16.764,30.756,35.714,17.298,17.395,24.126,19.945,19.007,15.676,22.396,15.221,19.035,18.782,9.283,8.834,-0.525,-0.772,-0.642,-0.541,-0.602,-0.722,-0.064,506.626,327.361,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:21,1692.216,0.000,0.182,0.000,42.701,10.827,101.605,43.274,44.368,145.950,153.331,203.090,229.745,229.250,215.870,225.458,34.976,40.954,38.998,39.657,40.245,48.288,47.202,39.190,36.357,38.476,56.875,65.632,53.858,57.874,68.068,76.876,57.389,66.148,63.700,63.815,71.194,71.404,67.539,67.738,39.655,39.932,41.915,41.245,22.926,18.768,31.720,37.810,18.208,18.215,24.399,20.492,19.098,15.676,22.396,15.221,19.126,18.873,9.556,8.925,-0.511,-0.758,-0.634,-0.527,-0.580,-0.699,-0.064,506.250,327.758,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:22,1694.564,0.000,0.182,0.000,42.701,10.801,101.857,43.274,44.368,145.950,153.583,203.090,229.510,229.250,216.105,225.458,34.976,40.954,38.912,39.588,40.245,48.288,47.202,39.190,36.357,38.453,56.875,65.609,53.858,57.852,68.068,76.935,57.389,66.148,63.700,63.815,71.194,71.382,67.606,67.640,39.724,39.845,41.915,41.159,21.925,18.039,29.888,34.439,16.843,16.940,24.308,20.310,19.098,15.585,22.123,15.403,18.944,18.873,9.101,8.834,-0.516,-0.746,-0.632,-0.519,-0.574,-0.676,-0.064,505.851,327.993,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:23,1696.814,0.000,0.182,0.000,42.701,10.801,102.360,43.533,44.368,145.928,153.583,203.305,229.510,229.465,216.340,225.458,34.976,40.954,38.998,39.657,40.245,48.288,47.202,39.253,36.357,38.555,56.875,65.632,53.924,57.935,68.068,76.935,57.456,66.148,63.766,63.815,71.261,71.480,67.606,67.738,39.724,39.932,41.915,41.245,24.381,20.135,33.648,40.634,18.390,18.670,24.763,20.583,19.189,15.676,22.305,15.312,19.217,18.873,9.283,8.834,-0.531,-0.763,-0.633,-0.555,-0.587,-0.706,-0.064,505.495,328.279,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:24,1699.114,0.000,0.182,0.000,42.701,10.775,102.612,43.249,44.368,145.928,153.331,203.070,229.510,229.465,216.340,225.458,34.976,40.954,38.998,39.657,40.314,48.288,47.265,39.253,36.421,38.555,56.875,65.632,53.924,57.935,68.134,77.009,57.389,66.148,63.766,63.876,71.261,71.480,67.606,67.798,39.724,39.868,41.985,41.182,23.381,20.499,32.973,38.448,18.117,17.668,24.581,20.583,19.098,15.585,22.214,15.312,18.852,18.964,8.555,8.743,-0.547,-0.782,-0.655,-0.546,-0.603,-0.724,-0.064,505.262,328.568,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:25,1701.482,0.000,0.182,0.000,42.701,10.775,102.612,43.249,44.368,145.928,153.331,203.070,229.745,229.465,216.575,225.458,34.976,41.024,38.998,39.657,40.314,48.351,47.265,39.253,36.421,38.555,56.941,65.632,53.924,57.935,68.134,77.068,57.456,66.148,63.766,63.876,71.261,71.541,67.606,67.798,39.724,39.932,41.985,41.245,24.108,20.773,32.684,38.994,17.480,17.031,24.672,20.856,19.189,15.494,22.123,15.312,18.944,18.964,8.828,8.834,-0.531,-0.782,-0.661,-0.545,-0.603,-0.731,-0.064,504.943,328.911,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:26,1703.855,0.000,0.182,0.000,42.701,10.775,102.864,43.249,44.368,146.179,153.331,203.070,229.510,229.465,216.575,225.458,34.976,41.024,39.077,39.657,40.314,48.351,47.242,39.253,36.421,38.555,56.941,65.632,53.991,57.935,68.134,77.068,57.456,66.224,63.766,63.876,71.261,71.541,67.672,67.798,39.724,39.932,41.985,41.245,24.563,21.775,32.588,39.541,17.480,17.942,24.854,20.765,19.280,15.585,22.305,15.312,18.944,18.964,8.737,8.743,-0.528,-0.765,-0.635,-0.548,-0.589,-0.710,-0.064,504.671,329.084,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:27,1706.047,0.000,0.182,0.000,42.701,10.775,103.094,43.249,44.368,146.179,153.583,203.305,229.745,229.465,216.575,225.438,34.976,41.024,39.077,39.657,40.314,48.351,47.306,39.253,36.421,38.555,57.008,65.707,53.991,58.010,68.201,77.142,57.456,66.224,63.832,63.876,71.327,71.601,67.672,67.874,39.793,39.995,41.985,41.324,24.745,22.686,32.588,39.996,17.571,18.215,24.945,20.947,19.462,15.585,22.305,15.403,18.944,18.964,8.646,8.834,-0.526,-0.777,-0.642,-0.539,-0.603,-0.721,-0.064,504.475,329.370,9.304,5.235,14.903,11.543,4.817,18.810,10.698,334.537,353.418,178.847,211.900,265.236,79.586,249.193,16.000,11.300,22.300,24.600,12.800,19.700,16.700,
2021/04/01 03:49:28,1708.452,0.000,0.182,0.000,42.734,10.775,103.367,43.249,44.084,146.179,153.583,203.070,229.510,229.700,216.575,225.223,34.976,41.024,38.975,39.657,40.314,48.351,47.306,39.332,36.500,38.532,57.008,65.609,54.057,57.912,68.201,77.201,57.456,66.285,63.832,63.936,71.327,71.518,67.738,67.852,39.724,39.909,41.985,41.222,23.472,21.866,32.202,37.628,16.934,17.304,24.581,21.220,19.371,15.676,22.396,15.403,19.035,18.964,9.010,8.925,-0.523,-0.740,-0.625,-0.536,-0.575,-0.685,-0.064,504.241,329.714,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:29,1710.803,0.000,0.182,0.000,42.701,10.775,103.619,43.249,44.084,146.179,153.331,203.070,229.745,229.700,216.810,225.223,34.976,41.024,39.077,39.726,40.314,48.351,47.329,39.253,36.421,38.618,57.008,65.632,54.057,58.010,68.201,77.201,57.456,66.285,63.832,63.936,71.393,71.601,67.738,67.874,39.793,39.995,41.985,41.324,23.836,20.044,32.395,39.450,16.205,16.302,24.763,21.038,19.462,15.494,22.578,15.312,18.944,18.964,8.737,8.743,-0.531,-0.764,-0.637,-0.530,-0.589,-0.706,-0.064,503.989,329.941,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:30,1713.259,0.000,0.182,0.000,42.701,10.749,103.871,43.249,44.084,146.179,153.331,203.305,229.510,229.935,216.810,225.223,34.976,41.024,39.077,39.657,40.314,48.414,47.408,39.332,36.421,38.555,57.074,65.632,54.123,58.010,68.201,77.260,57.456,66.285,63.832,64.012,71.393,71.677,67.738,67.935,39.793,39.995,42.054,41.324,25.564,23.233,33.166,43.458,17.207,17.851,24.763,21.403,19.644,15.676,22.578,15.221,19.217,19.147,8.919,8.834,-0.522,-0.746,-0.632,-0.534,-0.579,-0.686,-0.064,503.719,330.111,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:31,1715.479,0.000,0.182,0.000,42.701,10.749,104.122,43.249,44.084,146.179,153.331,203.305,229.745,229.935,216.810,225.223,34.976,41.024,39.077,39.726,40.314,48.414,47.329,39.332,36.500,38.555,57.074,65.632,54.123,58.010,68.201,77.334,57.522,66.285,63.899,64.012,71.393,71.677,67.805,67.935,39.793,39.995,42.054,41.324,26.019,24.690,33.263,43.094,16.934,17.942,24.672,21.311,19.734,15.494,22.487,15.312,19.399,18.964,9.101,9.016,-0.528,-0.778,-0.644,-0.533,-0.599,-0.721,-0.064,503.473,330.457,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:32,1717.427,0.000,0.182,0.000,42.701,10.749,104.374,43.249,44.084,146.179,153.331,203.070,229.510,229.700,217.045,225.223,34.976,41.024,39.054,39.726,40.384,48.414,47.408,39.332,36.500,38.532,57.074,65.549,54.190,57.988,68.267,77.334,57.456,66.345,63.899,64.012,71.460,71.655,67.805,67.912,39.793,39.909,42.054,41.301,23.017,20.317,32.588,36.443,15.386,16.029,24.126,21.494,19.644,15.494,22.487,15.312,19.217,19.055,9.465,9.016,-0.535,-0.770,-0.642,-0.557,-0.593,-0.718,-0.064,503.258,330.743,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
