Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:49:33,1720.021,0.000,0.182,0.000,42.701,10.723,104.626,43.249,44.084,146.179,153.331,203.070,229.745,229.935,217.045,225.223,34.976,41.068,39.141,39.726,40.384,48.414,47.408,39.332,36.500,38.618,57.050,65.632,54.166,58.071,68.267,77.334,57.522,66.345,63.899,64.012,71.502,71.738,67.847,67.995,39.838,39.995,42.029,41.387,16.103,14.486,25.260,25.784,10.652,11.658,23.489,21.403,19.371,15.494,22.396,15.312,18.579,18.873,8.828,8.834,-0.529,-0.791,-0.658,-0.547,-0.603,-0.730,-0.064,502.753,330.980,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:34,1722.519,0.000,0.182,0.000,42.701,10.723,104.878,43.249,44.084,146.179,153.331,203.070,229.745,229.935,217.281,225.223,34.976,41.068,39.141,39.796,40.384,48.414,47.408,39.332,36.500,38.555,57.116,65.632,54.166,58.071,68.267,77.393,57.456,66.345,63.899,64.012,71.502,71.738,67.847,67.995,39.768,39.995,42.029,41.387,25.746,23.141,32.684,41.272,16.843,17.668,24.763,21.676,19.734,15.494,22.851,15.403,19.308,18.964,9.465,9.016,-0.534,-0.768,-0.637,-0.552,-0.587,-0.705,-0.064,502.243,331.204,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:35,1724.882,0.000,0.182,0.000,42.734,10.723,105.130,42.966,43.800,146.179,153.331,203.305,229.745,230.170,217.281,225.223,34.976,41.093,39.141,39.726,40.384,48.494,47.471,39.395,36.500,38.618,57.140,65.632,54.256,58.071,68.333,77.393,57.522,66.345,63.899,64.073,71.526,71.738,67.938,67.995,39.793,39.995,42.123,41.387,27.293,25.966,33.455,45.372,17.844,17.942,24.945,21.858,20.007,15.585,22.669,15.403,19.490,19.147,9.465,9.107,-0.525,-0.760,-0.633,-0.548,-0.585,-0.708,-0.064,501.818,331.496,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:36,1727.202,0.000,0.182,0.000,42.701,10.723,105.381,42.966,43.800,146.179,153.331,203.305,229.510,230.170,217.281,225.223,34.976,41.093,39.117,39.796,40.384,48.494,47.471,39.395,36.500,38.532,57.140,65.549,54.256,57.988,68.333,77.453,57.522,66.421,63.965,64.073,71.592,71.715,67.938,67.973,39.863,39.972,42.123,41.301,25.928,23.415,32.684,43.367,17.662,17.760,24.763,21.767,20.280,15.585,22.669,15.221,19.581,19.055,9.556,9.016,-0.512,-0.748,-0.634,-0.524,-0.559,-0.704,-0.064,501.425,331.777,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:37,1729.574,0.000,0.182,0.000,42.701,10.697,105.633,42.966,43.800,146.179,153.331,203.070,229.745,230.170,217.281,225.223,34.976,41.162,39.220,39.796,40.384,48.494,47.448,39.395,36.563,38.618,57.207,65.707,54.256,58.132,68.333,77.527,57.522,66.421,63.965,64.148,71.592,71.874,67.938,68.071,39.863,40.074,42.123,41.387,24.927,24.872,33.841,42.638,16.934,17.031,24.399,21.858,19.916,15.585,22.760,15.129,19.399,19.147,9.465,9.016,-0.517,-0.773,-0.641,-0.535,-0.590,-0.725,-0.064,501.104,332.012,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:38,1731.880,0.000,0.182,0.000,42.734,10.697,105.863,42.966,43.800,146.179,153.583,203.305,229.745,230.170,217.516,225.202,34.976,41.162,39.220,39.796,40.384,48.557,47.448,39.395,36.500,38.618,57.207,65.707,54.322,58.132,68.399,77.527,57.522,66.482,63.965,64.148,71.592,71.874,67.938,68.132,39.932,40.074,42.193,41.451,26.110,25.419,33.648,41.545,17.207,17.304,24.672,22.040,19.825,15.676,22.760,15.221,19.581,19.055,9.647,9.107,-0.536,-0.774,-0.651,-0.533,-0.599,-0.720,-0.064,500.784,332.237,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:39,1734.229,0.000,0.182,0.000,42.701,10.697,106.137,42.966,43.800,146.179,153.331,203.305,229.745,230.405,217.751,224.987,34.976,41.162,39.220,39.796,40.453,48.557,47.471,39.395,36.563,38.618,57.207,65.707,54.322,58.132,68.399,77.586,57.522,66.482,63.965,64.148,71.659,71.874,68.004,68.132,39.863,40.074,42.193,41.451,27.020,25.328,32.009,42.547,16.479,17.395,24.945,21.858,20.098,15.676,22.851,15.129,19.490,19.055,9.738,9.199,-0.544,-0.777,-0.646,-0.558,-0.592,-0.706,-0.064,500.476,332.528,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:40,1736.542,0.000,0.182,0.000,42.701,10.697,106.366,42.682,43.516,146.431,153.331,203.305,229.745,230.405,217.751,225.202,34.976,41.137,39.220,39.821,40.453,48.557,47.550,39.395,36.563,38.697,57.249,65.632,54.365,58.132,68.466,77.586,57.522,66.482,63.965,64.148,71.701,71.935,67.980,68.132,39.907,40.074,42.167,41.451,27.020,26.604,33.166,46.374,17.025,17.668,24.763,21.949,20.098,15.585,22.942,15.221,19.763,18.964,10.921,9.563,-0.533,-0.760,-0.636,-0.548,-0.586,-0.705,-0.064,500.088,332.754,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:41,1738.534,0.000,0.182,0.000,42.701,10.671,106.640,42.682,43.516,146.431,153.331,203.305,229.510,230.405,217.751,225.223,34.976,41.162,39.141,39.796,40.453,48.557,47.550,39.395,36.500,38.618,57.273,65.571,54.389,58.071,68.399,77.660,57.522,66.557,64.032,64.148,71.725,71.874,68.071,68.132,39.863,39.995,42.193,41.387,27.656,27.241,33.552,47.194,17.480,17.668,24.581,22.313,19.825,15.585,22.942,15.129,19.763,18.964,10.557,9.381,-0.525,-0.757,-0.625,-0.548,-0.584,-0.697,-0.064,499.800,333.046,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:42,1740.616,0.000,0.182,0.000,42.701,10.671,106.892,42.682,43.516,146.431,153.583,203.305,229.510,230.405,217.751,224.987,34.976,41.207,39.197,39.865,40.453,48.557,47.527,39.459,36.563,38.595,57.315,65.609,54.431,58.109,68.466,77.660,57.588,66.557,64.032,64.209,71.767,71.988,68.047,68.170,39.907,40.051,42.237,41.428,17.649,17.219,26.032,26.604,10.834,11.749,23.216,21.676,19.644,15.585,22.669,15.038,18.670,18.964,9.010,8.925,-0.524,-0.752,-0.626,-0.546,-0.581,-0.700,-0.064,499.374,333.266,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:43,1742.853,0.000,0.182,0.000,42.701,10.671,107.144,42.682,43.516,146.682,153.583,203.305,229.510,230.641,217.986,224.987,34.976,41.207,39.220,39.865,40.453,48.620,47.614,39.459,36.642,38.618,57.315,65.632,54.431,58.132,68.532,77.719,57.588,66.557,64.032,64.270,71.767,71.935,68.113,68.192,39.907,40.074,42.167,41.451,14.738,11.753,23.621,19.224,8.649,10.109,23.125,21.767,19.734,15.494,22.851,15.129,18.579,18.873,8.555,8.834,-0.533,-0.761,-0.634,-0.555,-0.585,-0.709,-0.064,498.653,333.500,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:44,1745.108,0.000,0.182,0.000,42.701,10.671,107.395,42.682,43.516,146.682,153.331,203.305,229.510,230.641,217.986,224.987,34.976,41.207,39.283,39.865,40.522,48.620,47.614,39.538,36.642,38.697,57.315,65.632,54.431,58.132,68.532,77.778,57.588,66.557,64.032,64.270,71.834,72.010,68.113,68.268,39.907,40.137,42.237,41.530,14.556,11.206,23.814,19.042,8.922,9.927,23.034,21.676,19.644,15.494,22.851,15.038,18.579,18.873,8.464,8.925,-0.540,-0.778,-0.647,-0.568,-0.601,-0.719,-0.064,497.723,333.787,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:45,1747.429,0.000,0.182,0.000,42.701,10.671,107.647,42.398,43.516,146.682,153.583,203.305,229.510,230.641,218.221,224.987,34.976,41.207,39.346,39.865,40.453,48.699,47.654,39.538,36.642,38.761,57.382,65.707,54.431,58.207,68.532,77.852,57.588,66.618,64.098,64.270,71.834,72.071,68.179,68.329,39.907,40.216,42.237,41.593,15.466,11.753,23.525,19.133,8.649,10.018,23.307,21.858,19.644,15.403,22.851,15.038,18.670,18.873,8.464,8.925,-0.551,-0.785,-0.655,-0.566,-0.586,-0.731,-0.064,496.713,334.018,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:46,1749.838,0.000,0.182,0.000,42.701,10.645,107.899,42.682,43.516,146.682,153.331,203.305,229.510,230.876,218.221,224.987,34.976,41.207,39.283,39.865,40.522,48.699,47.654,39.538,36.642,38.761,57.382,65.707,54.497,58.207,68.532,77.911,57.588,66.618,64.098,64.345,71.834,72.071,68.179,68.329,39.976,40.137,42.237,41.593,14.829,10.751,24.103,19.133,8.558,9.927,23.216,21.767,19.644,15.585,22.942,15.038,18.670,18.873,8.373,8.925,-0.539,-0.772,-0.644,-0.558,-0.590,-0.713,-0.064,495.683,334.248,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:47,1752.276,0.000,0.182,0.000,42.701,10.645,108.151,42.682,43.516,146.682,153.331,203.305,229.510,230.876,218.221,224.987,35.045,41.232,39.283,39.865,40.522,48.699,47.677,39.538,36.642,38.697,57.406,65.632,54.521,58.132,68.598,77.911,57.655,66.618,64.098,64.345,71.924,72.071,68.270,68.329,40.002,40.137,42.262,41.530,14.283,11.115,23.525,19.588,8.740,9.745,23.398,21.676,19.825,15.403,22.851,15.129,18.670,18.873,8.464,8.925,-0.529,-0.787,-0.653,-0.547,-0.610,-0.734,-0.064,494.676,334.534,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:48,1754.607,0.000,0.182,0.000,42.701,10.645,108.380,42.398,43.516,146.682,153.331,203.305,229.510,230.876,218.221,224.967,34.976,41.301,39.260,39.865,40.522,48.699,47.756,39.538,36.642,38.674,57.472,65.609,54.588,58.109,68.598,77.911,57.588,66.618,64.098,64.345,71.924,72.125,68.270,68.382,40.002,40.114,42.331,41.507,14.283,11.297,23.814,19.315,8.831,9.836,23.398,21.858,19.734,15.676,22.942,15.129,18.670,18.873,8.464,8.834,-0.526,-0.775,-0.655,-0.539,-0.594,-0.722,-0.064,493.682,334.712,11.625,9.120,12.398,8.415,4.701,23.282,9.494,351.591,3.772,199.312,224.519,271.219,79.607,246.405,20.600,19.400,22.700,31.800,14.500,23.900,16.000,
2021/04/01 03:49:49,1756.916,0.000,0.182,0.000,42.701,10.645,108.632,42.398,43.232,146.682,153.331,203.305,229.510,231.111,218.457,224.967,34.976,41.301,39.346,39.934,40.522,48.699,47.756,39.538,36.642,38.761,57.472,65.632,54.588,58.207,68.598,77.970,57.655,66.679,64.098,64.406,71.991,72.207,68.270,68.404,40.002,40.216,42.331,41.593,14.556,11.115,24.875,19.133,8.922,10.018,23.580,21.676,19.734,15.585,22.851,15.129,18.579,18.691,8.282,8.834,-0.523,-0.742,-0.621,-0.535,-0.577,-0.690,-0.064,492.699,334.880,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:49:50,1759.353,0.000,0.182,0.000,42.701,10.619,108.906,42.398,43.232,146.682,153.331,203.305,229.275,231.111,218.457,224.987,34.976,41.301,39.283,39.934,40.522,48.699,47.756,39.538,36.642,38.697,57.472,65.707,54.654,58.207,68.598,77.970,57.655,66.679,64.098,64.406,71.991,72.207,68.337,68.404,40.002,40.137,42.331,41.593,16.012,12.208,24.489,19.770,8.740,10.200,23.671,21.858,19.825,15.585,23.125,15.129,18.670,18.782,8.373,8.925,-0.527,-0.749,-0.625,-0.541,-0.567,-0.688,-0.064,491.722,335.109,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:49:51,1761.722,0.000,0.182,0.000,42.701,10.619,109.158,42.398,43.232,146.933,153.331,203.305,229.510,231.111,218.457,224.752,34.976,41.276,39.323,39.934,40.522,48.763,47.756,39.601,36.642,38.738,57.448,65.609,54.630,58.185,68.665,78.044,57.655,66.679,64.164,64.406,72.033,72.185,68.312,68.443,40.046,40.193,42.306,41.570,14.920,11.753,24.296,19.953,8.922,10.018,23.762,21.767,19.825,15.676,23.125,15.221,18.761,18.782,8.464,8.834,-0.522,-0.774,-0.642,-0.539,-0.591,-0.725,-0.064,490.819,335.336,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:49:52,1764.006,0.000,0.182,0.000,42.701,10.619,109.388,42.398,43.232,146.933,153.331,203.305,229.275,231.111,218.692,224.732,34.976,41.370,39.346,39.934,40.522,48.763,47.733,39.601,36.706,38.761,57.539,65.632,54.654,58.207,68.665,78.103,57.655,66.754,64.164,64.482,72.123,72.268,68.403,68.465,40.071,40.216,42.401,41.593,14.829,11.024,24.103,19.042,8.922,9.927,23.762,21.676,19.825,15.494,23.125,15.221,18.761,18.873,8.373,8.834,-0.526,-0.752,-0.632,-0.541,-0.582,-0.697,-0.064,489.972,335.575,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:49:53,1766.312,0.000,0.182,0.000,42.734,10.619,109.661,42.398,43.232,146.933,153.583,203.305,229.275,231.346,218.692,224.752,34.976,41.370,39.323,39.934,40.522,48.763,47.796,39.601,36.706,38.738,57.539,65.685,54.654,58.185,68.665,78.103,57.655,66.754,64.164,64.542,72.123,72.246,68.403,68.503,40.071,40.193,42.401,41.570,16.103,11.571,23.428,19.588,8.467,9.836,24.035,21.949,19.916,15.676,23.216,15.312,18.670,18.782,8.191,8.834,-0.552,-0.791,-0.657,-0.571,-0.604,-0.720,-0.064,488.989,335.738,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:49:54,1766.312,0.000,0.182,0.000,42.734,10.619,109.661,42.398,43.232,146.933,153.583,203.305,229.275,231.346,218.692,224.752,34.976,41.370,39.323,39.934,40.522,48.763,47.796,39.601,36.706,38.738,57.539,65.685,54.654,58.185,68.665,78.103,57.655,66.754,64.164,64.542,72.123,72.246,68.403,68.503,40.071,40.193,42.401,41.570,16.103,11.571,23.428,19.588,8.467,9.836,24.035,21.949,19.916,15.676,23.216,15.312,18.670,18.782,8.191,8.834,-0.552,-0.791,-0.657,-0.571,-0.604,-0.720,-0.064,488.989,335.738,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:49:55,1770.917,0.000,0.182,0.000,42.767,10.593,110.165,42.398,43.232,146.933,153.583,203.305,229.275,231.346,218.927,224.752,34.976,41.370,39.346,39.934,40.592,48.763,47.883,39.601,36.706,38.761,57.605,65.632,54.720,58.207,68.731,78.237,57.655,66.815,64.231,64.542,72.123,72.344,68.469,68.525,40.071,40.216,42.401,41.593,14.829,11.388,24.007,19.406,8.649,10.109,24.490,21.767,19.825,15.494,23.216,15.312,18.761,18.782,8.191,8.834,-0.529,-0.753,-0.627,-0.543,-0.563,-0.698,-0.064,487.228,336.150,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:49:56,1773.133,0.000,0.182,0.000,42.701,10.567,110.416,42.114,43.232,146.933,153.583,203.070,229.275,231.581,218.927,224.752,34.976,41.345,39.402,40.004,40.592,48.842,47.859,39.680,36.706,38.738,57.581,65.685,54.763,58.185,68.731,78.237,57.655,66.815,64.231,64.542,72.166,72.322,68.445,68.579,40.046,40.257,42.375,41.649,14.556,11.206,24.393,19.770,8.558,9.927,24.490,21.767,19.734,15.585,23.216,15.312,18.670,18.691,8.100,8.743,-0.523,-0.769,-0.647,-0.543,-0.574,-0.724,-0.064,486.337,336.318,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:49:57,1775.431,0.000,0.182,0.000,42.734,10.593,110.646,42.114,42.948,146.933,153.583,203.305,229.275,231.581,219.162,224.496,34.976,41.440,39.402,40.004,40.592,48.842,47.883,39.680,36.706,38.738,57.672,65.609,54.787,58.185,68.731,78.296,57.655,66.815,64.231,64.542,72.190,72.382,68.536,68.579,40.071,40.257,42.470,41.649,14.283,11.206,24.200,20.499,8.649,10.200,24.672,21.949,19.916,15.676,23.307,15.221,18.579,18.600,8.009,8.743,-0.547,-0.782,-0.650,-0.563,-0.598,-0.712,-0.064,485.503,336.487,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:49:58,1777.579,0.000,0.182,0.000,42.701,10.567,110.898,42.114,42.948,147.184,153.583,203.305,229.040,231.581,219.162,224.496,35.045,41.415,39.425,40.004,40.592,48.842,47.859,39.601,36.706,38.824,57.647,65.707,54.763,58.268,68.797,78.296,57.655,66.876,64.297,64.603,72.232,72.404,68.512,68.662,40.115,40.280,42.445,41.735,14.283,11.024,24.393,20.226,8.285,9.927,24.672,22.040,19.916,15.767,23.307,15.312,18.579,18.600,7.918,8.834,-0.528,-0.752,-0.635,-0.536,-0.583,-0.697,-0.064,484.600,336.665,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:49:59,1779.859,0.000,0.182,0.000,42.701,10.567,111.172,42.114,42.948,147.184,153.583,203.305,229.040,231.816,219.162,224.517,34.976,41.440,39.402,40.004,40.592,48.819,47.939,39.657,36.746,38.801,57.672,65.685,54.787,58.185,68.797,78.348,57.655,66.853,64.297,64.581,72.256,72.443,68.536,68.640,40.140,40.257,42.470,41.649,14.465,10.569,24.393,20.044,8.558,9.927,24.854,21.858,19.916,15.767,23.216,15.221,18.579,18.600,8.009,8.743,-0.515,-0.763,-0.636,-0.533,-0.590,-0.712,-0.064,483.778,336.786,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:00,1782.146,0.000,0.182,0.000,42.701,10.567,111.402,42.114,42.948,147.184,153.331,203.305,229.040,231.816,219.162,224.496,34.976,41.440,39.402,40.004,40.661,48.905,47.939,39.680,36.706,38.801,57.738,65.609,54.853,58.185,68.797,78.429,57.721,66.876,64.297,64.603,72.256,72.443,68.602,68.640,40.140,40.257,42.470,41.649,14.738,11.115,24.296,20.044,8.467,10.018,25.127,22.040,19.916,15.950,23.398,15.221,18.579,18.691,8.009,8.743,-0.517,-0.739,-0.618,-0.529,-0.561,-0.686,-0.064,482.937,337.015,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:01,1784.295,0.000,0.182,0.000,42.734,10.542,111.905,42.114,42.948,147.184,153.583,203.305,229.040,231.816,219.397,224.496,34.976,41.484,39.489,40.073,40.661,48.905,47.962,39.744,36.769,38.824,57.714,65.632,54.829,58.268,68.864,78.429,57.721,66.951,64.297,64.679,72.365,72.541,68.578,68.662,40.115,40.280,42.514,41.735,14.465,10.933,24.296,19.588,8.194,9.654,24.945,22.131,20.280,15.767,23.398,15.312,18.670,18.691,8.009,8.834,-0.522,-0.743,-0.627,-0.534,-0.577,-0.685,-0.064,482.171,337.131,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:02,1786.541,0.000,0.182,0.000,42.701,10.542,112.157,42.114,42.664,147.184,153.583,203.305,228.804,232.051,219.397,224.261,34.976,41.509,39.489,40.073,40.661,48.905,48.002,39.744,36.769,38.824,57.738,65.707,54.853,58.268,68.864,78.488,57.721,66.951,64.297,64.679,72.389,72.601,68.669,68.798,40.140,40.343,42.539,41.735,14.556,11.571,24.682,20.590,8.285,10.109,25.219,22.222,20.189,15.859,23.580,15.312,18.761,18.600,8.282,8.743,-0.520,-0.777,-0.648,-0.539,-0.594,-0.716,-0.064,481.367,337.298,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:03,1788.820,0.000,0.182,0.000,42.701,10.542,112.430,42.114,42.664,147.436,153.583,203.305,228.804,232.051,219.397,224.281,35.045,41.484,39.489,40.073,40.661,48.968,48.002,39.744,36.769,38.903,57.714,65.707,54.895,58.268,68.864,78.562,57.721,66.951,64.364,64.679,72.365,72.601,68.711,68.798,40.185,40.343,42.514,41.799,15.193,11.662,24.875,19.770,8.012,9.836,25.127,22.313,19.916,15.767,23.489,15.312,18.761,18.600,8.009,8.834,-0.538,-0.770,-0.649,-0.535,-0.598,-0.721,-0.064,480.619,337.464,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:04,1793.323,0.000,0.182,0.000,42.701,10.542,112.934,41.830,42.639,147.184,153.561,203.305,228.549,232.051,219.612,224.281,34.951,41.578,39.529,40.073,40.661,48.968,48.002,39.807,36.848,38.880,57.804,65.685,54.919,58.306,68.930,78.621,57.721,67.012,64.364,64.739,72.455,72.579,68.735,68.837,40.210,40.320,42.539,41.776,15.193,11.571,25.067,20.499,8.194,9.927,25.219,22.222,20.189,15.585,23.489,15.312,18.761,18.691,8.009,8.834,-0.527,-0.758,-0.629,-0.545,-0.584,-0.704,-0.064,479.166,337.758,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:05,1793.323,0.000,0.182,0.000,42.701,10.542,112.934,41.830,42.639,147.184,153.561,203.305,228.549,232.051,219.612,224.281,34.951,41.578,39.529,40.073,40.661,48.968,48.002,39.807,36.848,38.880,57.804,65.685,54.919,58.306,68.930,78.621,57.721,67.012,64.364,64.739,72.455,72.579,68.735,68.837,40.210,40.320,42.539,41.776,15.193,11.571,25.067,20.499,8.194,9.927,25.219,22.222,20.189,15.585,23.489,15.312,18.761,18.691,8.009,8.834,-0.527,-0.758,-0.629,-0.545,-0.584,-0.704,-0.064,479.166,337.758,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:06,1797.899,0.000,0.182,0.000,42.701,10.516,113.416,41.830,42.664,147.436,153.834,203.305,228.569,232.286,219.632,224.261,34.976,41.578,39.631,40.073,40.731,49.047,48.081,39.807,36.848,38.966,57.871,65.768,54.986,58.329,68.996,78.695,57.788,67.088,64.364,64.800,72.522,72.738,68.802,68.935,40.210,40.422,42.608,41.878,14.192,11.571,24.875,20.590,8.012,9.745,25.401,22.495,20.098,15.676,23.580,15.312,18.761,18.691,7.645,8.652,-0.517,-0.740,-0.625,-0.531,-0.575,-0.682,-0.064,477.787,337.981,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:07,1797.899,0.000,0.182,0.000,42.701,10.516,113.416,41.830,42.664,147.436,153.834,203.305,228.569,232.286,219.632,224.261,34.976,41.578,39.631,40.073,40.731,49.047,48.081,39.807,36.848,38.966,57.871,65.768,54.986,58.329,68.996,78.695,57.788,67.088,64.364,64.800,72.522,72.738,68.802,68.935,40.210,40.422,42.608,41.878,14.192,11.571,24.875,20.590,8.012,9.745,25.401,22.495,20.098,15.676,23.580,15.312,18.761,18.691,7.645,8.652,-0.517,-0.740,-0.625,-0.531,-0.575,-0.682,-0.064,477.787,337.981,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:08,1800.183,0.000,0.364,0.000,42.734,10.516,113.689,41.830,42.664,147.436,153.834,203.305,228.569,232.286,219.632,224.046,34.976,41.553,39.529,40.073,40.731,49.047,48.144,39.807,36.848,38.880,57.847,65.685,54.962,58.246,68.996,78.754,57.721,67.088,64.430,64.800,72.497,72.655,68.778,68.912,40.254,40.399,42.583,41.776,15.284,12.482,25.839,21.501,8.285,10.200,25.856,22.678,20.280,15.859,23.762,15.312,18.944,18.691,8.100,8.743,-0.537,-0.768,-0.651,-0.540,-0.590,-0.701,-0.064,477.176,338.095,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:09,1802.501,0.000,0.182,0.000,42.701,10.516,113.941,41.830,42.380,147.436,153.583,203.305,228.334,232.286,219.868,224.281,34.976,41.648,39.608,40.073,40.731,49.047,48.144,39.807,36.848,38.943,57.871,65.746,54.986,58.306,68.996,78.754,57.788,67.088,64.430,64.876,72.588,72.776,68.868,68.973,40.279,40.399,42.608,41.855,14.556,11.571,25.550,20.226,7.921,9.563,25.856,22.495,20.098,15.859,23.853,15.312,18.761,18.600,7.827,8.652,-0.520,-0.743,-0.627,-0.520,-0.572,-0.675,-0.064,476.508,338.328,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:10,1802.501,0.000,0.182,0.000,42.701,10.516,113.941,41.830,42.380,147.436,153.583,203.305,228.334,232.286,219.868,224.281,34.976,41.648,39.608,40.073,40.731,49.047,48.144,39.807,36.848,38.943,57.871,65.746,54.986,58.306,68.996,78.754,57.788,67.088,64.430,64.876,72.588,72.776,68.868,68.973,40.279,40.399,42.608,41.855,14.556,11.571,25.550,20.226,7.921,9.563,25.856,22.495,20.098,15.859,23.853,15.312,18.761,18.600,7.827,8.652,-0.520,-0.743,-0.627,-0.520,-0.572,-0.675,-0.064,476.508,338.328,10.337,6.958,15.590,13.797,4.701,22.539,10.867,347.712,7.431,198.319,222.944,268.781,83.632,243.199,11.700,9.000,18.200,16.500,6.700,23.000,16.800,
2021/04/01 03:50:11,1804.793,0.000,0.182,0.000,42.701,10.516,114.171,41.830,42.380,147.436,153.834,203.305,228.569,232.286,219.868,224.026,34.976,41.623,39.608,40.142,40.731,49.111,48.208,39.886,36.911,38.943,57.913,65.746,54.962,58.306,69.063,78.813,57.721,67.148,64.430,64.876,72.564,72.776,68.844,68.973,40.254,40.462,42.653,41.855,14.556,11.024,25.067,20.590,7.739,9.654,25.765,22.587,20.280,16.041,23.762,15.494,18.852,18.691,7.645,8.743,-0.534,-0.758,-0.644,-0.550,-0.587,-0.705,-0.064,476.014,338.385,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:12,1809.487,0.000,0.364,0.000,42.701,10.490,114.674,41.547,42.380,147.687,153.834,203.305,228.334,232.521,219.868,224.026,34.976,41.648,39.694,40.116,40.800,49.111,48.231,39.886,36.911,38.966,57.937,65.768,55.052,58.268,69.063,78.887,57.788,67.148,64.497,64.936,72.654,72.798,68.935,69.056,40.279,40.422,42.678,41.878,14.738,11.571,25.164,20.226,7.921,9.654,26.220,22.860,20.553,15.950,23.671,15.585,18.852,18.782,7.645,8.743,-0.527,-0.758,-0.630,-0.550,-0.584,-0.705,-0.064,474.963,338.665,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:13,1809.487,0.000,0.364,0.000,42.701,10.490,114.674,41.547,42.380,147.687,153.834,203.305,228.334,232.521,219.868,224.026,34.976,41.648,39.694,40.116,40.800,49.111,48.231,39.886,36.911,38.966,57.937,65.768,55.052,58.268,69.063,78.887,57.788,67.148,64.497,64.936,72.654,72.798,68.935,69.056,40.279,40.422,42.678,41.878,14.738,11.571,25.164,20.226,7.921,9.654,26.220,22.860,20.553,15.950,23.671,15.585,18.852,18.782,7.645,8.743,-0.527,-0.758,-0.630,-0.550,-0.584,-0.705,-0.064,474.963,338.665,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:14,1814.091,0.000,0.182,0.000,42.734,10.464,115.430,41.547,42.096,147.687,153.834,203.305,228.099,232.521,220.103,223.790,34.976,41.717,39.694,40.142,40.731,49.190,48.231,39.886,36.911,39.046,58.004,65.768,55.052,58.404,69.129,78.947,57.788,67.209,64.497,65.012,72.721,72.935,69.001,69.132,40.279,40.549,42.678,41.941,14.829,11.571,25.453,20.317,7.739,9.381,26.402,22.951,20.553,16.041,23.853,15.403,18.852,18.691,7.827,8.652,-0.516,-0.745,-0.629,-0.518,-0.582,-0.696,-0.064,473.888,338.950,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:15,1816.492,0.000,0.182,0.000,42.701,10.464,115.681,41.547,42.096,147.687,154.086,203.305,228.099,232.521,220.103,224.026,34.976,41.692,39.694,40.142,40.800,49.190,48.287,39.886,36.911,39.046,57.979,65.768,55.094,58.404,69.129,79.006,57.788,67.209,64.497,64.936,72.697,72.935,68.977,69.132,40.254,40.549,42.653,41.941,15.102,11.662,25.067,21.046,7.739,9.472,26.675,23.133,20.553,16.132,23.944,15.312,18.852,18.600,8.009,8.834,-0.517,-0.779,-0.647,-0.534,-0.594,-0.716,-0.064,473.405,339.125,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:16,1818.811,0.000,0.182,0.000,42.701,10.464,115.681,41.547,42.096,147.687,154.086,203.305,228.099,232.756,220.103,224.026,35.045,41.717,39.750,40.142,40.800,49.190,48.350,39.949,36.975,39.022,58.004,65.746,55.118,58.382,69.195,79.080,57.788,67.285,64.563,65.012,72.787,72.973,69.068,69.170,40.349,40.526,42.747,41.981,15.011,11.571,25.839,20.681,7.647,9.563,26.857,23.224,20.553,16.405,23.853,15.312,19.035,18.691,8.009,9.016,-0.527,-0.752,-0.632,-0.541,-0.582,-0.699,-0.064,472.906,339.120,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:17,1821.053,0.000,0.182,0.000,42.701,10.464,116.185,41.547,42.096,147.938,154.086,203.305,228.099,232.756,220.103,223.790,34.976,41.787,39.773,40.211,40.800,49.190,48.350,39.949,36.975,39.046,58.070,65.768,55.118,58.404,69.195,79.080,57.788,67.285,64.563,65.073,72.787,72.995,69.068,69.192,40.349,40.549,42.747,42.004,14.738,11.480,25.935,20.864,7.739,9.381,26.857,23.315,20.826,16.314,23.944,15.312,18.852,18.691,7.918,8.925,-0.536,-0.765,-0.637,-0.551,-0.580,-0.699,-0.064,472.392,339.353,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:18,1823.413,0.000,0.182,0.000,42.701,10.464,116.458,41.547,42.096,147.938,154.086,203.305,227.864,232.756,220.103,223.575,34.976,41.787,39.750,40.211,40.869,49.253,48.350,39.949,36.975,39.022,58.070,65.746,55.118,58.382,69.195,79.139,57.788,67.285,64.563,65.012,72.853,73.049,69.134,69.170,40.349,40.526,42.747,41.981,14.101,11.115,24.971,20.317,7.830,9.472,26.857,23.315,20.735,16.497,24.035,15.403,18.944,18.600,8.009,8.925,-0.510,-0.767,-0.635,-0.529,-0.586,-0.707,-0.064,471.848,339.467,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:19,1825.748,0.000,0.182,0.000,42.701,10.438,116.688,41.263,42.096,147.938,154.086,203.305,227.864,232.756,220.338,223.790,35.045,41.787,39.773,40.211,40.775,49.253,48.350,39.949,36.975,39.046,58.136,65.768,55.185,58.404,69.171,79.139,57.830,67.285,64.605,65.073,72.853,73.071,69.134,69.268,40.418,40.549,42.747,42.004,15.102,11.935,25.935,21.137,7.921,9.290,27.039,23.133,20.735,16.497,24.126,15.312,18.944,18.600,8.009,8.834,-0.531,-0.763,-0.637,-0.548,-0.590,-0.711,-0.064,471.274,339.633,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:20,1825.748,0.000,0.182,0.000,42.701,10.438,116.688,41.263,42.096,147.938,154.086,203.305,227.864,232.756,220.338,223.790,35.045,41.787,39.773,40.211,40.775,49.253,48.350,39.949,36.975,39.046,58.136,65.768,55.185,58.404,69.171,79.139,57.830,67.285,64.605,65.073,72.853,73.071,69.134,69.268,40.418,40.549,42.747,42.004,15.102,11.935,25.935,21.137,7.921,9.290,27.039,23.133,20.735,16.497,24.126,15.312,18.944,18.600,8.009,8.834,-0.531,-0.763,-0.637,-0.548,-0.590,-0.711,-0.064,471.274,339.633,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:21,1830.343,0.000,0.182,0.000,42.701,10.438,117.214,41.263,42.096,148.189,154.086,203.305,227.629,232.991,220.338,223.575,34.976,41.856,39.773,40.211,40.869,49.253,48.350,39.949,36.975,39.046,58.203,65.768,55.185,58.404,69.261,79.213,57.788,67.345,64.629,65.073,72.920,73.132,69.200,69.268,40.418,40.549,42.747,42.004,14.556,10.660,25.550,20.864,7.830,9.381,27.312,23.497,20.917,16.405,24.126,15.312,18.944,18.600,8.100,8.925,-0.515,-0.733,-0.623,-0.530,-0.571,-0.682,-0.064,470.254,339.856,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:22,1832.606,0.000,0.182,0.000,42.701,10.412,117.695,41.263,42.096,147.938,154.086,203.305,227.629,232.991,220.338,223.555,35.045,41.856,39.750,40.211,40.869,49.253,48.429,40.013,36.975,39.022,58.203,65.746,55.251,58.382,69.261,79.272,57.854,67.345,64.629,65.133,72.920,73.109,69.200,69.306,40.418,40.526,42.816,41.981,14.829,11.206,25.646,21.046,7.739,9.199,27.130,23.679,21.099,16.497,24.126,15.312,18.944,18.691,7.827,8.925,-0.520,-0.745,-0.632,-0.516,-0.581,-0.697,-0.064,469.766,339.975,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:23,1834.937,0.000,0.182,0.000,42.701,10.438,117.717,40.979,41.812,147.938,154.086,203.305,227.629,232.991,220.338,223.575,35.045,41.856,39.773,40.281,40.869,49.253,48.429,40.013,37.054,39.046,58.203,65.707,55.251,58.404,69.328,79.272,57.854,67.345,64.629,65.133,72.986,73.207,69.200,69.329,40.418,40.549,42.816,42.004,14.374,11.571,26.224,21.228,7.739,9.381,27.312,23.588,21.371,16.497,24.126,15.312,18.944,18.691,8.009,9.016,-0.522,-0.743,-0.622,-0.533,-0.577,-0.690,-0.064,469.215,339.980,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:24,1837.236,0.000,0.182,0.000,42.701,10.412,118.199,40.979,41.812,148.189,154.086,203.305,227.629,232.991,220.573,223.555,35.045,41.856,39.837,40.281,40.869,49.316,48.492,40.013,36.975,39.109,58.203,65.768,55.317,58.404,69.328,79.331,57.854,67.345,64.696,65.133,72.986,73.207,69.267,69.389,40.418,40.628,42.816,42.084,14.829,11.753,26.128,20.773,7.830,9.290,27.404,23.862,21.190,16.770,24.217,15.312,19.126,18.691,8.009,8.925,-0.516,-0.768,-0.638,-0.535,-0.594,-0.716,-0.064,468.621,340.094,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:25,1839.416,0.000,0.182,0.000,42.701,10.412,118.451,40.979,41.812,148.189,154.337,203.305,227.629,233.226,220.573,223.555,34.976,41.925,39.814,40.281,40.869,49.316,48.429,40.013,36.975,39.086,58.269,65.746,55.317,58.382,69.328,79.405,57.854,67.421,64.696,65.209,73.052,73.185,69.267,69.367,40.418,40.605,42.816,42.060,13.555,11.753,25.550,20.864,7.830,9.381,27.495,23.770,21.099,16.770,24.308,15.312,19.035,18.691,8.009,8.925,-0.529,-0.757,-0.633,-0.550,-0.587,-0.702,-0.064,468.072,340.203,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:26,1839.416,0.000,0.182,0.000,42.701,10.412,118.451,40.979,41.812,148.189,154.337,203.305,227.629,233.226,220.573,223.555,34.976,41.925,39.814,40.281,40.869,49.316,48.429,40.013,36.975,39.086,58.269,65.746,55.317,58.382,69.328,79.405,57.854,67.421,64.696,65.209,73.052,73.185,69.267,69.367,40.418,40.605,42.816,42.060,13.555,11.753,25.550,20.864,7.830,9.381,27.495,23.770,21.099,16.770,24.308,15.312,19.035,18.691,8.009,8.925,-0.529,-0.757,-0.633,-0.550,-0.587,-0.702,-0.064,468.072,340.203,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:27,1844.005,0.000,0.182,0.000,42.701,10.386,118.954,40.979,41.528,148.189,154.337,203.305,227.393,233.226,220.573,223.555,34.976,41.925,39.814,40.281,40.869,49.316,48.492,40.013,37.054,39.086,58.336,65.685,55.317,58.306,69.394,79.464,57.854,67.421,64.696,65.209,73.119,73.246,69.333,69.367,40.487,40.605,42.886,42.060,14.010,10.751,25.550,21.410,7.647,9.107,27.404,24.044,20.917,16.679,24.308,15.312,19.217,18.782,7.918,8.925,-0.522,-0.767,-0.641,-0.536,-0.599,-0.717,-0.064,466.959,340.487,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:28,1846.263,0.000,0.182,0.000,42.701,10.386,119.206,40.979,41.528,148.189,154.337,203.305,227.393,233.226,220.808,223.319,34.976,41.995,39.814,40.281,40.939,49.395,48.556,40.092,37.054,39.086,58.336,65.746,55.317,58.382,69.394,79.524,57.921,67.482,64.762,65.270,73.119,73.246,69.400,69.443,40.487,40.605,42.886,42.060,13.373,11.480,25.260,21.046,7.556,9.107,27.312,24.226,21.008,16.588,24.217,15.312,19.399,19.055,8.100,8.925,-0.534,-0.760,-0.634,-0.548,-0.570,-0.695,-0.064,466.366,340.544,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:29,1848.512,0.000,0.182,0.000,42.701,10.386,119.480,40.979,41.528,148.441,154.337,203.305,227.393,233.226,220.808,223.340,35.045,41.995,39.877,40.350,40.939,49.395,48.556,40.092,37.054,39.086,58.336,65.746,55.317,58.443,69.394,79.598,57.921,67.482,64.762,65.270,73.185,73.306,69.400,69.443,40.487,40.668,42.886,42.124,13.737,11.753,25.935,21.593,7.556,9.199,27.495,24.317,21.280,16.588,24.126,15.221,19.490,19.055,8.191,8.834,-0.516,-0.741,-0.622,-0.536,-0.577,-0.693,-0.064,465.815,340.663,12.987,6.907,20.000,14.714,3.688,25.423,11.344,6.633,34.380,202.333,223.348,257.471,84.357,236.870,13.800,8.800,21.900,17.300,5.700,25.800,17.200,
2021/04/01 03:50:30,1853.109,0.000,0.182,0.000,42.701,10.360,120.213,40.979,41.503,148.441,154.567,203.305,227.373,233.226,220.788,223.319,35.020,42.064,39.956,40.350,40.939,49.459,48.635,40.155,37.117,39.149,58.402,65.746,55.384,58.443,69.460,79.657,57.921,67.542,64.829,65.330,73.252,73.382,69.466,69.503,40.487,40.668,42.886,42.124,12.918,11.297,25.453,21.319,7.465,9.107,27.404,24.408,21.644,16.314,24.126,15.312,19.763,19.055,8.191,8.925,-0.521,-0.781,-0.650,-0.536,-0.596,-0.721,-0.064,464.709,340.772,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:31,1853.109,0.000,0.182,0.000,42.701,10.360,120.213,40.979,41.503,148.441,154.567,203.305,227.373,233.226,220.788,223.319,35.020,42.064,39.956,40.350,40.939,49.459,48.635,40.155,37.117,39.149,58.402,65.746,55.384,58.443,69.460,79.657,57.921,67.542,64.829,65.330,73.252,73.382,69.466,69.503,40.487,40.668,42.886,42.124,12.918,11.297,25.453,21.319,7.465,9.107,27.404,24.408,21.644,16.314,24.126,15.312,19.763,19.055,8.191,8.925,-0.521,-0.781,-0.650,-0.536,-0.596,-0.721,-0.064,464.709,340.772,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:32,1855.400,0.000,0.182,0.000,42.701,10.360,120.465,40.695,41.528,148.441,154.589,203.305,227.158,233.462,220.808,223.319,35.045,42.064,39.979,40.350,40.939,49.436,48.635,40.132,37.094,39.251,58.402,65.829,55.384,58.465,69.460,79.635,57.921,67.520,64.829,65.308,73.252,73.465,69.466,69.601,40.557,40.770,42.955,42.226,13.737,11.753,25.453,21.137,7.465,9.016,27.312,24.681,21.826,16.314,24.126,15.221,19.672,19.147,8.009,8.925,-0.500,-0.744,-0.620,-0.516,-0.571,-0.697,-0.064,464.171,340.834,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:33,1857.704,0.000,0.182,0.000,42.701,10.360,120.716,40.695,41.528,148.692,154.589,203.305,227.158,233.462,220.808,223.084,35.045,42.064,39.956,40.350,41.008,49.436,48.721,40.132,37.094,39.228,58.402,65.806,55.450,58.518,69.460,79.709,57.921,67.520,64.829,65.384,73.318,73.443,69.533,69.640,40.557,40.747,42.955,42.203,14.192,11.662,26.321,21.228,7.647,8.925,27.677,24.681,21.826,16.405,24.217,15.221,19.763,19.147,8.191,9.016,-0.505,-0.741,-0.618,-0.517,-0.580,-0.691,-0.064,463.609,340.943,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:34,1857.704,0.000,0.182,0.000,42.701,10.360,120.716,40.695,41.528,148.692,154.589,203.305,227.158,233.462,220.808,223.084,35.045,42.064,39.956,40.350,41.008,49.436,48.721,40.132,37.094,39.228,58.402,65.806,55.450,58.518,69.460,79.709,57.921,67.520,64.829,65.384,73.318,73.443,69.533,69.640,40.557,40.747,42.955,42.203,14.192,11.662,26.321,21.228,7.647,8.925,27.677,24.681,21.826,16.405,24.217,15.221,19.763,19.147,8.191,9.016,-0.505,-0.741,-0.618,-0.517,-0.580,-0.691,-0.064,463.609,340.943,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:35,1862.267,0.000,0.182,0.000,42.701,10.334,121.220,40.695,41.244,148.692,154.589,203.305,227.158,233.462,221.044,223.084,35.045,42.064,39.956,40.350,41.008,49.436,48.698,40.132,37.094,39.149,58.468,65.746,55.450,58.382,69.527,79.768,57.921,67.520,64.895,65.384,73.384,73.443,69.533,69.579,40.626,40.668,42.955,42.124,14.374,11.753,26.128,21.410,7.647,8.652,27.950,24.772,21.826,16.314,24.035,15.221,19.854,19.238,8.100,9.016,-0.513,-0.742,-0.622,-0.512,-0.575,-0.693,-0.064,462.521,341.057,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:36,1864.607,0.000,0.182,0.000,42.701,10.334,121.745,40.695,41.244,148.692,154.840,203.305,226.923,233.462,221.044,223.104,34.976,42.133,40.019,40.419,41.008,49.436,48.698,40.132,37.173,39.228,58.468,65.746,55.516,58.443,69.527,79.768,57.921,67.596,64.829,65.384,73.384,73.518,69.599,69.700,40.626,40.747,42.955,42.203,14.101,11.388,25.935,21.410,7.739,8.743,27.950,24.772,22.008,16.497,24.035,15.221,19.945,19.147,8.100,8.925,-0.528,-0.777,-0.644,-0.540,-0.602,-0.721,-0.064,461.958,341.166,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:37,1866.921,0.000,0.182,0.000,42.701,10.334,121.975,40.695,41.219,148.943,154.819,203.305,227.138,233.697,221.023,223.319,35.020,42.133,40.019,40.350,41.008,49.522,48.761,40.155,37.117,39.228,58.535,65.806,55.516,58.518,69.527,79.849,57.921,67.618,64.895,65.467,73.451,73.579,69.666,69.700,40.557,40.747,42.955,42.203,13.919,11.571,25.646,21.228,7.647,8.834,27.950,25.137,22.099,16.405,24.035,15.129,19.945,19.238,8.191,8.925,-0.531,-0.790,-0.655,-0.552,-0.606,-0.737,-0.064,461.426,341.119,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:38,1869.187,0.000,0.364,0.000,42.701,10.334,122.227,40.412,41.244,148.943,154.840,203.305,227.158,233.697,221.279,223.084,35.045,42.203,40.042,40.419,41.008,49.499,48.784,40.132,37.173,39.251,58.535,65.768,55.516,58.465,69.527,79.901,57.921,67.596,64.895,65.444,73.451,73.601,69.666,69.722,40.626,40.770,43.024,42.226,13.828,12.026,25.550,21.137,7.556,8.743,28.223,25.228,22.099,16.588,24.035,15.221,19.945,19.238,8.282,9.016,-0.513,-0.766,-0.641,-0.528,-0.587,-0.709,-0.064,460.919,341.290,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:39,1871.455,0.000,0.182,0.000,42.701,10.308,122.479,40.695,41.244,148.943,154.840,203.305,226.923,233.697,221.044,223.084,35.045,42.203,40.042,40.419,41.008,49.578,48.761,40.211,37.173,39.251,58.535,65.829,55.583,58.541,69.527,79.901,57.987,67.657,64.895,65.444,73.451,73.662,69.666,69.798,40.626,40.770,43.024,42.289,13.737,12.482,25.935,21.775,7.830,9.016,27.859,25.501,22.281,16.405,24.035,15.221,19.945,19.147,8.191,9.016,-0.519,-0.751,-0.638,-0.519,-0.572,-0.687,-0.064,460.363,341.347,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:40,1873.742,0.000,0.182,0.000,42.701,10.308,122.730,40.412,41.244,148.943,154.840,203.305,226.923,233.697,221.279,222.849,35.045,42.272,40.106,40.419,41.008,49.578,48.761,40.211,37.173,39.251,58.535,65.829,55.583,58.541,69.527,79.961,57.987,67.657,64.962,65.520,73.517,73.662,69.732,69.798,40.626,40.834,43.024,42.289,14.283,12.482,26.224,21.501,7.830,8.925,28.223,25.774,22.372,16.314,24.035,15.221,20.036,19.329,8.282,9.016,-0.523,-0.751,-0.630,-0.541,-0.583,-0.702,-0.064,459.820,341.451,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:41,1876.126,0.000,0.182,0.000,42.701,10.308,122.982,40.412,41.244,148.943,154.840,203.305,226.923,233.697,221.279,222.849,35.045,42.272,40.106,40.419,41.008,49.641,48.840,40.211,37.236,39.315,58.601,65.829,55.649,58.541,69.527,80.020,57.921,67.717,64.962,65.520,73.517,73.738,69.732,69.859,40.696,40.834,43.024,42.289,13.828,12.482,25.550,21.775,7.556,8.652,28.314,25.774,22.372,16.405,24.035,15.221,20.128,19.329,8.373,9.016,-0.539,-0.770,-0.641,-0.554,-0.583,-0.708,-0.064,459.263,341.451,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:42,1878.398,0.000,0.182,0.000,42.734,10.308,123.508,40.412,41.244,149.194,155.092,203.305,226.923,233.932,221.279,222.869,35.045,42.272,40.083,40.419,41.078,49.578,48.840,40.211,37.173,39.228,58.601,65.806,55.649,58.518,69.593,80.020,57.987,67.717,64.962,65.520,73.583,73.715,69.799,69.837,40.696,40.810,43.094,42.266,14.283,12.755,26.224,21.957,7.556,8.652,28.496,25.774,22.554,16.497,23.853,15.221,20.219,19.420,8.282,9.107,-0.507,-0.750,-0.624,-0.524,-0.587,-0.700,-0.064,458.751,341.513,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:43,1880.642,0.000,0.182,0.000,42.701,10.308,123.759,40.412,41.244,149.194,155.092,203.305,226.923,233.932,221.279,222.869,35.045,42.272,40.106,40.419,41.078,49.641,48.864,40.274,37.236,39.315,58.601,65.829,55.583,58.541,69.593,80.094,57.987,67.717,65.028,65.581,73.583,73.798,69.799,69.859,40.696,40.834,43.094,42.289,14.192,12.664,25.935,22.230,7.647,8.743,28.314,26.047,22.645,16.497,23.944,15.221,20.219,19.420,8.373,9.016,-0.504,-0.734,-0.625,-0.509,-0.557,-0.678,-0.064,458.212,341.575,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:44,1883.015,0.000,0.182,0.000,42.701,10.282,123.989,40.412,41.244,149.194,155.092,203.305,226.923,233.932,221.279,222.849,35.045,42.341,40.185,40.488,41.078,49.641,48.840,40.274,37.236,39.315,58.668,65.829,55.649,58.541,69.593,80.094,57.987,67.717,65.028,65.581,73.650,73.798,69.799,69.919,40.696,40.897,43.094,42.353,14.465,13.211,26.417,22.595,7.647,9.016,28.496,26.230,22.736,16.770,23.853,15.129,20.310,19.511,8.373,9.107,-0.508,-0.719,-0.609,-0.524,-0.561,-0.671,-0.064,457.650,341.684,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:45,1885.295,0.000,0.182,0.000,42.701,10.282,124.493,40.412,41.244,149.194,155.092,203.305,226.923,233.932,221.514,222.849,35.045,42.341,40.162,40.419,41.052,49.641,48.904,40.274,37.236,39.228,58.668,65.806,55.649,58.518,69.569,80.153,57.963,67.793,65.004,65.581,73.650,73.776,69.865,69.837,40.696,40.874,43.094,42.266,14.465,12.846,26.321,22.595,7.556,8.834,28.769,26.321,22.826,16.497,23.853,15.221,20.401,19.511,8.464,9.107,-0.500,-0.742,-0.619,-0.517,-0.574,-0.693,-0.064,457.156,341.684,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
