Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:50:46,1887.651,0.000,0.182,0.000,42.701,10.282,124.515,40.412,41.219,149.446,155.070,203.305,226.667,233.932,221.258,222.869,35.020,42.341,40.185,40.488,41.078,49.720,48.983,40.338,37.300,39.378,58.668,65.829,55.649,58.601,69.593,80.227,57.987,67.793,65.028,65.641,73.650,73.935,69.865,69.995,40.696,40.897,43.094,42.432,14.101,12.846,26.707,23.141,7.556,8.834,28.678,26.230,23.099,16.405,23.853,15.221,20.492,19.420,8.464,9.107,-0.504,-0.716,-0.602,-0.515,-0.558,-0.668,-0.064,456.649,341.741,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:47,1889.939,0.000,0.182,0.000,42.667,10.282,124.745,40.412,41.219,149.446,155.322,203.305,226.903,234.167,221.493,222.613,35.020,42.411,40.162,40.488,41.078,49.720,48.983,40.274,37.300,39.291,58.668,65.806,55.716,58.579,69.593,80.227,57.987,67.793,65.094,65.641,73.716,73.912,69.865,69.973,40.696,40.874,43.094,42.329,14.101,11.753,26.321,22.504,7.739,8.743,28.678,26.321,23.008,16.405,23.762,15.221,20.492,19.511,8.464,9.107,-0.519,-0.745,-0.631,-0.516,-0.582,-0.696,-0.064,456.105,341.798,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:48,1892.267,0.000,0.182,0.000,42.701,10.256,125.248,40.412,40.960,149.446,155.343,203.305,226.688,234.167,221.514,222.613,35.045,42.411,40.162,40.488,41.147,49.720,49.006,40.338,37.300,39.291,58.734,65.746,55.716,58.518,69.593,80.286,57.987,67.853,65.094,65.641,73.716,73.837,69.931,69.973,40.765,40.874,43.094,42.329,13.464,12.664,26.032,22.595,7.556,8.652,28.678,26.594,23.281,16.497,23.762,15.312,20.492,19.511,8.828,9.199,-0.522,-0.744,-0.631,-0.536,-0.578,-0.690,-0.064,455.610,341.855,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:49,1892.267,0.000,0.182,0.000,42.701,10.256,125.248,40.412,40.960,149.446,155.343,203.305,226.688,234.167,221.514,222.613,35.045,42.411,40.162,40.488,41.147,49.720,49.006,40.338,37.300,39.291,58.734,65.746,55.716,58.518,69.593,80.286,57.987,67.853,65.094,65.641,73.716,73.837,69.931,69.973,40.765,40.874,43.094,42.329,13.464,12.664,26.032,22.595,7.556,8.652,28.678,26.594,23.281,16.497,23.762,15.312,20.492,19.511,8.828,9.199,-0.522,-0.744,-0.631,-0.536,-0.578,-0.690,-0.064,455.610,341.855,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:50,1896.953,0.000,0.182,0.000,42.701,10.256,126.003,40.128,40.960,149.697,155.343,203.305,226.688,234.167,221.279,222.613,35.045,42.480,40.248,40.558,41.122,49.720,48.983,40.338,37.300,39.378,58.800,65.829,55.782,58.601,69.635,80.345,57.963,67.853,65.070,65.717,73.783,73.995,69.931,70.132,40.765,40.976,43.163,42.432,14.192,12.482,26.610,22.321,7.283,8.652,28.860,26.776,23.372,16.405,23.762,15.312,20.492,19.511,8.737,9.199,-0.514,-0.743,-0.620,-0.536,-0.575,-0.693,-0.064,454.486,341.969,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:51,1899.199,0.000,0.182,0.000,42.701,10.256,126.255,40.128,40.960,149.697,155.343,203.305,226.688,234.167,221.514,222.613,35.045,42.455,40.327,40.558,41.147,49.784,49.069,40.338,37.300,39.378,58.776,65.829,55.758,58.662,69.659,80.419,58.053,67.853,65.161,65.717,73.758,74.071,69.974,70.132,40.740,40.976,43.138,42.432,14.829,12.755,26.899,23.506,7.374,8.743,29.497,26.958,23.554,16.314,23.671,15.312,20.492,19.511,8.828,9.290,-0.514,-0.776,-0.644,-0.533,-0.592,-0.711,-0.064,453.985,342.021,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:52,1901.527,0.000,0.182,0.000,42.701,10.230,126.507,40.128,40.960,149.697,155.343,203.305,226.688,234.167,221.514,222.378,35.045,42.480,40.327,40.558,41.147,49.720,49.046,40.417,37.379,39.457,58.800,65.829,55.782,58.662,69.593,80.478,58.053,67.929,65.161,65.778,73.849,74.071,69.998,70.132,40.765,40.976,43.163,42.432,14.283,13.211,26.321,23.050,7.283,8.561,29.224,27.049,23.554,16.314,23.580,15.403,20.583,19.602,8.828,9.381,-0.517,-0.736,-0.616,-0.532,-0.568,-0.664,-0.064,453.410,342.078,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:53,1903.844,0.000,0.182,0.000,42.701,10.230,126.759,40.128,40.960,149.948,155.595,203.540,226.688,234.167,221.514,222.378,35.045,42.480,40.304,40.558,41.147,49.784,49.109,40.338,37.379,39.355,58.800,65.806,55.848,58.640,69.659,80.478,57.987,67.929,65.161,65.778,73.849,74.049,70.064,70.109,40.834,40.953,43.163,42.409,13.828,12.482,26.803,23.233,7.192,8.652,29.315,27.140,24.009,16.405,23.489,15.403,20.492,19.602,8.828,9.472,-0.504,-0.722,-0.607,-0.519,-0.563,-0.673,-0.064,452.865,342.078,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:54,1906.136,0.000,0.182,0.000,42.701,10.230,127.010,40.128,40.960,149.697,155.595,203.540,226.688,234.167,221.514,222.378,35.045,42.524,40.304,40.558,41.147,49.784,49.109,40.417,37.379,39.355,58.843,65.806,55.824,58.579,69.659,80.537,58.053,67.990,65.227,65.778,73.825,74.049,70.040,70.170,40.809,40.953,43.207,42.409,14.374,13.393,26.321,24.144,7.010,8.652,29.497,27.322,24.009,16.314,23.489,15.312,20.583,19.420,8.919,9.563,-0.505,-0.748,-0.633,-0.521,-0.574,-0.696,-0.064,452.327,342.145,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:55,1906.136,0.000,0.182,0.000,42.701,10.230,127.010,40.128,40.960,149.697,155.595,203.540,226.688,234.167,221.514,222.378,35.045,42.524,40.304,40.558,41.147,49.784,49.109,40.417,37.379,39.355,58.843,65.806,55.824,58.579,69.659,80.537,58.053,67.990,65.227,65.778,73.825,74.049,70.040,70.170,40.809,40.953,43.207,42.409,14.374,13.393,26.321,24.144,7.010,8.652,29.497,27.322,24.009,16.314,23.489,15.312,20.583,19.420,8.919,9.563,-0.505,-0.748,-0.633,-0.521,-0.574,-0.696,-0.064,452.327,342.145,10.058,8.720,20.640,16.279,2.518,26.912,12.940,17.354,36.607,216.925,227.490,263.157,88.297,233.484,11.200,10.200,22.500,18.500,5.700,27.300,18.500,
2021/04/01 03:50:56,1908.418,0.000,0.182,0.000,42.701,10.230,127.262,40.128,40.960,149.948,155.847,203.305,226.688,234.402,221.514,222.378,35.045,42.619,40.304,40.558,41.216,49.784,49.109,40.417,37.379,39.355,58.867,65.806,55.848,58.640,69.659,80.537,58.053,67.990,65.227,65.838,73.915,74.109,70.064,70.170,40.834,40.953,43.163,42.409,14.283,12.937,26.803,22.777,7.374,8.561,29.588,27.322,24.009,16.497,23.580,15.494,20.219,19.147,9.010,9.563,-0.509,-0.746,-0.621,-0.522,-0.585,-0.697,-0.064,451.759,342.135,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:50:57,1912.993,0.000,0.182,0.000,42.701,10.230,128.017,40.128,40.935,150.199,155.825,203.305,226.667,234.402,221.493,222.378,35.020,42.593,40.391,40.558,41.216,49.784,49.189,40.417,37.379,39.457,58.909,65.904,55.890,58.738,69.659,80.611,58.053,67.990,65.227,65.838,73.957,74.268,70.107,70.328,40.809,41.103,43.207,42.495,14.283,12.937,26.514,23.506,7.101,8.652,29.771,27.505,24.191,16.405,23.489,15.585,20.310,19.147,9.192,9.654,-0.519,-0.743,-0.621,-0.541,-0.578,-0.687,-0.064,450.628,342.249,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:50:58,1915.302,0.000,0.182,0.000,42.701,10.204,128.269,39.844,40.676,150.199,155.847,203.305,226.453,234.402,221.514,222.143,35.045,42.663,40.367,40.627,41.216,49.870,49.189,40.503,37.465,39.434,58.909,65.806,55.890,58.715,69.659,80.692,58.053,68.073,65.294,65.936,74.024,74.170,70.173,70.306,40.809,41.016,43.207,42.409,14.192,13.940,27.092,23.688,6.919,8.652,29.953,27.687,24.373,16.405,23.489,15.585,20.401,19.238,9.192,9.745,-0.512,-0.734,-0.616,-0.531,-0.572,-0.685,-0.064,450.040,342.254,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:50:59,1917.594,0.000,0.182,0.000,42.701,10.204,128.543,39.844,40.676,150.199,155.847,203.305,226.453,234.402,221.514,222.163,35.045,42.663,40.431,40.627,41.216,49.847,49.189,40.480,37.442,39.497,58.975,65.882,55.957,58.776,69.659,80.671,58.053,68.050,65.294,65.914,74.024,74.306,70.173,70.367,40.879,41.079,43.207,42.551,13.282,13.848,26.899,23.688,7.101,8.652,30.044,27.687,24.282,16.223,23.398,15.676,20.310,19.147,9.192,9.745,-0.514,-0.732,-0.618,-0.528,-0.569,-0.681,-0.064,449.435,342.306,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:00,1919.871,0.000,0.182,0.000,42.701,10.204,128.773,39.844,40.651,150.199,156.076,203.305,226.667,234.402,221.493,222.143,35.020,42.688,40.431,40.627,41.216,49.926,49.252,40.480,37.442,39.434,58.999,65.806,55.981,58.715,69.659,80.745,58.053,68.050,65.294,65.914,74.114,74.246,70.264,70.306,40.904,41.016,43.302,42.472,13.737,13.666,26.417,23.597,6.828,8.743,30.226,27.869,24.554,16.223,23.398,15.585,20.401,19.147,9.283,9.836,-0.517,-0.738,-0.624,-0.531,-0.573,-0.683,-0.064,448.866,342.358,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:01,1922.123,0.000,0.182,0.000,42.701,10.178,129.276,39.844,40.676,150.451,156.098,203.305,226.453,234.402,221.514,222.143,35.045,42.663,40.367,40.627,41.216,49.847,49.252,40.480,37.442,39.497,58.975,65.806,55.957,58.715,69.659,80.745,58.120,68.050,65.294,65.975,74.157,74.306,70.306,70.367,40.879,41.079,43.276,42.472,14.010,13.393,27.189,23.506,7.101,8.561,29.953,28.051,24.463,16.223,23.398,15.676,20.310,19.147,9.101,9.745,-0.519,-0.739,-0.624,-0.529,-0.573,-0.687,-0.064,448.317,342.192,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:02,1924.415,0.000,0.182,0.000,42.701,10.178,129.528,39.844,40.676,150.451,156.098,203.305,226.453,234.402,221.514,221.907,35.045,42.732,40.454,40.696,41.286,49.926,49.331,40.480,37.442,39.520,58.975,65.904,55.957,58.798,69.659,80.804,58.053,68.050,65.360,65.975,74.157,74.329,70.306,70.465,40.879,41.103,43.276,42.574,14.101,13.848,26.899,24.599,7.101,8.834,30.408,27.960,24.554,16.314,23.580,15.676,20.401,19.238,9.192,9.836,-0.517,-0.740,-0.619,-0.528,-0.573,-0.686,-0.064,447.686,342.311,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:03,1926.678,0.000,0.182,0.000,42.701,10.178,129.780,39.844,40.676,150.451,156.098,203.305,226.453,234.637,221.514,221.907,35.045,42.732,40.431,40.696,41.286,49.926,49.354,40.480,37.442,39.434,59.042,65.882,55.957,58.776,69.726,80.863,58.120,68.126,65.360,65.975,74.223,74.367,70.306,70.443,40.948,41.079,43.276,42.551,14.010,13.757,26.996,24.599,7.010,8.834,30.317,27.869,24.645,16.314,23.580,15.676,20.401,19.238,9.192,9.836,-0.508,-0.729,-0.612,-0.528,-0.569,-0.681,-0.064,447.130,342.368,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:04,1928.956,0.000,0.182,0.000,42.701,10.178,130.031,39.844,40.392,150.451,156.098,203.305,226.453,234.637,221.514,221.907,35.045,42.757,40.510,40.696,41.286,49.949,49.331,40.566,37.528,39.497,59.066,65.882,56.047,58.837,69.659,80.958,58.120,68.148,65.360,66.073,74.247,74.443,70.397,70.443,40.973,41.159,43.302,42.551,13.373,13.302,26.899,24.417,6.828,8.470,30.499,28.233,24.645,16.223,23.489,15.676,20.310,19.147,8.919,9.745,-0.509,-0.731,-0.612,-0.532,-0.569,-0.676,-0.064,446.524,342.363,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:05,1931.246,0.000,0.182,0.000,42.734,10.153,130.283,39.844,40.392,150.702,156.098,203.305,226.453,234.637,221.749,221.907,35.045,42.801,40.510,40.696,41.286,49.926,49.331,40.543,37.505,39.497,59.042,65.882,56.023,58.776,69.659,80.937,58.120,68.187,65.427,66.050,74.223,74.367,70.372,70.443,40.948,41.159,43.276,42.551,14.829,13.666,27.092,23.961,6.919,8.652,30.863,28.506,24.554,16.497,23.398,15.676,20.401,19.147,9.101,9.836,-0.514,-0.728,-0.612,-0.524,-0.562,-0.655,-0.064,445.918,342.368,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:06,1931.246,0.000,0.182,0.000,42.734,10.153,130.283,39.844,40.392,150.702,156.098,203.305,226.453,234.637,221.749,221.907,35.045,42.801,40.510,40.696,41.286,49.926,49.331,40.543,37.505,39.497,59.042,65.882,56.023,58.776,69.659,80.937,58.120,68.187,65.427,66.050,74.223,74.367,70.372,70.443,40.948,41.159,43.276,42.551,14.829,13.666,27.092,23.961,6.919,8.652,30.863,28.506,24.554,16.497,23.398,15.676,20.401,19.147,9.101,9.836,-0.514,-0.728,-0.612,-0.524,-0.562,-0.655,-0.064,445.918,342.368,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:07,1938.139,0.000,0.182,0.000,42.701,10.153,131.290,39.844,40.392,150.953,156.350,203.305,226.453,234.637,221.514,221.672,35.045,42.896,40.573,40.696,41.286,50.012,49.417,40.566,37.528,39.576,59.132,65.882,56.114,58.912,69.659,81.018,58.120,68.209,65.493,66.133,74.380,74.503,70.530,70.564,41.043,41.159,43.371,42.614,13.919,13.757,27.189,24.235,6.919,8.379,30.772,28.780,25.009,16.497,23.489,15.585,20.401,19.147,9.101,9.836,-0.508,-0.725,-0.609,-0.519,-0.564,-0.677,-0.064,444.243,342.472,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:08,1938.139,0.000,0.182,0.000,42.701,10.153,131.290,39.844,40.392,150.953,156.350,203.305,226.453,234.637,221.514,221.672,35.045,42.896,40.573,40.696,41.286,50.012,49.417,40.566,37.528,39.576,59.132,65.882,56.114,58.912,69.659,81.018,58.120,68.209,65.493,66.133,74.380,74.503,70.530,70.564,41.043,41.159,43.371,42.614,13.919,13.757,27.189,24.235,6.919,8.379,30.772,28.780,25.009,16.497,23.489,15.585,20.401,19.147,9.101,9.836,-0.508,-0.725,-0.609,-0.519,-0.564,-0.677,-0.064,444.243,342.472,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:09,1940.378,0.000,0.182,0.000,42.701,10.127,131.542,39.560,40.367,150.953,156.579,203.540,226.432,234.637,221.493,221.672,35.020,42.896,40.573,40.696,41.355,49.989,49.394,40.543,37.505,39.576,59.132,65.882,56.180,58.912,69.659,81.055,58.120,68.187,65.493,66.111,74.446,74.579,70.530,70.564,41.043,41.222,43.371,42.614,15.011,14.851,27.478,25.146,7.010,8.652,31.409,28.871,25.009,16.497,23.762,15.767,20.401,19.238,9.101,9.836,-0.519,-0.736,-0.616,-0.531,-0.567,-0.663,-0.064,443.693,342.420,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:10,1940.378,0.000,0.182,0.000,42.701,10.127,131.542,39.560,40.367,150.953,156.579,203.540,226.432,234.637,221.493,221.672,35.020,42.896,40.573,40.696,41.355,49.989,49.394,40.543,37.505,39.576,59.132,65.882,56.180,58.912,69.659,81.055,58.120,68.187,65.493,66.111,74.446,74.579,70.530,70.564,41.043,41.222,43.371,42.614,15.011,14.851,27.478,25.146,7.010,8.652,31.409,28.871,25.009,16.497,23.762,15.767,20.401,19.238,9.101,9.836,-0.519,-0.736,-0.616,-0.531,-0.567,-0.663,-0.064,443.693,342.420,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:11,1944.903,0.000,0.182,0.000,42.701,10.127,132.045,39.560,40.392,151.204,156.601,203.305,226.453,234.872,221.514,221.436,35.045,42.940,40.573,40.766,41.355,50.050,49.458,40.686,37.584,39.576,59.175,65.943,56.156,58.973,69.726,81.188,58.120,68.323,65.493,66.247,74.488,74.640,70.572,70.700,41.017,41.222,43.346,42.614,13.828,14.759,27.092,24.872,7.010,8.470,31.227,29.326,24.918,16.588,23.489,15.585,20.492,19.147,9.192,10.018,-0.509,-0.726,-0.611,-0.522,-0.566,-0.678,-0.064,442.580,342.539,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:12,1947.254,0.000,0.182,0.000,42.701,10.127,132.549,39.560,40.083,151.204,156.579,203.305,226.432,234.637,221.493,221.672,35.020,42.965,40.636,40.766,41.355,50.050,49.537,40.622,37.584,39.576,59.199,65.943,56.246,58.973,69.659,81.188,58.120,68.247,65.559,66.247,74.513,74.640,70.596,70.640,41.112,41.222,43.371,42.614,14.829,15.762,27.092,25.146,7.192,8.470,31.865,29.508,25.282,16.679,23.489,15.676,20.401,19.238,9.101,10.109,-0.505,-0.725,-0.614,-0.500,-0.568,-0.675,-0.064,441.975,342.482,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:13,1949.496,0.000,0.182,0.000,42.734,10.127,132.801,39.560,40.108,151.204,156.601,203.305,226.453,234.872,221.514,221.436,35.045,43.009,40.636,40.766,41.355,50.073,49.537,40.645,37.607,39.576,59.241,65.882,56.222,58.973,69.726,81.210,58.186,68.345,65.559,66.270,74.488,74.700,70.572,70.700,41.087,41.301,43.346,42.614,13.828,14.213,27.671,25.328,7.010,8.561,31.682,29.326,25.191,16.588,23.671,15.676,20.765,19.420,9.374,10.200,-0.512,-0.737,-0.625,-0.512,-0.567,-0.670,-0.064,441.418,342.534,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:14,1951.799,0.000,0.182,0.000,42.701,10.127,133.304,39.560,40.108,151.456,156.853,203.305,226.453,234.872,221.514,221.436,35.045,43.035,40.573,40.766,41.355,50.073,49.537,40.709,37.607,39.576,59.265,65.882,56.246,58.973,69.659,81.284,58.120,68.345,65.559,66.270,74.579,74.700,70.662,70.700,41.112,41.222,43.371,42.551,14.556,14.304,27.671,24.690,7.283,8.197,31.682,29.599,25.282,16.770,23.489,15.585,20.583,19.329,9.101,10.018,-0.502,-0.718,-0.602,-0.517,-0.555,-0.661,-0.064,440.855,342.534,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:15,1953.963,0.000,0.182,0.000,42.701,10.101,133.326,39.276,40.083,151.456,156.831,203.305,226.432,234.872,221.493,221.222,35.020,43.009,40.660,40.766,41.355,50.126,49.537,40.686,37.648,39.663,59.241,65.965,56.222,59.071,69.726,81.321,58.186,68.323,65.626,66.308,74.555,74.722,70.638,70.783,41.087,41.324,43.415,42.637,14.647,14.668,27.767,25.146,7.830,8.743,31.865,29.690,25.191,16.770,23.580,15.585,20.674,19.329,9.101,10.109,-0.512,-0.734,-0.624,-0.517,-0.568,-0.671,-0.064,440.219,342.482,10.782,7.739,21.851,17.060,2.002,28.756,15.845,28.229,57.131,225.556,232.861,267.138,93.589,234.504,12.100,9.900,23.800,19.300,5.100,29.100,20.500,
2021/04/01 03:51:16,1956.287,0.000,0.182,0.000,42.701,10.101,133.830,39.276,40.108,151.456,156.853,203.305,226.453,234.872,221.514,221.457,35.045,43.104,40.715,40.835,41.424,50.187,49.600,40.686,37.584,39.640,59.331,65.943,56.246,59.109,69.726,81.321,58.120,68.323,65.626,66.308,74.645,74.837,70.729,70.837,41.112,41.364,43.440,42.678,13.646,15.306,27.285,25.055,7.283,8.561,31.682,29.781,25.373,16.770,23.671,15.585,20.674,19.329,9.101,10.109,-0.503,-0.726,-0.614,-0.504,-0.568,-0.678,-0.064,439.712,342.539,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:17,1956.287,0.000,0.182,0.000,42.701,10.101,133.830,39.276,40.108,151.456,156.853,203.305,226.453,234.872,221.514,221.457,35.045,43.104,40.715,40.835,41.424,50.187,49.600,40.686,37.584,39.640,59.331,65.943,56.246,59.109,69.726,81.321,58.120,68.323,65.626,66.308,74.645,74.837,70.729,70.837,41.112,41.364,43.440,42.678,13.646,15.306,27.285,25.055,7.283,8.561,31.682,29.781,25.373,16.770,23.671,15.585,20.674,19.329,9.101,10.109,-0.503,-0.726,-0.614,-0.504,-0.568,-0.678,-0.064,439.712,342.539,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:18,1960.866,0.000,0.182,0.000,42.701,10.101,134.311,39.276,40.083,151.707,157.083,203.305,226.432,234.872,221.493,221.201,35.020,43.173,40.715,40.835,41.424,50.209,49.663,40.709,37.671,39.640,59.331,65.882,56.313,59.109,69.726,81.476,58.186,68.406,65.626,66.391,74.645,74.837,70.795,70.837,41.181,41.301,43.440,42.614,15.193,14.942,27.960,25.146,7.283,8.561,31.773,29.781,25.464,16.952,23.853,15.585,20.765,19.420,9.101,10.109,-0.507,-0.756,-0.636,-0.522,-0.583,-0.704,-0.064,438.537,342.596,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:19,1960.866,0.000,0.182,0.000,42.701,10.101,134.311,39.276,40.083,151.707,157.083,203.305,226.432,234.872,221.493,221.201,35.020,43.173,40.715,40.835,41.424,50.209,49.663,40.709,37.671,39.640,59.331,65.882,56.313,59.109,69.726,81.476,58.186,68.406,65.626,66.391,74.645,74.837,70.795,70.837,41.181,41.301,43.440,42.614,15.193,14.942,27.960,25.146,7.283,8.561,31.773,29.781,25.464,16.952,23.853,15.585,20.765,19.420,9.101,10.109,-0.507,-0.756,-0.636,-0.522,-0.583,-0.704,-0.064,438.537,342.596,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:20,1965.420,0.000,0.182,0.000,42.701,10.075,135.066,39.252,40.108,151.936,157.104,203.285,226.217,234.852,221.514,220.966,35.045,43.173,40.715,40.835,41.424,50.187,49.663,40.765,37.727,39.640,59.398,65.943,56.379,59.170,69.726,81.455,58.186,68.460,65.692,66.369,74.778,74.837,70.795,70.897,41.181,41.364,43.440,42.614,15.466,15.944,28.153,25.966,7.374,8.288,31.682,30.328,25.373,17.135,23.489,15.494,21.311,19.602,9.101,10.018,-0.500,-0.719,-0.603,-0.520,-0.559,-0.671,-0.064,437.413,342.539,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:21,1967.713,0.000,0.182,0.000,42.701,10.075,135.318,39.276,39.824,151.958,157.104,203.305,226.217,234.872,221.749,220.966,35.115,43.148,40.779,40.835,41.424,50.187,49.742,40.765,37.727,39.640,59.374,65.943,56.355,59.246,69.726,81.514,58.186,68.460,65.692,66.444,74.754,74.912,70.838,70.897,41.156,41.364,43.415,42.614,15.284,14.759,27.478,25.510,7.647,8.106,31.682,30.328,25.373,17.317,23.762,15.494,21.311,19.694,8.737,9.836,-0.503,-0.730,-0.622,-0.505,-0.556,-0.671,-0.064,436.825,342.529,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:22,1970.047,0.000,0.182,0.000,42.701,10.075,135.570,38.993,39.824,151.958,157.356,203.305,226.217,235.107,221.749,220.966,35.045,43.217,40.779,40.904,41.424,50.263,49.742,40.828,37.727,39.703,59.440,65.943,56.355,59.246,69.726,81.588,58.186,68.520,65.759,66.505,74.754,74.973,70.904,70.973,41.156,41.364,43.415,42.678,15.102,15.488,27.863,26.057,7.374,8.015,31.956,30.419,25.555,17.317,23.853,15.494,21.403,19.694,8.737,9.927,-0.492,-0.737,-0.616,-0.509,-0.568,-0.675,-0.064,436.226,342.482,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:23,1972.334,0.000,0.182,0.000,42.701,10.075,135.822,39.276,39.799,152.209,157.334,203.305,226.197,234.872,221.493,220.966,35.020,43.217,40.779,40.835,41.494,50.263,49.806,40.765,37.727,39.703,59.440,65.943,56.421,59.306,69.726,81.647,58.186,68.581,65.759,66.581,74.820,75.033,70.904,71.034,41.226,41.428,43.484,42.757,14.920,15.488,27.863,25.875,7.465,8.197,31.773,30.692,25.646,17.317,23.762,15.494,21.494,19.694,9.101,10.018,-0.487,-0.715,-0.594,-0.489,-0.557,-0.662,-0.064,435.670,342.478,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:24,1974.593,0.000,0.182,0.000,42.701,10.049,136.325,39.276,39.824,152.209,157.356,203.305,226.217,235.107,221.514,220.966,35.045,43.287,40.858,40.904,41.494,50.263,49.742,40.828,37.727,39.703,59.440,66.018,56.421,59.382,69.726,81.647,58.186,68.520,65.759,66.505,74.820,75.033,70.904,71.094,41.226,41.507,43.415,42.757,15.102,16.308,27.960,27.059,7.739,8.197,31.956,31.148,25.464,17.317,23.762,15.403,21.403,19.785,8.828,9.927,-0.510,-0.730,-0.610,-0.528,-0.562,-0.672,-0.064,435.119,342.416,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:25,1974.593,0.000,0.182,0.000,42.701,10.049,136.325,39.276,39.824,152.209,157.356,203.305,226.217,235.107,221.514,220.966,35.045,43.287,40.858,40.904,41.494,50.263,49.742,40.828,37.727,39.703,59.440,66.018,56.421,59.382,69.726,81.647,58.186,68.520,65.759,66.505,74.820,75.033,70.904,71.094,41.226,41.507,43.415,42.757,15.102,16.308,27.960,27.059,7.739,8.197,31.956,31.148,25.464,17.317,23.762,15.403,21.403,19.785,8.828,9.927,-0.510,-0.730,-0.610,-0.528,-0.562,-0.672,-0.064,435.119,342.416,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:26,1979.176,0.000,0.182,0.000,42.701,10.049,136.829,38.993,39.824,152.209,157.607,203.305,226.217,235.107,221.514,220.730,35.115,43.287,40.858,40.904,41.494,50.263,49.806,40.828,37.727,39.703,59.506,66.018,56.421,59.382,69.726,81.706,58.253,68.581,65.825,66.581,74.887,75.107,70.971,71.094,41.226,41.507,43.484,42.678,16.103,16.035,28.635,26.877,7.830,8.106,32.320,31.512,25.919,17.408,24.035,15.403,21.403,19.785,8.737,10.018,-0.501,-0.712,-0.598,-0.511,-0.540,-0.663,-0.064,433.939,342.478,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:27,1981.457,0.000,0.182,0.000,42.701,10.049,137.081,38.993,39.824,152.461,157.607,203.305,226.217,235.107,221.514,220.730,35.045,43.287,40.858,40.904,41.494,50.263,49.806,40.828,37.790,39.703,59.506,65.943,56.421,59.382,69.726,81.780,58.253,68.581,65.825,66.581,74.887,75.107,70.971,71.094,41.226,41.507,43.484,42.757,16.194,16.399,28.828,27.150,7.830,8.197,32.320,31.603,25.828,17.590,23.853,15.312,21.494,19.785,8.828,9.927,-0.496,-0.705,-0.595,-0.506,-0.542,-0.655,-0.064,433.345,342.478,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:28,1983.729,0.000,0.182,0.000,42.701,10.023,137.584,38.993,39.824,152.461,157.607,203.305,226.217,235.107,221.514,220.495,35.045,43.356,40.921,40.904,41.494,50.323,49.885,40.891,37.790,39.782,59.506,66.018,56.487,59.443,69.726,81.839,58.253,68.657,65.825,66.641,74.953,75.166,71.037,71.170,41.226,41.507,43.484,42.757,15.193,15.853,28.249,26.877,7.921,7.741,32.229,31.967,25.919,17.681,23.944,15.403,21.585,19.694,8.555,9.927,-0.508,-0.721,-0.604,-0.518,-0.548,-0.672,-0.064,432.727,342.421,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:29,1988.330,0.000,0.182,0.000,42.701,10.023,138.109,38.993,39.824,152.712,157.859,203.305,225.982,235.107,221.514,220.280,35.115,43.356,40.921,40.973,41.563,50.345,49.885,40.914,37.876,39.703,59.573,66.018,56.487,59.503,69.726,81.920,58.253,68.739,65.892,66.724,74.953,75.225,71.037,71.231,41.295,41.507,43.484,42.820,16.012,17.219,28.538,28.061,8.012,8.288,32.502,32.240,26.009,17.864,24.217,15.312,21.494,19.785,8.464,9.836,-0.505,-0.725,-0.608,-0.513,-0.559,-0.667,-0.064,431.570,342.359,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:30,1988.330,0.000,0.182,0.000,42.701,10.023,138.109,38.993,39.824,152.712,157.859,203.305,225.982,235.107,221.514,220.280,35.115,43.356,40.921,40.973,41.563,50.345,49.885,40.914,37.876,39.703,59.573,66.018,56.487,59.503,69.726,81.920,58.253,68.739,65.892,66.724,74.953,75.225,71.037,71.231,41.295,41.507,43.484,42.820,16.012,17.219,28.538,28.061,8.012,8.288,32.502,32.240,26.009,17.864,24.217,15.312,21.494,19.785,8.464,9.836,-0.505,-0.725,-0.608,-0.513,-0.559,-0.667,-0.064,431.570,342.359,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:31,1990.595,0.000,0.182,0.000,42.701,10.023,138.361,38.968,39.540,152.690,157.859,203.285,225.982,235.087,221.514,220.280,35.045,43.425,40.984,40.973,41.563,50.323,49.885,40.891,37.853,39.782,59.573,66.018,56.554,59.579,69.726,81.972,58.253,68.717,65.892,66.702,75.019,75.225,71.103,71.231,41.295,41.570,43.484,42.820,14.738,16.764,28.442,27.241,7.921,8.015,32.502,32.423,25.919,18.046,24.126,15.403,21.585,19.785,8.373,9.836,-0.488,-0.718,-0.598,-0.500,-0.567,-0.668,-0.064,431.002,342.359,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:32,1992.853,0.000,0.182,0.000,42.701,10.023,138.591,38.993,39.515,152.712,157.837,203.305,225.962,235.107,221.493,220.024,35.020,43.425,40.921,40.973,41.563,50.384,49.885,40.891,37.790,39.782,59.639,66.018,56.554,59.579,69.792,81.972,58.253,68.717,65.892,66.702,75.084,75.225,71.103,71.231,41.295,41.570,43.484,42.757,16.467,16.946,28.635,27.788,8.194,7.741,32.684,32.605,26.009,18.137,24.217,15.403,21.767,19.785,8.555,9.927,-0.495,-0.743,-0.621,-0.509,-0.570,-0.683,-0.064,430.409,342.359,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:33,1995.233,0.000,0.182,0.000,42.701,9.997,139.095,38.709,39.540,152.963,158.111,203.305,225.982,235.107,221.514,220.260,35.115,43.495,41.008,40.973,41.538,50.384,49.948,40.970,37.853,39.868,59.639,66.101,56.554,59.662,69.701,82.032,58.228,68.778,65.934,66.778,75.084,75.380,71.170,71.389,41.364,41.593,43.484,42.843,17.649,16.217,28.828,27.515,8.376,8.106,32.957,32.514,25.919,18.046,24.126,15.312,21.767,19.694,8.464,10.018,-0.505,-0.724,-0.612,-0.519,-0.564,-0.670,-0.064,429.835,342.364,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:34,1999.731,0.000,0.182,0.000,42.701,9.997,139.598,38.709,39.515,152.963,158.340,203.305,225.962,235.107,221.493,220.024,35.020,43.495,40.984,40.948,41.633,50.460,49.948,40.970,37.932,39.782,59.706,66.018,56.620,59.700,69.792,82.105,58.319,68.778,65.958,66.778,75.148,75.358,71.236,71.306,41.364,41.570,43.484,42.820,16.285,17.219,29.020,28.243,7.921,7.650,32.866,33.242,26.282,18.046,24.308,15.312,21.858,19.602,8.373,10.018,-0.496,-0.720,-0.606,-0.501,-0.564,-0.671,-0.064,428.722,342.307,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:35,1999.731,0.000,0.182,0.000,42.701,9.997,139.598,38.709,39.515,152.963,158.340,203.305,225.962,235.107,221.493,220.024,35.020,43.495,40.984,40.948,41.633,50.460,49.948,40.970,37.932,39.782,59.706,66.018,56.620,59.700,69.792,82.105,58.319,68.778,65.958,66.778,75.148,75.358,71.236,71.306,41.364,41.570,43.484,42.820,16.285,17.219,29.020,28.243,7.921,7.650,32.866,33.242,26.282,18.046,24.308,15.312,21.858,19.602,8.373,10.018,-0.496,-0.720,-0.606,-0.501,-0.564,-0.671,-0.064,428.722,342.307,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:36,2002.020,0.000,0.182,0.000,42.701,9.997,139.850,38.709,39.540,153.214,158.111,203.305,225.982,235.107,221.514,220.024,35.115,43.564,41.064,41.043,41.607,50.482,50.011,40.994,37.956,39.845,59.706,66.079,56.686,59.700,69.768,82.186,58.295,68.800,66.000,66.860,75.213,75.432,71.236,71.367,41.364,41.649,43.484,42.820,16.830,17.311,29.117,28.335,8.194,7.923,33.139,33.151,26.282,18.137,24.399,15.403,21.949,19.785,8.464,9.927,-0.476,-0.696,-0.596,-0.492,-0.525,-0.658,-0.064,428.091,342.307,11.576,10.730,21.537,19.809,1.503,30.929,17.305,31.218,50.673,230.842,234.866,176.186,98.366,239.434,12.600,11.900,23.300,21.900,4.900,31.400,21.800,
2021/04/01 03:51:37,2004.344,0.000,0.182,0.000,42.701,9.997,140.375,38.709,39.256,153.214,158.362,203.305,225.982,235.107,221.279,219.809,35.115,43.564,41.064,41.043,41.633,50.460,49.948,41.034,37.932,39.845,59.706,66.018,56.686,59.700,69.792,82.224,58.319,68.853,66.024,66.914,75.213,75.432,71.303,71.428,41.434,41.570,43.554,42.820,16.558,16.764,29.406,28.517,8.558,7.923,32.957,33.607,26.373,18.228,24.399,15.403,21.949,19.694,8.555,10.018,-0.491,-0.699,-0.590,-0.511,-0.548,-0.650,-0.064,427.523,342.193,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:38,2004.344,0.000,0.182,0.000,42.701,9.997,140.375,38.709,39.256,153.214,158.362,203.305,225.982,235.107,221.279,219.809,35.115,43.564,41.064,41.043,41.633,50.460,49.948,41.034,37.932,39.845,59.706,66.018,56.686,59.700,69.792,82.224,58.319,68.853,66.024,66.914,75.213,75.432,71.303,71.428,41.434,41.570,43.554,42.820,16.558,16.764,29.406,28.517,8.558,7.923,32.957,33.607,26.373,18.228,24.399,15.403,21.949,19.694,8.555,10.018,-0.491,-0.699,-0.590,-0.511,-0.548,-0.650,-0.064,427.523,342.193,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:39,2006.558,0.000,0.182,0.000,42.701,9.971,140.857,38.709,39.256,153.466,158.614,203.305,225.747,235.107,221.279,219.789,35.115,43.633,41.064,40.973,41.633,50.460,50.011,41.034,37.932,39.845,59.772,66.018,56.686,59.776,69.726,82.224,58.319,68.853,66.091,66.914,75.343,75.491,71.369,71.428,41.434,41.649,43.554,42.820,16.194,16.582,29.117,27.970,8.558,8.015,33.048,33.971,26.373,18.684,24.490,15.312,22.040,19.694,8.555,10.018,-0.481,-0.686,-0.579,-0.492,-0.538,-0.638,-0.064,426.954,342.307,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:40,2006.558,0.000,0.182,0.000,42.701,9.971,140.857,38.709,39.256,153.466,158.614,203.305,225.747,235.107,221.279,219.789,35.115,43.633,41.064,40.973,41.633,50.460,50.011,41.034,37.932,39.845,59.772,66.018,56.686,59.776,69.726,82.224,58.319,68.853,66.091,66.914,75.343,75.491,71.369,71.428,41.434,41.649,43.554,42.820,16.194,16.582,29.117,27.970,8.558,8.015,33.048,33.971,26.373,18.684,24.490,15.312,22.040,19.694,8.555,10.018,-0.481,-0.686,-0.579,-0.492,-0.538,-0.638,-0.064,426.954,342.307,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:41,2013.460,0.000,0.182,0.000,42.701,9.971,141.612,38.709,39.256,153.717,158.614,203.305,225.747,235.107,221.279,219.554,35.115,43.659,41.104,41.043,41.633,50.520,50.087,41.097,37.996,39.901,59.863,66.118,56.777,59.815,69.792,82.357,58.319,68.914,66.091,66.975,75.366,75.603,71.460,71.542,41.459,41.689,43.579,42.860,16.739,16.673,29.117,28.426,8.558,7.104,33.048,34.426,26.555,18.593,24.672,15.403,22.040,19.694,8.555,10.018,-0.469,-0.672,-0.568,-0.482,-0.530,-0.625,-0.064,425.229,342.075,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:42,2018.071,0.000,0.182,0.000,42.701,9.919,142.116,38.425,39.231,153.968,159.095,203.305,225.727,235.107,221.258,219.318,35.020,43.703,41.190,41.086,41.607,50.520,50.087,41.097,37.996,39.988,59.838,66.140,56.819,59.912,69.768,82.416,58.295,68.914,66.133,66.975,75.408,75.625,71.436,71.625,41.503,41.776,43.554,42.883,18.013,17.219,30.177,28.426,8.467,7.650,33.230,34.791,26.646,18.866,24.763,15.221,22.131,19.694,8.464,10.018,-0.492,-0.702,-0.592,-0.507,-0.548,-0.652,-0.064,424.123,341.966,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:43,2018.071,0.000,0.182,0.000,42.701,9.919,142.116,38.425,39.231,153.968,159.095,203.305,225.727,235.107,221.258,219.318,35.020,43.703,41.190,41.086,41.607,50.520,50.087,41.097,37.996,39.988,59.838,66.140,56.819,59.912,69.768,82.416,58.295,68.914,66.133,66.975,75.408,75.625,71.436,71.625,41.503,41.776,43.554,42.883,18.013,17.219,30.177,28.426,8.467,7.650,33.230,34.791,26.646,18.866,24.763,15.221,22.131,19.694,8.464,10.018,-0.492,-0.702,-0.592,-0.507,-0.548,-0.652,-0.064,424.123,341.966,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:44,2020.397,0.000,0.182,0.000,42.701,9.945,142.367,38.425,39.231,154.219,159.095,203.305,225.727,235.107,221.023,219.318,35.089,43.703,41.127,41.112,41.702,50.581,50.087,41.097,37.996,39.924,59.905,66.079,56.819,59.912,69.792,82.490,58.319,68.914,66.157,67.035,75.472,75.625,71.502,71.564,41.503,41.712,43.554,42.883,17.467,17.857,29.695,28.972,8.649,7.650,33.139,34.973,27.101,18.775,24.763,15.312,22.040,19.694,8.373,10.018,-0.487,-0.714,-0.606,-0.498,-0.538,-0.668,-0.064,423.554,341.966,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:45,2022.604,0.000,0.182,0.000,42.701,9.919,142.871,38.425,39.256,154.219,159.117,203.305,225.747,235.107,221.044,219.318,35.115,43.772,41.150,41.112,41.702,50.581,50.147,41.097,38.059,39.947,59.905,66.162,56.819,59.995,69.792,82.490,58.319,68.990,66.224,67.035,75.472,75.705,71.502,71.647,41.503,41.799,43.554,42.906,17.740,17.493,30.467,28.061,8.740,7.650,33.230,35.155,27.010,18.775,24.854,15.312,22.131,19.694,8.464,10.018,-0.491,-0.719,-0.601,-0.498,-0.563,-0.668,-0.064,423.010,341.852,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:46,2022.604,0.000,0.182,0.000,42.701,9.919,142.871,38.425,39.256,154.219,159.117,203.305,225.747,235.107,221.044,219.318,35.115,43.772,41.150,41.112,41.702,50.581,50.147,41.097,38.059,39.947,59.905,66.162,56.819,59.995,69.792,82.490,58.319,68.990,66.224,67.035,75.472,75.705,71.502,71.647,41.503,41.799,43.554,42.906,17.740,17.493,30.467,28.061,8.740,7.650,33.230,35.155,27.010,18.775,24.854,15.312,22.131,19.694,8.464,10.018,-0.491,-0.719,-0.601,-0.498,-0.563,-0.668,-0.064,423.010,341.852,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:47,2024.923,0.000,0.182,0.000,42.701,9.919,143.123,38.425,39.256,154.219,159.117,203.305,225.747,235.107,221.044,219.083,35.115,43.797,41.269,41.112,41.702,50.581,50.147,41.097,38.059,39.988,59.929,66.215,56.843,60.034,69.792,82.549,58.386,68.990,66.224,67.111,75.561,75.743,71.593,71.700,41.598,41.776,43.579,42.883,17.740,17.493,30.081,27.970,8.376,7.559,33.048,35.246,27.010,19.048,25.036,15.221,22.222,19.694,8.373,10.018,-0.488,-0.699,-0.586,-0.499,-0.544,-0.646,-0.064,422.466,341.795,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:48,2029.594,0.000,0.182,0.000,42.701,9.919,143.878,38.400,39.231,154.449,159.347,203.285,225.492,235.087,221.023,219.083,35.020,43.867,41.269,41.181,41.702,50.581,50.147,41.176,38.059,39.988,59.995,66.215,56.910,60.034,69.792,82.549,58.319,68.990,66.290,67.111,75.626,75.817,71.659,71.700,41.598,41.855,43.579,42.883,19.014,17.857,29.985,28.699,8.831,7.650,33.321,35.792,27.283,19.322,25.036,15.221,22.313,19.694,8.282,9.927,-0.469,-0.702,-0.591,-0.481,-0.547,-0.648,-0.064,421.391,341.738,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:49,2029.594,0.000,0.182,0.000,42.701,9.919,143.878,38.400,39.231,154.449,159.347,203.285,225.492,235.087,221.023,219.083,35.020,43.867,41.269,41.181,41.702,50.581,50.147,41.176,38.059,39.988,59.995,66.215,56.910,60.034,69.792,82.549,58.319,68.990,66.290,67.111,75.626,75.817,71.659,71.700,41.598,41.855,43.579,42.883,19.014,17.857,29.985,28.699,8.831,7.650,33.321,35.792,27.283,19.322,25.036,15.221,22.313,19.694,8.282,9.927,-0.469,-0.702,-0.591,-0.481,-0.547,-0.648,-0.064,421.391,341.738,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:50,2034.119,0.000,0.182,0.000,42.701,9.893,144.381,38.425,38.947,154.722,159.598,203.305,225.492,235.107,221.023,218.847,35.089,43.841,41.246,41.181,41.771,50.657,50.208,41.176,38.059,39.965,60.038,66.193,56.952,60.087,69.858,82.682,58.386,69.050,66.290,67.172,75.602,75.795,71.702,71.739,41.642,41.832,43.554,42.860,19.105,17.584,30.563,28.790,8.831,7.559,33.412,35.701,27.374,18.957,25.127,15.129,22.313,19.694,8.191,9.836,-0.481,-0.685,-0.584,-0.476,-0.539,-0.638,-0.064,420.301,341.615,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:51,2036.436,0.000,0.182,0.000,42.734,9.893,144.633,38.425,38.947,154.722,159.598,203.305,225.492,234.872,221.023,218.847,35.089,43.911,41.356,41.181,41.771,50.657,50.208,41.176,38.138,40.011,59.971,66.298,56.952,60.192,69.858,82.682,58.386,69.050,66.357,67.172,75.732,75.898,71.702,71.859,41.642,41.941,43.623,42.985,18.286,16.855,30.467,28.881,8.740,7.650,33.139,35.975,27.192,19.413,25.127,15.221,22.404,19.694,8.191,9.836,-0.502,-0.710,-0.596,-0.512,-0.549,-0.644,-0.064,419.777,341.677,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:52,2038.735,0.000,0.182,0.000,42.701,9.893,144.885,38.400,38.947,154.951,159.598,203.285,225.492,234.852,221.023,218.612,35.020,43.841,41.269,41.181,41.771,50.657,50.208,41.239,38.138,40.051,60.038,66.276,56.952,60.170,69.792,82.742,58.386,69.111,66.357,67.232,75.732,75.876,71.702,71.837,41.642,41.918,43.554,42.883,18.559,17.311,30.659,28.608,9.013,7.559,33.230,36.339,27.283,19.413,25.127,15.221,22.769,19.785,8.009,9.745,-0.491,-0.694,-0.584,-0.500,-0.535,-0.632,-0.064,419.221,341.563,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:53,2040.989,0.000,0.182,0.000,42.701,9.893,145.388,38.425,38.947,154.973,159.850,203.305,225.492,234.872,221.023,218.612,35.089,43.911,41.309,41.251,41.746,50.657,50.208,41.239,38.201,39.965,60.038,66.254,56.952,60.148,69.834,82.816,58.361,69.111,66.332,67.232,75.732,75.928,71.768,71.815,41.642,41.895,43.554,42.860,18.923,17.219,30.949,28.699,8.922,7.650,33.230,36.430,27.192,19.504,25.219,15.312,22.860,19.876,8.009,9.745,-0.487,-0.691,-0.580,-0.493,-0.524,-0.640,-0.064,418.652,341.506,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:54,2040.989,0.000,0.182,0.000,42.701,9.893,145.388,38.425,38.947,154.973,159.850,203.305,225.492,234.872,221.023,218.612,35.089,43.911,41.309,41.251,41.746,50.657,50.208,41.239,38.201,39.965,60.038,66.254,56.952,60.148,69.834,82.816,58.361,69.111,66.332,67.232,75.732,75.928,71.768,71.815,41.642,41.895,43.554,42.860,18.923,17.219,30.949,28.699,8.922,7.650,33.230,36.430,27.192,19.504,25.219,15.312,22.860,19.876,8.009,9.745,-0.487,-0.691,-0.580,-0.493,-0.524,-0.640,-0.064,418.652,341.506,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:55,2043.275,0.000,0.182,0.000,42.701,9.893,145.640,38.141,38.947,154.973,159.850,203.540,225.492,235.107,220.788,218.612,35.089,43.980,41.333,41.181,41.746,50.657,50.208,41.239,38.138,40.051,60.104,66.337,57.018,60.231,69.834,82.816,58.361,69.111,66.332,67.232,75.796,75.950,71.768,71.897,41.711,41.918,43.554,42.883,19.105,16.946,30.659,28.790,9.104,7.377,33.321,36.612,27.374,19.686,25.127,15.129,22.860,19.876,7.918,9.745,-0.486,-0.686,-0.578,-0.496,-0.525,-0.630,-0.064,418.121,341.392,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:56,2047.927,0.000,0.182,0.000,42.701,9.867,146.144,38.425,38.972,155.476,160.123,203.305,225.512,234.872,221.044,218.377,35.115,43.980,41.412,41.251,41.841,50.717,50.284,41.239,38.138,40.051,60.170,66.412,57.084,60.306,69.858,82.875,58.452,69.187,66.423,67.308,75.861,76.068,71.834,71.958,41.711,41.981,43.554,42.962,20.287,17.037,31.045,29.155,9.013,7.650,33.321,36.612,27.737,19.504,25.310,15.221,23.042,19.876,7.918,9.654,-0.485,-0.689,-0.586,-0.480,-0.540,-0.641,-0.064,417.064,341.397,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:57,2050.210,0.000,0.182,0.000,42.701,9.867,146.647,38.141,38.972,155.224,160.123,203.305,225.277,234.872,220.808,218.377,35.115,44.049,41.412,41.251,41.816,50.717,50.284,41.239,38.201,40.051,60.170,66.412,57.084,60.306,69.834,82.934,58.428,69.187,66.399,67.369,75.861,76.068,71.834,72.034,41.711,42.060,43.554,42.962,21.288,17.584,31.334,29.155,9.195,7.468,33.321,36.794,27.828,19.595,25.401,15.312,23.133,19.967,8.009,9.654,-0.454,-0.671,-0.563,-0.466,-0.533,-0.625,-0.064,416.520,341.340,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
