Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:51:58,2052.469,0.000,0.182,0.000,42.701,9.867,146.899,38.141,38.947,155.476,160.101,203.305,225.492,234.872,220.788,218.141,35.089,44.049,41.412,41.225,41.816,50.739,50.284,41.342,38.225,40.130,60.170,66.412,57.084,60.306,69.834,82.956,58.428,69.270,66.465,67.391,75.861,76.068,71.901,72.034,41.781,42.060,43.554,42.962,21.015,17.402,31.624,28.972,9.286,7.377,33.321,36.976,27.737,19.869,25.401,15.129,23.133,19.876,7.918,9.654,-0.466,-0.702,-0.588,-0.477,-0.545,-0.643,-0.064,415.970,341.278,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:51:59,2054.704,0.000,0.182,0.000,42.701,9.867,147.151,38.141,38.688,155.727,160.375,203.305,225.277,234.872,220.808,218.141,35.115,44.049,41.475,41.251,41.841,50.793,50.284,41.319,38.201,40.051,60.170,66.473,57.084,60.367,69.858,83.008,58.386,69.247,66.489,67.444,75.926,76.142,71.967,72.034,41.781,42.060,43.554,43.026,20.742,19.224,31.816,29.974,9.468,7.468,33.139,37.250,27.828,19.686,25.583,15.129,23.224,19.967,7.918,9.654,-0.467,-0.673,-0.571,-0.475,-0.530,-0.614,-0.064,415.407,341.169,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:52:00,2057.010,0.000,0.182,0.000,42.701,9.841,147.654,38.141,38.947,155.727,160.353,203.305,225.256,234.872,220.788,218.141,35.089,44.049,41.475,41.251,41.841,50.793,50.344,41.319,38.201,40.130,60.170,66.473,57.084,60.367,69.792,83.008,58.386,69.247,66.489,67.444,75.991,76.142,71.967,72.094,41.781,42.060,43.554,43.026,21.379,18.404,31.720,28.881,9.104,7.468,33.139,37.614,28.010,19.778,25.583,15.129,23.315,19.967,8.100,9.745,-0.462,-0.661,-0.560,-0.482,-0.522,-0.609,-0.064,414.870,341.222,15.121,13.477,23.080,23.569,4.005,33.151,18.707,39.903,73.179,233.279,243.000,177.138,107.014,241.243,16.000,14.300,24.700,25.200,6.400,33.600,22.900,
2021/04/01 03:52:01,2059.358,0.000,0.182,0.000,42.701,9.841,147.906,38.141,38.663,155.978,160.604,203.305,225.256,234.872,220.553,217.906,35.089,44.119,41.475,41.294,41.816,50.815,50.284,41.405,38.304,40.051,60.237,66.473,57.151,60.367,69.834,83.089,58.428,69.345,66.465,67.467,75.926,76.142,71.967,72.094,41.781,42.060,43.554,42.962,21.561,17.948,32.202,28.790,9.013,7.559,33.048,37.523,28.101,19.869,25.674,15.221,23.224,19.967,8.009,9.654,-0.456,-0.651,-0.559,-0.448,-0.519,-0.606,-0.064,414.313,340.994,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:02,2061.598,0.000,0.182,0.000,42.701,9.841,148.158,38.141,38.663,155.978,160.604,203.305,225.256,234.872,220.553,217.906,35.089,44.144,41.475,41.294,41.885,50.793,50.344,41.319,38.201,40.051,60.261,66.473,57.175,60.367,69.834,83.067,58.428,69.323,66.532,67.444,76.014,76.201,72.058,72.094,41.806,42.060,43.579,43.026,21.561,18.404,31.913,28.972,9.195,7.468,33.139,37.432,28.374,20.051,25.765,15.221,23.315,19.967,7.918,9.745,-0.467,-0.691,-0.588,-0.481,-0.535,-0.640,-0.064,413.757,340.994,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:03,2063.927,0.000,0.182,0.000,42.701,9.841,148.409,38.141,38.663,156.229,160.604,203.305,225.492,234.872,220.553,217.906,35.089,44.119,41.538,41.320,41.910,50.793,50.344,41.319,38.201,40.130,60.237,66.549,57.151,60.443,69.858,83.141,58.452,69.323,66.556,67.505,76.056,76.261,71.967,72.170,41.850,42.124,43.554,43.026,21.288,17.948,32.684,29.246,8.831,7.559,33.048,37.705,28.283,19.869,25.856,15.221,23.224,19.876,7.827,9.654,-0.465,-0.670,-0.562,-0.482,-0.524,-0.615,-0.064,413.213,340.937,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:04,2066.270,0.000,0.182,0.000,42.701,9.815,148.661,38.117,38.663,156.208,160.856,203.285,225.256,234.852,220.553,217.671,35.089,44.213,41.538,41.320,41.910,50.793,50.344,41.382,38.281,40.130,60.327,66.609,57.175,60.503,69.858,83.141,58.452,69.323,66.622,67.505,76.079,76.335,72.058,72.170,41.875,42.203,43.579,43.105,21.379,18.859,32.106,29.883,9.377,7.650,32.957,37.978,28.283,19.869,25.856,15.221,23.406,19.876,7.827,9.654,-0.454,-0.665,-0.559,-0.461,-0.530,-0.619,-0.064,412.674,340.932,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:05,2068.511,0.000,0.182,0.000,42.701,9.841,149.165,38.117,38.663,156.208,160.856,203.285,225.256,234.617,220.553,217.671,35.089,44.119,41.617,41.320,41.910,50.853,50.481,41.382,38.281,40.193,60.303,66.609,57.151,60.503,69.858,83.200,58.452,69.384,66.622,67.566,76.056,76.335,72.034,72.231,41.850,42.203,43.554,43.105,20.651,18.404,32.684,29.792,9.377,7.832,33.048,38.069,28.374,20.051,26.038,15.221,23.315,19.967,7.918,9.654,-0.463,-0.665,-0.562,-0.472,-0.524,-0.613,-0.064,412.156,340.828,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:06,2070.869,0.000,0.182,0.000,42.734,9.815,149.416,38.141,38.663,156.229,160.856,203.305,225.256,234.637,220.553,217.435,35.089,44.188,41.538,41.294,41.910,50.815,50.420,41.468,38.367,40.193,60.303,66.609,57.217,60.503,69.858,83.222,58.452,69.406,66.622,67.588,76.120,76.335,72.100,72.231,41.850,42.203,43.554,43.105,21.015,18.404,32.491,29.974,9.104,7.741,32.866,38.069,28.374,20.142,26.038,15.129,23.406,19.967,7.918,9.745,-0.435,-0.621,-0.536,-0.428,-0.498,-0.578,-0.064,411.581,340.652,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:07,2073.121,0.000,0.182,0.000,42.701,9.815,149.668,38.141,38.663,156.481,160.856,203.540,225.256,234.637,220.318,217.671,35.089,44.257,41.515,41.363,41.885,50.876,50.481,41.468,38.367,40.107,60.370,66.587,57.217,60.481,69.834,83.281,58.428,69.406,66.664,67.664,76.120,76.313,72.100,72.208,41.920,42.180,43.554,43.082,20.651,19.042,32.202,29.883,9.377,7.741,33.230,38.342,28.556,20.051,26.220,15.312,23.406,19.967,7.827,9.654,-0.443,-0.634,-0.541,-0.449,-0.503,-0.585,-0.064,411.054,340.648,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:08,2075.460,0.000,0.182,0.000,42.701,9.815,149.920,38.117,38.663,156.459,161.107,203.285,225.256,234.617,220.318,217.435,35.089,44.257,41.515,41.389,41.885,50.936,50.481,41.468,38.430,40.107,60.303,66.587,57.217,60.481,69.834,83.281,58.494,69.467,66.664,67.664,76.185,76.372,72.167,72.269,41.920,42.180,43.554,43.082,21.197,20.408,33.263,30.430,9.468,8.197,32.957,38.616,28.829,20.142,26.220,15.221,23.588,19.967,7.736,9.745,-0.448,-0.658,-0.551,-0.451,-0.525,-0.609,-0.064,410.567,340.596,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:09,2077.770,0.000,0.364,0.000,42.701,9.789,150.424,38.141,38.404,156.732,161.129,203.305,225.277,234.637,220.338,217.435,35.115,44.257,41.617,41.389,41.910,50.876,50.481,41.468,38.367,40.193,60.370,66.670,57.217,60.564,69.858,83.355,58.452,69.406,66.689,67.724,76.185,76.468,72.233,72.367,41.920,42.329,43.554,43.168,19.651,19.588,32.299,30.248,9.195,7.923,32.866,38.342,28.829,20.051,26.220,15.221,23.497,19.967,7.827,9.654,-0.442,-0.635,-0.538,-0.458,-0.502,-0.590,-0.064,409.966,340.477,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:10,2080.023,0.000,0.182,0.000,42.701,9.815,150.675,37.857,38.663,156.732,161.107,203.305,225.256,234.637,220.082,217.200,35.089,44.327,41.681,41.389,41.954,50.914,50.481,41.445,38.344,40.193,60.436,66.746,57.283,60.640,69.834,83.333,58.494,69.444,66.731,67.702,76.250,76.468,72.233,72.367,41.989,42.329,43.554,43.168,20.742,21.046,33.070,30.886,9.832,8.015,33.139,38.616,28.920,20.142,26.402,15.221,23.406,19.876,7.736,9.654,-0.427,-0.641,-0.544,-0.434,-0.505,-0.589,-0.064,409.455,340.425,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:11,2082.367,0.000,0.182,0.000,42.701,9.789,151.179,38.141,38.663,156.983,161.359,203.305,225.256,234.637,220.082,217.200,35.089,44.327,41.681,41.389,41.954,50.914,50.481,41.445,38.344,40.257,60.436,66.746,57.283,60.640,69.900,83.333,58.428,69.444,66.731,67.702,76.250,76.527,72.233,72.428,41.989,42.329,43.554,43.168,19.014,20.226,32.781,30.521,9.195,8.106,32.866,38.525,28.920,20.324,26.493,15.312,23.406,19.876,7.645,9.654,-0.435,-0.619,-0.526,-0.432,-0.489,-0.565,-0.064,408.911,340.368,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:12,2084.676,0.000,0.182,0.000,42.701,9.789,151.431,37.857,38.663,156.983,161.359,203.305,225.256,234.637,220.082,217.200,35.089,44.327,41.658,41.458,41.954,50.936,50.541,41.547,38.430,40.170,60.436,66.724,57.283,60.618,69.900,83.414,58.428,69.467,66.731,67.785,76.315,76.564,72.300,72.405,41.989,42.306,43.554,43.145,19.014,21.501,32.877,30.794,9.286,7.923,32.957,38.707,29.011,20.233,26.493,15.221,23.406,19.876,7.645,9.654,-0.427,-0.616,-0.521,-0.440,-0.488,-0.568,-0.064,408.354,340.254,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:13,2084.676,0.000,0.182,0.000,42.701,9.789,151.431,37.857,38.663,156.983,161.359,203.305,225.256,234.637,220.082,217.200,35.089,44.327,41.658,41.458,41.954,50.936,50.541,41.547,38.430,40.170,60.436,66.724,57.283,60.618,69.900,83.414,58.428,69.467,66.731,67.785,76.315,76.564,72.300,72.405,41.989,42.306,43.554,43.145,19.014,21.501,32.877,30.794,9.286,7.923,32.957,38.707,29.011,20.233,26.493,15.221,23.406,19.876,7.645,9.654,-0.427,-0.616,-0.521,-0.440,-0.488,-0.568,-0.064,408.354,340.254,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:14,2089.127,0.000,0.182,0.000,42.701,9.789,151.934,37.857,38.404,157.234,161.632,203.540,225.042,234.637,220.103,216.964,35.115,44.396,41.744,41.433,41.980,51.012,50.617,41.611,38.509,40.336,60.502,66.882,57.350,60.776,69.925,83.473,58.518,69.542,66.821,67.860,76.380,76.660,72.366,72.564,42.058,42.472,43.554,43.310,17.831,20.773,32.395,29.792,9.377,8.288,32.684,38.798,29.283,20.416,26.584,15.221,23.497,19.785,7.554,9.654,-0.431,-0.650,-0.543,-0.442,-0.509,-0.586,-0.064,407.222,340.192,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:15,2091.440,0.000,0.182,0.000,42.701,9.789,152.438,37.833,38.404,157.464,161.632,203.520,225.042,234.617,220.103,216.964,35.115,44.396,41.744,41.433,41.980,50.990,50.541,41.524,38.486,40.257,60.502,66.882,57.416,60.700,69.925,83.452,58.518,69.520,66.821,67.838,76.444,76.660,72.366,72.564,42.128,42.472,43.554,43.231,17.194,20.135,32.395,29.428,9.468,8.470,32.775,38.889,29.374,20.507,26.675,15.312,23.497,19.876,7.736,9.745,-0.423,-0.606,-0.521,-0.416,-0.488,-0.562,-0.064,406.697,340.140,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:16,2096.016,0.000,0.182,0.000,42.701,9.763,152.941,37.857,38.379,157.486,161.862,203.540,225.021,234.402,220.082,216.729,35.089,44.465,41.823,41.433,42.049,50.990,50.541,41.524,38.486,40.257,60.569,66.943,57.416,60.776,69.925,83.526,58.518,69.581,66.888,67.838,76.509,76.660,72.433,72.564,42.128,42.551,43.554,43.310,16.739,19.953,32.491,29.428,9.559,8.379,32.684,38.889,29.283,20.507,26.675,15.312,23.588,19.602,7.736,9.654,-0.412,-0.583,-0.500,-0.412,-0.458,-0.538,-0.064,405.536,339.799,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:17,2096.016,0.000,0.182,0.000,42.701,9.763,152.941,37.857,38.379,157.486,161.862,203.540,225.021,234.402,220.082,216.729,35.089,44.465,41.823,41.433,42.049,50.990,50.541,41.524,38.486,40.257,60.569,66.943,57.416,60.776,69.925,83.526,58.518,69.581,66.888,67.838,76.509,76.660,72.433,72.564,42.128,42.551,43.554,43.310,16.739,19.953,32.491,29.428,9.559,8.379,32.684,38.889,29.283,20.507,26.675,15.312,23.588,19.602,7.736,9.654,-0.412,-0.583,-0.500,-0.412,-0.458,-0.538,-0.064,405.536,339.799,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:18,2098.322,0.000,0.182,0.000,42.734,9.763,153.445,37.857,38.379,157.737,161.862,203.540,225.021,234.402,220.082,216.729,35.089,44.465,41.823,41.502,42.049,50.990,50.541,41.588,38.486,40.257,60.569,67.003,57.416,60.776,69.991,83.526,58.518,69.581,66.888,67.838,76.509,76.719,72.499,72.564,42.128,42.551,43.554,43.310,16.103,19.315,32.684,29.063,9.377,8.561,32.502,38.980,29.465,20.507,26.857,15.312,23.497,19.602,7.827,9.654,-0.421,-0.604,-0.513,-0.437,-0.484,-0.556,-0.064,404.942,339.799,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:19,2100.593,0.000,0.182,0.000,42.701,9.738,153.696,37.857,38.404,157.988,162.135,203.540,225.042,234.402,219.868,216.729,35.184,44.465,41.823,41.502,42.049,51.012,50.617,41.611,38.509,40.257,60.569,67.003,57.482,60.776,69.925,83.606,58.518,69.603,66.954,67.997,76.574,76.719,72.499,72.625,42.128,42.551,43.554,43.310,16.648,20.864,33.263,29.974,9.650,8.470,32.866,38.798,29.738,20.507,26.857,15.403,23.497,19.602,7.736,9.745,-0.423,-0.603,-0.513,-0.435,-0.480,-0.559,-0.064,404.423,339.742,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:20,2102.854,0.000,0.182,0.000,42.701,9.738,153.948,37.833,38.379,157.966,162.114,203.520,225.021,234.382,219.847,216.494,35.089,44.465,41.886,41.502,42.049,51.073,50.617,41.611,38.573,40.336,60.635,67.003,57.482,60.837,69.991,83.680,58.518,69.664,66.954,67.997,76.574,76.793,72.565,72.700,42.197,42.614,43.554,43.310,16.921,20.135,33.841,29.792,9.559,8.288,32.684,38.798,29.738,20.689,26.857,15.403,23.497,19.602,7.918,9.836,-0.415,-0.590,-0.504,-0.428,-0.472,-0.548,-0.064,403.854,339.685,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:21,2102.854,0.000,0.182,0.000,42.701,9.738,153.948,37.833,38.379,157.966,162.114,203.520,225.021,234.382,219.847,216.494,35.089,44.465,41.886,41.502,42.049,51.073,50.617,41.611,38.573,40.336,60.635,67.003,57.482,60.837,69.991,83.680,58.518,69.664,66.954,67.997,76.574,76.793,72.565,72.700,42.197,42.614,43.554,43.310,16.921,20.135,33.841,29.792,9.559,8.288,32.684,38.798,29.738,20.689,26.857,15.403,23.497,19.602,7.918,9.836,-0.415,-0.590,-0.504,-0.428,-0.472,-0.548,-0.064,403.854,339.685,18.471,13.790,25.538,24.005,5.714,33.410,20.400,59.409,70.514,244.238,252.546,184.014,115.721,241.928,19.800,15.000,27.500,25.700,7.800,33.900,24.300,
2021/04/01 03:52:22,2107.430,0.000,0.182,0.000,42.701,9.738,154.682,37.833,38.379,158.218,162.365,203.520,225.021,234.382,219.612,216.473,35.089,44.535,41.886,41.502,42.049,51.050,50.617,41.588,38.550,40.336,60.702,67.079,57.482,60.837,69.991,83.659,58.518,69.641,67.021,67.975,76.639,76.852,72.565,72.700,42.197,42.678,43.554,43.310,16.921,20.499,33.359,29.974,9.741,8.834,32.411,38.798,29.829,20.689,27.039,15.403,23.679,19.602,7.918,9.836,-0.426,-0.598,-0.511,-0.428,-0.461,-0.544,-0.064,402.743,339.396,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:23,2107.430,0.000,0.182,0.000,42.701,9.738,154.682,37.833,38.379,158.218,162.365,203.520,225.021,234.382,219.612,216.473,35.089,44.535,41.886,41.502,42.049,51.050,50.617,41.588,38.550,40.336,60.702,67.079,57.482,60.837,69.991,83.659,58.518,69.641,67.021,67.975,76.639,76.852,72.565,72.700,42.197,42.678,43.554,43.310,16.921,20.499,33.359,29.974,9.741,8.834,32.411,38.798,29.829,20.689,27.039,15.403,23.679,19.602,7.918,9.836,-0.426,-0.598,-0.511,-0.428,-0.461,-0.544,-0.064,402.743,339.396,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:24,2112.021,0.000,0.182,0.000,42.701,9.712,155.207,37.833,38.379,158.469,162.617,203.520,224.786,234.146,219.612,216.258,35.089,44.604,41.965,41.502,42.093,51.050,50.678,41.651,38.550,40.336,60.768,67.140,57.549,60.897,70.033,83.718,58.494,69.717,67.063,68.035,76.704,76.912,72.698,72.761,42.267,42.757,43.554,43.310,16.921,20.590,33.648,30.248,9.741,8.834,32.593,39.344,30.011,20.962,27.221,15.312,23.770,19.602,8.009,9.927,-0.417,-0.615,-0.523,-0.424,-0.490,-0.573,-0.064,401.692,339.287,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:25,2114.385,0.000,0.182,0.000,42.701,9.712,155.459,37.549,38.379,158.720,162.617,203.520,224.786,234.146,219.377,216.023,35.089,44.604,41.942,41.597,42.118,51.050,50.678,41.651,38.550,40.313,60.768,67.178,57.615,60.951,70.057,83.718,58.518,69.717,67.021,68.035,76.704,76.964,72.698,72.799,42.336,42.734,43.554,43.351,16.194,19.679,33.648,29.974,9.741,9.016,32.411,39.344,30.102,20.962,27.039,15.312,23.679,19.511,7.918,9.927,-0.405,-0.606,-0.521,-0.411,-0.483,-0.558,-0.064,401.135,339.168,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:26,2116.654,0.000,0.182,0.000,42.734,9.712,155.962,37.574,38.379,158.742,162.868,203.540,224.786,234.167,219.377,216.023,35.089,44.604,41.942,41.571,42.118,51.111,50.678,41.651,38.613,40.313,60.768,67.118,57.549,60.875,70.057,83.777,58.585,69.778,67.087,68.096,76.768,76.890,72.698,72.799,42.336,42.734,43.554,43.287,15.648,18.950,33.070,29.610,9.650,8.834,32.320,39.344,30.193,21.054,27.039,15.312,23.770,19.511,7.918,9.836,-0.424,-0.606,-0.516,-0.429,-0.485,-0.557,-0.064,400.587,339.111,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:27,2116.654,0.000,0.182,0.000,42.734,9.712,155.962,37.574,38.379,158.742,162.868,203.540,224.786,234.167,219.377,216.023,35.089,44.604,41.942,41.571,42.118,51.111,50.678,41.651,38.613,40.313,60.768,67.118,57.549,60.875,70.057,83.777,58.585,69.778,67.087,68.096,76.768,76.890,72.698,72.799,42.336,42.734,43.554,43.287,15.648,18.950,33.070,29.610,9.650,8.834,32.320,39.344,30.193,21.054,27.039,15.312,23.770,19.511,7.918,9.836,-0.424,-0.606,-0.516,-0.429,-0.485,-0.557,-0.064,400.587,339.111,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:28,2121.265,0.000,0.182,0.000,42.701,9.712,156.466,37.574,38.379,158.993,162.868,203.540,224.786,234.167,219.377,215.788,35.089,44.604,42.092,41.571,42.163,51.133,50.753,41.753,38.715,40.399,60.834,67.276,57.615,61.034,70.033,83.873,58.561,69.800,67.129,68.194,76.768,77.104,72.765,72.958,42.405,42.883,43.554,43.374,16.830,18.859,33.552,29.337,9.924,9.199,32.229,39.709,30.284,21.236,27.221,15.403,23.862,19.511,7.736,9.745,-0.407,-0.604,-0.513,-0.414,-0.485,-0.562,-0.064,399.520,338.831,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:29,2123.596,0.000,0.182,0.000,42.701,9.686,156.969,37.574,38.379,158.993,163.120,203.540,224.786,234.167,219.142,215.788,35.089,44.699,42.029,41.571,42.163,51.133,50.753,41.753,38.636,40.399,60.859,67.276,57.639,61.034,70.033,83.873,58.561,69.876,67.129,68.194,76.857,77.104,72.855,72.958,42.431,42.883,43.579,43.374,16.739,19.679,33.552,30.339,10.106,9.290,32.138,39.435,30.466,21.236,27.221,15.312,23.953,19.511,7.736,9.745,-0.408,-0.583,-0.505,-0.403,-0.469,-0.532,-0.064,399.046,338.831,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:30,2125.851,0.000,0.364,0.000,42.701,9.686,157.221,37.574,38.379,159.245,163.120,203.540,224.551,234.167,219.142,215.788,35.159,44.673,42.029,41.640,42.188,51.111,50.753,41.730,38.692,40.399,60.901,67.276,57.615,61.034,70.057,83.910,58.585,69.853,67.154,68.172,76.898,77.045,72.831,72.897,42.405,42.883,43.554,43.374,16.194,20.226,33.359,30.339,10.015,9.654,32.047,39.891,30.648,21.418,27.312,15.403,23.953,19.511,7.827,9.927,-0.423,-0.594,-0.508,-0.425,-0.470,-0.524,-0.064,398.500,338.656,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:31,2128.229,0.000,0.182,0.000,42.701,9.686,157.473,37.833,38.095,159.474,163.120,203.520,224.551,234.146,219.142,215.552,35.089,44.743,42.029,41.640,42.188,51.209,50.814,41.816,38.715,40.399,60.901,67.276,57.681,61.034,70.057,83.932,58.585,69.876,67.220,68.254,76.898,77.104,72.898,72.958,42.475,42.883,43.623,43.374,16.739,20.044,34.998,29.792,10.197,9.654,32.229,39.435,30.648,21.236,27.221,15.312,24.044,19.511,7.827,9.836,-0.396,-0.590,-0.508,-0.402,-0.470,-0.540,-0.064,397.958,338.485,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:32,2128.229,0.000,0.182,0.000,42.701,9.686,157.473,37.833,38.095,159.474,163.120,203.520,224.551,234.146,219.142,215.552,35.089,44.743,42.029,41.640,42.188,51.209,50.814,41.816,38.715,40.399,60.901,67.276,57.681,61.034,70.057,83.932,58.585,69.876,67.220,68.254,76.898,77.104,72.898,72.958,42.475,42.883,43.623,43.374,16.739,20.044,34.998,29.792,10.197,9.654,32.229,39.435,30.648,21.236,27.221,15.312,24.044,19.511,7.827,9.836,-0.396,-0.590,-0.508,-0.402,-0.470,-0.540,-0.064,397.958,338.485,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:33,2130.497,0.000,0.182,0.000,42.701,9.686,157.724,37.549,38.120,159.474,163.393,203.520,224.806,234.146,219.162,215.552,35.115,44.743,42.092,41.640,42.163,51.209,50.814,41.816,38.778,40.399,60.901,67.337,57.681,61.094,70.099,83.991,58.494,69.936,67.196,68.315,76.898,77.178,72.898,73.034,42.475,42.962,43.554,43.437,17.376,18.859,33.938,29.428,10.106,9.563,32.047,39.526,31.102,21.327,27.404,15.312,24.044,19.511,7.736,9.836,-0.405,-0.574,-0.492,-0.406,-0.452,-0.530,-0.064,397.393,338.428,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:34,2135.146,0.000,0.182,0.000,42.701,9.660,158.480,37.549,38.095,159.725,163.623,203.520,224.551,234.146,218.906,215.317,35.089,44.743,42.148,41.666,42.257,51.187,50.814,41.793,38.755,40.455,60.967,67.315,57.681,61.072,70.123,83.969,58.585,69.914,67.286,68.293,76.963,77.215,72.898,73.072,42.544,43.002,43.554,43.414,17.194,19.224,34.227,29.519,9.832,9.472,31.865,39.344,31.375,21.418,27.586,15.312,24.044,19.511,7.736,9.836,-0.403,-0.563,-0.485,-0.404,-0.440,-0.518,-0.064,396.328,338.262,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:35,2137.525,0.000,0.182,0.000,42.701,9.660,158.983,37.574,38.095,159.747,163.623,203.540,224.551,233.932,218.906,215.317,35.159,44.743,42.069,41.735,42.257,51.187,50.814,41.793,38.755,40.376,60.967,67.315,57.748,61.072,70.123,84.043,58.585,69.914,67.286,68.293,77.028,77.215,72.964,73.072,42.544,43.002,43.554,43.414,16.467,20.681,34.227,30.430,9.832,9.472,31.956,39.435,31.284,21.509,27.677,15.312,24.226,19.511,7.918,9.927,-0.401,-0.579,-0.506,-0.393,-0.453,-0.526,-0.064,395.777,338.143,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:36,2139.890,0.000,0.182,0.000,42.701,9.660,159.235,37.574,38.095,159.998,163.623,203.540,224.786,233.932,218.906,215.317,35.089,44.743,42.148,41.735,42.257,51.247,50.814,41.872,38.755,40.455,60.967,67.390,57.748,61.148,70.123,84.103,58.585,69.914,67.286,68.369,77.028,77.215,72.964,73.072,42.544,43.082,43.554,43.414,17.194,19.406,33.938,30.248,9.924,10.018,31.865,39.617,31.466,21.600,27.677,15.221,24.044,19.511,7.827,9.927,-0.397,-0.577,-0.492,-0.391,-0.466,-0.535,-0.064,395.266,337.921,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:37,2142.128,0.000,0.182,0.000,42.701,9.660,159.487,37.549,38.095,159.976,163.874,203.520,224.551,233.911,218.906,215.082,35.089,44.812,42.234,41.735,42.232,51.187,50.814,41.793,38.755,40.478,60.967,67.473,57.748,61.231,70.099,84.103,58.561,69.914,67.329,68.369,77.092,77.370,73.031,73.155,42.614,43.168,43.554,43.516,18.468,18.950,34.516,29.701,10.197,9.927,31.865,39.162,31.557,21.509,27.677,15.221,24.044,19.420,7.827,9.927,-0.400,-0.572,-0.489,-0.412,-0.461,-0.524,-0.064,394.740,337.859,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:38,2146.834,0.000,0.182,0.000,42.701,9.660,160.242,37.574,38.095,160.250,164.126,203.540,224.551,233.932,218.671,214.846,35.159,44.812,42.234,41.710,42.257,51.247,50.814,41.872,38.834,40.541,61.034,67.473,57.814,61.231,70.190,84.176,58.585,69.975,67.353,68.429,77.157,77.370,73.097,73.231,42.683,43.231,43.554,43.516,17.922,18.313,34.034,28.699,9.924,9.927,31.682,39.435,31.557,21.509,27.768,15.312,24.408,19.511,8.100,9.927,-0.377,-0.559,-0.476,-0.381,-0.446,-0.519,-0.064,393.685,337.636,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:39,2146.834,0.000,0.182,0.000,42.701,9.660,160.242,37.574,38.095,160.250,164.126,203.540,224.551,233.932,218.671,214.846,35.159,44.812,42.234,41.710,42.257,51.247,50.814,41.872,38.834,40.541,61.034,67.473,57.814,61.231,70.190,84.176,58.585,69.975,67.353,68.429,77.157,77.370,73.097,73.231,42.683,43.231,43.554,43.516,17.922,18.313,34.034,28.699,9.924,9.927,31.682,39.435,31.557,21.509,27.768,15.312,24.408,19.511,8.100,9.927,-0.377,-0.559,-0.476,-0.381,-0.446,-0.519,-0.064,393.685,337.636,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:40,2149.193,0.000,0.182,0.000,42.701,9.634,160.494,37.549,38.095,160.479,164.126,203.755,224.551,233.911,218.671,214.846,35.159,44.812,42.298,41.710,42.327,51.247,50.874,41.872,38.834,40.541,61.034,67.473,57.814,61.306,70.190,84.176,58.585,69.975,67.353,68.429,77.157,77.429,73.097,73.291,42.683,43.310,43.554,43.579,17.467,19.315,33.552,30.248,9.832,9.654,31.865,39.435,31.648,21.327,27.950,15.312,24.408,19.420,7.918,9.927,-0.395,-0.564,-0.481,-0.401,-0.452,-0.510,-0.064,393.108,337.517,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:41,2151.451,0.000,0.182,0.000,42.734,9.660,160.745,37.549,38.095,160.479,164.126,203.520,224.551,233.676,218.671,214.611,35.089,44.812,42.298,41.805,42.327,51.247,50.874,41.872,38.834,40.541,61.100,67.534,57.814,61.306,70.190,84.236,58.585,69.975,67.419,68.505,77.157,77.429,73.164,73.291,42.683,43.310,43.554,43.579,17.194,19.042,33.552,29.974,9.650,9.745,31.773,39.800,31.648,21.509,27.859,15.312,24.408,19.329,7.827,9.927,-0.389,-0.550,-0.476,-0.390,-0.442,-0.507,-0.064,392.597,337.465,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:42,2151.451,0.000,0.182,0.000,42.734,9.660,160.745,37.549,38.095,160.479,164.126,203.520,224.551,233.676,218.671,214.611,35.089,44.812,42.298,41.805,42.327,51.247,50.874,41.872,38.834,40.541,61.100,67.534,57.814,61.306,70.190,84.236,58.585,69.975,67.419,68.505,77.157,77.429,73.164,73.291,42.683,43.310,43.554,43.579,17.194,19.042,33.552,29.974,9.650,9.745,31.773,39.800,31.648,21.509,27.859,15.312,24.408,19.329,7.827,9.927,-0.389,-0.550,-0.476,-0.390,-0.442,-0.507,-0.064,392.597,337.465,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:43,2153.777,0.000,0.182,0.000,42.701,9.634,160.997,37.574,38.095,160.752,164.378,203.540,224.316,233.697,218.671,214.611,35.089,44.881,42.275,41.779,42.327,51.270,50.874,41.959,38.921,40.518,61.100,67.511,57.814,61.284,70.256,84.257,58.585,70.073,67.419,68.527,77.222,77.408,73.164,73.269,42.752,43.287,43.554,43.493,17.467,17.766,33.841,28.699,9.832,10.018,31.682,39.617,31.557,21.600,28.132,15.403,24.499,19.420,8.009,9.836,-0.384,-0.549,-0.475,-0.393,-0.448,-0.509,-0.064,392.116,337.295,10.508,15.915,25.979,24.325,6.719,31.868,22.862,73.980,92.521,256.873,267.408,184.268,123.740,247.361,12.000,17.100,27.600,26.000,8.300,32.300,26.500,
2021/04/01 03:52:44,2158.485,0.000,0.182,0.000,42.701,9.634,161.752,37.290,37.811,161.003,164.629,203.540,224.316,233.697,218.436,214.611,35.089,44.881,42.377,41.805,42.301,51.323,50.874,41.936,38.898,40.605,61.166,67.609,57.880,61.367,70.232,84.295,58.561,70.050,67.462,68.566,77.287,77.562,73.230,73.428,42.822,43.437,43.554,43.579,18.832,18.859,34.227,29.519,10.015,9.472,31.591,39.162,31.739,21.692,28.041,15.403,24.408,19.329,7.918,9.927,-0.404,-0.572,-0.500,-0.393,-0.458,-0.520,-0.064,390.953,337.067,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:45,2158.485,0.000,0.182,0.000,42.701,9.634,161.752,37.290,37.811,161.003,164.629,203.540,224.316,233.697,218.436,214.611,35.089,44.881,42.377,41.805,42.301,51.323,50.874,41.936,38.898,40.605,61.166,67.609,57.880,61.367,70.232,84.295,58.561,70.050,67.462,68.566,77.287,77.562,73.230,73.428,42.822,43.437,43.554,43.579,18.832,18.859,34.227,29.519,10.015,9.472,31.591,39.162,31.739,21.692,28.041,15.403,24.408,19.329,7.918,9.927,-0.404,-0.572,-0.500,-0.393,-0.458,-0.520,-0.064,390.953,337.067,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:46,2160.841,0.000,0.182,0.000,42.701,9.634,162.004,37.290,37.811,161.003,164.629,203.540,224.316,233.697,218.436,214.375,35.089,44.951,42.354,41.779,42.327,51.345,50.950,42.022,38.984,40.518,61.233,67.587,57.947,61.345,70.256,84.390,58.585,70.133,67.486,68.648,77.352,77.541,73.296,73.405,42.822,43.414,43.554,43.556,18.013,16.582,34.709,27.788,9.650,10.291,31.318,39.526,31.921,21.783,28.132,15.494,24.499,19.329,7.918,9.836,-0.387,-0.553,-0.483,-0.376,-0.441,-0.491,-0.064,390.401,336.834,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:47,2165.591,0.000,0.182,0.000,42.701,9.608,162.759,37.265,37.811,161.233,164.881,203.755,224.316,233.676,218.436,214.375,35.159,44.951,42.440,41.874,42.371,51.323,50.950,41.999,38.961,40.605,61.233,67.670,57.947,61.428,70.232,84.369,58.561,70.111,67.528,68.626,77.416,77.622,73.363,73.488,42.891,43.516,43.623,43.579,17.558,18.039,34.130,28.972,10.015,9.836,31.409,39.800,31.739,22.056,28.223,15.494,24.772,19.329,7.645,9.836,-0.370,-0.527,-0.459,-0.366,-0.431,-0.480,-0.064,389.384,336.612,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:48,2167.957,0.000,0.182,0.000,42.701,9.608,163.011,37.265,37.811,161.484,165.132,203.755,224.316,233.676,218.201,214.140,35.159,44.951,42.417,41.805,42.371,51.323,50.950,41.999,38.961,40.582,61.233,67.648,57.947,61.405,70.298,84.428,58.561,70.111,67.528,68.702,77.481,77.600,73.363,73.466,42.961,43.493,43.623,43.556,17.103,16.946,32.781,28.699,9.832,10.200,31.136,39.344,32.284,22.238,28.132,15.494,24.863,19.329,7.281,9.563,-0.394,-0.566,-0.487,-0.401,-0.458,-0.522,-0.064,388.878,336.498,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:49,2167.957,0.000,0.182,0.000,42.701,9.608,163.011,37.265,37.811,161.484,165.132,203.755,224.316,233.676,218.201,214.140,35.159,44.951,42.417,41.805,42.371,51.323,50.950,41.999,38.961,40.582,61.233,67.648,57.947,61.405,70.298,84.428,58.561,70.111,67.528,68.702,77.481,77.600,73.363,73.466,42.961,43.493,43.623,43.556,17.103,16.946,32.781,28.699,9.832,10.200,31.136,39.344,32.284,22.238,28.132,15.494,24.863,19.329,7.281,9.563,-0.394,-0.566,-0.487,-0.401,-0.458,-0.522,-0.064,388.878,336.498,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:50,2172.847,0.000,0.182,0.000,42.734,9.582,163.515,37.265,38.095,161.735,165.132,203.755,224.316,233.441,218.201,213.905,35.159,44.951,42.496,41.848,42.396,51.384,50.981,42.078,39.040,40.661,61.233,67.648,58.013,61.481,70.322,84.487,58.651,70.172,67.619,68.763,77.546,77.733,73.429,73.542,42.961,43.635,43.623,43.635,17.558,17.037,33.841,29.610,9.924,10.109,31.045,39.344,32.284,21.874,28.314,15.494,24.954,19.420,7.190,9.381,-0.380,-0.536,-0.460,-0.381,-0.432,-0.469,-0.064,387.835,336.094,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:51,2172.847,0.000,0.182,0.000,42.734,9.582,163.515,37.265,38.095,161.735,165.132,203.755,224.316,233.441,218.201,213.905,35.159,44.951,42.496,41.848,42.396,51.384,50.981,42.078,39.040,40.661,61.233,67.648,58.013,61.481,70.322,84.487,58.651,70.172,67.619,68.763,77.546,77.733,73.429,73.542,42.961,43.635,43.623,43.635,17.558,17.037,33.841,29.610,9.924,10.109,31.045,39.344,32.284,21.874,28.314,15.494,24.954,19.420,7.190,9.381,-0.380,-0.536,-0.460,-0.381,-0.432,-0.469,-0.064,387.835,336.094,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:52,2177.509,0.000,0.182,0.000,42.734,9.582,164.270,36.982,37.811,161.987,165.384,203.755,224.316,233.441,217.966,213.905,35.159,45.020,42.583,41.874,42.371,51.384,51.011,42.078,39.040,40.747,61.299,67.806,58.013,61.564,70.298,84.561,58.627,70.172,67.661,68.763,77.611,77.829,73.496,73.625,43.030,43.722,43.623,43.722,17.922,17.857,33.745,28.881,9.104,10.565,30.499,39.435,32.012,22.056,28.587,15.494,25.046,19.420,7.372,9.381,-0.370,-0.543,-0.476,-0.376,-0.422,-0.507,-0.064,386.791,335.815,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:53,2177.509,0.000,0.182,0.000,42.734,9.582,164.270,36.982,37.811,161.987,165.384,203.755,224.316,233.441,217.966,213.905,35.159,45.020,42.583,41.874,42.371,51.384,51.011,42.078,39.040,40.747,61.299,67.806,58.013,61.564,70.298,84.561,58.627,70.172,67.661,68.763,77.611,77.829,73.496,73.625,43.030,43.722,43.623,43.722,17.922,17.857,33.745,28.881,9.104,10.565,30.499,39.435,32.012,22.056,28.587,15.494,25.046,19.420,7.372,9.381,-0.370,-0.543,-0.476,-0.376,-0.422,-0.507,-0.064,386.791,335.815,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:54,2182.336,0.000,0.182,0.000,42.701,9.582,165.025,37.290,37.811,162.260,165.635,203.775,224.080,233.462,217.731,213.669,35.159,45.089,42.583,41.943,42.440,51.406,50.981,42.101,39.063,40.684,61.366,67.806,58.080,61.564,70.364,84.583,58.561,70.194,67.661,68.845,77.676,77.888,73.562,73.685,43.099,43.785,43.692,43.659,18.286,17.493,34.034,28.699,9.741,11.202,30.590,38.707,32.375,22.056,28.587,15.585,25.228,19.511,7.463,9.472,-0.383,-0.548,-0.473,-0.368,-0.446,-0.500,-0.064,385.740,335.530,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:55,2187.069,0.000,0.182,0.000,42.701,9.556,165.781,37.006,37.811,162.511,165.887,203.775,224.080,233.462,217.731,213.434,35.159,45.089,42.646,41.943,42.465,51.444,51.071,42.141,39.103,40.747,61.366,67.806,58.146,61.625,70.389,84.620,58.585,70.172,67.751,68.899,77.740,77.888,73.629,73.761,43.238,43.928,43.692,43.722,18.286,18.586,34.227,29.063,9.924,10.383,30.499,39.617,32.739,22.421,28.769,15.494,25.228,19.420,7.645,9.654,-0.368,-0.517,-0.448,-0.364,-0.409,-0.476,-0.064,384.670,335.184,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:56,2187.069,0.000,0.182,0.000,42.701,9.556,165.781,37.006,37.811,162.511,165.887,203.775,224.080,233.462,217.731,213.434,35.159,45.089,42.646,41.943,42.465,51.444,51.071,42.141,39.103,40.747,61.366,67.806,58.146,61.625,70.389,84.620,58.585,70.172,67.751,68.899,77.740,77.888,73.629,73.761,43.238,43.928,43.692,43.722,18.286,18.586,34.227,29.063,9.924,10.383,30.499,39.617,32.739,22.421,28.769,15.494,25.228,19.420,7.645,9.654,-0.368,-0.517,-0.448,-0.364,-0.409,-0.476,-0.064,384.670,335.184,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:57,2187.069,0.000,0.182,0.000,42.701,9.556,165.781,37.006,37.811,162.511,165.887,203.775,224.080,233.462,217.731,213.434,35.159,45.089,42.646,41.943,42.465,51.444,51.071,42.141,39.103,40.747,61.366,67.806,58.146,61.625,70.389,84.620,58.585,70.172,67.751,68.899,77.740,77.888,73.629,73.761,43.238,43.928,43.692,43.722,18.286,18.586,34.227,29.063,9.924,10.383,30.499,39.617,32.739,22.421,28.769,15.494,25.228,19.420,7.645,9.654,-0.368,-0.517,-0.448,-0.364,-0.409,-0.476,-0.064,384.670,335.184,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:58,2191.705,0.000,0.182,0.000,42.701,9.556,166.284,37.265,37.811,162.992,166.138,203.990,224.080,233.206,217.495,213.434,35.159,45.115,42.725,41.918,42.440,51.444,51.147,42.141,39.103,40.826,61.456,67.867,58.170,61.700,70.431,84.694,58.561,70.172,67.794,68.960,77.829,78.021,73.719,73.822,43.333,44.070,43.717,43.785,19.651,16.946,34.516,28.699,9.468,10.383,30.499,39.253,32.648,22.147,28.860,15.585,25.319,19.420,7.645,9.654,-0.380,-0.541,-0.467,-0.390,-0.443,-0.496,-0.064,383.557,334.847,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:52:59,2191.705,0.000,0.182,0.000,42.701,9.556,166.284,37.265,37.811,162.992,166.138,203.990,224.080,233.206,217.495,213.434,35.159,45.115,42.725,41.918,42.440,51.444,51.147,42.141,39.103,40.826,61.456,67.867,58.170,61.700,70.431,84.694,58.561,70.172,67.794,68.960,77.829,78.021,73.719,73.822,43.333,44.070,43.717,43.785,19.651,16.946,34.516,28.699,9.468,10.383,30.499,39.253,32.648,22.147,28.860,15.585,25.319,19.420,7.645,9.654,-0.380,-0.541,-0.467,-0.390,-0.443,-0.496,-0.064,383.557,334.847,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:53:00,2196.208,0.000,0.364,0.000,42.701,9.530,167.039,37.265,37.836,162.992,166.160,203.755,224.101,233.206,217.516,213.199,35.184,45.089,42.702,41.987,42.510,51.444,51.071,42.141,39.182,40.724,61.432,67.921,58.212,61.678,70.497,84.753,58.561,70.111,67.860,68.960,77.805,78.059,73.695,73.799,43.377,44.047,43.761,43.762,19.196,18.039,34.516,29.063,10.015,10.929,30.317,38.980,32.921,22.238,28.860,15.585,25.046,19.238,7.736,9.745,-0.357,-0.497,-0.433,-0.349,-0.392,-0.456,-0.064,382.375,334.449,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:53:01,2198.526,0.000,0.182,0.000,42.667,9.530,167.291,36.982,37.811,163.243,166.390,203.755,224.080,233.206,217.495,212.963,35.159,45.159,42.765,41.987,42.535,51.542,51.147,42.228,39.206,40.803,61.498,67.921,58.212,61.678,70.521,84.834,58.585,70.133,67.884,69.057,77.870,78.059,73.762,73.875,43.377,44.110,43.761,43.841,19.469,18.039,33.648,29.428,9.741,10.565,30.499,39.071,33.103,22.238,28.951,15.494,25.046,19.055,7.736,9.836,-0.374,-0.541,-0.475,-0.374,-0.429,-0.486,-0.064,381.743,334.325,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:53:02,2198.526,0.000,0.182,0.000,42.667,9.530,167.291,36.982,37.811,163.243,166.390,203.755,224.080,233.206,217.495,212.963,35.159,45.159,42.765,41.987,42.535,51.542,51.147,42.228,39.206,40.803,61.498,67.921,58.212,61.678,70.521,84.834,58.585,70.133,67.884,69.057,77.870,78.059,73.762,73.875,43.377,44.110,43.761,43.841,19.469,18.039,33.648,29.428,9.741,10.565,30.499,39.071,33.103,22.238,28.951,15.494,25.046,19.055,7.736,9.836,-0.374,-0.541,-0.475,-0.374,-0.429,-0.486,-0.064,381.743,334.325,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:53:03,2202.960,0.000,0.182,0.000,42.701,9.530,168.046,37.265,37.811,163.494,166.642,203.755,224.080,233.206,217.260,212.728,35.159,45.159,42.788,42.013,42.579,51.520,51.147,42.205,39.246,40.890,61.498,68.003,58.212,61.761,70.497,84.946,58.561,70.172,67.927,69.096,77.935,78.154,73.828,73.958,43.446,44.276,43.761,43.864,18.741,16.855,34.323,28.881,9.468,10.656,30.226,38.889,33.194,22.330,29.224,15.585,25.046,18.964,8.009,10.018,-0.372,-0.526,-0.458,-0.381,-0.432,-0.485,-0.064,380.516,333.936,13.267,13.471,29.200,23.357,6.736,30.677,24.802,76.487,108.166,270.000,276.638,198.166,131.432,249.958,14.400,15.000,30.800,25.200,8.500,31.100,28.300,
2021/04/01 03:53:04,2205.242,0.000,0.182,0.000,42.701,9.530,168.298,37.265,37.811,163.494,166.642,203.990,224.080,232.971,217.260,212.728,35.159,45.159,42.765,42.056,42.579,51.542,51.147,42.228,39.269,40.803,61.565,67.981,58.279,61.739,70.497,84.967,58.561,70.133,67.927,69.118,77.935,78.192,73.895,73.996,43.516,44.252,43.761,43.841,18.377,17.128,33.938,29.155,9.559,10.747,30.135,39.253,33.194,22.421,29.133,15.585,25.137,18.964,7.827,9.927,-0.354,-0.505,-0.447,-0.338,-0.410,-0.445,-0.064,379.914,333.761,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:05,2207.425,0.000,0.182,0.000,42.701,9.504,168.550,37.265,37.811,163.745,166.893,203.755,224.080,233.206,217.260,212.492,35.159,45.228,42.852,42.082,42.579,51.520,51.147,42.284,39.246,40.890,61.565,68.003,58.279,61.837,70.563,85.005,58.561,70.111,67.927,69.157,77.999,78.213,73.895,74.018,43.516,44.339,43.761,43.928,18.195,16.764,33.552,28.881,9.377,10.838,30.135,38.980,33.103,22.238,29.042,15.585,24.863,18.873,7.827,9.927,-0.353,-0.526,-0.450,-0.356,-0.426,-0.478,-0.064,379.302,333.595,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:06,2207.425,0.000,0.182,0.000,42.701,9.504,168.550,37.265,37.811,163.745,166.893,203.755,224.080,233.206,217.260,212.492,35.159,45.228,42.852,42.082,42.579,51.520,51.147,42.284,39.246,40.890,61.565,68.003,58.279,61.837,70.563,85.005,58.561,70.111,67.927,69.157,77.999,78.213,73.895,74.018,43.516,44.339,43.761,43.928,18.195,16.764,33.552,28.881,9.377,10.838,30.135,38.980,33.103,22.238,29.042,15.585,24.863,18.873,7.827,9.927,-0.353,-0.526,-0.450,-0.356,-0.426,-0.478,-0.064,379.302,333.595,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:07,2209.673,0.000,0.182,0.000,42.701,9.504,169.053,37.290,37.811,163.767,166.893,204.010,224.080,232.991,217.260,212.492,35.159,45.228,42.828,42.056,42.579,51.581,51.208,42.284,39.246,40.803,61.565,67.981,58.279,61.815,70.563,85.005,58.561,70.111,67.927,69.157,78.064,78.192,73.895,73.996,43.585,44.316,43.831,43.904,18.468,16.308,34.709,27.788,9.468,11.020,29.862,39.071,33.376,22.330,29.224,15.676,25.046,18.964,8.009,10.018,-0.362,-0.513,-0.447,-0.344,-0.421,-0.466,-0.064,378.644,333.424,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:08,2211.974,0.000,0.182,0.000,42.701,9.504,169.305,37.006,37.811,164.018,167.145,204.010,223.845,232.991,217.025,212.492,35.159,45.228,42.852,42.056,42.579,51.581,51.208,42.284,39.246,40.890,61.631,68.064,58.279,61.837,70.563,85.005,58.561,70.111,67.993,69.157,78.064,78.272,73.961,74.094,43.585,44.418,43.831,43.928,19.378,19.406,34.130,30.248,9.650,10.383,30.226,38.707,33.649,22.512,29.406,15.767,24.954,18.873,8.009,10.018,-0.370,-0.523,-0.448,-0.368,-0.409,-0.477,-0.064,378.080,333.191,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:09,2218.919,0.000,0.182,0.000,42.701,9.478,170.312,36.982,37.811,164.499,167.396,203.990,223.845,232.971,216.790,212.257,35.159,45.297,42.971,42.125,42.674,51.581,51.284,42.347,39.309,40.930,61.698,68.118,58.345,61.875,70.654,85.138,58.585,70.111,68.084,69.293,78.129,78.384,74.027,74.193,43.724,44.601,43.831,43.984,19.924,18.130,34.323,30.703,9.559,10.018,29.771,38.160,34.012,22.603,29.497,15.676,24.772,18.873,7.645,9.836,-0.352,-0.492,-0.432,-0.347,-0.408,-0.453,-0.064,376.397,332.622,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
