Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:53:10,2218.919,0.000,0.182,0.000,42.701,9.478,170.312,36.982,37.811,164.499,167.396,203.990,223.845,232.971,216.790,212.257,35.159,45.297,42.971,42.125,42.674,51.581,51.284,42.347,39.309,40.930,61.698,68.118,58.345,61.875,70.654,85.138,58.585,70.111,68.084,69.293,78.129,78.384,74.027,74.193,43.724,44.601,43.831,43.984,19.924,18.130,34.323,30.703,9.559,10.018,29.771,38.160,34.012,22.603,29.497,15.676,24.772,18.873,7.645,9.836,-0.352,-0.492,-0.432,-0.347,-0.408,-0.453,-0.064,376.397,332.622,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:11,2218.919,0.000,0.182,0.000,42.701,9.478,170.312,36.982,37.811,164.499,167.396,203.990,223.845,232.971,216.790,212.257,35.159,45.297,42.971,42.125,42.674,51.581,51.284,42.347,39.309,40.930,61.698,68.118,58.345,61.875,70.654,85.138,58.585,70.111,68.084,69.293,78.129,78.384,74.027,74.193,43.724,44.601,43.831,43.984,19.924,18.130,34.323,30.703,9.559,10.018,29.771,38.160,34.012,22.603,29.497,15.676,24.772,18.873,7.645,9.836,-0.352,-0.492,-0.432,-0.347,-0.408,-0.453,-0.064,376.397,332.622,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:12,2223.621,0.000,0.182,0.000,42.701,9.478,170.816,36.982,37.811,164.750,167.648,203.990,223.845,232.736,216.790,212.022,35.159,45.297,42.994,42.125,42.648,51.679,51.254,42.370,39.411,40.953,61.698,68.140,58.345,61.958,70.696,85.234,58.561,70.133,68.059,69.391,78.194,78.465,74.094,74.291,43.793,44.766,43.900,44.007,19.560,18.222,33.552,30.066,9.377,10.383,29.497,38.434,33.921,22.603,29.497,15.676,24.590,18.691,7.827,9.927,-0.363,-0.515,-0.445,-0.358,-0.422,-0.468,-0.064,375.322,332.338,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:13,2223.621,0.000,0.182,0.000,42.701,9.478,170.816,36.982,37.811,164.750,167.648,203.990,223.845,232.736,216.790,212.022,35.159,45.297,42.994,42.125,42.648,51.679,51.254,42.370,39.411,40.953,61.698,68.140,58.345,61.958,70.696,85.234,58.561,70.133,68.059,69.391,78.194,78.465,74.094,74.291,43.793,44.766,43.900,44.007,19.560,18.222,33.552,30.066,9.377,10.383,29.497,38.434,33.921,22.603,29.497,15.676,24.590,18.691,7.827,9.927,-0.363,-0.515,-0.445,-0.358,-0.422,-0.468,-0.064,375.322,332.338,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:14,2228.324,0.000,0.182,0.000,42.701,9.478,171.549,37.006,37.811,165.023,167.899,204.245,223.610,232.756,216.555,211.766,35.159,45.297,43.073,42.195,42.718,51.657,51.254,42.347,39.388,41.032,61.698,68.200,58.411,61.958,70.696,85.271,58.561,70.111,68.126,69.369,78.259,78.539,74.094,74.291,43.932,44.829,43.900,44.070,18.832,17.857,33.552,29.428,9.559,10.565,29.315,38.434,34.103,22.694,29.771,15.676,24.226,18.508,7.463,9.836,-0.347,-0.496,-0.430,-0.355,-0.409,-0.452,-0.064,374.361,331.824,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:15,2228.324,0.000,0.182,0.000,42.701,9.478,171.549,37.006,37.811,165.023,167.899,204.245,223.610,232.756,216.555,211.766,35.159,45.297,43.073,42.195,42.718,51.657,51.254,42.347,39.388,41.032,61.698,68.200,58.411,61.958,70.696,85.271,58.561,70.111,68.126,69.369,78.259,78.539,74.094,74.291,43.932,44.829,43.900,44.070,18.832,17.857,33.552,29.428,9.559,10.565,29.315,38.434,34.103,22.694,29.771,15.676,24.226,18.508,7.463,9.836,-0.347,-0.496,-0.430,-0.355,-0.409,-0.452,-0.064,374.361,331.824,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:16,2233.174,0.000,0.182,0.000,42.701,9.452,172.326,36.982,37.811,165.253,168.151,203.990,223.610,232.501,216.555,211.551,35.159,45.367,43.050,42.195,42.718,51.657,51.344,42.426,39.388,41.009,61.764,68.178,58.411,62.011,70.696,85.330,58.561,70.172,68.192,69.429,78.323,78.576,74.160,74.330,43.932,44.885,43.969,44.047,20.106,16.673,34.709,28.881,9.377,10.383,29.042,37.796,34.285,22.785,29.771,15.767,24.408,18.600,7.372,9.745,-0.365,-0.518,-0.455,-0.347,-0.429,-0.476,-0.064,373.343,331.362,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:17,2233.174,0.000,0.182,0.000,42.701,9.452,172.326,36.982,37.811,165.253,168.151,203.990,223.610,232.501,216.555,211.551,35.159,45.367,43.050,42.195,42.718,51.657,51.344,42.426,39.388,41.009,61.764,68.178,58.411,62.011,70.696,85.330,58.561,70.172,68.192,69.429,78.323,78.576,74.160,74.330,43.932,44.885,43.969,44.047,20.106,16.673,34.709,28.881,9.377,10.383,29.042,37.796,34.285,22.785,29.771,15.767,24.408,18.600,7.372,9.745,-0.365,-0.518,-0.455,-0.347,-0.429,-0.476,-0.064,373.343,331.362,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:18,2235.590,0.000,0.182,0.000,42.734,9.478,172.578,36.982,37.811,165.504,168.402,203.990,223.610,232.501,216.555,211.551,35.159,45.367,43.113,42.264,42.743,51.739,51.315,42.449,39.475,41.009,61.764,68.239,58.478,62.011,70.787,85.352,58.585,70.194,68.216,69.451,78.388,78.650,74.227,74.405,44.002,44.949,43.969,44.110,18.832,18.586,33.745,30.339,9.741,10.383,28.860,38.069,34.285,22.968,29.680,15.676,24.317,18.600,7.372,9.745,-0.344,-0.518,-0.444,-0.349,-0.420,-0.461,-0.064,372.850,331.191,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:19,2240.278,0.000,0.182,0.000,42.701,9.452,173.081,37.265,37.811,165.755,168.402,204.225,223.610,232.501,216.319,211.316,35.159,45.367,43.136,42.264,42.743,51.717,51.315,42.426,39.451,41.095,61.830,68.337,58.478,62.094,70.787,85.404,58.585,70.247,68.283,69.566,78.453,78.672,74.293,74.428,44.140,45.035,43.969,44.133,20.742,17.311,35.769,30.703,9.377,10.018,28.678,37.523,34.649,22.876,29.588,15.859,24.590,18.691,7.281,9.563,-0.352,-0.494,-0.428,-0.343,-0.390,-0.451,-0.064,371.919,330.796,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:20,2240.278,0.000,0.182,0.000,42.701,9.452,173.081,37.265,37.811,165.755,168.402,204.225,223.610,232.501,216.319,211.316,35.159,45.367,43.136,42.264,42.743,51.717,51.315,42.426,39.451,41.095,61.830,68.337,58.478,62.094,70.787,85.404,58.585,70.247,68.283,69.566,78.453,78.672,74.293,74.428,44.140,45.035,43.969,44.133,20.742,17.311,35.769,30.703,9.377,10.018,28.678,37.523,34.649,22.876,29.588,15.859,24.590,18.691,7.281,9.563,-0.352,-0.494,-0.428,-0.343,-0.390,-0.451,-0.064,371.919,330.796,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:21,2245.011,0.000,0.182,0.000,42.701,9.426,173.815,36.982,37.527,166.007,168.654,204.225,223.610,232.501,216.319,211.060,35.228,45.436,43.279,42.264,42.812,51.717,51.344,42.489,39.515,41.095,61.897,68.397,58.544,62.170,70.853,85.463,58.585,70.247,68.349,69.566,78.518,78.790,74.360,74.549,44.210,45.178,43.969,44.212,19.469,17.128,34.709,30.339,9.286,10.291,28.405,37.614,34.831,23.059,29.497,15.950,24.772,18.691,7.190,9.563,-0.331,-0.470,-0.413,-0.326,-0.392,-0.425,-0.064,370.907,330.394,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:22,2245.011,0.000,0.182,0.000,42.701,9.426,173.815,36.982,37.527,166.007,168.654,204.225,223.610,232.501,216.319,211.060,35.228,45.436,43.279,42.264,42.812,51.717,51.344,42.489,39.515,41.095,61.897,68.397,58.544,62.170,70.853,85.463,58.585,70.247,68.349,69.566,78.518,78.790,74.360,74.549,44.210,45.178,43.969,44.212,19.469,17.128,34.709,30.339,9.286,10.291,28.405,37.614,34.831,23.059,29.497,15.950,24.772,18.691,7.190,9.563,-0.331,-0.470,-0.413,-0.326,-0.392,-0.425,-0.064,370.907,330.394,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:23,2247.447,0.000,0.182,0.000,42.701,9.426,174.088,37.006,37.527,166.028,168.654,204.245,223.610,232.286,216.319,211.080,35.228,45.436,43.177,42.333,42.787,51.717,51.405,42.489,39.515,41.072,61.897,68.315,58.544,62.072,70.829,85.463,58.561,70.172,68.325,69.626,78.518,78.769,74.360,74.466,44.279,45.154,43.969,44.189,18.741,17.402,33.745,29.974,9.559,10.383,28.405,37.705,34.831,23.150,29.588,15.859,24.863,18.782,7.281,9.472,-0.364,-0.514,-0.443,-0.362,-0.417,-0.463,-0.064,370.396,330.161,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:24,2249.749,0.000,0.182,0.000,42.701,9.426,174.340,37.265,37.811,166.258,168.906,204.225,223.610,232.266,216.319,210.845,35.159,45.436,43.256,42.264,42.787,51.717,51.375,42.489,39.515,41.072,61.897,68.315,58.544,62.148,70.829,85.463,58.561,70.172,68.325,69.626,78.583,78.769,74.360,74.527,44.279,45.218,44.039,44.189,19.014,18.495,33.648,30.886,9.104,10.200,28.223,38.069,35.104,23.150,29.497,15.950,25.046,18.873,7.099,9.381,-0.353,-0.505,-0.450,-0.347,-0.398,-0.469,-0.064,369.920,330.052,13.926,9.862,28.064,22.416,5.345,28.104,26.310,100.342,112.665,286.562,281.059,197.418,137.740,251.841,15.400,11.500,29.700,24.300,7.100,28.600,29.600,
2021/04/01 03:53:25,2254.417,0.000,0.182,0.000,42.701,9.426,175.095,37.265,37.527,166.509,169.157,204.225,223.610,232.266,216.084,210.610,35.159,45.505,43.256,42.333,42.882,51.717,51.405,42.553,39.515,41.072,61.963,68.375,58.610,62.148,70.919,85.523,58.651,70.111,68.416,69.687,78.647,78.843,74.426,74.527,44.349,45.297,44.039,44.189,19.014,17.584,34.516,30.157,9.195,10.656,28.132,37.978,35.286,23.241,29.588,16.041,25.319,18.873,7.099,9.199,-0.330,-0.479,-0.424,-0.314,-0.386,-0.422,-0.064,368.845,329.593,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:26,2254.417,0.000,0.182,0.000,42.701,9.426,175.095,37.265,37.527,166.509,169.157,204.225,223.610,232.266,216.084,210.610,35.159,45.505,43.256,42.333,42.882,51.717,51.405,42.553,39.515,41.072,61.963,68.375,58.610,62.148,70.919,85.523,58.651,70.111,68.416,69.687,78.647,78.843,74.426,74.527,44.349,45.297,44.039,44.189,19.014,17.584,34.516,30.157,9.195,10.656,28.132,37.978,35.286,23.241,29.588,16.041,25.319,18.873,7.099,9.199,-0.330,-0.479,-0.424,-0.314,-0.386,-0.422,-0.064,368.845,329.593,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:27,2256.797,0.000,0.182,0.000,42.734,9.400,175.599,36.982,37.811,166.760,169.409,204.225,223.610,232.031,216.084,210.610,35.159,45.505,43.342,42.428,42.857,51.778,51.375,42.553,39.515,41.159,61.963,68.473,58.610,62.231,70.895,85.523,58.627,70.172,68.458,69.687,78.647,78.923,74.493,74.625,44.418,45.383,44.108,44.276,18.741,18.222,34.612,30.430,9.013,10.383,27.859,37.796,35.649,23.423,29.680,16.132,25.319,18.964,6.917,9.199,-0.345,-0.488,-0.431,-0.326,-0.406,-0.446,-0.064,368.359,329.417,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:28,2259.048,0.000,0.182,0.000,42.701,9.426,175.851,36.982,37.527,166.760,169.409,204.225,223.375,232.031,215.849,210.374,35.228,45.505,43.405,42.333,42.882,51.778,51.451,42.553,39.594,41.238,61.963,68.473,58.610,62.231,70.985,85.597,58.651,70.172,68.482,69.763,78.712,78.923,74.493,74.685,44.487,45.462,44.039,44.276,17.831,19.133,33.455,30.794,9.377,10.656,27.586,38.069,35.558,23.241,29.680,16.041,25.501,18.964,7.099,9.199,-0.347,-0.493,-0.430,-0.347,-0.410,-0.454,-0.064,367.879,329.141,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:29,2263.851,0.000,0.182,0.000,42.701,9.400,176.354,37.006,37.811,167.285,169.660,204.245,223.375,232.051,215.849,210.139,35.228,45.550,43.382,42.402,42.926,51.778,51.481,42.553,39.594,41.215,62.005,68.451,58.652,62.208,70.961,85.656,58.627,70.111,68.458,69.763,78.753,78.961,74.535,74.663,44.531,45.502,44.083,44.252,18.468,16.126,34.323,29.428,8.649,10.565,27.221,37.887,35.740,23.423,29.771,16.041,25.683,18.964,7.190,9.290,-0.347,-0.492,-0.429,-0.347,-0.406,-0.444,-0.064,366.847,328.679,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:30,2263.851,0.000,0.182,0.000,42.701,9.400,176.354,37.006,37.811,167.285,169.660,204.245,223.375,232.051,215.849,210.139,35.228,45.550,43.382,42.402,42.926,51.778,51.481,42.553,39.594,41.215,62.005,68.451,58.652,62.208,70.961,85.656,58.627,70.111,68.458,69.763,78.753,78.961,74.535,74.663,44.531,45.502,44.083,44.252,18.468,16.126,34.323,29.428,8.649,10.565,27.221,37.887,35.740,23.423,29.771,16.041,25.683,18.964,7.190,9.290,-0.347,-0.492,-0.429,-0.347,-0.406,-0.444,-0.064,366.847,328.679,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:31,2268.643,0.000,0.182,0.000,42.701,9.374,177.088,36.982,37.527,167.514,169.912,204.225,223.375,231.796,215.614,210.118,35.228,45.575,43.382,42.472,42.951,51.876,51.451,42.576,39.680,41.215,62.096,68.511,58.743,62.269,71.052,85.677,58.651,70.133,68.549,69.845,78.842,78.961,74.626,74.724,44.626,45.645,44.108,44.252,19.196,18.586,35.094,31.250,9.286,10.291,27.312,37.614,35.922,23.514,29.771,16.132,25.865,18.964,7.190,9.290,-0.343,-0.491,-0.433,-0.327,-0.404,-0.431,-0.064,365.910,328.335,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:32,2268.643,0.000,0.182,0.000,42.701,9.374,177.088,36.982,37.527,167.514,169.912,204.225,223.375,231.796,215.614,210.118,35.228,45.575,43.382,42.472,42.951,51.876,51.451,42.576,39.680,41.215,62.096,68.511,58.743,62.269,71.052,85.677,58.651,70.133,68.549,69.845,78.842,78.961,74.626,74.724,44.626,45.645,44.108,44.252,19.196,18.586,35.094,31.250,9.286,10.291,27.312,37.614,35.922,23.514,29.771,16.132,25.865,18.964,7.190,9.290,-0.343,-0.491,-0.433,-0.327,-0.404,-0.431,-0.064,365.910,328.335,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:33,2271.133,0.000,0.182,0.000,42.701,9.374,177.361,36.982,37.527,167.765,169.912,204.460,223.375,231.796,215.614,209.903,35.228,45.575,43.405,42.472,42.951,51.853,51.541,42.632,39.657,41.238,62.096,68.534,58.677,62.291,71.052,85.656,58.651,70.111,68.615,69.823,78.842,79.116,74.692,74.822,44.696,45.668,44.177,44.339,19.287,18.768,34.420,31.068,8.740,10.109,27.130,37.614,35.922,23.606,29.680,16.223,26.047,19.055,7.281,9.381,-0.318,-0.481,-0.420,-0.319,-0.393,-0.432,-0.064,365.506,328.106,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:34,2273.642,0.000,0.182,0.000,42.701,9.374,177.865,36.982,37.527,168.017,170.163,204.460,223.375,231.796,215.614,209.903,35.228,45.644,43.461,42.472,42.926,51.876,51.541,42.655,39.680,41.215,62.096,68.511,58.743,62.269,71.094,85.751,58.627,70.133,68.591,69.921,78.907,79.035,74.692,74.799,44.696,45.645,44.108,44.252,18.923,17.948,34.034,30.703,8.922,10.109,27.130,37.250,36.104,23.606,29.771,16.223,26.047,19.055,7.281,9.381,-0.344,-0.504,-0.437,-0.346,-0.415,-0.467,-0.064,365.032,327.814,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:35,2278.446,0.000,0.182,0.000,42.701,9.374,178.368,37.265,37.527,168.268,170.415,204.460,223.375,231.796,215.614,209.668,35.159,45.644,43.525,42.472,43.021,51.853,51.541,42.632,39.657,41.357,62.162,68.648,58.743,62.405,71.184,85.789,58.651,70.050,68.615,69.960,78.971,79.168,74.758,74.936,44.834,45.851,44.177,44.395,17.103,17.675,32.684,30.977,8.922,10.565,26.857,37.887,36.286,23.788,29.862,16.314,26.321,19.055,7.281,9.472,-0.334,-0.470,-0.410,-0.327,-0.389,-0.421,-0.064,364.215,327.476,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:36,2278.446,0.000,0.182,0.000,42.701,9.374,178.368,37.265,37.527,168.268,170.415,204.460,223.375,231.796,215.614,209.668,35.159,45.644,43.525,42.472,43.021,51.853,51.541,42.632,39.657,41.357,62.162,68.648,58.743,62.405,71.184,85.789,58.651,70.050,68.615,69.960,78.971,79.168,74.758,74.936,44.834,45.851,44.177,44.395,17.103,17.675,32.684,30.977,8.922,10.565,26.857,37.887,36.286,23.788,29.862,16.314,26.321,19.055,7.281,9.472,-0.334,-0.470,-0.410,-0.327,-0.389,-0.421,-0.064,364.215,327.476,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:37,2283.101,0.000,0.182,0.000,42.701,9.348,179.124,36.982,37.811,168.519,170.666,204.460,223.375,231.560,215.379,209.433,35.228,45.644,43.604,42.472,43.021,51.853,51.541,42.695,39.736,41.278,62.229,68.648,58.809,62.405,71.184,85.789,58.651,70.050,68.681,69.960,79.036,79.227,74.825,74.936,44.904,45.914,44.177,44.395,17.831,19.588,33.166,31.068,8.922,10.291,26.675,37.614,36.468,23.970,29.862,16.405,26.503,19.055,7.554,9.472,-0.344,-0.483,-0.421,-0.343,-0.396,-0.429,-0.064,363.286,327.071,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:38,2283.101,0.000,0.182,0.000,42.701,9.348,179.124,36.982,37.811,168.519,170.666,204.460,223.375,231.560,215.379,209.433,35.228,45.644,43.604,42.472,43.021,51.853,51.541,42.695,39.736,41.278,62.229,68.648,58.809,62.405,71.184,85.789,58.651,70.050,68.681,69.960,79.036,79.227,74.825,74.936,44.904,45.914,44.177,44.395,17.831,19.588,33.166,31.068,8.922,10.291,26.675,37.614,36.468,23.970,29.862,16.405,26.503,19.055,7.554,9.472,-0.344,-0.483,-0.421,-0.343,-0.396,-0.429,-0.064,363.286,327.071,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:39,2285.373,0.000,0.182,0.000,42.701,9.348,179.375,37.006,37.811,168.541,170.918,204.480,223.375,231.581,215.379,209.433,35.228,45.714,43.627,42.541,43.090,51.914,51.512,42.695,39.736,41.301,62.229,68.670,58.809,62.428,71.251,85.848,58.651,70.050,68.681,70.020,79.101,79.249,74.825,74.882,44.904,46.016,44.177,44.339,18.104,19.497,34.227,32.434,8.649,10.291,26.766,37.158,36.650,23.970,29.862,16.588,26.503,19.055,7.463,9.472,-0.343,-0.483,-0.424,-0.326,-0.401,-0.439,-0.064,362.788,326.732,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:40,2289.867,0.000,0.182,0.000,42.701,9.348,180.131,36.982,37.811,169.022,171.170,204.460,223.375,231.325,215.379,209.197,35.228,45.714,43.690,42.567,43.090,51.936,51.617,42.782,39.823,41.443,62.229,68.731,58.876,62.488,71.317,85.944,58.718,70.073,68.748,70.118,79.166,79.382,74.891,75.018,44.973,46.079,44.247,44.481,17.012,18.586,33.166,31.159,8.740,10.291,26.493,37.523,36.559,24.152,29.953,16.497,26.958,19.238,7.827,9.563,-0.329,-0.490,-0.424,-0.330,-0.401,-0.446,-0.064,361.723,326.389,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:41,2292.129,0.000,0.182,0.000,42.701,9.323,180.382,37.265,37.811,169.022,171.170,204.460,223.375,231.325,215.379,209.197,35.228,45.714,43.690,42.541,43.090,51.914,51.587,42.758,39.800,41.443,62.229,68.731,58.876,62.488,71.317,85.922,58.718,70.050,68.814,70.096,79.166,79.382,74.958,75.018,45.043,46.143,44.247,44.481,18.104,17.766,33.745,31.614,8.831,10.565,26.402,37.523,36.741,24.244,29.771,16.588,26.958,19.147,7.736,9.563,-0.321,-0.466,-0.417,-0.321,-0.377,-0.431,-0.064,361.243,326.216,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:42,2294.448,0.000,0.182,0.000,42.734,9.323,180.886,37.265,37.811,169.273,171.421,204.460,223.375,231.090,215.144,208.962,35.228,45.714,43.730,42.541,43.090,51.914,51.587,42.758,39.800,41.420,62.295,68.708,58.942,62.466,71.317,85.922,58.718,69.975,68.814,70.096,79.231,79.419,74.958,75.056,45.043,46.120,44.247,44.537,17.831,17.584,33.648,31.068,9.104,10.838,26.311,37.432,36.923,24.152,29.862,16.588,27.140,19.238,7.554,9.472,-0.343,-0.488,-0.423,-0.338,-0.405,-0.445,-0.064,360.693,325.984,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:43,2296.706,0.000,0.182,0.000,42.734,9.323,181.138,37.265,37.811,169.524,171.421,204.460,223.375,231.090,215.144,208.962,35.159,45.783,43.753,42.610,43.134,51.914,51.587,42.758,39.800,41.507,62.295,68.806,58.942,62.488,71.359,85.922,58.693,69.975,68.790,70.157,79.231,79.500,74.958,75.151,45.112,46.222,44.316,44.560,18.195,18.404,33.552,31.341,9.013,10.656,26.311,37.614,37.195,24.335,29.862,16.588,27.322,19.329,7.918,9.472,-0.340,-0.472,-0.413,-0.330,-0.375,-0.432,-0.064,360.205,325.759,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:44,2296.706,0.000,0.182,0.000,42.734,9.323,181.138,37.265,37.811,169.524,171.421,204.460,223.375,231.090,215.144,208.962,35.159,45.783,43.753,42.610,43.134,51.914,51.587,42.758,39.800,41.507,62.295,68.806,58.942,62.488,71.359,85.922,58.693,69.975,68.790,70.157,79.231,79.500,74.958,75.151,45.112,46.222,44.316,44.560,18.195,18.404,33.552,31.341,9.013,10.656,26.311,37.614,37.195,24.335,29.862,16.588,27.322,19.329,7.918,9.472,-0.340,-0.472,-0.413,-0.330,-0.375,-0.432,-0.064,360.205,325.759,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:45,2301.467,0.000,0.182,0.000,42.734,9.323,181.641,37.265,37.527,169.775,171.673,204.460,223.375,230.855,215.144,208.727,35.228,45.783,43.730,42.636,43.159,51.975,51.648,42.838,39.863,41.420,62.362,68.784,58.942,62.542,71.450,86.040,58.784,69.975,68.881,70.217,79.295,79.479,75.024,75.130,45.181,46.262,44.316,44.537,17.831,19.953,34.130,32.890,8.649,9.836,26.311,37.158,37.559,24.426,29.953,16.679,27.596,19.329,7.827,9.381,-0.331,-0.476,-0.424,-0.318,-0.382,-0.427,-0.064,359.307,325.302,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:46,2301.467,0.000,0.182,0.000,42.734,9.323,181.641,37.265,37.527,169.775,171.673,204.460,223.375,230.855,215.144,208.727,35.228,45.783,43.730,42.636,43.159,51.975,51.648,42.838,39.863,41.420,62.362,68.784,58.942,62.542,71.450,86.040,58.784,69.975,68.881,70.217,79.295,79.479,75.024,75.130,45.181,46.262,44.316,44.537,17.831,19.953,34.130,32.890,8.649,9.836,26.311,37.158,37.559,24.426,29.953,16.679,27.596,19.329,7.827,9.381,-0.331,-0.476,-0.424,-0.318,-0.382,-0.427,-0.064,359.307,325.302,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:47,2303.834,0.000,0.182,0.000,42.701,9.297,181.893,37.265,37.811,170.027,171.673,204.695,223.375,230.855,215.144,208.727,35.228,45.783,43.809,42.610,43.159,51.975,51.678,42.838,39.863,41.484,62.362,68.845,58.942,62.542,71.450,86.040,58.784,69.914,68.881,70.217,79.360,79.553,75.089,75.189,45.251,46.341,44.316,44.537,16.648,20.044,33.070,32.161,9.013,10.656,26.129,37.523,37.377,24.426,29.862,16.770,27.778,19.420,7.736,9.290,-0.334,-0.479,-0.416,-0.330,-0.394,-0.433,-0.064,358.877,325.129,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:48,2306.243,0.000,0.182,0.000,42.701,9.297,182.375,36.982,37.811,170.027,171.924,204.695,223.140,230.855,215.144,208.706,35.228,45.783,43.809,42.610,43.229,51.975,51.648,42.838,39.863,41.484,62.362,68.845,59.008,62.542,71.450,86.040,58.784,69.914,68.881,70.293,79.360,79.553,75.089,75.189,45.320,46.341,44.316,44.537,16.830,16.399,33.263,30.066,8.740,10.565,25.856,37.158,37.468,24.426,29.953,16.770,27.778,19.420,7.827,9.381,-0.306,-0.452,-0.397,-0.303,-0.373,-0.417,-0.064,358.497,324.958,15.431,15.747,28.448,26.627,5.108,25.552,28.499,112.077,112.004,297.646,288.163,203.051,144.879,255.574,16.900,17.400,30.400,28.400,7.200,26.100,31.800,
2021/04/01 03:53:49,2308.800,0.000,0.182,0.000,42.701,9.297,182.900,37.265,37.811,170.278,172.176,204.695,223.140,230.855,215.144,208.491,35.228,45.783,43.809,42.680,43.159,51.975,51.648,42.838,39.863,41.563,62.428,68.845,59.008,62.542,71.516,86.040,58.850,69.853,68.947,70.293,79.425,79.612,75.153,75.263,45.390,46.468,44.316,44.601,17.285,18.313,33.166,31.250,9.468,10.838,26.129,37.341,38.105,24.335,30.044,16.770,28.051,19.420,8.282,9.472,-0.331,-0.472,-0.412,-0.329,-0.396,-0.432,-0.064,358.125,324.724,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:53:50,2313.861,0.000,0.182,0.000,42.734,9.297,183.382,37.265,37.811,170.529,172.427,204.695,223.140,230.855,215.144,208.471,35.228,45.852,43.959,42.680,43.204,52.073,51.648,42.924,39.965,41.649,62.494,69.003,59.075,62.700,71.492,86.136,58.826,69.876,68.923,70.376,79.490,79.767,75.218,75.343,45.390,46.633,44.385,44.687,17.558,19.862,32.588,32.708,9.377,10.565,25.947,37.158,38.105,24.426,30.135,16.952,28.506,19.329,8.373,9.381,-0.321,-0.454,-0.400,-0.318,-0.383,-0.415,-0.064,357.506,324.332,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:53:51,2316.448,0.000,0.182,0.000,42.701,9.271,183.633,37.265,37.811,170.780,172.679,204.695,223.140,230.620,214.908,208.235,35.228,45.852,43.959,42.680,43.229,52.050,51.738,42.901,40.005,41.586,62.494,68.928,59.075,62.625,71.582,86.114,58.850,69.914,69.014,70.353,79.490,79.767,75.218,75.403,45.459,46.633,44.385,44.687,17.922,18.404,33.745,31.432,9.286,10.565,25.765,36.976,38.014,24.517,30.044,17.043,28.597,19.329,8.464,9.381,-0.324,-0.489,-0.418,-0.324,-0.396,-0.441,-0.064,357.190,324.047,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:53:52,2316.448,0.000,0.182,0.000,42.701,9.271,183.633,37.265,37.811,170.780,172.679,204.695,223.140,230.620,214.908,208.235,35.228,45.852,43.959,42.680,43.229,52.050,51.738,42.901,40.005,41.586,62.494,68.928,59.075,62.625,71.582,86.114,58.850,69.914,69.014,70.353,79.490,79.767,75.218,75.403,45.459,46.633,44.385,44.687,17.922,18.404,33.745,31.432,9.286,10.565,25.765,36.976,38.014,24.517,30.044,17.043,28.597,19.329,8.464,9.381,-0.324,-0.489,-0.418,-0.324,-0.396,-0.441,-0.064,357.190,324.047,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:53:53,2321.492,0.000,0.182,0.000,42.701,9.271,184.410,37.265,37.811,171.032,172.679,204.695,223.140,230.385,214.908,208.020,35.228,45.922,43.959,42.749,43.204,52.050,51.709,42.901,40.005,41.649,62.494,69.003,59.141,62.700,71.624,86.174,58.893,69.853,69.056,70.429,79.619,79.767,75.283,75.403,45.598,46.697,44.385,44.687,16.830,19.406,32.299,32.070,9.832,10.838,25.401,37.067,37.923,24.699,29.953,17.043,29.053,19.329,8.282,9.290,-0.319,-0.448,-0.407,-0.298,-0.371,-0.397,-0.064,356.519,323.635,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:53:54,2326.251,0.000,0.182,0.000,42.701,9.271,185.166,37.265,37.811,171.283,173.182,204.930,223.140,230.385,214.908,208.020,35.228,45.922,44.038,42.749,43.298,52.050,51.709,42.980,40.005,41.728,62.561,69.003,59.141,62.761,71.715,86.247,58.917,69.853,69.080,70.490,79.619,79.900,75.348,75.477,45.667,46.839,44.454,44.687,15.648,20.044,31.720,33.619,9.924,10.656,25.310,36.794,38.378,24.882,30.044,17.135,29.144,19.329,8.373,9.472,-0.329,-0.457,-0.401,-0.322,-0.374,-0.405,-0.064,355.798,323.235,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:53:55,2326.251,0.000,0.182,0.000,42.701,9.271,185.166,37.265,37.811,171.283,173.182,204.930,223.140,230.385,214.908,208.020,35.228,45.922,44.038,42.749,43.298,52.050,51.709,42.980,40.005,41.728,62.561,69.003,59.141,62.761,71.715,86.247,58.917,69.853,69.080,70.490,79.619,79.900,75.348,75.477,45.667,46.839,44.454,44.687,15.648,20.044,31.720,33.619,9.924,10.656,25.310,36.794,38.378,24.882,30.044,17.135,29.144,19.329,8.373,9.472,-0.329,-0.457,-0.401,-0.322,-0.374,-0.405,-0.064,355.798,323.235,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:53:56,2326.251,0.000,0.182,0.000,42.701,9.271,185.166,37.265,37.811,171.283,173.182,204.930,223.140,230.385,214.908,208.020,35.228,45.922,44.038,42.749,43.298,52.050,51.709,42.980,40.005,41.728,62.561,69.003,59.141,62.761,71.715,86.247,58.917,69.853,69.080,70.490,79.619,79.900,75.348,75.477,45.667,46.839,44.454,44.687,15.648,20.044,31.720,33.619,9.924,10.656,25.310,36.794,38.378,24.882,30.044,17.135,29.144,19.329,8.373,9.472,-0.329,-0.457,-0.401,-0.322,-0.374,-0.405,-0.064,355.798,323.235,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:53:57,2328.656,0.000,0.182,0.000,42.734,9.271,185.417,37.290,37.811,171.305,173.182,204.950,223.140,230.405,214.908,208.020,35.228,45.922,44.015,42.749,43.273,52.050,51.784,42.980,40.005,41.626,62.561,68.981,59.141,62.678,71.757,86.307,58.893,69.778,69.122,70.550,79.684,79.804,75.348,75.455,45.737,46.816,44.454,44.664,17.194,21.775,32.009,34.165,9.377,10.109,25.310,36.248,38.832,24.790,30.044,17.135,29.417,19.238,8.373,9.381,-0.321,-0.458,-0.404,-0.323,-0.387,-0.420,-0.064,355.406,323.015,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:53:58,2333.320,0.000,0.182,0.000,42.701,9.245,186.173,37.549,37.811,171.785,173.434,204.930,223.140,230.150,214.673,207.785,35.228,45.922,44.078,42.818,43.273,52.111,51.814,42.980,40.069,41.705,62.627,69.042,59.207,62.739,71.757,86.307,58.959,69.853,69.189,70.550,79.814,79.937,75.478,75.514,45.806,46.958,44.524,44.743,17.831,20.499,32.588,33.437,9.924,10.929,24.854,36.157,39.014,24.790,30.135,17.226,29.508,19.238,8.373,9.381,-0.309,-0.464,-0.408,-0.305,-0.383,-0.416,-0.064,354.482,322.662,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:53:59,2333.320,0.000,0.182,0.000,42.701,9.245,186.173,37.549,37.811,171.785,173.434,204.930,223.140,230.150,214.673,207.785,35.228,45.922,44.078,42.818,43.273,52.111,51.814,42.980,40.069,41.705,62.627,69.042,59.207,62.739,71.757,86.307,58.959,69.853,69.189,70.550,79.814,79.937,75.478,75.514,45.806,46.958,44.524,44.743,17.831,20.499,32.588,33.437,9.924,10.929,24.854,36.157,39.014,24.790,30.135,17.226,29.508,19.238,8.373,9.381,-0.309,-0.464,-0.408,-0.305,-0.383,-0.416,-0.064,354.482,322.662,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:54:00,2335.573,0.000,0.182,0.000,42.701,9.245,186.403,37.549,37.811,172.037,173.685,204.930,223.140,230.150,214.673,207.765,35.228,45.991,44.181,42.844,43.342,52.111,51.784,43.043,40.069,41.791,62.627,69.125,59.207,62.822,71.823,86.307,58.959,69.778,69.189,70.626,79.814,80.033,75.478,75.595,45.875,47.045,44.524,44.829,16.467,19.224,31.142,33.163,10.106,10.747,24.672,36.157,39.014,24.790,30.226,17.226,29.599,19.147,8.373,9.381,-0.318,-0.466,-0.409,-0.317,-0.384,-0.427,-0.064,354.057,322.496,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:54:01,2337.797,0.000,0.182,0.000,42.701,9.245,186.676,37.549,37.811,172.037,173.685,204.930,223.140,229.915,214.908,207.550,35.228,45.991,44.158,42.818,43.368,52.050,51.784,43.043,40.069,41.768,62.693,69.102,59.274,62.799,71.847,86.366,58.983,69.778,69.213,70.626,79.814,80.011,75.478,75.573,45.875,47.101,44.524,44.806,17.285,20.317,32.106,33.528,9.650,10.656,24.581,35.975,39.287,24.790,30.135,17.226,29.599,19.147,8.464,9.381,-0.321,-0.473,-0.409,-0.316,-0.401,-0.432,-0.064,353.584,322.204,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:54:02,2340.012,0.000,0.182,0.000,42.701,9.219,187.180,37.549,37.811,172.288,173.937,204.930,223.140,230.150,214.673,207.550,35.228,45.991,44.158,42.818,43.368,52.111,51.784,43.043,40.148,41.768,62.693,69.178,59.274,62.799,71.914,86.366,59.050,69.778,69.279,70.626,79.814,80.011,75.543,75.647,45.945,47.101,44.524,44.806,16.648,19.497,32.299,33.437,10.288,11.020,24.308,36.066,39.378,24.790,30.135,17.408,29.781,19.147,8.555,9.381,-0.309,-0.446,-0.393,-0.297,-0.383,-0.410,-0.064,353.096,321.980,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:54:03,2344.276,0.000,0.182,0.000,42.701,9.219,187.683,37.549,38.095,172.539,174.188,204.930,223.140,229.915,214.673,207.550,35.228,45.991,44.244,42.887,43.368,52.111,51.845,43.106,40.148,41.855,62.693,69.200,59.274,62.897,71.914,86.440,58.983,69.778,69.279,70.687,79.943,80.151,75.608,75.728,46.014,47.250,44.593,44.909,16.467,20.955,32.588,33.892,10.106,10.656,23.853,36.157,39.469,24.973,30.044,17.499,29.599,18.964,8.464,9.563,-0.319,-0.468,-0.407,-0.317,-0.396,-0.430,-0.064,352.079,321.574,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:54:04,2346.438,0.000,0.182,0.000,42.701,9.219,188.187,37.265,38.095,172.791,174.440,205.165,223.140,229.915,214.673,207.550,35.228,45.991,44.221,42.887,43.437,52.111,51.845,43.106,40.211,41.768,62.760,69.178,59.340,62.875,71.980,86.499,59.050,69.778,69.279,70.747,79.943,80.130,75.608,75.706,46.083,47.227,44.593,44.806,17.194,19.042,32.973,32.799,9.741,11.020,23.853,36.066,39.469,24.973,30.044,17.499,29.781,18.964,8.555,9.472,-0.310,-0.459,-0.398,-0.308,-0.380,-0.421,-0.064,351.540,321.407,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:54:05,2346.438,0.000,0.182,0.000,42.701,9.219,188.187,37.265,38.095,172.791,174.440,205.165,223.140,229.915,214.673,207.550,35.228,45.991,44.221,42.887,43.437,52.111,51.845,43.106,40.211,41.768,62.760,69.178,59.340,62.875,71.980,86.499,59.050,69.778,69.279,70.747,79.943,80.130,75.608,75.706,46.083,47.227,44.593,44.806,17.194,19.042,32.973,32.799,9.741,11.020,23.853,36.066,39.469,24.973,30.044,17.499,29.781,18.964,8.555,9.472,-0.310,-0.459,-0.398,-0.308,-0.380,-0.421,-0.064,351.540,321.407,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:54:06,2350.794,0.000,0.182,0.000,42.701,9.219,188.690,37.265,38.095,173.042,174.691,205.165,223.140,229.680,214.438,207.314,35.228,45.991,44.284,42.887,43.437,52.187,51.906,43.106,40.211,41.911,62.760,69.239,59.340,62.875,72.046,86.499,59.116,69.717,69.346,70.747,80.008,80.204,75.672,75.780,46.153,47.306,44.593,44.885,17.649,19.406,33.166,33.528,9.741,11.020,23.489,36.248,39.833,24.973,29.953,17.590,29.964,18.964,8.464,9.472,-0.315,-0.449,-0.405,-0.297,-0.368,-0.399,-0.064,350.674,321.002,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:54:07,2352.985,0.000,0.182,0.000,42.701,9.219,188.942,37.265,38.095,173.293,174.691,205.165,223.140,229.680,214.438,207.314,35.228,46.060,44.284,42.887,43.437,52.187,51.906,43.106,40.211,41.832,62.760,69.239,59.406,62.875,72.113,86.499,59.116,69.717,69.346,70.823,80.008,80.204,75.672,75.780,46.153,47.370,44.593,44.885,17.194,21.319,31.913,34.712,10.106,10.565,23.489,36.157,39.651,25.155,30.044,17.681,30.055,18.964,8.464,9.381,-0.297,-0.423,-0.375,-0.293,-0.363,-0.383,-0.064,350.262,320.777,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:54:08,2355.349,0.000,0.182,0.000,42.701,9.219,189.446,37.549,38.095,173.293,174.943,205.165,223.140,229.680,214.438,207.314,35.297,46.035,44.363,42.982,43.412,52.187,51.845,43.186,40.211,41.911,62.802,69.239,59.382,62.875,72.089,86.558,59.092,69.778,69.388,70.884,80.049,80.263,75.714,75.840,46.197,47.449,44.568,44.949,16.285,19.315,32.395,33.710,10.197,10.747,23.307,36.339,39.833,25.155,30.044,17.681,30.055,18.964,8.464,9.472,-0.312,-0.433,-0.384,-0.305,-0.350,-0.397,-0.064,349.845,320.606,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:54:09,2355.349,0.000,0.182,0.000,42.701,9.219,189.446,37.549,38.095,173.293,174.943,205.165,223.140,229.680,214.438,207.314,35.297,46.035,44.363,42.982,43.412,52.187,51.845,43.186,40.211,41.911,62.802,69.239,59.382,62.875,72.089,86.558,59.092,69.778,69.388,70.884,80.049,80.263,75.714,75.840,46.197,47.449,44.568,44.949,16.285,19.315,32.395,33.710,10.197,10.747,23.307,36.339,39.833,25.155,30.044,17.681,30.055,18.964,8.464,9.472,-0.312,-0.433,-0.384,-0.305,-0.350,-0.397,-0.064,349.845,320.606,11.399,15.878,25.738,26.401,5.000,23.670,30.223,123.551,115.758,309.008,298.507,180.000,148.123,259.322,13.100,17.800,27.600,28.100,7.300,24.000,33.400,
2021/04/01 03:54:10,2359.991,0.000,0.182,0.000,42.701,9.193,189.949,37.549,38.095,173.796,175.194,205.165,223.140,229.445,214.438,207.079,35.228,46.060,44.427,42.982,43.506,52.187,51.906,43.186,40.290,41.911,62.826,69.315,59.473,62.996,72.179,86.632,59.116,69.717,69.478,70.884,80.138,80.322,75.737,75.899,46.292,47.575,44.662,45.012,16.558,19.315,32.877,34.530,10.197,10.929,22.760,36.157,39.469,25.793,30.135,17.864,30.328,18.873,8.282,9.381,-0.302,-0.444,-0.397,-0.299,-0.358,-0.406,-0.064,349.111,320.147,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:11,2359.991,0.000,0.182,0.000,42.701,9.193,189.949,37.549,38.095,173.796,175.194,205.165,223.140,229.445,214.438,207.079,35.228,46.060,44.427,42.982,43.506,52.187,51.906,43.186,40.290,41.911,62.826,69.315,59.473,62.996,72.179,86.632,59.116,69.717,69.478,70.884,80.138,80.322,75.737,75.899,46.292,47.575,44.662,45.012,16.558,19.315,32.877,34.530,10.197,10.929,22.760,36.157,39.469,25.793,30.135,17.864,30.328,18.873,8.282,9.381,-0.302,-0.444,-0.397,-0.299,-0.358,-0.406,-0.064,349.111,320.147,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:12,2362.325,0.000,0.182,0.000,42.701,9.193,190.201,37.549,38.095,173.796,175.194,205.165,223.140,229.445,214.438,207.079,35.297,46.104,44.513,42.957,43.506,52.247,51.906,43.186,40.290,41.997,62.869,69.397,59.382,63.018,72.179,86.632,59.116,69.717,69.478,70.960,80.179,80.417,75.779,75.920,46.336,47.598,44.637,45.035,17.194,20.135,32.491,33.892,10.470,11.658,22.578,36.430,39.651,25.793,30.135,17.864,30.146,18.782,8.191,9.381,-0.300,-0.433,-0.377,-0.302,-0.367,-0.389,-0.064,348.815,319.917,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:13,2367.005,0.000,0.182,0.000,42.701,9.193,190.956,37.549,38.095,174.298,175.446,205.165,222.905,229.445,214.203,206.844,35.297,46.130,44.490,42.957,43.481,52.187,52.011,43.249,40.290,41.974,62.893,69.375,59.473,62.996,72.221,86.691,59.158,69.717,69.521,70.960,80.203,80.396,75.867,75.973,46.430,47.654,44.732,45.012,15.921,20.590,31.720,34.985,10.288,11.293,22.487,36.430,39.378,26.249,30.135,18.046,30.237,18.691,8.191,9.472,-0.306,-0.432,-0.386,-0.290,-0.362,-0.376,-0.064,348.188,319.631,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:14,2367.005,0.000,0.182,0.000,42.701,9.193,190.956,37.549,38.095,174.298,175.446,205.165,222.905,229.445,214.203,206.844,35.297,46.130,44.490,42.957,43.481,52.187,52.011,43.249,40.290,41.974,62.893,69.375,59.473,62.996,72.221,86.691,59.158,69.717,69.521,70.960,80.203,80.396,75.867,75.973,46.430,47.654,44.732,45.012,15.921,20.590,31.720,34.985,10.288,11.293,22.487,36.430,39.378,26.249,30.135,18.046,30.237,18.691,8.191,9.472,-0.306,-0.432,-0.386,-0.290,-0.362,-0.376,-0.064,348.188,319.631,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:15,2371.624,0.000,0.182,0.000,42.701,9.167,191.711,37.265,38.095,174.549,175.698,205.400,223.140,229.210,214.203,206.844,35.297,46.130,44.569,43.026,43.551,52.247,51.981,43.249,40.353,42.037,62.959,69.375,59.539,62.996,72.287,86.691,59.158,69.641,69.521,71.020,80.267,80.529,75.867,76.032,46.500,47.797,44.732,45.012,16.012,17.857,31.720,32.617,10.925,12.204,22.032,36.430,39.924,26.157,30.317,18.137,30.328,18.691,8.191,9.472,-0.314,-0.450,-0.401,-0.293,-0.371,-0.392,-0.064,347.505,319.231,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:16,2371.624,0.000,0.182,0.000,42.701,9.167,191.711,37.265,38.095,174.549,175.698,205.400,223.140,229.210,214.203,206.844,35.297,46.130,44.569,43.026,43.551,52.247,51.981,43.249,40.353,42.037,62.959,69.375,59.539,62.996,72.287,86.691,59.158,69.641,69.521,71.020,80.267,80.529,75.867,76.032,46.500,47.797,44.732,45.012,16.012,17.857,31.720,32.617,10.925,12.204,22.032,36.430,39.924,26.157,30.317,18.137,30.328,18.691,8.191,9.472,-0.314,-0.450,-0.401,-0.293,-0.371,-0.392,-0.064,347.505,319.231,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:17,2376.158,0.000,0.182,0.000,42.701,9.167,192.215,37.574,38.095,174.822,175.949,205.420,223.140,229.230,214.203,206.844,35.228,46.174,44.655,43.026,43.576,52.247,51.981,43.312,40.417,42.140,62.935,69.458,59.515,63.094,72.378,86.824,59.249,69.641,69.611,71.081,80.309,80.610,75.908,76.127,46.544,47.947,44.707,45.114,15.375,18.313,31.045,33.801,11.016,11.931,22.123,36.794,40.378,26.066,30.317,18.137,30.419,18.600,7.918,9.381,-0.307,-0.433,-0.386,-0.296,-0.368,-0.389,-0.064,346.829,318.762,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:18,2376.158,0.000,0.182,0.000,42.701,9.167,192.215,37.574,38.095,174.822,175.949,205.420,223.140,229.230,214.203,206.844,35.228,46.174,44.655,43.026,43.576,52.247,51.981,43.312,40.417,42.140,62.935,69.458,59.515,63.094,72.378,86.824,59.249,69.641,69.611,71.081,80.309,80.610,75.908,76.127,46.544,47.947,44.707,45.114,15.375,18.313,31.045,33.801,11.016,11.931,22.123,36.794,40.378,26.066,30.317,18.137,30.419,18.600,7.918,9.381,-0.307,-0.433,-0.386,-0.296,-0.368,-0.389,-0.064,346.829,318.762,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:19,2380.852,0.000,0.182,0.000,42.701,9.141,192.948,37.833,38.095,175.303,176.452,205.400,222.905,228.975,213.968,206.823,35.228,46.104,44.655,43.095,43.551,52.247,52.042,43.312,40.417,42.140,63.001,69.458,59.581,63.155,72.420,86.824,59.291,69.641,69.654,71.157,80.438,80.669,75.973,76.187,46.683,48.026,44.776,45.178,16.921,22.048,32.395,36.352,10.925,10.838,21.759,36.430,40.287,26.340,30.681,18.411,30.328,18.417,7.827,9.381,-0.310,-0.437,-0.388,-0.304,-0.368,-0.402,-0.064,346.126,318.371,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:20,2380.852,0.000,0.182,0.000,42.701,9.141,192.948,37.833,38.095,175.303,176.452,205.400,222.905,228.975,213.968,206.823,35.228,46.104,44.655,43.095,43.551,52.247,52.042,43.312,40.417,42.140,63.001,69.458,59.581,63.155,72.420,86.824,59.291,69.641,69.654,71.157,80.438,80.669,75.973,76.187,46.683,48.026,44.776,45.178,16.921,22.048,32.395,36.352,10.925,10.838,21.759,36.430,40.287,26.340,30.681,18.411,30.328,18.417,7.827,9.381,-0.310,-0.437,-0.388,-0.304,-0.368,-0.402,-0.064,346.126,318.371,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:21,2383.099,0.000,0.182,0.000,42.701,9.167,193.200,37.833,38.379,175.554,176.704,205.400,223.140,228.975,213.968,206.823,35.297,46.174,44.734,43.095,43.620,52.247,51.981,43.391,40.417,42.140,63.001,69.534,59.581,63.155,72.420,86.824,59.291,69.641,69.654,71.157,80.438,80.743,75.973,76.187,46.683,48.089,44.776,45.178,17.467,19.406,32.973,34.074,11.016,12.113,21.486,36.703,40.469,26.157,30.408,18.319,30.328,18.326,8.009,9.472,-0.302,-0.426,-0.387,-0.280,-0.356,-0.373,-0.064,345.810,318.194,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
