Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:54:22,2387.837,0.000,0.182,0.000,42.734,9.141,193.977,37.833,38.379,175.806,176.704,205.635,222.905,228.739,213.732,206.608,35.297,46.174,44.711,43.095,43.620,52.308,52.071,43.391,40.496,42.116,63.068,69.511,59.647,63.133,72.486,86.884,59.358,69.641,69.720,71.217,80.503,80.721,76.038,76.165,46.752,48.129,44.776,45.091,16.376,21.228,31.238,35.897,11.016,11.020,21.395,36.612,41.288,26.249,30.590,18.502,30.419,18.326,7.736,9.381,-0.310,-0.425,-0.381,-0.305,-0.358,-0.372,-0.064,345.164,317.793,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:23,2387.837,0.000,0.182,0.000,42.734,9.141,193.977,37.833,38.379,175.806,176.704,205.635,222.905,228.739,213.732,206.608,35.297,46.174,44.711,43.095,43.620,52.308,52.071,43.391,40.496,42.116,63.068,69.511,59.647,63.133,72.486,86.884,59.358,69.641,69.720,71.217,80.503,80.721,76.038,76.165,46.752,48.129,44.776,45.091,16.376,21.228,31.238,35.897,11.016,11.020,21.395,36.612,41.288,26.249,30.590,18.502,30.419,18.326,7.736,9.381,-0.310,-0.425,-0.381,-0.305,-0.358,-0.372,-0.064,345.164,317.793,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:24,2392.702,0.000,0.182,0.000,42.701,9.141,194.481,37.833,38.379,176.057,176.955,205.635,222.905,228.504,213.732,206.608,35.297,46.243,44.775,43.095,43.645,52.308,52.042,43.391,40.496,42.180,63.134,69.572,59.714,63.208,72.577,86.958,59.382,69.641,69.811,71.278,80.568,80.780,76.103,76.298,46.891,48.208,44.845,45.154,15.648,18.950,31.334,34.074,11.380,11.749,21.122,37.341,41.106,26.340,30.499,18.502,30.419,18.144,8.009,9.472,-0.306,-0.433,-0.384,-0.298,-0.368,-0.391,-0.064,344.621,317.450,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:25,2392.702,0.000,0.182,0.000,42.701,9.141,194.481,37.833,38.379,176.057,176.955,205.635,222.905,228.504,213.732,206.608,35.297,46.243,44.775,43.095,43.645,52.308,52.042,43.391,40.496,42.180,63.134,69.572,59.714,63.208,72.577,86.958,59.382,69.641,69.811,71.278,80.568,80.780,76.103,76.298,46.891,48.208,44.845,45.154,15.648,18.950,31.334,34.074,11.380,11.749,21.122,37.341,41.106,26.340,30.499,18.502,30.419,18.144,8.009,9.472,-0.306,-0.433,-0.384,-0.298,-0.368,-0.391,-0.064,344.621,317.450,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:26,2397.421,0.000,0.182,0.000,42.701,9.115,195.236,37.833,38.379,176.308,177.458,205.635,223.140,228.504,213.497,206.608,35.297,46.243,44.861,43.165,43.620,52.308,52.042,43.455,40.559,42.282,63.134,69.655,59.714,63.291,72.553,87.017,59.424,69.641,69.786,71.353,80.697,80.935,76.168,76.320,46.960,48.374,44.845,45.241,14.465,17.857,29.888,34.165,11.289,12.386,20.484,37.523,40.378,26.522,30.590,18.593,30.419,17.961,7.918,9.472,-0.308,-0.454,-0.405,-0.307,-0.362,-0.418,-0.064,344.058,316.986,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:27,2397.421,0.000,0.182,0.000,42.701,9.115,195.236,37.833,38.379,176.308,177.458,205.635,223.140,228.504,213.497,206.608,35.297,46.243,44.861,43.165,43.620,52.308,52.042,43.455,40.559,42.282,63.134,69.655,59.714,63.291,72.553,87.017,59.424,69.641,69.786,71.353,80.697,80.935,76.168,76.320,46.960,48.374,44.845,45.241,14.465,17.857,29.888,34.165,11.289,12.386,20.484,37.523,40.378,26.522,30.590,18.593,30.419,17.961,7.918,9.472,-0.308,-0.454,-0.405,-0.307,-0.362,-0.418,-0.064,344.058,316.986,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:28,2399.797,0.000,0.182,0.000,42.701,9.115,195.466,37.833,38.379,176.559,177.458,205.635,223.140,228.504,213.497,206.588,35.297,46.243,44.838,43.165,43.689,52.308,52.118,43.455,40.559,42.259,63.134,69.633,59.714,63.269,72.619,87.017,59.424,69.641,69.786,71.353,80.697,80.914,76.168,76.298,47.030,48.414,44.845,45.218,16.558,21.046,30.563,35.441,11.562,11.566,20.575,37.067,39.924,26.887,30.499,18.775,30.419,17.870,8.191,9.654,-0.297,-0.437,-0.392,-0.291,-0.367,-0.395,-0.064,343.768,316.872,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:29,2404.659,0.000,0.182,0.000,42.701,9.089,196.221,37.833,38.379,176.811,177.710,205.635,223.140,228.269,213.497,206.823,35.297,46.243,44.940,43.260,43.689,52.384,52.118,43.455,40.622,42.345,63.200,69.731,59.780,63.291,72.685,87.076,59.424,69.641,69.853,71.414,80.762,80.994,76.233,76.438,47.099,48.500,44.914,45.320,17.103,24.326,31.142,36.352,11.653,11.658,20.393,37.158,39.469,27.616,30.499,18.957,30.146,17.688,7.918,9.654,-0.304,-0.450,-0.398,-0.302,-0.364,-0.406,-0.064,343.224,316.477,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:30,2404.659,0.000,0.182,0.000,42.701,9.089,196.221,37.833,38.379,176.811,177.710,205.635,223.140,228.269,213.497,206.823,35.297,46.243,44.940,43.260,43.689,52.384,52.118,43.455,40.622,42.345,63.200,69.731,59.780,63.291,72.685,87.076,59.424,69.641,69.853,71.414,80.762,80.994,76.233,76.438,47.099,48.500,44.914,45.320,17.103,24.326,31.142,36.352,11.653,11.658,20.393,37.158,39.469,27.616,30.499,18.957,30.146,17.688,7.918,9.654,-0.304,-0.450,-0.398,-0.302,-0.364,-0.406,-0.064,343.224,316.477,13.246,18.200,24.695,30.156,6.280,21.295,32.313,138.367,147.794,317.133,317.688,170.838,154.999,265.207,15.400,20.000,26.700,31.600,8.000,21.900,35.400,
2021/04/01 03:54:31,2409.441,0.000,0.182,0.000,42.701,9.115,196.725,37.833,38.379,177.313,177.962,205.870,223.140,228.269,213.262,206.588,35.297,46.312,45.003,43.234,43.689,52.384,52.118,43.534,40.622,42.409,63.267,69.731,59.846,63.352,72.752,87.150,59.491,69.641,69.919,71.490,80.827,81.068,76.298,76.512,47.169,48.579,44.914,45.320,14.647,21.866,30.370,36.352,12.017,12.386,20.120,37.523,39.560,27.616,30.408,18.957,30.237,17.597,8.100,9.745,-0.297,-0.421,-0.373,-0.290,-0.359,-0.382,-0.064,342.654,316.069,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:32,2409.441,0.000,0.182,0.000,42.701,9.115,196.725,37.833,38.379,177.313,177.962,205.870,223.140,228.269,213.262,206.588,35.297,46.312,45.003,43.234,43.689,52.384,52.118,43.534,40.622,42.409,63.267,69.731,59.846,63.352,72.752,87.150,59.491,69.641,69.919,71.490,80.827,81.068,76.298,76.512,47.169,48.579,44.914,45.320,14.647,21.866,30.370,36.352,12.017,12.386,20.120,37.523,39.560,27.616,30.408,18.957,30.237,17.597,8.100,9.745,-0.297,-0.421,-0.373,-0.290,-0.359,-0.382,-0.064,342.654,316.069,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:33,2411.782,0.000,0.182,0.000,42.701,9.089,197.250,37.833,38.379,177.313,178.213,205.870,223.140,228.034,213.262,206.608,35.297,46.338,44.980,43.234,43.759,52.384,52.178,43.534,40.701,42.322,63.291,69.708,59.871,63.330,72.752,87.150,59.491,69.581,69.919,71.490,80.851,81.047,76.386,76.490,47.263,48.620,44.940,45.297,14.647,19.679,31.624,34.439,11.289,12.933,19.847,37.614,39.560,27.798,30.317,19.048,29.873,17.414,8.191,9.563,-0.299,-0.424,-0.377,-0.302,-0.363,-0.384,-0.064,342.363,315.842,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:34,2416.454,0.000,0.182,0.000,42.734,9.089,197.753,37.833,38.379,177.816,178.465,205.870,223.140,228.034,213.027,206.608,35.297,46.312,45.059,43.303,43.784,52.384,52.178,43.534,40.701,42.385,63.267,69.769,59.846,63.405,72.842,87.209,59.581,69.581,70.010,71.550,80.957,81.106,76.363,76.550,47.307,48.699,45.053,45.360,15.011,20.773,30.852,35.168,11.926,12.477,19.483,37.250,39.833,27.707,30.408,19.140,29.873,17.505,7.645,9.381,-0.291,-0.428,-0.377,-0.287,-0.359,-0.395,-0.064,341.769,315.439,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:35,2416.454,0.000,0.182,0.000,42.734,9.089,197.753,37.833,38.379,177.816,178.465,205.870,223.140,228.034,213.027,206.608,35.297,46.312,45.059,43.303,43.784,52.384,52.178,43.534,40.701,42.385,63.267,69.769,59.846,63.405,72.842,87.209,59.581,69.581,70.010,71.550,80.957,81.106,76.363,76.550,47.307,48.699,45.053,45.360,15.011,20.773,30.852,35.168,11.926,12.477,19.483,37.250,39.833,27.707,30.408,19.140,29.873,17.505,7.645,9.381,-0.291,-0.428,-0.377,-0.287,-0.359,-0.395,-0.064,341.769,315.439,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:36,2418.860,0.000,0.182,0.000,42.701,9.089,198.235,37.833,38.663,177.816,178.716,205.870,223.140,228.034,213.027,206.588,35.297,46.407,45.059,43.329,43.759,52.384,52.178,43.597,40.765,42.385,63.357,69.769,59.937,63.405,72.818,87.209,59.557,69.581,69.986,71.611,80.980,81.165,76.451,76.550,47.402,48.762,45.009,45.360,14.556,20.773,30.081,36.170,11.835,12.477,19.392,37.705,39.742,27.707,30.317,19.231,30.055,17.597,7.463,9.381,-0.298,-0.432,-0.387,-0.280,-0.356,-0.377,-0.064,341.496,315.272,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:37,2421.103,0.000,0.182,0.000,42.701,9.063,198.487,37.833,38.663,178.067,178.716,205.870,223.140,227.799,212.792,206.588,35.297,46.407,45.059,43.303,43.853,52.384,52.178,43.597,40.765,42.385,63.424,69.708,59.937,63.330,72.908,87.209,59.648,69.581,70.076,71.611,81.045,81.165,76.516,76.550,47.402,48.762,45.009,45.360,14.829,18.313,30.370,34.348,11.926,12.568,19.301,37.614,39.560,27.707,30.226,19.322,29.964,17.505,7.554,9.381,-0.296,-0.422,-0.373,-0.297,-0.361,-0.380,-0.064,341.187,315.101,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:38,2425.771,0.000,0.182,0.000,42.701,9.063,199.012,38.117,38.663,178.318,179.219,205.870,223.140,227.799,212.792,206.373,35.297,46.407,45.186,43.329,43.853,52.467,52.178,43.620,40.788,42.465,63.424,69.845,60.003,63.466,72.908,87.305,59.648,69.603,70.076,71.709,81.110,81.298,76.516,76.683,47.541,48.968,45.078,45.502,14.647,21.593,30.659,37.354,12.109,12.568,19.301,38.069,39.469,28.071,30.135,19.595,30.055,17.505,7.372,9.381,-0.292,-0.411,-0.373,-0.270,-0.350,-0.358,-0.064,340.554,314.701,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:39,2427.979,0.000,0.182,0.000,42.701,9.063,199.516,38.117,38.663,178.569,179.471,205.870,223.140,227.799,212.792,206.608,35.297,46.382,45.123,43.372,43.828,52.444,52.239,43.597,40.765,42.465,63.400,69.845,59.979,63.405,72.951,87.283,59.690,69.581,70.119,71.687,81.086,81.298,76.557,76.624,47.585,48.968,45.053,45.439,14.920,19.862,31.142,35.168,12.746,12.750,19.301,38.069,39.560,28.254,30.317,19.686,30.055,17.414,7.190,9.381,-0.302,-0.418,-0.372,-0.293,-0.352,-0.356,-0.064,340.200,314.471,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:40,2427.979,0.000,0.182,0.000,42.701,9.063,199.516,38.117,38.663,178.569,179.471,205.870,223.140,227.799,212.792,206.608,35.297,46.382,45.123,43.372,43.828,52.444,52.239,43.597,40.765,42.465,63.400,69.845,59.979,63.405,72.951,87.283,59.690,69.581,70.119,71.687,81.086,81.298,76.557,76.624,47.585,48.968,45.053,45.439,14.920,19.862,31.142,35.168,12.746,12.750,19.301,38.069,39.560,28.254,30.317,19.686,30.055,17.414,7.190,9.381,-0.302,-0.418,-0.372,-0.293,-0.352,-0.356,-0.064,340.200,314.471,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:41,2432.595,0.000,0.182,0.000,42.701,9.063,200.233,38.117,38.663,179.072,179.722,206.105,223.140,227.564,212.557,206.588,35.297,46.476,45.186,43.372,43.923,52.444,52.268,43.660,40.844,42.528,63.490,69.905,60.070,63.466,72.975,87.283,59.780,69.581,70.209,71.747,81.174,81.372,76.646,76.683,47.680,49.110,45.148,45.502,14.556,19.406,31.527,35.532,12.382,13.024,19.301,38.160,39.924,28.527,30.317,19.869,30.146,17.505,7.281,9.472,-0.295,-0.405,-0.363,-0.286,-0.340,-0.353,-0.064,339.618,314.123,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:42,2432.595,0.000,0.182,0.000,42.701,9.063,200.233,38.117,38.663,179.072,179.722,206.105,223.140,227.564,212.557,206.588,35.297,46.476,45.186,43.372,43.923,52.444,52.268,43.660,40.844,42.528,63.490,69.905,60.070,63.466,72.975,87.283,59.780,69.581,70.209,71.747,81.174,81.372,76.646,76.683,47.680,49.110,45.148,45.502,14.556,19.406,31.527,35.532,12.382,13.024,19.301,38.160,39.924,28.527,30.317,19.869,30.146,17.505,7.281,9.472,-0.295,-0.405,-0.363,-0.286,-0.340,-0.353,-0.064,339.618,314.123,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:43,2437.396,0.000,0.182,0.000,42.701,9.037,200.724,38.117,38.947,179.574,180.225,206.105,223.140,227.329,212.557,206.608,35.297,46.451,45.328,43.372,43.923,52.444,52.315,43.660,40.907,42.528,63.466,69.905,60.045,63.527,73.041,87.342,59.780,69.581,70.209,71.823,81.216,81.431,76.622,76.742,47.724,49.173,45.122,45.502,15.102,20.681,30.467,35.168,12.928,12.842,19.119,38.525,39.742,28.983,30.317,19.960,30.237,17.505,7.372,9.563,-0.296,-0.420,-0.373,-0.274,-0.359,-0.375,-0.064,339.029,313.789,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:44,2437.396,0.000,0.182,0.000,42.701,9.037,200.724,38.117,38.947,179.574,180.225,206.105,223.140,227.329,212.557,206.608,35.297,46.451,45.328,43.372,43.923,52.444,52.315,43.660,40.907,42.528,63.466,69.905,60.045,63.527,73.041,87.342,59.780,69.581,70.209,71.823,81.216,81.431,76.622,76.742,47.724,49.173,45.122,45.502,15.102,20.681,30.467,35.168,12.928,12.842,19.119,38.525,39.742,28.983,30.317,19.960,30.237,17.505,7.372,9.563,-0.296,-0.420,-0.373,-0.274,-0.359,-0.375,-0.064,339.029,313.789,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:45,2439.703,0.000,0.182,0.000,42.701,9.063,200.959,38.400,38.947,179.826,180.477,206.105,223.140,227.329,212.557,206.608,35.367,46.476,45.328,43.442,43.898,52.505,52.239,43.739,40.907,42.528,63.557,69.966,60.070,63.527,73.017,87.401,59.756,69.581,70.185,71.884,81.304,81.431,76.711,76.742,47.818,49.252,45.148,45.502,15.284,22.321,30.467,36.170,12.928,12.477,19.028,38.616,39.924,28.983,30.408,20.142,30.237,17.414,7.099,9.654,-0.275,-0.388,-0.351,-0.271,-0.339,-0.353,-0.064,338.776,313.617,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:46,2442.160,0.000,0.182,0.000,42.701,9.037,201.174,38.400,38.947,179.826,180.729,206.105,223.140,227.329,212.321,206.588,35.297,46.546,45.328,43.442,43.923,52.505,52.315,43.739,40.907,42.607,63.557,69.966,60.136,63.527,73.107,87.401,59.847,69.581,70.276,71.884,81.304,81.490,76.711,76.816,47.818,49.316,45.148,45.566,15.375,22.413,30.949,36.716,13.565,12.842,18.846,38.434,40.105,28.983,30.499,20.233,30.237,17.414,7.372,9.745,-0.285,-0.424,-0.378,-0.281,-0.359,-0.381,-0.064,338.518,313.382,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:47,2446.778,0.000,0.182,0.000,42.701,9.037,201.880,38.400,38.947,180.328,180.980,206.105,223.140,227.094,212.321,206.823,35.297,46.546,45.328,43.442,43.992,52.505,52.315,43.739,40.907,42.607,63.623,69.966,60.136,63.527,73.107,87.401,59.913,69.581,70.342,71.884,81.369,81.490,76.775,76.816,47.957,49.316,45.217,45.502,14.283,19.588,30.659,35.714,13.656,12.842,19.119,38.707,39.924,29.347,30.408,20.507,29.873,17.050,7.827,10.109,-0.288,-0.418,-0.367,-0.292,-0.358,-0.374,-0.064,338.017,313.039,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:48,2446.778,0.000,0.182,0.000,42.701,9.037,201.880,38.400,38.947,180.328,180.980,206.105,223.140,227.094,212.321,206.823,35.297,46.546,45.328,43.442,43.992,52.505,52.315,43.739,40.907,42.607,63.623,69.966,60.136,63.527,73.107,87.401,59.913,69.581,70.342,71.884,81.369,81.490,76.775,76.816,47.957,49.316,45.217,45.502,14.283,19.588,30.659,35.714,13.656,12.842,19.119,38.707,39.924,29.347,30.408,20.507,29.873,17.050,7.827,10.109,-0.288,-0.418,-0.367,-0.292,-0.358,-0.374,-0.064,338.017,313.039,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:49,2451.552,0.000,0.182,0.000,42.701,9.011,202.587,38.400,38.947,180.579,181.483,206.340,223.140,227.094,212.086,206.823,35.297,46.546,45.369,43.467,43.967,52.505,52.315,43.739,40.907,42.584,63.623,69.944,60.202,63.504,73.149,87.475,59.889,69.520,70.318,71.944,81.498,81.543,76.840,76.853,48.027,49.435,45.217,45.543,15.921,23.233,31.142,37.354,13.201,12.295,18.846,38.707,40.287,29.621,30.681,20.689,30.146,16.958,8.191,10.200,-0.283,-0.417,-0.376,-0.275,-0.347,-0.376,-0.064,337.499,312.643,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:50,2453.924,0.000,0.182,0.000,42.701,9.011,202.842,38.400,38.947,180.831,181.735,206.340,223.140,226.859,212.086,206.608,35.297,46.520,45.471,43.511,44.036,52.581,52.375,43.803,41.050,42.670,63.599,70.042,60.178,63.602,73.149,87.534,59.956,69.581,70.384,72.020,81.475,81.624,76.817,76.949,48.071,49.521,45.261,45.645,15.011,21.137,31.720,35.441,13.656,13.024,18.755,38.889,40.287,29.712,30.681,20.871,29.964,16.958,8.282,10.200,-0.276,-0.412,-0.363,-0.273,-0.348,-0.373,-0.064,337.283,312.414,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:51,2453.924,0.000,0.182,0.000,42.701,9.011,202.842,38.400,38.947,180.831,181.735,206.340,223.140,226.859,212.086,206.608,35.297,46.520,45.471,43.511,44.036,52.581,52.375,43.803,41.050,42.670,63.599,70.042,60.178,63.602,73.149,87.534,59.956,69.581,70.384,72.020,81.475,81.624,76.817,76.949,48.071,49.521,45.261,45.645,15.011,21.137,31.720,35.441,13.656,13.024,18.755,38.889,40.287,29.712,30.681,20.871,29.964,16.958,8.282,10.200,-0.276,-0.412,-0.363,-0.273,-0.348,-0.373,-0.064,337.283,312.414,7.918,14.187,22.006,25.742,7.524,17.810,32.402,152.140,130.426,328.188,314.056,156.501,155.450,270.707,10.700,16.300,24.300,27.700,9.000,18.200,35.500,
2021/04/01 03:54:52,2458.757,0.000,0.182,0.000,42.701,9.011,203.528,38.684,38.947,181.333,181.986,206.340,223.140,226.859,212.086,206.823,35.367,46.615,45.534,43.511,44.036,52.505,52.375,43.803,41.050,42.734,63.689,70.102,60.202,63.663,73.216,87.534,59.956,69.520,70.384,72.081,81.563,81.757,76.905,77.008,48.165,49.664,45.286,45.645,16.376,24.144,32.395,37.810,13.747,11.749,18.846,38.889,40.469,30.077,30.772,20.962,30.146,16.867,8.191,10.383,-0.294,-0.408,-0.374,-0.272,-0.356,-0.376,-0.064,336.777,312.127,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:54:53,2458.757,0.000,0.182,0.000,42.701,9.011,203.528,38.684,38.947,181.333,181.986,206.340,223.140,226.859,212.086,206.823,35.367,46.615,45.534,43.511,44.036,52.505,52.375,43.803,41.050,42.734,63.689,70.102,60.202,63.663,73.216,87.534,59.956,69.520,70.384,72.081,81.563,81.757,76.905,77.008,48.165,49.664,45.286,45.645,16.376,24.144,32.395,37.810,13.747,11.749,18.846,38.889,40.469,30.077,30.772,20.962,30.146,16.867,8.191,10.383,-0.294,-0.408,-0.374,-0.272,-0.356,-0.376,-0.064,336.777,312.127,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:54:54,2461.116,0.000,0.182,0.000,42.701,9.011,203.784,38.684,39.231,181.333,182.238,206.340,223.140,226.859,211.851,206.608,35.367,46.615,45.534,43.511,44.106,52.505,52.375,43.803,41.050,42.813,63.756,70.102,60.269,63.663,73.282,87.608,60.022,69.520,70.451,72.081,81.628,81.757,76.970,77.008,48.235,49.727,45.286,45.708,16.103,22.686,31.624,36.443,14.202,12.750,19.028,39.617,40.287,30.441,30.772,21.236,30.055,16.685,8.373,10.474,-0.282,-0.401,-0.359,-0.257,-0.349,-0.357,-0.064,336.532,311.831,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:54:55,2465.844,0.000,0.182,0.000,42.701,8.985,204.470,38.684,39.231,181.836,182.490,206.575,223.375,226.624,211.851,206.823,35.367,46.615,45.613,43.580,44.106,52.581,52.375,43.866,41.050,42.813,63.756,70.102,60.269,63.739,73.282,87.608,60.022,69.520,70.451,72.141,81.693,81.816,76.970,77.067,48.304,49.806,45.355,45.708,15.375,20.864,30.949,35.350,14.294,13.297,18.572,39.800,40.469,30.715,30.772,21.327,30.146,16.594,8.373,10.565,-0.269,-0.387,-0.347,-0.256,-0.342,-0.351,-0.064,336.132,311.492,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:54:56,2468.160,0.000,0.182,0.000,42.701,8.985,204.705,38.684,39.231,182.087,182.741,206.575,223.140,226.624,211.851,206.823,35.367,46.615,45.613,43.580,44.106,52.581,52.436,43.866,41.113,42.813,63.756,70.102,60.335,63.739,73.348,87.668,60.022,69.520,70.451,72.217,81.693,81.816,77.035,77.067,48.304,49.870,45.355,45.708,15.102,22.048,30.659,37.719,14.294,12.750,18.299,39.709,40.287,31.079,30.681,21.509,30.146,16.594,8.373,10.565,-0.275,-0.405,-0.359,-0.270,-0.344,-0.372,-0.064,335.917,311.327,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:54:57,2468.160,0.000,0.182,0.000,42.701,8.985,204.705,38.684,39.231,182.087,182.741,206.575,223.140,226.624,211.851,206.823,35.367,46.615,45.613,43.580,44.106,52.581,52.436,43.866,41.113,42.813,63.756,70.102,60.335,63.739,73.348,87.668,60.022,69.520,70.451,72.217,81.693,81.816,77.035,77.067,48.304,49.870,45.355,45.708,15.102,22.048,30.659,37.719,14.294,12.750,18.299,39.709,40.287,31.079,30.681,21.509,30.146,16.594,8.373,10.565,-0.275,-0.405,-0.359,-0.270,-0.344,-0.372,-0.064,335.917,311.327,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:54:58,2470.500,0.000,0.182,0.000,42.701,8.985,204.940,38.684,39.231,182.087,182.741,206.575,223.375,226.624,211.851,206.823,35.367,46.590,45.677,43.580,44.175,52.581,52.436,43.866,41.113,42.813,63.732,70.178,60.311,63.739,73.348,87.668,60.088,69.520,70.517,72.217,81.734,81.890,77.011,77.067,48.348,49.870,45.330,45.771,14.556,20.590,30.659,36.443,14.385,12.842,18.664,40.255,40.287,31.170,30.681,21.509,29.964,16.411,8.373,10.656,-0.283,-0.422,-0.377,-0.277,-0.357,-0.379,-0.064,335.677,311.149,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:54:59,2472.821,0.000,0.182,0.000,42.701,8.985,205.411,38.684,39.231,182.338,182.993,206.575,223.140,226.624,211.851,206.823,35.367,46.659,45.677,43.580,44.175,52.581,52.436,43.945,41.176,42.876,63.798,70.239,60.311,63.799,73.348,87.668,60.088,69.520,70.583,72.217,81.734,81.949,77.011,77.201,48.418,49.933,45.330,45.771,13.919,20.864,31.527,35.714,14.020,12.750,18.481,40.346,40.196,31.535,30.590,21.692,30.146,16.411,8.100,10.383,-0.279,-0.390,-0.355,-0.259,-0.336,-0.347,-0.064,335.456,310.857,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:00,2475.325,0.000,0.182,0.000,42.701,8.985,205.411,38.684,39.231,182.589,183.244,206.575,223.375,226.389,211.616,206.823,35.367,46.659,45.740,43.580,44.106,52.641,52.436,43.945,41.176,42.939,63.798,70.239,60.377,63.799,73.348,87.727,60.088,69.520,70.583,72.278,81.799,82.008,77.076,77.201,48.487,50.072,45.400,45.771,15.830,22.868,32.299,35.805,14.476,13.479,18.299,40.619,40.287,31.535,30.681,21.783,30.237,16.411,7.827,10.291,-0.285,-0.408,-0.361,-0.283,-0.348,-0.365,-0.064,335.259,310.805,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:01,2480.116,0.000,0.182,0.000,42.701,8.959,206.117,38.968,39.206,182.841,183.474,206.575,223.354,226.389,211.595,206.823,35.341,46.728,45.740,43.649,44.175,52.581,52.436,43.945,41.176,42.939,63.864,70.239,60.377,63.799,73.415,87.727,60.155,69.444,70.650,72.278,81.864,82.082,77.141,77.201,48.557,50.148,45.400,45.771,15.557,22.230,32.106,36.534,15.022,13.115,18.481,41.439,40.378,32.082,30.590,22.330,30.328,16.320,7.645,10.200,-0.275,-0.414,-0.366,-0.271,-0.348,-0.364,-0.064,334.867,310.348,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:02,2480.116,0.000,0.182,0.000,42.701,8.959,206.117,38.968,39.206,182.841,183.474,206.575,223.354,226.389,211.595,206.823,35.341,46.728,45.740,43.649,44.175,52.581,52.436,43.945,41.176,42.939,63.864,70.239,60.377,63.799,73.415,87.727,60.155,69.444,70.650,72.278,81.864,82.082,77.141,77.201,48.557,50.148,45.400,45.771,15.557,22.230,32.106,36.534,15.022,13.115,18.481,41.439,40.378,32.082,30.590,22.330,30.328,16.320,7.645,10.200,-0.275,-0.414,-0.366,-0.271,-0.348,-0.364,-0.064,334.867,310.348,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:03,2485.014,0.000,0.364,0.000,42.701,8.959,206.823,38.968,39.515,183.343,183.747,206.810,223.375,226.389,211.381,207.059,35.367,46.728,45.819,43.675,44.245,52.641,52.436,43.945,41.176,43.018,63.864,70.299,60.443,63.860,73.481,87.801,60.221,69.520,70.650,72.353,81.928,82.141,77.141,77.260,48.626,50.208,45.469,45.851,14.647,21.593,31.624,37.445,15.841,13.297,18.572,41.439,40.105,32.720,30.681,22.694,30.419,16.138,7.554,10.200,-0.287,-0.407,-0.363,-0.271,-0.347,-0.359,-0.064,334.551,310.005,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:04,2485.014,0.000,0.364,0.000,42.701,8.959,206.823,38.968,39.515,183.343,183.747,206.810,223.375,226.389,211.381,207.059,35.367,46.728,45.819,43.675,44.245,52.641,52.436,43.945,41.176,43.018,63.864,70.299,60.443,63.860,73.481,87.801,60.221,69.520,70.650,72.353,81.928,82.141,77.141,77.260,48.626,50.208,45.469,45.851,14.647,21.593,31.624,37.445,15.841,13.297,18.572,41.439,40.105,32.720,30.681,22.694,30.419,16.138,7.554,10.200,-0.287,-0.407,-0.363,-0.271,-0.347,-0.359,-0.064,334.551,310.005,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:05,2489.947,0.000,0.182,0.000,42.701,8.959,207.314,38.968,39.515,183.594,184.250,206.810,223.375,226.153,211.381,207.079,35.367,46.754,45.905,43.649,44.270,52.717,52.541,44.008,41.255,43.041,63.955,70.322,60.468,63.882,73.505,87.860,60.312,69.520,70.741,72.475,82.017,82.222,77.230,77.355,48.790,50.367,45.494,45.937,16.103,20.317,33.166,35.988,15.932,14.208,18.664,41.985,40.378,33.267,30.954,23.059,30.874,16.229,7.463,10.109,-0.287,-0.400,-0.357,-0.277,-0.339,-0.342,-0.064,334.204,309.713,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:06,2489.947,0.000,0.182,0.000,42.701,8.959,207.314,38.968,39.515,183.594,184.250,206.810,223.375,226.153,211.381,207.079,35.367,46.754,45.905,43.649,44.270,52.717,52.541,44.008,41.255,43.041,63.955,70.322,60.468,63.882,73.505,87.860,60.312,69.520,70.741,72.475,82.017,82.222,77.230,77.355,48.790,50.367,45.494,45.937,16.103,20.317,33.166,35.988,15.932,14.208,18.664,41.985,40.378,33.267,30.954,23.059,30.874,16.229,7.463,10.109,-0.287,-0.400,-0.357,-0.277,-0.339,-0.342,-0.064,334.204,309.713,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:07,2494.662,0.000,0.182,0.000,42.701,8.959,208.000,39.252,39.774,183.846,184.480,206.810,223.590,225.918,211.360,207.294,35.341,46.798,45.946,43.719,44.245,52.717,52.512,44.088,41.319,43.082,63.931,70.375,60.443,63.936,73.547,87.919,60.288,69.444,70.783,72.475,82.058,82.275,77.271,77.393,48.834,50.405,45.538,45.914,15.921,20.955,32.106,35.259,16.752,13.934,18.937,42.441,40.833,34.087,31.136,23.514,30.965,16.138,7.645,10.200,-0.282,-0.386,-0.350,-0.272,-0.333,-0.330,-0.064,333.787,309.370,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:08,2494.662,0.000,0.182,0.000,42.701,8.959,208.000,39.252,39.774,183.846,184.480,206.810,223.590,225.918,211.360,207.294,35.341,46.798,45.946,43.719,44.245,52.717,52.512,44.088,41.319,43.082,63.931,70.375,60.443,63.936,73.547,87.919,60.288,69.444,70.783,72.475,82.058,82.275,77.271,77.393,48.834,50.405,45.538,45.914,15.921,20.955,32.106,35.259,16.752,13.934,18.937,42.441,40.833,34.087,31.136,23.514,30.965,16.138,7.645,10.200,-0.282,-0.386,-0.350,-0.272,-0.333,-0.330,-0.064,333.787,309.370,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:09,2499.330,0.000,0.182,0.000,42.734,8.933,208.471,39.252,39.774,184.348,184.983,207.045,223.590,225.918,211.125,207.294,35.341,46.798,45.946,43.719,44.245,52.717,52.512,44.088,41.319,43.082,63.931,70.375,60.510,63.936,73.547,87.919,60.354,69.444,70.783,72.550,82.123,82.275,77.271,77.393,48.904,50.466,45.538,45.914,15.466,19.497,34.323,35.623,16.387,14.663,18.481,42.259,40.742,34.451,31.318,23.697,31.056,16.047,7.554,10.109,-0.261,-0.384,-0.339,-0.251,-0.340,-0.345,-0.064,333.362,309.036,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:10,2501.713,0.000,0.182,0.000,42.701,8.933,208.942,39.252,39.799,184.599,185.005,207.045,223.610,225.918,211.145,207.294,35.367,46.798,46.025,43.788,44.314,52.717,52.512,44.088,41.319,43.082,63.997,70.375,60.510,63.936,73.614,87.919,60.354,69.444,70.849,72.550,82.123,82.334,77.336,77.393,48.973,50.542,45.538,45.914,16.012,22.777,34.130,37.263,17.207,14.299,18.390,42.259,41.106,34.634,31.500,23.970,31.239,16.047,7.827,10.109,-0.282,-0.407,-0.359,-0.280,-0.352,-0.362,-0.064,333.179,308.854,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:11,2501.713,0.000,0.182,0.000,42.701,8.933,208.942,39.252,39.799,184.599,185.005,207.045,223.610,225.918,211.145,207.294,35.367,46.798,46.025,43.788,44.314,52.717,52.512,44.088,41.319,43.082,63.997,70.375,60.510,63.936,73.614,87.919,60.354,69.444,70.849,72.550,82.123,82.334,77.336,77.393,48.973,50.542,45.538,45.914,16.012,22.777,34.130,37.263,17.207,14.299,18.390,42.259,41.106,34.634,31.500,23.970,31.239,16.047,7.827,10.109,-0.282,-0.407,-0.359,-0.280,-0.352,-0.362,-0.064,333.179,308.854,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:12,2504.015,0.000,0.182,0.000,42.701,8.933,209.177,39.252,39.799,184.851,185.257,207.045,223.610,225.918,211.145,207.294,35.367,46.867,46.025,43.788,44.314,52.717,52.572,44.088,41.398,43.082,64.064,70.375,60.576,63.936,73.547,87.919,60.420,69.444,70.849,72.611,82.188,82.334,77.336,77.467,49.042,50.542,45.538,45.914,16.739,21.593,33.552,36.899,17.298,14.572,18.390,42.623,41.288,34.998,31.682,23.970,31.148,15.956,7.463,10.109,-0.267,-0.381,-0.350,-0.255,-0.324,-0.327,-0.064,332.919,308.572,6.329,15.227,21.965,28.716,9.749,16.145,32.681,148.570,146.519,332.035,327.804,153.172,153.911,274.036,9.800,16.300,24.200,30.500,11.200,16.700,35.800,
2021/04/01 03:55:13,2508.443,0.000,0.182,0.000,42.734,8.933,209.648,39.252,39.799,185.102,185.760,207.280,223.610,225.683,211.145,207.529,35.367,46.798,46.111,43.788,44.314,52.778,52.572,44.151,41.461,43.247,64.064,70.518,60.576,64.094,73.680,88.052,60.487,69.444,70.916,72.672,82.252,82.548,77.401,77.607,49.112,50.761,45.607,46.079,16.012,21.319,34.516,36.625,17.753,15.301,17.844,43.078,41.197,35.454,31.682,24.335,31.330,15.864,7.463,9.927,-0.288,-0.404,-0.359,-0.282,-0.344,-0.353,-0.064,332.426,308.229,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:14,2510.726,0.000,0.182,0.000,42.734,8.908,210.139,39.252,39.799,185.353,185.760,207.280,223.610,225.683,210.910,207.550,35.367,46.867,46.088,43.857,44.383,52.778,52.572,44.151,41.461,43.161,64.064,70.436,60.576,63.996,73.680,87.993,60.487,69.444,70.916,72.672,82.252,82.467,77.401,77.526,49.181,50.739,45.538,45.993,16.467,22.777,34.612,37.810,17.116,15.392,18.026,43.169,41.106,35.545,31.500,24.335,31.421,15.773,7.645,9.927,-0.275,-0.389,-0.349,-0.275,-0.339,-0.351,-0.064,332.179,308.110,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:15,2510.726,0.000,0.182,0.000,42.734,8.908,210.139,39.252,39.799,185.353,185.760,207.280,223.610,225.683,210.910,207.550,35.367,46.867,46.088,43.857,44.383,52.778,52.572,44.151,41.461,43.161,64.064,70.436,60.576,63.996,73.680,87.993,60.487,69.444,70.916,72.672,82.252,82.467,77.401,77.526,49.181,50.739,45.538,45.993,16.467,22.777,34.612,37.810,17.116,15.392,18.026,43.169,41.106,35.545,31.500,24.335,31.421,15.773,7.645,9.927,-0.275,-0.389,-0.349,-0.275,-0.339,-0.351,-0.064,332.179,308.110,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:16,2512.927,0.000,0.182,0.000,42.701,8.908,210.354,39.536,39.799,185.604,186.011,207.280,223.610,225.683,210.910,207.529,35.367,46.867,46.065,43.788,44.383,52.778,52.648,44.151,41.461,43.201,64.130,70.414,60.643,63.974,73.680,88.052,60.487,69.384,70.916,72.747,82.317,82.445,77.466,77.504,49.181,50.777,45.607,46.033,16.103,21.957,34.227,37.536,17.571,15.483,17.662,43.625,41.106,35.818,31.773,24.699,31.512,15.773,7.736,9.927,-0.275,-0.388,-0.347,-0.267,-0.339,-0.350,-0.064,331.869,308.001,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:17,2515.080,0.000,0.182,0.000,42.701,8.908,210.589,39.252,40.083,185.604,186.011,207.280,223.610,225.448,210.910,207.529,35.367,46.867,46.167,43.857,44.409,52.778,52.572,44.214,41.461,43.224,64.130,70.496,60.643,63.996,73.770,88.052,60.578,69.444,71.006,72.747,82.317,82.526,77.466,77.585,49.251,50.799,45.677,46.056,16.739,22.777,35.480,37.172,17.025,14.663,17.935,43.534,41.015,36.365,31.682,24.973,31.603,15.773,7.463,9.836,-0.262,-0.363,-0.340,-0.241,-0.316,-0.314,-0.064,331.623,307.766,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:18,2517.252,0.000,0.182,0.000,42.701,8.908,211.060,39.252,40.059,185.856,186.241,207.280,223.590,225.448,210.890,207.529,35.341,46.867,46.230,43.857,44.383,52.778,52.572,44.214,41.524,43.287,64.130,70.572,60.643,64.072,73.746,88.052,60.553,69.444,70.982,72.808,82.382,82.600,77.530,77.659,49.320,50.875,45.677,46.120,17.012,23.050,35.094,38.448,17.207,14.299,17.662,43.443,41.106,36.548,31.865,25.155,31.694,15.773,7.554,9.836,-0.279,-0.401,-0.367,-0.274,-0.327,-0.372,-0.064,331.363,307.601,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:19,2519.421,0.000,0.182,0.000,42.701,8.882,211.295,39.536,40.083,186.107,186.514,207.280,223.610,225.448,210.675,207.529,35.367,46.936,46.230,43.857,44.453,52.778,52.648,44.214,41.524,43.287,64.130,70.572,60.643,64.072,73.746,88.126,60.620,69.444,70.982,72.884,82.447,82.600,77.530,77.659,49.320,50.936,45.677,46.120,17.467,23.688,34.709,38.448,17.753,14.936,17.662,43.898,41.015,36.821,31.865,25.337,31.694,15.682,7.645,9.745,-0.268,-0.394,-0.357,-0.261,-0.336,-0.352,-0.064,331.105,307.423,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:20,2523.615,0.000,0.182,0.000,42.701,8.882,212.001,39.536,40.083,186.358,186.766,207.280,223.610,225.448,210.675,207.765,35.367,46.936,46.230,43.927,44.453,52.778,52.709,44.214,41.524,43.287,64.196,70.572,60.709,64.072,73.813,88.052,60.620,69.384,71.048,72.884,82.447,82.659,77.595,77.659,49.459,51.011,45.677,46.120,15.739,21.410,33.745,35.714,17.935,15.756,16.843,44.536,41.106,37.641,31.773,25.702,31.603,15.408,7.736,9.745,-0.268,-0.394,-0.355,-0.262,-0.335,-0.358,-0.064,330.510,307.080,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:21,2523.615,0.000,0.182,0.000,42.701,8.882,212.001,39.536,40.083,186.358,186.766,207.280,223.610,225.448,210.675,207.765,35.367,46.936,46.230,43.927,44.453,52.778,52.709,44.214,41.524,43.287,64.196,70.572,60.709,64.072,73.813,88.052,60.620,69.384,71.048,72.884,82.447,82.659,77.595,77.659,49.459,51.011,45.677,46.120,15.739,21.410,33.745,35.714,17.935,15.756,16.843,44.536,41.106,37.641,31.773,25.702,31.603,15.408,7.736,9.745,-0.268,-0.394,-0.355,-0.262,-0.335,-0.358,-0.064,330.510,307.080,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:22,2525.750,0.000,0.182,0.000,42.701,8.882,212.237,39.536,40.083,186.610,187.018,207.515,223.845,225.448,210.675,207.765,35.367,46.936,46.270,43.927,44.453,52.778,52.709,44.293,41.603,43.343,64.196,70.550,60.709,64.050,73.813,88.126,60.686,69.384,71.048,72.884,82.512,82.711,77.595,77.697,49.459,51.050,45.746,46.096,17.285,22.959,34.998,37.445,18.208,15.665,16.934,44.080,40.924,37.824,31.773,25.884,31.603,15.408,8.009,9.745,-0.271,-0.384,-0.353,-0.261,-0.325,-0.333,-0.064,330.250,306.912,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:23,2530.029,0.000,0.182,0.000,42.701,8.882,212.943,39.795,40.059,187.090,187.247,207.494,223.590,225.193,210.419,207.765,35.341,47.006,46.373,43.927,44.522,52.838,52.738,44.293,41.603,43.430,64.196,70.633,60.709,64.133,73.813,88.185,60.686,69.384,71.115,73.005,82.576,82.792,77.660,77.792,49.598,51.208,45.746,46.199,16.194,22.777,35.287,36.625,18.572,16.211,16.843,44.718,41.106,38.462,31.956,26.066,31.603,15.317,8.191,9.745,-0.272,-0.389,-0.349,-0.272,-0.338,-0.353,-0.064,329.814,306.622,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:24,2530.029,0.000,0.182,0.000,42.701,8.882,212.943,39.795,40.059,187.090,187.247,207.494,223.590,225.193,210.419,207.765,35.341,47.006,46.373,43.927,44.522,52.838,52.738,44.293,41.603,43.430,64.196,70.633,60.709,64.133,73.813,88.185,60.686,69.384,71.115,73.005,82.576,82.792,77.660,77.792,49.598,51.208,45.746,46.199,16.194,22.777,35.287,36.625,18.572,16.211,16.843,44.718,41.106,38.462,31.956,26.066,31.603,15.317,8.191,9.745,-0.272,-0.389,-0.349,-0.272,-0.338,-0.353,-0.064,329.814,306.622,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:25,2532.143,0.000,0.182,0.000,42.701,8.882,213.199,39.819,40.083,187.112,187.521,207.515,223.610,225.213,210.440,207.785,35.367,47.006,46.436,43.927,44.522,52.838,52.709,44.356,41.667,43.430,64.263,70.633,60.775,64.193,73.879,88.185,60.686,69.444,71.181,73.005,82.576,82.792,77.660,77.851,49.598,51.269,45.746,46.199,16.376,24.144,35.191,37.719,19.028,15.847,16.661,44.809,41.652,38.917,32.047,26.340,31.603,15.135,8.100,9.654,-0.266,-0.372,-0.334,-0.255,-0.309,-0.334,-0.064,329.580,306.511,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:26,2534.385,0.000,0.182,0.000,42.701,8.882,213.434,39.819,40.367,187.363,187.772,207.515,223.845,225.213,210.440,207.785,35.367,47.006,46.350,43.996,44.522,52.838,52.709,44.293,41.667,43.343,64.263,70.611,60.775,64.111,73.879,88.185,60.753,69.384,71.181,73.005,82.641,82.771,77.660,77.771,49.667,51.186,45.746,46.096,17.194,22.230,35.191,37.810,19.301,16.667,16.570,45.355,41.470,39.282,32.047,26.704,31.603,15.135,8.191,9.563,-0.274,-0.397,-0.354,-0.255,-0.348,-0.359,-0.064,329.384,306.336,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:27,2536.560,0.000,0.182,0.000,42.701,8.882,213.884,39.819,40.367,187.363,188.024,207.750,223.845,225.213,210.205,208.000,35.436,47.075,46.373,43.927,44.522,52.838,52.709,44.356,41.667,43.366,64.263,70.633,60.842,64.133,73.879,88.185,60.819,69.384,71.181,73.005,82.641,82.792,77.725,77.792,49.736,51.269,45.815,46.199,15.921,21.137,34.034,36.534,18.664,16.393,16.114,45.355,41.197,39.646,31.956,26.978,31.694,15.135,8.009,9.472,-0.256,-0.390,-0.343,-0.250,-0.332,-0.338,-0.064,329.169,306.106,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:28,2538.665,0.000,0.182,0.000,42.701,8.882,213.884,39.819,40.367,187.615,188.024,207.515,223.845,224.978,210.205,208.000,35.367,47.075,46.413,43.996,44.547,52.838,52.709,44.356,41.667,43.407,64.263,70.611,60.775,64.111,73.903,88.245,60.843,69.384,71.206,73.081,82.706,82.830,77.790,77.771,49.736,51.247,45.815,46.176,17.012,22.504,35.094,37.536,19.119,17.031,16.023,45.537,41.015,40.011,32.047,27.160,31.694,15.135,8.282,9.472,-0.275,-0.388,-0.350,-0.265,-0.337,-0.346,-0.064,328.985,305.997,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:29,2540.802,0.000,0.182,0.000,42.701,8.856,214.355,39.819,40.367,187.866,188.275,207.750,223.845,224.978,210.440,208.000,35.367,47.075,46.499,43.996,44.522,52.914,52.709,44.356,41.667,43.509,64.263,70.708,60.842,64.193,73.945,88.319,60.885,69.384,71.248,73.081,82.771,82.925,77.790,77.851,49.806,51.405,45.815,46.262,16.739,22.321,35.191,37.445,19.665,16.758,16.296,45.811,41.288,40.376,32.138,27.342,31.785,15.226,8.100,9.381,-0.270,-0.377,-0.338,-0.259,-0.314,-0.336,-0.064,328.777,305.763,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:30,2545.168,0.000,0.182,0.000,42.701,8.856,215.061,40.103,40.367,188.117,188.778,207.750,223.845,224.978,210.205,208.000,35.367,47.144,46.578,43.996,44.592,52.914,52.709,44.420,41.730,43.572,64.329,70.769,60.842,64.269,73.945,88.319,60.952,69.384,71.314,73.141,82.771,83.044,77.855,77.985,49.875,51.542,45.885,46.341,15.466,22.595,35.094,37.628,19.483,17.486,15.477,46.448,40.924,41.378,31.956,27.980,31.967,15.226,8.373,9.290,-0.261,-0.366,-0.330,-0.250,-0.323,-0.327,-0.064,328.429,305.530,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:31,2545.168,0.000,0.182,0.000,42.701,8.856,215.061,40.103,40.367,188.117,188.778,207.750,223.845,224.978,210.205,208.000,35.367,47.144,46.578,43.996,44.592,52.914,52.709,44.420,41.730,43.572,64.329,70.769,60.842,64.269,73.945,88.319,60.952,69.384,71.314,73.141,82.771,83.044,77.855,77.985,49.875,51.542,45.885,46.341,15.466,22.595,35.094,37.628,19.483,17.486,15.477,46.448,40.924,41.378,31.956,27.980,31.967,15.226,8.373,9.290,-0.261,-0.366,-0.330,-0.250,-0.323,-0.327,-0.064,328.429,305.530,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:32,2547.522,0.000,0.182,0.000,42.701,8.856,215.296,40.103,40.651,188.368,189.030,207.750,223.845,224.978,210.205,208.235,35.367,47.075,46.499,44.065,44.592,52.885,52.769,44.389,41.699,43.509,64.396,70.708,60.908,64.193,74.011,88.349,60.952,69.294,71.314,73.172,82.836,82.985,77.855,77.911,49.945,51.542,45.885,46.262,16.830,21.684,36.059,37.719,19.392,17.577,15.750,46.448,40.833,41.834,31.773,28.071,31.876,15.135,8.191,9.199,-0.261,-0.366,-0.337,-0.240,-0.325,-0.330,-0.064,328.302,305.310,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:33,2549.703,0.000,0.182,0.000,42.701,8.830,215.552,40.103,40.651,188.620,189.030,207.750,223.845,224.743,209.970,208.256,35.436,47.075,46.578,44.065,44.592,52.914,52.769,44.420,41.809,43.572,64.396,70.769,60.908,64.269,74.011,88.319,61.018,69.323,71.314,73.202,82.900,83.044,77.855,77.985,49.945,51.602,45.885,46.341,16.467,24.781,35.287,38.265,20.393,17.942,15.204,46.721,40.560,42.289,31.773,28.436,31.876,14.953,8.191,9.199,-0.269,-0.374,-0.348,-0.247,-0.325,-0.326,-0.064,328.112,305.081,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
