Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:55:34,2554.197,0.000,0.182,0.000,42.701,8.830,216.238,40.103,40.651,188.871,189.533,207.750,224.080,224.743,209.970,208.471,35.367,47.144,46.665,44.065,44.661,52.975,52.769,44.499,41.872,43.659,64.396,70.852,60.908,64.352,74.011,88.378,61.085,69.323,71.381,73.278,82.900,83.139,77.920,78.125,50.080,51.761,45.885,46.428,16.921,23.233,36.637,36.534,19.665,18.033,14.749,47.086,40.651,43.292,31.682,29.074,31.876,14.953,8.464,9.199,-0.263,-0.367,-0.339,-0.251,-0.324,-0.324,-0.064,327.847,304.843,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:35,2554.197,0.000,0.182,0.000,42.701,8.830,216.238,40.103,40.651,188.871,189.533,207.750,224.080,224.743,209.970,208.471,35.367,47.144,46.665,44.065,44.661,52.975,52.769,44.499,41.872,43.659,64.396,70.852,60.908,64.352,74.011,88.378,61.085,69.323,71.381,73.278,82.900,83.139,77.920,78.125,50.080,51.761,45.885,46.428,16.921,23.233,36.637,36.534,19.665,18.033,14.749,47.086,40.651,43.292,31.682,29.074,31.876,14.953,8.464,9.199,-0.263,-0.367,-0.339,-0.251,-0.324,-0.324,-0.064,327.847,304.843,8.477,9.492,26.724,25.890,13.424,15.673,33.616,162.848,163.474,335.929,339.185,155.344,158.674,277.865,11.500,11.000,28.400,27.600,14.500,16.200,36.500,
2021/04/01 03:55:36,2558.768,0.000,0.182,0.000,42.701,8.830,216.729,40.387,40.935,189.373,189.785,207.985,224.080,224.508,209.970,208.491,35.367,47.214,46.721,44.134,44.661,52.975,52.769,44.562,41.872,43.715,64.396,70.905,60.974,64.330,74.078,88.437,61.151,69.247,71.381,73.338,82.965,83.251,77.985,78.103,50.146,51.799,45.954,46.468,15.921,22.868,34.902,38.174,20.757,18.215,14.567,47.905,40.378,44.295,31.500,29.712,31.603,14.861,8.464,9.199,-0.257,-0.370,-0.333,-0.256,-0.325,-0.332,-0.064,327.594,304.497,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:37,2558.768,0.000,0.182,0.000,42.701,8.830,216.729,40.387,40.935,189.373,189.785,207.985,224.080,224.508,209.970,208.491,35.367,47.214,46.721,44.134,44.661,52.975,52.769,44.562,41.872,43.715,64.396,70.905,60.974,64.330,74.078,88.437,61.151,69.247,71.381,73.338,82.965,83.251,77.985,78.103,50.146,51.799,45.954,46.468,15.921,22.868,34.902,38.174,20.757,18.215,14.567,47.905,40.378,44.295,31.500,29.712,31.603,14.861,8.464,9.199,-0.257,-0.370,-0.333,-0.256,-0.325,-0.332,-0.064,327.594,304.497,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:38,2563.405,0.000,0.182,0.000,42.701,8.804,217.415,40.387,40.935,189.625,190.288,207.985,224.080,224.508,209.734,208.471,35.367,47.214,46.642,44.134,44.661,52.975,52.769,44.562,41.872,43.715,64.462,70.830,60.974,64.330,74.078,88.511,61.218,69.247,71.447,73.414,83.030,83.251,77.985,78.177,50.213,51.860,45.954,46.404,15.284,20.317,34.902,35.350,20.029,19.399,13.929,48.634,40.105,45.206,31.500,30.350,31.512,14.770,8.828,9.290,-0.264,-0.363,-0.337,-0.239,-0.324,-0.333,-0.064,327.335,304.155,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:39,2563.405,0.000,0.182,0.000,42.701,8.804,217.415,40.387,40.935,189.625,190.288,207.985,224.080,224.508,209.734,208.471,35.367,47.214,46.642,44.134,44.661,52.975,52.769,44.562,41.872,43.715,64.462,70.830,60.974,64.330,74.078,88.511,61.218,69.247,71.447,73.414,83.030,83.251,77.985,78.177,50.213,51.860,45.954,46.404,15.284,20.317,34.902,35.350,20.029,19.399,13.929,48.634,40.105,45.206,31.500,30.350,31.512,14.770,8.828,9.290,-0.264,-0.363,-0.337,-0.239,-0.324,-0.333,-0.064,327.335,304.155,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:40,2567.840,0.000,0.182,0.000,42.701,8.804,218.121,40.671,41.219,190.127,190.539,208.220,224.080,224.508,209.734,208.706,35.436,47.214,46.784,44.134,44.730,52.945,52.845,44.531,41.921,43.715,64.528,70.905,61.041,64.330,74.144,88.482,61.284,69.218,71.513,73.385,83.095,83.310,78.049,78.177,50.346,51.936,46.023,46.468,15.466,21.501,34.998,38.083,21.122,19.035,13.019,48.907,39.742,46.664,31.045,30.988,31.603,15.044,8.737,9.107,-0.256,-0.353,-0.327,-0.244,-0.315,-0.315,-0.064,327.125,303.930,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:41,2567.840,0.000,0.182,0.000,42.701,8.804,218.121,40.671,41.219,190.127,190.539,208.220,224.080,224.508,209.734,208.706,35.436,47.214,46.784,44.134,44.730,52.945,52.845,44.531,41.921,43.715,64.528,70.905,61.041,64.330,74.144,88.482,61.284,69.218,71.513,73.385,83.095,83.310,78.049,78.177,50.346,51.936,46.023,46.468,15.466,21.501,34.998,38.083,21.122,19.035,13.019,48.907,39.742,46.664,31.045,30.988,31.603,15.044,8.737,9.107,-0.256,-0.353,-0.327,-0.244,-0.315,-0.315,-0.064,327.125,303.930,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:42,2570.175,0.000,0.182,0.000,42.701,8.804,218.356,40.671,41.219,190.378,190.791,208.220,224.080,224.508,209.734,208.706,35.436,47.214,46.784,44.134,44.730,52.975,52.845,44.562,42.015,43.778,64.528,70.905,61.041,64.390,74.144,88.511,61.350,69.187,71.513,73.475,83.095,83.310,78.114,78.236,50.346,51.996,46.023,46.468,14.647,22.777,34.420,36.625,20.666,19.399,12.837,48.634,39.378,46.847,30.863,31.170,31.603,14.953,8.555,9.107,-0.264,-0.389,-0.353,-0.258,-0.337,-0.349,-0.064,327.019,303.750,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:43,2572.485,0.000,0.182,0.000,42.734,8.804,218.592,40.671,41.195,190.630,191.021,208.220,224.060,224.508,209.479,208.706,35.411,47.308,46.784,44.204,44.730,53.035,52.845,44.562,42.015,43.778,64.553,70.905,61.065,64.390,74.144,88.570,61.350,69.187,71.580,73.475,83.183,83.310,78.138,78.236,50.436,51.996,46.049,46.468,13.828,21.137,33.938,37.901,21.213,19.399,12.382,48.725,39.196,47.393,30.681,31.535,31.603,15.135,8.373,9.016,-0.246,-0.360,-0.325,-0.238,-0.315,-0.328,-0.064,326.879,303.635,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:44,2577.060,0.000,0.182,0.000,42.701,8.804,219.318,40.671,41.219,190.881,191.545,208.220,224.316,224.273,209.499,208.727,35.436,47.283,46.871,44.204,44.800,52.975,52.845,44.641,42.015,43.864,64.595,70.988,61.107,64.412,74.210,88.570,61.417,69.187,71.646,73.475,83.224,83.465,78.114,78.332,50.545,52.155,46.093,46.491,16.103,24.052,36.155,38.539,21.304,20.128,11.835,49.545,38.650,48.578,30.681,32.355,31.876,15.226,8.009,8.925,-0.260,-0.363,-0.328,-0.252,-0.316,-0.313,-0.064,326.665,303.289,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:45,2579.312,0.000,0.182,0.000,42.701,8.778,219.533,40.954,41.195,191.132,191.524,208.220,224.295,224.273,209.479,208.942,35.411,47.283,46.847,44.273,44.800,53.035,52.845,44.641,42.015,43.841,64.595,70.966,61.107,64.390,74.210,88.644,61.417,69.187,71.646,73.535,83.224,83.443,78.179,78.310,50.545,52.193,46.093,46.547,16.558,22.595,35.769,36.899,21.031,20.219,11.653,50.364,38.559,49.307,30.317,32.811,31.967,15.226,7.918,8.834,-0.269,-0.370,-0.336,-0.257,-0.319,-0.317,-0.064,326.538,303.174,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:46,2579.312,0.000,0.182,0.000,42.701,8.778,219.533,40.954,41.195,191.132,191.524,208.220,224.295,224.273,209.479,208.942,35.411,47.283,46.847,44.273,44.800,53.035,52.845,44.641,42.015,43.841,64.595,70.966,61.107,64.390,74.210,88.644,61.417,69.187,71.646,73.535,83.224,83.443,78.179,78.310,50.545,52.193,46.093,46.547,16.558,22.595,35.769,36.899,21.031,20.219,11.653,50.364,38.559,49.307,30.317,32.811,31.967,15.226,7.918,8.834,-0.269,-0.370,-0.336,-0.257,-0.319,-0.317,-0.064,326.538,303.174,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:47,2583.791,0.000,0.182,0.000,42.701,8.778,220.004,40.954,41.219,191.383,191.797,208.455,224.316,224.038,209.499,208.942,35.436,47.352,46.927,44.273,44.800,53.035,52.906,44.705,42.078,43.841,64.595,70.966,61.107,64.390,74.277,88.644,61.483,69.187,71.646,73.611,83.289,83.502,78.244,78.369,50.611,52.269,46.093,46.547,16.012,22.686,34.998,36.990,21.395,21.220,10.925,50.638,37.923,50.401,29.588,33.540,32.058,15.408,7.736,8.743,-0.267,-0.364,-0.334,-0.255,-0.315,-0.312,-0.064,326.310,302.942,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:48,2583.791,0.000,0.182,0.000,42.701,8.778,220.004,40.954,41.219,191.383,191.797,208.455,224.316,224.038,209.499,208.942,35.436,47.352,46.927,44.273,44.800,53.035,52.906,44.705,42.078,43.841,64.595,70.966,61.107,64.390,74.277,88.644,61.483,69.187,71.646,73.611,83.289,83.502,78.244,78.369,50.611,52.269,46.093,46.547,16.012,22.686,34.998,36.990,21.395,21.220,10.925,50.638,37.923,50.401,29.588,33.540,32.058,15.408,7.736,8.743,-0.267,-0.364,-0.334,-0.255,-0.315,-0.312,-0.064,326.310,302.942,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:49,2585.950,0.000,0.182,0.000,42.701,8.778,220.239,40.954,41.503,191.635,192.300,208.455,224.316,224.038,209.499,208.942,35.436,47.352,46.927,44.273,44.869,53.111,52.906,44.705,42.157,43.920,64.661,71.027,61.107,64.466,74.277,88.703,61.483,69.187,71.646,73.672,83.354,83.561,78.244,78.428,50.678,52.330,46.162,46.547,16.194,21.775,35.673,37.081,21.031,20.219,10.834,51.639,37.832,51.039,29.680,33.904,32.149,15.500,7.645,8.743,-0.261,-0.370,-0.333,-0.253,-0.321,-0.321,-0.064,326.159,302.827,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:50,2590.276,0.000,0.182,0.000,42.701,8.778,220.945,41.238,41.503,191.886,192.552,208.455,224.316,224.038,209.499,209.177,35.436,47.378,46.990,44.273,44.869,53.111,52.845,44.705,42.157,43.920,64.685,71.027,61.197,64.466,74.277,88.703,61.550,69.187,71.779,73.672,83.442,83.561,78.333,78.428,50.769,52.405,46.187,46.547,15.466,21.319,36.155,37.081,21.395,21.494,10.197,51.457,37.195,52.042,29.133,34.907,32.149,15.682,7.281,8.652,-0.250,-0.369,-0.330,-0.243,-0.320,-0.337,-0.064,325.830,302.480,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:51,2594.848,0.000,0.182,0.000,42.701,8.778,221.416,41.238,41.763,192.388,193.033,208.690,224.530,224.038,209.244,209.177,35.411,47.352,47.053,44.342,44.869,53.082,52.906,44.737,42.126,43.984,64.728,71.102,61.240,64.527,74.277,88.674,61.616,69.157,71.779,73.703,83.484,83.635,78.374,78.502,50.811,52.466,46.231,46.610,16.376,24.235,36.830,37.901,21.031,22.587,9.104,51.093,36.377,53.226,28.678,35.818,32.696,16.320,6.917,8.561,-0.259,-0.364,-0.330,-0.248,-0.323,-0.329,-0.064,325.583,302.186,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:52,2594.848,0.000,0.182,0.000,42.701,8.778,221.416,41.238,41.763,192.388,193.033,208.690,224.530,224.038,209.244,209.177,35.411,47.352,47.053,44.342,44.869,53.082,52.906,44.737,42.126,43.984,64.728,71.102,61.240,64.527,74.277,88.674,61.616,69.157,71.779,73.703,83.484,83.635,78.374,78.502,50.811,52.466,46.231,46.610,16.376,24.235,36.830,37.901,21.031,22.587,9.104,51.093,36.377,53.226,28.678,35.818,32.696,16.320,6.917,8.561,-0.259,-0.364,-0.330,-0.248,-0.323,-0.329,-0.064,325.583,302.186,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:53,2594.848,0.000,0.182,0.000,42.701,8.778,221.416,41.238,41.763,192.388,193.033,208.690,224.530,224.038,209.244,209.177,35.411,47.352,47.053,44.342,44.869,53.082,52.906,44.737,42.126,43.984,64.728,71.102,61.240,64.527,74.277,88.674,61.616,69.157,71.779,73.703,83.484,83.635,78.374,78.502,50.811,52.466,46.231,46.610,16.376,24.235,36.830,37.901,21.031,22.587,9.104,51.093,36.377,53.226,28.678,35.818,32.696,16.320,6.917,8.561,-0.259,-0.364,-0.330,-0.248,-0.323,-0.329,-0.064,325.583,302.186,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:54,2599.023,0.000,0.182,0.000,42.701,8.778,222.122,41.238,41.763,192.891,193.285,208.690,224.530,223.803,209.008,209.412,35.411,47.422,47.132,44.342,44.939,53.172,52.906,44.768,42.220,44.063,64.728,71.163,61.240,64.527,74.343,88.703,61.616,69.187,71.779,73.808,83.548,83.769,78.439,78.561,50.944,52.663,46.231,46.673,14.920,21.228,35.769,37.354,21.668,22.495,8.012,51.821,36.377,55.232,28.132,36.639,32.969,16.411,6.917,8.379,-0.242,-0.350,-0.318,-0.228,-0.317,-0.319,-0.064,325.260,301.901,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:55,2599.023,0.000,0.182,0.000,42.701,8.778,222.122,41.238,41.763,192.891,193.285,208.690,224.530,223.803,209.008,209.412,35.411,47.422,47.132,44.342,44.939,53.172,52.906,44.768,42.220,44.063,64.728,71.163,61.240,64.527,74.343,88.703,61.616,69.187,71.779,73.808,83.548,83.769,78.439,78.561,50.944,52.663,46.231,46.673,14.920,21.228,35.769,37.354,21.668,22.495,8.012,51.821,36.377,55.232,28.132,36.639,32.969,16.411,6.917,8.379,-0.242,-0.350,-0.318,-0.228,-0.317,-0.319,-0.064,325.260,301.901,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:56,2601.284,0.000,0.182,0.000,42.701,8.752,222.593,41.238,41.763,192.891,193.536,208.690,224.530,223.803,209.008,209.412,35.411,47.422,47.132,44.342,44.939,53.142,52.906,44.816,42.253,44.063,64.728,71.102,61.240,64.527,74.343,88.733,61.683,69.157,71.846,73.839,83.548,83.769,78.439,78.561,50.944,52.663,46.231,46.673,18.195,24.235,36.830,38.903,21.577,22.587,7.830,51.366,36.104,55.232,27.859,36.548,32.787,16.594,6.917,8.379,-0.252,-0.370,-0.336,-0.233,-0.313,-0.316,-0.064,325.126,301.782,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:57,2603.448,0.000,0.182,0.000,42.701,8.752,222.828,41.522,41.763,193.142,193.536,208.690,224.530,223.803,209.008,209.412,35.411,47.422,47.132,44.412,44.939,53.111,52.906,44.847,42.284,44.063,64.794,71.102,61.240,64.527,74.409,88.762,61.683,69.187,71.846,73.869,83.613,83.769,78.439,78.561,51.010,52.663,46.231,46.673,16.558,20.955,35.673,37.536,21.304,23.133,7.556,51.184,36.104,56.143,27.495,36.821,32.787,16.685,7.008,8.379,-0.256,-0.364,-0.329,-0.245,-0.316,-0.326,-0.064,324.981,301.718,7.425,14.705,27.129,29.970,17.435,12.379,33.612,154.470,181.559,344.171,347.865,168.755,170.233,286.063,10.600,16.900,29.000,31.500,18.300,13.000,36.600,
2021/04/01 03:55:58,2605.560,0.000,0.182,0.000,42.701,8.752,223.064,41.522,42.047,193.393,194.039,208.925,224.530,223.803,208.773,209.412,35.411,47.491,47.132,44.412,44.939,53.172,52.906,44.847,42.284,44.063,64.794,71.102,61.240,64.527,74.409,88.762,61.749,69.187,71.912,73.869,83.613,83.769,78.504,78.561,51.077,52.724,46.301,46.673,16.285,24.690,35.577,37.810,21.759,22.860,7.374,51.184,35.377,55.961,27.221,37.003,32.878,16.867,6.826,8.379,-0.237,-0.355,-0.316,-0.229,-0.310,-0.321,-0.064,324.855,301.611,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:55:59,2609.914,0.000,0.182,0.000,42.701,8.752,223.770,41.497,42.047,193.623,194.291,208.904,224.766,223.547,208.773,209.648,35.411,47.491,47.196,44.412,45.008,53.172,52.981,44.910,42.363,44.063,64.794,71.102,61.306,64.527,74.476,88.762,61.749,69.187,71.912,73.944,83.678,83.887,78.569,78.635,51.143,52.799,46.301,46.673,16.558,23.050,35.480,37.172,22.032,23.497,7.010,51.184,34.740,56.416,27.130,37.824,32.787,17.141,6.826,8.197,-0.255,-0.363,-0.331,-0.235,-0.326,-0.327,-0.064,324.563,301.371,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:00,2609.914,0.000,0.182,0.000,42.701,8.752,223.770,41.497,42.047,193.623,194.291,208.904,224.766,223.547,208.773,209.648,35.411,47.491,47.196,44.412,45.008,53.172,52.981,44.910,42.363,44.063,64.794,71.102,61.306,64.527,74.476,88.762,61.749,69.187,71.912,73.944,83.678,83.887,78.569,78.635,51.143,52.799,46.301,46.673,16.558,23.050,35.480,37.172,22.032,23.497,7.010,51.184,34.740,56.416,27.130,37.824,32.787,17.141,6.826,8.197,-0.255,-0.363,-0.331,-0.235,-0.326,-0.327,-0.064,324.563,301.371,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:01,2612.296,0.000,0.182,0.000,42.701,8.726,224.005,41.497,42.047,193.874,194.542,208.904,224.766,223.547,208.773,209.648,35.411,47.491,47.275,44.412,45.008,53.247,52.981,44.910,42.363,44.126,64.860,71.163,61.372,64.602,74.476,88.762,61.815,69.187,71.978,74.005,83.743,83.887,78.569,78.695,51.210,52.860,46.301,46.752,17.012,23.324,35.287,37.628,22.305,23.406,6.737,51.457,34.285,56.690,26.675,37.915,32.605,17.232,6.735,8.197,-0.257,-0.367,-0.329,-0.247,-0.323,-0.322,-0.064,324.437,301.142,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:02,2616.643,0.000,0.182,0.000,42.701,8.726,224.476,41.806,42.331,194.147,195.045,209.160,224.766,223.567,208.773,209.648,35.411,47.560,47.338,44.481,45.008,53.172,52.981,44.910,42.426,44.189,64.860,71.299,61.372,64.663,74.476,88.836,61.815,69.187,71.978,74.005,83.743,84.020,78.633,78.754,51.276,52.996,46.370,46.816,17.831,24.052,36.541,38.083,22.396,23.497,6.464,52.550,33.740,57.783,26.675,38.462,32.514,17.597,6.644,8.106,-0.259,-0.374,-0.335,-0.258,-0.330,-0.337,-0.064,324.222,300.967,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:03,2618.819,0.000,0.182,0.000,42.701,8.700,224.947,41.806,42.331,194.398,195.045,209.160,224.766,223.567,208.773,209.883,35.411,47.491,47.361,44.481,45.077,53.218,52.981,44.943,42.395,44.291,64.860,71.322,61.372,64.685,74.542,88.807,61.815,69.157,71.978,73.975,83.808,84.042,78.633,78.775,51.342,53.079,46.370,46.839,17.558,22.959,35.769,37.172,22.942,24.317,6.191,52.550,33.558,58.513,26.311,38.917,32.423,17.688,6.280,8.015,-0.234,-0.350,-0.319,-0.225,-0.307,-0.307,-0.064,324.103,300.799,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:04,2618.819,0.000,0.182,0.000,42.701,8.700,224.947,41.806,42.331,194.398,195.045,209.160,224.766,223.567,208.773,209.883,35.411,47.491,47.361,44.481,45.077,53.218,52.981,44.943,42.395,44.291,64.860,71.322,61.372,64.685,74.542,88.807,61.815,69.157,71.978,73.975,83.808,84.042,78.633,78.775,51.342,53.079,46.370,46.839,17.558,22.959,35.769,37.172,22.942,24.317,6.191,52.550,33.558,58.513,26.311,38.917,32.423,17.688,6.280,8.015,-0.234,-0.350,-0.319,-0.225,-0.307,-0.307,-0.064,324.103,300.799,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:05,2623.230,0.000,0.182,0.000,42.701,8.700,225.417,42.090,42.331,194.901,195.548,209.160,224.766,223.567,208.773,209.883,35.411,47.560,47.401,44.481,45.052,53.247,52.981,44.974,42.505,44.268,64.927,71.299,61.372,64.663,74.518,88.836,61.858,69.187,72.021,74.066,83.872,84.079,78.698,78.828,51.409,53.133,46.370,46.816,16.558,21.501,36.059,37.628,22.396,24.044,6.373,53.825,32.921,59.971,25.856,40.102,32.332,17.870,5.916,7.923,-0.242,-0.343,-0.314,-0.237,-0.310,-0.309,-0.064,323.913,300.625,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:06,2623.230,0.000,0.182,0.000,42.701,8.700,225.417,42.090,42.331,194.901,195.548,209.160,224.766,223.567,208.773,209.883,35.411,47.560,47.401,44.481,45.052,53.247,52.981,44.974,42.505,44.268,64.927,71.299,61.372,64.663,74.518,88.836,61.858,69.187,72.021,74.066,83.872,84.079,78.698,78.828,51.409,53.133,46.370,46.816,16.558,21.501,36.059,37.628,22.396,24.044,6.373,53.825,32.921,59.971,25.856,40.102,32.332,17.870,5.916,7.923,-0.242,-0.343,-0.314,-0.237,-0.310,-0.309,-0.064,323.913,300.625,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:07,2625.422,0.000,0.182,0.000,42.701,8.700,225.653,42.090,42.331,195.152,195.548,209.160,224.766,223.332,208.538,209.883,35.411,47.560,47.401,44.550,45.077,53.247,53.042,44.974,42.505,44.268,64.927,71.299,61.439,64.663,74.542,88.895,61.882,69.187,72.111,74.141,83.872,84.079,78.698,78.828,51.475,53.193,46.370,46.816,15.557,23.050,35.094,37.719,22.760,24.590,6.464,54.007,32.739,60.609,25.765,40.831,32.149,18.053,6.007,8.015,-0.249,-0.373,-0.338,-0.244,-0.317,-0.329,-0.064,323.786,300.452,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:08,2627.574,0.000,0.182,0.000,42.701,8.700,226.123,42.090,42.615,195.152,195.800,209.160,225.001,223.332,208.538,210.118,35.411,47.560,47.401,44.524,45.077,53.247,53.042,45.053,42.505,44.332,64.927,71.299,61.439,64.663,74.608,88.895,61.948,69.187,72.111,74.141,83.937,84.153,78.763,78.887,51.475,53.193,46.439,46.895,15.466,20.135,35.480,36.443,22.396,24.590,7.101,54.372,32.284,61.156,25.674,41.287,32.058,18.417,6.098,7.923,-0.237,-0.345,-0.315,-0.225,-0.315,-0.312,-0.064,323.685,300.280,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:09,2629.692,0.000,0.182,0.000,42.701,8.700,226.359,42.373,42.615,195.403,196.052,209.395,225.001,223.332,208.538,210.118,35.411,47.560,47.401,44.550,45.121,53.218,52.981,45.022,42.474,44.268,64.927,71.299,61.439,64.724,74.584,88.807,61.924,69.157,72.087,74.172,83.937,84.153,78.763,78.828,51.542,53.269,46.439,46.816,18.013,24.872,37.312,38.721,22.396,24.772,6.919,53.916,31.648,61.429,25.127,41.469,31.876,18.600,5.916,7.832,-0.264,-0.363,-0.330,-0.251,-0.315,-0.310,-0.064,323.635,300.162,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:10,2631.990,0.000,0.182,0.000,42.701,8.700,226.594,42.373,42.615,195.655,196.303,209.395,225.001,223.332,208.538,210.118,35.411,47.630,47.503,44.550,45.077,53.279,53.042,45.022,42.538,44.355,64.927,71.382,61.439,64.746,74.608,88.867,62.015,69.157,72.178,74.172,84.002,84.234,78.763,78.968,51.542,53.352,46.439,46.918,15.375,19.862,35.480,36.261,22.123,25.228,7.101,54.645,31.284,62.341,24.763,42.016,31.967,18.873,5.552,7.741,-0.247,-0.349,-0.319,-0.247,-0.312,-0.313,-0.064,323.533,300.105,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:11,2636.527,0.000,0.182,0.000,42.701,8.700,227.300,42.633,42.899,195.884,196.555,209.609,225.001,223.312,208.303,210.118,35.411,47.699,47.544,44.524,45.147,53.308,53.042,45.116,42.569,44.474,65.060,71.436,61.505,64.799,74.675,88.895,62.081,69.247,72.178,74.278,84.067,84.286,78.828,79.020,51.675,53.466,46.439,46.958,18.559,23.233,37.216,36.899,21.395,26.138,7.465,54.554,30.466,63.890,24.126,42.927,31.876,19.511,5.369,7.741,-0.238,-0.337,-0.309,-0.226,-0.303,-0.292,-0.064,323.374,299.928,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:12,2636.527,0.000,0.182,0.000,42.701,8.700,227.300,42.633,42.899,195.884,196.555,209.609,225.001,223.312,208.303,210.118,35.411,47.699,47.544,44.524,45.147,53.308,53.042,45.116,42.569,44.474,65.060,71.436,61.505,64.799,74.675,88.895,62.081,69.247,72.178,74.278,84.067,84.286,78.828,79.020,51.675,53.466,46.439,46.958,18.559,23.233,37.216,36.899,21.395,26.138,7.465,54.554,30.466,63.890,24.126,42.927,31.876,19.511,5.369,7.741,-0.238,-0.337,-0.309,-0.226,-0.303,-0.292,-0.064,323.374,299.928,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:13,2640.929,0.000,0.182,0.000,42.701,8.674,227.771,42.633,42.899,196.135,197.058,209.609,225.236,223.077,208.303,210.354,35.480,47.699,47.607,44.619,45.216,53.369,53.103,45.116,42.632,44.474,65.060,71.496,61.505,64.799,74.675,88.895,62.081,69.247,72.244,74.338,84.132,84.346,78.893,79.079,51.741,53.587,46.508,46.958,16.012,19.588,35.962,37.536,22.851,25.410,8.558,55.282,29.920,65.348,23.762,44.203,32.058,20.241,5.552,7.832,-0.242,-0.337,-0.319,-0.220,-0.292,-0.293,-0.064,323.186,299.648,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:14,2640.929,0.000,0.182,0.000,42.701,8.674,227.771,42.633,42.899,196.135,197.058,209.609,225.236,223.077,208.303,210.354,35.480,47.699,47.607,44.619,45.216,53.369,53.103,45.116,42.632,44.474,65.060,71.496,61.505,64.799,74.675,88.895,62.081,69.247,72.244,74.338,84.132,84.346,78.893,79.079,51.741,53.587,46.508,46.958,16.012,19.588,35.962,37.536,22.851,25.410,8.558,55.282,29.920,65.348,23.762,44.203,32.058,20.241,5.552,7.832,-0.242,-0.337,-0.319,-0.220,-0.292,-0.293,-0.064,323.186,299.648,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:15,2643.268,0.000,0.182,0.000,42.701,8.700,228.006,42.657,42.923,196.408,197.331,209.630,225.256,223.097,208.323,210.354,35.436,47.699,47.607,44.619,45.216,53.369,53.178,45.195,42.632,44.474,65.060,71.436,61.571,64.799,74.675,88.895,62.148,69.247,72.244,74.338,84.132,84.346,78.958,79.079,51.808,53.587,46.508,47.021,16.285,20.681,35.673,37.172,22.487,25.774,9.377,55.738,29.374,66.168,23.307,44.568,32.058,20.514,5.461,7.923,-0.254,-0.361,-0.333,-0.229,-0.312,-0.306,-0.064,323.154,299.527,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:16,2647.600,0.000,0.182,0.000,42.701,8.674,228.712,42.657,43.183,196.911,197.561,209.865,225.236,223.097,208.303,210.354,35.480,47.699,47.686,44.689,45.260,53.369,53.178,45.195,42.711,44.537,65.060,71.496,61.571,64.860,74.717,88.955,62.190,69.247,72.286,74.399,84.261,84.479,78.958,79.153,51.941,53.724,46.578,47.021,16.921,20.408,35.769,37.810,22.942,26.230,10.652,55.920,28.465,67.627,22.305,45.024,32.514,21.061,5.916,8.106,-0.249,-0.346,-0.317,-0.238,-0.311,-0.314,-0.064,323.009,299.359,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:17,2647.600,0.000,0.182,0.000,42.701,8.674,228.712,42.657,43.183,196.911,197.561,209.865,225.236,223.097,208.303,210.354,35.480,47.699,47.686,44.689,45.260,53.369,53.178,45.195,42.711,44.537,65.060,71.496,61.571,64.860,74.717,88.955,62.190,69.247,72.286,74.399,84.261,84.479,78.958,79.153,51.941,53.724,46.578,47.021,16.921,20.408,35.769,37.810,22.942,26.230,10.652,55.920,28.465,67.627,22.305,45.024,32.514,21.061,5.916,8.106,-0.249,-0.346,-0.317,-0.238,-0.311,-0.314,-0.064,323.009,299.359,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:18,2649.820,0.000,0.182,0.000,42.734,8.674,228.948,42.633,43.183,196.889,197.812,209.844,225.236,223.077,208.068,210.589,35.480,47.768,47.686,44.619,45.286,53.369,53.178,45.195,42.774,44.537,65.060,71.496,61.638,64.860,74.741,88.955,62.214,69.247,72.311,74.475,84.261,84.479,79.023,79.153,51.941,53.724,46.578,47.021,16.103,18.404,35.866,37.081,22.487,26.867,11.380,56.375,27.646,68.447,21.668,45.479,32.696,21.426,6.371,8.197,-0.234,-0.340,-0.306,-0.233,-0.305,-0.301,-0.064,322.912,299.244,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:19,2652.140,0.000,0.182,0.000,42.701,8.674,229.183,42.916,43.183,197.140,198.064,209.844,225.471,223.077,208.068,210.589,35.480,47.768,47.749,44.689,45.260,53.369,53.178,45.258,42.774,44.616,65.126,71.557,61.571,64.860,74.783,88.955,62.190,69.247,72.353,74.475,84.326,84.538,79.088,79.212,51.941,53.799,46.578,47.101,14.829,20.044,34.805,38.721,22.578,26.230,11.835,56.831,27.465,69.632,20.940,45.753,32.787,21.791,6.553,8.379,-0.257,-0.357,-0.325,-0.244,-0.310,-0.306,-0.064,322.870,299.135,7.976,16.978,28.414,31.957,19.925,4.148,28.224,172.073,193.627,1.815,3.409,182.877,164.624,297.655,11.000,18.700,30.300,33.300,21.000,6.000,31.600,
2021/04/01 03:56:20,2654.345,0.000,0.182,0.000,42.701,8.648,229.654,42.941,43.491,197.414,198.086,209.865,225.492,223.097,208.323,210.589,35.505,47.768,47.686,44.689,45.286,53.444,53.178,45.258,42.774,44.616,65.192,71.496,61.638,64.860,74.807,88.955,62.214,69.247,72.377,74.475,84.326,84.479,79.088,79.153,52.007,53.799,46.578,47.021,16.558,22.413,35.962,37.628,22.487,27.140,12.200,56.466,26.828,70.634,20.484,46.117,32.969,22.064,6.644,8.470,-0.230,-0.330,-0.305,-0.213,-0.304,-0.299,-0.064,322.737,299.066,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:21,2658.564,0.000,0.182,0.000,42.701,8.648,230.125,43.200,43.467,197.643,198.567,210.079,225.471,223.077,208.068,210.589,35.411,47.863,47.749,44.732,45.286,53.444,53.239,45.258,42.774,44.616,65.217,71.496,61.662,64.860,74.873,88.955,62.280,69.247,72.443,74.535,84.414,84.538,79.111,79.212,52.164,53.921,46.672,47.101,16.376,20.408,36.251,36.990,22.032,27.049,13.565,56.466,26.100,72.548,19.392,47.302,33.151,22.702,7.281,8.652,-0.244,-0.338,-0.312,-0.232,-0.305,-0.305,-0.064,322.547,298.834,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:22,2658.564,0.000,0.182,0.000,42.701,8.648,230.125,43.200,43.467,197.643,198.567,210.079,225.471,223.077,208.068,210.589,35.411,47.863,47.749,44.732,45.286,53.444,53.239,45.258,42.774,44.616,65.217,71.496,61.662,64.860,74.873,88.955,62.280,69.247,72.443,74.535,84.414,84.538,79.111,79.212,52.164,53.921,46.672,47.101,16.376,20.408,36.251,36.990,22.032,27.049,13.565,56.466,26.100,72.548,19.392,47.302,33.151,22.702,7.281,8.652,-0.244,-0.338,-0.312,-0.232,-0.305,-0.305,-0.064,322.547,298.834,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:23,2660.794,0.000,0.182,0.000,42.701,8.648,230.360,43.200,43.491,197.894,198.841,210.079,225.492,222.842,208.088,210.824,35.505,47.838,47.828,44.732,45.330,53.415,53.239,45.291,42.807,44.680,65.192,71.557,61.638,64.921,74.849,88.926,62.323,69.218,72.419,74.566,84.455,84.612,79.152,79.272,52.140,53.996,46.647,47.164,16.648,20.408,37.601,39.267,22.305,27.049,13.656,56.557,25.464,73.186,19.483,48.031,33.242,22.976,7.463,8.743,-0.252,-0.354,-0.321,-0.240,-0.309,-0.298,-0.064,322.413,298.771,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:24,2665.162,0.000,0.182,0.000,42.701,8.648,231.066,43.225,43.751,198.419,199.070,210.335,225.706,222.862,207.832,210.589,35.480,47.838,47.892,44.758,45.330,53.505,53.300,45.322,42.838,44.743,65.192,71.633,61.704,64.996,74.916,88.955,62.389,69.247,72.419,74.596,84.455,84.730,79.217,79.346,52.273,54.118,46.647,47.164,17.558,20.590,36.734,38.174,22.123,28.051,15.659,57.924,24.282,75.647,19.119,49.398,33.607,23.523,7.918,9.107,-0.244,-0.345,-0.314,-0.236,-0.311,-0.312,-0.064,322.235,298.598,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:25,2665.162,0.000,0.182,0.000,42.701,8.648,231.066,43.225,43.751,198.419,199.070,210.335,225.706,222.862,207.832,210.589,35.480,47.838,47.892,44.758,45.330,53.505,53.300,45.322,42.838,44.743,65.192,71.633,61.704,64.996,74.916,88.955,62.389,69.247,72.419,74.596,84.455,84.730,79.217,79.346,52.273,54.118,46.647,47.164,17.558,20.590,36.734,38.174,22.123,28.051,15.659,57.924,24.282,75.647,19.119,49.398,33.607,23.523,7.918,9.107,-0.244,-0.345,-0.314,-0.236,-0.311,-0.312,-0.064,322.235,298.598,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:26,2667.500,0.000,0.182,0.000,42.701,8.648,231.302,43.509,43.751,198.419,199.322,210.335,225.706,222.862,208.068,210.824,35.480,47.907,47.892,44.758,45.355,53.505,53.300,45.322,42.917,44.743,65.259,71.633,61.704,64.996,74.940,89.029,62.413,69.323,72.510,74.672,84.520,84.730,79.217,79.346,52.273,54.118,46.647,47.227,15.739,21.684,36.541,37.992,21.759,27.869,16.752,57.832,23.372,76.832,18.937,50.036,33.880,24.070,8.464,9.381,-0.231,-0.335,-0.306,-0.208,-0.307,-0.300,-0.064,322.172,298.424,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:27,2669.659,0.000,0.182,0.000,42.701,8.648,231.537,43.509,43.751,198.670,199.573,210.335,225.706,223.097,207.832,210.824,35.480,47.907,47.892,44.801,45.399,53.475,53.300,45.370,42.886,44.680,65.259,71.557,61.704,64.921,74.916,89.000,62.389,69.218,72.486,74.642,84.585,84.730,79.282,79.346,52.339,54.118,46.716,47.164,16.194,20.864,35.673,38.265,22.032,28.506,17.844,57.650,22.554,77.926,18.572,50.310,34.244,24.344,8.828,9.654,-0.245,-0.348,-0.317,-0.227,-0.312,-0.302,-0.064,322.104,298.377,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:28,2671.974,0.000,0.182,0.000,42.701,8.648,231.772,43.509,43.751,198.921,199.825,210.570,225.941,222.862,207.832,210.824,35.480,47.907,47.955,44.801,45.399,53.505,53.300,45.401,42.917,44.743,65.259,71.633,61.770,64.996,74.916,88.955,62.455,69.247,72.552,74.732,84.585,84.804,79.282,79.405,52.406,54.193,46.716,47.227,17.012,19.862,37.601,37.628,21.395,28.415,18.846,57.468,22.281,78.746,17.935,50.401,34.426,24.708,9.101,9.836,-0.237,-0.333,-0.312,-0.210,-0.303,-0.299,-0.064,321.995,298.367,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:29,2676.245,0.000,0.182,0.000,42.701,8.622,232.478,43.792,43.751,199.424,200.072,210.570,225.941,222.862,207.832,210.824,35.480,47.976,47.955,44.801,45.424,53.505,53.300,45.401,42.917,44.822,65.325,71.633,61.770,64.996,75.006,89.029,62.546,69.247,72.576,74.732,84.650,84.804,79.347,79.405,52.472,54.330,46.716,47.227,16.194,20.317,35.866,39.267,21.668,28.689,20.757,57.195,21.462,80.386,17.298,50.583,34.699,25.346,9.829,10.109,-0.230,-0.333,-0.304,-0.218,-0.307,-0.303,-0.064,321.902,298.142,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:30,2676.245,0.000,0.182,0.000,42.701,8.622,232.478,43.792,43.751,199.424,200.072,210.570,225.941,222.862,207.832,210.824,35.480,47.976,47.955,44.801,45.424,53.505,53.300,45.401,42.917,44.822,65.325,71.633,61.770,64.996,75.006,89.029,62.546,69.247,72.576,74.732,84.650,84.804,79.347,79.405,52.472,54.330,46.716,47.227,16.194,20.317,35.866,39.267,21.668,28.689,20.757,57.195,21.462,80.386,17.298,50.583,34.699,25.346,9.829,10.109,-0.230,-0.333,-0.304,-0.218,-0.307,-0.303,-0.064,321.902,298.142,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:31,2678.495,0.000,0.182,0.000,42.701,8.622,232.714,43.768,44.035,199.402,200.307,210.549,225.941,222.842,207.832,210.824,35.480,47.976,47.955,44.827,45.399,53.566,53.300,45.401,42.980,44.743,65.325,71.633,61.770,64.921,74.982,88.955,62.588,69.247,72.552,74.732,84.650,84.863,79.347,79.405,52.472,54.330,46.716,47.227,17.376,18.768,37.023,38.265,20.666,28.051,20.940,57.013,21.190,81.024,16.752,50.492,34.882,25.620,10.102,10.383,-0.240,-0.347,-0.312,-0.240,-0.310,-0.307,-0.064,321.813,297.967,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:32,2680.687,0.000,0.182,0.000,42.701,8.622,233.184,43.792,44.035,199.675,200.542,210.570,225.941,222.862,207.832,211.060,35.480,47.976,48.034,44.896,45.424,53.536,53.375,45.370,42.949,44.822,65.325,71.633,61.770,64.996,75.006,89.000,62.613,69.218,72.643,74.779,84.715,84.863,79.347,79.405,52.539,54.330,46.786,47.227,17.376,20.590,35.866,38.721,20.575,28.415,21.759,56.740,21.190,81.936,17.025,51.039,34.973,25.802,10.557,10.656,-0.237,-0.352,-0.323,-0.231,-0.302,-0.312,-0.064,321.737,297.967,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:33,2682.953,0.000,0.182,0.000,42.734,8.622,233.420,43.792,44.035,199.926,200.542,210.804,226.177,222.862,207.832,211.060,35.480,47.976,48.034,44.896,45.468,53.566,53.375,45.464,42.980,44.822,65.325,71.693,61.837,64.996,74.982,89.029,62.588,69.247,72.618,74.869,84.779,84.922,79.412,79.479,52.605,54.390,46.786,47.227,17.558,18.950,36.155,38.083,19.938,28.324,22.578,56.193,20.644,82.574,16.479,50.948,35.064,26.167,10.830,10.838,-0.232,-0.326,-0.307,-0.204,-0.301,-0.294,-0.064,321.674,297.909,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:34,2685.165,0.000,0.182,0.000,42.701,8.622,233.655,43.792,44.035,200.166,200.777,210.804,226.177,222.862,207.832,211.060,35.480,47.976,48.097,44.940,45.468,53.641,53.375,45.464,43.059,44.885,65.325,71.769,61.837,65.057,74.982,89.029,62.655,69.323,72.618,74.869,84.779,84.996,79.412,79.538,52.605,54.527,46.786,47.306,18.559,19.315,35.866,38.174,21.577,28.871,23.671,56.102,20.462,83.030,16.296,50.948,35.155,26.349,11.194,11.111,-0.235,-0.340,-0.306,-0.234,-0.308,-0.299,-0.064,321.611,297.736,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:35,2687.336,0.000,0.182,0.000,42.701,8.596,233.891,44.076,44.319,200.166,201.012,210.804,226.177,222.862,207.832,211.060,35.480,48.046,48.097,44.871,45.468,53.641,53.375,45.464,43.059,44.885,65.392,71.693,61.837,64.996,74.982,89.029,62.655,69.247,72.685,74.869,84.779,84.996,79.412,79.538,52.672,54.527,46.786,47.306,18.468,18.859,35.769,38.539,19.210,28.324,23.944,55.100,20.644,83.485,16.023,50.766,35.246,26.532,11.922,11.384,-0.235,-0.333,-0.304,-0.217,-0.298,-0.279,-0.064,321.547,297.736,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:36,2689.609,0.000,0.182,0.000,42.701,8.596,234.361,44.076,44.319,200.401,201.247,210.804,226.177,222.627,207.832,211.060,35.480,48.046,48.074,44.940,45.494,53.612,53.436,45.433,43.028,44.862,65.392,71.671,61.903,65.035,75.006,89.000,62.679,69.218,72.709,74.839,84.844,84.901,79.412,79.516,52.738,54.504,46.855,47.283,17.467,19.862,35.962,39.632,19.847,28.233,24.399,55.100,20.553,84.214,16.023,50.948,35.337,26.805,12.195,11.566,-0.233,-0.349,-0.321,-0.225,-0.308,-0.310,-0.064,321.446,297.622,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:37,2694.072,0.000,0.182,0.000,42.701,8.596,234.832,44.360,44.603,200.636,201.483,211.039,226.412,222.627,207.832,211.295,35.480,48.046,48.161,44.940,45.563,53.641,53.436,45.527,43.122,44.965,65.392,71.769,61.903,65.057,75.071,89.088,62.745,69.323,72.776,75.005,84.909,85.056,79.542,79.597,52.804,54.663,46.855,47.370,17.922,21.593,36.251,39.085,20.029,28.871,26.311,54.098,21.099,84.852,16.205,50.857,35.428,27.079,13.287,12.113,-0.249,-0.347,-0.322,-0.239,-0.312,-0.313,-0.064,321.375,297.443,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:38,2694.072,0.000,0.182,0.000,42.701,8.596,234.832,44.360,44.603,200.636,201.483,211.039,226.412,222.627,207.832,211.295,35.480,48.046,48.161,44.940,45.563,53.641,53.436,45.527,43.122,44.965,65.392,71.769,61.903,65.057,75.071,89.088,62.745,69.323,72.776,75.005,84.909,85.056,79.542,79.597,52.804,54.663,46.855,47.370,17.922,21.593,36.251,39.085,20.029,28.871,26.311,54.098,21.099,84.852,16.205,50.857,35.428,27.079,13.287,12.113,-0.249,-0.347,-0.322,-0.239,-0.312,-0.313,-0.064,321.375,297.443,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:39,2698.482,0.000,0.182,0.000,42.701,8.596,235.303,44.335,44.603,201.085,201.953,211.019,226.412,222.607,207.597,211.295,35.480,48.115,48.240,44.940,45.633,53.641,53.512,45.606,43.186,45.028,65.458,71.830,61.903,65.133,75.071,89.029,62.812,69.247,72.776,75.005,84.909,85.189,79.542,79.730,52.871,54.860,46.855,47.449,17.012,17.675,35.866,38.994,19.028,28.233,27.039,52.823,22.099,84.944,16.934,50.766,35.064,26.988,14.197,12.750,-0.240,-0.349,-0.309,-0.228,-0.295,-0.303,-0.064,321.261,297.327,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:40,2698.482,0.000,0.182,0.000,42.701,8.596,235.303,44.335,44.603,201.085,201.953,211.019,226.412,222.607,207.597,211.295,35.480,48.115,48.240,44.940,45.633,53.641,53.512,45.606,43.186,45.028,65.458,71.830,61.903,65.133,75.071,89.029,62.812,69.247,72.776,75.005,84.909,85.189,79.542,79.730,52.871,54.860,46.855,47.449,17.012,17.675,35.866,38.994,19.028,28.233,27.039,52.823,22.099,84.944,16.934,50.766,35.064,26.988,14.197,12.750,-0.240,-0.349,-0.309,-0.228,-0.295,-0.303,-0.064,321.261,297.327,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:41,2703.030,0.000,0.182,0.000,42.701,8.596,236.009,44.619,44.887,201.320,202.423,211.254,226.412,222.372,207.597,211.295,35.480,48.184,48.382,45.035,45.633,53.702,53.512,45.606,43.186,45.091,65.458,71.890,61.903,65.193,75.135,89.088,62.878,69.323,72.842,75.064,85.039,85.248,79.607,79.730,52.937,54.921,46.924,47.512,18.013,20.317,37.119,38.812,17.935,28.871,27.768,51.821,22.826,85.126,17.116,50.857,35.337,27.535,15.016,13.206,-0.232,-0.329,-0.298,-0.220,-0.283,-0.291,-0.064,321.160,297.154,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:42,2703.030,0.000,0.182,0.000,42.701,8.596,236.009,44.619,44.887,201.320,202.423,211.254,226.412,222.372,207.597,211.295,35.480,48.184,48.382,45.035,45.633,53.702,53.512,45.606,43.186,45.091,65.458,71.890,61.903,65.193,75.135,89.088,62.878,69.323,72.842,75.064,85.039,85.248,79.607,79.730,52.937,54.921,46.924,47.512,18.013,20.317,37.119,38.812,17.935,28.871,27.768,51.821,22.826,85.126,17.116,50.857,35.337,27.535,15.016,13.206,-0.232,-0.329,-0.298,-0.220,-0.283,-0.291,-0.064,321.160,297.154,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:43,2705.248,0.000,0.182,0.000,42.701,8.570,236.244,44.644,44.887,201.575,202.423,211.274,226.647,222.392,207.597,211.295,35.549,48.184,48.303,45.035,45.607,53.702,53.512,45.670,43.186,45.091,65.458,71.890,61.969,65.193,75.112,89.088,62.920,69.247,72.884,75.123,85.039,85.248,79.607,79.730,53.004,54.921,46.924,47.449,17.194,18.859,35.962,39.814,18.481,27.960,27.950,51.457,23.918,85.855,17.207,50.857,35.428,27.717,15.289,13.479,-0.245,-0.343,-0.311,-0.233,-0.299,-0.292,-0.064,321.097,297.097,9.920,14.771,30.451,33.127,19.302,8.559,18.925,165.403,194.507,7.358,5.022,203.510,43.580,305.538,12.300,16.900,31.800,35.100,20.300,9.800,23.600,
2021/04/01 03:56:44,2707.528,0.000,0.182,0.000,42.734,8.596,236.480,44.644,44.887,201.810,202.658,211.274,226.647,222.392,207.597,211.295,35.549,48.184,48.382,45.009,45.633,53.702,53.512,45.670,43.265,45.170,65.524,71.890,61.969,65.193,75.135,89.029,62.945,69.247,72.908,75.197,85.039,85.248,79.672,79.789,53.070,54.981,46.924,47.512,17.922,18.404,35.769,37.628,18.117,28.142,28.496,51.002,24.191,85.581,17.571,50.857,35.519,27.991,15.744,13.752,-0.232,-0.325,-0.302,-0.205,-0.296,-0.287,-0.064,321.046,297.039,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:45,2712.152,0.000,0.182,0.000,42.734,8.570,237.186,44.644,45.171,202.045,203.129,211.509,226.882,222.392,207.597,211.295,35.480,48.184,48.382,45.104,45.702,53.778,53.512,45.670,43.265,45.170,65.524,71.890,62.036,65.193,75.135,89.029,63.011,69.247,72.975,75.197,85.168,85.322,79.672,79.789,53.137,55.057,46.924,47.512,15.921,19.133,35.577,39.996,16.661,27.596,29.406,50.273,25.282,85.126,17.844,50.857,35.428,28.355,16.108,14.026,-0.226,-0.341,-0.311,-0.217,-0.301,-0.298,-0.064,320.960,296.807,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
