Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:56:46,2712.152,0.000,0.182,0.000,42.734,8.570,237.186,44.644,45.171,202.045,203.129,211.509,226.882,222.392,207.597,211.295,35.480,48.184,48.382,45.104,45.702,53.778,53.512,45.670,43.265,45.170,65.524,71.890,62.036,65.193,75.135,89.029,63.011,69.247,72.975,75.197,85.168,85.322,79.672,79.789,53.137,55.057,46.924,47.512,15.921,19.133,35.577,39.996,16.661,27.596,29.406,50.273,25.282,85.126,17.844,50.857,35.428,28.355,16.108,14.026,-0.226,-0.341,-0.311,-0.217,-0.301,-0.298,-0.064,320.960,296.807,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:47,2714.472,0.000,0.182,0.000,42.701,8.570,237.421,44.903,45.171,202.259,203.129,211.724,226.882,222.372,207.597,211.295,35.549,48.184,48.382,45.079,45.677,53.702,53.512,45.670,43.265,45.091,65.524,71.890,62.036,65.133,75.112,88.955,63.053,69.247,72.951,75.197,85.103,85.322,79.736,79.789,53.203,55.057,46.994,47.449,17.831,20.773,35.094,39.267,17.025,27.960,29.588,49.727,25.646,84.761,18.572,50.948,35.610,28.629,16.655,14.208,-0.227,-0.319,-0.301,-0.206,-0.288,-0.268,-0.064,320.902,296.755,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:48,2716.773,0.000,0.182,0.000,42.701,8.570,237.656,44.903,45.171,202.494,203.364,211.724,226.882,222.372,207.597,211.295,35.480,48.254,48.446,45.079,45.702,53.702,53.572,45.749,43.265,45.170,65.591,71.890,62.036,65.193,75.200,89.029,63.077,69.247,72.975,75.256,85.168,85.322,79.736,79.863,53.270,55.118,46.994,47.512,16.648,18.404,36.541,38.812,15.932,28.142,30.135,49.089,25.919,83.668,19.210,51.039,35.519,28.811,16.837,14.481,-0.228,-0.329,-0.300,-0.226,-0.300,-0.292,-0.064,320.819,296.634,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:49,2721.502,0.000,0.182,0.000,42.701,8.570,238.127,45.211,45.455,202.985,203.599,211.744,227.117,222.392,207.597,211.295,35.480,48.254,48.509,45.174,45.746,53.778,53.550,45.812,43.328,45.313,65.591,71.966,62.036,65.193,75.241,89.029,63.120,69.323,73.017,75.330,85.233,85.440,79.801,79.922,53.336,55.254,47.063,47.575,15.648,15.853,36.059,38.630,15.022,27.960,30.681,48.452,27.646,84.306,19.665,50.857,35.428,29.267,17.292,14.845,-0.224,-0.329,-0.307,-0.215,-0.297,-0.294,-0.064,320.776,296.521,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:50,2721.502,0.000,0.182,0.000,42.701,8.570,238.127,45.211,45.455,202.985,203.599,211.744,227.117,222.392,207.597,211.295,35.480,48.254,48.509,45.174,45.746,53.778,53.550,45.812,43.328,45.313,65.591,71.966,62.036,65.193,75.241,89.029,63.120,69.323,73.017,75.330,85.233,85.440,79.801,79.922,53.336,55.254,47.063,47.575,15.648,15.853,36.059,38.630,15.022,27.960,30.681,48.452,27.646,84.306,19.665,50.857,35.428,29.267,17.292,14.845,-0.224,-0.329,-0.307,-0.215,-0.297,-0.294,-0.064,320.776,296.521,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:51,2726.040,0.000,0.182,0.000,42.701,8.570,238.833,45.211,45.455,203.219,204.070,211.979,227.117,222.392,207.362,211.531,35.549,48.254,48.611,45.148,45.771,53.778,53.572,45.812,43.328,45.336,65.657,72.049,62.102,65.276,75.265,89.029,63.210,69.247,73.108,75.330,85.298,85.536,79.866,80.018,53.469,55.412,47.063,47.598,15.739,16.308,35.769,37.810,14.840,27.778,32.047,47.723,28.647,83.576,20.757,51.221,35.519,29.723,17.838,15.027,-0.233,-0.335,-0.305,-0.212,-0.305,-0.304,-0.064,320.768,296.399,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:52,2726.040,0.000,0.182,0.000,42.701,8.570,238.833,45.211,45.455,203.219,204.070,211.979,227.117,222.392,207.362,211.531,35.549,48.254,48.611,45.148,45.771,53.778,53.572,45.812,43.328,45.336,65.657,72.049,62.102,65.276,75.265,89.029,63.210,69.247,73.108,75.330,85.298,85.536,79.866,80.018,53.469,55.412,47.063,47.598,15.739,16.308,35.769,37.810,14.840,27.778,32.047,47.723,28.647,83.576,20.757,51.221,35.519,29.723,17.838,15.027,-0.233,-0.335,-0.305,-0.212,-0.305,-0.304,-0.064,320.768,296.399,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:53,2730.708,0.000,0.364,0.000,42.701,8.544,239.304,45.495,45.455,203.689,204.305,212.214,227.353,222.157,207.597,211.531,35.549,48.392,48.651,45.217,45.815,53.838,53.633,45.875,43.470,45.313,65.657,72.102,62.102,65.330,75.306,89.029,63.253,69.323,73.083,75.449,85.363,85.514,79.866,79.996,53.535,55.511,47.063,47.654,15.739,15.944,34.420,37.263,14.111,27.505,32.957,46.539,30.011,82.392,21.668,51.768,35.519,30.179,18.202,15.392,-0.232,-0.323,-0.301,-0.218,-0.291,-0.286,-0.064,320.654,296.283,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:54,2730.708,0.000,0.364,0.000,42.701,8.544,239.304,45.495,45.455,203.689,204.305,212.214,227.353,222.157,207.597,211.531,35.549,48.392,48.651,45.217,45.815,53.838,53.633,45.875,43.470,45.313,65.657,72.102,62.102,65.330,75.306,89.029,63.253,69.323,73.083,75.449,85.363,85.514,79.866,79.996,53.535,55.511,47.063,47.654,15.739,15.944,34.420,37.263,14.111,27.505,32.957,46.539,30.011,82.392,21.668,51.768,35.519,30.179,18.202,15.392,-0.232,-0.323,-0.301,-0.218,-0.291,-0.286,-0.064,320.654,296.283,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:55,2733.028,0.000,0.182,0.000,42.701,8.544,239.539,45.470,45.739,203.669,204.540,212.194,227.353,222.137,207.362,211.531,35.549,48.392,48.651,45.217,45.841,53.838,53.633,45.875,43.391,45.376,65.657,72.027,62.102,65.330,75.330,89.029,63.343,69.247,73.108,75.449,85.427,85.573,79.931,80.056,53.535,55.511,47.132,47.575,15.739,18.495,35.384,38.994,14.111,27.778,33.139,45.902,30.466,81.571,21.941,50.674,35.519,30.452,18.293,15.392,-0.227,-0.311,-0.295,-0.203,-0.286,-0.271,-0.064,320.635,296.172,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:56,2737.473,0.000,0.182,0.000,42.701,8.544,240.246,45.754,45.739,204.139,205.010,212.429,227.588,222.137,207.362,211.531,35.549,48.392,48.651,45.243,45.910,53.838,53.633,45.955,43.470,45.376,65.724,72.102,62.102,65.330,75.394,89.029,63.410,69.247,73.174,75.523,85.492,85.647,79.996,80.056,53.668,55.587,47.132,47.654,14.465,19.315,35.384,39.176,14.476,26.685,33.321,44.171,32.284,81.298,22.487,49.945,35.701,30.726,19.112,15.665,-0.226,-0.324,-0.291,-0.214,-0.297,-0.283,-0.064,320.528,296.106,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:57,2737.473,0.000,0.182,0.000,42.701,8.544,240.246,45.754,45.739,204.139,205.010,212.429,227.588,222.137,207.362,211.531,35.549,48.392,48.651,45.243,45.910,53.838,53.633,45.955,43.470,45.376,65.724,72.102,62.102,65.330,75.394,89.029,63.410,69.247,73.174,75.523,85.492,85.647,79.996,80.056,53.668,55.587,47.132,47.654,14.465,19.315,35.384,39.176,14.476,26.685,33.321,44.171,32.284,81.298,22.487,49.945,35.701,30.726,19.112,15.665,-0.226,-0.324,-0.291,-0.214,-0.297,-0.283,-0.064,320.528,296.106,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:58,2742.078,0.000,0.182,0.000,42.734,8.519,240.716,45.779,46.023,204.394,205.245,212.449,227.588,222.157,207.362,211.531,35.549,48.392,48.794,45.286,45.910,53.838,53.709,45.955,43.534,45.518,65.724,72.163,62.168,65.330,75.459,89.029,63.476,69.247,73.240,75.523,85.492,85.766,79.996,80.189,53.801,55.724,47.132,47.654,15.375,17.493,35.287,39.085,14.202,27.322,34.141,43.260,33.649,80.204,23.307,50.310,35.701,30.999,19.203,15.938,-0.231,-0.319,-0.297,-0.216,-0.288,-0.269,-0.064,320.396,295.996,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:56:59,2742.078,0.000,0.182,0.000,42.734,8.519,240.716,45.779,46.023,204.394,205.245,212.449,227.588,222.157,207.362,211.531,35.549,48.392,48.794,45.286,45.910,53.838,53.709,45.955,43.534,45.518,65.724,72.163,62.168,65.330,75.459,89.029,63.476,69.247,73.240,75.523,85.492,85.766,79.996,80.189,53.801,55.724,47.132,47.654,15.375,17.493,35.287,39.085,14.202,27.322,34.141,43.260,33.649,80.204,23.307,50.310,35.701,30.999,19.203,15.938,-0.231,-0.319,-0.297,-0.216,-0.288,-0.269,-0.064,320.396,295.996,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:57:00,2746.529,0.000,0.182,0.000,39.330,8.519,241.187,46.038,46.023,204.843,205.716,212.664,227.588,222.137,207.362,211.531,35.549,48.462,48.771,45.286,45.954,53.809,53.709,45.924,43.503,45.416,65.724,72.080,62.168,65.308,75.500,89.000,63.585,69.218,73.216,75.553,85.622,85.744,80.061,80.093,53.868,55.762,47.202,47.631,16.376,16.764,34.902,38.174,12.928,26.321,34.869,42.259,34.922,79.384,24.399,50.401,35.701,31.090,19.567,16.302,-0.220,-0.325,-0.303,-0.212,-0.284,-0.289,-0.064,320.143,295.821,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:57:01,2746.529,0.000,0.182,0.000,39.330,8.519,241.187,46.038,46.023,204.843,205.716,212.664,227.588,222.137,207.362,211.531,35.549,48.462,48.771,45.286,45.954,53.809,53.709,45.924,43.503,45.416,65.724,72.080,62.168,65.308,75.500,89.000,63.585,69.218,73.216,75.553,85.622,85.744,80.061,80.093,53.868,55.762,47.202,47.631,16.376,16.764,34.902,38.174,12.928,26.321,34.869,42.259,34.922,79.384,24.399,50.401,35.701,31.090,19.567,16.302,-0.220,-0.325,-0.303,-0.212,-0.284,-0.289,-0.064,320.143,295.821,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:57:02,2750.185,0.000,0.182,0.000,32.188,8.519,241.658,46.038,46.307,204.843,205.951,212.899,227.823,222.137,207.362,211.531,35.549,48.462,48.857,45.286,45.954,53.899,53.709,46.018,43.613,45.518,65.790,72.163,62.235,65.390,75.500,89.029,63.585,69.247,73.283,75.641,85.622,85.840,80.061,80.248,53.934,55.845,47.202,47.718,15.102,19.224,35.384,39.267,13.019,26.594,35.233,41.712,35.649,78.655,24.672,50.128,35.701,31.182,19.840,16.485,-0.226,-0.328,-0.304,-0.218,-0.301,-0.300,-0.064,320.085,295.699,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:57:03,2760.782,0.000,0.182,0.000,18.908,8.519,242.128,46.038,46.307,205.078,205.951,212.899,227.823,222.137,207.362,211.766,35.549,48.462,48.857,45.381,46.024,53.899,53.709,46.018,43.613,45.518,65.856,72.163,62.235,65.390,75.500,89.029,63.651,69.247,73.283,75.641,85.687,85.840,80.126,80.248,54.001,55.921,47.202,47.718,15.557,19.588,35.287,38.630,12.291,25.956,36.417,39.253,37.377,76.741,25.856,49.307,35.610,31.546,20.659,16.849,-0.247,-0.341,-0.314,-0.235,-0.298,-0.290,-0.064,320.743,295.699,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:57:04,2760.782,0.000,0.182,0.000,18.908,8.519,242.128,46.038,46.307,205.078,205.951,212.899,227.823,222.137,207.362,211.766,35.549,48.462,48.857,45.381,46.024,53.899,53.709,46.018,43.613,45.518,65.856,72.163,62.235,65.390,75.500,89.029,63.651,69.247,73.283,75.641,85.687,85.840,80.126,80.248,54.001,55.921,47.202,47.718,15.557,19.588,35.287,38.630,12.291,25.956,36.417,39.253,37.377,76.741,25.856,49.307,35.610,31.546,20.659,16.849,-0.247,-0.341,-0.314,-0.235,-0.298,-0.290,-0.064,320.743,295.699,11.236,6.224,32.285,33.276,12.384,25.782,13.512,200.855,293.682,14.897,13.911,222.709,75.856,241.728,13.600,9.800,34.000,34.700,14.900,26.400,20.000,
2021/04/01 03:57:05,2772.878,0.000,0.182,0.000,6.388,8.493,242.835,46.063,46.307,204.864,205.481,213.389,228.058,222.157,207.597,211.766,35.549,48.531,48.936,45.356,46.118,53.899,53.709,46.018,43.613,45.582,65.856,72.163,62.235,65.390,75.589,89.029,63.675,69.187,73.373,75.715,85.751,85.899,80.191,80.322,54.134,56.057,47.271,47.718,14.374,18.039,34.998,39.267,12.291,24.863,37.691,36.612,39.469,73.369,27.495,48.122,34.608,31.455,21.569,17.395,-0.240,-0.338,-0.316,-0.225,-0.309,-0.306,-0.064,323.087,295.524,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:06,2772.878,0.000,0.182,0.000,6.388,8.493,242.835,46.063,46.307,204.864,205.481,213.389,228.058,222.157,207.597,211.766,35.549,48.531,48.936,45.356,46.118,53.899,53.709,46.018,43.613,45.582,65.856,72.163,62.235,65.390,75.589,89.029,63.675,69.187,73.373,75.715,85.751,85.899,80.191,80.322,54.134,56.057,47.271,47.718,14.374,18.039,34.998,39.267,12.291,24.863,37.691,36.612,39.469,73.369,27.495,48.122,34.608,31.455,21.569,17.395,-0.240,-0.338,-0.316,-0.225,-0.309,-0.306,-0.064,323.087,295.524,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:07,2778.521,0.000,0.182,0.000,5.103,8.493,243.070,46.038,46.023,204.608,205.481,213.604,228.293,222.137,207.597,211.766,35.549,48.531,48.936,45.356,46.093,53.899,53.686,46.018,43.676,45.582,65.856,72.224,62.301,65.390,75.565,89.029,63.718,69.187,73.416,75.715,85.751,85.973,80.191,80.322,54.134,56.057,47.271,47.797,15.375,17.584,35.577,38.448,13.383,24.863,38.693,34.882,41.106,71.181,28.223,47.029,34.517,31.637,21.933,17.395,-0.239,-0.365,-0.323,-0.236,-0.320,-0.316,-0.064,324.769,295.583,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:08,2782.310,0.000,0.182,0.000,5.140,8.519,243.305,45.754,46.023,204.374,205.481,213.839,228.293,221.901,207.597,211.766,35.549,48.531,48.976,45.425,46.093,53.869,53.769,46.050,43.645,45.622,65.856,72.201,62.301,65.368,75.565,89.000,63.784,69.157,73.416,75.745,85.816,85.951,80.255,80.359,54.134,56.095,47.271,47.774,14.829,19.862,34.805,39.905,13.383,23.497,38.693,32.696,42.106,68.994,29.042,45.935,34.426,31.729,21.842,17.395,-0.239,-0.331,-0.310,-0.223,-0.300,-0.296,-0.064,326.641,295.581,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:09,2785.259,0.000,0.182,0.000,5.140,8.493,243.776,45.470,45.479,204.608,205.501,214.309,228.549,221.901,207.853,211.766,35.575,48.600,48.999,45.520,46.257,53.899,53.747,46.081,43.676,45.645,65.923,72.299,62.301,65.466,75.653,89.029,63.875,69.187,73.506,75.848,85.816,86.032,80.255,80.381,54.134,56.118,47.340,47.860,14.647,18.859,34.227,38.721,13.292,22.587,38.966,31.330,43.288,67.080,29.862,45.024,34.608,31.637,21.569,17.213,-0.248,-0.373,-0.337,-0.245,-0.325,-0.334,-0.064,329.829,295.522,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:10,2785.259,0.000,0.182,0.000,5.140,8.493,243.776,45.470,45.479,204.608,205.501,214.309,228.549,221.901,207.853,211.766,35.575,48.600,48.999,45.520,46.257,53.899,53.747,46.081,43.676,45.645,65.923,72.299,62.301,65.466,75.653,89.029,63.875,69.187,73.506,75.848,85.816,86.032,80.255,80.381,54.134,56.118,47.340,47.860,14.647,18.859,34.227,38.721,13.292,22.587,38.966,31.330,43.288,67.080,29.862,45.024,34.608,31.637,21.569,17.213,-0.248,-0.373,-0.337,-0.245,-0.325,-0.334,-0.064,329.829,295.522,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:11,2784.930,0.000,0.182,0.000,5.140,8.493,244.247,45.187,45.171,204.608,205.716,214.544,228.764,221.901,207.832,211.766,35.549,48.600,49.063,45.494,46.232,53.975,53.769,46.160,43.739,45.724,65.923,72.299,62.301,65.466,75.630,89.029,63.917,69.111,73.482,75.907,85.946,86.091,80.320,80.440,54.067,56.118,47.409,47.923,14.192,19.679,34.516,38.265,13.565,23.042,39.057,31.056,43.198,66.806,30.044,44.659,34.608,31.546,21.296,17.031,-0.245,-0.345,-0.316,-0.246,-0.310,-0.314,-0.064,330.753,295.522,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:12,2783.521,0.000,0.182,0.000,5.103,8.493,244.482,44.927,45.171,204.864,205.951,214.799,228.764,221.922,207.362,211.766,35.549,48.626,49.142,45.494,46.301,53.945,53.769,46.129,43.709,45.724,65.947,72.360,62.391,65.466,75.630,89.000,63.917,69.082,73.548,75.878,85.969,86.091,80.344,80.440,54.091,56.057,47.435,48.002,14.829,19.224,34.420,39.085,13.383,23.315,38.420,30.601,43.107,66.806,29.862,44.750,34.699,31.546,21.205,16.940,-0.257,-0.381,-0.338,-0.253,-0.335,-0.347,-0.064,331.119,295.585,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:13,2778.809,0.000,0.182,0.000,5.140,8.467,244.718,45.211,45.171,205.099,206.421,214.799,228.764,221.922,206.657,211.766,35.549,48.670,49.142,45.563,46.371,53.975,53.845,46.224,43.819,45.787,65.989,72.360,62.367,65.466,75.630,89.029,63.983,69.111,73.615,75.966,86.011,86.165,80.385,80.514,54.001,56.057,47.479,48.002,14.010,18.950,33.841,38.174,14.567,23.862,38.237,32.058,42.743,68.082,29.588,45.571,34.791,31.729,21.114,16.940,-0.257,-0.352,-0.324,-0.245,-0.310,-0.303,-0.064,329.824,295.641,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:14,2778.809,0.000,0.182,0.000,5.140,8.467,244.718,45.211,45.171,205.099,206.421,214.799,228.764,221.922,206.657,211.766,35.549,48.670,49.142,45.563,46.371,53.975,53.845,46.224,43.819,45.787,65.989,72.360,62.367,65.466,75.630,89.029,63.983,69.111,73.615,75.966,86.011,86.165,80.385,80.514,54.001,56.057,47.479,48.002,14.010,18.950,33.841,38.174,14.567,23.862,38.237,32.058,42.743,68.082,29.588,45.571,34.791,31.729,21.114,16.940,-0.257,-0.352,-0.324,-0.245,-0.310,-0.303,-0.064,329.824,295.641,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:15,2775.092,0.000,0.182,0.000,5.140,8.467,245.424,45.495,45.739,206.273,207.832,214.564,228.528,222.157,205.481,211.766,35.549,48.670,49.119,45.563,46.440,53.945,53.823,46.193,43.788,45.764,65.989,72.338,62.434,65.504,75.694,88.926,64.050,69.021,73.615,75.938,86.011,86.203,80.450,80.493,54.001,55.959,47.548,48.043,15.466,17.857,34.323,37.081,12.382,23.770,39.057,33.424,41.742,69.905,28.769,46.300,34.882,31.637,20.932,16.849,-0.234,-0.324,-0.307,-0.218,-0.293,-0.281,-0.064,325.368,295.816,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:16,2775.092,0.000,0.182,0.000,5.140,8.467,245.424,45.495,45.739,206.273,207.832,214.564,228.528,222.157,205.481,211.766,35.549,48.670,49.119,45.563,46.440,53.945,53.823,46.193,43.788,45.764,65.989,72.338,62.434,65.504,75.694,88.926,64.050,69.021,73.615,75.938,86.011,86.203,80.450,80.493,54.001,55.959,47.548,48.043,15.466,17.857,34.323,37.081,12.382,23.770,39.057,33.424,41.742,69.905,28.769,46.300,34.882,31.637,20.932,16.849,-0.234,-0.324,-0.307,-0.218,-0.293,-0.281,-0.064,325.368,295.816,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:17,2774.852,0.000,0.182,0.000,5.140,8.467,245.659,45.779,46.307,207.213,208.538,214.094,228.293,221.922,205.010,211.766,35.549,48.739,49.182,45.589,46.440,53.945,53.845,46.272,43.851,45.843,65.989,72.398,62.367,65.504,75.694,88.926,64.116,69.021,73.615,76.012,86.075,86.262,80.450,80.552,53.934,55.959,47.548,48.043,17.740,20.226,34.805,38.448,12.837,24.044,38.693,34.335,41.379,70.361,28.587,46.573,34.791,31.729,20.841,16.758,-0.226,-0.326,-0.299,-0.224,-0.297,-0.288,-0.064,321.901,295.816,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:18,2782.662,0.000,0.182,0.000,5.103,8.467,246.109,46.914,47.443,209.797,210.655,213.154,228.058,221.687,203.834,211.981,35.619,48.739,49.268,45.633,46.465,54.006,53.823,46.272,43.914,45.930,66.056,72.496,62.434,65.587,75.718,88.867,64.207,69.021,73.705,76.071,86.140,86.357,80.515,80.632,53.934,55.981,47.617,48.129,15.648,21.957,35.577,39.085,12.473,23.588,38.055,33.880,41.742,69.723,29.042,46.391,34.699,31.637,20.841,16.849,-0.221,-0.334,-0.305,-0.212,-0.299,-0.291,-0.064,313.064,296.044,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:19,2782.662,0.000,0.182,0.000,5.103,8.467,246.109,46.914,47.443,209.797,210.655,213.154,228.058,221.687,203.834,211.981,35.619,48.739,49.268,45.633,46.465,54.006,53.823,46.272,43.914,45.930,66.056,72.496,62.434,65.587,75.718,88.867,64.207,69.021,73.705,76.071,86.140,86.357,80.515,80.632,53.934,55.981,47.617,48.129,15.648,21.957,35.577,39.085,12.473,23.588,38.055,33.880,41.742,69.723,29.042,46.391,34.699,31.637,20.841,16.849,-0.221,-0.334,-0.305,-0.212,-0.299,-0.291,-0.064,313.064,296.044,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:20,2789.284,0.000,0.182,0.000,5.140,8.467,246.365,47.765,48.295,210.971,211.360,212.684,227.588,221.452,203.129,212.001,35.549,48.739,49.245,45.658,46.440,54.006,53.845,46.272,43.914,45.843,66.056,72.474,62.434,65.641,75.759,88.867,64.183,69.021,73.681,76.071,86.205,86.336,80.515,80.611,53.934,55.959,47.617,48.106,18.923,17.128,35.287,38.630,13.747,23.406,38.875,32.514,42.925,67.991,29.771,45.571,34.608,31.637,20.841,16.758,-0.225,-0.318,-0.294,-0.223,-0.292,-0.290,-0.064,308.707,296.049,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:21,2796.494,0.000,0.182,0.000,5.140,8.441,246.600,48.333,48.863,211.676,211.831,212.214,227.117,221.452,202.423,212.001,35.619,48.808,49.347,45.658,46.440,53.945,53.845,46.272,43.914,45.930,66.056,72.496,62.434,65.587,75.759,88.867,64.183,69.021,73.681,76.130,86.205,86.417,80.580,80.706,54.001,55.981,47.687,48.129,17.558,24.417,35.866,38.539,13.656,23.406,38.602,30.328,43.834,65.713,30.226,44.112,34.517,31.364,20.932,16.758,-0.202,-0.301,-0.277,-0.193,-0.276,-0.272,-0.064,304.845,296.108,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:22,2803.520,0.000,0.182,0.000,5.140,8.441,246.836,48.900,49.431,212.381,212.301,211.979,226.412,221.217,201.953,212.001,35.619,48.808,49.347,45.589,46.509,54.006,53.845,46.335,43.914,45.930,66.122,72.496,62.434,65.587,75.824,88.807,64.183,68.960,73.748,76.130,86.205,86.417,80.580,80.706,54.001,55.981,47.617,48.129,18.377,25.055,35.866,40.179,15.113,23.406,38.328,28.506,44.380,63.434,30.772,42.745,34.426,31.182,21.205,16.667,-0.216,-0.310,-0.288,-0.206,-0.285,-0.277,-0.064,301.346,296.046,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:23,2815.614,0.000,0.182,0.000,5.140,8.441,247.307,49.727,49.974,213.535,212.986,211.254,225.451,220.726,200.992,212.001,35.594,48.878,49.411,45.658,46.509,54.006,53.845,46.335,43.993,45.993,66.122,72.496,62.500,65.663,75.824,88.807,64.315,68.960,73.814,76.204,86.270,86.490,80.645,80.766,54.134,56.118,47.687,48.129,18.104,25.237,35.480,40.179,16.205,23.042,37.600,24.863,46.290,60.244,31.865,40.193,34.882,30.817,20.841,16.485,-0.210,-0.309,-0.292,-0.201,-0.284,-0.276,-0.064,294.956,296.049,4.305,4.478,25.631,31.397,8.819,33.906,30.457,239.265,246.297,22.964,27.300,209.181,103.995,237.197,9.700,9.200,27.500,33.100,10.400,34.600,33.200,
2021/04/01 03:57:24,2820.352,0.000,0.182,0.000,5.103,8.441,247.777,50.036,50.283,214.025,213.477,210.804,225.236,220.511,200.777,212.001,35.619,48.878,49.411,45.728,46.535,53.975,53.906,46.366,44.024,45.993,66.122,72.496,62.500,65.663,75.912,88.762,64.340,68.990,73.838,76.233,86.335,86.490,80.645,80.766,54.200,56.178,47.687,48.129,15.830,19.770,35.866,38.539,15.113,21.585,37.418,23.862,46.562,58.968,31.773,39.282,34.973,30.726,20.568,16.302,-0.213,-0.322,-0.293,-0.206,-0.290,-0.279,-0.064,291.883,295.938,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:25,2824.152,0.000,0.182,0.000,5.140,8.441,248.013,50.011,50.283,214.474,213.947,210.549,225.001,220.256,200.307,212.001,35.619,48.808,49.467,45.728,46.579,54.111,53.906,46.429,44.088,45.970,66.122,72.535,62.500,65.641,75.889,88.762,64.382,68.990,73.881,76.292,86.270,86.528,80.645,80.818,54.266,56.232,47.687,48.185,16.648,21.866,34.420,39.450,15.932,20.947,38.511,23.770,47.654,58.330,32.229,38.644,34.973,30.635,20.204,16.211,-0.223,-0.333,-0.306,-0.216,-0.298,-0.294,-0.064,288.781,295.935,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:26,2827.300,0.000,0.182,0.000,5.140,8.441,248.248,50.011,50.283,214.944,214.182,210.314,224.530,220.256,199.825,211.766,35.619,48.878,49.490,45.728,46.673,54.082,53.906,46.398,44.057,46.072,66.122,72.557,62.500,65.724,75.912,88.733,64.406,68.960,73.905,76.337,86.335,86.609,80.710,80.899,54.333,56.375,47.687,48.208,15.739,22.321,36.348,41.272,17.480,21.585,37.509,22.860,47.745,57.237,32.320,37.915,35.155,30.543,20.295,16.120,-0.219,-0.334,-0.304,-0.210,-0.297,-0.291,-0.064,285.687,295.763,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:27,2827.300,0.000,0.182,0.000,5.140,8.441,248.248,50.011,50.283,214.944,214.182,210.314,224.530,220.256,199.825,211.766,35.619,48.878,49.490,45.728,46.673,54.082,53.906,46.398,44.057,46.072,66.122,72.557,62.500,65.724,75.912,88.733,64.406,68.960,73.905,76.337,86.335,86.609,80.710,80.899,54.333,56.375,47.687,48.208,15.739,22.321,36.348,41.272,17.480,21.585,37.509,22.860,47.745,57.237,32.320,37.915,35.155,30.543,20.295,16.120,-0.219,-0.334,-0.304,-0.210,-0.297,-0.291,-0.064,285.687,295.763,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:28,2829.731,0.000,0.182,0.000,5.140,8.441,248.719,49.727,50.024,215.179,214.673,209.844,224.316,220.021,199.595,211.766,35.644,48.878,49.490,45.797,46.648,54.111,53.883,46.429,44.088,46.072,66.122,72.557,62.500,65.663,75.953,88.703,64.448,68.914,73.881,76.366,86.399,86.609,80.710,80.840,54.399,56.451,47.687,48.208,19.742,21.501,35.962,39.359,16.296,20.765,37.418,21.858,47.927,56.507,32.502,37.641,35.064,30.361,20.204,16.029,-0.211,-0.300,-0.290,-0.197,-0.262,-0.271,-0.064,282.654,295.712,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:29,2833.472,0.000,0.182,0.000,5.140,8.441,249.190,49.443,49.999,216.119,215.593,209.844,223.825,219.786,198.819,211.766,35.619,48.947,49.530,45.841,46.787,54.111,53.906,46.508,44.167,46.049,66.188,72.535,62.566,65.701,75.953,88.703,64.515,68.914,73.947,76.425,86.464,86.661,80.774,80.877,54.466,56.489,47.687,48.185,18.377,21.046,34.998,39.267,16.023,20.856,36.599,21.585,47.745,55.687,32.593,37.277,34.882,30.270,19.840,15.756,-0.222,-0.312,-0.292,-0.212,-0.289,-0.283,-0.064,276.907,295.424,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:30,2833.472,0.000,0.182,0.000,5.140,8.441,249.190,49.443,49.999,216.119,215.593,209.844,223.825,219.786,198.819,211.766,35.619,48.947,49.530,45.841,46.787,54.111,53.906,46.508,44.167,46.049,66.188,72.535,62.566,65.701,75.953,88.703,64.515,68.914,73.947,76.425,86.464,86.661,80.774,80.877,54.466,56.489,47.687,48.185,18.377,21.046,34.998,39.267,16.023,20.856,36.599,21.585,47.745,55.687,32.593,37.277,34.882,30.270,19.840,15.756,-0.222,-0.312,-0.292,-0.212,-0.289,-0.283,-0.064,276.907,295.424,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:31,2834.948,0.000,0.182,0.000,5.140,8.441,249.660,49.443,49.715,216.588,215.829,209.374,223.590,219.551,198.567,211.766,35.619,48.947,49.616,45.866,46.882,54.111,53.966,46.508,44.167,46.135,66.188,72.633,62.566,65.724,75.977,88.644,64.605,68.853,73.971,76.425,86.464,86.742,80.839,80.958,54.532,56.648,47.756,48.271,17.831,21.866,35.962,40.816,16.023,20.583,36.599,21.676,48.199,55.687,32.957,37.003,34.882,30.270,19.840,15.665,-0.215,-0.305,-0.290,-0.197,-0.287,-0.275,-0.064,274.263,295.248,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:32,2836.244,0.000,0.182,0.000,5.103,8.415,249.896,49.160,49.715,216.823,216.534,209.374,223.354,219.551,198.064,211.766,35.619,49.016,49.593,45.866,46.856,54.082,53.966,46.541,44.136,46.112,66.188,72.611,62.500,65.701,75.953,88.615,64.581,68.824,74.013,76.455,86.529,86.720,80.774,80.936,54.599,56.626,47.756,48.248,15.011,20.044,35.962,39.723,16.205,20.492,36.417,21.038,48.290,55.049,32.775,36.730,34.882,30.270,20.022,15.756,-0.220,-0.333,-0.304,-0.213,-0.296,-0.291,-0.064,271.730,295.075,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:33,2838.576,0.000,0.182,0.000,5.140,8.415,250.837,49.160,49.431,217.528,217.240,208.904,222.884,219.315,197.561,211.766,35.619,49.016,49.672,45.936,46.951,54.111,53.944,46.572,44.230,46.112,66.255,72.611,62.566,65.762,76.042,88.570,64.672,68.778,74.038,76.558,86.594,86.720,80.839,80.936,54.665,56.686,47.825,48.248,15.648,20.955,35.673,39.176,16.843,20.674,35.779,20.128,48.472,54.502,33.048,36.274,34.973,30.179,20.113,15.665,-0.226,-0.319,-0.293,-0.215,-0.277,-0.287,-0.064,267.357,294.614,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:34,2838.576,0.000,0.182,0.000,5.140,8.415,250.837,49.160,49.431,217.528,217.240,208.904,222.884,219.315,197.561,211.766,35.619,49.016,49.672,45.936,46.951,54.111,53.944,46.572,44.230,46.112,66.255,72.611,62.566,65.762,76.042,88.570,64.672,68.778,74.038,76.558,86.594,86.720,80.839,80.936,54.665,56.686,47.825,48.248,15.648,20.955,35.673,39.176,16.843,20.674,35.779,20.128,48.472,54.502,33.048,36.274,34.973,30.179,20.113,15.665,-0.226,-0.319,-0.293,-0.215,-0.277,-0.287,-0.064,267.357,294.614,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:35,2840.605,0.000,0.182,0.000,5.140,8.415,251.543,48.876,49.431,218.233,217.945,208.904,222.649,219.080,196.806,211.531,35.619,49.016,49.759,45.936,46.995,54.142,53.966,46.604,44.262,46.215,66.255,72.693,62.566,65.784,76.018,88.541,64.714,68.748,74.080,76.529,86.659,86.875,80.904,81.091,54.798,56.845,47.825,48.351,18.195,24.508,35.577,40.543,17.662,20.310,35.870,19.490,49.018,54.138,33.139,35.910,34.973,30.179,20.022,15.574,-0.221,-0.317,-0.295,-0.198,-0.286,-0.261,-0.064,263.701,294.150,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:36,2841.590,0.000,0.364,0.000,5.140,8.415,251.779,49.160,49.431,218.468,218.180,208.669,222.414,219.080,196.555,211.531,35.619,49.086,49.759,46.005,47.020,54.082,53.944,46.604,44.262,46.278,66.321,72.693,62.566,65.784,76.042,88.482,64.805,68.688,74.104,76.588,86.659,86.934,80.969,81.091,54.865,56.921,47.825,48.351,20.742,24.964,37.023,41.545,16.934,21.038,35.688,19.763,48.927,53.864,33.321,35.818,34.882,30.179,19.840,15.483,-0.210,-0.292,-0.278,-0.196,-0.261,-0.265,-0.064,262.096,293.925,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:37,2841.590,0.000,0.364,0.000,5.140,8.415,251.779,49.160,49.431,218.468,218.180,208.669,222.414,219.080,196.555,211.531,35.619,49.086,49.759,46.005,47.020,54.082,53.944,46.604,44.262,46.278,66.321,72.693,62.566,65.784,76.042,88.482,64.805,68.688,74.104,76.588,86.659,86.934,80.969,81.091,54.865,56.921,47.825,48.351,20.742,24.964,37.023,41.545,16.934,21.038,35.688,19.763,48.927,53.864,33.321,35.818,34.882,30.179,19.840,15.483,-0.210,-0.292,-0.278,-0.196,-0.261,-0.265,-0.064,262.096,293.925,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:38,2842.632,0.000,0.182,0.000,5.103,8.415,252.249,49.160,49.431,218.937,218.651,208.669,222.179,218.845,196.303,211.531,35.619,49.086,49.736,46.005,46.995,54.172,53.966,46.635,44.293,46.191,66.321,72.671,62.633,65.762,76.018,88.511,64.714,68.717,74.146,76.617,86.723,86.913,80.969,81.069,54.865,56.898,47.895,48.327,15.830,21.319,34.709,40.270,16.296,19.854,35.142,19.672,49.473,53.773,33.048,35.545,35.064,30.088,20.204,15.574,-0.220,-0.333,-0.299,-0.214,-0.297,-0.291,-0.064,260.686,293.637,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:39,2843.644,0.000,0.182,0.000,5.103,8.389,252.700,49.160,49.431,218.937,218.886,208.434,221.943,218.610,196.052,211.510,35.619,49.086,49.878,45.979,47.065,54.142,54.042,46.604,44.341,46.318,66.321,72.732,62.633,65.898,76.018,88.541,64.780,68.688,74.146,76.662,86.723,86.987,80.969,81.203,54.931,57.020,47.895,48.454,16.376,20.408,34.998,40.361,16.387,19.672,35.597,19.217,49.473,53.500,33.230,35.454,35.064,30.088,19.931,15.392,-0.220,-0.304,-0.287,-0.208,-0.283,-0.271,-0.064,259.413,293.353,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:40,2844.903,0.000,0.182,0.000,5.103,8.389,253.191,49.160,49.431,219.407,219.356,208.434,221.943,218.610,195.800,211.531,35.619,49.086,49.822,46.005,47.065,54.142,54.042,46.683,44.341,46.341,66.321,72.754,62.633,65.860,76.018,88.482,64.847,68.688,74.213,76.662,86.788,87.067,81.034,81.224,54.997,57.042,47.895,48.477,18.013,21.684,37.023,41.819,17.207,19.945,34.960,19.581,49.109,53.318,33.139,35.180,34.973,30.088,19.840,15.392,-0.224,-0.321,-0.297,-0.201,-0.291,-0.281,-0.064,258.270,293.062,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:41,2847.613,0.000,0.182,0.000,5.140,8.389,253.662,49.443,49.715,220.112,220.062,208.199,221.708,218.375,195.045,211.295,35.619,49.155,49.799,46.074,47.134,54.142,54.042,46.683,44.341,46.318,66.387,72.671,62.633,65.762,76.083,88.408,64.847,68.551,74.213,76.722,86.853,86.987,81.099,81.203,54.997,57.095,47.964,48.391,14.374,19.133,35.577,39.814,16.843,20.219,34.687,18.488,49.291,52.771,33.230,34.816,35.064,30.088,19.931,15.301,-0.218,-0.311,-0.284,-0.204,-0.269,-0.275,-0.064,256.436,292.431,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:42,2847.613,0.000,0.182,0.000,5.140,8.389,253.662,49.443,49.715,220.112,220.062,208.199,221.708,218.375,195.045,211.295,35.619,49.155,49.799,46.074,47.134,54.142,54.042,46.683,44.341,46.318,66.387,72.671,62.633,65.762,76.083,88.408,64.847,68.551,74.213,76.722,86.853,86.987,81.099,81.203,54.997,57.095,47.964,48.391,14.374,19.133,35.577,39.814,16.843,20.219,34.687,18.488,49.291,52.771,33.230,34.816,35.064,30.088,19.931,15.301,-0.218,-0.311,-0.284,-0.204,-0.269,-0.275,-0.064,256.436,292.431,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:43,2851.172,0.000,0.182,0.000,5.140,8.389,254.603,49.443,49.715,220.582,220.532,207.964,221.238,218.140,194.794,211.060,35.619,49.224,49.878,46.048,47.229,54.142,54.042,46.683,44.405,46.397,66.387,72.732,62.633,65.838,76.107,88.349,64.937,68.551,74.237,76.722,86.918,87.105,81.164,81.203,55.130,57.156,47.964,48.454,18.832,26.148,36.734,43.185,17.753,21.038,34.232,18.488,49.382,52.315,33.048,34.360,35.064,29.996,19.749,15.118,-0.215,-0.313,-0.287,-0.204,-0.286,-0.276,-0.064,255.024,291.737,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:44,2851.172,0.000,0.182,0.000,5.140,8.389,254.603,49.443,49.715,220.582,220.532,207.964,221.238,218.140,194.794,211.060,35.619,49.224,49.878,46.048,47.229,54.142,54.042,46.683,44.405,46.397,66.387,72.732,62.633,65.838,76.107,88.349,64.937,68.551,74.237,76.722,86.918,87.105,81.164,81.203,55.130,57.156,47.964,48.454,18.832,26.148,36.734,43.185,17.753,21.038,34.232,18.488,49.382,52.315,33.048,34.360,35.064,29.996,19.749,15.118,-0.215,-0.313,-0.287,-0.204,-0.286,-0.276,-0.064,255.024,291.737,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:45,2853.209,0.000,0.182,0.000,5.140,8.415,255.074,49.752,49.999,220.837,221.003,207.985,221.238,217.925,194.542,211.060,35.619,49.224,49.965,46.048,47.229,54.142,54.020,46.747,44.468,46.484,66.387,72.830,62.633,65.921,76.107,88.408,64.937,68.491,74.237,76.722,86.983,87.201,81.164,81.283,55.130,57.239,48.033,48.556,18.286,24.599,36.348,41.454,17.844,19.126,34.050,17.851,49.109,51.768,33.139,34.087,35.064,29.905,19.658,15.027,-0.208,-0.315,-0.291,-0.199,-0.286,-0.276,-0.064,254.595,291.392,9.898,17.630,28.365,31.669,10.300,34.745,40.522,150.327,208.455,28.191,25.432,180.000,132.784,248.881,12.300,20.200,30.200,33.300,12.300,35.200,42.600,
2021/04/01 03:57:46,2855.696,0.000,0.182,0.000,5.140,8.389,255.544,49.752,49.999,221.072,221.238,207.985,221.238,217.925,194.291,211.060,35.619,49.224,50.042,46.048,47.229,54.203,54.020,46.826,44.468,46.484,66.454,72.830,62.699,65.921,76.171,88.349,65.004,68.551,74.303,76.855,86.983,87.201,81.164,81.357,55.197,57.315,48.033,48.556,16.285,18.768,36.637,40.634,17.753,20.492,34.050,17.668,48.836,51.404,33.503,33.813,35.064,29.905,19.658,14.936,-0.230,-0.324,-0.298,-0.218,-0.281,-0.271,-0.064,254.274,291.039,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:47,2858.161,0.000,0.182,0.000,5.140,8.389,255.780,49.727,50.283,221.521,221.473,207.729,221.003,217.670,194.039,211.060,35.619,49.224,50.042,46.118,47.203,54.142,54.020,46.826,44.468,46.484,66.387,72.830,62.699,65.921,76.148,88.349,64.980,68.491,74.279,76.855,87.047,87.260,81.229,81.357,55.197,57.315,48.033,48.556,16.739,21.957,34.709,41.181,17.662,20.219,33.685,17.304,49.200,51.130,33.412,33.540,35.155,29.814,19.749,14.845,-0.215,-0.299,-0.287,-0.194,-0.268,-0.253,-0.064,254.026,290.694,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:48,2860.824,0.000,0.182,0.000,5.140,8.389,256.251,50.011,50.283,221.756,221.708,207.729,220.767,217.670,193.788,211.060,35.619,49.224,50.020,46.143,47.273,54.142,54.020,46.826,44.468,46.460,66.454,72.808,62.699,65.898,76.148,88.349,65.046,68.491,74.346,76.855,87.047,87.238,81.229,81.336,55.263,57.292,48.033,48.533,14.920,21.319,36.637,40.725,18.572,20.492,32.957,15.938,49.654,50.583,33.503,33.175,35.064,29.723,19.658,14.663,-0.209,-0.300,-0.286,-0.191,-0.285,-0.275,-0.064,253.895,290.347,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:49,2863.615,0.000,0.182,0.000,5.140,8.389,256.721,50.011,50.283,221.991,221.943,207.729,220.767,217.435,193.536,210.824,35.688,49.294,50.020,46.118,47.298,54.142,54.042,46.826,44.547,46.460,66.454,72.808,62.699,65.898,76.236,88.349,65.070,68.430,74.370,76.855,87.112,87.238,81.294,81.336,55.263,57.353,48.103,48.533,18.468,23.779,36.830,42.547,17.480,19.399,32.593,16.120,50.018,50.219,33.412,32.720,34.973,29.540,19.749,14.754,-0.208,-0.291,-0.276,-0.205,-0.276,-0.263,-0.064,253.856,290.000,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:50,2866.345,0.000,0.182,0.000,5.140,8.389,256.957,50.295,50.592,222.461,222.199,207.729,220.788,217.435,193.306,210.824,35.713,49.294,50.102,46.118,47.298,54.142,54.020,46.826,44.547,46.547,66.454,72.830,62.699,65.921,76.236,88.290,65.070,68.430,74.370,76.855,87.112,87.334,81.294,81.417,55.330,57.375,48.103,48.556,18.286,24.326,36.637,43.094,18.026,19.399,32.502,15.665,50.200,49.763,33.321,32.264,35.064,29.449,19.840,14.572,-0.220,-0.310,-0.291,-0.206,-0.287,-0.267,-0.064,253.856,289.711,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:51,2869.255,0.000,0.182,0.000,5.140,8.389,257.427,50.295,50.567,222.696,222.414,207.494,220.532,217.200,193.285,210.824,35.619,49.363,50.163,46.118,47.298,54.203,54.042,46.889,44.610,46.626,66.454,72.890,62.699,65.996,76.236,88.349,65.137,68.430,74.436,76.914,87.177,87.334,81.358,81.476,55.396,57.511,48.103,48.620,18.195,22.686,36.059,41.363,18.299,19.217,32.502,14.663,50.564,49.490,33.503,31.899,35.064,29.267,19.931,14.663,-0.200,-0.309,-0.283,-0.190,-0.280,-0.266,-0.064,253.817,289.307,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:52,2872.226,0.000,0.182,0.000,5.140,8.389,257.898,50.295,50.851,222.931,222.649,207.494,220.532,217.200,193.033,210.589,35.688,49.294,50.141,46.187,47.342,54.203,54.042,46.889,44.610,46.603,66.454,72.868,62.699,65.974,76.212,88.349,65.112,68.430,74.412,76.973,87.177,87.371,81.358,81.454,55.396,57.489,48.103,48.596,14.647,21.866,37.119,41.545,17.480,19.308,32.229,14.481,50.291,48.760,33.503,31.261,34.791,29.085,20.113,14.572,-0.212,-0.316,-0.288,-0.200,-0.297,-0.283,-0.064,253.869,288.960,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:53,2875.276,0.000,0.182,0.000,5.140,8.363,258.369,50.579,50.851,223.166,223.119,207.494,220.532,216.965,192.781,210.589,35.688,49.363,50.163,46.118,47.367,54.203,54.020,46.889,44.610,46.626,66.454,72.890,62.765,65.996,76.236,88.349,65.203,68.430,74.436,76.973,87.177,87.393,81.358,81.476,55.463,57.511,48.172,48.620,16.648,22.230,37.987,42.183,17.753,19.126,31.682,13.570,50.291,48.031,33.594,30.806,34.608,28.902,20.295,14.663,-0.207,-0.292,-0.275,-0.190,-0.269,-0.254,-0.064,253.909,288.672,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:54,2878.261,0.000,0.364,0.000,5.140,8.363,258.840,50.862,51.135,223.401,223.354,207.494,220.532,216.965,192.781,210.589,35.688,49.363,50.239,46.187,47.342,54.203,54.080,46.952,44.610,46.626,66.520,72.890,62.765,65.996,76.212,88.290,65.179,68.430,74.478,76.973,87.242,87.452,81.423,81.550,55.529,57.648,48.172,48.699,15.375,19.224,36.830,41.910,17.844,19.217,31.227,13.024,50.382,47.667,33.776,30.441,34.517,28.629,20.477,14.572,-0.223,-0.312,-0.290,-0.210,-0.281,-0.265,-0.064,253.987,288.266,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:55,2883.999,0.000,0.182,0.000,5.140,8.363,259.546,50.862,51.419,224.105,223.825,207.494,220.297,216.730,192.278,210.354,35.688,49.363,50.217,46.256,47.437,54.203,54.020,46.952,44.690,46.666,66.520,72.868,62.765,65.974,76.301,88.216,65.270,68.354,74.503,77.047,87.307,87.430,81.423,81.528,55.662,57.686,48.172,48.596,15.648,22.959,37.890,43.641,19.392,21.129,29.862,11.202,50.200,46.664,33.867,29.530,34.426,28.264,20.659,14.481,-0.218,-0.305,-0.283,-0.204,-0.274,-0.264,-0.064,254.118,287.630,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:56,2883.999,0.000,0.182,0.000,5.140,8.363,259.546,50.862,51.419,224.105,223.825,207.494,220.297,216.730,192.278,210.354,35.688,49.363,50.217,46.256,47.437,54.203,54.020,46.952,44.690,46.666,66.520,72.868,62.765,65.974,76.301,88.216,65.270,68.354,74.503,77.047,87.307,87.430,81.423,81.528,55.662,57.686,48.172,48.596,15.648,22.959,37.890,43.641,19.392,21.129,29.862,11.202,50.200,46.664,33.867,29.530,34.426,28.264,20.659,14.481,-0.218,-0.305,-0.283,-0.204,-0.274,-0.264,-0.064,254.118,287.630,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:57,2886.846,0.000,0.182,0.000,5.140,8.363,260.016,51.146,51.419,224.340,224.060,207.494,220.297,216.494,192.278,210.118,35.688,49.432,50.277,46.256,47.412,54.203,54.042,46.952,44.690,46.745,66.520,72.929,62.765,66.035,76.277,88.216,65.245,68.294,74.545,77.047,87.307,87.504,81.488,81.587,55.662,57.747,48.172,48.676,16.558,19.770,38.083,42.365,18.846,19.399,29.042,10.747,50.200,46.391,33.685,28.983,34.335,28.264,20.386,14.299,-0.210,-0.291,-0.276,-0.199,-0.269,-0.246,-0.064,254.183,287.342,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
