Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:57:58,2889.672,0.000,0.182,0.000,5.140,8.363,260.487,51.146,51.419,224.575,224.295,207.259,220.297,216.494,192.027,210.118,35.688,49.432,50.360,46.351,47.412,54.279,54.080,47.031,44.753,46.768,66.520,73.027,62.765,66.057,76.277,88.290,65.312,68.354,74.545,77.106,87.371,87.585,81.488,81.683,55.728,57.845,48.241,48.699,14.738,20.955,37.119,42.092,19.210,19.763,29.406,10.565,50.837,46.573,33.594,28.618,34.517,28.173,20.386,14.117,-0.211,-0.304,-0.287,-0.187,-0.287,-0.272,-0.064,254.235,286.990,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:57:59,2892.494,0.000,0.182,0.000,5.140,8.363,260.958,51.430,51.419,224.810,224.530,207.259,220.297,216.259,191.775,210.118,35.688,49.502,50.360,46.256,47.481,54.279,54.103,47.031,44.753,46.832,66.587,73.027,62.765,66.057,76.277,88.216,65.312,68.354,74.545,77.106,87.371,87.585,81.488,81.683,55.795,57.905,48.241,48.762,15.921,20.317,37.119,42.092,17.935,18.944,28.041,9.836,51.564,47.302,33.503,28.436,34.608,28.082,20.477,14.026,-0.192,-0.295,-0.269,-0.184,-0.272,-0.261,-0.064,254.326,286.755,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:58:00,2895.342,0.000,0.182,0.000,5.140,8.363,261.429,51.430,51.703,225.045,224.766,207.259,220.297,216.259,191.524,210.118,35.688,49.502,50.414,46.326,47.481,54.279,54.042,47.031,44.753,46.745,66.587,72.929,62.832,66.035,76.277,88.216,65.378,68.294,74.611,77.106,87.371,87.504,81.553,81.587,55.861,57.883,48.241,48.676,17.194,21.866,36.734,42.456,18.664,19.672,28.041,9.472,51.019,47.211,33.503,28.345,34.608,28.173,20.477,13.934,-0.202,-0.299,-0.281,-0.190,-0.261,-0.266,-0.064,254.379,286.344,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:58:01,2898.059,0.000,0.182,0.000,5.140,8.337,261.664,51.430,51.703,225.515,225.001,207.259,220.297,216.259,191.524,209.883,35.688,49.502,50.436,46.326,47.506,54.203,54.042,47.031,44.753,46.832,66.587,72.951,62.765,66.057,76.301,88.157,65.402,68.294,74.635,77.180,87.436,87.644,81.553,81.683,55.861,58.042,48.241,48.762,15.102,22.413,36.734,42.456,19.119,19.945,27.312,9.381,50.109,46.847,33.685,28.436,34.882,28.173,20.750,13.934,-0.200,-0.287,-0.268,-0.196,-0.272,-0.255,-0.064,254.431,286.050,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:58:02,2903.835,0.000,0.182,0.000,5.140,8.337,262.606,51.430,51.703,225.984,225.706,207.259,220.297,216.024,191.272,209.648,35.688,49.502,50.436,46.395,47.576,54.279,54.103,47.095,44.816,46.832,66.653,73.027,62.832,66.057,76.301,88.216,65.469,68.294,74.635,77.239,87.501,87.644,81.618,81.683,55.994,58.102,48.241,48.762,15.466,24.690,37.312,41.181,19.938,20.856,25.765,9.745,50.473,47.576,33.048,28.527,34.973,28.173,20.659,13.843,-0.198,-0.303,-0.282,-0.186,-0.276,-0.263,-0.064,254.588,285.462,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:58:03,2903.835,0.000,0.182,0.000,5.140,8.337,262.606,51.430,51.703,225.984,225.706,207.259,220.297,216.024,191.272,209.648,35.688,49.502,50.436,46.395,47.576,54.279,54.103,47.095,44.816,46.832,66.653,73.027,62.832,66.057,76.301,88.216,65.469,68.294,74.635,77.239,87.501,87.644,81.618,81.683,55.994,58.102,48.241,48.762,15.466,24.690,37.312,41.181,19.938,20.856,25.765,9.745,50.473,47.576,33.048,28.527,34.973,28.173,20.659,13.843,-0.198,-0.303,-0.282,-0.186,-0.276,-0.263,-0.064,254.588,285.462,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:58:04,2906.600,0.000,0.182,0.000,5.140,8.363,263.076,51.430,51.703,226.219,225.941,207.259,220.297,216.024,191.021,209.648,35.688,49.571,50.572,46.464,47.576,54.279,54.080,47.095,44.816,46.895,66.653,73.027,62.832,66.057,76.365,88.216,65.469,68.294,74.702,77.239,87.501,87.777,81.618,81.801,56.061,58.178,48.241,48.762,15.284,21.046,36.734,40.999,20.120,20.856,24.490,10.656,50.200,48.305,32.866,28.892,35.064,28.173,20.295,13.661,-0.198,-0.281,-0.264,-0.191,-0.268,-0.248,-0.064,254.687,285.104,4.713,9.129,29.277,34.004,13.209,29.539,43.800,162.719,222.780,31.736,33.970,177.831,146.740,259.742,11.300,12.400,31.200,35.700,14.400,30.400,45.800,
2021/04/01 03:58:05,2912.267,0.000,0.182,0.000,5.140,8.337,263.782,51.714,51.703,226.924,226.412,207.494,220.297,215.789,190.769,209.412,35.688,49.641,50.496,46.464,47.550,54.279,54.103,47.095,44.895,46.895,66.653,73.027,62.832,66.057,76.277,88.216,65.511,68.218,74.678,77.299,87.566,87.777,81.618,81.801,56.194,58.315,48.310,48.825,15.011,20.955,36.926,40.816,19.756,20.947,24.672,13.297,50.655,50.674,32.320,30.350,35.428,28.538,20.659,14.208,-0.187,-0.271,-0.254,-0.181,-0.262,-0.240,-0.064,254.929,284.698,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:06,2912.267,0.000,0.182,0.000,5.140,8.337,263.782,51.714,51.703,226.924,226.412,207.494,220.297,215.789,190.769,209.412,35.688,49.641,50.496,46.464,47.550,54.279,54.103,47.095,44.895,46.895,66.653,73.027,62.832,66.057,76.277,88.216,65.511,68.218,74.678,77.299,87.566,87.777,81.618,81.801,56.194,58.315,48.310,48.825,15.011,20.955,36.926,40.816,19.756,20.947,24.672,13.297,50.655,50.674,32.320,30.350,35.428,28.538,20.659,14.208,-0.187,-0.271,-0.254,-0.181,-0.262,-0.240,-0.064,254.929,284.698,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:07,2917.538,0.000,0.182,0.000,5.140,8.337,264.724,51.714,51.987,227.394,226.882,207.494,220.297,215.789,190.517,209.177,35.688,49.641,50.550,46.464,47.620,54.279,54.141,47.158,44.895,46.951,66.653,73.065,62.898,66.095,76.277,88.216,65.577,68.218,74.810,77.373,87.630,87.830,81.683,81.853,56.326,58.414,48.310,48.802,15.102,21.501,35.577,41.363,19.938,21.494,24.763,15.392,51.655,51.768,32.593,30.806,35.428,28.720,21.478,14.936,-0.209,-0.303,-0.279,-0.199,-0.281,-0.267,-0.064,255.229,284.052,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:08,2917.538,0.000,0.182,0.000,5.140,8.337,264.724,51.714,51.987,227.394,226.882,207.494,220.297,215.789,190.517,209.177,35.688,49.641,50.550,46.464,47.620,54.279,54.141,47.158,44.895,46.951,66.653,73.065,62.898,66.095,76.277,88.216,65.577,68.218,74.810,77.373,87.630,87.830,81.683,81.853,56.326,58.414,48.310,48.802,15.102,21.501,35.577,41.363,19.938,21.494,24.763,15.392,51.655,51.768,32.593,30.806,35.428,28.720,21.478,14.936,-0.209,-0.303,-0.279,-0.199,-0.281,-0.267,-0.064,255.229,284.052,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:09,2922.009,0.000,0.182,0.000,5.140,8.337,265.430,51.997,52.271,228.099,227.353,207.494,220.062,215.554,190.266,209.177,35.757,49.641,50.633,46.533,47.689,54.339,54.163,47.158,44.959,47.037,66.719,73.163,62.898,66.118,76.277,88.216,65.577,68.218,74.810,77.432,87.695,87.911,81.748,81.934,56.526,58.633,48.380,48.904,15.739,21.319,38.758,42.456,19.028,21.949,23.125,17.213,51.382,53.682,32.411,31.444,35.975,28.811,21.660,15.209,-0.190,-0.274,-0.263,-0.167,-0.266,-0.244,-0.064,255.397,283.635,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:10,2922.009,0.000,0.182,0.000,5.140,8.337,265.430,51.997,52.271,228.099,227.353,207.494,220.062,215.554,190.266,209.177,35.757,49.641,50.633,46.533,47.689,54.339,54.163,47.158,44.959,47.037,66.719,73.163,62.898,66.118,76.277,88.216,65.577,68.218,74.810,77.432,87.695,87.911,81.748,81.934,56.526,58.633,48.380,48.904,15.739,21.319,38.758,42.456,19.028,21.949,23.125,17.213,51.382,53.682,32.411,31.444,35.975,28.811,21.660,15.209,-0.190,-0.274,-0.263,-0.167,-0.266,-0.244,-0.064,255.397,283.635,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:11,2926.034,0.000,0.182,0.000,5.140,8.311,266.351,52.281,52.555,228.333,227.823,207.494,220.062,215.319,190.014,208.921,35.688,49.710,50.693,46.559,47.759,54.339,54.141,47.237,44.959,47.037,66.719,73.163,62.898,66.118,76.277,88.216,65.644,68.218,74.877,77.432,87.760,87.970,81.813,81.934,56.659,58.769,48.380,48.825,15.921,22.868,37.408,44.005,17.935,22.860,22.578,20.219,51.382,56.963,32.866,33.449,36.612,29.358,22.297,15.938,-0.196,-0.279,-0.262,-0.177,-0.263,-0.229,-0.064,255.396,282.984,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:12,2928.041,0.000,0.182,0.000,5.140,8.311,266.842,52.281,52.555,228.568,228.058,207.494,220.297,215.319,190.014,208.706,35.688,49.779,50.769,46.603,47.784,54.339,54.103,47.237,44.959,47.116,66.719,73.163,62.964,66.193,76.365,88.216,65.668,68.157,74.901,77.491,87.760,88.044,81.813,82.008,56.725,58.905,48.380,48.904,15.830,21.137,38.276,41.363,17.298,22.222,22.578,21.129,51.473,58.057,32.957,34.360,36.885,29.632,23.025,16.576,-0.187,-0.292,-0.270,-0.178,-0.269,-0.251,-0.064,255.402,282.817,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:13,2928.041,0.000,0.182,0.000,5.140,8.311,266.842,52.281,52.555,228.568,228.058,207.494,220.297,215.319,190.014,208.706,35.688,49.779,50.769,46.603,47.784,54.339,54.103,47.237,44.959,47.116,66.719,73.163,62.964,66.193,76.365,88.216,65.668,68.157,74.901,77.491,87.760,88.044,81.813,82.008,56.725,58.905,48.380,48.904,15.830,21.137,38.276,41.363,17.298,22.222,22.578,21.129,51.473,58.057,32.957,34.360,36.885,29.632,23.025,16.576,-0.187,-0.292,-0.270,-0.178,-0.269,-0.251,-0.064,255.402,282.817,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:14,2929.857,0.000,0.182,0.000,5.140,8.337,267.313,52.565,52.839,228.803,228.293,207.494,220.297,215.319,190.014,208.706,35.757,49.710,50.769,46.603,47.784,54.339,54.163,47.237,45.022,47.116,66.719,73.163,62.898,66.193,76.365,88.216,65.734,68.218,74.901,77.565,87.825,88.044,81.877,82.008,56.792,58.966,48.449,48.904,17.012,21.957,37.408,42.365,17.662,21.858,22.760,21.676,51.928,58.421,33.958,35.272,37.158,29.996,23.571,17.122,-0.192,-0.284,-0.266,-0.170,-0.275,-0.257,-0.064,255.389,282.518,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:15,2931.430,0.000,0.182,0.000,5.140,8.311,267.548,52.590,52.839,229.059,228.528,207.750,220.297,215.339,189.763,208.706,35.688,49.754,50.769,46.603,47.759,54.339,54.163,47.300,45.022,47.116,66.762,73.163,62.940,66.193,76.342,88.216,65.710,68.157,74.943,77.565,87.801,88.044,81.854,82.008,56.834,58.966,48.424,48.904,16.285,21.501,38.083,40.907,17.662,22.951,23.216,21.767,52.292,58.786,34.414,35.727,37.341,30.088,23.753,17.304,-0.202,-0.289,-0.270,-0.189,-0.268,-0.239,-0.064,255.285,282.288,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:16,2933.116,0.000,0.182,0.000,5.140,8.311,268.019,52.565,52.839,229.273,228.764,207.494,220.297,215.319,189.763,208.471,35.757,49.779,50.830,46.672,47.759,54.339,54.163,47.300,45.101,47.180,66.786,73.224,62.898,66.193,76.342,88.157,65.777,68.157,74.943,77.565,87.890,88.103,81.877,82.067,56.925,59.042,48.449,48.968,17.558,25.875,39.626,43.823,17.480,23.042,23.307,22.040,52.565,59.333,34.414,36.001,37.432,30.270,24.026,17.668,-0.195,-0.269,-0.262,-0.182,-0.257,-0.245,-0.064,255.272,282.112,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:17,2934.837,0.000,0.182,0.000,5.140,8.311,268.469,52.849,52.839,229.508,228.999,207.494,220.297,215.084,189.763,208.450,35.757,49.754,50.808,46.672,47.828,54.400,54.217,47.300,45.101,47.157,66.762,73.201,62.940,66.171,76.342,88.216,65.777,68.157,74.943,77.624,87.866,88.081,81.919,82.046,56.967,59.080,48.424,48.945,16.012,22.504,37.119,44.461,18.390,21.949,23.216,22.678,53.201,59.424,35.051,36.183,37.705,30.361,24.572,18.033,-0.196,-0.279,-0.264,-0.191,-0.266,-0.251,-0.064,255.220,281.990,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:18,2936.469,0.000,0.182,0.000,5.140,8.311,268.705,52.849,52.839,229.743,229.234,207.494,220.297,215.084,189.511,208.215,35.757,49.779,50.830,46.672,47.828,54.400,54.239,47.300,45.101,47.243,66.786,73.224,62.964,66.193,76.277,88.157,65.777,68.157,75.010,77.624,87.954,88.162,81.942,82.127,57.057,59.178,48.449,48.968,14.556,21.775,38.758,42.274,17.480,22.678,23.489,22.404,53.838,59.697,35.324,36.456,37.705,30.543,24.572,18.215,-0.206,-0.284,-0.269,-0.192,-0.272,-0.254,-0.064,255.214,281.647,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:19,2938.022,0.000,0.182,0.000,5.140,8.311,269.175,52.849,52.839,229.978,229.469,207.494,220.062,215.084,189.511,208.215,35.757,49.849,50.830,46.741,47.828,54.400,54.239,47.300,45.101,47.180,66.786,73.224,62.964,66.193,76.277,88.157,65.777,68.157,75.010,77.624,88.019,88.162,82.007,82.127,57.124,59.239,48.518,48.968,16.648,19.770,38.662,43.094,17.662,20.947,24.490,22.769,53.292,59.151,34.869,36.001,37.705,30.543,24.754,18.397,-0.191,-0.262,-0.255,-0.176,-0.254,-0.225,-0.064,255.148,281.471,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:20,2939.641,0.000,0.182,0.000,5.140,8.311,269.667,52.849,53.123,230.213,229.704,207.494,220.297,214.849,189.511,208.000,35.757,49.823,50.883,46.741,47.923,54.475,54.239,47.379,45.164,47.220,66.828,73.201,62.940,66.171,76.301,88.157,65.867,68.157,75.033,77.698,87.996,88.140,81.984,82.105,57.166,59.277,48.493,48.945,18.013,23.233,38.951,43.914,17.025,21.403,23.944,22.495,53.110,58.421,35.233,35.910,37.978,30.543,24.936,18.488,-0.190,-0.269,-0.260,-0.168,-0.254,-0.221,-0.064,255.181,281.289,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:21,2941.289,0.000,0.182,0.000,5.140,8.311,269.902,53.157,53.407,230.468,229.940,207.515,220.297,214.869,189.511,208.000,35.757,49.849,50.883,46.741,47.897,54.475,54.217,47.379,45.164,47.220,66.852,73.201,62.964,66.171,76.277,88.157,65.843,68.218,75.074,77.698,88.019,88.214,82.072,82.179,57.190,59.277,48.588,48.945,16.103,19.315,38.373,42.365,17.389,21.494,24.763,22.313,54.838,58.786,35.415,36.001,37.978,30.452,25.118,18.579,-0.189,-0.274,-0.258,-0.166,-0.260,-0.230,-0.064,255.174,281.059,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:22,2942.917,0.000,0.182,0.000,5.140,8.311,270.373,53.133,53.407,230.682,230.175,207.729,220.297,214.849,189.260,207.765,35.757,49.918,50.883,46.741,47.897,54.475,54.217,47.379,45.243,47.220,66.852,73.201,62.964,66.171,76.277,88.097,65.843,68.218,75.074,77.698,88.084,88.214,82.072,82.179,57.323,59.353,48.588,48.945,14.920,21.775,39.047,42.821,18.026,21.858,24.581,21.494,54.565,58.330,35.688,35.818,37.887,30.543,25.118,18.579,-0.202,-0.292,-0.271,-0.186,-0.273,-0.242,-0.064,255.168,280.819,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:23,2944.617,0.000,0.182,0.000,5.140,8.285,270.823,53.133,53.407,230.917,230.410,207.729,220.297,214.849,189.260,207.744,35.757,49.893,50.944,46.810,47.923,54.475,54.277,47.443,45.243,47.299,66.828,73.262,62.940,66.232,76.301,88.097,65.867,68.218,75.098,77.757,88.060,88.274,82.113,82.238,57.299,59.474,48.562,49.008,14.920,20.408,37.890,43.458,18.664,20.947,25.401,21.858,54.383,57.601,36.690,36.092,37.887,30.452,25.300,18.761,-0.190,-0.265,-0.254,-0.176,-0.257,-0.235,-0.064,255.220,280.643,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:24,2946.179,0.000,0.182,0.000,5.140,8.285,271.294,53.416,53.691,231.152,230.645,207.729,220.297,214.849,189.260,207.744,35.757,49.918,50.944,46.810,47.967,54.475,54.217,47.443,45.243,47.299,66.852,73.262,63.031,66.171,76.277,88.023,65.910,68.218,75.074,77.757,88.149,88.274,82.137,82.179,57.390,59.474,48.588,49.008,16.558,21.319,37.890,42.912,17.844,21.311,24.399,21.403,54.656,57.419,36.143,35.636,37.978,30.270,25.209,18.670,-0.197,-0.290,-0.268,-0.191,-0.273,-0.256,-0.064,255.265,280.462,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:25,2947.828,0.000,0.182,0.000,5.140,8.285,271.529,53.416,53.691,231.387,230.880,207.729,220.062,214.849,189.008,207.744,35.757,49.893,51.004,46.880,47.897,54.475,54.300,47.443,45.243,47.299,66.894,73.262,63.007,66.232,76.212,88.023,65.910,68.218,75.139,77.757,88.125,88.274,82.113,82.238,57.432,59.550,48.562,49.008,14.647,20.499,38.180,43.458,18.481,20.947,24.490,21.403,55.020,57.328,36.052,35.272,37.978,30.270,25.209,18.761,-0.194,-0.281,-0.263,-0.184,-0.268,-0.247,-0.064,255.363,280.173,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:26,2949.702,0.000,0.182,0.000,5.140,8.285,272.020,53.700,53.691,231.622,231.351,207.729,220.297,214.614,189.008,207.529,35.757,49.987,51.080,46.880,47.967,54.536,54.277,47.506,45.307,47.426,66.919,73.338,63.031,66.232,76.212,88.023,65.910,68.294,75.139,77.816,88.214,88.407,82.202,82.297,57.523,59.686,48.657,49.087,15.466,19.042,39.144,43.003,17.753,20.674,24.217,21.585,54.656,57.054,36.052,35.272,37.978,30.179,25.209,18.670,-0.200,-0.282,-0.266,-0.185,-0.263,-0.231,-0.064,255.442,280.050,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:27,2951.502,0.000,0.182,0.000,5.140,8.285,272.491,53.700,53.975,231.857,231.351,207.964,220.297,214.614,188.757,207.294,35.757,49.962,51.027,46.880,48.036,54.536,54.300,47.506,45.307,47.449,66.894,73.284,63.007,66.254,76.277,87.964,65.910,68.294,75.204,77.890,88.190,88.369,82.178,82.319,57.565,59.633,48.632,49.031,15.830,17.948,38.758,42.912,17.662,20.583,23.944,21.038,55.020,57.237,36.417,35.180,37.796,30.088,25.300,18.761,-0.198,-0.283,-0.275,-0.177,-0.274,-0.258,-0.064,255.598,279.991,6.824,15.487,27.648,35.915,17.539,23.324,45.114,145.146,211.535,40.894,40.030,187.206,157.834,265.933,11.700,18.400,29.500,37.500,18.900,23.900,47.000,
2021/04/01 03:58:28,2953.256,0.000,0.182,0.000,5.140,8.285,272.726,53.700,53.975,232.092,231.586,207.729,220.297,214.614,188.757,207.294,35.757,50.054,51.163,46.880,48.061,54.536,54.217,47.506,45.307,47.449,66.919,73.360,63.031,66.315,76.236,87.964,66.000,68.294,75.228,77.890,88.278,88.488,82.267,82.319,57.589,59.769,48.657,49.110,14.192,22.321,38.469,43.641,17.662,20.765,24.126,21.767,54.838,57.328,36.690,35.454,37.887,30.088,25.391,18.852,-0.186,-0.287,-0.270,-0.179,-0.266,-0.244,-0.064,255.696,279.756,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:29,2955.093,0.000,0.182,0.000,5.140,8.285,273.177,53.984,54.259,232.327,231.821,207.729,220.297,214.379,188.505,207.274,35.827,50.054,51.141,46.949,48.036,54.536,54.277,47.585,45.370,47.426,66.919,73.398,63.031,66.292,76.212,87.964,65.910,68.294,75.204,77.890,88.278,88.466,82.267,82.371,57.722,59.808,48.657,49.087,15.193,19.224,39.530,44.005,17.753,19.945,24.399,21.494,56.111,57.419,36.690,35.363,37.796,30.088,25.482,18.944,-0.197,-0.276,-0.264,-0.172,-0.258,-0.234,-0.064,255.853,279.580,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:30,2959.379,0.000,0.182,0.000,5.140,8.285,273.903,54.268,54.259,232.797,232.291,207.964,220.297,214.379,188.253,207.059,35.827,50.054,51.224,46.949,48.061,54.536,54.277,47.585,45.370,47.528,66.919,73.421,63.031,66.315,76.236,87.890,66.067,68.294,75.228,77.949,88.343,88.561,82.332,82.393,57.788,59.966,48.726,49.173,14.374,18.950,38.565,44.461,19.301,20.674,23.944,21.858,56.020,57.328,36.872,35.180,38.069,30.088,25.755,19.126,-0.192,-0.288,-0.270,-0.172,-0.275,-0.252,-0.064,256.279,279.286,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:31,2959.379,0.000,0.182,0.000,5.140,8.285,273.903,54.268,54.259,232.797,232.291,207.964,220.297,214.379,188.253,207.059,35.827,50.054,51.224,46.949,48.061,54.536,54.277,47.585,45.370,47.528,66.919,73.421,63.031,66.315,76.236,87.890,66.067,68.294,75.228,77.949,88.343,88.561,82.332,82.393,57.788,59.966,48.726,49.173,14.374,18.950,38.565,44.461,19.301,20.674,23.944,21.858,56.020,57.328,36.872,35.180,38.069,30.088,25.755,19.126,-0.192,-0.288,-0.270,-0.172,-0.275,-0.252,-0.064,256.279,279.286,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:32,2961.383,0.000,0.182,0.000,5.140,8.285,274.139,54.268,54.543,233.031,232.527,207.729,220.297,214.379,188.253,206.823,35.827,50.054,51.141,46.949,48.036,54.612,54.277,47.585,45.370,47.505,66.985,73.338,63.097,66.232,76.212,87.890,66.042,68.354,75.269,77.949,88.343,88.466,82.332,82.371,57.855,59.883,48.726,49.150,15.102,19.588,38.951,43.641,18.572,20.674,24.399,22.222,55.475,57.054,37.145,35.545,38.069,30.088,25.755,19.126,-0.191,-0.280,-0.272,-0.182,-0.254,-0.253,-0.064,256.532,279.110,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:33,2963.558,0.000,0.182,0.000,5.140,8.285,274.589,54.552,54.543,233.266,232.762,207.964,220.297,214.379,188.253,206.803,35.827,50.121,51.201,47.018,48.106,54.612,54.300,47.648,45.449,47.568,66.985,73.398,63.097,66.292,76.212,87.890,66.042,68.354,75.269,78.009,88.408,88.599,82.332,82.504,57.855,59.944,48.726,49.150,15.648,19.315,39.240,44.825,18.937,20.947,23.944,22.313,56.293,56.781,37.873,35.727,38.160,30.088,25.846,19.035,-0.186,-0.265,-0.253,-0.182,-0.257,-0.237,-0.064,256.749,278.997,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:34,2967.957,0.000,0.182,0.000,5.140,8.259,275.295,54.835,54.827,233.736,232.997,207.964,220.532,214.379,188.002,206.567,35.827,50.121,51.299,47.018,48.175,54.672,54.353,47.712,45.512,47.591,66.985,73.421,63.097,66.315,76.212,87.831,66.042,68.491,75.269,78.083,88.408,88.621,82.397,82.526,57.988,60.102,48.726,49.252,15.557,20.864,39.915,45.372,18.937,20.310,24.308,23.042,56.657,57.054,37.964,35.910,38.434,30.270,26.392,19.308,-0.191,-0.274,-0.258,-0.177,-0.262,-0.232,-0.064,257.350,278.645,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:35,2967.957,0.000,0.182,0.000,5.140,8.259,275.295,54.835,54.827,233.736,232.997,207.964,220.532,214.379,188.002,206.567,35.827,50.121,51.299,47.018,48.175,54.672,54.353,47.712,45.512,47.591,66.985,73.421,63.097,66.315,76.212,87.831,66.042,68.491,75.269,78.083,88.408,88.621,82.397,82.526,57.988,60.102,48.726,49.252,15.557,20.864,39.915,45.372,18.937,20.310,24.308,23.042,56.657,57.054,37.964,35.910,38.434,30.270,26.392,19.308,-0.191,-0.274,-0.258,-0.177,-0.262,-0.232,-0.064,257.350,278.645,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:36,2970.296,0.000,0.182,0.000,5.140,8.259,275.766,54.835,55.111,233.971,233.467,207.964,220.532,214.144,188.002,206.567,35.827,50.187,51.414,47.018,48.175,54.672,54.353,47.712,45.512,47.647,67.051,73.474,63.097,66.368,76.212,87.831,66.109,68.491,75.334,78.083,88.473,88.658,82.397,82.564,57.988,60.141,48.796,49.229,17.467,23.506,38.469,45.007,19.119,20.856,24.308,23.315,57.203,56.690,38.420,35.727,38.434,30.270,26.483,19.308,-0.196,-0.281,-0.267,-0.169,-0.268,-0.248,-0.064,257.642,278.517,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:37,2972.523,0.000,0.182,0.000,5.140,8.259,276.001,54.835,55.111,233.971,233.467,207.964,220.532,214.379,188.002,206.567,35.827,50.187,51.338,47.088,48.244,54.672,54.375,47.712,45.512,47.647,66.985,73.474,63.097,66.368,76.212,87.831,66.109,68.491,75.334,78.083,88.473,88.658,82.461,82.564,58.054,60.141,48.796,49.229,16.648,19.862,39.722,44.825,18.481,20.765,24.399,23.406,57.475,56.325,38.875,36.001,38.434,30.270,26.483,19.308,-0.195,-0.279,-0.267,-0.178,-0.265,-0.232,-0.064,257.903,278.400,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:38,2974.637,0.000,0.182,0.000,5.140,8.259,276.472,55.119,55.395,234.441,233.938,207.964,220.532,214.144,187.750,206.332,35.827,50.187,51.414,47.088,48.314,54.672,54.353,47.712,45.591,47.647,67.051,73.474,63.097,66.368,76.212,87.772,66.109,68.491,75.334,78.083,88.538,88.732,82.461,82.623,58.121,60.277,48.796,49.229,13.737,18.859,40.012,44.461,19.483,19.854,24.308,22.313,57.930,56.052,39.330,36.183,38.434,30.179,26.665,19.399,-0.186,-0.266,-0.255,-0.158,-0.260,-0.239,-0.064,258.210,278.346,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:39,2976.959,0.000,0.182,0.000,5.140,8.259,276.963,55.119,55.395,234.441,233.938,207.964,220.532,214.144,187.750,206.352,35.827,50.163,51.436,47.088,48.383,54.733,54.353,47.712,45.591,47.734,67.027,73.496,63.073,66.390,76.277,87.698,66.175,68.551,75.334,78.142,88.514,88.754,82.438,82.644,58.163,60.299,48.770,49.252,14.374,21.228,39.819,44.278,18.755,19.672,23.853,22.769,57.748,55.687,39.148,35.910,38.342,30.179,26.756,19.399,-0.194,-0.277,-0.259,-0.182,-0.267,-0.244,-0.064,258.486,278.170,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:40,2979.208,0.000,0.182,0.000,5.140,8.259,277.198,55.403,55.395,234.911,234.173,207.964,220.767,214.144,187.750,206.352,35.827,50.229,51.414,47.157,48.453,54.733,54.353,47.791,45.655,47.710,67.027,73.474,63.073,66.368,76.212,87.698,66.109,68.627,75.399,78.142,88.514,88.732,82.438,82.564,58.229,60.338,48.840,49.293,15.284,20.317,38.855,46.374,18.572,19.308,24.672,22.769,57.566,54.958,38.328,34.725,38.342,30.179,26.665,19.308,-0.185,-0.289,-0.262,-0.177,-0.268,-0.245,-0.064,258.825,278.111,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:41,2981.559,0.000,0.182,0.000,5.140,8.259,277.669,55.403,55.395,235.146,234.408,207.964,220.767,214.144,187.750,206.117,35.896,50.229,51.474,47.157,48.453,54.733,54.353,47.791,45.591,47.774,67.027,73.535,63.139,66.368,76.277,87.698,66.175,68.688,75.399,78.142,88.579,88.791,82.503,82.623,58.229,60.414,48.840,49.293,14.738,19.042,39.722,44.370,19.119,19.490,24.763,22.222,57.475,54.958,38.966,35.180,38.342,30.179,26.847,19.308,-0.194,-0.268,-0.259,-0.179,-0.251,-0.224,-0.064,259.105,277.929,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:42,2983.764,0.000,0.182,0.000,5.140,8.259,277.904,55.403,55.679,235.381,234.643,207.964,220.767,213.908,187.499,206.117,35.827,50.229,51.496,47.157,48.591,54.733,54.375,47.791,45.591,47.797,67.027,73.496,63.139,66.390,76.212,87.639,66.109,68.748,75.399,78.142,88.579,88.813,82.503,82.644,58.296,60.436,48.840,49.316,15.284,21.046,38.855,46.374,18.846,19.217,25.127,21.767,57.566,54.047,39.512,34.725,38.434,30.088,26.665,19.126,-0.191,-0.265,-0.256,-0.178,-0.257,-0.234,-0.064,259.405,277.871,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:43,2985.784,0.000,0.182,0.000,5.140,8.259,278.140,55.687,55.679,235.615,234.878,207.964,220.767,213.908,187.499,205.882,35.896,50.253,51.474,47.157,48.661,54.733,54.375,47.791,45.655,47.774,67.051,73.474,63.163,66.292,76.277,87.639,66.109,68.824,75.399,78.142,88.667,88.791,82.526,82.623,58.387,60.414,48.865,49.229,17.376,24.599,39.144,47.194,19.119,20.674,24.854,22.860,57.839,54.958,39.421,35.180,38.525,30.270,27.121,19.308,-0.186,-0.280,-0.266,-0.177,-0.264,-0.244,-0.064,259.679,277.694,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:44,2988.012,0.000,0.182,0.000,5.140,8.233,278.590,55.687,55.963,235.850,235.113,208.199,220.767,213.908,187.499,206.097,35.896,50.296,51.557,47.157,48.800,54.733,54.353,47.791,45.655,47.876,67.027,73.557,63.073,66.390,76.277,87.580,66.175,68.885,75.399,78.216,88.644,88.887,82.568,82.718,58.362,60.572,48.840,49.316,14.374,18.768,40.108,45.827,19.210,20.219,24.945,22.131,57.748,53.956,39.057,34.269,38.616,30.270,26.938,19.035,-0.176,-0.263,-0.250,-0.161,-0.261,-0.235,-0.064,259.987,277.646,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:45,2992.629,0.000,0.182,0.000,5.140,8.259,279.317,55.970,55.963,236.085,235.584,208.199,221.003,213.908,187.499,205.646,35.896,50.362,51.611,47.226,49.008,54.809,54.375,47.854,45.718,47.853,67.094,73.535,63.139,66.368,76.277,87.506,66.175,69.082,75.399,78.275,88.708,88.924,82.632,82.697,58.495,60.611,48.909,49.356,16.103,18.495,41.169,45.736,18.755,19.217,24.581,22.222,57.930,53.135,38.602,33.358,38.798,30.270,27.121,19.035,-0.183,-0.272,-0.253,-0.180,-0.263,-0.236,-0.064,260.562,277.469,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:46,2992.629,0.000,0.182,0.000,5.140,8.259,279.317,55.970,55.963,236.085,235.584,208.199,221.003,213.908,187.499,205.646,35.896,50.362,51.611,47.226,49.008,54.809,54.375,47.854,45.718,47.853,67.094,73.535,63.139,66.368,76.277,87.506,66.175,69.082,75.399,78.275,88.708,88.924,82.632,82.697,58.495,60.611,48.909,49.356,16.103,18.495,41.169,45.736,18.755,19.217,24.581,22.222,57.930,53.135,38.602,33.358,38.798,30.270,27.121,19.035,-0.183,-0.272,-0.253,-0.180,-0.263,-0.236,-0.064,260.562,277.469,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:47,2996.840,0.000,0.182,0.000,5.140,8.233,280.002,55.970,56.247,236.555,235.819,208.199,221.003,213.908,187.247,205.626,35.896,50.386,51.693,47.226,49.285,54.869,54.414,47.933,45.797,47.939,67.118,73.557,63.163,66.451,76.277,87.446,66.175,69.294,75.463,78.334,88.797,89.005,82.656,82.837,58.586,60.693,48.934,49.379,16.012,22.230,39.530,47.741,18.937,19.308,24.672,21.949,57.930,52.497,38.693,32.993,38.889,30.088,27.303,19.035,-0.187,-0.269,-0.257,-0.172,-0.260,-0.225,-0.064,261.116,277.288,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:48,2996.840,0.000,0.182,0.000,5.140,8.233,280.002,55.970,56.247,236.555,235.819,208.199,221.003,213.908,187.247,205.626,35.896,50.386,51.693,47.226,49.285,54.869,54.414,47.933,45.797,47.939,67.118,73.557,63.163,66.451,76.277,87.446,66.175,69.294,75.463,78.334,88.797,89.005,82.656,82.837,58.586,60.693,48.934,49.379,16.012,22.230,39.530,47.741,18.937,19.308,24.672,21.949,57.930,52.497,38.693,32.993,38.889,30.088,27.303,19.035,-0.187,-0.269,-0.257,-0.172,-0.260,-0.225,-0.064,261.116,277.288,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:49,2999.018,0.000,0.182,0.000,5.140,8.233,280.473,56.254,56.222,236.790,236.269,208.199,220.982,213.908,187.225,205.626,35.871,50.453,51.754,47.295,49.424,54.869,54.414,47.933,45.797,48.002,67.118,73.618,63.163,66.451,76.277,87.446,66.242,69.354,75.463,78.334,88.797,89.079,82.721,82.911,58.719,60.830,49.004,49.458,14.829,18.859,41.458,47.832,20.666,20.310,24.854,21.949,58.294,52.315,38.875,32.902,38.889,29.996,27.758,19.126,-0.188,-0.272,-0.256,-0.164,-0.254,-0.223,-0.064,261.403,277.288,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:50,3001.305,0.000,0.182,0.000,5.140,8.233,280.708,56.254,56.531,237.025,236.289,208.199,221.003,213.908,186.996,205.391,35.896,50.453,51.754,47.295,49.494,54.869,54.353,47.933,45.797,48.002,67.184,73.693,63.163,66.527,76.277,87.446,66.242,69.415,75.463,78.408,88.862,89.079,82.721,82.911,58.719,60.890,49.004,49.458,17.012,21.410,40.494,46.009,19.392,20.583,24.490,22.040,58.203,52.315,38.328,32.720,38.707,29.723,28.122,19.308,-0.187,-0.274,-0.263,-0.167,-0.251,-0.232,-0.064,261.662,277.170,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:51,3003.359,0.000,0.182,0.000,5.140,8.233,280.944,56.538,56.531,237.260,236.525,208.199,221.003,213.908,186.996,205.391,35.896,50.453,51.830,47.365,49.658,54.930,54.414,47.933,45.860,48.082,67.184,73.618,63.163,66.527,76.365,87.373,66.266,69.491,75.552,78.408,88.862,89.138,82.786,82.911,58.785,60.890,49.004,49.458,15.739,20.864,42.229,47.467,19.574,19.581,24.672,22.404,58.385,51.950,38.146,32.264,38.889,29.723,28.304,19.217,-0.182,-0.265,-0.256,-0.157,-0.246,-0.219,-0.064,261.944,277.165,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:52,3005.293,0.000,0.182,0.000,5.140,8.233,281.415,56.538,56.531,237.495,236.760,208.199,221.003,213.908,186.996,205.391,35.896,50.453,51.732,47.365,49.771,54.869,54.353,47.933,45.860,47.979,67.118,73.595,63.230,66.429,76.342,87.313,66.308,69.551,75.528,78.408,88.926,89.058,82.786,82.889,58.785,60.944,49.073,49.435,15.739,18.130,41.554,45.554,19.938,19.490,24.126,21.403,58.294,51.586,38.237,32.082,38.798,29.723,28.759,19.399,-0.187,-0.267,-0.257,-0.170,-0.257,-0.222,-0.064,262.205,277.175,3.362,1.972,33.942,32.840,14.435,20.555,48.645,337.249,300.466,44.523,47.468,176.028,145.305,267.526,13.500,10.600,35.800,34.500,15.700,21.200,50.300,
2021/04/01 03:58:53,3007.404,0.000,0.182,0.000,5.140,8.233,281.670,56.538,56.815,237.495,236.995,208.199,221.238,213.908,186.996,205.176,35.896,50.453,51.830,47.365,49.866,54.869,54.414,47.997,45.860,48.082,67.184,73.618,63.163,66.451,76.365,87.313,66.332,69.688,75.552,78.467,88.991,89.138,82.786,82.970,58.852,61.027,49.073,49.458,14.647,18.313,41.843,47.194,19.028,19.035,24.217,21.585,58.385,51.312,38.237,31.899,38.707,29.540,28.668,19.399,-0.188,-0.268,-0.253,-0.176,-0.261,-0.235,-0.064,262.453,277.048,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:58:54,3009.524,0.000,0.182,0.000,5.140,8.233,281.906,56.538,56.815,237.729,237.230,208.199,221.238,213.908,186.996,205.176,35.896,50.495,51.868,47.434,50.004,54.869,54.414,47.997,45.860,48.058,67.160,73.671,63.206,66.504,76.365,87.254,66.399,69.748,75.617,78.467,88.968,89.191,82.827,82.948,58.894,61.080,49.048,49.498,15.830,22.686,40.494,47.923,19.119,19.672,23.944,22.040,58.567,50.948,38.328,31.717,38.798,29.540,28.577,19.399,-0.182,-0.270,-0.251,-0.178,-0.261,-0.236,-0.064,262.733,277.053,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:58:55,3011.505,0.000,0.182,0.000,5.140,8.233,282.356,56.822,56.815,237.964,237.465,208.434,221.238,213.908,186.996,205.155,35.965,50.519,51.868,47.434,50.071,54.869,54.414,47.997,45.924,48.058,67.184,73.671,63.230,66.504,76.430,87.180,66.399,69.824,75.617,78.467,88.991,89.191,82.851,82.948,58.918,61.080,49.073,49.498,14.829,22.230,41.458,48.378,20.211,19.763,24.126,22.131,58.567,50.857,38.237,31.535,38.798,29.449,29.032,19.399,-0.194,-0.275,-0.260,-0.180,-0.251,-0.237,-0.064,263.007,277.053,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:58:56,3013.195,0.000,0.182,0.000,5.140,8.207,282.827,57.106,57.099,238.199,237.701,208.434,221.473,213.908,186.744,205.155,35.965,50.495,51.868,47.434,50.137,54.930,54.414,48.060,45.924,48.122,67.160,73.671,63.206,66.429,76.430,87.180,66.399,69.885,75.617,78.526,89.032,89.191,82.827,82.948,58.960,61.080,49.117,49.498,15.739,18.222,40.397,46.465,19.483,19.672,24.126,21.403,58.840,50.674,38.511,31.535,38.798,29.449,29.032,19.581,-0.173,-0.266,-0.248,-0.152,-0.261,-0.235,-0.064,263.281,276.989,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:58:57,3014.666,0.000,0.182,0.000,5.140,8.207,283.062,57.106,57.099,238.434,237.936,208.199,221.473,213.908,186.744,204.920,35.965,50.585,51.944,47.434,50.180,54.930,54.414,48.060,45.924,48.122,67.251,73.671,63.230,66.504,76.407,87.121,66.441,70.021,75.658,78.526,89.056,89.191,82.916,83.022,59.051,61.141,49.142,49.498,16.467,21.866,41.651,47.467,19.756,19.945,24.035,21.676,58.658,50.492,38.420,31.535,38.798,29.449,29.214,19.672,-0.187,-0.279,-0.268,-0.178,-0.264,-0.248,-0.064,263.386,276.930,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:58:58,3015.708,0.000,0.182,0.000,5.140,8.207,283.297,57.106,57.383,238.669,238.171,208.199,221.473,213.908,186.744,204.920,35.965,50.585,51.944,47.503,50.337,54.930,54.414,48.060,46.003,48.122,67.251,73.671,63.230,66.504,76.495,87.121,66.532,70.082,75.682,78.526,89.056,89.250,82.916,83.022,59.118,61.141,49.142,49.498,14.101,18.586,40.879,46.738,19.210,18.579,24.763,21.494,58.476,50.583,38.420,31.353,38.798,29.358,29.487,19.763,-0.184,-0.268,-0.251,-0.169,-0.260,-0.229,-0.064,263.516,276.935,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:58:59,3016.246,0.000,0.182,0.000,5.140,8.207,283.768,57.389,57.099,238.904,238.171,208.434,221.708,213.908,186.744,204.920,35.965,50.585,52.004,47.503,50.312,54.930,54.414,48.060,46.003,48.201,67.251,73.732,63.230,66.504,76.471,86.988,66.574,70.142,75.658,78.526,89.121,89.309,82.916,83.081,59.118,61.277,49.142,49.562,14.192,16.946,39.915,46.192,19.392,19.399,24.126,21.311,58.749,50.583,38.511,31.261,38.798,29.358,29.396,19.763,-0.187,-0.272,-0.254,-0.174,-0.249,-0.240,-0.064,263.477,276.754,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:00,3016.563,0.000,0.182,0.000,5.140,8.207,284.004,57.389,57.383,239.139,238.406,208.434,221.473,214.144,186.744,204.684,35.965,50.652,52.004,47.503,50.403,54.930,54.414,48.139,46.003,48.201,67.251,73.732,63.296,66.504,76.560,86.988,66.598,70.218,75.747,78.600,89.121,89.250,82.980,83.022,59.184,61.277,49.211,49.562,15.739,18.404,40.204,47.103,18.937,18.397,24.399,21.767,58.749,50.401,38.602,31.353,38.707,29.358,29.487,19.763,-0.183,-0.276,-0.257,-0.167,-0.269,-0.244,-0.064,263.373,276.935,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:01,3016.393,0.000,0.728,0.000,5.140,8.207,284.239,57.389,57.383,239.139,238.641,208.434,221.473,213.908,186.744,204.684,35.965,50.628,52.004,47.573,50.470,55.006,54.414,48.139,46.003,48.201,67.226,73.671,63.206,66.504,76.560,86.929,66.664,70.279,75.747,78.600,89.162,89.309,82.957,83.081,59.226,61.277,49.186,49.498,16.558,18.859,41.747,46.829,18.664,19.308,23.762,21.676,58.749,50.310,38.511,31.353,38.616,29.358,29.669,19.854,-0.186,-0.271,-0.264,-0.179,-0.251,-0.241,-0.064,263.111,276.877,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:02,3015.509,0.000,0.546,0.000,5.140,8.233,284.730,57.673,57.383,239.374,238.876,208.434,221.473,213.908,186.493,204.705,35.965,50.652,52.065,47.573,50.512,54.930,54.414,48.139,46.066,48.327,67.251,73.732,63.230,66.565,76.536,86.929,66.707,70.354,75.723,78.659,89.186,89.383,82.980,83.140,59.250,61.414,49.211,49.641,14.283,18.768,41.843,46.829,17.844,18.944,23.853,21.767,58.840,50.310,38.784,31.444,38.160,29.267,29.578,19.763,-0.187,-0.277,-0.255,-0.181,-0.267,-0.242,-0.064,262.826,276.818,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:03,3014.473,0.000,0.364,0.000,5.140,8.207,285.416,57.673,57.667,239.609,239.112,208.434,221.708,213.908,186.493,204.449,35.965,50.718,52.141,47.642,50.602,55.006,54.414,48.139,46.066,48.327,67.317,73.792,63.296,66.565,76.624,86.855,66.797,70.475,75.811,78.659,89.250,89.442,83.045,83.214,59.317,61.474,49.281,49.641,14.647,19.679,41.072,46.101,18.208,19.490,23.853,21.585,58.203,50.401,38.602,31.626,37.705,29.267,30.306,20.401,-0.192,-0.294,-0.270,-0.185,-0.273,-0.265,-0.064,262.160,276.759,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:04,3014.473,0.000,0.364,0.000,5.140,8.207,285.416,57.673,57.667,239.609,239.112,208.434,221.708,213.908,186.493,204.449,35.965,50.718,52.141,47.642,50.602,55.006,54.414,48.139,46.066,48.327,67.317,73.792,63.296,66.565,76.624,86.855,66.797,70.475,75.811,78.659,89.250,89.442,83.045,83.214,59.317,61.474,49.281,49.641,14.647,19.679,41.072,46.101,18.208,19.490,23.853,21.585,58.203,50.401,38.602,31.626,37.705,29.267,30.306,20.401,-0.192,-0.294,-0.270,-0.185,-0.273,-0.265,-0.064,262.160,276.759,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:05,3013.856,0.000,0.364,0.000,5.140,8.207,285.416,57.957,57.667,239.844,239.347,208.434,221.708,213.908,186.241,204.214,36.035,50.694,52.065,47.642,50.645,55.066,54.414,48.202,46.145,48.327,67.293,73.732,63.272,66.504,76.666,86.796,66.840,70.551,75.788,78.659,89.227,89.383,83.022,83.140,59.359,61.414,49.256,49.641,15.193,18.768,41.169,45.827,18.664,19.763,23.762,21.585,58.294,50.674,38.602,31.626,37.796,29.267,30.306,20.401,-0.182,-0.265,-0.256,-0.157,-0.246,-0.219,-0.064,261.881,276.818,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:06,3013.138,0.000,0.364,0.000,5.140,8.207,285.907,57.673,57.951,239.844,239.347,208.434,221.708,213.908,186.241,204.470,35.965,50.718,52.141,47.642,50.645,55.066,54.436,48.202,46.145,48.327,67.317,73.792,63.296,66.565,76.666,86.736,66.906,70.612,75.788,78.733,89.250,89.442,83.110,83.140,59.383,61.474,49.281,49.641,15.193,17.311,40.301,46.283,19.119,18.852,23.853,21.676,58.567,50.674,38.602,31.626,37.796,29.267,30.215,20.310,-0.191,-0.277,-0.258,-0.184,-0.265,-0.243,-0.064,261.558,276.700,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:07,3012.143,0.000,0.364,0.000,5.140,8.207,286.593,57.957,57.951,240.079,239.817,208.434,221.708,213.908,185.989,204.214,35.965,50.784,52.141,47.642,50.711,55.142,54.414,48.266,46.209,48.407,67.317,73.732,63.296,66.504,76.730,86.662,66.972,70.688,75.853,78.733,89.315,89.501,83.110,83.214,59.450,61.474,49.350,49.641,14.465,17.402,41.265,45.918,20.029,19.126,24.581,21.676,58.203,50.857,38.511,31.626,37.705,29.176,29.760,20.036,-0.182,-0.276,-0.256,-0.162,-0.270,-0.246,-0.064,260.990,276.705,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:08,3012.143,0.000,0.364,0.000,5.140,8.207,286.593,57.957,57.951,240.079,239.817,208.434,221.708,213.908,185.989,204.214,35.965,50.784,52.141,47.642,50.711,55.142,54.414,48.266,46.209,48.407,67.317,73.732,63.296,66.504,76.730,86.662,66.972,70.688,75.853,78.733,89.315,89.501,83.110,83.214,59.450,61.474,49.350,49.641,14.465,17.402,41.265,45.918,20.029,19.126,24.581,21.676,58.203,50.857,38.511,31.626,37.705,29.176,29.760,20.036,-0.182,-0.276,-0.256,-0.162,-0.270,-0.246,-0.064,260.990,276.705,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:09,3011.652,0.000,0.364,0.000,5.140,8.181,286.828,58.241,57.951,240.313,239.817,208.434,221.708,213.908,185.989,203.978,35.965,50.760,52.262,47.642,50.711,55.142,54.474,48.266,46.209,48.407,67.293,73.792,63.272,66.565,76.730,86.662,66.972,70.748,75.853,78.793,89.292,89.501,83.152,83.274,59.426,61.535,49.325,49.704,14.192,19.315,40.204,47.194,18.390,18.488,23.853,21.676,58.203,50.857,38.328,31.626,37.796,29.176,29.578,19.854,-0.189,-0.289,-0.271,-0.180,-0.269,-0.253,-0.064,260.749,276.695,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
