Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 03:59:10,3010.652,0.000,0.364,0.000,5.140,8.181,287.534,58.241,58.235,240.548,240.052,208.434,221.708,213.908,185.989,203.978,36.035,50.851,52.262,47.642,50.778,55.142,54.474,48.345,46.209,48.470,67.383,73.792,63.296,66.565,76.795,86.603,67.039,70.809,75.853,78.793,89.380,89.575,83.175,83.348,59.383,61.535,49.350,49.704,14.374,19.862,40.301,48.105,18.846,18.488,24.035,21.494,58.658,51.039,38.693,31.717,37.796,29.267,29.487,19.763,-0.191,-0.278,-0.259,-0.188,-0.266,-0.247,-0.064,260.448,276.641,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:11,3010.652,0.000,0.364,0.000,5.140,8.181,287.534,58.241,58.235,240.548,240.052,208.434,221.708,213.908,185.989,203.978,36.035,50.851,52.262,47.642,50.778,55.142,54.474,48.345,46.209,48.470,67.383,73.792,63.296,66.565,76.795,86.603,67.039,70.809,75.853,78.793,89.380,89.575,83.175,83.348,59.383,61.535,49.350,49.704,14.374,19.862,40.301,48.105,18.846,18.488,24.035,21.494,58.658,51.039,38.693,31.717,37.796,29.267,29.487,19.763,-0.191,-0.278,-0.259,-0.188,-0.266,-0.247,-0.064,260.448,276.641,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:12,3010.455,0.000,0.364,0.000,5.140,8.181,287.769,58.524,58.235,240.783,240.287,208.434,221.708,213.673,185.738,203.978,36.035,50.851,52.262,47.642,50.778,55.142,54.474,48.345,46.272,48.470,67.317,73.868,63.296,66.565,76.860,86.529,67.105,70.809,75.853,78.793,89.445,89.635,83.175,83.348,59.450,61.535,49.350,49.704,14.283,18.130,41.554,46.921,18.755,18.215,23.853,21.676,58.658,51.130,38.602,31.808,37.796,29.267,29.305,19.672,-0.191,-0.272,-0.256,-0.178,-0.254,-0.232,-0.064,260.331,276.578,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:13,3010.376,0.000,0.364,0.000,5.140,8.181,288.005,58.524,58.519,240.783,240.523,208.434,221.708,213.673,185.738,203.743,36.035,50.851,52.338,47.642,50.778,55.142,54.474,48.345,46.272,48.470,67.383,73.792,63.296,66.565,76.860,86.470,67.172,70.885,75.917,78.793,89.445,89.635,83.240,83.348,59.450,61.611,49.350,49.704,14.374,21.775,41.747,48.834,18.846,19.217,24.399,21.767,58.294,50.857,38.602,31.717,37.796,29.176,29.123,19.581,-0.197,-0.292,-0.276,-0.175,-0.279,-0.260,-0.064,260.215,276.583,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:14,3010.297,0.000,0.364,0.000,5.140,8.207,288.261,58.808,58.519,241.018,240.523,208.434,221.708,213.673,185.738,203.763,36.035,50.827,52.338,47.642,50.778,55.142,54.474,48.408,46.272,48.549,67.359,73.868,63.272,66.565,76.860,86.470,67.172,71.006,75.917,78.793,89.421,89.635,83.216,83.348,59.492,61.611,49.394,49.704,16.103,19.770,40.590,46.738,18.846,18.488,24.490,21.585,58.203,50.857,38.237,31.626,37.705,29.176,29.123,19.672,-0.180,-0.278,-0.258,-0.174,-0.262,-0.244,-0.064,260.188,276.578,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:15,3010.280,0.000,0.364,0.000,5.140,8.181,288.476,58.808,58.803,241.018,240.758,208.434,221.708,213.673,185.738,203.743,36.035,50.851,52.338,47.642,50.778,55.142,54.474,48.408,46.272,48.549,67.383,73.792,63.362,66.565,76.860,86.411,67.238,71.006,75.917,78.852,89.510,89.635,83.240,83.407,59.516,61.611,49.419,49.783,15.557,18.404,40.686,45.827,18.299,18.215,24.399,21.403,58.749,51.039,38.420,31.717,37.614,29.176,29.032,19.581,-0.183,-0.271,-0.262,-0.175,-0.245,-0.243,-0.064,260.149,276.577,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:16,3010.353,0.000,0.364,0.000,5.140,8.181,288.946,58.808,58.803,241.253,240.758,208.434,221.708,213.908,185.486,203.743,36.035,50.917,52.369,47.642,50.802,55.142,54.474,48.408,46.272,48.518,67.383,73.839,63.296,66.536,76.948,86.411,67.329,71.006,75.941,78.793,89.510,89.680,83.305,83.378,59.516,61.581,49.419,49.673,17.103,21.228,40.686,46.738,19.483,19.126,24.399,21.858,58.749,51.039,38.693,31.717,37.796,29.267,29.214,19.490,-0.200,-0.282,-0.266,-0.188,-0.269,-0.248,-0.064,260.162,276.524,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:17,3010.477,0.000,0.364,0.000,5.140,8.207,289.202,59.092,59.087,241.253,240.993,208.434,221.708,213.673,185.486,203.528,36.035,50.893,52.474,47.642,50.778,55.203,54.474,48.408,46.351,48.612,67.359,73.929,63.338,66.626,76.924,86.411,67.304,71.082,75.917,78.852,89.551,89.768,83.281,83.466,59.559,61.671,49.394,49.783,14.374,17.493,40.012,46.647,18.208,18.306,24.490,21.585,58.476,50.948,38.602,31.717,37.796,29.085,29.032,19.399,-0.182,-0.269,-0.254,-0.179,-0.261,-0.237,-0.064,260.169,276.519,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:18,3010.692,0.000,0.364,0.000,5.140,8.181,289.417,59.092,59.087,241.488,241.228,208.434,221.708,213.673,185.486,203.508,36.035,50.984,52.474,47.642,50.778,55.142,54.496,48.408,46.351,48.612,67.383,73.868,63.362,66.626,76.989,86.337,67.371,71.142,75.982,78.852,89.574,89.768,83.370,83.407,59.583,61.671,49.419,49.783,16.012,21.046,40.301,47.103,18.664,19.308,24.490,21.311,58.567,51.130,38.511,31.717,37.614,29.085,29.032,19.490,-0.192,-0.282,-0.263,-0.181,-0.262,-0.241,-0.064,260.293,276.406,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:19,3010.946,0.000,0.364,0.000,5.140,8.181,289.673,59.376,59.087,241.723,241.228,208.669,221.708,213.673,185.486,203.528,36.035,50.984,52.474,47.711,50.778,55.142,54.474,48.408,46.414,48.612,67.450,73.868,63.362,66.626,76.989,86.337,67.371,71.142,75.982,78.852,89.574,89.768,83.370,83.407,59.583,61.671,49.419,49.783,17.285,20.044,40.686,45.827,18.208,19.035,24.490,21.494,58.567,51.130,38.420,31.626,37.523,29.085,28.941,19.399,-0.177,-0.271,-0.255,-0.164,-0.265,-0.245,-0.064,260.358,276.401,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:20,3011.403,0.000,0.364,0.000,5.140,8.181,289.908,59.376,59.371,241.723,241.463,208.434,221.708,213.673,185.235,203.293,36.035,50.984,52.535,47.711,50.778,55.142,54.474,48.487,46.351,48.676,67.450,73.929,63.362,66.626,76.989,86.337,67.371,71.218,75.982,78.852,89.639,89.827,83.370,83.466,59.583,61.732,49.489,49.846,15.830,18.950,42.422,46.374,19.210,18.488,24.490,21.585,58.567,50.857,38.602,31.535,37.614,28.902,29.305,19.581,-0.188,-0.291,-0.270,-0.179,-0.272,-0.252,-0.064,260.423,276.406,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:21,3011.906,0.000,0.364,0.000,5.140,8.181,290.359,59.660,59.655,241.958,241.699,208.669,221.943,213.673,185.235,203.272,36.035,50.960,52.595,47.642,50.778,55.142,54.474,48.487,46.414,48.755,67.426,73.929,63.405,66.626,77.054,86.278,67.437,71.218,75.982,78.926,89.680,89.827,83.411,83.540,59.625,61.671,49.463,49.846,14.010,17.219,41.361,45.645,19.119,19.126,24.308,20.856,58.749,50.583,38.602,31.444,37.432,28.902,28.941,19.399,-0.197,-0.288,-0.267,-0.196,-0.273,-0.258,-0.064,260.606,276.348,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:22,3011.906,0.000,0.364,0.000,5.140,8.181,290.359,59.660,59.655,241.958,241.699,208.669,221.943,213.673,185.235,203.272,36.035,50.960,52.595,47.642,50.778,55.142,54.474,48.487,46.414,48.755,67.426,73.929,63.405,66.626,77.054,86.278,67.437,71.218,75.982,78.926,89.680,89.827,83.411,83.540,59.625,61.671,49.463,49.846,14.010,17.219,41.361,45.645,19.119,19.126,24.308,20.856,58.749,50.583,38.602,31.444,37.432,28.902,28.941,19.399,-0.197,-0.288,-0.267,-0.196,-0.273,-0.258,-0.064,260.606,276.348,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:23,3012.200,0.000,0.364,0.000,5.140,8.181,290.614,59.943,59.655,242.193,241.934,208.669,221.943,213.673,185.235,203.293,36.035,51.026,52.595,47.642,50.711,55.142,54.474,48.550,46.478,48.676,67.426,73.929,63.338,66.626,77.054,86.278,67.504,71.279,75.982,78.926,89.680,89.901,83.411,83.540,59.625,61.671,49.463,49.846,14.283,21.775,41.265,47.012,18.572,19.126,24.035,20.583,58.749,50.674,38.602,31.444,37.705,28.902,29.305,19.490,-0.192,-0.272,-0.259,-0.178,-0.256,-0.225,-0.064,260.657,276.289,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:24,3012.522,0.000,0.364,0.000,5.140,8.155,291.065,59.943,59.939,242.193,241.934,208.669,221.943,213.673,185.235,203.272,36.035,51.026,52.595,47.642,50.711,55.142,54.474,48.550,46.478,48.755,67.426,73.929,63.405,66.701,77.054,86.278,67.504,71.339,75.982,78.926,89.680,89.901,83.411,83.540,59.625,61.732,49.463,49.846,15.557,19.406,39.915,47.558,18.937,18.761,24.308,20.492,58.567,50.492,38.511,31.353,37.523,28.720,29.123,19.490,-0.184,-0.280,-0.259,-0.172,-0.274,-0.251,-0.064,260.769,276.294,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:25,3012.872,0.000,0.364,0.000,5.140,8.155,291.300,60.227,59.939,242.428,242.169,208.669,221.943,213.673,185.235,203.037,36.104,51.050,52.671,47.711,50.711,55.142,54.474,48.550,46.478,48.755,67.450,73.929,63.429,66.701,77.119,86.219,67.570,71.339,76.047,78.926,89.769,89.901,83.499,83.599,59.649,61.732,49.489,49.846,16.739,18.130,41.169,47.103,19.119,19.581,24.217,20.765,58.658,50.310,38.511,31.444,37.523,28.720,29.487,19.581,-0.179,-0.280,-0.264,-0.170,-0.265,-0.244,-0.064,260.866,276.230,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:26,3013.076,0.000,0.364,0.000,5.140,8.155,291.535,60.227,59.939,242.662,242.404,208.669,221.943,213.673,184.983,203.037,36.104,51.116,52.671,47.711,50.711,55.203,54.550,48.550,46.478,48.818,67.450,74.004,63.429,66.701,77.119,86.219,67.570,71.339,76.047,78.926,89.769,89.960,83.499,83.599,59.649,61.808,49.558,49.846,15.375,19.770,40.976,46.829,18.117,17.942,24.217,20.492,58.658,50.401,38.602,31.353,37.523,28.720,29.305,19.490,-0.190,-0.270,-0.256,-0.178,-0.260,-0.232,-0.064,260.879,276.284,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:27,3013.115,0.000,0.364,0.000,5.140,8.155,291.771,60.227,59.939,242.662,242.404,208.669,221.943,213.673,184.983,203.037,36.104,51.116,52.732,47.711,50.711,55.203,54.572,48.614,46.557,48.818,67.450,74.004,63.429,66.701,77.119,86.219,67.637,71.415,76.047,78.926,89.769,89.960,83.499,83.658,59.716,61.808,49.489,49.910,16.467,17.675,41.265,46.829,19.210,18.761,24.581,20.674,59.112,50.310,38.602,31.353,37.523,28.720,29.305,19.490,-0.188,-0.277,-0.259,-0.186,-0.266,-0.243,-0.064,260.977,276.294,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:28,3013.183,0.000,0.364,0.000,5.140,8.155,292.006,60.227,60.223,242.897,242.639,208.669,221.943,213.673,184.732,203.037,36.035,51.092,52.732,47.711,50.735,55.203,54.550,48.614,46.557,48.818,67.426,74.004,63.405,66.701,77.142,86.145,67.661,71.415,76.071,78.985,89.810,89.960,83.541,83.658,59.691,61.868,49.533,49.910,14.829,20.317,41.651,46.921,19.301,19.308,24.399,20.310,58.567,50.401,38.693,31.444,37.432,28.629,29.305,19.399,-0.185,-0.266,-0.258,-0.175,-0.258,-0.236,-0.064,260.964,276.279,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:29,3013.285,0.000,0.364,0.000,5.140,8.155,292.242,60.486,60.223,242.877,242.639,208.649,221.943,213.653,184.732,202.802,36.035,51.159,52.732,47.711,50.669,55.203,54.611,48.614,46.620,48.818,67.492,74.004,63.405,66.701,77.142,86.145,67.661,71.475,76.071,78.985,89.810,90.019,83.541,83.658,59.691,61.808,49.533,49.910,16.194,19.770,40.108,45.827,18.481,18.579,24.672,20.765,59.021,50.310,38.784,31.444,37.432,28.629,29.123,19.399,-0.184,-0.281,-0.264,-0.176,-0.265,-0.246,-0.064,260.984,276.171,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:30,3013.353,0.000,0.364,0.000,5.140,8.155,292.477,60.511,60.223,243.132,242.874,208.669,221.943,213.673,184.732,202.802,36.035,51.183,52.890,47.711,50.645,55.203,54.611,48.614,46.557,48.904,67.516,74.087,63.429,66.784,77.183,86.145,67.703,71.475,76.047,78.985,89.898,90.115,83.564,83.754,59.782,61.890,49.558,49.933,15.193,18.950,40.976,47.741,18.481,19.035,24.945,20.856,58.658,50.128,38.693,31.261,37.341,28.629,28.850,19.308,-0.187,-0.265,-0.260,-0.164,-0.250,-0.224,-0.064,260.958,276.225,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:31,3013.223,0.000,0.364,0.000,5.140,8.155,292.733,60.511,60.223,243.132,242.874,208.669,221.943,213.673,184.732,202.822,36.104,51.183,52.792,47.711,50.669,55.203,54.611,48.693,46.620,48.881,67.516,74.004,63.429,66.701,77.207,86.145,67.727,71.536,76.071,78.985,89.898,90.019,83.629,83.658,59.782,61.808,49.558,49.910,18.104,20.226,42.808,47.103,20.029,19.945,24.763,21.038,58.931,50.310,38.875,31.444,37.432,28.629,29.032,19.399,-0.183,-0.280,-0.257,-0.179,-0.267,-0.245,-0.064,260.997,276.171,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:32,3013.195,0.000,0.364,0.000,5.140,8.155,292.948,60.511,60.507,243.367,243.110,208.669,221.943,213.673,184.732,202.566,36.104,51.183,52.868,47.685,50.645,55.203,54.611,48.693,46.620,48.881,67.516,74.004,63.429,66.762,77.183,86.145,67.703,71.536,76.047,78.985,89.898,90.093,83.629,83.732,59.782,61.868,49.558,49.910,14.738,19.497,40.879,47.194,19.028,19.035,24.763,21.038,58.840,50.310,38.784,31.353,37.341,28.629,28.941,19.217,-0.196,-0.275,-0.260,-0.181,-0.260,-0.228,-0.064,260.958,276.054,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:33,3013.110,0.000,0.364,0.000,5.140,8.155,293.183,60.511,60.507,243.367,243.345,208.669,221.943,213.673,184.732,202.566,36.035,51.225,52.868,47.711,50.669,55.203,54.611,48.693,46.620,48.960,67.492,74.004,63.405,66.762,77.207,86.086,67.794,71.536,76.136,79.044,89.875,90.093,83.606,83.732,59.758,61.868,49.533,49.910,17.012,21.501,41.843,46.829,18.299,18.944,24.854,20.583,58.476,50.310,38.511,31.261,37.250,28.446,28.759,19.217,-0.183,-0.272,-0.262,-0.173,-0.268,-0.257,-0.064,260.918,276.112,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:34,3013.133,0.000,0.364,0.000,5.140,8.155,293.418,60.511,60.767,243.602,243.324,208.904,222.158,213.673,184.458,202.566,36.079,51.249,52.951,47.711,50.645,55.203,54.671,48.693,46.699,48.984,67.516,74.027,63.495,66.784,77.248,86.086,67.769,71.612,76.112,79.044,89.963,90.174,83.629,83.754,59.782,61.890,49.558,49.933,16.194,20.408,40.494,47.558,17.935,18.033,24.672,20.765,58.840,50.674,38.693,31.444,37.341,28.538,28.941,19.308,-0.183,-0.274,-0.266,-0.174,-0.260,-0.245,-0.064,260.912,276.059,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:35,3012.963,0.000,0.364,0.000,5.140,8.155,293.674,60.795,60.507,243.837,243.580,208.904,221.943,213.673,184.480,202.587,36.104,51.249,52.929,47.711,50.645,55.263,54.611,48.756,46.699,48.960,67.516,74.065,63.429,66.762,77.248,86.086,67.769,71.612,76.112,79.044,89.963,90.152,83.694,83.791,59.782,61.868,49.558,49.910,14.920,18.677,41.554,47.194,18.664,18.124,24.854,20.765,58.749,50.310,38.875,31.353,37.158,28.629,29.123,19.308,-0.187,-0.274,-0.255,-0.174,-0.264,-0.234,-0.064,260.814,276.054,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:36,3012.833,0.000,0.364,0.000,5.140,8.155,293.889,60.795,60.767,243.837,243.795,208.669,222.158,213.673,184.458,202.331,36.079,51.249,53.004,47.711,50.669,55.203,54.693,48.756,46.762,49.024,67.583,74.065,63.495,66.762,77.272,86.086,67.794,71.612,76.201,79.044,90.028,90.152,83.694,83.791,59.849,61.868,49.627,49.910,15.011,20.226,41.747,46.921,18.026,18.761,24.763,20.947,58.840,50.492,38.693,31.444,37.250,28.538,28.941,19.217,-0.182,-0.269,-0.253,-0.174,-0.262,-0.237,-0.064,260.814,276.049,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:37,3012.731,0.000,0.364,0.000,5.140,8.129,294.124,60.795,60.791,243.837,243.815,208.904,222.179,213.438,184.480,202.331,36.104,51.316,53.004,47.780,50.645,55.203,54.611,48.756,46.699,49.024,67.583,74.065,63.495,66.762,77.248,86.086,67.836,71.672,76.177,79.118,90.028,90.152,83.694,83.791,59.849,61.944,49.627,49.910,16.103,20.864,40.976,46.921,18.481,18.397,24.945,20.947,58.840,50.583,38.784,31.444,37.158,28.446,28.759,19.035,-0.200,-0.291,-0.275,-0.179,-0.274,-0.256,-0.064,260.696,275.990,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:38,3012.652,0.000,0.364,0.000,5.140,8.129,294.360,61.079,61.075,244.072,243.815,208.904,221.943,213.438,184.229,202.331,36.104,51.316,53.004,47.711,50.602,55.203,54.611,48.756,46.762,49.024,67.583,74.065,63.495,66.762,77.337,86.086,67.860,71.672,76.201,79.118,90.028,90.226,83.694,83.791,59.849,61.944,49.627,49.910,16.285,19.770,41.940,46.101,19.119,19.126,25.127,20.492,58.658,50.492,38.693,31.353,37.158,28.355,28.668,19.126,-0.177,-0.275,-0.258,-0.170,-0.260,-0.247,-0.064,260.657,275.990,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:39,3012.522,0.000,0.364,0.000,5.140,8.155,294.595,61.054,61.051,244.051,244.030,208.884,222.158,213.653,184.458,202.331,36.079,51.291,53.004,47.685,50.602,55.203,54.611,48.756,46.762,49.024,67.558,74.065,63.471,66.762,77.272,86.012,67.860,71.748,76.201,79.118,90.004,90.226,83.735,83.865,59.824,61.944,49.602,49.989,13.919,19.133,41.651,47.103,18.664,18.306,24.763,20.765,58.931,50.492,38.966,31.444,37.158,28.446,28.577,19.035,-0.195,-0.278,-0.269,-0.181,-0.254,-0.234,-0.064,260.657,275.936,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:40,3012.318,0.000,0.364,0.000,5.140,8.129,294.595,61.362,61.051,244.307,244.265,208.904,222.158,213.673,184.207,202.095,36.079,51.382,53.065,47.780,50.578,55.203,54.611,48.756,46.762,49.103,67.583,74.065,63.429,66.838,77.313,86.012,67.836,71.672,76.177,79.118,90.093,90.285,83.759,83.924,59.849,61.944,49.627,49.989,15.921,18.495,41.458,45.372,18.572,18.852,25.036,20.401,58.840,50.401,38.875,31.535,37.158,28.446,28.668,19.035,-0.180,-0.271,-0.251,-0.175,-0.262,-0.236,-0.064,260.586,276.054,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:41,3012.211,0.000,0.364,0.000,5.140,8.155,294.831,61.362,61.335,244.542,244.265,208.904,222.158,213.438,184.207,202.095,36.079,51.382,53.126,47.780,50.578,55.203,54.611,48.819,46.826,49.103,67.583,74.065,63.495,66.838,77.313,86.012,67.836,71.748,76.177,79.118,90.093,90.285,83.759,83.924,59.849,61.944,49.627,49.910,16.376,19.133,42.422,45.554,18.208,19.035,25.401,20.856,59.021,50.492,38.784,31.353,37.158,28.355,28.577,19.035,-0.198,-0.280,-0.264,-0.186,-0.262,-0.240,-0.064,260.533,275.985,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:42,3012.104,0.000,0.364,0.000,5.140,8.129,295.066,61.362,61.359,244.542,244.521,208.904,222.179,213.673,184.229,202.095,36.104,51.358,53.065,47.711,50.578,55.203,54.611,48.819,46.826,49.103,67.558,74.065,63.405,66.762,77.313,86.012,67.836,71.809,76.177,79.118,90.069,90.285,83.800,83.865,59.824,61.944,49.602,49.989,15.648,18.495,41.169,47.923,18.117,18.306,25.127,21.038,59.112,50.492,39.148,31.535,37.250,28.355,28.759,19.035,-0.180,-0.270,-0.256,-0.164,-0.267,-0.243,-0.064,260.488,275.995,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:43,3012.036,0.000,0.364,0.000,5.140,8.129,295.301,61.646,61.335,244.542,244.500,208.904,221.923,213.438,183.955,202.095,36.079,51.358,53.172,47.711,50.578,55.203,54.611,48.819,46.826,49.135,67.558,74.096,63.471,66.808,77.378,86.012,67.902,71.809,76.177,79.118,90.069,90.316,83.800,83.955,59.824,61.975,49.671,50.020,14.920,18.313,41.651,47.012,18.846,18.670,24.854,20.492,59.021,50.583,38.875,31.353,37.067,28.355,28.486,18.852,-0.185,-0.291,-0.267,-0.177,-0.269,-0.248,-0.064,260.461,275.931,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:44,3011.759,0.000,0.364,0.000,5.140,8.129,295.537,61.646,61.619,244.777,244.736,208.904,222.158,213.438,184.207,201.860,36.079,51.424,53.201,47.711,50.578,55.203,54.671,48.898,46.905,49.166,67.558,74.126,63.471,66.838,77.378,85.952,67.902,71.809,76.242,79.177,90.134,90.345,83.800,83.984,59.824,62.004,49.671,50.050,15.375,19.224,41.361,46.829,18.481,18.761,25.401,20.401,58.658,50.583,38.602,31.353,36.976,28.355,28.213,18.761,-0.190,-0.280,-0.262,-0.188,-0.268,-0.252,-0.064,260.370,275.872,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:45,3011.759,0.000,0.364,0.000,5.140,8.129,295.537,61.646,61.619,244.777,244.736,208.904,222.158,213.438,184.207,201.860,36.079,51.424,53.201,47.711,50.578,55.203,54.671,48.898,46.905,49.166,67.558,74.126,63.471,66.838,77.378,85.952,67.902,71.809,76.242,79.177,90.134,90.345,83.800,83.984,59.824,62.004,49.671,50.050,15.375,19.224,41.361,46.829,18.481,18.761,25.401,20.401,58.658,50.583,38.602,31.353,36.976,28.355,28.213,18.761,-0.190,-0.280,-0.262,-0.188,-0.268,-0.252,-0.064,260.370,275.872,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:46,3011.606,0.000,0.364,0.000,5.140,8.129,295.772,61.930,61.619,245.011,244.736,208.904,222.158,213.438,183.955,201.860,36.079,51.424,53.262,47.711,50.578,55.263,54.671,48.898,46.905,49.166,67.558,74.126,63.471,66.838,77.442,85.952,67.902,71.869,76.242,79.177,90.134,90.345,83.800,83.984,59.824,62.004,49.671,49.989,17.194,20.773,40.976,45.554,18.390,18.944,24.763,20.036,59.021,50.492,38.693,31.261,36.976,28.264,28.577,18.852,-0.197,-0.283,-0.266,-0.185,-0.262,-0.236,-0.064,260.305,275.872,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:47,3011.561,0.000,0.364,0.000,5.140,8.129,296.007,61.930,61.643,245.011,244.991,208.904,222.179,213.673,183.977,201.860,36.104,51.424,53.262,47.780,50.578,55.263,54.671,48.962,46.905,49.229,67.558,74.126,63.471,66.838,77.442,86.012,67.969,71.869,76.242,79.177,90.134,90.345,83.865,83.984,59.891,62.004,49.671,49.989,15.739,18.222,40.494,46.921,18.390,18.488,25.310,20.583,58.931,50.583,38.875,31.353,36.976,28.355,28.213,18.761,-0.183,-0.278,-0.258,-0.165,-0.272,-0.244,-0.064,260.292,275.872,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:48,3011.669,0.000,0.364,0.000,5.140,8.129,296.243,62.214,61.903,245.246,245.206,208.904,222.158,213.438,183.955,201.625,36.079,51.491,53.201,47.780,50.578,55.203,54.671,48.898,46.905,49.166,67.558,74.126,63.471,66.838,77.442,85.952,67.902,71.869,76.242,79.177,90.134,90.345,83.865,83.984,59.824,62.004,49.671,50.050,15.466,19.042,41.458,46.192,18.117,18.761,24.945,20.310,58.840,50.492,38.784,31.261,36.885,28.264,28.122,18.579,-0.183,-0.290,-0.269,-0.177,-0.268,-0.246,-0.064,260.266,275.872,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:49,3011.454,0.000,0.364,0.000,5.140,8.129,296.713,62.214,61.927,245.481,245.461,209.139,222.179,213.438,183.977,201.625,36.104,51.491,53.262,47.780,50.512,55.263,54.747,48.962,46.968,49.229,67.558,74.126,63.471,66.838,77.507,85.893,67.969,71.945,76.242,79.251,90.199,90.419,83.865,84.058,59.824,62.004,49.671,50.050,16.830,20.499,42.615,46.465,18.846,17.851,24.945,20.765,59.112,50.766,38.875,31.444,36.976,28.173,28.122,18.670,-0.183,-0.271,-0.253,-0.178,-0.262,-0.242,-0.064,260.213,275.755,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:50,3011.454,0.000,0.364,0.000,5.140,8.129,296.713,62.214,61.927,245.481,245.461,209.139,222.179,213.438,183.977,201.625,36.104,51.491,53.262,47.780,50.512,55.263,54.747,48.962,46.968,49.229,67.558,74.126,63.471,66.838,77.507,85.893,67.969,71.945,76.242,79.251,90.199,90.419,83.865,84.058,59.824,62.004,49.671,50.050,16.830,20.499,42.615,46.465,18.846,17.851,24.945,20.765,59.112,50.766,38.875,31.444,36.976,28.173,28.122,18.670,-0.183,-0.271,-0.253,-0.178,-0.262,-0.242,-0.064,260.213,275.755,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:51,3011.443,0.000,0.364,0.000,5.140,8.104,296.713,62.497,62.211,245.481,245.461,208.904,222.179,213.438,183.725,201.625,36.173,51.491,53.323,47.780,50.512,55.203,54.671,48.962,46.968,49.229,67.625,74.126,63.471,66.838,77.507,85.893,67.969,71.869,76.242,79.177,90.199,90.419,83.865,84.058,59.891,62.004,49.671,50.050,15.739,19.953,41.940,48.378,17.662,18.579,25.127,20.583,58.840,50.310,38.875,31.261,36.885,28.173,28.031,18.579,-0.194,-0.277,-0.260,-0.180,-0.261,-0.229,-0.064,260.246,275.818,2.220,4.883,34.259,41.612,15.432,20.788,52.253,97.765,304.992,47.603,50.265,176.285,149.982,274.390,9.400,13.100,35.600,44.300,17.400,21.400,54.000,
2021/04/01 03:59:52,3011.578,0.000,0.364,0.000,5.140,8.129,296.949,62.497,62.187,245.716,245.676,208.904,222.393,213.438,183.704,201.625,36.079,51.491,53.398,47.780,50.512,55.263,54.671,49.041,47.031,49.308,67.625,74.126,63.471,66.898,77.507,85.893,67.969,71.945,76.242,79.251,90.199,90.478,83.865,84.117,59.891,62.065,49.671,50.050,16.194,19.406,41.651,46.921,18.390,17.851,25.127,20.128,59.112,50.492,38.784,31.261,36.885,28.082,28.031,18.579,-0.194,-0.289,-0.269,-0.180,-0.279,-0.261,-0.064,260.266,275.755,4.940,5.376,33.677,39.906,13.303,22.227,53.185,111.371,251.565,46.925,52.125,178.708,152.974,275.936,15.500,12.500,35.500,41.300,14.600,22.700,54.800,
2021/04/01 03:59:53,3011.804,0.000,0.364,0.000,5.140,8.129,297.184,62.497,62.495,245.716,245.697,208.904,222.414,213.438,183.725,201.389,36.104,51.557,53.323,47.780,50.512,55.203,54.747,48.962,47.031,49.229,67.625,74.126,63.471,66.838,77.507,85.819,67.969,71.945,76.242,79.251,90.264,90.419,83.930,84.058,59.891,62.004,49.671,50.050,15.739,18.768,41.169,47.558,18.481,19.126,25.583,20.310,58.931,50.492,38.784,31.353,37.067,28.173,28.304,18.670,-0.179,-0.278,-0.263,-0.173,-0.261,-0.242,-0.064,260.292,275.755,4.940,5.376,33.677,39.906,13.303,22.227,53.185,111.371,251.565,46.925,52.125,178.708,152.974,275.936,15.500,12.500,35.500,41.300,14.600,22.700,54.800,
2021/04/01 03:59:54,3012.008,0.000,0.364,0.000,5.140,8.129,297.205,62.781,62.471,245.716,245.911,209.139,222.393,213.438,183.704,201.410,36.148,51.557,53.398,47.780,50.512,55.181,54.671,49.018,47.008,49.229,67.625,74.126,63.471,66.838,77.507,85.798,67.969,71.923,76.307,79.230,90.199,90.478,83.930,84.058,59.891,62.004,49.741,50.050,15.557,20.408,40.012,47.558,19.210,18.397,25.583,20.492,58.840,50.492,38.602,31.079,36.703,27.991,27.940,18.488,-0.199,-0.282,-0.274,-0.179,-0.265,-0.239,-0.064,260.357,275.696,4.940,5.376,33.677,39.906,13.303,22.227,53.185,111.371,251.565,46.925,52.125,178.708,152.974,275.936,15.500,12.500,35.500,41.300,14.600,22.700,54.800,
2021/04/01 03:59:55,3012.070,0.000,0.364,0.000,5.140,8.104,297.655,62.781,62.495,245.951,245.932,209.139,222.414,213.438,183.725,201.389,36.173,51.623,53.398,47.711,50.445,55.203,54.671,49.041,47.031,49.308,67.625,74.126,63.471,66.838,77.507,85.819,67.969,71.945,76.242,79.251,90.264,90.478,83.930,84.058,59.891,62.004,49.671,50.050,16.103,22.230,42.325,47.376,17.844,18.306,24.763,20.219,58.931,50.128,38.602,31.079,36.794,27.991,27.758,18.397,-0.180,-0.275,-0.254,-0.178,-0.264,-0.241,-0.064,260.376,275.691,4.940,5.376,33.677,39.906,13.303,22.227,53.185,111.371,251.565,46.925,52.125,178.708,152.974,275.936,15.500,12.500,35.500,41.300,14.600,22.700,54.800,
2021/04/01 03:59:56,3012.234,0.000,0.364,0.000,5.140,8.129,297.655,63.065,62.755,245.951,246.147,209.139,222.393,213.438,183.452,201.154,36.079,51.557,53.398,47.711,50.445,55.203,54.671,48.962,47.031,49.308,67.625,74.126,63.537,66.838,77.507,85.819,67.969,71.945,76.307,79.251,90.264,90.478,83.930,84.117,59.891,62.004,49.741,50.050,17.103,22.048,41.843,47.649,18.390,18.488,24.854,20.310,58.840,50.492,38.511,31.170,36.794,27.991,27.940,18.488,-0.188,-0.269,-0.253,-0.176,-0.253,-0.229,-0.064,260.422,275.637,1.077,5.824,33.730,39.022,12.300,22.724,53.151,158.199,285.945,45.360,52.602,180.000,152.195,276.590,12.700,17.100,35.700,42.000,13.800,23.200,54.700,
2021/04/01 03:59:57,3012.488,0.000,0.364,0.000,5.140,8.104,297.655,63.065,62.779,246.186,246.167,209.139,222.414,213.438,183.474,201.154,36.173,51.623,53.459,47.780,50.445,55.181,54.671,49.018,47.087,49.308,67.625,74.126,63.471,66.898,77.507,85.798,67.969,71.923,76.307,79.230,90.264,90.552,83.995,84.117,59.891,62.004,49.671,50.050,14.101,17.128,41.651,46.647,17.571,17.395,25.127,20.219,59.021,50.219,38.784,31.079,36.703,27.991,27.849,18.488,-0.183,-0.277,-0.259,-0.167,-0.272,-0.247,-0.064,260.448,275.637,1.077,5.824,33.730,39.022,12.300,22.724,53.151,158.199,285.945,45.360,52.602,180.000,152.195,276.590,12.700,17.100,35.700,42.000,13.800,23.200,54.700,
2021/04/01 03:59:58,3012.697,0.000,0.364,0.000,5.140,8.104,297.890,63.349,62.779,246.186,246.402,209.139,222.414,213.438,183.474,201.154,36.173,51.623,53.459,47.780,50.445,55.181,54.671,49.018,47.087,49.372,67.625,74.126,63.471,66.898,77.507,85.738,67.969,71.984,76.307,79.230,90.328,90.552,83.995,84.191,59.957,62.065,49.741,50.050,14.920,18.313,42.325,46.738,19.392,19.035,25.401,19.945,59.112,50.310,38.875,31.170,36.703,27.991,27.940,18.397,-0.183,-0.272,-0.265,-0.174,-0.260,-0.245,-0.064,260.494,275.573,1.077,5.824,33.730,39.022,12.300,22.724,53.151,158.199,285.945,45.360,52.602,180.000,152.195,276.590,12.700,17.100,35.700,42.000,13.800,23.200,54.700,
2021/04/01 03:59:59,3012.731,0.000,0.364,0.000,5.140,8.104,298.126,63.349,63.063,246.421,246.402,209.139,222.414,213.438,183.474,201.154,36.173,51.623,53.429,47.780,50.445,55.181,54.671,49.081,47.087,49.278,67.625,74.096,63.537,66.808,77.507,85.798,68.035,71.984,76.307,79.289,90.328,90.523,83.995,84.088,59.891,61.975,49.741,50.020,15.193,22.504,41.554,47.012,18.390,18.215,25.583,20.583,59.112,50.401,38.966,31.261,36.794,27.991,27.849,18.488,-0.186,-0.270,-0.255,-0.170,-0.260,-0.225,-0.064,260.592,275.578,1.077,5.824,33.730,39.022,12.300,22.724,53.151,158.199,285.945,45.360,52.602,180.000,152.195,276.590,12.700,17.100,35.700,42.000,13.800,23.200,54.700,
2021/04/01 04:00:00,3012.714,0.000,0.364,0.000,5.140,8.104,298.361,63.608,63.063,246.400,246.637,209.119,222.414,213.418,183.474,201.154,36.173,51.690,53.535,47.711,50.512,55.181,54.611,49.018,47.151,49.372,67.625,74.201,63.537,66.898,77.507,85.738,68.035,71.984,76.307,79.230,90.328,90.611,83.995,84.191,59.957,62.065,49.741,50.126,16.830,20.590,40.397,46.921,17.662,17.851,25.310,20.583,59.112,50.583,38.966,31.353,36.703,27.899,27.849,18.397,-0.189,-0.281,-0.259,-0.187,-0.268,-0.246,-0.064,260.565,275.568,1.077,5.824,33.730,39.022,12.300,22.724,53.151,158.199,285.945,45.360,52.602,180.000,152.195,276.590,12.700,17.100,35.700,42.000,13.800,23.200,54.700,
2021/04/01 04:00:01,3012.737,0.000,0.364,0.000,5.140,8.104,298.596,63.633,63.323,246.656,246.617,209.139,222.393,213.438,183.452,201.154,36.148,51.690,53.595,47.755,50.512,55.203,54.671,49.104,47.174,49.451,67.625,74.201,63.471,66.898,77.507,85.760,68.035,72.066,76.307,79.310,90.328,90.611,83.995,84.191,59.957,62.065,49.741,50.126,14.920,19.133,40.686,46.556,18.117,17.942,25.219,20.128,58.749,50.128,38.875,31.170,36.612,27.899,27.758,18.306,-0.190,-0.284,-0.262,-0.182,-0.267,-0.243,-0.064,260.585,275.456,1.077,5.824,33.730,39.022,12.300,22.724,53.151,158.199,285.945,45.360,52.602,180.000,152.195,276.590,12.700,17.100,35.700,42.000,13.800,23.200,54.700,
2021/04/01 04:00:02,3012.889,0.000,0.364,0.000,5.140,8.129,298.596,63.916,63.347,246.656,246.637,209.139,222.414,213.203,183.222,200.919,36.173,51.690,53.595,47.780,50.512,55.181,54.671,49.081,47.151,49.372,67.625,74.201,63.537,66.898,77.572,85.738,68.035,72.044,76.307,79.289,90.393,90.611,84.060,84.191,59.957,62.065,49.741,50.126,16.921,19.770,42.808,49.380,18.755,19.217,25.583,20.856,58.749,50.128,38.875,31.170,36.612,27.899,27.576,18.215,-0.185,-0.286,-0.264,-0.178,-0.268,-0.261,-0.064,260.611,275.514,1.720,4.810,32.214,41.240,14.013,22.525,53.118,234.462,313.315,47.894,53.380,182.454,150.476,276.269,10.400,9.500,34.100,42.700,15.800,23.100,54.700,
2021/04/01 04:00:03,3013.008,0.000,0.364,0.000,5.140,8.104,298.832,63.916,63.323,246.656,246.852,209.139,222.393,213.438,183.200,200.919,36.148,51.756,53.595,47.780,50.512,55.203,54.671,49.104,47.174,49.372,67.625,74.126,63.537,66.898,77.572,85.760,68.035,72.066,76.307,79.310,90.393,90.611,84.060,84.191,59.957,62.065,49.741,50.050,16.648,21.046,42.518,47.194,18.390,18.488,25.856,20.310,59.112,50.128,38.966,31.261,36.794,27.899,27.667,18.306,-0.184,-0.270,-0.263,-0.177,-0.244,-0.248,-0.064,260.644,275.461,1.720,4.810,32.214,41.240,14.013,22.525,53.118,234.462,313.315,47.894,53.380,182.454,150.476,276.269,10.400,9.500,34.100,42.700,15.800,23.100,54.700,
2021/04/01 04:00:04,3012.974,0.000,0.364,0.000,5.140,8.078,299.067,63.916,63.607,246.891,247.087,209.139,222.628,213.438,183.200,200.919,36.218,51.756,53.595,47.755,50.512,55.263,54.671,49.104,47.253,49.451,67.625,74.126,63.537,66.898,77.572,85.701,68.035,72.066,76.307,79.310,90.393,90.611,84.060,84.250,59.957,62.065,49.741,50.126,14.829,18.859,41.265,47.194,18.208,18.488,25.219,20.219,58.840,50.128,39.057,31.170,36.703,27.899,27.667,18.215,-0.191,-0.282,-0.262,-0.185,-0.272,-0.249,-0.064,260.670,275.520,1.720,4.810,32.214,41.240,14.013,22.525,53.118,234.462,313.315,47.894,53.380,182.454,150.476,276.269,10.400,9.500,34.100,42.700,15.800,23.100,54.700,
2021/04/01 04:00:05,3012.895,0.000,0.364,0.000,5.140,8.104,299.303,64.200,63.607,247.126,247.087,209.139,222.393,213.438,183.200,200.683,36.218,51.756,53.656,47.850,50.512,55.263,54.671,49.167,47.253,49.451,67.691,74.126,63.537,66.898,77.572,85.701,68.102,72.066,76.371,79.310,90.458,90.670,84.060,84.250,59.957,62.065,49.741,50.126,16.103,17.948,39.915,46.647,18.208,17.851,25.947,20.401,59.203,50.310,39.148,31.261,36.703,27.899,27.667,18.215,-0.186,-0.275,-0.257,-0.163,-0.267,-0.247,-0.064,260.618,275.402,1.720,4.810,32.214,41.240,14.013,22.525,53.118,234.462,313.315,47.894,53.380,182.454,150.476,276.269,10.400,9.500,34.100,42.700,15.800,23.100,54.700,
2021/04/01 04:00:06,3012.895,0.000,0.364,0.000,5.140,8.104,299.303,64.200,63.607,247.126,247.087,209.139,222.393,213.438,183.200,200.683,36.218,51.756,53.656,47.850,50.512,55.263,54.671,49.167,47.253,49.451,67.691,74.126,63.537,66.898,77.572,85.701,68.102,72.066,76.371,79.310,90.458,90.670,84.060,84.250,59.957,62.065,49.741,50.126,16.103,17.948,39.915,46.647,18.208,17.851,25.947,20.401,59.203,50.310,39.148,31.261,36.703,27.899,27.667,18.215,-0.186,-0.275,-0.257,-0.163,-0.267,-0.247,-0.064,260.618,275.402,1.720,4.810,32.214,41.240,14.013,22.525,53.118,234.462,313.315,47.894,53.380,182.454,150.476,276.269,10.400,9.500,34.100,42.700,15.800,23.100,54.700,
2021/04/01 04:00:07,3013.065,0.000,0.364,0.000,5.140,8.078,299.303,64.200,63.891,247.360,247.322,209.139,222.628,213.438,183.200,200.683,36.148,51.823,53.656,47.850,50.512,55.263,54.747,49.167,47.253,49.451,67.691,74.126,63.537,66.898,77.572,85.701,68.102,72.066,76.371,79.310,90.458,90.670,84.125,84.250,59.957,62.065,49.741,50.126,15.284,16.673,41.265,46.009,18.299,18.215,25.765,20.401,59.294,50.036,39.057,30.988,36.612,27.808,27.485,18.124,-0.182,-0.279,-0.267,-0.176,-0.262,-0.244,-0.064,260.591,275.451,1.720,4.810,32.214,41.240,14.013,22.525,53.118,234.462,313.315,47.894,53.380,182.454,150.476,276.269,10.400,9.500,34.100,42.700,15.800,23.100,54.700,
2021/04/01 04:00:08,3012.969,0.000,0.364,0.000,5.140,8.078,299.538,64.459,63.891,247.340,247.322,209.119,222.393,213.183,182.949,200.683,36.148,51.823,53.656,47.850,50.512,55.263,54.671,49.167,47.253,49.451,67.691,74.126,63.537,66.898,77.572,85.627,68.102,72.066,76.371,79.370,90.458,90.670,84.125,84.250,59.957,62.065,49.741,50.126,15.102,16.491,41.940,46.647,17.389,17.668,25.492,20.492,59.203,50.128,38.966,31.079,36.612,27.808,27.576,18.215,-0.186,-0.270,-0.260,-0.165,-0.257,-0.222,-0.064,260.585,275.514,2.140,4.588,33.163,43.362,12.825,23.400,53.385,142.595,290.410,45.122,54.954,183.576,151.683,276.885,9.900,18.900,35.100,45.300,14.200,23.900,55.000,
2021/04/01 04:00:09,3012.810,0.000,0.364,0.000,5.140,8.104,299.538,64.484,63.891,247.360,247.558,209.139,222.628,213.438,182.949,200.683,36.218,51.823,53.732,47.850,50.512,55.263,54.747,49.167,47.253,49.451,67.691,74.126,63.537,66.898,77.637,85.627,68.102,72.142,76.371,79.370,90.458,90.670,84.190,84.309,59.957,62.065,49.810,50.126,17.194,20.499,41.651,47.194,19.301,18.579,25.401,20.401,59.294,50.128,39.148,31.079,36.794,27.808,27.940,18.306,-0.196,-0.297,-0.271,-0.196,-0.279,-0.260,-0.064,260.572,275.456,2.140,4.588,33.163,43.362,12.825,23.400,53.385,142.595,290.410,45.122,54.954,183.576,151.683,276.885,9.900,18.900,35.100,45.300,14.200,23.900,55.000,
2021/04/01 04:00:10,3012.737,0.000,0.364,0.000,5.140,8.104,299.773,64.459,64.175,247.575,247.793,209.119,222.628,213.183,182.949,200.448,36.218,51.889,53.732,47.824,50.578,55.263,54.671,49.167,47.316,49.514,67.691,74.201,63.537,66.898,77.637,85.627,68.102,72.142,76.371,79.370,90.523,90.744,84.125,84.309,60.024,62.065,49.810,50.186,15.102,17.857,41.072,47.376,18.117,17.304,25.765,20.674,59.476,49.945,39.057,31.079,36.521,27.808,27.394,18.124,-0.195,-0.280,-0.264,-0.184,-0.263,-0.243,-0.064,260.566,275.402,2.140,4.588,33.163,43.362,12.825,23.400,53.385,142.595,290.410,45.122,54.954,183.576,151.683,276.885,9.900,18.900,35.100,45.300,14.200,23.900,55.000,
2021/04/01 04:00:11,3012.833,0.000,0.364,0.000,5.140,8.078,300.008,64.484,64.175,247.830,247.793,209.374,222.628,213.438,182.949,200.448,36.218,51.889,53.815,47.850,50.578,55.263,54.747,49.167,47.316,49.537,67.691,74.224,63.537,66.921,77.637,85.627,68.102,72.142,76.371,79.370,90.523,90.766,84.190,84.331,60.024,62.163,49.810,50.148,16.012,17.402,41.651,46.465,18.572,17.668,26.038,20.310,59.021,49.854,38.966,30.988,36.612,27.717,27.394,18.033,-0.179,-0.278,-0.258,-0.169,-0.272,-0.253,-0.064,260.585,275.397,2.140,4.588,33.163,43.362,12.825,23.400,53.385,142.595,290.410,45.122,54.954,183.576,151.683,276.885,9.900,18.900,35.100,45.300,14.200,23.900,55.000,
2021/04/01 04:00:12,3012.827,0.000,0.364,0.000,5.103,8.078,300.236,64.768,64.459,247.830,247.793,209.374,222.628,213.203,182.949,200.448,36.218,51.889,53.702,47.919,50.578,55.263,54.671,49.167,47.316,49.420,67.691,74.096,63.537,66.869,77.637,85.627,68.102,72.142,76.371,79.370,90.523,90.641,84.190,84.221,60.024,62.036,49.810,50.096,15.557,19.406,41.554,48.469,17.935,18.033,25.674,21.038,59.112,50.128,38.875,30.988,36.521,27.717,27.576,18.124,-0.185,-0.279,-0.268,-0.177,-0.267,-0.253,-0.064,260.533,275.456,2.140,4.588,33.163,43.362,12.825,23.400,53.385,142.595,290.410,45.122,54.954,183.576,151.683,276.885,9.900,18.900,35.100,45.300,14.200,23.900,55.000,
2021/04/01 04:00:13,3012.629,0.000,0.364,0.000,5.140,8.078,300.236,65.052,64.459,247.830,248.028,209.374,222.628,213.203,182.949,200.448,36.218,51.889,53.792,47.893,50.578,55.263,54.671,49.167,47.316,49.514,67.691,74.201,63.537,66.898,77.637,85.568,68.102,72.142,76.436,79.370,90.523,90.744,84.254,84.309,60.024,62.141,49.810,50.186,17.103,20.135,43.290,47.194,18.664,18.215,25.947,20.492,59.112,49.854,39.148,30.988,36.430,27.717,27.303,17.942,-0.192,-0.274,-0.257,-0.180,-0.266,-0.244,-0.064,260.487,275.402,8.013,6.494,35.339,41.271,13.473,22.922,53.770,119.124,279.752,49.821,49.323,174.036,150.751,276.729,16.400,16.400,36.600,43.300,14.800,23.300,55.500,
2021/04/01 04:00:14,3012.584,0.000,0.364,0.000,5.140,8.078,300.463,65.052,64.459,248.065,248.028,209.374,222.628,213.203,182.949,200.448,36.218,51.955,53.792,47.919,50.645,55.263,54.671,49.167,47.379,49.514,67.691,74.126,63.537,66.898,77.637,85.568,68.102,72.142,76.371,79.370,90.523,90.744,84.254,84.309,60.024,62.065,49.810,50.126,16.376,18.950,41.940,47.376,17.662,17.577,25.856,20.036,58.931,49.854,38.875,30.897,36.521,27.717,27.303,17.942,-0.183,-0.263,-0.252,-0.170,-0.249,-0.237,-0.064,260.494,275.338,8.013,6.494,35.339,41.271,13.473,22.922,53.770,119.124,279.752,49.821,49.323,174.036,150.751,276.729,16.400,16.400,36.600,43.300,14.800,23.300,55.500,
2021/04/01 04:00:15,3012.544,0.000,0.364,0.000,5.140,8.078,300.236,65.052,64.743,248.065,248.263,209.374,222.628,213.438,182.697,200.212,36.218,51.955,53.792,47.919,50.645,55.263,54.671,49.247,47.379,49.577,67.691,74.201,63.537,66.898,77.637,85.568,68.168,72.142,76.436,79.370,90.588,90.744,84.190,84.383,60.024,62.065,49.810,50.186,15.102,18.586,42.229,46.283,18.481,18.488,25.947,20.310,59.294,50.128,39.148,31.079,36.612,27.717,27.394,18.033,-0.185,-0.274,-0.263,-0.160,-0.266,-0.244,-0.064,260.481,275.338,8.013,6.494,35.339,41.271,13.473,22.922,53.770,119.124,279.752,49.821,49.323,174.036,150.751,276.729,16.400,16.400,36.600,43.300,14.800,23.300,55.500,
2021/04/01 04:00:16,3012.624,0.000,0.364,0.000,5.140,8.078,300.690,65.052,64.743,248.065,248.263,209.374,222.628,213.203,182.697,200.212,36.218,51.955,53.792,47.919,50.711,55.241,54.671,49.223,47.356,49.514,67.691,74.126,63.537,66.898,77.701,85.546,68.168,72.120,76.371,79.422,90.588,90.744,84.254,84.309,60.024,62.065,49.879,50.186,15.739,18.768,41.361,47.103,17.935,18.124,26.402,20.401,59.112,50.036,39.239,31.170,36.521,27.717,27.576,17.942,-0.180,-0.281,-0.260,-0.174,-0.265,-0.246,-0.064,260.474,275.284,2.953,3.089,29.359,41.998,15.373,24.196,53.394,61.699,150.945,46.794,50.701,185.599,152.694,276.020,11.300,18.200,31.000,44.000,17.100,24.700,55.100,
2021/04/01 04:00:17,3012.601,0.000,0.364,0.000,5.140,8.078,300.690,65.335,64.743,248.300,248.263,209.374,222.628,213.438,182.697,200.212,36.218,52.022,53.823,47.919,50.645,55.339,54.671,49.247,47.379,49.547,67.691,74.172,63.537,66.869,77.701,85.568,68.168,72.203,76.436,79.370,90.652,90.715,84.319,84.354,60.024,62.036,49.879,50.157,16.285,22.595,40.397,47.012,19.210,18.033,26.311,20.310,59.203,50.128,39.330,30.988,36.430,27.717,27.212,17.942,-0.185,-0.276,-0.259,-0.166,-0.254,-0.223,-0.064,260.428,275.338,2.953,3.089,29.359,41.998,15.373,24.196,53.394,61.699,150.945,46.794,50.701,185.599,152.694,276.020,11.300,18.200,31.000,44.000,17.100,24.700,55.100,
2021/04/01 04:00:18,3012.324,0.000,0.364,0.000,5.140,8.078,300.690,65.335,65.027,248.300,248.498,209.374,222.628,213.438,182.697,199.976,36.218,52.022,53.853,47.919,50.711,55.241,54.671,49.223,47.356,49.577,67.691,74.126,63.604,66.898,77.701,85.472,68.168,72.181,76.436,79.348,90.588,90.744,84.254,84.383,60.024,62.065,49.810,50.126,14.920,18.950,41.458,47.194,17.662,17.213,25.947,20.583,59.385,50.401,39.239,31.170,36.521,27.808,27.212,17.942,-0.183,-0.274,-0.254,-0.179,-0.266,-0.242,-0.064,260.468,275.279,2.953,3.089,29.359,41.998,15.373,24.196,53.394,61.699,150.945,46.794,50.701,185.599,152.694,276.020,11.300,18.200,31.000,44.000,17.100,24.700,55.100,
2021/04/01 04:00:19,3011.753,0.000,0.546,0.000,5.140,8.078,300.918,65.619,65.051,248.535,248.754,209.374,222.649,213.438,182.719,200.212,36.243,52.022,53.853,47.919,50.711,55.339,54.611,49.247,47.379,49.577,67.691,74.201,63.604,66.898,77.701,85.494,68.168,72.203,76.436,79.370,90.652,90.803,84.319,84.383,60.090,62.065,49.879,50.186,17.285,20.773,40.879,47.194,17.025,17.395,26.129,20.583,59.112,50.128,39.148,31.170,36.521,27.717,27.121,17.942,-0.189,-0.272,-0.256,-0.178,-0.250,-0.241,-0.064,260.448,275.226,2.953,3.089,29.359,41.998,15.373,24.196,53.394,61.699,150.945,46.794,50.701,185.599,152.694,276.020,11.300,18.200,31.000,44.000,17.100,24.700,55.100,
2021/04/01 04:00:20,3010.799,0.000,0.364,0.000,5.140,8.078,300.918,65.619,65.027,248.535,248.734,209.374,222.864,213.438,182.697,199.976,36.218,52.022,53.989,47.919,50.711,55.339,54.611,49.310,47.459,49.657,67.691,74.262,63.604,66.959,77.701,85.568,68.168,72.203,76.436,79.444,90.652,90.862,84.319,84.442,60.090,62.141,49.879,50.186,15.102,19.042,41.361,46.009,17.935,17.942,26.129,20.128,59.021,50.128,38.966,30.988,36.430,27.626,27.029,17.760,-0.182,-0.264,-0.258,-0.161,-0.262,-0.241,-0.064,260.285,275.221,2.953,3.089,29.359,41.998,15.373,24.196,53.394,61.699,150.945,46.794,50.701,185.599,152.694,276.020,11.300,18.200,31.000,44.000,17.100,24.700,55.100,
2021/04/01 04:00:21,3009.682,0.000,0.364,0.000,5.140,8.078,301.145,65.878,65.027,248.515,248.734,209.354,222.628,213.418,182.697,199.976,36.218,52.088,53.899,47.919,50.711,55.339,54.671,49.310,47.459,49.547,67.758,74.096,63.604,66.869,77.766,85.494,68.234,72.203,76.436,79.444,90.652,90.774,84.319,84.354,60.024,62.036,49.879,50.096,15.284,17.402,41.554,47.012,17.662,17.577,25.947,20.583,59.021,50.310,39.057,31.261,36.430,27.717,26.847,17.760,-0.185,-0.294,-0.271,-0.181,-0.274,-0.254,-0.064,259.958,275.210,2.953,3.089,29.359,41.998,15.373,24.196,53.394,61.699,150.945,46.794,50.701,185.599,152.694,276.020,11.300,18.200,31.000,44.000,17.100,24.700,55.100,
