Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 04:00:22,3008.187,0.000,0.364,0.000,5.140,8.078,301.145,65.903,65.311,248.535,248.734,209.374,222.628,213.203,182.446,199.976,36.287,52.088,53.899,47.919,50.711,55.317,54.671,49.287,47.435,49.547,67.691,74.172,63.604,66.869,77.766,85.472,68.168,72.181,76.436,79.422,90.652,90.774,84.319,84.413,60.024,62.111,49.879,50.157,14.283,16.491,41.361,45.372,17.935,18.215,26.038,20.036,59.112,50.219,39.057,31.170,36.430,27.717,26.756,17.577,-0.186,-0.280,-0.264,-0.179,-0.253,-0.233,-0.064,259.658,275.279,3.905,4.469,32.073,40.591,14.201,23.855,53.350,129.806,220.462,47.907,50.899,179.193,151.179,276.566,15.300,16.500,33.900,42.600,15.700,24.300,55.100,
2021/04/01 04:00:23,3006.548,0.000,0.364,0.000,5.140,8.078,301.372,65.878,65.311,248.749,248.969,209.354,222.628,213.183,182.446,199.976,36.218,52.088,54.065,47.919,50.711,55.317,54.671,49.287,47.435,49.657,67.758,74.201,63.604,66.959,77.766,85.472,68.234,72.181,76.436,79.422,90.717,90.862,84.384,84.442,60.090,62.141,49.879,50.186,15.102,17.948,41.843,45.918,17.298,17.395,26.038,20.128,58.840,50.401,39.057,31.353,36.339,27.717,26.665,17.486,-0.190,-0.277,-0.258,-0.178,-0.267,-0.243,-0.064,259.201,275.221,3.905,4.469,32.073,40.591,14.201,23.855,53.350,129.806,220.462,47.907,50.899,179.193,151.179,276.566,15.300,16.500,33.900,42.600,15.700,24.300,55.100,
2021/04/01 04:00:24,3001.468,0.000,0.364,0.000,5.140,8.078,301.599,66.187,65.595,248.770,248.969,209.374,222.864,213.203,182.446,199.724,36.287,52.155,53.989,47.919,50.711,55.400,54.611,49.310,47.459,49.577,67.758,74.201,63.604,66.898,77.766,85.494,68.234,72.279,76.436,79.444,90.717,90.862,84.384,84.442,60.024,62.065,49.879,50.186,16.739,19.862,40.012,46.283,17.298,17.760,26.129,19.763,58.749,50.583,38.875,31.444,36.248,27.717,26.119,17.213,-0.187,-0.268,-0.260,-0.182,-0.262,-0.245,-0.064,258.131,275.162,3.905,4.469,32.073,40.591,14.201,23.855,53.350,129.806,220.462,47.907,50.899,179.193,151.179,276.566,15.300,16.500,33.900,42.600,15.700,24.300,55.100,
2021/04/01 04:00:25,3001.468,0.000,0.364,0.000,5.140,8.078,301.599,66.187,65.595,248.770,248.969,209.374,222.864,213.203,182.446,199.724,36.287,52.155,53.989,47.919,50.711,55.400,54.611,49.310,47.459,49.577,67.758,74.201,63.604,66.898,77.766,85.494,68.234,72.279,76.436,79.444,90.717,90.862,84.384,84.442,60.024,62.065,49.879,50.186,16.739,19.862,40.012,46.283,17.298,17.760,26.129,19.763,58.749,50.583,38.875,31.444,36.248,27.717,26.119,17.213,-0.187,-0.268,-0.260,-0.182,-0.262,-0.245,-0.064,258.131,275.162,3.905,4.469,32.073,40.591,14.201,23.855,53.350,129.806,220.462,47.907,50.899,179.193,151.179,276.566,15.300,16.500,33.900,42.600,15.700,24.300,55.100,
2021/04/01 04:00:26,2996.124,0.000,0.364,0.000,5.140,8.052,301.599,66.446,65.879,248.984,248.969,209.354,222.628,213.183,182.446,199.724,36.218,52.155,54.065,47.919,50.645,55.400,54.671,49.373,47.522,49.657,67.691,74.201,63.604,66.959,77.766,85.494,68.234,72.279,76.436,79.444,90.717,90.862,84.384,84.501,60.024,62.065,49.879,50.247,15.011,21.137,40.590,47.012,17.662,17.486,26.402,20.128,58.749,51.039,38.966,31.717,36.066,27.717,25.755,17.031,-0.191,-0.281,-0.264,-0.185,-0.268,-0.251,-0.064,256.675,275.157,3.905,4.469,32.073,40.591,14.201,23.855,53.350,129.806,220.462,47.907,50.899,179.193,151.179,276.566,15.300,16.500,33.900,42.600,15.700,24.300,55.100,
2021/04/01 04:00:27,2996.124,0.000,0.364,0.000,5.140,8.052,301.599,66.446,65.879,248.984,248.969,209.354,222.628,213.183,182.446,199.724,36.218,52.155,54.065,47.919,50.645,55.400,54.671,49.373,47.522,49.657,67.691,74.201,63.604,66.959,77.766,85.494,68.234,72.279,76.436,79.444,90.717,90.862,84.384,84.501,60.024,62.065,49.879,50.247,15.011,21.137,40.590,47.012,17.662,17.486,26.402,20.128,58.749,51.039,38.966,31.717,36.066,27.717,25.755,17.031,-0.191,-0.281,-0.264,-0.185,-0.268,-0.251,-0.064,256.675,275.157,3.905,4.469,32.073,40.591,14.201,23.855,53.350,129.806,220.462,47.907,50.899,179.193,151.179,276.566,15.300,16.500,33.900,42.600,15.700,24.300,55.100,
2021/04/01 04:00:28,2994.052,0.000,0.364,0.000,5.140,8.052,301.827,66.187,65.879,249.005,249.204,209.374,222.628,213.203,182.194,199.724,36.287,52.221,54.036,47.919,50.645,55.400,54.671,49.310,47.522,49.626,67.758,74.172,63.604,66.929,77.766,85.494,68.168,72.279,76.436,79.444,90.782,90.907,84.384,84.413,60.024,62.036,49.949,50.157,15.284,21.137,40.494,47.467,17.207,18.033,26.948,20.674,58.658,51.495,39.057,32.173,36.066,27.808,25.664,17.031,-0.189,-0.275,-0.263,-0.190,-0.268,-0.249,-0.064,255.989,275.103,2.864,7.580,33.918,39.564,13.416,23.467,52.429,204.775,300.964,49.783,52.290,169.695,150.376,275.363,7.700,12.200,35.300,40.900,14.300,24.000,54.100,
2021/04/01 04:00:29,2992.919,0.000,0.364,0.000,5.140,8.052,301.827,66.446,65.879,248.984,249.204,209.589,222.628,213.183,182.194,199.472,36.287,52.221,54.036,47.893,50.645,55.378,54.671,49.350,47.499,49.626,67.691,74.172,63.604,66.929,77.766,85.472,68.234,72.256,76.436,79.422,90.782,90.834,84.449,84.413,59.957,61.975,49.949,50.157,15.648,19.133,41.072,46.921,17.844,18.579,27.039,20.492,58.931,51.768,39.239,32.355,35.975,27.808,25.573,16.940,-0.189,-0.279,-0.262,-0.187,-0.268,-0.253,-0.064,255.460,275.039,2.864,7.580,33.918,39.564,13.416,23.467,52.429,204.775,300.964,49.783,52.290,169.695,150.376,275.363,7.700,12.200,35.300,40.900,14.300,24.000,54.100,
2021/04/01 04:00:30,2992.567,0.000,0.364,0.000,5.140,8.052,302.054,66.446,66.163,249.219,249.204,209.589,222.628,213.183,182.194,199.472,36.287,52.221,54.096,47.893,50.645,55.378,54.671,49.287,47.499,49.626,67.758,74.172,63.670,66.929,77.766,85.413,68.234,72.256,76.436,79.422,90.782,90.907,84.384,84.413,59.957,61.975,49.949,50.217,14.374,19.588,40.590,46.738,17.207,17.668,26.948,20.765,59.021,51.950,39.421,32.902,35.883,27.899,25.482,17.031,-0.188,-0.270,-0.262,-0.175,-0.261,-0.231,-0.064,255.186,275.039,2.864,7.580,33.918,39.564,13.416,23.467,52.429,204.775,300.964,49.783,52.290,169.695,150.376,275.363,7.700,12.200,35.300,40.900,14.300,24.000,54.100,
2021/04/01 04:00:31,2993.292,0.000,0.364,0.000,5.140,8.052,302.281,66.470,66.163,249.005,249.204,209.609,222.628,212.968,182.194,199.724,36.287,52.287,54.096,47.824,50.645,55.378,54.671,49.287,47.499,49.689,67.758,74.172,63.604,66.929,77.766,85.472,68.234,72.256,76.436,79.422,90.782,90.834,84.449,84.473,59.957,61.914,49.949,50.157,16.739,22.048,40.590,47.285,18.208,17.942,27.221,21.220,58.931,51.950,39.421,32.811,35.975,27.991,25.664,17.031,-0.190,-0.293,-0.272,-0.187,-0.262,-0.264,-0.064,255.193,274.927,2.864,7.580,33.918,39.564,13.416,23.467,52.429,204.775,300.964,49.783,52.290,169.695,150.376,275.363,7.700,12.200,35.300,40.900,14.300,24.000,54.100,
2021/04/01 04:00:32,2999.572,-2.183,-7.543,5.360,5.140,8.052,302.281,67.038,66.447,249.475,249.674,209.609,222.628,212.968,181.943,199.472,36.287,52.287,54.186,47.850,50.578,55.378,54.747,49.350,47.562,49.783,67.758,74.262,63.670,67.035,77.701,85.472,68.234,72.256,76.436,79.422,90.782,90.995,84.449,84.575,59.957,62.004,49.949,50.247,15.557,18.859,41.361,46.374,17.571,17.031,26.584,20.583,59.112,51.039,39.512,31.808,37.432,28.082,30.033,18.488,-0.190,-0.302,-0.279,-0.185,-0.279,-0.266,-0.064,256.120,274.751,5.869,7.245,33.906,41.843,13.583,24.371,52.909,156.930,243.789,50.865,50.528,173.660,148.593,275.096,10.800,12.800,35.500,43.200,15.100,24.900,54.700,
2021/04/01 04:00:33,2999.572,-2.183,-7.543,5.360,5.140,8.052,302.281,67.038,66.447,249.475,249.674,209.609,222.628,212.968,181.943,199.472,36.287,52.287,54.186,47.850,50.578,55.378,54.747,49.350,47.562,49.783,67.758,74.262,63.670,67.035,77.701,85.472,68.234,72.256,76.436,79.422,90.782,90.995,84.449,84.575,59.957,62.004,49.949,50.247,15.557,18.859,41.361,46.374,17.571,17.031,26.584,20.583,59.112,51.039,39.512,31.808,37.432,28.082,30.033,18.488,-0.190,-0.302,-0.279,-0.185,-0.279,-0.266,-0.064,256.120,274.751,5.869,7.245,33.906,41.843,13.583,24.371,52.909,156.930,243.789,50.865,50.528,173.660,148.593,275.096,10.800,12.800,35.500,43.200,15.100,24.900,54.700,
2021/04/01 04:00:34,2999.370,1.092,-4.303,5.394,5.140,8.052,302.281,67.013,66.731,249.454,249.674,209.589,222.628,212.948,181.943,199.220,36.287,52.287,54.096,47.850,50.578,55.378,54.747,49.350,47.562,49.689,67.758,74.172,63.604,66.929,77.701,85.546,68.168,72.256,76.436,79.481,90.782,90.907,84.449,84.473,59.957,61.914,49.949,50.217,15.011,21.319,40.879,47.376,17.480,18.033,26.857,20.219,58.931,51.221,39.148,31.899,36.430,27.808,26.756,17.213,-0.188,-0.294,-0.274,-0.182,-0.273,-0.258,-0.064,256.799,274.751,5.869,7.245,33.906,41.843,13.583,24.371,52.909,156.930,243.789,50.865,50.528,173.660,148.593,275.096,10.800,12.800,35.500,43.200,15.100,24.900,54.700,
2021/04/01 04:00:35,2999.505,4.185,-1.230,5.415,5.140,8.052,302.509,67.297,66.731,249.689,249.910,209.589,222.628,212.948,181.943,199.472,36.287,52.354,54.157,47.824,50.512,55.378,54.747,49.429,47.641,49.752,67.758,74.233,63.670,67.005,77.701,85.546,68.234,72.256,76.436,79.481,90.847,90.907,84.449,84.473,59.891,61.914,49.949,50.217,14.647,18.404,40.301,46.556,17.571,17.486,26.675,19.672,58.749,50.948,38.966,31.717,35.975,27.717,25.937,17.031,-0.189,-0.300,-0.276,-0.186,-0.276,-0.260,-0.064,257.458,274.740,5.869,7.245,33.906,41.843,13.583,24.371,52.909,156.930,243.789,50.865,50.528,173.660,148.593,275.096,10.800,12.800,35.500,43.200,15.100,24.900,54.700,
2021/04/01 04:00:36,2999.415,6.186,0.767,5.420,5.140,8.026,302.509,67.606,67.015,249.709,249.910,209.609,222.628,212.968,181.943,199.472,36.287,52.354,54.262,47.850,50.554,55.378,54.808,49.429,47.641,49.783,67.758,74.262,63.670,67.095,77.678,85.546,68.210,72.256,76.413,79.481,90.847,91.069,84.449,84.575,59.891,62.004,49.949,50.323,15.011,18.677,40.976,47.467,16.934,17.668,26.675,20.036,58.658,51.130,39.057,31.717,36.066,27.717,26.028,17.031,-0.183,-0.293,-0.267,-0.179,-0.272,-0.249,-0.064,258.222,274.633,5.869,7.245,33.906,41.843,13.583,24.371,52.909,156.930,243.789,50.865,50.528,173.660,148.593,275.096,10.800,12.800,35.500,43.200,15.100,24.900,54.700,
2021/04/01 04:00:37,2999.707,6.914,1.471,5.443,5.140,8.052,302.509,67.581,67.299,249.924,250.145,209.589,222.628,212.948,181.943,199.220,36.287,52.354,54.233,47.893,50.512,55.400,54.747,49.452,47.664,49.831,67.758,74.233,63.670,67.005,77.766,85.627,68.234,72.279,76.436,79.503,90.847,90.967,84.514,84.547,59.891,61.975,49.949,50.293,18.468,24.508,42.518,47.285,17.935,18.306,26.584,20.583,59.112,51.130,39.148,31.991,36.066,27.626,25.664,16.940,-0.185,-0.291,-0.274,-0.181,-0.272,-0.253,-0.064,259.116,274.687,5.869,7.245,33.906,41.843,13.583,24.371,52.909,156.930,243.789,50.865,50.528,173.660,148.593,275.096,10.800,12.800,35.500,43.200,15.100,24.900,54.700,
2021/04/01 04:00:38,3000.015,8.734,3.250,5.483,5.140,8.052,302.736,67.865,67.583,250.159,250.380,209.589,222.864,212.948,181.943,199.220,36.356,52.354,54.262,47.824,50.554,55.400,54.747,49.452,47.664,49.783,67.758,74.262,63.670,67.035,77.742,85.568,68.210,72.279,76.413,79.503,90.847,90.995,84.514,84.575,59.891,61.944,49.949,50.247,15.921,19.042,40.879,46.465,17.662,18.306,26.857,20.310,59.112,51.130,39.421,32.173,36.066,27.626,25.573,16.940,-0.180,-0.286,-0.264,-0.177,-0.267,-0.247,-0.064,260.970,274.579,3.962,6.428,30.304,41.318,13.637,24.535,52.728,169.825,275.356,47.943,50.106,184.205,150.719,275.332,9.000,9.400,32.000,42.700,15.300,24.900,54.300,
2021/04/01 04:00:39,3000.015,8.734,3.250,5.483,5.140,8.052,302.736,67.865,67.583,250.159,250.380,209.589,222.864,212.948,181.943,199.220,36.356,52.354,54.262,47.824,50.554,55.400,54.747,49.452,47.664,49.783,67.758,74.262,63.670,67.035,77.742,85.568,68.210,72.279,76.413,79.503,90.847,90.995,84.514,84.575,59.891,61.944,49.949,50.247,15.921,19.042,40.879,46.465,17.662,18.306,26.857,20.310,59.112,51.130,39.421,32.173,36.066,27.626,25.573,16.940,-0.180,-0.286,-0.264,-0.177,-0.267,-0.247,-0.064,260.970,274.579,3.962,6.428,30.304,41.318,13.637,24.535,52.728,169.825,275.356,47.943,50.106,184.205,150.719,275.332,9.000,9.400,32.000,42.700,15.300,24.900,54.300,
2021/04/01 04:00:40,3000.548,9.098,3.618,5.480,5.140,8.026,302.963,68.149,67.867,250.394,250.615,209.589,222.864,213.183,181.691,198.968,36.287,52.420,54.323,47.893,50.578,55.400,54.808,49.452,47.728,49.783,67.758,74.262,63.670,67.035,77.766,85.568,68.234,72.339,76.501,79.577,90.847,91.069,84.514,84.635,59.891,61.944,50.017,50.323,15.193,18.222,40.783,45.098,17.844,17.851,26.766,19.945,58.931,51.312,39.239,31.991,35.975,27.626,25.573,16.940,-0.175,-0.283,-0.264,-0.172,-0.266,-0.247,-0.064,262.796,274.510,3.962,6.428,30.304,41.318,13.637,24.535,52.728,169.825,275.356,47.943,50.106,184.205,150.719,275.332,9.000,9.400,32.000,42.700,15.300,24.900,54.300,
2021/04/01 04:00:41,3000.548,9.098,3.618,5.480,5.140,8.026,302.963,68.149,67.867,250.394,250.615,209.589,222.864,213.183,181.691,198.968,36.287,52.420,54.323,47.893,50.578,55.400,54.808,49.452,47.728,49.783,67.758,74.262,63.670,67.035,77.766,85.568,68.234,72.339,76.501,79.577,90.847,91.069,84.514,84.635,59.891,61.944,50.017,50.323,15.193,18.222,40.783,45.098,17.844,17.851,26.766,19.945,58.931,51.312,39.239,31.991,35.975,27.626,25.573,16.940,-0.175,-0.283,-0.264,-0.172,-0.266,-0.247,-0.064,262.796,274.510,3.962,6.428,30.304,41.318,13.637,24.535,52.728,169.825,275.356,47.943,50.106,184.205,150.719,275.332,9.000,9.400,32.000,42.700,15.300,24.900,54.300,
2021/04/01 04:00:42,3000.620,9.643,4.179,5.464,5.140,8.026,302.963,68.173,68.151,250.414,250.615,209.609,222.864,212.968,181.943,198.968,36.356,52.420,54.293,47.919,50.578,55.339,54.808,49.452,47.728,49.831,67.758,74.172,63.670,67.005,77.831,85.568,68.234,72.279,76.501,79.503,90.847,90.967,84.514,84.606,59.891,61.839,50.017,50.217,15.739,19.862,41.169,47.012,16.843,17.486,26.311,20.219,59.203,51.039,39.148,31.808,35.975,27.535,25.664,16.849,-0.183,-0.288,-0.270,-0.179,-0.269,-0.255,-0.064,263.731,274.457,3.962,6.428,30.304,41.318,13.637,24.535,52.728,169.825,275.356,47.943,50.106,184.205,150.719,275.332,9.000,9.400,32.000,42.700,15.300,24.900,54.300,
2021/04/01 04:00:43,3000.733,9.643,4.189,5.455,5.140,8.026,302.963,68.432,68.151,250.394,250.850,209.589,223.099,212.948,181.943,198.968,36.356,52.420,54.293,47.893,50.512,55.339,54.808,49.452,47.728,49.752,67.758,74.172,63.670,67.005,77.831,85.568,68.234,72.279,76.501,79.577,90.911,90.967,84.514,84.606,59.891,61.839,50.017,50.217,16.285,19.224,40.397,46.921,17.389,18.033,26.675,20.219,59.567,51.495,39.512,32.173,35.975,27.535,25.664,16.849,-0.188,-0.291,-0.277,-0.185,-0.272,-0.263,-0.064,264.611,274.510,4.491,6.303,32.825,41.041,12.700,24.758,52.909,168.440,268.182,46.728,52.823,180.000,150.743,275.096,13.200,15.100,34.600,42.500,14.300,25.200,54.600,
2021/04/01 04:00:44,3000.912,10.371,4.917,5.454,5.140,8.026,303.191,68.432,68.435,250.629,250.850,209.589,223.099,213.183,181.691,198.968,36.287,52.487,54.293,47.919,50.578,55.339,54.808,49.452,47.728,49.831,67.758,74.233,63.670,67.005,77.831,85.568,68.234,72.339,76.436,79.577,90.911,91.041,84.579,84.680,59.891,61.914,50.017,50.293,15.739,19.406,39.819,46.556,18.481,17.760,26.948,20.036,59.112,50.857,39.421,31.808,35.975,27.535,25.664,16.849,-0.183,-0.283,-0.267,-0.175,-0.267,-0.251,-0.064,265.446,274.510,4.491,6.303,32.825,41.041,12.700,24.758,52.909,168.440,268.182,46.728,52.823,180.000,150.743,275.096,13.200,15.100,34.600,42.500,14.300,25.200,54.600,
2021/04/01 04:00:45,3000.856,10.007,4.561,5.446,5.140,8.026,303.191,68.716,68.435,250.864,250.850,209.824,223.099,212.948,181.691,198.968,36.356,52.487,54.354,47.893,50.512,55.339,54.808,49.516,47.728,49.831,67.758,74.233,63.670,67.066,77.831,85.568,68.234,72.339,76.501,79.577,90.911,91.041,84.514,84.606,59.891,61.914,50.017,50.293,17.649,19.953,41.747,46.465,18.208,18.215,26.857,20.219,59.385,51.130,39.694,32.173,35.975,27.535,25.573,16.940,-0.190,-0.294,-0.278,-0.182,-0.274,-0.263,-0.064,266.243,274.510,4.491,6.303,32.825,41.041,12.700,24.758,52.909,168.440,268.182,46.728,52.823,180.000,150.743,275.096,13.200,15.100,34.600,42.500,14.300,25.200,54.600,
2021/04/01 04:00:46,3000.990,10.735,5.309,5.426,5.140,8.026,303.191,68.716,68.435,250.864,251.085,209.824,223.334,212.948,181.943,198.968,36.356,52.487,54.383,47.893,50.578,55.400,54.883,49.516,47.728,49.926,67.758,74.262,63.670,67.035,77.831,85.568,68.234,72.339,76.501,79.577,90.911,91.129,84.579,84.709,59.891,61.944,50.017,50.383,16.558,18.313,40.686,46.283,17.571,17.304,26.857,19.945,59.112,50.948,39.421,31.991,35.883,27.535,25.573,16.849,-0.179,-0.277,-0.264,-0.173,-0.257,-0.244,-0.064,267.021,274.457,4.491,6.303,32.825,41.041,12.700,24.758,52.909,168.440,268.182,46.728,52.823,180.000,150.743,275.096,13.200,15.100,34.600,42.500,14.300,25.200,54.600,
2021/04/01 04:00:47,3000.974,11.281,5.829,5.452,5.140,8.026,303.191,68.741,68.435,250.649,251.085,209.844,223.099,212.968,181.691,198.717,36.356,52.553,54.354,47.893,50.488,55.400,54.808,49.516,47.807,49.831,67.758,74.233,63.670,67.066,77.807,85.568,68.210,72.339,76.478,79.636,90.911,91.041,84.579,84.680,59.891,61.914,50.017,50.293,15.193,20.135,41.072,47.285,18.299,17.486,26.948,20.310,59.294,51.221,39.421,31.991,35.975,27.535,25.664,16.940,-0.188,-0.290,-0.275,-0.184,-0.262,-0.260,-0.064,267.817,274.515,1.676,3.895,33.892,39.296,16.199,24.764,53.327,342.646,41.878,56.310,50.680,168.968,148.878,276.352,9.000,9.700,35.700,40.500,17.300,25.200,54.900,
2021/04/01 04:00:48,3000.890,11.645,6.215,5.430,5.140,8.026,303.418,69.025,68.719,251.119,251.321,209.844,223.334,212.968,181.943,198.717,36.356,52.487,54.459,47.919,50.554,55.317,54.883,49.492,47.784,49.926,67.758,74.323,63.670,67.095,77.807,85.546,68.277,72.317,76.478,79.614,90.911,91.129,84.579,84.709,59.957,62.004,50.017,50.383,15.739,22.504,39.915,48.743,17.844,17.668,27.312,20.219,59.112,51.039,39.421,31.991,36.157,27.535,25.937,16.940,-0.189,-0.286,-0.272,-0.185,-0.257,-0.260,-0.064,268.528,274.569,1.676,3.895,33.892,39.296,16.199,24.764,53.327,342.646,41.878,56.310,50.680,168.968,148.878,276.352,9.000,9.700,35.700,40.500,17.300,25.200,54.900,
2021/04/01 04:00:49,3000.862,12.009,6.599,5.410,5.140,8.026,303.418,69.025,68.719,251.119,251.321,209.844,223.334,213.203,181.691,198.717,36.356,52.553,54.520,47.893,50.578,55.378,54.883,49.492,47.784,49.926,67.758,74.262,63.670,67.035,77.831,85.546,68.234,72.317,76.501,79.614,90.976,91.129,84.579,84.709,59.957,61.944,50.017,50.323,17.467,23.688,40.783,47.103,17.662,18.215,27.039,20.401,59.112,51.312,39.512,32.173,36.066,27.626,25.755,16.940,-0.188,-0.283,-0.272,-0.181,-0.254,-0.260,-0.064,269.141,274.564,1.676,3.895,33.892,39.296,16.199,24.764,53.327,342.646,41.878,56.310,50.680,168.968,148.878,276.352,9.000,9.700,35.700,40.500,17.300,25.200,54.900,
2021/04/01 04:00:50,3000.789,12.009,6.618,5.390,5.140,8.026,303.645,69.308,69.003,251.119,251.556,209.844,223.334,212.968,181.691,198.717,36.356,52.553,54.459,47.893,50.554,55.400,54.883,49.516,47.807,49.862,67.758,74.262,63.670,67.035,77.872,85.568,68.210,72.339,76.478,79.636,90.911,91.069,84.579,84.709,59.957,61.944,50.017,50.247,15.466,19.224,40.686,46.465,17.480,17.760,26.857,20.128,59.112,51.130,39.512,31.991,36.157,27.443,25.755,16.940,-0.188,-0.281,-0.271,-0.178,-0.253,-0.255,-0.064,269.841,274.574,1.676,3.895,33.892,39.296,16.199,24.764,53.327,342.646,41.878,56.310,50.680,168.968,148.878,276.352,9.000,9.700,35.700,40.500,17.300,25.200,54.900,
2021/04/01 04:00:51,3000.755,12.373,6.979,5.394,5.140,8.026,303.645,69.308,69.003,251.354,251.556,210.079,223.569,213.203,181.943,198.717,36.356,52.595,54.490,47.893,50.554,55.378,54.883,49.492,47.784,49.895,67.800,74.233,63.646,67.066,77.872,85.605,68.277,72.317,76.478,79.614,90.888,91.159,84.555,84.739,59.933,61.975,49.993,50.293,16.376,16.582,41.361,47.194,17.844,17.122,26.766,19.581,59.203,51.130,39.785,32.264,35.975,27.352,25.300,16.758,-0.179,-0.269,-0.260,-0.165,-0.248,-0.237,-0.064,270.481,274.750,1.676,3.895,33.892,39.296,16.199,24.764,53.327,342.646,41.878,56.310,50.680,168.968,148.878,276.352,9.000,9.700,35.700,40.500,17.300,25.200,54.900,
2021/04/01 04:00:52,3000.800,12.918,7.540,5.378,5.140,8.026,303.645,69.284,69.003,251.333,251.791,210.059,223.569,212.948,181.943,198.465,36.356,52.595,54.459,47.893,50.554,55.378,54.883,49.572,47.784,49.926,67.733,74.262,63.646,67.035,77.872,85.605,68.277,72.317,76.478,79.614,90.953,91.129,84.620,84.709,59.933,61.944,49.993,50.323,15.830,16.764,41.072,46.101,18.937,16.940,27.221,19.945,59.294,51.495,39.603,32.082,36.066,27.535,25.846,16.940,-0.189,-0.281,-0.270,-0.173,-0.258,-0.245,-0.064,271.060,274.745,2.280,5.162,34.469,40.591,13.607,24.263,52.956,142.125,314.215,50.769,50.899,172.823,150.900,275.635,8.800,13.000,36.100,42.300,14.900,24.600,54.700,
2021/04/01 04:00:53,3000.805,13.100,7.709,5.391,5.140,8.026,303.645,69.308,69.287,251.589,251.791,210.079,223.804,213.203,181.943,198.717,36.356,52.619,54.520,47.893,50.578,55.378,54.883,49.492,47.784,49.926,67.758,74.262,63.670,67.095,77.896,85.605,68.234,72.317,76.501,79.614,90.976,91.188,84.644,84.768,59.957,62.004,50.017,50.323,16.558,20.135,41.651,46.465,17.935,17.851,27.039,19.854,58.749,51.039,39.694,31.991,36.066,27.443,25.755,16.849,-0.184,-0.275,-0.257,-0.163,-0.255,-0.230,-0.064,271.622,274.858,2.280,5.162,34.469,40.591,13.607,24.263,52.956,142.125,314.215,50.769,50.899,172.823,150.900,275.635,8.800,13.000,36.100,42.300,14.900,24.600,54.700,
2021/04/01 04:00:54,3000.576,13.828,8.458,5.370,5.140,8.000,303.872,69.592,69.287,251.589,252.026,210.079,223.804,213.203,181.943,198.465,36.356,52.619,54.490,47.893,50.554,55.438,54.944,49.572,47.847,49.895,67.824,74.233,63.670,67.066,77.872,85.605,68.277,72.317,76.478,79.614,90.976,91.159,84.644,84.739,60.024,61.975,50.017,50.293,15.557,19.679,42.133,46.829,17.298,17.304,26.766,20.492,59.021,51.312,39.603,32.082,36.066,27.535,25.664,16.940,-0.183,-0.268,-0.255,-0.161,-0.262,-0.228,-0.064,272.739,274.986,2.280,5.162,34.469,40.591,13.607,24.263,52.956,142.125,314.215,50.769,50.899,172.823,150.900,275.635,8.800,13.000,36.100,42.300,14.900,24.600,54.700,
2021/04/01 04:00:55,3000.576,13.828,8.458,5.370,5.140,8.000,303.872,69.592,69.287,251.589,252.026,210.079,223.804,213.203,181.943,198.465,36.356,52.619,54.490,47.893,50.554,55.438,54.944,49.572,47.847,49.895,67.824,74.233,63.670,67.066,77.872,85.605,68.277,72.317,76.478,79.614,90.976,91.159,84.644,84.739,60.024,61.975,50.017,50.293,15.557,19.679,42.133,46.829,17.298,17.304,26.766,20.492,59.021,51.312,39.603,32.082,36.066,27.535,25.664,16.940,-0.183,-0.268,-0.255,-0.161,-0.262,-0.228,-0.064,272.739,274.986,2.280,5.162,34.469,40.591,13.607,24.263,52.956,142.125,314.215,50.769,50.899,172.823,150.900,275.635,8.800,13.000,36.100,42.300,14.900,24.600,54.700,
2021/04/01 04:00:56,3000.514,13.646,8.295,5.351,5.140,8.026,303.872,69.876,69.287,251.824,252.026,210.079,224.040,213.203,181.943,198.465,36.426,52.662,54.595,47.893,50.554,55.438,54.944,49.492,47.847,49.926,67.800,74.262,63.646,67.095,77.872,85.605,68.210,72.317,76.478,79.614,90.953,91.188,84.620,84.768,60.000,62.004,49.993,50.323,16.285,18.768,40.976,46.829,16.843,17.031,26.493,19.672,59.476,50.948,39.603,31.991,35.975,27.352,25.391,16.758,-0.186,-0.270,-0.259,-0.167,-0.264,-0.236,-0.064,273.280,274.980,2.280,5.162,34.469,40.591,13.607,24.263,52.956,142.125,314.215,50.769,50.899,172.823,150.900,275.635,8.800,13.000,36.100,42.300,14.900,24.600,54.700,
2021/04/01 04:00:57,3000.318,13.646,8.334,5.312,5.140,8.026,304.100,70.135,69.571,251.803,252.261,210.294,224.040,212.948,181.943,198.465,36.356,52.662,54.595,47.893,50.554,55.378,54.944,49.492,47.847,50.004,67.800,74.262,63.646,67.095,77.872,85.605,68.277,72.317,76.478,79.614,90.953,91.188,84.620,84.768,60.000,62.065,49.993,50.323,15.284,19.953,41.651,46.738,16.752,17.395,26.493,19.854,59.112,51.495,39.330,31.991,35.975,27.352,25.391,16.758,-0.179,-0.262,-0.250,-0.168,-0.257,-0.225,-0.064,273.776,275.210,2.280,5.162,34.469,40.591,13.607,24.263,52.956,142.125,314.215,50.769,50.899,172.823,150.900,275.635,8.800,13.000,36.100,42.300,14.900,24.600,54.700,
2021/04/01 04:00:58,3000.323,14.374,9.057,5.317,5.140,8.000,304.327,70.135,69.571,251.803,252.261,210.059,224.040,212.948,181.943,198.465,36.426,52.662,54.595,47.962,50.554,55.378,54.944,49.572,47.847,49.926,67.733,74.262,63.646,67.095,77.872,85.605,68.277,72.317,76.478,79.614,90.953,91.188,84.620,84.768,60.000,62.004,49.993,50.323,15.921,23.597,41.361,47.285,17.753,18.033,26.948,20.401,59.203,51.404,39.512,32.173,36.157,27.443,25.482,16.758,-0.182,-0.269,-0.255,-0.170,-0.262,-0.233,-0.064,274.398,275.216,3.551,6.280,33.572,41.269,14.848,24.137,53.573,170.272,322.765,49.954,47.652,169.523,150.461,275.785,10.700,12.000,35.400,42.700,16.300,24.800,55.300,
2021/04/01 04:00:59,3000.267,14.738,9.384,5.354,5.140,8.000,304.100,70.160,69.855,252.058,252.496,210.314,224.040,213.203,181.943,198.465,36.356,52.662,54.566,47.962,50.554,55.438,55.005,49.572,47.847,49.974,67.733,74.233,63.646,67.066,77.872,85.605,68.277,72.378,76.542,79.614,90.953,91.159,84.620,84.739,60.066,61.975,49.993,50.293,15.466,21.046,41.651,45.554,18.026,18.397,26.766,19.581,59.294,51.221,39.512,32.082,36.248,27.261,25.573,16.667,-0.180,-0.259,-0.251,-0.170,-0.255,-0.229,-0.064,274.868,275.333,3.551,6.280,33.572,41.269,14.848,24.137,53.573,170.272,322.765,49.954,47.652,169.523,150.461,275.785,10.700,12.000,35.400,42.700,16.300,24.800,55.300,
2021/04/01 04:01:00,3000.183,15.102,9.735,5.366,5.140,8.026,304.327,70.419,69.855,252.038,252.496,210.294,224.275,212.948,181.943,198.213,36.426,52.728,54.595,47.962,50.554,55.438,55.005,49.572,47.910,50.004,67.733,74.262,63.646,67.095,77.872,85.679,68.277,72.378,76.542,79.673,91.017,91.188,84.685,84.827,60.000,62.065,49.993,50.323,17.649,24.144,42.036,47.558,17.753,18.306,26.584,19.672,59.385,51.495,39.330,31.991,36.066,27.261,25.391,16.667,-0.174,-0.248,-0.244,-0.162,-0.249,-0.220,-0.064,275.408,275.504,3.551,6.280,33.572,41.269,14.848,24.137,53.573,170.272,322.765,49.954,47.652,169.523,150.461,275.785,10.700,12.000,35.400,42.700,16.300,24.800,55.300,
2021/04/01 04:01:01,3000.419,15.466,10.098,5.368,5.140,8.000,304.327,70.419,69.855,252.273,252.732,210.294,224.510,213.183,182.194,198.213,36.426,52.728,54.626,47.893,50.554,55.438,55.005,49.572,47.910,49.974,67.733,74.233,63.646,67.066,77.872,85.679,68.277,72.378,76.542,79.614,91.017,91.233,84.685,84.798,60.066,62.111,49.993,50.354,16.921,18.404,40.494,46.829,16.934,16.667,26.493,18.852,59.749,51.039,39.421,31.626,36.066,27.079,25.209,16.485,-0.180,-0.268,-0.251,-0.169,-0.262,-0.230,-0.064,276.466,275.739,5.951,11.323,32.045,45.404,12.107,24.574,52.927,155.158,234.345,43.356,49.645,181.893,151.036,275.312,11.300,18.700,33.800,46.900,13.900,25.100,54.500,
2021/04/01 04:01:02,3000.419,15.466,10.098,5.368,5.140,8.000,304.327,70.419,69.855,252.273,252.732,210.294,224.510,213.183,182.194,198.213,36.426,52.728,54.626,47.893,50.554,55.438,55.005,49.572,47.910,49.974,67.733,74.233,63.646,67.066,77.872,85.679,68.277,72.378,76.542,79.614,91.017,91.233,84.685,84.798,60.066,62.111,49.993,50.354,16.921,18.404,40.494,46.829,16.934,16.667,26.493,18.852,59.749,51.039,39.421,31.626,36.066,27.079,25.209,16.485,-0.180,-0.268,-0.251,-0.169,-0.262,-0.230,-0.064,276.466,275.739,5.951,11.323,32.045,45.404,12.107,24.574,52.927,155.158,234.345,43.356,49.645,181.893,151.036,275.312,11.300,18.700,33.800,46.900,13.900,25.100,54.500,
2021/04/01 04:01:03,3000.727,15.284,9.932,5.352,5.140,8.000,304.554,70.419,70.139,252.273,252.732,210.294,224.510,212.948,181.943,198.213,36.426,52.728,54.687,47.962,50.621,55.438,55.005,49.572,47.910,49.974,67.733,74.293,63.646,67.066,77.937,85.679,68.277,72.378,76.478,79.673,91.017,91.159,84.685,84.798,60.066,62.111,49.993,50.354,16.921,19.862,40.976,47.741,17.935,17.122,26.584,19.581,59.385,51.312,39.239,31.808,36.066,27.079,25.118,16.576,-0.178,-0.266,-0.250,-0.167,-0.260,-0.229,-0.064,277.017,275.862,5.951,11.323,32.045,45.404,12.107,24.574,52.927,155.158,234.345,43.356,49.645,181.893,151.036,275.312,11.300,18.700,33.800,46.900,13.900,25.100,54.500,
2021/04/01 04:01:04,3000.968,15.466,10.107,5.359,5.140,8.000,304.554,70.727,70.139,252.528,252.967,210.549,224.510,213.203,181.943,198.213,36.426,52.728,54.626,47.962,50.621,55.378,55.005,49.635,47.910,49.974,67.800,74.233,63.646,67.066,77.937,85.679,68.277,72.378,76.542,79.673,91.017,91.159,84.685,84.798,60.066,62.036,49.993,50.293,15.466,19.497,40.976,46.374,17.935,17.213,26.311,19.126,59.476,51.039,38.875,31.535,35.975,26.988,24.936,16.393,-0.178,-0.256,-0.244,-0.167,-0.255,-0.225,-0.064,277.500,275.979,5.951,11.323,32.045,45.404,12.107,24.574,52.927,155.158,234.345,43.356,49.645,181.893,151.036,275.312,11.300,18.700,33.800,46.900,13.900,25.100,54.500,
2021/04/01 04:01:05,3001.237,15.830,10.481,5.349,5.140,8.000,304.782,70.727,70.139,252.528,252.967,210.549,224.745,212.968,181.943,198.213,36.426,52.794,54.717,47.962,50.621,55.438,55.005,49.572,47.910,50.065,67.733,74.323,63.646,67.095,77.937,85.679,68.277,72.378,76.542,79.673,91.017,91.262,84.685,84.827,60.066,62.141,49.993,50.323,15.739,20.773,40.783,47.012,17.844,17.577,26.129,18.579,59.476,51.130,39.057,31.535,35.883,26.805,24.936,16.302,-0.185,-0.279,-0.257,-0.181,-0.272,-0.246,-0.064,278.040,276.092,5.951,11.323,32.045,45.404,12.107,24.574,52.927,155.158,234.345,43.356,49.645,181.893,151.036,275.312,11.300,18.700,33.800,46.900,13.900,25.100,54.500,
2021/04/01 04:01:06,3001.181,15.830,10.484,5.345,5.140,8.000,305.009,70.727,70.423,252.763,253.202,210.549,224.745,213.203,181.943,198.213,36.426,52.794,54.626,47.893,50.645,55.438,55.005,49.572,47.910,49.974,67.733,74.233,63.646,67.005,77.960,85.679,68.301,72.378,76.566,79.673,91.017,91.159,84.685,84.798,60.133,62.036,50.059,50.217,15.648,24.144,42.133,46.738,18.299,18.488,26.311,19.217,59.658,51.312,39.057,31.808,36.066,26.805,24.754,16.302,-0.173,-0.255,-0.245,-0.167,-0.254,-0.232,-0.064,278.458,276.268,5.951,11.323,32.045,45.404,12.107,24.574,52.927,155.158,234.345,43.356,49.645,181.893,151.036,275.312,11.300,18.700,33.800,46.900,13.900,25.100,54.500,
2021/04/01 04:01:07,3001.142,16.194,10.850,5.344,5.140,8.000,304.762,70.986,70.423,252.743,253.202,210.529,224.745,213.183,182.194,198.191,36.426,52.794,54.687,47.962,50.621,55.438,55.005,49.635,47.989,50.036,67.733,74.233,63.646,67.066,77.937,85.738,68.277,72.378,76.542,79.673,91.017,91.233,84.685,84.798,60.133,62.111,49.993,50.293,17.649,22.504,40.204,48.196,17.025,16.849,25.947,19.035,59.931,50.857,39.330,31.626,35.975,26.714,24.572,16.120,-0.176,-0.262,-0.247,-0.175,-0.257,-0.236,-0.064,278.915,276.503,5.951,11.323,32.045,45.404,12.107,24.574,52.927,155.158,234.345,43.356,49.645,181.893,151.036,275.312,11.300,18.700,33.800,46.900,13.900,25.100,54.500,
2021/04/01 04:01:08,3001.299,16.558,11.196,5.361,5.140,8.000,305.009,70.986,70.423,252.978,253.437,210.764,224.745,213.183,182.194,198.213,36.426,52.861,54.687,47.962,50.645,55.438,55.005,49.572,47.989,50.036,67.733,74.233,63.646,67.066,77.960,85.679,68.301,72.378,76.566,79.673,91.017,91.233,84.685,84.872,60.133,62.111,49.993,50.293,14.920,21.228,41.651,47.923,17.753,18.124,26.402,19.399,60.022,51.404,39.330,31.717,35.975,26.714,24.663,16.302,-0.176,-0.268,-0.250,-0.175,-0.262,-0.237,-0.064,279.385,276.562,3.774,11.992,33.932,41.804,11.771,23.345,53.254,237.995,294.642,48.465,53.952,170.218,153.545,275.604,11.800,17.300,35.800,43.800,14.300,23.800,54.800,
2021/04/01 04:01:09,3001.361,16.194,10.859,5.335,5.140,8.000,305.009,70.986,70.423,252.978,253.437,210.764,224.980,213.183,182.194,197.961,36.426,52.861,54.792,47.962,50.621,55.438,55.005,49.635,47.989,50.065,67.800,74.323,63.646,67.095,77.937,85.679,68.277,72.378,76.542,79.673,91.017,91.262,84.750,84.901,60.133,62.201,49.993,50.323,18.013,24.235,41.747,47.376,17.753,17.942,26.129,19.217,59.658,51.404,38.693,31.535,35.883,26.623,24.481,16.211,-0.180,-0.270,-0.253,-0.180,-0.264,-0.240,-0.064,279.777,276.797,3.774,11.992,33.932,41.804,11.771,23.345,53.254,237.995,294.642,48.465,53.952,170.218,153.545,275.604,11.800,17.300,35.800,43.800,14.300,23.800,54.800,
2021/04/01 04:01:10,3001.243,16.558,11.201,5.356,5.140,8.000,305.236,70.986,70.707,253.213,253.437,210.764,224.980,213.183,182.194,197.961,36.426,52.861,54.687,47.962,50.621,55.438,54.922,49.635,47.989,50.036,67.800,74.233,63.646,67.005,77.937,85.679,68.343,72.378,76.542,79.673,91.017,91.159,84.685,84.798,60.199,62.111,49.993,50.293,16.285,20.499,40.012,47.103,18.026,17.395,26.311,18.944,59.749,51.039,38.966,31.535,35.883,26.441,24.572,16.120,-0.182,-0.270,-0.255,-0.182,-0.264,-0.242,-0.064,280.150,276.968,3.774,11.992,33.932,41.804,11.771,23.345,53.254,237.995,294.642,48.465,53.952,170.218,153.545,275.604,11.800,17.300,35.800,43.800,14.300,23.800,54.800,
2021/04/01 04:01:11,3001.035,16.739,11.408,5.331,5.140,7.974,305.216,71.011,70.707,253.233,253.672,210.784,224.980,213.438,182.194,197.940,36.426,52.885,54.687,47.962,50.645,55.438,55.005,49.635,47.989,50.036,67.758,74.233,63.670,67.066,77.960,85.679,68.367,72.378,76.566,79.673,91.041,91.233,84.774,84.872,60.223,62.172,50.017,50.293,15.557,22.048,41.458,47.194,18.026,18.215,26.493,19.217,60.022,51.312,38.693,31.535,35.883,26.532,24.936,16.302,-0.183,-0.272,-0.256,-0.180,-0.265,-0.244,-0.064,280.529,277.096,5.500,0.949,31.229,38.168,14.776,23.865,54.122,53.130,161.565,49.936,48.080,174.174,150.642,275.194,13.300,12.200,32.900,40.100,15.900,24.200,55.800,
2021/04/01 04:01:12,3001.282,15.466,10.136,5.330,5.140,8.000,305.236,71.270,70.707,253.213,253.908,210.764,225.215,213.183,182.446,197.961,36.426,52.861,54.792,47.962,50.621,55.438,55.005,49.572,47.989,50.065,67.800,74.262,63.646,67.095,77.937,85.679,68.343,72.378,76.542,79.673,91.017,91.262,84.750,84.901,60.199,62.262,49.993,50.323,16.376,21.775,42.711,46.921,18.117,17.942,25.856,19.126,59.840,51.404,38.693,31.444,35.792,26.349,24.299,16.029,-0.190,-0.278,-0.262,-0.181,-0.253,-0.253,-0.064,280.834,277.213,5.500,0.949,31.229,38.168,14.776,23.865,54.122,53.130,161.565,49.936,48.080,174.174,150.642,275.194,13.300,12.200,32.900,40.100,15.900,24.200,55.800,
2021/04/01 04:01:13,3001.782,15.466,10.143,5.323,5.140,7.974,305.464,71.270,70.707,253.213,253.908,210.764,225.215,213.183,182.446,197.961,36.426,52.927,54.763,47.962,50.621,55.438,55.080,49.635,48.053,50.036,67.733,74.233,63.646,67.066,78.001,85.679,68.343,72.378,76.607,79.673,91.082,91.233,84.750,84.798,60.199,62.172,49.993,50.293,17.467,23.415,42.711,48.287,17.480,17.668,26.129,18.852,60.022,51.130,38.875,31.444,35.792,26.258,24.299,16.029,-0.185,-0.278,-0.259,-0.176,-0.261,-0.247,-0.064,281.161,277.443,5.500,0.949,31.229,38.168,14.776,23.865,54.122,53.130,161.565,49.936,48.080,174.174,150.642,275.194,13.300,12.200,32.900,40.100,15.900,24.200,55.800,
2021/04/01 04:01:14,3002.450,16.012,10.685,5.327,5.140,7.974,305.691,71.554,70.991,253.447,254.143,210.999,225.451,213.183,182.446,197.961,36.495,52.951,54.763,47.962,50.687,55.438,55.005,49.635,47.989,49.974,67.824,74.172,63.670,67.005,78.001,85.679,68.343,72.378,76.542,79.747,91.106,91.233,84.774,84.798,60.290,62.172,50.017,50.217,18.013,20.044,42.325,47.649,18.481,17.760,26.584,19.035,60.113,51.677,38.693,31.717,35.610,26.258,24.117,16.029,-0.185,-0.268,-0.254,-0.173,-0.257,-0.221,-0.064,281.800,277.796,5.500,0.949,31.229,38.168,14.776,23.865,54.122,53.130,161.565,49.936,48.080,174.174,150.642,275.194,13.300,12.200,32.900,40.100,15.900,24.200,55.800,
2021/04/01 04:01:15,3002.450,16.012,10.685,5.327,5.140,7.974,305.691,71.554,70.991,253.447,254.143,210.999,225.451,213.183,182.446,197.961,36.495,52.951,54.763,47.962,50.687,55.438,55.005,49.635,47.989,49.974,67.824,74.172,63.670,67.005,78.001,85.679,68.343,72.378,76.542,79.747,91.106,91.233,84.774,84.798,60.290,62.172,50.017,50.217,18.013,20.044,42.325,47.649,18.481,17.760,26.584,19.035,60.113,51.677,38.693,31.717,35.610,26.258,24.117,16.029,-0.185,-0.268,-0.254,-0.173,-0.257,-0.221,-0.064,281.800,277.796,5.500,0.949,31.229,38.168,14.776,23.865,54.122,53.130,161.565,49.936,48.080,174.174,150.642,275.194,13.300,12.200,32.900,40.100,15.900,24.200,55.800,
2021/04/01 04:01:16,3002.691,16.194,10.866,5.328,5.140,8.000,305.691,71.554,70.991,253.447,254.143,210.999,225.451,213.183,182.446,197.961,36.495,52.927,54.823,47.962,50.753,55.438,55.005,49.635,48.053,50.036,67.733,74.233,63.646,67.066,78.001,85.679,68.343,72.378,76.542,79.747,91.082,91.233,84.750,84.798,60.265,62.233,49.993,50.293,17.285,20.681,42.325,46.647,20.302,18.579,26.038,18.579,60.022,51.312,38.693,31.353,35.519,26.076,24.208,16.029,-0.189,-0.278,-0.262,-0.180,-0.264,-0.241,-0.064,282.069,277.865,5.500,0.949,31.229,38.168,14.776,23.865,54.122,53.130,161.565,49.936,48.080,174.174,150.642,275.194,13.300,12.200,32.900,40.100,15.900,24.200,55.800,
2021/04/01 04:01:17,3002.702,16.739,11.411,5.328,5.140,7.974,305.691,71.554,70.991,253.682,254.378,210.999,225.451,213.183,182.697,197.710,36.426,52.927,54.823,47.962,50.753,55.378,55.005,49.635,48.053,50.036,67.733,74.233,63.646,67.066,78.001,85.679,68.343,72.378,76.607,79.673,91.082,91.292,84.750,84.872,60.332,62.233,49.993,50.293,15.830,20.773,39.722,47.832,18.755,17.760,26.584,19.581,60.295,51.950,38.875,31.808,35.701,26.167,24.117,16.029,-0.173,-0.256,-0.247,-0.166,-0.253,-0.226,-0.064,282.322,278.148,0.949,1.879,37.442,39.582,14.009,23.171,53.573,161.565,25.201,52.487,52.493,161.694,149.672,275.785,8.600,15.800,39.300,41.600,15.900,23.800,55.300,
2021/04/01 04:01:18,3002.590,16.558,11.238,5.319,5.140,7.974,305.918,71.579,70.991,253.703,254.378,211.254,225.451,213.438,182.697,197.961,36.495,53.018,54.853,47.962,50.778,55.438,55.005,49.635,48.053,50.126,67.824,74.262,63.736,67.095,78.025,85.738,68.367,72.378,76.631,79.673,91.106,91.321,84.838,84.960,60.356,62.262,50.084,50.323,15.830,20.317,41.072,46.283,18.026,17.760,26.129,18.670,59.840,51.312,38.602,31.444,35.610,26.076,24.026,15.938,-0.182,-0.275,-0.263,-0.161,-0.269,-0.247,-0.064,282.526,278.330,0.949,1.879,37.442,39.582,14.009,23.171,53.573,161.565,25.201,52.487,52.493,161.694,149.672,275.785,8.600,15.800,39.300,41.600,15.900,23.800,55.300,
2021/04/01 04:01:19,3002.472,16.194,10.875,5.318,5.140,7.974,305.918,71.554,71.275,253.917,254.613,211.234,225.686,213.418,182.697,197.961,36.495,53.018,54.823,48.032,50.753,55.438,55.005,49.635,48.053,50.036,67.824,74.233,63.670,67.066,78.001,85.738,68.343,72.378,76.607,79.747,91.171,91.292,84.838,84.872,60.356,62.308,50.084,50.293,17.376,20.773,40.590,46.921,17.753,17.486,25.856,18.215,60.113,51.130,38.693,31.261,35.428,26.076,23.935,15.847,-0.173,-0.269,-0.252,-0.160,-0.267,-0.242,-0.064,282.714,278.389,0.949,1.879,37.442,39.582,14.009,23.171,53.573,161.565,25.201,52.487,52.493,161.694,149.672,275.785,8.600,15.800,39.300,41.600,15.900,23.800,55.300,
2021/04/01 04:01:20,3002.332,16.558,11.240,5.317,5.140,7.974,305.918,71.554,71.275,253.917,254.613,211.234,225.921,213.418,182.949,197.710,36.426,53.018,54.914,48.032,50.753,55.438,54.982,49.635,48.053,50.126,67.824,74.323,63.736,67.156,78.001,85.738,68.343,72.453,76.607,79.673,91.171,91.321,84.838,84.960,60.356,62.338,50.084,50.323,16.194,19.042,42.711,46.465,18.208,18.306,26.129,18.852,59.840,51.586,38.693,31.444,35.519,26.167,24.026,16.029,-0.176,-0.280,-0.258,-0.169,-0.274,-0.252,-0.064,282.845,278.682,0.949,1.879,37.442,39.582,14.009,23.171,53.573,161.565,25.201,52.487,52.493,161.694,149.672,275.785,8.600,15.800,39.300,41.600,15.900,23.800,55.300,
2021/04/01 04:01:21,3002.073,16.194,10.868,5.326,5.140,7.974,305.918,71.838,71.275,254.152,254.613,211.234,225.686,213.183,182.949,197.710,36.495,53.060,54.823,48.032,50.753,55.438,55.080,49.635,48.053,50.036,67.800,74.233,63.712,67.005,78.066,85.679,68.410,72.453,76.607,79.747,91.147,91.233,84.815,84.872,60.398,62.308,50.059,50.293,15.921,18.404,40.012,47.376,17.207,17.304,26.220,19.035,59.840,51.312,38.511,31.444,35.519,26.076,23.935,15.938,-0.171,-0.260,-0.248,-0.164,-0.253,-0.243,-0.064,283.022,278.805,0.949,1.879,37.442,39.582,14.009,23.171,53.573,161.565,25.201,52.487,52.493,161.694,149.672,275.785,8.600,15.800,39.300,41.600,15.900,23.800,55.300,
2021/04/01 04:01:22,3001.810,16.558,11.235,5.322,5.140,7.974,306.126,71.838,71.559,254.152,254.613,211.469,225.921,213.418,182.949,197.688,36.495,53.060,54.914,48.032,50.753,55.438,55.080,49.698,48.116,50.201,67.800,74.323,63.712,67.095,78.066,85.738,68.343,72.453,76.607,79.747,91.147,91.380,84.880,84.960,60.398,62.398,50.059,50.383,14.556,20.317,42.036,46.647,17.389,17.760,25.765,18.944,59.749,51.312,38.784,31.626,35.519,26.167,23.935,15.847,-0.174,-0.283,-0.257,-0.169,-0.267,-0.251,-0.064,283.119,279.030,0.806,4.924,35.267,39.778,14.264,23.856,53.706,240.255,330.832,52.025,51.430,167.036,149.242,275.021,10.500,9.500,37.200,41.300,15.800,24.300,55.200,
2021/04/01 04:01:23,3001.653,17.467,12.143,5.324,5.140,7.974,306.373,72.122,71.559,254.152,254.848,211.234,225.921,213.418,182.949,197.710,36.495,53.084,54.960,48.032,50.753,55.438,55.080,49.698,48.116,50.096,67.824,74.293,63.736,67.126,78.066,85.738,68.343,72.453,76.607,79.747,91.235,91.351,84.903,85.005,60.422,62.369,50.084,50.354,14.283,18.495,41.169,47.832,17.480,18.033,25.856,18.488,60.204,51.586,39.148,31.626,35.701,26.076,24.299,16.029,-0.168,-0.267,-0.251,-0.165,-0.256,-0.232,-0.064,283.322,279.275,0.806,4.924,35.267,39.778,14.264,23.856,53.706,240.255,330.832,52.025,51.430,167.036,149.242,275.021,10.500,9.500,37.200,41.300,15.800,24.300,55.200,
2021/04/01 04:01:24,3001.563,17.285,11.937,5.349,5.140,7.974,306.373,71.862,71.559,254.173,254.848,211.489,225.921,213.438,182.949,197.710,36.495,53.060,54.914,48.032,50.753,55.514,55.080,49.698,48.195,50.201,67.800,74.323,63.712,67.156,78.066,85.738,68.343,72.453,76.607,79.806,91.147,91.454,84.880,85.034,60.398,62.398,50.059,50.383,16.467,25.328,41.843,47.832,18.117,18.670,26.311,18.579,60.022,51.404,38.784,31.444,35.428,25.985,24.117,15.847,-0.178,-0.290,-0.266,-0.175,-0.269,-0.248,-0.064,283.445,279.388,0.806,4.924,35.267,39.778,14.264,23.856,53.706,240.255,330.832,52.025,51.430,167.036,149.242,275.021,10.500,9.500,37.200,41.300,15.800,24.300,55.200,
2021/04/01 04:01:25,3001.563,16.921,11.614,5.307,5.140,7.974,306.373,72.122,71.559,254.387,255.083,211.469,226.156,213.418,183.200,197.710,36.495,53.151,54.989,48.032,50.753,55.514,55.080,49.698,48.195,50.262,67.824,74.323,63.670,67.156,78.066,85.738,68.343,72.453,76.607,79.806,91.235,91.454,84.903,85.034,60.422,62.474,50.084,50.383,15.921,19.224,41.265,46.921,17.571,17.304,25.947,17.942,59.931,51.221,38.693,31.261,35.428,25.985,23.753,15.756,-0.172,-0.269,-0.258,-0.166,-0.256,-0.237,-0.064,283.615,279.617,0.806,4.924,35.267,39.778,14.264,23.856,53.706,240.255,330.832,52.025,51.430,167.036,149.242,275.021,10.500,9.500,37.200,41.300,15.800,24.300,55.200,
2021/04/01 04:01:26,3001.479,17.831,12.516,5.315,5.140,7.974,306.600,72.405,71.843,254.387,255.083,211.469,226.156,213.418,183.200,197.458,36.495,53.126,54.960,48.032,50.687,55.514,55.058,49.698,48.116,50.172,67.800,74.293,63.712,67.126,78.066,85.738,68.410,72.453,76.607,79.806,91.212,91.351,84.880,85.005,60.465,62.445,50.059,50.354,14.465,18.130,42.036,47.467,16.934,17.304,25.583,18.306,59.931,51.404,38.966,31.535,35.428,25.985,24.117,15.847,-0.175,-0.271,-0.265,-0.168,-0.265,-0.247,-0.064,283.837,279.799,0.806,4.924,35.267,39.778,14.264,23.856,53.706,240.255,330.832,52.025,51.430,167.036,149.242,275.021,10.500,9.500,37.200,41.300,15.800,24.300,55.200,
2021/04/01 04:01:27,3001.361,17.831,12.508,5.323,5.140,7.974,306.600,72.405,71.843,254.622,255.083,211.704,226.156,213.418,183.200,197.458,36.495,53.126,54.960,48.032,50.711,55.514,55.005,49.698,48.116,50.172,67.800,74.233,63.712,67.066,78.090,85.738,68.434,72.453,76.631,79.747,91.212,91.351,84.880,85.005,60.465,62.369,50.059,50.354,16.467,22.321,43.386,48.652,18.299,17.851,25.765,18.306,59.658,51.404,38.602,31.353,35.337,25.894,23.662,15.756,-0.177,-0.268,-0.262,-0.170,-0.261,-0.246,-0.064,284.072,279.911,0.806,4.924,35.267,39.778,14.264,23.856,53.706,240.255,330.832,52.025,51.430,167.036,149.242,275.021,10.500,9.500,37.200,41.300,15.800,24.300,55.200,
2021/04/01 04:01:28,3001.355,17.831,12.527,5.304,5.140,7.974,306.827,72.405,71.843,254.622,255.319,211.704,226.156,213.418,183.200,197.458,36.495,53.126,54.960,48.057,50.687,55.514,54.982,49.698,48.195,50.233,67.800,74.293,63.712,67.126,78.131,85.738,68.343,72.453,76.607,79.806,91.212,91.425,84.880,85.064,60.465,62.445,50.059,50.354,16.376,21.410,42.518,45.736,18.026,17.851,26.129,18.397,59.931,51.677,38.875,31.626,35.519,25.985,23.935,15.847,-0.175,-0.262,-0.256,-0.168,-0.241,-0.235,-0.064,284.333,280.146,1.265,3.394,34.452,42.340,11.303,22.227,54.156,251.565,315.000,46.764,52.968,166.701,152.974,276.574,9.300,11.000,36.400,43.900,12.900,22.600,55.700,
2021/04/01 04:01:29,3001.383,17.831,12.522,5.310,5.140,7.974,306.827,72.689,72.127,254.622,255.319,211.704,226.391,213.418,183.452,197.458,36.495,53.217,54.960,48.032,50.687,55.575,54.982,49.777,48.195,50.172,67.824,74.293,63.736,67.126,78.131,85.738,68.410,72.453,76.607,79.806,91.235,91.351,84.968,85.005,60.489,62.445,50.084,50.354,18.013,19.224,42.325,46.829,18.299,17.668,25.947,18.215,59.840,51.677,39.239,31.899,35.428,25.985,23.753,15.756,-0.174,-0.259,-0.254,-0.157,-0.243,-0.224,-0.064,284.581,280.323,1.265,3.394,34.452,42.340,11.303,22.227,54.156,251.565,315.000,46.764,52.968,166.701,152.974,276.574,9.300,11.000,36.400,43.900,12.900,22.600,55.700,
2021/04/01 04:01:30,3001.277,18.013,12.714,5.300,5.140,7.974,306.827,72.689,72.127,254.622,255.319,211.704,226.391,213.418,183.200,197.458,36.495,53.193,55.050,48.032,50.711,55.514,55.005,49.698,48.195,50.262,67.800,74.323,63.712,67.156,78.155,85.738,68.434,72.453,76.631,79.806,91.212,91.454,84.945,85.093,60.465,62.535,50.059,50.383,17.831,22.230,40.686,47.376,17.844,18.215,26.220,18.397,59.931,51.495,38.602,31.626,35.428,26.076,23.662,15.847,-0.182,-0.268,-0.259,-0.160,-0.254,-0.225,-0.064,284.810,280.494,1.265,3.394,34.452,42.340,11.303,22.227,54.156,251.565,315.000,46.764,52.968,166.701,152.974,276.574,9.300,11.000,36.400,43.900,12.900,22.600,55.700,
2021/04/01 04:01:31,3001.041,18.741,13.441,5.300,5.140,7.974,306.827,72.973,72.127,254.857,255.319,211.704,226.391,213.418,183.452,197.206,36.495,53.193,55.050,48.032,50.687,55.514,55.080,49.777,48.258,50.262,67.800,74.323,63.712,67.232,78.131,85.738,68.410,72.453,76.672,79.806,91.277,91.454,84.945,85.093,60.465,62.595,50.059,50.383,18.286,20.317,42.422,47.103,18.937,18.852,26.402,18.488,60.022,51.495,38.875,31.626,35.519,25.894,23.844,15.756,-0.174,-0.259,-0.251,-0.154,-0.251,-0.212,-0.064,285.058,280.729,1.265,3.394,34.452,42.340,11.303,22.227,54.156,251.565,315.000,46.764,52.968,166.701,152.974,276.574,9.300,11.000,36.400,43.900,12.900,22.600,55.700,
2021/04/01 04:01:32,3001.041,18.741,13.441,5.300,5.140,7.948,307.035,72.973,72.127,254.857,255.554,211.939,226.391,213.418,183.452,197.436,36.495,53.193,55.050,48.032,50.687,55.575,55.058,49.777,48.258,50.262,67.800,74.323,63.712,67.156,78.131,85.738,68.410,72.514,76.607,79.806,91.212,91.454,84.945,85.093,60.465,62.595,50.059,50.383,15.739,20.408,42.133,47.376,17.116,18.124,25.856,18.306,60.113,51.495,39.057,31.717,35.428,26.076,23.753,15.756,-0.178,-0.266,-0.254,-0.163,-0.257,-0.219,-0.064,285.058,280.729,3.812,9.398,33.756,40.781,12.269,23.740,53.892,175.486,290.556,47.281,50.572,173.918,150.195,275.965,11.000,13.100,35.400,42.800,14.300,24.200,55.400,
2021/04/01 04:01:33,3000.643,18.559,13.263,5.296,5.140,7.948,307.282,72.998,72.411,254.877,255.789,211.959,226.627,213.438,183.452,197.458,36.495,53.193,54.960,48.032,50.711,55.514,55.058,49.698,48.195,50.233,67.800,74.233,63.712,67.066,78.155,85.738,68.434,72.453,76.696,79.806,91.277,91.351,84.945,85.005,60.531,62.505,50.059,50.293,16.648,18.039,40.976,46.009,17.116,16.485,25.674,17.851,59.840,51.312,38.875,31.626,35.246,25.894,23.480,15.665,-0.173,-0.253,-0.242,-0.157,-0.248,-0.220,-0.064,285.573,281.028,3.812,9.398,33.756,40.781,12.269,23.740,53.892,175.486,290.556,47.281,50.572,173.918,150.195,275.965,11.000,13.100,35.400,42.800,14.300,24.200,55.400,
