Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 04:01:34,3000.463,18.741,13.472,5.269,5.140,7.948,307.282,72.973,72.411,255.092,255.789,211.939,226.627,213.418,183.704,197.458,36.495,53.259,55.020,48.057,50.687,55.514,55.058,49.777,48.195,50.233,67.800,74.293,63.712,67.126,78.131,85.738,68.410,72.453,76.607,79.806,91.277,91.425,84.945,85.005,60.531,62.505,50.059,50.354,16.285,20.408,41.843,46.647,18.481,18.579,25.856,18.033,59.749,51.677,38.784,31.717,35.337,25.985,23.298,15.665,-0.178,-0.263,-0.252,-0.167,-0.257,-0.223,-0.064,285.808,281.145,3.812,9.398,33.756,40.781,12.269,23.740,53.892,175.486,290.556,47.281,50.572,173.918,150.195,275.965,11.000,13.100,35.400,42.800,14.300,24.200,55.400,
2021/04/01 04:01:35,3000.262,18.923,13.634,5.289,5.140,7.948,307.282,72.973,72.411,255.092,255.789,211.939,226.627,213.418,183.704,197.206,36.495,53.259,55.020,48.032,50.711,55.514,55.080,49.777,48.258,50.233,67.800,74.293,63.712,67.126,78.219,85.738,68.434,72.453,76.696,79.806,91.277,91.425,84.945,85.064,60.531,62.566,50.059,50.354,18.104,20.044,40.783,47.376,18.208,17.031,26.584,18.670,59.476,51.950,38.966,31.899,35.428,25.985,23.753,15.847,-0.183,-0.267,-0.256,-0.172,-0.262,-0.231,-0.064,286.011,281.493,3.812,9.398,33.756,40.781,12.269,23.740,53.892,175.486,290.556,47.281,50.572,173.918,150.195,275.965,11.000,13.100,35.400,42.800,14.300,24.200,55.400,
2021/04/01 04:01:36,3000.206,19.469,14.197,5.272,5.140,7.974,307.282,72.973,72.695,255.092,255.789,212.174,226.862,213.418,183.704,197.206,36.495,53.259,55.050,48.032,50.711,55.514,55.080,49.777,48.258,50.262,67.800,74.262,63.712,67.095,78.219,85.738,68.434,72.514,76.696,79.806,91.277,91.380,84.945,85.093,60.531,62.535,50.059,50.323,17.103,21.684,42.422,47.832,19.119,18.215,25.765,17.668,59.658,51.312,39.148,31.717,35.337,25.802,23.480,15.483,-0.173,-0.257,-0.242,-0.162,-0.254,-0.218,-0.064,286.174,281.615,3.812,9.398,33.756,40.781,12.269,23.740,53.892,175.486,290.556,47.281,50.572,173.918,150.195,275.965,11.000,13.100,35.400,42.800,14.300,24.200,55.400,
2021/04/01 04:01:37,3000.082,19.287,14.028,5.258,5.140,7.948,307.489,73.257,72.695,255.327,256.024,211.939,226.862,213.418,183.704,197.184,36.495,53.259,55.126,48.101,50.711,55.575,55.080,49.777,48.258,50.338,67.800,74.398,63.712,67.232,78.219,85.738,68.500,72.514,76.696,79.866,91.277,91.513,85.009,85.152,60.531,62.671,50.059,50.444,16.921,20.499,41.361,48.014,17.298,17.668,26.129,18.033,59.840,51.677,38.693,31.535,35.246,25.894,23.207,15.483,-0.178,-0.257,-0.246,-0.168,-0.253,-0.231,-0.064,286.343,281.850,3.812,9.398,33.756,40.781,12.269,23.740,53.892,175.486,290.556,47.281,50.572,173.918,150.195,275.965,11.000,13.100,35.400,42.800,14.300,24.200,55.400,
2021/04/01 04:01:38,3000.049,19.105,13.814,5.290,5.140,7.948,307.509,73.257,72.695,255.562,256.259,212.174,227.097,213.653,183.704,197.206,36.495,53.326,55.096,48.032,50.687,55.575,55.080,49.777,48.258,50.233,67.800,74.233,63.712,67.126,78.196,85.738,68.410,72.514,76.672,79.806,91.277,91.425,85.009,85.064,60.598,62.566,50.059,50.354,17.922,19.679,43.386,48.378,17.753,17.486,25.765,17.942,59.749,51.950,39.057,31.991,35.428,25.894,23.662,15.665,-0.177,-0.265,-0.246,-0.165,-0.261,-0.231,-0.064,286.743,282.149,3.183,6.335,32.867,39.141,13.613,24.361,53.824,133.727,258.158,50.061,50.494,177.474,150.489,275.223,9.800,12.800,34.400,40.600,15.300,24.800,55.400,
2021/04/01 04:01:39,3000.049,19.105,13.814,5.290,5.140,7.948,307.509,73.257,72.695,255.562,256.259,212.174,227.097,213.653,183.704,197.206,36.495,53.326,55.096,48.032,50.687,55.575,55.080,49.777,48.258,50.233,67.800,74.233,63.712,67.126,78.196,85.738,68.410,72.514,76.672,79.806,91.277,91.425,85.009,85.064,60.598,62.566,50.059,50.354,17.922,19.679,43.386,48.378,17.753,17.486,25.765,17.942,59.749,51.950,39.057,31.991,35.428,25.894,23.662,15.665,-0.177,-0.265,-0.246,-0.165,-0.261,-0.231,-0.064,286.743,282.149,3.183,6.335,32.867,39.141,13.613,24.361,53.824,133.727,258.158,50.061,50.494,177.474,150.489,275.223,9.800,12.800,34.400,40.600,15.300,24.800,55.400,
2021/04/01 04:01:40,3000.110,18.923,13.640,5.283,5.140,7.948,307.737,73.257,72.979,255.562,256.259,212.409,227.097,213.653,183.955,197.206,36.564,53.326,55.020,48.032,50.711,55.514,54.982,49.777,48.258,50.233,67.800,74.233,63.646,67.066,78.219,85.738,68.434,72.514,76.696,79.806,91.277,91.425,85.009,85.064,60.598,62.505,50.059,50.293,16.739,22.686,41.747,46.374,17.298,17.760,25.856,17.577,59.840,51.586,38.875,31.717,35.155,25.894,23.116,15.483,-0.174,-0.251,-0.240,-0.164,-0.251,-0.223,-0.064,286.905,282.438,3.183,6.335,32.867,39.141,13.613,24.361,53.824,133.727,258.158,50.061,50.494,177.474,150.489,275.223,9.800,12.800,34.400,40.600,15.300,24.800,55.400,
2021/04/01 04:01:41,3000.110,18.923,13.640,5.283,5.140,7.948,307.717,73.540,72.979,255.796,256.259,212.174,227.097,213.418,183.955,197.184,36.564,53.326,55.096,48.032,50.711,55.514,55.005,49.777,48.258,50.233,67.800,74.233,63.712,67.066,78.219,85.738,68.500,72.453,76.696,79.806,91.277,91.425,85.009,85.064,60.598,62.566,50.059,50.293,17.740,21.684,41.458,47.558,18.208,17.942,26.220,18.579,59.840,52.042,38.875,32.082,35.428,25.894,23.662,15.665,-0.178,-0.262,-0.245,-0.168,-0.258,-0.230,-0.064,286.905,282.438,2.200,3.688,34.264,42.360,13.748,23.324,53.981,90.000,12.529,49.616,45.861,169.099,149.036,275.848,12.900,10.300,35.800,44.000,15.200,23.900,55.700,
2021/04/01 04:01:42,3000.110,18.923,13.640,5.283,5.140,7.948,307.737,73.257,72.979,255.562,256.495,212.409,227.097,213.653,184.207,197.206,36.564,53.326,55.096,48.101,50.778,55.514,55.005,49.777,48.258,50.233,67.800,74.233,63.712,67.066,78.219,85.738,68.434,72.514,76.696,79.806,91.277,91.425,85.009,85.064,60.598,62.566,50.059,50.293,17.012,20.773,43.000,47.376,16.934,17.851,26.402,18.488,59.840,51.950,38.875,31.991,35.246,25.894,23.298,15.574,-0.176,-0.252,-0.243,-0.166,-0.252,-0.225,-0.064,286.905,282.438,2.200,3.688,34.264,42.360,13.748,23.324,53.981,90.000,12.529,49.616,45.861,169.099,149.036,275.848,12.900,10.300,35.800,44.000,15.200,23.900,55.700,
2021/04/01 04:01:43,3000.548,19.105,13.830,5.274,5.140,7.948,307.964,73.540,72.979,255.796,256.495,212.409,227.097,213.653,183.955,197.206,36.564,53.392,55.157,48.101,50.753,55.575,54.982,49.777,48.337,50.308,67.800,74.293,63.712,67.126,78.196,85.798,68.410,72.514,76.672,79.866,91.277,91.484,85.009,85.123,60.598,62.566,50.059,50.354,16.376,23.233,42.036,46.647,16.934,17.942,26.129,17.851,59.749,51.859,38.875,31.991,35.064,25.802,23.116,15.392,-0.177,-0.257,-0.245,-0.168,-0.257,-0.232,-0.064,287.552,282.962,2.200,3.688,34.264,42.360,13.748,23.324,53.981,90.000,12.529,49.616,45.861,169.099,149.036,275.848,12.900,10.300,35.800,44.000,15.200,23.900,55.700,
2021/04/01 04:01:44,3000.811,18.559,13.305,5.254,5.140,7.948,307.964,73.540,72.979,255.796,256.730,212.409,227.332,213.653,184.207,197.206,36.564,53.392,55.157,48.101,50.711,55.514,54.982,49.840,48.337,50.308,67.800,74.233,63.712,67.126,78.219,85.738,68.434,72.514,76.696,79.866,91.277,91.484,85.009,85.123,60.598,62.642,50.059,50.354,15.739,20.317,39.626,48.196,17.935,17.213,26.493,18.670,59.931,52.042,38.875,31.899,35.155,25.802,23.116,15.574,-0.174,-0.256,-0.244,-0.169,-0.255,-0.231,-0.064,287.787,283.197,2.200,3.688,34.264,42.360,13.748,23.324,53.981,90.000,12.529,49.616,45.861,169.099,149.036,275.848,12.900,10.300,35.800,44.000,15.200,23.900,55.700,
2021/04/01 04:01:45,3000.979,19.105,13.838,5.267,5.140,7.948,307.944,73.540,73.263,256.031,256.730,212.409,227.332,213.653,184.207,197.184,36.564,53.392,55.096,48.127,50.711,55.514,55.005,49.777,48.337,50.233,67.800,74.233,63.712,67.126,78.219,85.738,68.500,72.514,76.696,79.866,91.277,91.484,85.009,85.123,60.664,62.642,50.059,50.354,18.195,22.230,41.843,47.194,18.026,17.851,26.220,18.124,59.658,51.586,39.057,31.991,35.155,25.711,23.389,15.574,-0.171,-0.259,-0.244,-0.166,-0.256,-0.231,-0.064,288.001,283.319,2.200,3.688,34.264,42.360,13.748,23.324,53.981,90.000,12.529,49.616,45.861,169.099,149.036,275.848,12.900,10.300,35.800,44.000,15.200,23.900,55.700,
2021/04/01 04:01:46,3001.153,20.015,14.748,5.267,5.140,7.948,308.191,73.565,73.263,256.052,256.730,212.429,227.332,213.673,184.207,196.954,36.564,53.392,55.157,48.032,50.753,55.514,55.005,49.777,48.258,50.308,67.800,74.233,63.712,67.126,78.260,85.738,68.476,72.514,76.672,79.806,91.277,91.484,85.009,85.123,60.664,62.642,50.059,50.354,16.558,18.495,41.169,46.738,17.389,17.031,26.220,18.579,60.022,52.042,38.966,31.991,35.064,25.802,23.116,15.574,-0.175,-0.263,-0.248,-0.175,-0.257,-0.236,-0.064,288.288,283.491,2.200,3.688,34.264,42.360,13.748,23.324,53.981,90.000,12.529,49.616,45.861,169.099,149.036,275.848,12.900,10.300,35.800,44.000,15.200,23.900,55.700,
2021/04/01 04:01:47,3001.092,20.378,15.102,5.276,5.140,7.922,308.171,73.824,73.547,256.266,256.965,212.644,227.567,213.653,184.207,197.184,36.564,53.392,55.157,48.101,50.753,55.514,54.982,49.777,48.337,50.308,67.800,74.293,63.712,67.126,78.260,85.738,68.476,72.514,76.672,79.806,91.277,91.484,85.009,85.123,60.664,62.642,50.059,50.354,16.467,20.408,41.265,48.105,17.207,17.122,25.947,18.306,60.204,52.224,39.057,32.082,35.246,25.802,23.207,15.483,-0.173,-0.256,-0.244,-0.169,-0.253,-0.232,-0.064,288.550,283.731,2.100,4.876,34.958,41.121,14.751,22.864,53.932,90.000,208.142,49.292,51.318,167.471,148.048,275.320,12.600,14.800,36.600,43.000,15.800,23.300,55.600,
2021/04/01 04:01:48,3001.103,20.742,15.476,5.267,5.140,7.948,308.171,73.824,73.547,256.266,256.965,212.644,227.567,213.653,184.458,197.184,36.564,53.392,55.157,48.032,50.753,55.514,54.982,49.840,48.337,50.308,67.800,74.233,63.712,67.126,78.260,85.738,68.476,72.514,76.737,79.866,91.277,91.484,85.009,85.123,60.664,62.642,50.059,50.354,16.648,25.966,40.783,49.289,17.116,17.577,25.856,18.397,60.022,52.042,38.875,32.082,35.064,25.711,23.025,15.483,-0.180,-0.271,-0.253,-0.181,-0.264,-0.243,-0.064,288.837,283.907,2.100,4.876,34.958,41.121,14.751,22.864,53.932,90.000,208.142,49.292,51.318,167.471,148.048,275.320,12.600,14.800,36.600,43.000,15.800,23.300,55.600,
2021/04/01 04:01:49,3001.108,21.106,15.828,5.278,5.140,7.922,308.171,73.824,73.547,256.266,256.965,212.644,227.567,213.653,184.458,196.933,36.564,53.458,55.217,48.101,50.753,55.575,55.058,49.840,48.401,50.308,67.800,74.233,63.712,67.126,78.196,85.738,68.476,72.590,76.672,79.866,91.341,91.484,85.009,85.123,60.664,62.642,50.059,50.354,15.102,20.590,40.879,47.649,17.116,18.033,26.311,18.306,60.022,52.224,39.239,32.173,35.155,25.711,22.934,15.483,-0.174,-0.269,-0.248,-0.176,-0.263,-0.234,-0.064,289.184,284.078,2.100,4.876,34.958,41.121,14.751,22.864,53.932,90.000,208.142,49.292,51.318,167.471,148.048,275.320,12.600,14.800,36.600,43.000,15.800,23.300,55.600,
2021/04/01 04:01:50,3000.935,21.470,16.203,5.268,5.140,7.922,308.171,73.824,73.547,256.266,257.200,212.644,227.567,213.653,184.458,196.933,36.564,53.458,55.157,48.101,50.753,55.575,55.058,49.840,48.401,50.308,67.800,74.233,63.712,67.126,78.260,85.738,68.476,72.514,76.672,79.866,91.341,91.484,85.009,85.123,60.731,62.642,50.059,50.354,16.921,23.961,40.976,47.285,16.934,17.486,26.311,18.488,60.113,52.133,39.239,32.355,35.064,25.802,22.934,15.483,-0.177,-0.271,-0.253,-0.178,-0.265,-0.240,-0.064,289.523,284.254,2.100,4.876,34.958,41.121,14.751,22.864,53.932,90.000,208.142,49.292,51.318,167.471,148.048,275.320,12.600,14.800,36.600,43.000,15.800,23.300,55.600,
2021/04/01 04:01:51,3000.750,22.016,16.739,5.277,5.140,7.922,308.399,74.108,73.831,256.501,257.200,212.879,227.802,213.653,184.710,196.933,36.564,53.392,55.157,48.101,50.778,55.575,55.058,49.840,48.401,50.308,67.800,74.233,63.712,67.126,78.284,85.738,68.500,72.514,76.696,79.866,91.341,91.484,85.009,85.123,60.731,62.642,50.059,50.354,17.012,21.684,42.615,46.647,17.116,17.304,26.038,18.124,59.840,51.950,39.057,31.991,35.064,25.620,22.934,15.392,-0.178,-0.267,-0.254,-0.176,-0.262,-0.240,-0.064,289.823,284.489,2.100,4.876,34.958,41.121,14.751,22.864,53.932,90.000,208.142,49.292,51.318,167.471,148.048,275.320,12.600,14.800,36.600,43.000,15.800,23.300,55.600,
2021/04/01 04:01:52,3000.587,22.198,16.908,5.290,5.140,7.922,308.418,74.108,73.831,256.501,257.435,212.644,227.802,213.653,184.458,196.954,36.564,53.458,55.157,48.032,50.778,55.514,55.058,49.840,48.337,50.308,67.800,74.233,63.712,67.126,78.284,85.738,68.500,72.514,76.761,79.866,91.341,91.484,85.009,85.123,60.731,62.702,50.059,50.354,18.195,20.773,43.386,47.012,17.662,18.306,26.129,18.579,59.840,52.042,39.057,32.264,35.064,25.620,23.025,15.483,-0.171,-0.257,-0.245,-0.164,-0.253,-0.229,-0.064,290.137,284.666,2.484,6.370,36.787,39.734,11.888,23.430,53.782,130.101,227.545,46.762,54.630,167.367,150.043,275.870,16.000,13.100,38.600,41.800,13.200,23.900,55.400,
2021/04/01 04:01:53,3000.379,22.380,17.090,5.290,5.140,7.922,308.646,74.108,73.806,256.501,257.415,212.879,228.017,213.888,184.688,196.954,36.539,53.458,55.217,48.032,50.753,55.575,55.080,49.840,48.337,50.308,67.800,74.293,63.712,67.126,78.260,85.738,68.476,72.514,76.737,79.866,91.341,91.558,85.074,85.197,60.731,62.702,50.059,50.354,17.649,20.226,40.879,48.105,17.116,17.668,26.220,18.306,59.931,52.042,38.966,32.082,34.973,25.620,22.752,15.301,-0.182,-0.276,-0.256,-0.174,-0.263,-0.244,-0.064,290.508,284.906,2.484,6.370,36.787,39.734,11.888,23.430,53.782,130.101,227.545,46.762,54.630,167.367,150.043,275.870,16.000,13.100,38.600,41.800,13.200,23.900,55.400,
2021/04/01 04:01:54,3000.357,22.380,17.105,5.275,5.140,7.922,308.626,74.108,73.831,256.736,257.435,212.879,227.802,213.653,184.710,196.933,36.634,53.525,55.217,48.101,50.753,55.514,55.005,49.840,48.337,50.369,67.800,74.233,63.712,67.126,78.260,85.738,68.476,72.514,76.737,79.866,91.341,91.558,85.074,85.197,60.731,62.702,50.059,50.354,15.466,20.681,40.879,46.921,17.025,17.577,26.129,18.488,59.840,52.224,39.057,32.264,35.064,25.711,22.843,15.392,-0.183,-0.278,-0.258,-0.174,-0.260,-0.246,-0.064,290.821,285.082,2.484,6.370,36.787,39.734,11.888,23.430,53.782,130.101,227.545,46.762,54.630,167.367,150.043,275.870,16.000,13.100,38.600,41.800,13.200,23.900,55.400,
2021/04/01 04:01:55,3000.379,22.016,16.749,5.267,5.140,7.922,308.626,74.108,73.806,256.736,257.650,212.879,228.017,213.653,184.940,196.933,36.539,53.525,55.217,48.101,50.753,55.575,55.058,49.840,48.401,50.308,67.800,74.233,63.712,67.126,78.260,85.738,68.476,72.590,76.737,79.866,91.341,91.558,85.074,85.197,60.797,62.702,50.059,50.354,16.467,20.408,40.397,45.098,16.570,17.122,26.311,17.668,59.658,51.950,38.966,32.082,34.882,25.620,22.479,15.118,-0.178,-0.260,-0.251,-0.169,-0.249,-0.239,-0.064,291.168,285.136,2.484,6.370,36.787,39.734,11.888,23.430,53.782,130.101,227.545,46.762,54.630,167.367,150.043,275.870,16.000,13.100,38.600,41.800,13.200,23.900,55.400,
2021/04/01 04:01:56,3000.379,22.926,17.646,5.280,5.140,7.922,308.873,74.392,73.831,256.736,257.670,213.114,228.038,213.653,184.961,196.703,36.564,53.525,55.293,48.101,50.753,55.575,55.058,49.840,48.401,50.369,67.800,74.293,63.712,67.126,78.260,85.738,68.476,72.590,76.737,79.866,91.341,91.558,85.074,85.197,60.731,62.778,50.059,50.354,16.830,19.042,40.204,46.374,16.752,16.849,26.311,18.033,59.658,52.224,39.148,32.173,35.064,25.711,23.025,15.392,-0.172,-0.253,-0.244,-0.162,-0.241,-0.230,-0.064,291.526,285.435,2.484,6.370,36.787,39.734,11.888,23.430,53.782,130.101,227.545,46.762,54.630,167.367,150.043,275.870,16.000,13.100,38.600,41.800,13.200,23.900,55.400,
2021/04/01 04:01:57,3000.357,22.744,17.467,5.277,5.140,7.922,308.873,74.392,74.115,256.971,257.670,213.114,228.038,213.888,184.961,196.703,36.564,53.591,55.217,48.101,50.753,55.575,55.080,49.904,48.401,50.369,67.800,74.233,63.712,67.126,78.325,85.738,68.476,72.590,76.737,79.866,91.341,91.558,85.074,85.197,60.731,62.702,50.059,50.354,16.739,20.864,42.615,46.283,18.299,17.760,26.038,18.033,59.658,52.133,38.784,32.264,35.064,25.620,22.752,15.209,-0.177,-0.263,-0.250,-0.167,-0.244,-0.236,-0.064,291.886,285.606,2.484,6.370,36.787,39.734,11.888,23.430,53.782,130.101,227.545,46.762,54.630,167.367,150.043,275.870,16.000,13.100,38.600,41.800,13.200,23.900,55.400,
2021/04/01 04:01:58,3000.396,22.744,17.465,5.279,5.140,7.922,308.873,74.676,74.115,257.206,257.906,213.114,228.273,213.653,184.961,196.703,36.564,53.591,55.293,48.101,50.753,55.575,55.058,49.840,48.401,50.369,67.800,74.293,63.712,67.202,78.325,85.738,68.542,72.514,76.737,79.866,91.341,91.558,85.074,85.197,60.731,62.778,50.059,50.354,16.739,20.955,41.554,47.194,17.480,17.122,26.038,18.215,59.840,52.042,38.875,32.173,35.064,25.711,22.843,15.301,-0.180,-0.265,-0.253,-0.170,-0.244,-0.240,-0.064,292.296,285.787,7.446,8.615,27.978,42.356,14.624,25.272,53.932,112.087,189.353,48.332,44.904,187.465,152.421,275.320,14.900,21.400,30.100,44.400,16.000,25.700,55.600,
2021/04/01 04:01:59,3000.374,23.836,18.558,5.278,5.140,7.922,308.853,74.392,74.090,256.971,257.885,213.114,228.252,213.888,185.191,196.681,36.539,53.591,55.293,48.101,50.753,55.575,55.080,49.904,48.401,50.369,67.800,74.293,63.712,67.126,78.325,85.738,68.542,72.590,76.672,79.866,91.406,91.558,85.074,85.257,60.797,62.778,50.059,50.414,17.285,20.590,40.783,46.009,17.571,17.668,26.311,17.395,59.658,51.859,38.784,31.717,34.973,25.529,22.752,15.301,-0.179,-0.262,-0.250,-0.166,-0.241,-0.222,-0.064,292.649,286.012,7.446,8.615,27.978,42.356,14.624,25.272,53.932,112.087,189.353,48.332,44.904,187.465,152.421,275.320,14.900,21.400,30.100,44.400,16.000,25.700,55.600,
2021/04/01 04:02:00,3000.458,24.017,18.738,5.279,5.140,7.922,309.100,74.676,74.115,257.206,257.906,213.114,228.508,213.888,185.213,196.703,36.634,53.591,55.293,48.101,50.753,55.575,55.058,49.904,48.464,50.429,67.800,74.293,63.712,67.202,78.390,85.679,68.542,72.590,76.672,79.866,91.341,91.618,85.074,85.257,60.797,62.839,50.059,50.414,16.921,22.139,42.518,46.921,17.116,18.124,26.220,18.488,59.840,52.315,39.057,32.446,34.882,25.529,22.752,15.301,-0.184,-0.267,-0.254,-0.173,-0.255,-0.226,-0.064,293.027,286.257,7.446,8.615,27.978,42.356,14.624,25.272,53.932,112.087,189.353,48.332,44.904,187.465,152.421,275.320,14.900,21.400,30.100,44.400,16.000,25.700,55.600,
2021/04/01 04:02:01,3000.323,24.199,18.924,5.276,5.140,7.922,309.081,74.676,74.399,257.206,258.141,213.349,228.508,213.888,185.213,196.933,36.564,53.591,55.293,48.101,50.753,55.650,55.119,49.904,48.464,50.429,67.800,74.293,63.712,67.202,78.390,85.738,68.542,72.650,76.737,79.940,91.406,91.618,85.074,85.316,60.863,62.839,50.059,50.414,16.558,22.321,42.711,48.743,17.116,18.124,26.129,18.852,60.022,52.406,39.057,32.355,34.973,25.620,22.752,15.301,-0.178,-0.267,-0.250,-0.166,-0.255,-0.218,-0.064,293.439,286.428,7.446,8.615,27.978,42.356,14.624,25.272,53.932,112.087,189.353,48.332,44.904,187.465,152.421,275.320,14.900,21.400,30.100,44.400,16.000,25.700,55.600,
2021/04/01 04:02:02,3000.290,24.381,19.117,5.265,5.140,7.922,309.100,74.959,74.399,257.206,258.141,213.349,228.508,213.888,185.213,196.703,36.564,53.658,55.293,48.101,50.820,55.575,55.119,49.904,48.464,50.429,67.800,74.293,63.712,67.126,78.390,85.738,68.542,72.590,76.737,79.940,91.406,91.618,85.139,85.257,60.797,62.839,50.126,50.414,17.194,20.317,42.133,48.014,17.480,17.942,25.947,17.486,59.658,52.042,38.966,31.991,34.882,25.438,22.752,15.118,-0.182,-0.266,-0.254,-0.170,-0.255,-0.221,-0.064,293.890,286.600,2.280,5.197,36.530,39.732,13.947,23.409,53.961,217.875,300.018,51.781,51.746,162.474,146.853,275.637,14.700,18.500,38.300,41.900,15.700,24.000,55.600,
2021/04/01 04:02:03,3000.234,24.563,19.285,5.278,5.140,7.922,309.328,74.959,74.399,257.441,258.376,213.584,228.743,213.888,185.464,196.703,36.564,53.658,55.293,48.101,50.753,55.575,55.119,49.904,48.464,50.369,67.866,74.233,63.712,67.126,78.390,85.679,68.542,72.590,76.737,79.940,91.406,91.558,85.139,85.257,60.863,62.839,50.059,50.354,15.102,22.048,41.651,45.736,17.025,17.851,26.129,18.215,60.113,52.497,39.239,32.537,34.882,25.529,22.570,15.301,-0.180,-0.272,-0.252,-0.170,-0.262,-0.220,-0.064,294.686,287.011,2.280,5.197,36.530,39.732,13.947,23.409,53.961,217.875,300.018,51.781,51.746,162.474,146.853,275.637,14.700,18.500,38.300,41.900,15.700,24.000,55.600,
2021/04/01 04:02:04,3000.189,25.473,20.193,5.280,5.140,7.922,309.308,74.959,74.683,257.441,258.376,213.584,228.743,213.888,185.464,196.681,36.634,53.658,55.332,48.170,50.753,55.575,55.119,49.904,48.464,50.347,67.800,74.271,63.712,67.104,78.455,85.738,68.542,72.590,76.737,79.940,91.406,91.596,85.139,85.235,60.863,62.816,50.126,50.332,17.194,20.317,42.518,46.101,16.752,17.851,25.583,17.760,59.749,52.315,38.966,32.264,34.882,25.620,22.570,15.209,-0.179,-0.262,-0.251,-0.169,-0.254,-0.218,-0.064,295.169,287.187,2.280,5.197,36.530,39.732,13.947,23.409,53.961,217.875,300.018,51.781,51.746,162.474,146.853,275.637,14.700,18.500,38.300,41.900,15.700,24.000,55.600,
2021/04/01 04:02:05,3000.189,25.473,20.193,5.280,5.140,7.922,309.308,74.959,74.683,257.441,258.376,213.584,228.743,213.888,185.464,196.681,36.634,53.658,55.332,48.170,50.753,55.575,55.119,49.904,48.464,50.347,67.800,74.271,63.712,67.104,78.455,85.738,68.542,72.590,76.737,79.940,91.406,91.596,85.139,85.235,60.863,62.816,50.126,50.332,17.194,20.317,42.518,46.101,16.752,17.851,25.583,17.760,59.749,52.315,38.966,32.264,34.882,25.620,22.570,15.209,-0.179,-0.262,-0.251,-0.169,-0.254,-0.218,-0.064,295.169,287.187,2.280,5.197,36.530,39.732,13.947,23.409,53.961,217.875,300.018,51.781,51.746,162.474,146.853,275.637,14.700,18.500,38.300,41.900,15.700,24.000,55.600,
2021/04/01 04:02:06,3000.105,25.291,20.013,5.279,5.140,7.896,309.535,75.243,74.683,257.676,258.611,213.584,228.743,213.888,185.464,196.681,36.634,53.658,55.332,48.101,50.753,55.575,55.195,49.904,48.464,50.407,67.800,74.210,63.712,67.180,78.455,85.679,68.542,72.590,76.737,79.940,91.406,91.596,85.139,85.235,60.863,62.816,50.059,50.392,16.194,21.046,41.843,46.647,16.114,17.760,25.765,17.760,59.840,52.224,39.057,32.264,34.882,25.529,22.570,15.118,-0.178,-0.266,-0.252,-0.169,-0.256,-0.220,-0.064,295.620,287.369,2.280,5.197,36.530,39.732,13.947,23.409,53.961,217.875,300.018,51.781,51.746,162.474,146.853,275.637,14.700,18.500,38.300,41.900,15.700,24.000,55.600,
2021/04/01 04:02:07,3000.094,25.837,20.558,5.279,5.140,7.922,309.535,75.243,74.683,257.676,258.611,213.584,228.978,213.888,185.716,196.681,36.634,53.658,55.332,48.101,50.753,55.575,55.195,49.904,48.543,50.407,67.800,74.271,63.712,67.104,78.455,85.738,68.542,72.590,76.737,79.940,91.406,91.596,85.139,85.235,60.930,62.877,50.059,50.332,14.374,17.766,42.422,45.827,16.752,17.851,26.402,17.942,59.840,52.315,39.148,32.446,34.973,25.529,22.661,15.209,-0.174,-0.264,-0.245,-0.165,-0.255,-0.214,-0.064,296.042,287.609,6.103,10.140,34.705,40.503,13.005,22.504,54.034,178.122,275.092,52.140,52.423,169.813,148.076,276.375,12.600,19.100,36.500,43.000,14.300,23.000,55.500,
2021/04/01 04:02:08,3000.037,26.383,21.104,5.278,5.140,7.896,309.535,75.268,74.658,257.931,258.826,213.604,228.958,213.908,185.694,196.681,36.608,53.724,55.354,48.101,50.820,55.650,55.195,49.904,48.543,50.505,67.800,74.293,63.778,67.202,78.455,85.738,68.542,72.650,76.737,79.940,91.471,91.677,85.139,85.316,60.930,62.975,50.126,50.414,17.467,22.230,41.554,45.918,17.480,18.124,26.493,18.306,59.840,52.953,39.057,32.811,34.973,25.529,22.297,15.118,-0.184,-0.269,-0.254,-0.176,-0.258,-0.226,-0.064,296.504,287.839,6.103,10.140,34.705,40.503,13.005,22.504,54.034,178.122,275.092,52.140,52.423,169.813,148.076,276.375,12.600,19.100,36.500,43.000,14.300,23.000,55.500,
2021/04/01 04:02:09,3000.009,26.383,21.103,5.279,5.140,7.896,309.762,75.243,74.967,257.911,258.846,213.819,229.214,213.888,185.716,196.681,36.564,53.724,55.414,48.170,50.820,55.650,55.195,49.904,48.543,50.505,67.800,74.293,63.778,67.202,78.455,85.738,68.542,72.590,76.737,79.940,91.406,91.618,85.139,85.316,60.930,62.975,50.059,50.414,15.648,22.413,41.940,47.103,18.026,18.033,26.038,17.304,59.567,52.224,38.875,32.173,34.791,25.346,22.206,15.027,-0.184,-0.278,-0.256,-0.175,-0.263,-0.237,-0.064,296.965,288.020,6.103,10.140,34.705,40.503,13.005,22.504,54.034,178.122,275.092,52.140,52.423,169.813,148.076,276.375,12.600,19.100,36.500,43.000,14.300,23.000,55.500,
2021/04/01 04:02:10,3000.110,26.019,20.743,5.276,5.140,7.896,309.762,75.527,74.967,257.911,258.846,213.819,229.214,213.888,185.968,196.681,36.634,53.724,55.414,48.170,50.820,55.650,55.195,49.983,48.543,50.429,67.866,74.293,63.778,67.202,78.455,85.738,68.542,72.650,76.737,79.940,91.471,91.618,85.139,85.257,60.996,62.975,50.126,50.414,17.740,19.679,42.133,47.376,16.661,17.213,25.765,17.577,60.113,52.406,39.330,32.629,34.791,25.438,22.115,14.936,-0.168,-0.253,-0.241,-0.162,-0.250,-0.219,-0.064,297.368,288.255,6.103,10.140,34.705,40.503,13.005,22.504,54.034,178.122,275.092,52.140,52.423,169.813,148.076,276.375,12.600,19.100,36.500,43.000,14.300,23.000,55.500,
2021/04/01 04:02:11,3000.363,26.565,21.297,5.267,5.140,7.922,309.762,75.527,74.967,258.145,258.846,213.819,229.214,213.888,185.968,196.429,36.634,53.724,55.414,48.170,50.820,55.650,55.195,49.983,48.543,50.505,67.866,74.293,63.778,67.202,78.455,85.738,68.609,72.650,76.737,79.940,91.471,91.618,85.204,85.316,60.996,62.975,50.059,50.354,17.012,20.590,41.169,46.283,18.117,18.579,25.674,17.122,60.113,52.588,39.512,32.629,34.791,25.346,22.206,14.936,-0.176,-0.262,-0.250,-0.157,-0.256,-0.230,-0.064,297.835,288.549,3.015,1.972,31.412,38.840,12.315,23.430,53.484,84.289,30.466,49.260,51.271,177.207,150.043,275.903,11.000,12.500,33.200,40.100,14.800,23.800,55.300,
2021/04/01 04:02:12,3000.491,26.747,21.483,5.264,5.140,7.896,309.990,75.527,75.251,258.145,259.082,213.819,229.214,213.888,185.968,196.681,36.634,53.724,55.414,48.170,50.820,55.650,55.195,49.983,48.606,50.505,67.800,74.293,63.778,67.202,78.455,85.738,68.609,72.650,76.737,79.999,91.471,91.677,85.204,85.316,60.996,62.975,50.126,50.414,18.741,22.686,42.325,47.741,18.846,19.126,26.038,17.213,59.749,52.315,39.330,32.537,34.791,25.255,22.297,14.936,-0.165,-0.250,-0.240,-0.143,-0.249,-0.218,-0.064,298.314,288.715,3.015,1.972,31.412,38.840,12.315,23.430,53.484,84.289,30.466,49.260,51.271,177.207,150.043,275.903,11.000,12.500,33.200,40.100,14.800,23.800,55.300,
2021/04/01 04:02:13,3000.564,27.293,22.015,5.278,5.140,7.896,309.990,75.527,74.967,258.380,259.317,214.054,229.449,214.123,185.968,196.681,36.634,53.724,55.414,48.170,50.820,55.650,55.217,49.983,48.543,50.505,67.800,74.293,63.778,67.202,78.455,85.738,68.542,72.650,76.802,79.999,91.471,91.677,85.139,85.316,60.996,62.975,50.126,50.354,16.285,23.050,42.711,46.921,17.480,18.124,25.674,17.031,59.840,52.224,39.148,32.446,34.791,25.255,22.115,14.845,-0.170,-0.260,-0.247,-0.146,-0.257,-0.226,-0.064,298.735,288.955,3.015,1.972,31.412,38.840,12.315,23.430,53.484,84.289,30.466,49.260,51.271,177.207,150.043,275.903,11.000,12.500,33.200,40.100,14.800,23.800,55.300,
2021/04/01 04:02:14,3000.833,27.838,22.573,5.266,5.140,7.896,310.009,75.527,75.251,258.380,259.317,214.054,229.449,213.888,186.219,196.703,36.564,53.790,55.468,48.170,50.820,55.650,55.195,49.983,48.606,50.483,67.866,74.271,63.778,67.180,78.519,85.738,68.609,72.650,76.737,79.999,91.471,91.655,85.204,85.294,60.996,63.013,50.059,50.392,16.739,18.313,42.325,46.283,18.390,18.852,25.674,16.849,59.840,52.588,39.421,32.811,34.791,25.255,22.115,14.845,-0.172,-0.264,-0.253,-0.149,-0.263,-0.234,-0.064,299.727,289.366,3.015,1.972,31.412,38.840,12.315,23.430,53.484,84.289,30.466,49.260,51.271,177.207,150.043,275.903,11.000,12.500,33.200,40.100,14.800,23.800,55.300,
2021/04/01 04:02:15,3000.833,27.838,22.573,5.266,5.140,7.896,310.009,75.527,75.251,258.380,259.317,214.054,229.449,213.888,186.219,196.703,36.564,53.790,55.468,48.170,50.820,55.650,55.195,49.983,48.606,50.483,67.866,74.271,63.778,67.180,78.519,85.738,68.609,72.650,76.737,79.999,91.471,91.655,85.204,85.294,60.996,63.013,50.059,50.392,16.739,18.313,42.325,46.283,18.390,18.852,25.674,16.849,59.840,52.588,39.421,32.811,34.791,25.255,22.115,14.845,-0.172,-0.264,-0.253,-0.149,-0.263,-0.234,-0.064,299.727,289.366,3.015,1.972,31.412,38.840,12.315,23.430,53.484,84.289,30.466,49.260,51.271,177.207,150.043,275.903,11.000,12.500,33.200,40.100,14.800,23.800,55.300,
2021/04/01 04:02:16,3000.845,28.020,22.767,5.253,5.140,7.896,310.237,75.811,75.251,258.380,259.552,214.289,229.684,214.123,186.219,196.451,36.634,53.790,55.414,48.170,50.820,55.650,55.195,49.983,48.543,50.505,67.800,74.293,63.778,67.202,78.455,85.738,68.609,72.650,76.802,79.940,91.536,91.677,85.204,85.316,61.063,63.036,50.059,50.354,18.195,19.770,42.325,48.196,16.934,18.124,25.492,17.304,59.658,52.588,39.421,32.902,34.608,25.255,22.115,14.845,-0.168,-0.263,-0.250,-0.151,-0.262,-0.240,-0.064,300.240,289.543,3.015,1.972,31.412,38.840,12.315,23.430,53.484,84.289,30.466,49.260,51.271,177.207,150.043,275.903,11.000,12.500,33.200,40.100,14.800,23.800,55.300,
2021/04/01 04:02:17,3000.856,28.384,23.132,5.252,5.140,7.896,310.217,75.811,75.510,258.615,259.531,214.289,229.663,214.123,186.197,196.681,36.608,53.857,55.414,48.170,50.820,55.650,55.195,49.983,48.606,50.505,67.866,74.293,63.778,67.202,78.519,85.738,68.542,72.650,76.737,79.999,91.536,91.677,85.204,85.316,61.063,63.036,50.126,50.354,17.194,22.595,43.965,47.923,16.752,18.124,25.401,17.395,60.022,52.588,39.239,32.720,34.791,25.164,22.115,14.754,-0.163,-0.252,-0.244,-0.147,-0.257,-0.234,-0.064,300.748,289.778,7.368,9.750,34.958,40.584,13.564,22.726,53.762,161.811,248.963,49.292,48.296,171.093,148.128,275.658,11.600,13.700,37.000,42.100,14.700,23.100,55.400,
2021/04/01 04:02:18,3000.839,29.294,24.042,5.252,5.140,7.896,310.464,76.095,75.535,258.850,259.552,214.289,229.919,214.123,186.471,196.451,36.634,53.857,55.414,48.170,50.820,55.650,55.195,49.983,48.606,50.505,67.866,74.293,63.778,67.126,78.519,85.738,68.609,72.650,76.802,79.940,91.536,91.677,85.269,85.316,61.129,63.036,50.126,50.354,18.104,20.317,42.036,46.556,16.387,17.851,25.401,17.486,59.840,52.862,39.512,32.902,34.699,25.164,22.115,14.845,-0.172,-0.266,-0.253,-0.166,-0.263,-0.246,-0.064,301.805,290.307,7.368,9.750,34.958,40.584,13.564,22.726,53.762,161.811,248.963,49.292,48.296,171.093,148.128,275.658,11.600,13.700,37.000,42.100,14.700,23.100,55.400,
2021/04/01 04:02:19,3000.839,29.294,24.042,5.252,5.140,7.896,310.464,76.095,75.535,258.850,259.552,214.289,229.919,214.123,186.471,196.451,36.634,53.857,55.414,48.170,50.820,55.650,55.195,49.983,48.606,50.505,67.866,74.293,63.778,67.126,78.519,85.738,68.609,72.650,76.802,79.940,91.536,91.677,85.269,85.316,61.129,63.036,50.126,50.354,18.104,20.317,42.036,46.556,16.387,17.851,25.401,17.486,59.840,52.862,39.512,32.902,34.699,25.164,22.115,14.845,-0.172,-0.266,-0.253,-0.166,-0.263,-0.246,-0.064,301.805,290.307,7.368,9.750,34.958,40.584,13.564,22.726,53.762,161.811,248.963,49.292,48.296,171.093,148.128,275.658,11.600,13.700,37.000,42.100,14.700,23.100,55.400,
2021/04/01 04:02:20,3000.733,29.658,24.404,5.254,5.140,7.896,310.464,76.119,75.794,258.871,259.767,214.544,229.899,214.144,186.700,196.451,36.608,53.857,55.414,48.170,50.820,55.650,55.255,49.983,48.606,50.505,67.866,74.293,63.778,67.202,78.519,85.738,68.609,72.650,76.737,79.999,91.536,91.677,85.269,85.316,61.129,63.036,50.126,50.354,16.285,20.864,42.229,47.467,16.570,17.760,25.674,17.851,59.385,52.680,39.148,32.720,34.791,25.255,21.933,14.754,-0.153,-0.245,-0.235,-0.146,-0.245,-0.224,-0.064,302.326,290.542,7.368,9.750,34.958,40.584,13.564,22.726,53.762,161.811,248.963,49.292,48.296,171.093,148.128,275.658,11.600,13.700,37.000,42.100,14.700,23.100,55.400,
2021/04/01 04:02:21,3000.480,29.658,24.418,5.240,5.140,7.896,310.444,76.095,75.794,258.850,260.002,214.524,230.134,214.123,186.700,196.429,36.608,53.857,55.490,48.170,50.820,55.650,55.255,50.044,48.606,50.566,67.866,74.293,63.778,67.202,78.519,85.738,68.609,72.650,76.802,79.999,91.536,91.751,85.269,85.390,61.129,63.036,50.126,50.354,16.739,20.135,40.590,46.374,17.662,17.942,25.947,17.304,59.749,52.680,39.330,32.811,34.699,25.164,21.842,14.845,-0.161,-0.264,-0.245,-0.155,-0.256,-0.240,-0.064,302.868,290.713,7.368,9.750,34.958,40.584,13.564,22.726,53.762,161.811,248.963,49.292,48.296,171.093,148.128,275.658,11.600,13.700,37.000,42.100,14.700,23.100,55.400,
2021/04/01 04:02:22,3000.278,30.386,25.145,5.240,5.140,7.896,310.672,76.378,75.819,259.085,260.022,214.759,230.389,214.123,186.974,196.429,36.634,53.923,55.490,48.170,50.886,55.650,55.255,50.044,48.670,50.566,67.866,74.293,63.778,67.202,78.519,85.738,68.609,72.650,76.802,79.999,91.536,91.751,85.334,85.390,61.129,63.096,50.126,50.414,19.469,19.679,44.061,46.738,16.843,18.306,25.947,17.122,59.840,52.771,39.239,32.811,34.882,25.346,21.842,14.845,-0.167,-0.267,-0.250,-0.162,-0.257,-0.244,-0.064,303.905,291.247,3.748,3.330,33.173,37.635,15.274,23.908,54.123,99.211,228.652,55.687,46.723,174.364,146.775,276.258,11.000,10.200,35.600,39.200,17.200,24.400,55.800,
2021/04/01 04:02:23,3000.278,30.386,25.145,5.240,5.140,7.896,310.672,76.378,75.819,259.085,260.022,214.759,230.389,214.123,186.974,196.429,36.634,53.923,55.490,48.170,50.886,55.650,55.255,50.044,48.670,50.566,67.866,74.293,63.778,67.202,78.519,85.738,68.609,72.650,76.802,79.999,91.536,91.751,85.334,85.390,61.129,63.096,50.126,50.414,19.469,19.679,44.061,46.738,16.843,18.306,25.947,17.122,59.840,52.771,39.239,32.811,34.882,25.346,21.842,14.845,-0.167,-0.267,-0.250,-0.162,-0.257,-0.244,-0.064,303.905,291.247,3.748,3.330,33.173,37.635,15.274,23.908,54.123,99.211,228.652,55.687,46.723,174.364,146.775,276.258,11.000,10.200,35.600,39.200,17.200,24.400,55.800,
2021/04/01 04:02:24,3000.306,30.386,25.148,5.238,5.140,7.896,310.919,76.378,76.103,259.085,260.257,214.759,230.389,214.123,186.974,196.451,36.634,53.923,55.468,48.170,50.820,55.650,55.255,50.044,48.670,50.544,67.866,74.271,63.778,67.180,78.519,85.798,68.609,72.650,76.802,79.999,91.601,91.655,85.269,85.368,61.196,63.074,50.126,50.332,16.194,19.953,41.265,46.465,16.387,17.395,25.583,16.940,59.658,52.497,39.512,32.902,34.791,25.255,21.478,14.663,-0.165,-0.262,-0.247,-0.160,-0.254,-0.242,-0.064,304.389,291.482,3.748,3.330,33.173,37.635,15.274,23.908,54.123,99.211,228.652,55.687,46.723,174.364,146.775,276.258,11.000,10.200,35.600,39.200,17.200,24.400,55.800,
2021/04/01 04:02:25,3000.222,30.932,25.679,5.253,5.140,7.870,310.672,76.378,76.078,259.085,260.002,214.759,230.369,214.123,186.952,196.429,36.608,53.923,55.551,48.170,50.820,55.628,55.255,50.022,48.646,50.566,67.866,74.293,63.778,67.202,78.519,85.717,68.609,72.628,76.802,79.977,91.536,91.751,85.269,85.390,61.196,63.096,50.126,50.354,14.920,20.226,42.133,45.827,15.932,17.395,25.856,17.304,59.567,52.680,39.421,32.811,34.882,25.438,21.842,14.845,-0.163,-0.257,-0.245,-0.158,-0.250,-0.239,-0.064,304.946,291.776,3.748,3.330,33.173,37.635,15.274,23.908,54.123,99.211,228.652,55.687,46.723,174.364,146.775,276.258,11.000,10.200,35.600,39.200,17.200,24.400,55.800,
2021/04/01 04:02:26,3000.447,31.114,25.874,5.240,5.140,7.870,310.672,76.378,76.078,259.085,260.237,214.759,230.604,214.123,186.952,196.429,36.608,53.990,55.490,48.170,50.820,55.628,55.316,50.022,48.646,50.566,67.866,74.293,63.778,67.202,78.519,85.776,68.609,72.628,76.802,80.051,91.601,91.751,85.334,85.390,61.196,63.172,50.126,50.354,16.285,18.313,40.783,46.738,17.207,17.213,26.402,17.760,59.476,52.406,39.057,32.446,34.973,25.255,21.751,14.845,-0.171,-0.278,-0.256,-0.167,-0.264,-0.252,-0.064,305.472,291.947,3.748,3.330,33.173,37.635,15.274,23.908,54.123,99.211,228.652,55.687,46.723,174.364,146.775,276.258,11.000,10.200,35.600,39.200,17.200,24.400,55.800,
2021/04/01 04:02:27,3000.733,31.114,25.875,5.239,5.140,7.896,310.899,76.378,76.103,259.320,260.257,214.994,230.625,214.123,187.225,196.429,36.634,53.923,55.551,48.170,50.820,55.650,55.255,50.044,48.670,50.626,67.866,74.293,63.845,67.263,78.519,85.738,68.609,72.650,76.802,79.999,91.601,91.810,85.269,85.390,61.262,63.172,50.126,50.414,17.012,20.408,43.000,46.829,16.387,17.304,25.856,17.486,59.749,52.771,39.330,32.902,34.791,25.255,21.387,14.663,-0.153,-0.251,-0.235,-0.147,-0.245,-0.224,-0.064,306.016,292.240,3.748,3.330,33.173,37.635,15.274,23.908,54.123,99.211,228.652,55.687,46.723,174.364,146.775,276.258,11.000,10.200,35.600,39.200,17.200,24.400,55.800,
2021/04/01 04:02:28,3001.052,31.295,26.056,5.240,5.140,7.896,311.146,76.662,76.387,259.555,260.493,214.994,230.625,214.123,187.225,196.451,36.634,53.990,55.551,48.145,50.820,55.628,55.255,50.022,48.646,50.626,67.866,74.293,63.778,67.263,78.584,85.717,68.675,72.628,76.802,79.977,91.601,91.810,85.334,85.449,61.262,63.172,50.126,50.414,17.831,18.768,42.711,46.738,16.843,17.851,25.947,17.395,60.022,52.771,39.239,32.811,34.791,25.164,21.478,14.663,-0.166,-0.266,-0.251,-0.163,-0.256,-0.240,-0.064,306.616,292.539,4.245,1.720,34.071,37.861,13.828,24.962,53.434,43.091,125.538,50.001,50.466,169.584,146.437,275.369,10.400,11.300,35.500,40.300,15.300,25.400,55.100,
2021/04/01 04:02:29,3001.193,32.751,27.518,5.233,5.140,7.870,311.126,76.662,76.362,259.555,260.472,214.994,230.839,214.123,187.203,196.429,36.608,53.990,55.468,48.170,50.820,55.650,55.255,50.044,48.670,50.544,67.866,74.271,63.778,67.180,78.584,85.738,68.609,72.650,76.802,79.999,91.601,91.729,85.334,85.368,61.262,63.150,50.126,50.332,16.103,19.133,42.518,47.103,17.025,17.760,25.856,17.122,59.840,52.588,39.239,32.902,34.882,25.255,21.842,14.663,-0.161,-0.257,-0.246,-0.155,-0.249,-0.224,-0.064,307.091,292.769,4.245,1.720,34.071,37.861,13.828,24.962,53.434,43.091,125.538,50.001,50.466,169.584,146.437,275.369,10.400,11.300,35.500,40.300,15.300,25.400,55.100,
2021/04/01 04:02:30,3001.496,32.387,27.148,5.240,5.140,7.870,311.126,76.662,76.362,259.555,260.707,215.229,231.075,214.358,187.455,196.429,36.608,53.990,55.551,48.214,50.820,55.689,55.316,50.022,48.646,50.626,67.866,74.293,63.778,67.263,78.584,85.776,68.675,72.628,76.802,79.977,91.601,91.810,85.334,85.449,61.329,63.233,50.126,50.414,18.650,20.681,41.651,46.556,19.392,18.852,26.402,16.940,59.840,52.406,39.603,32.902,34.882,25.255,21.660,14.754,-0.154,-0.252,-0.244,-0.151,-0.245,-0.217,-0.064,307.661,293.063,4.245,1.720,34.071,37.861,13.828,24.962,53.434,43.091,125.538,50.001,50.466,169.584,146.437,275.369,10.400,11.300,35.500,40.300,15.300,25.400,55.100,
2021/04/01 04:02:31,3001.731,33.115,27.887,5.228,5.140,7.896,311.126,76.946,76.387,259.790,260.728,215.229,231.095,214.123,187.477,196.429,36.634,53.990,55.529,48.145,50.820,55.711,55.255,50.044,48.749,50.544,67.866,74.210,63.778,67.180,78.584,85.798,68.609,72.650,76.802,79.999,91.601,91.729,85.334,85.368,61.262,63.150,50.126,50.332,16.921,20.317,42.036,47.649,15.750,17.304,26.129,17.304,60.295,52.771,39.421,32.993,34.791,25.255,21.296,14.663,-0.156,-0.246,-0.243,-0.150,-0.243,-0.220,-0.064,308.255,293.298,4.245,1.720,34.071,37.861,13.828,24.962,53.434,43.091,125.538,50.001,50.466,169.584,146.437,275.369,10.400,11.300,35.500,40.300,15.300,25.400,55.100,
2021/04/01 04:02:32,3002.040,33.479,28.252,5.227,5.140,7.870,311.354,76.946,76.647,259.790,260.707,215.229,231.075,214.358,187.455,196.429,36.608,53.990,55.529,48.214,50.886,55.711,55.255,50.044,48.749,50.544,67.866,74.210,63.778,67.180,78.584,85.738,68.675,72.711,76.802,79.999,91.665,91.729,85.334,85.368,61.329,63.210,50.126,50.332,17.285,20.773,42.036,47.285,16.752,17.395,26.038,17.304,60.204,53.044,39.603,33.084,34.791,25.164,21.478,14.663,-0.156,-0.246,-0.243,-0.147,-0.238,-0.219,-0.064,308.862,293.543,1.811,6.356,33.662,38.311,14.016,23.409,53.374,186.340,335.855,52.483,51.784,172.622,146.853,275.807,11.100,10.800,35.600,40.300,16.500,23.800,55.000,
2021/04/01 04:02:33,3002.759,33.843,28.617,5.225,5.140,7.870,311.354,77.230,76.647,260.025,260.943,215.464,231.545,214.358,187.707,196.429,36.608,54.056,55.529,48.145,50.796,55.711,55.255,50.044,48.749,50.604,67.866,74.271,63.778,67.180,78.625,85.738,68.651,72.711,76.778,80.073,91.601,91.729,85.399,85.368,61.329,63.286,50.126,50.332,17.467,19.042,42.904,46.921,17.116,17.760,26.129,17.304,60.022,52.953,39.785,33.175,34.882,25.164,21.478,14.663,-0.164,-0.256,-0.248,-0.151,-0.240,-0.223,-0.064,310.026,294.062,1.811,6.356,33.662,38.311,14.016,23.409,53.374,186.340,335.855,52.483,51.784,172.622,146.853,275.807,11.100,10.800,35.600,40.300,16.500,23.800,55.000,
2021/04/01 04:02:34,3002.759,33.843,28.617,5.225,5.140,7.870,311.354,77.230,76.647,260.025,260.943,215.464,231.545,214.358,187.707,196.429,36.608,54.056,55.529,48.145,50.796,55.711,55.255,50.044,48.749,50.604,67.866,74.271,63.778,67.180,78.625,85.738,68.651,72.711,76.778,80.073,91.601,91.729,85.399,85.368,61.329,63.286,50.126,50.332,17.467,19.042,42.904,46.921,17.116,17.760,26.129,17.304,60.022,52.953,39.785,33.175,34.882,25.164,21.478,14.663,-0.164,-0.256,-0.248,-0.151,-0.240,-0.223,-0.064,310.026,294.062,1.811,6.356,33.662,38.311,14.016,23.409,53.374,186.340,335.855,52.483,51.784,172.622,146.853,275.807,11.100,10.800,35.600,40.300,16.500,23.800,55.000,
2021/04/01 04:02:35,3002.876,34.389,29.174,5.215,5.140,7.870,311.581,77.230,76.931,260.025,261.178,215.464,231.545,214.123,187.707,196.429,36.608,54.056,55.626,48.145,50.820,55.711,55.316,50.120,48.749,50.626,67.866,74.293,63.778,67.202,78.649,85.798,68.675,72.711,76.802,80.073,91.665,91.751,85.399,85.449,61.395,63.308,50.059,50.354,16.012,17.037,39.722,46.556,16.479,17.760,26.129,17.395,60.113,53.135,39.512,32.902,34.791,25.255,21.387,14.663,-0.159,-0.243,-0.238,-0.138,-0.239,-0.197,-0.064,310.697,294.415,1.811,6.356,33.662,38.311,14.016,23.409,53.374,186.340,335.855,52.483,51.784,172.622,146.853,275.807,11.100,10.800,35.600,40.300,16.500,23.800,55.000,
2021/04/01 04:02:36,3002.938,34.389,29.174,5.215,5.140,7.870,311.581,77.513,76.931,260.025,261.178,215.464,231.545,214.358,187.958,196.429,36.608,54.056,55.626,48.145,50.796,55.689,55.255,50.022,48.726,50.626,67.866,74.293,63.778,67.202,78.625,85.717,68.651,72.689,76.778,80.051,91.665,91.810,85.334,85.523,61.395,63.369,50.126,50.414,17.103,19.406,41.554,46.465,17.389,17.577,26.220,17.486,60.295,53.135,39.603,32.902,34.791,25.164,21.387,14.663,-0.161,-0.241,-0.234,-0.149,-0.243,-0.201,-0.064,311.342,294.649,1.811,6.356,33.662,38.311,14.016,23.409,53.374,186.340,335.855,52.483,51.784,172.622,146.853,275.807,11.100,10.800,35.600,40.300,16.500,23.800,55.000,
2021/04/01 04:02:37,3002.955,34.753,29.551,5.202,5.140,7.870,311.808,77.513,76.931,260.260,261.178,215.699,231.780,214.358,187.958,196.429,36.608,54.056,55.604,48.145,50.820,55.711,55.316,50.120,48.749,50.604,67.866,74.271,63.778,67.241,78.649,85.738,68.675,72.711,76.802,80.073,91.665,91.788,85.334,85.501,61.395,63.347,50.126,50.392,15.921,18.039,41.940,48.105,17.025,18.033,26.220,17.486,59.840,52.953,39.512,32.993,34.973,25.073,22.024,14.754,-0.159,-0.233,-0.228,-0.146,-0.239,-0.204,-0.064,311.987,294.934,2.214,7.783,33.548,40.321,12.479,23.309,53.924,161.565,297.553,49.473,52.761,173.558,148.151,276.282,10.100,12.800,35.000,42.300,13.600,23.700,55.600,
2021/04/01 04:02:38,3003.028,35.298,30.103,5.196,5.140,7.870,311.808,77.513,77.215,260.260,261.413,215.699,231.780,214.358,187.958,196.429,36.608,54.056,55.626,48.145,50.862,55.711,55.316,50.120,48.749,50.702,67.866,74.293,63.778,67.263,78.625,85.738,68.651,72.711,76.778,80.073,91.601,91.869,85.334,85.523,61.462,63.369,50.059,50.414,17.376,19.042,41.940,47.467,16.114,17.031,26.129,17.942,59.931,53.135,39.330,32.993,34.699,25.073,21.205,14.572,-0.163,-0.240,-0.233,-0.154,-0.245,-0.216,-0.064,312.645,295.226,2.214,7.783,33.548,40.321,12.479,23.309,53.924,161.565,297.553,49.473,52.761,173.558,148.151,276.282,10.100,12.800,35.000,42.300,13.600,23.700,55.600,
2021/04/01 04:02:39,3003.275,35.116,29.902,5.214,5.140,7.870,311.808,77.513,77.215,260.260,261.413,215.699,232.015,214.358,188.210,196.429,36.608,54.056,55.687,48.170,50.820,55.711,55.316,50.120,48.749,50.702,67.866,74.293,63.778,67.202,78.649,85.798,68.675,72.711,76.867,80.073,91.601,91.869,85.399,85.523,61.462,63.369,50.059,50.414,16.467,22.048,40.976,47.012,16.023,17.486,26.129,17.851,60.204,53.135,39.330,32.993,34.791,25.073,21.296,14.663,-0.162,-0.247,-0.234,-0.161,-0.250,-0.221,-0.064,313.322,295.406,2.214,7.783,33.548,40.321,12.479,23.309,53.924,161.565,297.553,49.473,52.761,173.558,148.151,276.282,10.100,12.800,35.000,42.300,13.600,23.700,55.600,
2021/04/01 04:02:40,3003.427,35.844,30.632,5.212,5.140,7.870,311.808,77.797,77.215,260.494,261.648,215.934,232.015,214.358,187.958,196.429,36.539,54.122,55.604,48.170,50.796,55.689,55.255,50.098,48.726,50.604,67.866,74.271,63.778,67.180,78.625,85.776,68.651,72.689,76.778,80.051,91.601,91.788,85.334,85.427,61.462,63.347,50.059,50.332,17.558,19.953,43.482,46.283,17.298,18.033,26.129,17.851,60.022,53.135,39.330,32.902,34.699,25.164,21.387,14.663,-0.156,-0.236,-0.231,-0.156,-0.240,-0.212,-0.064,313.935,295.693,2.214,7.783,33.548,40.321,12.479,23.309,53.924,161.565,297.553,49.473,52.761,173.558,148.151,276.282,10.100,12.800,35.000,42.300,13.600,23.700,55.600,
2021/04/01 04:02:41,3003.584,36.754,31.519,5.235,5.140,7.870,312.035,77.797,77.215,260.494,261.648,215.934,232.250,214.358,188.210,196.429,36.608,54.098,55.687,48.145,50.820,55.711,55.255,50.120,48.812,50.626,67.842,74.293,63.754,67.263,78.649,85.798,68.675,72.711,76.867,80.073,91.577,91.810,85.310,85.523,61.437,63.369,50.035,50.354,16.921,19.862,40.976,46.101,17.116,17.031,26.402,17.668,60.204,53.135,39.421,32.811,34.699,25.073,21.387,14.663,-0.161,-0.245,-0.235,-0.155,-0.246,-0.217,-0.064,314.605,296.041,1.612,9.082,34.775,39.328,12.102,22.504,53.993,240.255,298.258,49.899,56.512,169.526,148.076,276.914,10.900,15.000,36.400,41.000,13.500,23.100,55.700,
2021/04/01 04:02:42,3003.500,37.300,32.064,5.236,5.140,7.870,312.035,77.797,77.499,260.729,261.883,216.169,232.486,214.358,188.210,196.429,36.608,54.098,55.626,48.145,50.796,55.689,55.255,50.098,48.726,50.702,67.842,74.233,63.754,67.202,78.625,85.850,68.651,72.689,76.843,80.051,91.577,91.869,85.375,85.523,61.504,63.429,50.035,50.354,16.830,21.046,42.808,47.103,16.205,17.577,25.765,17.760,60.022,53.044,39.330,32.902,34.882,25.073,21.478,14.663,-0.165,-0.246,-0.236,-0.155,-0.243,-0.207,-0.064,315.984,296.629,1.612,9.082,34.775,39.328,12.102,22.504,53.993,240.255,298.258,49.899,56.512,169.526,148.076,276.914,10.900,15.000,36.400,41.000,13.500,23.100,55.700,
2021/04/01 04:02:43,3003.500,37.300,32.064,5.236,5.140,7.870,312.035,77.797,77.499,260.729,261.883,216.169,232.486,214.358,188.210,196.429,36.608,54.098,55.626,48.145,50.796,55.689,55.255,50.098,48.726,50.702,67.842,74.233,63.754,67.202,78.625,85.850,68.651,72.689,76.843,80.051,91.577,91.869,85.375,85.523,61.504,63.429,50.035,50.354,16.830,21.046,42.808,47.103,16.205,17.577,25.765,17.760,60.022,53.044,39.330,32.902,34.882,25.073,21.478,14.663,-0.165,-0.246,-0.236,-0.155,-0.243,-0.207,-0.064,315.984,296.629,1.612,9.082,34.775,39.328,12.102,22.504,53.993,240.255,298.258,49.899,56.512,169.526,148.076,276.914,10.900,15.000,36.400,41.000,13.500,23.100,55.700,
2021/04/01 04:02:44,3003.427,38.028,32.802,5.225,5.140,7.844,312.263,77.797,77.499,260.729,261.883,216.169,232.486,214.358,188.210,196.429,36.608,54.098,55.687,48.145,50.820,55.689,55.316,50.098,48.789,50.702,67.842,74.293,63.821,67.263,78.649,85.850,68.675,72.689,76.867,80.051,91.577,91.869,85.375,85.523,61.504,63.429,50.035,50.354,19.378,21.319,43.290,45.554,16.387,18.397,25.947,17.668,60.113,53.135,39.603,32.993,34.699,25.073,21.296,14.572,-0.170,-0.251,-0.245,-0.147,-0.251,-0.224,-0.064,316.617,297.036,1.612,9.082,34.775,39.328,12.102,22.504,53.993,240.255,298.258,49.899,56.512,169.526,148.076,276.914,10.900,15.000,36.400,41.000,13.500,23.100,55.700,
2021/04/01 04:02:45,3003.309,38.210,32.984,5.226,5.140,7.870,312.263,77.797,77.499,260.729,261.883,216.404,232.721,214.358,188.461,196.429,36.539,54.122,55.665,48.145,50.796,55.749,55.255,50.098,48.789,50.680,67.866,74.271,63.778,67.180,78.625,85.850,68.651,72.689,76.843,80.051,91.665,91.788,85.399,85.501,61.594,63.407,50.059,50.332,18.923,22.048,41.361,46.283,17.480,17.577,26.311,17.486,60.204,53.226,39.512,33.084,34.699,24.982,21.114,14.572,-0.156,-0.247,-0.238,-0.138,-0.252,-0.220,-0.064,317.224,297.321,1.612,9.082,34.775,39.328,12.102,22.504,53.993,240.255,298.258,49.899,56.512,169.526,148.076,276.914,10.900,15.000,36.400,41.000,13.500,23.100,55.700,
