Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 04:02:46,3003.157,38.210,32.983,5.227,5.140,7.870,312.490,77.797,77.499,260.964,262.118,216.404,232.721,214.358,188.461,196.429,36.608,54.122,55.687,48.170,50.796,55.689,55.255,50.098,48.789,50.763,67.866,74.293,63.845,67.202,78.625,85.850,68.651,72.689,76.843,80.051,91.665,91.869,85.399,85.582,61.594,63.505,50.059,50.354,19.560,25.146,44.254,48.287,16.934,17.760,26.948,20.583,60.022,55.049,39.421,33.996,34.882,25.438,21.660,15.027,-0.153,-0.245,-0.234,-0.144,-0.253,-0.223,-0.064,317.856,297.503,1.612,9.082,34.775,39.328,12.102,22.504,53.993,240.255,298.258,49.899,56.512,169.526,148.076,276.914,10.900,15.000,36.400,41.000,13.500,23.100,55.700,
2021/04/01 04:02:47,3003.028,38.574,33.361,5.213,5.140,7.870,312.490,78.081,77.783,261.199,262.118,216.639,232.721,214.593,188.461,196.429,36.608,54.165,55.665,48.145,50.862,55.689,55.255,50.098,48.789,50.680,67.842,74.271,63.821,67.180,78.625,85.850,68.717,72.689,76.843,80.051,91.642,91.847,85.375,85.501,61.570,63.483,50.035,50.332,16.194,21.866,42.808,47.923,17.389,18.306,27.039,20.583,60.386,54.594,39.694,33.813,34.882,25.438,21.478,14.936,-0.154,-0.248,-0.235,-0.147,-0.245,-0.228,-0.064,318.483,297.852,2.147,2.470,37.084,39.636,10.911,22.864,54.012,152.242,248.629,49.265,55.588,162.395,148.048,276.165,10.200,12.500,38.500,41.300,12.500,23.400,55.700,
2021/04/01 04:02:48,3002.983,38.755,33.540,5.215,5.140,7.870,312.490,78.081,77.783,261.199,262.354,216.639,232.956,214.593,188.713,196.429,36.608,54.189,55.726,48.145,50.862,55.689,55.255,50.098,48.789,50.680,67.866,74.271,63.845,67.241,78.625,85.850,68.651,72.689,76.843,80.051,91.730,91.847,85.399,85.501,61.594,63.544,50.059,50.332,16.285,20.499,42.615,45.827,16.661,18.033,26.766,19.490,60.113,54.138,39.512,33.631,34.791,25.255,21.478,14.845,-0.158,-0.260,-0.242,-0.154,-0.253,-0.226,-0.064,319.076,298.206,2.147,2.470,37.084,39.636,10.911,22.864,54.012,152.242,248.629,49.265,55.588,162.395,148.048,276.165,10.200,12.500,38.500,41.300,12.500,23.400,55.700,
2021/04/01 04:02:49,3002.882,39.301,34.101,5.200,5.140,7.844,312.717,78.081,77.783,261.199,262.354,216.639,232.956,214.593,188.713,196.681,36.608,54.165,55.665,48.170,50.820,55.689,55.255,50.098,48.789,50.680,67.842,74.271,63.821,67.180,78.714,85.850,68.742,72.689,76.802,80.110,91.707,91.847,85.375,85.560,61.637,63.544,50.035,50.332,15.557,21.410,41.458,44.552,16.205,17.304,27.130,20.219,60.022,54.867,39.603,34.178,34.973,25.438,21.478,14.845,-0.144,-0.243,-0.231,-0.139,-0.240,-0.206,-0.064,319.678,298.491,2.147,2.470,37.084,39.636,10.911,22.864,54.012,152.242,248.629,49.265,55.588,162.395,148.048,276.165,10.200,12.500,38.500,41.300,12.500,23.400,55.700,
2021/04/01 04:02:50,3002.871,39.483,34.270,5.213,5.140,7.844,312.717,78.081,77.783,261.434,262.354,216.874,233.191,214.593,188.964,196.681,36.608,54.165,55.665,48.214,50.886,55.711,55.316,50.120,48.812,50.680,67.842,74.210,63.754,67.180,78.714,85.931,68.675,72.787,76.867,80.132,91.707,91.847,85.440,85.501,61.637,63.483,50.035,50.332,16.739,17.766,43.000,46.101,16.661,17.395,26.948,20.219,59.931,54.594,39.148,33.813,34.791,25.438,21.296,14.754,-0.156,-0.242,-0.242,-0.151,-0.231,-0.220,-0.064,320.323,298.957,2.147,2.470,37.084,39.636,10.911,22.864,54.012,152.242,248.629,49.265,55.588,162.395,148.048,276.165,10.200,12.500,38.500,41.300,12.500,23.400,55.700,
2021/04/01 04:02:51,3002.989,40.393,35.193,5.200,5.140,7.844,312.945,78.365,78.067,261.434,262.589,216.874,233.426,214.593,188.964,196.681,36.608,54.231,55.726,48.214,50.796,55.689,55.316,50.098,48.789,50.680,67.842,74.271,63.754,67.180,78.755,85.850,68.651,72.689,76.843,80.051,91.707,91.847,85.440,85.560,61.703,63.604,50.035,50.332,16.558,21.957,41.265,46.283,17.389,17.577,27.586,20.492,60.113,54.867,39.512,34.178,34.791,25.438,21.478,14.845,-0.161,-0.239,-0.238,-0.140,-0.236,-0.198,-0.064,321.575,299.481,4.245,6.494,29.920,40.169,13.624,25.406,53.782,136.909,279.752,53.015,48.532,176.634,146.560,275.870,11.200,11.200,31.900,41.600,15.100,25.700,55.400,
2021/04/01 04:02:52,3002.989,40.393,35.193,5.200,5.140,7.844,312.945,78.365,78.067,261.434,262.589,216.874,233.426,214.593,188.964,196.681,36.608,54.231,55.726,48.214,50.796,55.689,55.316,50.098,48.789,50.680,67.842,74.271,63.754,67.180,78.755,85.850,68.651,72.689,76.843,80.051,91.707,91.847,85.440,85.560,61.703,63.604,50.035,50.332,16.558,21.957,41.265,46.283,17.389,17.577,27.586,20.492,60.113,54.867,39.512,34.178,34.791,25.438,21.478,14.845,-0.161,-0.239,-0.238,-0.140,-0.236,-0.198,-0.064,321.575,299.481,4.245,6.494,29.920,40.169,13.624,25.406,53.782,136.909,279.752,53.015,48.532,176.634,146.560,275.870,11.200,11.200,31.900,41.600,15.100,25.700,55.400,
2021/04/01 04:02:53,3002.972,40.575,35.369,5.206,5.140,7.844,312.945,78.365,78.067,261.434,262.589,216.874,233.662,214.593,188.964,196.681,36.608,54.231,55.665,48.145,50.796,55.689,55.316,50.098,48.789,50.680,67.842,74.210,63.754,67.180,78.755,85.850,68.717,72.765,76.843,80.110,91.707,91.847,85.440,85.501,61.703,63.544,50.035,50.332,16.648,20.955,42.518,48.561,16.570,17.213,27.495,21.038,60.113,54.685,39.603,33.996,34.699,25.438,21.387,14.936,-0.167,-0.241,-0.241,-0.155,-0.244,-0.210,-0.064,322.189,299.830,4.245,6.494,29.920,40.169,13.624,25.406,53.782,136.909,279.752,53.015,48.532,176.634,146.560,275.870,11.200,11.200,31.900,41.600,15.100,25.700,55.400,
2021/04/01 04:02:54,3003.006,41.121,35.932,5.189,5.140,7.844,313.192,78.365,78.067,261.669,262.824,217.109,233.662,214.593,189.216,196.703,36.608,54.231,55.748,48.240,50.796,55.749,55.316,50.158,48.868,50.702,67.842,74.293,63.754,67.202,78.755,85.850,68.717,72.765,76.843,80.110,91.707,91.943,85.440,85.582,61.703,63.626,50.035,50.414,16.103,20.226,43.193,46.556,16.114,16.940,27.950,22.222,60.295,55.232,39.694,34.269,34.791,25.529,21.569,15.027,-0.155,-0.227,-0.226,-0.143,-0.236,-0.200,-0.064,322.891,300.114,4.245,6.494,29.920,40.169,13.624,25.406,53.782,136.909,279.752,53.015,48.532,176.634,146.560,275.870,11.200,11.200,31.900,41.600,15.100,25.700,55.400,
2021/04/01 04:02:55,3002.916,42.213,37.017,5.195,5.140,7.844,313.172,78.365,78.351,261.669,262.824,217.344,233.662,214.828,189.216,196.681,36.608,54.231,55.726,48.145,50.862,55.749,55.316,50.158,48.868,50.680,67.842,74.210,63.821,67.180,78.755,85.909,68.717,72.765,76.843,80.110,91.707,91.847,85.440,85.560,61.770,63.604,50.035,50.332,18.286,21.501,44.543,46.738,15.477,17.668,27.312,20.856,59.931,53.773,39.330,33.540,34.608,25.346,21.023,14.754,-0.154,-0.231,-0.223,-0.144,-0.240,-0.204,-0.064,323.561,300.520,4.245,6.494,29.920,40.169,13.624,25.406,53.782,136.909,279.752,53.015,48.532,176.634,146.560,275.870,11.200,11.200,31.900,41.600,15.100,25.700,55.400,
2021/04/01 04:02:56,3002.742,41.849,36.658,5.191,5.140,7.844,313.399,78.365,78.351,261.669,262.824,217.109,233.897,214.828,189.467,196.681,36.608,54.231,55.801,48.145,50.862,55.749,55.316,50.158,48.868,50.741,67.842,74.271,63.821,67.241,78.755,85.909,68.717,72.765,76.843,80.110,91.707,91.921,85.440,85.620,61.770,63.680,50.035,50.392,16.285,20.317,42.808,46.192,15.659,17.304,26.857,20.128,59.749,54.502,39.330,33.813,34.699,25.255,20.841,14.572,-0.152,-0.232,-0.224,-0.150,-0.239,-0.208,-0.064,324.295,300.751,4.245,6.494,29.920,40.169,13.624,25.406,53.782,136.909,279.752,53.015,48.532,176.634,146.560,275.870,11.200,11.200,31.900,41.600,15.100,25.700,55.400,
2021/04/01 04:02:57,3002.747,42.394,37.193,5.202,5.140,7.844,313.399,78.365,78.351,261.904,263.059,217.344,233.897,214.828,189.467,196.681,36.608,54.231,55.726,48.170,50.820,55.749,55.316,50.158,48.868,50.741,67.842,74.271,63.754,67.180,78.778,85.850,68.742,72.765,76.867,80.110,91.642,91.847,85.440,85.560,61.770,63.680,49.967,50.332,16.648,18.404,42.036,46.101,15.659,16.849,27.312,20.583,59.840,54.502,39.148,33.813,34.608,25.346,21.023,14.754,-0.155,-0.239,-0.228,-0.154,-0.241,-0.211,-0.064,324.965,301.153,4.245,6.494,29.920,40.169,13.624,25.406,53.782,136.909,279.752,53.015,48.532,176.634,146.560,275.870,11.200,11.200,31.900,41.600,15.100,25.700,55.400,
2021/04/01 04:02:58,3002.747,42.940,37.728,5.212,5.140,7.844,313.627,78.649,78.375,262.139,263.315,217.578,234.388,214.828,189.741,196.681,36.634,54.297,55.801,48.145,50.862,55.749,55.316,50.158,48.868,50.741,67.842,74.271,63.754,67.180,78.755,85.909,68.717,72.765,76.843,80.169,91.707,91.921,85.440,85.560,61.836,63.741,49.967,50.332,15.830,19.953,41.458,45.827,16.479,17.304,27.768,20.219,60.477,54.867,39.512,33.996,34.699,25.346,21.023,14.754,-0.163,-0.251,-0.239,-0.153,-0.243,-0.222,-0.064,326.382,301.787,3.342,9.437,35.284,42.993,12.146,24.852,53.782,141.073,229.728,52.253,48.300,162.759,146.822,275.870,9.900,15.000,37.800,44.600,13.400,25.200,55.300,
2021/04/01 04:02:59,3002.747,42.940,37.728,5.212,5.140,7.844,313.627,78.649,78.375,262.139,263.315,217.578,234.388,214.828,189.741,196.681,36.634,54.297,55.801,48.145,50.862,55.749,55.316,50.158,48.868,50.741,67.842,74.271,63.754,67.180,78.755,85.909,68.717,72.765,76.843,80.169,91.707,91.921,85.440,85.560,61.836,63.741,49.967,50.332,15.830,19.953,41.458,45.827,16.479,17.304,27.768,20.219,60.477,54.867,39.512,33.996,34.699,25.346,21.023,14.754,-0.163,-0.251,-0.239,-0.153,-0.243,-0.222,-0.064,326.382,301.787,3.342,9.437,35.284,42.993,12.146,24.852,53.782,141.073,229.728,52.253,48.300,162.759,146.822,275.870,9.900,15.000,37.800,44.600,13.400,25.200,55.300,
2021/04/01 04:03:00,3002.579,43.304,38.074,5.230,5.140,7.844,313.627,78.649,78.635,262.139,263.294,217.578,234.367,214.828,189.719,196.681,36.608,54.297,55.801,48.145,50.886,55.772,55.316,50.181,48.891,50.741,67.909,74.271,63.821,67.241,78.778,85.931,68.742,72.787,76.867,80.191,91.707,91.921,85.440,85.620,61.836,63.741,50.035,50.392,15.921,20.408,42.036,46.192,16.023,17.577,27.221,20.219,59.931,54.867,39.239,34.087,34.608,25.255,20.841,14.572,-0.159,-0.234,-0.229,-0.147,-0.225,-0.211,-0.064,327.072,302.199,3.342,9.437,35.284,42.993,12.146,24.852,53.782,141.073,229.728,52.253,48.300,162.759,146.822,275.870,9.900,15.000,37.800,44.600,13.400,25.200,55.300,
2021/04/01 04:03:01,3002.365,43.486,38.249,5.237,5.140,7.844,313.627,78.649,78.635,262.139,263.294,217.813,234.602,215.063,189.719,196.681,36.608,54.297,55.726,48.145,50.862,55.749,55.316,50.158,48.868,50.741,67.842,74.210,63.754,67.180,78.819,85.909,68.717,72.765,76.843,80.169,91.707,91.921,85.440,85.620,61.836,63.680,49.967,50.332,16.558,18.950,42.325,46.101,15.750,17.486,27.130,20.036,60.022,54.594,39.421,33.996,34.608,25.255,20.659,14.481,-0.170,-0.250,-0.242,-0.158,-0.244,-0.210,-0.064,327.768,302.481,3.342,9.437,35.284,42.993,12.146,24.852,53.782,141.073,229.728,52.253,48.300,162.759,146.822,275.870,9.900,15.000,37.800,44.600,13.400,25.200,55.300,
2021/04/01 04:03:02,3002.023,43.668,38.453,5.215,5.140,7.844,313.854,78.932,78.919,262.374,263.530,217.813,234.837,214.828,189.971,196.681,36.608,54.364,55.726,48.214,50.796,55.772,55.316,50.241,48.954,50.741,67.842,74.210,63.754,67.180,78.755,85.931,68.717,72.787,76.843,80.191,91.707,91.921,85.440,85.620,61.903,63.741,50.035,50.332,17.376,18.404,41.458,45.736,16.114,17.304,27.859,20.674,59.749,54.776,39.421,34.087,34.517,25.255,21.023,14.663,-0.160,-0.242,-0.233,-0.146,-0.242,-0.210,-0.064,329.190,303.110,3.342,9.437,35.284,42.993,12.146,24.852,53.782,141.073,229.728,52.253,48.300,162.759,146.822,275.870,9.900,15.000,37.800,44.600,13.400,25.200,55.300,
2021/04/01 04:03:03,3002.023,43.668,38.453,5.215,5.140,7.844,313.854,78.932,78.919,262.374,263.530,217.813,234.837,214.828,189.971,196.681,36.608,54.364,55.726,48.214,50.796,55.772,55.316,50.241,48.954,50.741,67.842,74.210,63.754,67.180,78.755,85.931,68.717,72.787,76.843,80.191,91.707,91.921,85.440,85.620,61.903,63.741,50.035,50.332,17.376,18.404,41.458,45.736,16.114,17.304,27.859,20.674,59.749,54.776,39.421,34.087,34.517,25.255,21.023,14.663,-0.160,-0.242,-0.233,-0.146,-0.242,-0.210,-0.064,329.190,303.110,3.342,9.437,35.284,42.993,12.146,24.852,53.782,141.073,229.728,52.253,48.300,162.759,146.822,275.870,9.900,15.000,37.800,44.600,13.400,25.200,55.300,
2021/04/01 04:03:04,3002.017,44.214,39.014,5.200,5.140,7.844,313.854,78.932,78.635,262.609,263.765,218.048,235.073,215.063,189.971,196.681,36.608,54.297,55.726,48.214,50.796,55.749,55.316,50.219,48.931,50.741,67.842,74.210,63.821,67.180,78.819,85.909,68.717,72.765,76.843,80.169,91.771,91.921,85.505,85.560,61.836,63.741,50.035,50.332,16.558,19.224,43.000,47.467,17.389,17.304,27.586,20.219,59.840,54.594,39.239,33.904,34.608,25.255,20.932,14.663,-0.150,-0.233,-0.230,-0.130,-0.244,-0.208,-0.064,329.873,303.513,1.105,7.572,36.774,39.464,10.288,23.635,53.736,95.194,326.310,45.881,48.596,158.923,145.167,276.411,11.100,11.800,38.500,41.100,12.100,24.100,55.400,
2021/04/01 04:03:05,3002.175,44.760,39.547,5.213,5.140,7.844,314.081,78.932,78.635,262.609,263.765,218.048,235.073,215.063,190.222,196.933,36.608,54.388,55.779,48.240,50.796,55.749,55.316,50.158,48.931,50.719,67.866,74.249,63.778,67.158,78.819,85.909,68.717,72.765,76.843,80.169,91.795,91.900,85.529,85.539,61.927,63.794,50.059,50.309,15.739,18.495,40.590,45.736,15.386,16.758,26.948,20.128,59.658,54.776,39.148,33.996,34.517,25.164,20.568,14.481,-0.151,-0.245,-0.232,-0.130,-0.252,-0.217,-0.064,330.569,303.913,1.105,7.572,36.774,39.464,10.288,23.635,53.736,95.194,326.310,45.881,48.596,158.923,145.167,276.411,11.100,11.800,38.500,41.100,12.100,24.100,55.400,
2021/04/01 04:03:06,3002.270,45.670,40.449,5.221,5.140,7.818,314.308,78.932,78.943,262.609,263.785,218.283,235.093,215.063,189.992,196.933,36.634,54.364,55.862,48.214,50.820,55.749,55.255,50.158,48.868,50.816,67.909,74.271,63.821,67.241,78.843,85.909,68.742,72.765,76.867,80.169,91.771,91.981,85.505,85.620,61.903,63.816,50.035,50.332,18.559,19.133,42.229,45.827,15.295,17.304,27.039,19.854,59.840,54.594,39.239,34.178,34.426,25.073,20.477,14.390,-0.150,-0.239,-0.230,-0.142,-0.246,-0.217,-0.064,331.270,304.304,1.105,7.572,36.774,39.464,10.288,23.635,53.736,95.194,326.310,45.881,48.596,158.923,145.167,276.411,11.100,11.800,38.500,41.100,12.100,24.100,55.400,
2021/04/01 04:03:07,3002.405,46.579,41.348,5.232,5.140,7.818,314.308,79.216,78.919,262.844,264.000,218.283,235.308,215.063,190.222,196.933,36.608,54.364,55.862,48.214,50.820,55.749,55.316,50.158,48.931,50.816,67.842,74.271,63.821,67.241,78.843,85.968,68.742,72.765,76.931,80.169,91.771,91.981,85.505,85.620,61.969,63.877,50.035,50.332,16.285,18.313,42.808,47.285,17.116,18.124,27.221,20.036,59.840,54.411,39.057,33.722,34.517,25.164,20.477,14.481,-0.144,-0.241,-0.229,-0.139,-0.240,-0.216,-0.064,332.668,304.997,1.600,5.371,34.531,37.886,12.419,25.160,53.782,90.000,294.179,51.703,48.103,165.069,143.403,275.870,13.200,10.700,36.000,39.400,13.900,25.700,55.300,
2021/04/01 04:03:08,3002.405,46.579,41.348,5.232,5.140,7.818,314.308,79.216,78.919,262.844,264.000,218.283,235.308,215.063,190.222,196.933,36.608,54.364,55.862,48.214,50.820,55.749,55.316,50.158,48.931,50.816,67.842,74.271,63.821,67.241,78.843,85.968,68.742,72.765,76.931,80.169,91.771,91.981,85.505,85.620,61.969,63.877,50.035,50.332,16.285,18.313,42.808,47.285,17.116,18.124,27.221,20.036,59.840,54.411,39.057,33.722,34.517,25.164,20.477,14.481,-0.144,-0.241,-0.229,-0.139,-0.240,-0.216,-0.064,332.668,304.997,1.600,5.371,34.531,37.886,12.419,25.160,53.782,90.000,294.179,51.703,48.103,165.069,143.403,275.870,13.200,10.700,36.000,39.400,13.900,25.700,55.300,
2021/04/01 04:03:09,3002.416,46.579,41.391,5.189,5.140,7.818,314.308,79.216,78.919,263.078,264.000,218.283,235.543,215.063,190.474,196.933,36.608,54.430,55.801,48.214,50.862,55.749,55.255,50.158,48.931,50.816,67.909,74.210,63.821,67.180,78.819,85.909,68.717,72.765,76.843,80.169,91.771,91.921,85.505,85.620,61.969,63.877,50.035,50.332,16.921,17.584,42.808,45.281,18.208,18.670,27.130,19.854,59.658,54.229,39.512,33.904,34.608,25.073,20.568,14.390,-0.150,-0.254,-0.236,-0.145,-0.248,-0.214,-0.064,333.453,305.341,1.600,5.371,34.531,37.886,12.419,25.160,53.782,90.000,294.179,51.703,48.103,165.069,143.403,275.870,13.200,10.700,36.000,39.400,13.900,25.700,55.300,
2021/04/01 04:03:10,3002.556,46.761,41.565,5.196,5.140,7.818,314.536,79.216,79.203,263.078,264.235,218.518,235.543,215.063,190.474,196.933,36.608,54.430,55.862,48.145,50.886,55.749,55.255,50.158,48.995,50.816,67.842,74.271,63.821,67.241,78.908,85.968,68.742,72.765,76.931,80.169,91.771,91.981,85.570,85.620,61.969,63.877,50.035,50.332,15.921,19.406,41.554,46.647,17.298,17.577,27.495,19.581,59.840,53.682,39.421,33.631,34.517,25.164,20.750,14.481,-0.152,-0.252,-0.239,-0.146,-0.244,-0.217,-0.064,334.181,305.746,1.600,5.371,34.531,37.886,12.419,25.160,53.782,90.000,294.179,51.703,48.103,165.069,143.403,275.870,13.200,10.700,36.000,39.400,13.900,25.700,55.300,
2021/04/01 04:03:11,3002.467,47.489,42.284,5.205,5.140,7.818,314.536,79.500,79.203,263.078,264.235,218.518,235.778,215.063,190.474,197.184,36.608,54.430,55.862,48.214,50.886,55.749,55.255,50.158,48.931,50.816,67.842,74.271,63.821,67.241,78.908,85.968,68.742,72.765,76.867,80.169,91.836,91.981,85.570,85.694,62.036,63.938,50.035,50.332,16.558,18.859,42.325,45.190,16.752,17.304,27.404,19.581,59.749,54.320,39.239,33.904,34.426,25.073,20.477,14.390,-0.153,-0.243,-0.240,-0.146,-0.242,-0.217,-0.064,334.870,306.141,2.022,3.801,33.879,39.310,10.409,24.857,54.123,98.531,271.507,46.316,50.885,171.714,147.653,276.258,15.200,15.000,35.700,41.100,12.800,25.400,55.700,
2021/04/01 04:03:12,3002.371,47.489,42.290,5.199,5.140,7.818,314.763,79.475,79.203,263.293,264.235,218.733,235.778,215.043,190.725,197.184,36.608,54.430,55.801,48.214,50.862,55.749,55.255,50.219,48.931,50.816,67.842,74.210,63.821,67.180,78.884,85.968,68.717,72.765,76.908,80.169,91.771,91.981,85.570,85.694,62.036,63.938,50.035,50.332,17.012,18.768,42.808,46.738,16.479,16.849,27.221,19.217,60.204,53.409,39.512,33.449,34.426,24.982,20.295,14.299,-0.153,-0.244,-0.241,-0.149,-0.233,-0.219,-0.064,335.591,306.540,2.022,3.801,33.879,39.310,10.409,24.857,54.123,98.531,271.507,46.316,50.885,171.714,147.653,276.258,15.200,15.000,35.700,41.100,12.800,25.400,55.700,
2021/04/01 04:03:13,3002.287,48.581,43.388,5.193,5.140,7.818,314.990,79.784,79.487,263.548,264.470,218.988,236.013,215.299,190.725,197.184,36.608,54.430,55.862,48.214,50.886,55.689,55.233,50.158,48.931,50.816,67.842,74.210,63.821,67.180,78.908,85.909,68.742,72.765,76.931,80.169,91.771,91.981,85.570,85.694,62.102,63.938,50.035,50.332,15.739,17.766,41.458,45.645,15.932,16.302,27.221,19.126,60.113,53.591,39.512,33.540,34.244,24.982,20.204,14.299,-0.158,-0.238,-0.234,-0.138,-0.234,-0.197,-0.064,337.089,307.218,2.022,3.801,33.879,39.310,10.409,24.857,54.123,98.531,271.507,46.316,50.885,171.714,147.653,276.258,15.200,15.000,35.700,41.100,12.800,25.400,55.700,
2021/04/01 04:03:14,3002.287,48.581,43.388,5.193,5.140,7.818,314.990,79.784,79.487,263.548,264.470,218.988,236.013,215.299,190.725,197.184,36.608,54.430,55.862,48.214,50.886,55.689,55.233,50.158,48.931,50.816,67.842,74.210,63.821,67.180,78.908,85.909,68.742,72.765,76.931,80.169,91.771,91.981,85.570,85.694,62.102,63.938,50.035,50.332,15.739,17.766,41.458,45.645,15.932,16.302,27.221,19.126,60.113,53.591,39.512,33.540,34.244,24.982,20.204,14.299,-0.158,-0.238,-0.234,-0.138,-0.234,-0.197,-0.064,337.089,307.218,2.022,3.801,33.879,39.310,10.409,24.857,54.123,98.531,271.507,46.316,50.885,171.714,147.653,276.258,15.200,15.000,35.700,41.100,12.800,25.400,55.700,
2021/04/01 04:03:15,3002.276,48.763,43.585,5.178,5.140,7.818,314.990,79.784,79.487,263.548,264.705,218.988,236.249,215.299,190.977,197.184,36.539,54.430,55.862,48.145,50.886,55.749,55.316,50.219,48.995,50.877,67.842,74.271,63.821,67.241,78.908,85.968,68.808,72.765,76.931,80.169,91.771,91.981,85.570,85.694,62.102,64.013,49.967,50.332,15.648,17.675,40.976,46.283,16.114,16.849,27.404,18.944,60.022,53.500,39.785,33.813,34.335,24.891,20.295,14.208,-0.155,-0.233,-0.229,-0.137,-0.239,-0.200,-0.064,337.799,307.626,2.022,3.801,33.879,39.310,10.409,24.857,54.123,98.531,271.507,46.316,50.885,171.714,147.653,276.258,15.200,15.000,35.700,41.100,12.800,25.400,55.700,
2021/04/01 04:03:16,3002.253,48.217,43.050,5.167,5.140,7.818,315.218,79.759,79.487,263.528,264.705,218.968,236.484,215.278,190.977,197.184,36.608,54.430,55.840,48.145,50.862,55.749,55.316,50.219,48.995,50.794,67.842,74.249,63.821,67.219,78.884,85.968,68.717,72.765,76.908,80.243,91.836,91.959,85.570,85.672,62.102,63.991,49.967,50.309,15.557,20.044,40.879,47.558,16.114,17.122,27.859,18.944,60.295,53.409,39.512,33.540,34.335,24.891,20.477,14.390,-0.150,-0.220,-0.219,-0.138,-0.231,-0.196,-0.064,338.551,307.963,2.022,3.801,33.879,39.310,10.409,24.857,54.123,98.531,271.507,46.316,50.885,171.714,147.653,276.258,15.200,15.000,35.700,41.100,12.800,25.400,55.700,
2021/04/01 04:03:17,3002.248,48.945,43.761,5.183,5.140,7.818,315.218,79.784,79.771,263.548,264.705,219.223,236.484,215.299,191.228,197.184,36.608,54.497,55.945,48.214,50.862,55.689,55.316,50.219,48.995,50.899,67.842,74.293,63.821,67.263,78.884,85.968,68.717,72.765,76.908,80.169,91.771,92.076,85.570,85.715,62.168,64.096,49.967,50.354,15.466,18.859,42.036,46.921,16.934,17.395,27.495,19.126,60.204,53.500,39.512,33.631,34.426,24.891,20.477,14.299,-0.158,-0.234,-0.227,-0.149,-0.242,-0.208,-0.064,339.285,308.419,6.705,11.721,35.576,41.034,13.244,25.406,53.714,162.646,266.576,51.391,48.853,166.908,146.560,276.199,14.300,18.500,37.400,43.000,14.500,25.700,55.400,
2021/04/01 04:03:18,3002.124,48.945,43.773,5.172,5.140,7.818,315.218,79.784,79.771,263.548,264.705,219.223,236.719,215.299,191.228,197.436,36.608,54.497,55.922,48.214,50.862,55.689,55.316,50.219,48.995,50.877,67.909,74.271,63.821,67.241,78.884,85.968,68.717,72.765,76.908,80.169,91.836,91.981,85.570,85.694,62.168,64.074,49.967,50.332,16.921,21.319,43.772,46.738,17.571,17.668,27.768,19.308,60.113,53.591,39.785,33.813,34.244,24.891,20.568,14.390,-0.151,-0.230,-0.222,-0.147,-0.239,-0.205,-0.064,340.031,308.760,6.705,11.721,35.576,41.034,13.244,25.406,53.714,162.646,266.576,51.391,48.853,166.908,146.560,276.199,14.300,18.500,37.400,43.000,14.500,25.700,55.400,
2021/04/01 04:03:19,3002.231,48.945,43.777,5.168,5.140,7.818,315.445,79.784,79.771,263.783,264.941,219.223,236.719,215.534,191.480,197.436,36.608,54.497,55.922,48.214,50.820,55.749,55.316,50.158,48.931,50.877,67.909,74.210,63.821,67.241,78.908,85.968,68.808,72.765,76.931,80.169,91.771,92.055,85.570,85.694,62.168,64.074,49.967,50.332,18.559,19.406,42.325,46.556,15.932,16.849,27.039,18.852,60.204,53.591,39.421,33.449,34.153,24.891,20.113,14.208,-0.149,-0.233,-0.222,-0.146,-0.239,-0.206,-0.064,340.765,309.102,6.705,11.721,35.576,41.034,13.244,25.406,53.714,162.646,266.576,51.391,48.853,166.908,146.560,276.199,14.300,18.500,37.400,43.000,14.500,25.700,55.400,
2021/04/01 04:03:20,3002.697,50.036,44.841,5.196,5.140,7.818,315.672,80.043,80.055,263.998,264.941,219.438,236.954,215.278,191.480,197.436,36.608,54.497,55.900,48.240,50.862,55.749,55.316,50.219,48.995,50.855,67.842,74.188,63.821,67.219,78.884,85.968,68.717,72.765,76.908,80.169,91.771,91.959,85.570,85.672,62.235,64.052,49.967,50.249,19.287,21.046,41.265,47.012,15.841,17.760,27.404,18.852,60.204,53.409,39.512,33.540,34.335,24.891,20.295,14.208,-0.148,-0.229,-0.221,-0.144,-0.238,-0.200,-0.064,342.245,309.894,6.705,11.721,35.576,41.034,13.244,25.406,53.714,162.646,266.576,51.391,48.853,166.908,146.560,276.199,14.300,18.500,37.400,43.000,14.500,25.700,55.400,
2021/04/01 04:03:21,3002.697,50.036,44.841,5.196,5.140,7.818,315.672,80.043,80.055,263.998,264.941,219.438,236.954,215.278,191.480,197.436,36.608,54.497,55.900,48.240,50.862,55.749,55.316,50.219,48.995,50.855,67.842,74.188,63.821,67.219,78.884,85.968,68.717,72.765,76.908,80.169,91.771,91.959,85.570,85.672,62.235,64.052,49.967,50.249,19.287,21.046,41.265,47.012,15.841,17.760,27.404,18.852,60.204,53.409,39.512,33.540,34.335,24.891,20.295,14.208,-0.148,-0.229,-0.221,-0.144,-0.238,-0.200,-0.064,342.245,309.894,6.705,11.721,35.576,41.034,13.244,25.406,53.714,162.646,266.576,51.391,48.853,166.908,146.560,276.199,14.300,18.500,37.400,43.000,14.500,25.700,55.400,
2021/04/01 04:03:22,3002.826,50.218,45.026,5.193,5.140,7.818,315.672,80.067,80.055,264.018,265.176,219.693,237.189,215.534,191.731,197.436,36.608,54.472,55.922,48.214,50.862,55.749,55.392,50.219,48.995,50.877,67.884,74.271,63.730,67.241,78.884,86.042,68.717,72.765,76.908,80.243,91.748,92.055,85.481,85.753,62.211,64.074,49.942,50.271,16.376,18.495,43.097,46.921,16.023,17.122,27.130,18.761,60.477,53.500,39.421,33.449,34.153,24.799,20.113,14.208,-0.152,-0.229,-0.226,-0.141,-0.227,-0.206,-0.064,343.004,310.297,6.705,11.721,35.576,41.034,13.244,25.406,53.714,162.646,266.576,51.391,48.853,166.908,146.560,276.199,14.300,18.500,37.400,43.000,14.500,25.700,55.400,
2021/04/01 04:03:23,3002.933,50.946,45.740,5.206,5.140,7.792,315.900,80.043,80.055,264.233,265.176,219.673,237.189,215.513,191.731,197.688,36.608,54.563,55.922,48.145,50.796,55.749,55.392,50.219,48.995,50.877,67.909,74.210,63.821,67.180,78.884,85.968,68.717,72.765,76.973,80.243,91.836,91.981,85.570,85.694,62.235,64.074,49.967,50.271,16.103,17.857,41.940,46.192,16.387,17.122,27.677,18.944,59.840,53.500,39.512,33.449,34.153,24.799,20.022,14.208,-0.159,-0.235,-0.230,-0.147,-0.227,-0.209,-0.064,343.750,310.696,1.421,2.193,31.578,40.012,11.834,25.410,53.924,129.289,155.772,51.170,48.141,175.638,147.373,276.282,14.000,9.500,34.400,41.700,13.500,25.900,55.600,
2021/04/01 04:03:24,3002.972,50.946,45.741,5.205,5.140,7.818,315.900,80.067,80.339,264.253,265.411,219.928,237.424,215.534,191.983,197.688,36.608,54.563,55.922,48.145,50.862,55.749,55.316,50.219,48.995,50.877,67.842,74.210,63.821,67.180,78.949,85.968,68.784,72.765,76.908,80.169,91.771,91.981,85.570,85.694,62.235,64.074,49.967,50.271,16.467,20.044,42.133,46.556,16.205,17.122,27.312,19.399,59.931,53.591,39.785,33.722,34.335,24.891,20.204,14.299,-0.159,-0.240,-0.229,-0.146,-0.238,-0.193,-0.064,344.534,311.208,1.421,2.193,31.578,40.012,11.834,25.410,53.924,129.289,155.772,51.170,48.141,175.638,147.373,276.282,14.000,9.500,34.400,41.700,13.500,25.900,55.600,
2021/04/01 04:03:25,3003.067,51.856,46.651,5.205,5.140,7.818,315.900,80.351,80.055,264.253,265.411,219.928,237.660,215.534,191.983,197.688,36.539,54.563,55.900,48.214,50.796,55.749,55.316,50.219,48.995,50.855,67.842,74.188,63.821,67.158,78.884,86.042,68.784,72.765,76.908,80.169,91.836,91.959,85.570,85.672,62.301,64.128,49.967,50.249,16.467,19.315,39.915,46.009,15.659,16.211,27.312,19.126,59.840,53.682,39.603,33.722,34.335,24.708,20.295,14.299,-0.153,-0.235,-0.229,-0.147,-0.238,-0.205,-0.064,345.281,311.607,1.421,2.193,31.578,40.012,11.834,25.410,53.924,129.289,155.772,51.170,48.141,175.638,147.373,276.282,14.000,9.500,34.400,41.700,13.500,25.900,55.600,
2021/04/01 04:03:26,3003.146,51.856,46.652,5.204,5.140,7.818,316.127,80.327,80.339,264.467,265.411,220.143,237.895,215.513,192.235,197.688,36.608,54.563,55.922,48.214,50.796,55.749,55.392,50.219,49.074,50.877,67.842,74.210,63.821,67.180,78.949,86.042,68.784,72.765,76.973,80.169,91.836,91.981,85.570,85.694,62.301,64.150,49.967,50.271,16.376,17.948,42.036,46.921,16.387,16.302,27.404,18.944,59.840,53.409,39.512,33.449,34.153,24.799,20.204,14.299,-0.153,-0.240,-0.234,-0.134,-0.248,-0.213,-0.064,346.057,312.001,1.421,2.193,31.578,40.012,11.834,25.410,53.924,129.289,155.772,51.170,48.141,175.638,147.373,276.282,14.000,9.500,34.400,41.700,13.500,25.900,55.600,
2021/04/01 04:03:27,3003.197,52.766,47.581,5.185,5.140,7.818,316.354,80.351,80.339,264.488,265.646,220.163,237.895,215.534,192.235,197.688,36.608,54.563,55.922,48.214,50.796,55.749,55.316,50.219,49.074,50.877,67.909,74.210,63.821,67.241,78.949,86.042,68.717,72.765,76.908,80.243,91.836,92.055,85.570,85.753,62.301,64.150,49.967,50.332,18.741,18.313,42.711,47.103,17.480,17.213,27.495,18.761,60.295,53.409,39.785,33.540,34.335,24.799,20.295,14.299,-0.139,-0.230,-0.219,-0.127,-0.243,-0.204,-0.064,346.824,312.347,1.421,2.193,31.578,40.012,11.834,25.410,53.924,129.289,155.772,51.170,48.141,175.638,147.373,276.282,14.000,9.500,34.400,41.700,13.500,25.900,55.600,
2021/04/01 04:03:28,3003.225,52.766,47.558,5.208,5.140,7.818,316.354,80.635,80.623,264.488,265.646,220.163,238.130,215.769,192.235,197.940,36.608,54.563,55.998,48.214,50.796,55.749,55.316,50.219,48.995,50.938,67.909,74.210,63.821,67.241,78.949,85.968,68.784,72.765,76.973,80.169,91.901,92.055,85.570,85.753,62.368,64.210,50.035,50.271,16.012,19.042,41.843,46.101,16.205,16.758,27.586,19.035,60.113,53.773,39.512,33.722,34.062,24.799,20.022,14.208,-0.147,-0.241,-0.227,-0.139,-0.241,-0.216,-0.064,347.596,312.860,4.669,8.533,31.303,41.417,12.725,25.380,53.770,170.134,280.125,52.398,47.838,176.396,147.061,276.729,10.500,12.900,33.000,42.800,14.000,25.800,55.500,
2021/04/01 04:03:29,3003.241,53.312,48.126,5.185,5.140,7.792,316.354,80.635,80.623,264.723,265.646,220.398,238.130,215.769,192.486,197.940,36.539,54.563,55.900,48.214,50.862,55.749,55.316,50.219,48.995,50.855,67.909,74.188,63.821,67.158,78.949,85.968,68.784,72.765,76.908,80.169,91.836,92.033,85.635,85.672,62.368,64.188,49.967,50.249,15.739,17.766,41.361,46.101,15.568,16.849,27.586,19.763,60.204,54.229,39.694,33.904,34.335,24.799,20.295,14.299,-0.149,-0.243,-0.232,-0.144,-0.242,-0.216,-0.064,348.335,313.196,4.669,8.533,31.303,41.417,12.725,25.380,53.770,170.134,280.125,52.398,47.838,176.396,147.061,276.729,10.500,12.900,33.000,42.800,14.000,25.800,55.500,
2021/04/01 04:03:30,3003.314,53.312,48.126,5.185,5.140,7.818,316.581,80.635,80.623,264.723,265.881,220.398,238.365,215.769,192.486,197.940,36.608,54.629,55.922,48.214,50.862,55.749,55.316,50.295,49.074,50.938,67.842,74.271,63.821,67.180,78.949,86.042,68.784,72.825,76.973,80.243,91.836,92.055,85.635,85.753,62.368,64.210,49.967,50.332,17.194,20.681,42.422,46.374,16.479,18.306,27.221,19.490,59.931,53.773,39.694,33.813,34.244,24.799,20.022,14.299,-0.141,-0.233,-0.229,-0.135,-0.233,-0.204,-0.064,349.076,313.657,4.669,8.533,31.303,41.417,12.725,25.380,53.770,170.134,280.125,52.398,47.838,176.396,147.061,276.729,10.500,12.900,33.000,42.800,14.000,25.800,55.500,
2021/04/01 04:03:31,3003.393,53.675,48.503,5.172,5.140,7.792,316.581,80.635,80.623,264.958,265.881,220.398,238.600,215.769,192.738,198.191,36.539,54.629,55.998,48.214,50.862,55.749,55.316,50.219,49.074,50.938,67.909,74.271,63.821,67.180,78.949,86.042,68.784,72.765,76.973,80.243,91.836,92.055,85.635,85.753,62.368,64.271,49.967,50.271,14.738,17.402,42.133,46.283,16.843,17.486,27.677,19.399,60.022,53.956,39.603,33.631,34.153,24.799,20.113,14.299,-0.149,-0.239,-0.235,-0.142,-0.240,-0.212,-0.064,349.777,314.003,4.669,8.533,31.303,41.417,12.725,25.380,53.770,170.134,280.125,52.398,47.838,176.396,147.061,276.729,10.500,12.900,33.000,42.800,14.000,25.800,55.500,
2021/04/01 04:03:32,3003.500,54.949,49.767,5.182,5.140,7.792,316.581,80.635,80.907,264.958,265.881,220.633,238.600,215.769,192.738,197.940,36.539,54.629,55.900,48.214,50.862,55.749,55.316,50.295,48.995,50.855,67.909,74.128,63.821,67.158,78.949,86.042,68.784,72.765,76.973,80.243,91.901,91.959,85.635,85.672,62.434,64.188,49.967,50.173,17.467,18.039,41.169,46.465,16.479,15.938,27.495,18.852,60.658,53.591,39.603,33.540,34.062,24.617,20.022,14.208,-0.152,-0.241,-0.239,-0.147,-0.228,-0.218,-0.064,350.531,314.397,3.517,9.101,35.284,38.840,12.613,25.298,53.461,165.174,270.630,52.253,51.271,165.303,145.305,276.660,10.200,13.700,37.500,40.500,16.500,25.800,55.200,
2021/04/01 04:03:33,3003.674,54.585,49.408,5.177,5.140,7.792,316.809,80.919,80.907,264.958,266.117,220.633,238.836,216.004,192.738,198.191,36.539,54.605,55.900,48.214,50.886,55.749,55.316,50.295,49.074,50.855,67.884,74.188,63.796,67.158,78.973,86.042,68.808,72.825,76.996,80.243,91.877,91.959,85.611,85.672,62.410,64.249,49.942,50.249,15.466,18.859,41.651,45.645,16.661,16.849,27.221,18.761,60.113,53.500,39.876,33.631,34.244,24.708,20.386,14.208,-0.150,-0.228,-0.231,-0.131,-0.223,-0.196,-0.064,351.265,314.847,3.517,9.101,35.284,38.840,12.613,25.298,53.461,165.174,270.630,52.253,51.271,165.303,145.305,276.660,10.200,13.700,37.500,40.500,16.500,25.800,55.200,
2021/04/01 04:03:34,3003.635,55.131,49.959,5.172,5.140,7.792,317.036,80.894,80.907,265.172,266.117,220.848,238.836,215.748,192.989,198.191,36.539,54.629,55.998,48.214,50.862,55.825,55.316,50.295,49.074,50.938,67.909,74.210,63.821,67.241,78.949,86.042,68.784,72.825,76.973,80.243,91.901,92.055,85.635,85.753,62.434,64.271,49.967,50.271,14.556,17.037,41.072,45.190,15.841,16.576,27.495,18.944,59.931,53.682,39.603,33.540,34.153,24.708,20.022,14.208,-0.149,-0.221,-0.221,-0.133,-0.229,-0.184,-0.064,352.041,315.298,3.517,9.101,35.284,38.840,12.613,25.298,53.461,165.174,270.630,52.253,51.271,165.303,145.305,276.660,10.200,13.700,37.500,40.500,16.500,25.800,55.200,
2021/04/01 04:03:35,3003.747,54.949,49.793,5.156,5.140,7.792,317.036,80.919,80.907,265.193,266.352,220.868,239.071,215.769,192.989,198.443,36.539,54.629,55.976,48.214,50.862,55.749,55.316,50.295,49.074,50.915,67.842,74.188,63.821,67.158,78.949,86.042,68.784,72.825,76.973,80.243,91.901,92.033,85.635,85.731,62.434,64.249,49.967,50.249,18.195,18.950,41.843,46.374,15.386,15.847,27.312,18.944,59.840,53.773,39.421,33.449,34.062,24.708,20.204,14.299,-0.151,-0.224,-0.220,-0.140,-0.232,-0.199,-0.064,352.808,315.702,3.517,9.101,35.284,38.840,12.613,25.298,53.461,165.174,270.630,52.253,51.271,165.303,145.305,276.660,10.200,13.700,37.500,40.500,16.500,25.800,55.200,
2021/04/01 04:03:36,3003.949,55.313,50.157,5.156,5.140,7.792,317.036,80.919,80.907,265.193,266.352,220.868,239.071,216.004,193.241,198.191,36.539,54.605,55.998,48.145,50.862,55.749,55.392,50.295,49.074,50.938,67.884,74.271,63.796,67.241,78.949,86.101,68.784,72.765,76.973,80.243,91.877,92.114,85.611,85.827,62.477,64.347,49.942,50.332,17.740,19.133,41.169,46.192,16.570,17.122,27.677,18.852,60.022,53.682,39.421,33.449,34.153,24.708,20.295,14.299,-0.153,-0.230,-0.227,-0.150,-0.241,-0.211,-0.064,353.567,316.043,3.517,9.101,35.284,38.840,12.613,25.298,53.461,165.174,270.630,52.253,51.271,165.303,145.305,276.660,10.200,13.700,37.500,40.500,16.500,25.800,55.200,
2021/04/01 04:03:37,3003.933,55.495,50.327,5.168,5.140,7.792,317.263,81.203,81.191,265.193,266.352,221.103,239.306,216.004,192.989,198.443,36.539,54.605,55.998,48.170,50.862,55.749,55.392,50.219,49.074,50.877,67.818,74.210,63.796,67.180,78.949,86.042,68.784,72.765,76.973,80.243,91.877,92.055,85.611,85.753,62.477,64.271,49.942,50.271,16.921,16.399,40.686,46.738,15.932,16.393,27.768,18.944,59.840,53.591,39.421,33.449,34.062,24.617,19.931,14.208,-0.150,-0.234,-0.222,-0.146,-0.240,-0.204,-0.064,354.389,316.499,2.702,3.041,36.445,36.901,13.448,24.920,53.794,92.121,297.408,54.042,52.820,159.544,142.992,276.940,11.400,16.900,38.400,38.900,14.600,25.400,55.500,
2021/04/01 04:03:38,3003.961,55.677,50.472,5.205,5.140,7.792,317.263,81.178,81.191,265.407,266.352,221.318,239.306,215.983,193.241,198.443,36.539,54.672,55.976,48.145,50.796,55.749,55.316,50.295,49.074,50.855,67.884,74.188,63.796,67.158,78.949,86.101,68.784,72.825,76.973,80.243,91.877,92.033,85.611,85.731,62.477,64.325,49.873,50.249,16.285,18.586,41.072,45.827,15.750,16.576,27.586,18.944,60.204,53.956,39.785,33.722,34.062,24.617,20.022,14.208,-0.149,-0.221,-0.221,-0.138,-0.225,-0.201,-0.064,355.141,316.954,2.702,3.041,36.445,36.901,13.448,24.920,53.794,92.121,297.408,54.042,52.820,159.544,142.992,276.940,11.400,16.900,38.400,38.900,14.600,25.400,55.500,
2021/04/01 04:03:39,3003.905,56.041,50.834,5.207,5.140,7.792,317.263,81.178,81.191,265.642,266.587,221.318,239.541,215.983,193.241,198.443,36.539,54.672,56.059,48.145,50.796,55.825,55.392,50.295,49.074,50.938,67.884,74.210,63.796,67.241,78.949,86.101,68.784,72.825,76.973,80.243,91.813,92.114,85.611,85.827,62.477,64.407,49.873,50.271,15.921,18.586,40.686,45.918,16.023,16.758,27.495,18.944,60.022,53.864,39.603,33.540,33.971,24.617,19.931,14.208,-0.152,-0.222,-0.222,-0.141,-0.221,-0.194,-0.064,355.857,317.415,2.702,3.041,36.445,36.901,13.448,24.920,53.794,92.121,297.408,54.042,52.820,159.544,142.992,276.940,11.400,16.900,38.400,38.900,14.600,25.400,55.500,
2021/04/01 04:03:40,3003.843,56.405,51.203,5.202,5.140,7.792,317.491,81.203,81.191,265.662,266.587,221.338,239.541,216.239,193.492,198.695,36.539,54.696,55.998,48.145,50.820,55.825,55.392,50.295,49.074,50.938,67.909,74.210,63.821,67.180,78.973,86.101,68.808,72.825,76.996,80.243,91.901,92.114,85.635,85.753,62.501,64.347,49.967,50.271,15.375,19.497,41.940,46.738,15.750,17.395,27.312,19.126,59.931,53.864,39.421,33.631,33.971,24.617,19.840,14.208,-0.150,-0.227,-0.222,-0.139,-0.230,-0.186,-0.064,356.666,317.870,2.702,3.041,36.445,36.901,13.448,24.920,53.794,92.121,297.408,54.042,52.820,159.544,142.992,276.940,11.400,16.900,38.400,38.900,14.600,25.400,55.500,
2021/04/01 04:03:41,3003.888,56.951,51.748,5.202,5.140,7.792,317.718,81.203,81.475,265.662,266.822,221.573,239.776,216.239,193.492,198.695,36.539,54.672,55.976,48.145,50.796,55.825,55.392,50.295,49.137,50.915,67.884,74.188,63.796,67.158,78.949,86.101,68.784,72.825,76.973,80.243,91.877,92.033,85.676,85.731,62.543,64.325,49.873,50.249,19.014,19.406,41.940,46.101,16.114,17.486,27.677,19.217,60.113,54.047,39.421,33.449,34.062,24.526,19.931,14.208,-0.155,-0.228,-0.230,-0.132,-0.236,-0.205,-0.064,357.425,318.269,2.702,3.041,36.445,36.901,13.448,24.920,53.794,92.121,297.408,54.042,52.820,159.544,142.992,276.940,11.400,16.900,38.400,38.900,14.600,25.400,55.500,
2021/04/01 04:03:42,3003.893,57.496,52.312,5.184,5.140,7.792,317.718,81.203,81.191,265.897,266.822,221.573,240.011,216.239,193.492,198.695,36.539,54.696,55.976,48.145,50.862,55.825,55.392,50.295,49.137,50.915,67.842,74.188,63.821,67.158,78.949,86.101,68.784,72.825,76.973,80.243,91.901,92.033,85.635,85.731,62.567,64.325,49.898,50.173,17.103,19.770,42.808,46.465,15.386,17.577,27.495,19.035,59.658,53.864,39.421,33.540,33.971,24.526,19.931,14.208,-0.144,-0.227,-0.224,-0.127,-0.240,-0.204,-0.064,358.184,318.667,2.702,3.041,36.445,36.901,13.448,24.920,53.794,92.121,297.408,54.042,52.820,159.544,142.992,276.940,11.400,16.900,38.400,38.900,14.600,25.400,55.500,
2021/04/01 04:03:43,3003.837,58.042,52.853,5.189,5.140,7.792,317.945,81.486,81.475,265.897,266.822,221.808,240.011,216.239,193.744,198.947,36.539,54.762,55.976,48.145,50.862,55.749,55.392,50.295,49.137,50.915,67.909,74.188,63.821,67.158,78.949,86.175,68.784,72.825,76.973,80.243,91.901,92.092,85.700,85.731,62.567,64.385,49.898,50.249,14.374,19.406,40.686,44.734,15.477,16.302,27.586,18.761,60.022,53.956,39.603,33.631,33.971,24.617,19.749,14.117,-0.141,-0.228,-0.221,-0.132,-0.240,-0.207,-0.064,359.012,319.118,3.245,11.769,34.058,42.283,9.603,24.857,53.943,123.690,245.395,42.025,52.398,171.617,147.653,277.349,11.700,13.200,35.800,43.700,11.900,25.200,55.700,
2021/04/01 04:03:44,3003.854,58.224,53.015,5.209,5.140,7.792,317.945,81.462,81.475,266.112,267.057,221.788,240.247,216.219,193.744,198.947,36.539,54.696,55.976,48.214,50.862,55.749,55.392,50.295,49.137,50.915,67.909,74.188,63.821,67.158,79.014,86.175,68.784,72.825,76.973,80.243,91.901,92.033,85.700,85.731,62.634,64.385,49.967,50.173,16.467,20.317,41.651,46.829,15.113,16.576,27.495,18.944,59.840,54.047,39.512,33.540,33.880,24.526,19.658,14.117,-0.146,-0.243,-0.228,-0.139,-0.240,-0.218,-0.064,359.740,319.573,3.245,11.769,34.058,42.283,9.603,24.857,53.943,123.690,245.395,42.025,52.398,171.617,147.653,277.349,11.700,13.200,35.800,43.700,11.900,25.200,55.700,
2021/04/01 04:03:45,3003.854,58.770,53.583,5.187,5.140,7.792,317.945,81.486,81.475,266.132,267.057,221.808,240.482,216.239,193.744,198.947,36.470,54.762,56.037,48.145,50.862,55.749,55.392,50.295,49.137,50.915,67.909,74.188,63.821,67.158,79.014,86.175,68.784,72.825,76.973,80.243,91.901,92.033,85.700,85.731,62.634,64.446,49.898,50.173,17.831,18.222,43.193,45.372,16.934,17.395,27.404,18.761,59.567,53.956,39.512,33.722,33.880,24.526,19.749,14.026,-0.137,-0.238,-0.228,-0.132,-0.236,-0.198,-0.064,360.517,320.024,3.245,11.769,34.058,42.283,9.603,24.857,53.943,123.690,245.395,42.025,52.398,171.617,147.653,277.349,11.700,13.200,35.800,43.700,11.900,25.200,55.700,
2021/04/01 04:03:46,3003.865,58.952,53.774,5.178,5.140,7.792,318.173,81.486,81.475,266.132,267.057,222.043,240.482,216.239,193.995,199.198,36.539,54.738,56.059,48.145,50.796,55.749,55.392,50.295,49.137,51.013,67.884,74.210,63.796,67.180,78.949,86.175,68.784,72.825,76.973,80.243,91.877,92.114,85.676,85.827,62.609,64.468,49.873,50.271,17.467,18.859,42.711,46.738,15.113,16.302,27.221,18.944,59.749,53.956,39.148,33.449,33.971,24.526,19.567,14.117,-0.146,-0.235,-0.235,-0.139,-0.242,-0.211,-0.064,361.226,320.541,3.245,11.769,34.058,42.283,9.603,24.857,53.943,123.690,245.395,42.025,52.398,171.617,147.653,277.349,11.700,13.200,35.800,43.700,11.900,25.200,55.700,
2021/04/01 04:03:47,3003.966,59.134,53.953,5.181,5.140,7.792,318.173,81.770,81.759,266.132,267.292,222.043,240.717,216.474,193.995,199.198,36.539,54.738,56.059,48.145,50.862,55.749,55.392,50.295,49.137,51.013,67.884,74.210,63.796,67.241,78.949,86.235,68.784,72.825,76.973,80.243,91.942,92.114,85.676,85.827,62.609,64.544,49.942,50.271,14.920,18.950,41.265,46.374,15.841,16.211,27.495,19.126,60.022,54.047,39.694,33.813,33.971,24.617,19.749,14.117,-0.146,-0.224,-0.227,-0.139,-0.220,-0.193,-0.064,362.010,320.935,2.555,2.648,33.876,38.796,11.002,25.807,53.648,120.579,280.886,46.076,50.648,168.997,144.462,276.529,15.300,10.300,35.700,40.600,12.700,26.200,55.300,
2021/04/01 04:03:48,3003.820,59.498,54.352,5.146,5.140,7.792,318.400,81.770,81.759,266.367,267.292,222.278,240.952,216.474,194.247,199.450,36.470,54.738,56.059,48.145,50.796,55.749,55.392,50.295,49.137,51.013,67.818,74.210,63.796,67.180,79.014,86.235,68.784,72.825,76.973,80.303,91.942,92.114,85.676,85.827,62.676,64.544,49.873,50.195,14.829,18.586,42.518,46.192,15.386,17.031,27.404,18.944,59.840,54.229,39.512,33.631,33.698,24.526,19.658,14.026,-0.153,-0.232,-0.223,-0.142,-0.239,-0.200,-0.064,363.485,321.794,2.555,2.648,33.876,38.796,11.002,25.807,53.648,120.579,280.886,46.076,50.648,168.997,144.462,276.529,15.300,10.300,35.700,40.600,12.700,26.200,55.300,
2021/04/01 04:03:49,3003.820,59.498,54.352,5.146,5.140,7.792,318.400,81.770,81.759,266.367,267.292,222.278,240.952,216.474,194.247,199.450,36.470,54.738,56.059,48.145,50.796,55.749,55.392,50.295,49.137,51.013,67.818,74.210,63.796,67.180,79.014,86.235,68.784,72.825,76.973,80.303,91.942,92.114,85.676,85.827,62.676,64.544,49.873,50.195,14.829,18.586,42.518,46.192,15.386,17.031,27.404,18.944,59.840,54.229,39.512,33.631,33.698,24.526,19.658,14.026,-0.153,-0.232,-0.223,-0.142,-0.239,-0.200,-0.064,363.485,321.794,2.555,2.648,33.876,38.796,11.002,25.807,53.648,120.579,280.886,46.076,50.648,168.997,144.462,276.529,15.300,10.300,35.700,40.600,12.700,26.200,55.300,
2021/04/01 04:03:50,3003.814,60.226,55.064,5.162,5.140,7.766,318.627,82.029,81.759,266.582,267.528,222.258,240.952,216.454,194.247,199.450,36.539,54.804,56.037,48.145,50.796,55.749,55.392,50.355,49.137,50.991,67.884,74.188,63.796,67.219,78.949,86.235,68.784,72.825,76.973,80.303,91.877,92.092,85.676,85.805,62.676,64.522,49.873,50.173,14.738,18.130,41.651,46.374,16.843,16.758,27.677,19.035,59.749,54.320,39.694,33.813,33.880,24.435,19.840,14.117,-0.144,-0.222,-0.216,-0.138,-0.233,-0.194,-0.064,364.249,322.363,2.555,2.648,33.876,38.796,11.002,25.807,53.648,120.579,280.886,46.076,50.648,168.997,144.462,276.529,15.300,10.300,35.700,40.600,12.700,26.200,55.300,
2021/04/01 04:03:51,3003.798,60.408,55.255,5.153,5.140,7.792,318.627,82.054,82.043,266.602,267.528,222.513,241.187,216.474,194.499,199.450,36.470,54.738,56.059,48.145,50.862,55.749,55.316,50.295,49.137,51.013,67.884,74.210,63.796,67.180,78.949,86.235,68.784,72.825,76.973,80.303,91.877,92.114,85.676,85.827,62.676,64.544,49.873,50.195,15.830,18.222,43.482,46.374,15.750,17.304,27.586,18.852,60.204,54.229,39.876,33.722,33.880,24.526,20.022,14.117,-0.142,-0.224,-0.218,-0.140,-0.232,-0.198,-0.064,364.978,322.762,2.555,2.648,33.876,38.796,11.002,25.807,53.648,120.579,280.886,46.076,50.648,168.997,144.462,276.529,15.300,10.300,35.700,40.600,12.700,26.200,55.300,
2021/04/01 04:03:52,3003.865,60.226,55.055,5.171,5.140,7.766,318.854,82.054,82.043,266.602,267.763,222.513,241.423,216.474,194.499,199.702,36.470,54.804,56.037,48.145,50.796,55.749,55.392,50.295,49.137,50.991,67.884,74.128,63.796,67.158,78.949,86.235,68.784,72.825,76.973,80.303,91.877,92.092,85.676,85.805,62.742,64.522,49.873,50.173,13.919,18.130,41.651,45.827,14.658,16.393,27.586,18.944,59.931,54.047,39.239,33.631,33.880,24.526,19.749,14.026,-0.148,-0.235,-0.226,-0.145,-0.243,-0.207,-0.064,365.699,323.217,2.555,2.648,33.876,38.796,11.002,25.807,53.648,120.579,280.886,46.076,50.648,168.997,144.462,276.529,15.300,10.300,35.700,40.600,12.700,26.200,55.300,
2021/04/01 04:03:53,3004.112,60.590,55.409,5.180,5.140,7.766,318.854,82.054,82.043,266.837,267.763,222.748,241.423,216.709,194.499,199.702,36.470,54.804,56.059,48.145,50.796,55.749,55.392,50.355,49.200,51.013,67.884,74.210,63.796,67.180,79.014,86.235,68.784,72.825,76.973,80.303,91.877,92.173,85.676,85.827,62.676,64.604,49.873,50.271,15.284,17.219,41.843,45.918,15.386,16.302,27.495,18.761,59.749,54.229,39.512,33.631,33.789,24.526,19.567,14.117,-0.150,-0.229,-0.221,-0.135,-0.226,-0.194,-0.064,366.420,323.673,2.802,4.800,35.780,39.796,9.751,24.213,53.993,145.176,270.000,45.000,48.056,166.961,146.113,276.914,9.500,14.100,37.100,41.500,11.500,24.800,55.800,
2021/04/01 04:03:54,3004.242,61.499,56.326,5.173,5.140,7.792,318.854,82.338,82.043,266.837,267.998,222.748,241.658,216.474,194.750,199.702,36.470,54.804,56.135,48.145,50.796,55.749,55.392,50.295,49.200,51.013,67.884,74.210,63.796,67.180,78.949,86.235,68.784,72.825,77.038,80.303,91.877,92.114,85.676,85.886,62.742,64.604,49.873,50.271,17.467,19.406,41.747,45.827,16.752,16.758,27.768,18.761,60.022,54.047,39.694,33.722,33.789,24.435,19.749,14.026,-0.147,-0.223,-0.218,-0.134,-0.226,-0.181,-0.064,367.133,324.066,2.802,4.800,35.780,39.796,9.751,24.213,53.993,145.176,270.000,45.000,48.056,166.961,146.113,276.914,9.500,14.100,37.100,41.500,11.500,24.800,55.800,
2021/04/01 04:03:55,3004.410,61.499,56.316,5.183,5.140,7.792,319.082,82.338,82.327,266.837,267.998,222.748,241.893,216.709,194.750,199.954,36.470,54.829,56.037,48.145,50.796,55.749,55.392,50.355,49.200,50.991,67.842,74.188,63.821,67.158,78.949,86.294,68.784,72.825,76.973,80.303,91.966,92.092,85.700,85.805,62.767,64.658,49.898,50.173,17.831,22.959,41.940,46.283,15.477,16.576,27.221,19.035,59.931,54.320,39.512,33.631,33.789,24.435,19.385,14.026,-0.154,-0.242,-0.233,-0.130,-0.246,-0.210,-0.064,367.913,324.640,2.802,4.800,35.780,39.796,9.751,24.213,53.993,145.176,270.000,45.000,48.056,166.961,146.113,276.914,9.500,14.100,37.100,41.500,11.500,24.800,55.800,
2021/04/01 04:03:56,3004.511,62.227,57.031,5.196,5.140,7.766,319.082,82.338,82.327,267.072,267.998,222.748,241.893,216.709,194.750,199.954,36.470,54.871,56.135,48.145,50.796,55.749,55.392,50.295,49.200,51.074,67.884,74.271,63.796,67.241,78.949,86.235,68.784,72.825,76.973,80.303,91.942,92.173,85.676,85.886,62.742,64.680,49.873,50.271,18.013,19.133,41.747,46.009,15.659,16.940,27.221,18.670,60.295,54.229,39.785,33.813,33.698,24.435,19.385,13.934,-0.141,-0.224,-0.221,-0.127,-0.238,-0.202,-0.064,368.621,325.153,2.802,4.800,35.780,39.796,9.751,24.213,53.993,145.176,270.000,45.000,48.056,166.961,146.113,276.914,9.500,14.100,37.100,41.500,11.500,24.800,55.800,
2021/04/01 04:03:57,3004.607,62.591,57.413,5.178,5.140,7.766,319.309,82.338,82.327,267.072,267.998,222.983,242.128,216.709,195.002,199.954,36.470,54.804,56.135,48.145,50.796,55.749,55.369,50.355,49.200,51.013,67.884,74.210,63.796,67.241,78.949,86.294,68.784,72.825,77.038,80.303,91.942,92.173,85.741,85.886,62.742,64.680,49.804,50.195,16.194,19.862,41.940,44.734,15.477,17.122,27.586,18.944,59.658,54.320,39.512,33.722,33.698,24.526,19.476,13.934,-0.137,-0.226,-0.219,-0.127,-0.240,-0.205,-0.064,369.361,325.547,2.802,4.800,35.780,39.796,9.751,24.213,53.993,145.176,270.000,45.000,48.056,166.961,146.113,276.914,9.500,14.100,37.100,41.500,11.500,24.800,55.800,
