Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 04:03:58,3004.736,62.955,57.793,5.162,5.140,7.766,319.536,82.622,82.611,267.307,268.233,222.983,242.128,216.709,195.002,200.192,36.470,54.804,56.135,48.145,50.796,55.689,55.392,50.355,49.200,51.013,67.884,74.210,63.796,67.241,79.014,86.294,68.784,72.825,77.038,80.303,91.942,92.173,85.741,85.886,62.742,64.680,49.873,50.195,15.648,19.770,41.940,45.736,15.386,16.758,27.404,19.126,59.931,54.411,39.512,33.631,33.789,24.344,19.658,14.026,-0.140,-0.239,-0.224,-0.133,-0.239,-0.201,-0.064,370.131,325.945,2.608,2.214,34.824,38.504,10.824,24.471,53.881,94.399,251.565,47.560,47.526,163.909,144.816,276.822,10.700,10.100,36.000,39.800,12.500,25.100,55.600,
2021/04/01 04:03:59,3004.658,63.319,58.127,5.192,5.140,7.766,319.536,82.597,82.611,267.286,268.233,222.963,242.363,216.689,195.253,200.192,36.470,54.871,56.059,48.145,50.796,55.749,55.392,50.355,49.200,51.013,67.884,74.150,63.796,67.180,78.949,86.368,68.784,72.825,76.973,80.303,91.942,92.173,85.741,85.886,62.809,64.680,49.873,50.195,15.648,18.677,41.940,46.101,15.750,17.122,27.404,18.944,59.749,54.320,39.603,33.631,33.607,24.344,19.476,14.026,-0.137,-0.226,-0.223,-0.129,-0.232,-0.198,-0.064,370.878,326.457,2.608,2.214,34.824,38.504,10.824,24.471,53.881,94.399,251.565,47.560,47.526,163.909,144.816,276.822,10.700,10.100,36.000,39.800,12.500,25.100,55.600,
2021/04/01 04:04:00,3004.675,64.047,58.865,5.181,5.140,7.766,319.536,82.597,82.611,267.286,268.468,223.198,242.598,216.924,195.002,200.427,36.470,54.871,56.135,48.145,50.729,55.749,55.392,50.355,49.200,51.074,67.884,74.210,63.796,67.241,78.949,86.368,68.784,72.825,77.038,80.303,91.942,92.173,85.741,85.886,62.809,64.741,49.804,50.195,15.739,16.946,43.097,45.736,15.932,16.667,27.404,18.852,59.658,54.411,39.239,33.722,33.698,24.435,19.385,13.934,-0.140,-0.218,-0.224,-0.134,-0.213,-0.202,-0.064,371.701,326.913,2.608,2.214,34.824,38.504,10.824,24.471,53.881,94.399,251.565,47.560,47.526,163.909,144.816,276.822,10.700,10.100,36.000,39.800,12.500,25.100,55.600,
2021/04/01 04:04:01,3004.528,64.229,59.046,5.183,5.140,7.766,319.764,82.622,82.611,267.307,268.468,223.453,242.598,216.944,195.253,200.427,36.470,54.871,56.135,48.145,50.729,55.689,55.294,50.355,49.200,51.074,67.884,74.150,63.796,67.180,78.949,86.368,68.784,72.825,77.038,80.303,91.942,92.173,85.741,85.886,62.809,64.680,49.804,50.195,14.101,18.130,42.133,45.645,16.570,17.760,27.586,18.670,59.658,54.411,39.603,33.722,33.698,24.435,19.567,14.026,-0.143,-0.218,-0.222,-0.120,-0.222,-0.178,-0.064,372.442,327.487,2.608,2.214,34.824,38.504,10.824,24.471,53.881,94.399,251.565,47.560,47.526,163.909,144.816,276.822,10.700,10.100,36.000,39.800,12.500,25.100,55.600,
2021/04/01 04:04:02,3004.281,64.956,59.792,5.165,5.140,7.766,319.764,82.881,82.895,267.521,268.468,223.433,242.834,216.924,195.253,200.427,36.470,54.871,56.135,48.145,50.796,55.689,55.392,50.355,49.200,51.074,67.884,74.210,63.796,67.180,78.949,86.368,68.784,72.825,77.038,80.362,91.942,92.173,85.741,85.886,62.809,64.741,49.804,50.195,12.828,17.584,41.265,46.374,15.022,16.302,27.495,18.944,59.840,54.867,39.330,33.904,33.607,24.435,19.385,13.934,-0.142,-0.211,-0.214,-0.130,-0.223,-0.183,-0.064,373.148,327.876,4.264,5.869,29.416,43.631,12.102,25.801,53.993,230.711,261.180,48.997,45.650,179.053,147.665,276.914,8.000,9.800,31.100,44.900,13.800,26.200,55.700,
2021/04/01 04:04:03,3004.141,64.592,59.430,5.163,5.140,7.766,319.991,82.622,82.895,267.776,268.468,223.688,243.069,217.179,195.253,200.663,36.470,54.871,56.112,48.145,50.796,55.749,55.316,50.355,49.279,51.052,67.884,74.128,63.796,67.158,78.949,86.368,68.784,72.825,77.038,80.362,91.942,92.151,85.741,85.864,62.875,64.719,49.804,50.112,14.465,17.857,41.747,46.009,15.568,17.122,27.768,19.126,60.022,54.958,39.694,34.087,33.698,24.435,19.476,14.026,-0.141,-0.212,-0.211,-0.131,-0.228,-0.188,-0.064,373.901,328.336,4.264,5.869,29.416,43.631,12.102,25.801,53.993,230.711,261.180,48.997,45.650,179.053,147.665,276.914,8.000,9.800,31.100,44.900,13.800,26.200,55.700,
2021/04/01 04:04:04,3004.051,65.138,59.959,5.179,5.140,7.766,319.971,82.881,82.895,267.756,268.704,223.668,243.304,216.924,195.505,200.642,36.470,54.871,56.135,48.145,50.796,55.689,55.316,50.355,49.279,51.074,67.884,74.210,63.796,67.241,78.949,86.368,68.784,72.825,77.038,80.303,91.942,92.173,85.741,85.886,62.875,64.801,49.804,50.195,15.284,15.853,41.265,45.372,15.386,16.302,27.586,19.217,59.840,54.867,39.603,33.996,33.607,24.344,19.567,13.934,-0.140,-0.221,-0.215,-0.139,-0.231,-0.196,-0.064,374.655,328.854,4.264,5.869,29.416,43.631,12.102,25.801,53.993,230.711,261.180,48.997,45.650,179.053,147.665,276.914,8.000,9.800,31.100,44.900,13.800,26.200,55.700,
2021/04/01 04:04:05,3003.978,65.320,60.126,5.195,5.140,7.766,320.198,82.905,82.895,267.776,268.704,223.688,243.304,216.944,195.505,200.642,36.470,54.871,56.135,48.145,50.729,55.689,55.392,50.355,49.279,51.074,67.884,74.210,63.796,67.180,78.949,86.427,68.784,72.825,77.038,80.362,91.942,92.173,85.741,85.886,62.875,64.801,49.804,50.195,16.376,20.044,42.229,45.645,15.750,16.485,27.495,19.490,60.022,55.049,39.603,34.178,33.698,24.435,19.567,14.026,-0.148,-0.230,-0.223,-0.147,-0.238,-0.202,-0.064,375.364,329.366,4.264,5.869,29.416,43.631,12.102,25.801,53.993,230.711,261.180,48.997,45.650,179.053,147.665,276.914,8.000,9.800,31.100,44.900,13.800,26.200,55.700,
2021/04/01 04:04:06,3003.933,65.320,60.136,5.184,5.140,7.766,320.218,82.905,83.179,268.011,268.939,223.923,243.539,217.179,195.505,200.898,36.470,54.871,56.112,48.145,50.729,55.749,55.316,50.355,49.279,51.052,67.818,74.128,63.796,67.158,78.949,86.427,68.784,72.825,77.038,80.362,91.942,92.151,85.741,85.864,62.875,64.779,49.804,50.112,15.648,18.950,42.615,46.465,15.750,17.213,27.404,19.490,60.022,54.867,39.603,34.178,33.698,24.435,19.658,14.026,-0.143,-0.217,-0.217,-0.132,-0.216,-0.196,-0.064,376.103,329.817,4.264,5.869,29.416,43.631,12.102,25.801,53.993,230.711,261.180,48.997,45.650,179.053,147.665,276.914,8.000,9.800,31.100,44.900,13.800,26.200,55.700,
2021/04/01 04:04:07,3004.478,66.230,61.012,5.218,5.140,7.766,320.673,83.164,83.179,267.991,268.939,224.138,244.010,217.159,195.756,201.134,36.400,54.937,56.195,48.119,50.729,55.749,55.316,50.355,49.279,51.074,67.818,74.210,63.796,67.241,78.949,86.427,68.784,72.825,77.038,80.362,92.007,92.247,85.741,85.945,62.875,64.877,49.804,50.271,16.285,18.039,42.615,45.190,15.022,16.758,27.312,19.126,59.931,54.776,39.421,34.087,33.607,24.435,19.294,13.934,-0.141,-0.219,-0.218,-0.133,-0.225,-0.189,-0.064,377.603,330.790,0.608,4.295,35.685,42.012,11.423,24.660,53.646,279.462,335.225,49.660,51.766,159.503,143.409,277.390,12.100,15.000,37.400,43.600,13.200,25.100,55.500,
2021/04/01 04:04:08,3004.478,66.230,61.012,5.218,5.140,7.766,320.673,83.164,83.179,267.991,268.939,224.138,244.010,217.159,195.756,201.134,36.400,54.937,56.195,48.119,50.729,55.749,55.316,50.355,49.279,51.074,67.818,74.210,63.796,67.241,78.949,86.427,68.784,72.825,77.038,80.362,92.007,92.247,85.741,85.945,62.875,64.877,49.804,50.271,16.285,18.039,42.615,45.190,15.022,16.758,27.312,19.126,59.931,54.776,39.421,34.087,33.607,24.435,19.294,13.934,-0.141,-0.219,-0.218,-0.133,-0.225,-0.189,-0.064,377.603,330.790,0.608,4.295,35.685,42.012,11.423,24.660,53.646,279.462,335.225,49.660,51.766,159.503,143.409,277.390,12.100,15.000,37.400,43.600,13.200,25.100,55.500,
2021/04/01 04:04:09,3004.590,66.594,61.395,5.199,5.140,7.766,320.653,83.164,83.179,268.226,269.174,224.138,244.010,217.159,195.756,201.348,36.400,54.937,56.112,48.145,50.729,55.689,55.369,50.355,49.279,51.052,67.818,74.128,63.796,67.158,78.949,86.427,68.784,72.825,77.038,80.362,91.942,92.151,85.741,85.864,62.875,64.779,49.804,50.112,16.648,19.406,43.000,45.554,14.749,16.940,27.495,19.490,59.749,54.867,39.330,34.087,33.515,24.344,19.294,13.934,-0.141,-0.226,-0.222,-0.119,-0.240,-0.204,-0.064,378.317,331.240,0.608,4.295,35.685,42.012,11.423,24.660,53.646,279.462,335.225,49.660,51.766,159.503,143.409,277.390,12.100,15.000,37.400,43.600,13.200,25.100,55.500,
2021/04/01 04:04:10,3004.748,67.322,62.142,5.179,5.140,7.766,320.673,83.164,83.463,268.226,269.174,224.373,244.245,217.394,195.756,201.134,36.400,54.937,56.135,48.145,50.729,55.689,55.316,50.355,49.279,51.074,67.818,74.150,63.796,67.180,78.949,86.427,68.784,72.825,77.038,80.303,92.007,92.173,85.806,85.886,62.942,64.877,49.804,50.195,16.376,18.586,42.808,45.372,15.113,17.304,27.495,19.672,59.749,54.776,39.330,33.996,33.607,24.435,19.203,14.026,-0.138,-0.229,-0.221,-0.131,-0.233,-0.208,-0.064,379.101,331.752,0.608,4.295,35.685,42.012,11.423,24.660,53.646,279.462,335.225,49.660,51.766,159.503,143.409,277.390,12.100,15.000,37.400,43.600,13.200,25.100,55.500,
2021/04/01 04:04:11,3004.849,67.322,62.118,5.204,5.140,7.766,320.900,83.448,83.463,268.226,269.409,224.373,244.245,217.394,196.008,201.369,36.400,54.937,56.112,48.145,50.729,55.749,55.294,50.355,49.279,51.052,67.818,74.128,63.796,67.082,79.014,86.486,68.784,72.825,77.038,80.303,92.007,92.151,85.806,85.864,63.008,64.779,49.804,50.112,14.647,18.677,42.229,46.283,15.022,16.849,27.768,20.128,60.295,55.140,39.603,34.178,33.698,24.526,19.567,14.117,-0.144,-0.242,-0.229,-0.140,-0.241,-0.206,-0.064,379.797,332.208,0.608,4.295,35.685,42.012,11.423,24.660,53.646,279.462,335.225,49.660,51.766,159.503,143.409,277.390,12.100,15.000,37.400,43.600,13.200,25.100,55.500,
2021/04/01 04:04:12,3005.006,66.958,61.773,5.185,5.140,7.766,320.900,83.164,83.463,268.226,269.409,224.608,244.480,217.394,196.008,201.369,36.400,54.937,56.112,48.145,50.729,55.749,55.316,50.355,49.279,51.052,67.884,74.128,63.796,67.158,79.014,86.486,68.784,72.825,77.038,80.362,92.007,92.151,85.806,85.864,63.008,64.855,49.804,50.112,14.920,17.948,43.193,46.465,15.841,16.940,27.859,19.490,60.113,55.049,39.512,34.178,33.698,24.435,19.476,14.026,-0.135,-0.224,-0.221,-0.127,-0.230,-0.195,-0.064,380.556,332.720,0.608,4.295,35.685,42.012,11.423,24.660,53.646,279.462,335.225,49.660,51.766,159.503,143.409,277.390,12.100,15.000,37.400,43.600,13.200,25.100,55.500,
2021/04/01 04:04:13,3005.051,67.868,62.683,5.185,5.140,7.766,321.108,83.448,83.463,268.461,269.409,224.608,244.480,217.394,196.008,201.584,36.400,54.937,56.135,48.145,50.729,55.689,55.294,50.355,49.279,51.074,67.884,74.150,63.796,67.180,79.014,86.486,68.784,72.825,77.038,80.303,92.007,92.173,85.806,85.945,63.008,64.877,49.804,50.135,14.010,19.770,41.361,45.281,15.204,16.485,27.586,19.490,59.840,54.867,39.603,34.178,33.698,24.435,19.294,14.026,-0.140,-0.217,-0.224,-0.132,-0.211,-0.202,-0.064,381.195,333.285,1.972,6.140,34.153,39.282,9.003,25.268,53.648,239.535,329.676,44.881,50.475,167.816,145.807,276.529,9.800,14.200,35.800,41.000,10.700,25.700,55.300,
2021/04/01 04:04:14,3004.883,68.413,63.227,5.186,5.140,7.766,321.127,83.732,83.747,268.461,269.644,224.843,244.715,217.394,196.259,201.840,36.400,55.004,56.195,48.145,50.729,55.727,55.294,50.333,49.256,51.150,67.818,74.210,63.796,67.180,78.949,86.464,68.784,72.803,77.038,80.340,92.007,92.247,85.741,85.945,63.075,64.938,49.804,50.195,14.374,19.862,42.518,44.461,16.023,17.851,27.677,19.308,59.931,54.685,39.694,34.178,33.607,24.435,19.385,13.934,-0.140,-0.209,-0.217,-0.120,-0.220,-0.172,-0.064,381.948,333.745,1.972,6.140,34.153,39.282,9.003,25.268,53.648,239.535,329.676,44.881,50.475,167.816,145.807,276.529,9.800,14.200,35.800,41.000,10.700,25.700,55.300,
2021/04/01 04:04:15,3004.675,68.595,63.412,5.183,5.103,7.766,321.108,83.732,83.747,268.696,269.644,224.843,244.950,217.629,196.259,201.819,36.400,55.004,56.195,48.145,50.729,55.727,55.369,50.394,49.256,51.150,67.884,74.210,63.796,67.180,78.949,86.464,68.784,72.803,77.038,80.340,92.007,92.247,85.806,85.945,63.008,64.938,49.804,50.135,17.285,18.313,42.036,45.007,15.295,16.667,27.677,19.672,59.658,54.867,39.512,34.269,33.607,24.435,19.203,13.934,-0.136,-0.210,-0.207,-0.123,-0.223,-0.178,-0.064,382.694,334.201,1.972,6.140,34.153,39.282,9.003,25.268,53.648,239.535,329.676,44.881,50.475,167.816,145.807,276.529,9.800,14.200,35.800,41.000,10.700,25.700,55.300,
2021/04/01 04:04:16,3004.523,68.595,63.411,5.185,5.140,7.740,321.355,83.732,83.747,268.696,269.644,224.843,245.185,217.629,196.259,201.840,36.400,55.004,56.112,48.145,50.729,55.727,55.294,50.333,49.256,51.052,67.884,74.128,63.796,67.158,79.014,86.464,68.784,72.803,77.038,80.340,91.942,92.151,85.741,85.864,63.008,64.855,49.804,50.112,15.921,16.946,41.458,46.009,15.113,16.302,28.041,19.490,60.022,54.867,39.330,34.087,33.515,24.344,19.294,14.026,-0.140,-0.219,-0.212,-0.135,-0.232,-0.191,-0.064,383.370,334.765,1.972,6.140,34.153,39.282,9.003,25.268,53.648,239.535,329.676,44.881,50.475,167.816,145.807,276.529,9.800,14.200,35.800,41.000,10.700,25.700,55.300,
2021/04/01 04:04:17,3004.590,68.595,63.397,5.199,5.140,7.766,321.582,83.732,83.747,268.696,269.644,225.078,245.185,217.629,196.511,201.840,36.331,55.004,56.173,48.145,50.729,55.727,55.369,50.394,49.256,51.052,67.818,74.128,63.796,67.082,78.949,86.464,68.784,72.803,77.038,80.340,92.007,92.151,85.741,85.864,63.075,64.915,49.734,50.112,16.103,17.948,41.651,46.465,14.111,15.574,27.768,19.672,59.749,54.776,39.603,34.178,33.424,24.344,19.203,13.934,-0.136,-0.212,-0.208,-0.133,-0.225,-0.185,-0.064,384.035,335.283,0.728,6.573,35.693,36.924,10.678,25.020,54.055,105.945,303.207,48.180,52.261,157.999,143.451,277.441,10.200,11.700,37.400,38.600,12.500,25.400,55.700,
2021/04/01 04:04:18,3004.646,68.959,63.744,5.216,5.140,7.740,321.562,84.016,84.031,268.931,269.879,225.313,245.421,217.629,196.511,202.055,36.400,54.979,56.112,48.075,50.729,55.749,55.392,50.416,49.279,51.052,67.794,74.128,63.772,67.158,79.014,86.486,68.784,72.825,77.038,80.362,91.919,92.151,85.717,85.923,63.050,64.915,49.709,50.112,16.285,18.859,43.097,45.372,14.749,16.758,27.768,19.763,59.840,55.140,39.694,34.360,33.515,24.526,19.203,13.934,-0.143,-0.210,-0.212,-0.132,-0.208,-0.191,-0.064,384.718,335.795,0.728,6.573,35.693,36.924,10.678,25.020,54.055,105.945,303.207,48.180,52.261,157.999,143.451,277.441,10.200,11.700,37.400,38.600,12.500,25.400,55.700,
2021/04/01 04:04:19,3004.939,70.051,64.834,5.217,5.140,7.740,321.809,84.016,84.006,269.165,270.094,225.313,245.871,217.864,196.489,202.310,36.306,55.004,56.195,48.075,50.729,55.689,55.316,50.416,49.343,51.150,67.884,74.150,63.796,67.180,79.014,86.560,68.784,72.825,77.038,80.362,92.007,92.247,85.806,85.945,63.075,65.013,49.734,50.135,16.830,17.493,42.808,45.918,15.386,16.940,27.859,19.581,59.931,55.232,39.603,34.360,33.515,24.344,19.294,14.026,-0.137,-0.212,-0.214,-0.113,-0.226,-0.184,-0.064,386.104,336.815,0.728,6.573,35.693,36.924,10.678,25.020,54.055,105.945,303.207,48.180,52.261,157.999,143.451,277.441,10.200,11.700,37.400,38.600,12.500,25.400,55.700,
2021/04/01 04:04:20,3004.939,70.051,64.834,5.217,5.140,7.740,321.809,84.016,84.006,269.165,270.094,225.313,245.871,217.864,196.489,202.310,36.306,55.004,56.195,48.075,50.729,55.689,55.316,50.416,49.343,51.150,67.884,74.150,63.796,67.180,79.014,86.560,68.784,72.825,77.038,80.362,92.007,92.247,85.806,85.945,63.075,65.013,49.734,50.135,16.830,17.493,42.808,45.918,15.386,16.940,27.859,19.581,59.931,55.232,39.603,34.360,33.515,24.344,19.294,14.026,-0.137,-0.212,-0.214,-0.113,-0.226,-0.184,-0.064,386.104,336.815,0.728,6.573,35.693,36.924,10.678,25.020,54.055,105.945,303.207,48.180,52.261,157.999,143.451,277.441,10.200,11.700,37.400,38.600,12.500,25.400,55.700,
2021/04/01 04:04:21,3004.956,70.779,65.580,5.198,5.140,7.740,322.037,84.300,84.031,269.165,270.350,225.783,246.126,217.864,196.763,202.546,36.331,55.070,56.173,48.145,50.729,55.749,55.294,50.416,49.343,51.128,67.818,74.128,63.796,67.158,79.014,86.560,68.784,72.825,77.038,80.362,92.007,92.225,85.806,85.923,63.141,64.991,49.804,50.112,17.649,20.681,40.976,47.285,15.204,16.211,28.314,20.765,60.113,55.323,39.603,34.542,33.515,24.435,19.203,13.934,-0.134,-0.221,-0.215,-0.126,-0.228,-0.202,-0.064,387.502,337.835,0.728,6.573,35.693,36.924,10.678,25.020,54.055,105.945,303.207,48.180,52.261,157.999,143.451,277.441,10.200,11.700,37.400,38.600,12.500,25.400,55.700,
2021/04/01 04:04:22,3004.956,70.779,65.580,5.198,5.140,7.740,322.037,84.300,84.031,269.165,270.350,225.783,246.126,217.864,196.763,202.546,36.331,55.070,56.173,48.145,50.729,55.749,55.294,50.416,49.343,51.128,67.818,74.128,63.796,67.158,79.014,86.560,68.784,72.825,77.038,80.362,92.007,92.225,85.806,85.923,63.141,64.991,49.804,50.112,17.649,20.681,40.976,47.285,15.204,16.211,28.314,20.765,60.113,55.323,39.603,34.542,33.515,24.435,19.203,13.934,-0.134,-0.221,-0.215,-0.126,-0.228,-0.202,-0.064,387.502,337.835,0.728,6.573,35.693,36.924,10.678,25.020,54.055,105.945,303.207,48.180,52.261,157.999,143.451,277.441,10.200,11.700,37.400,38.600,12.500,25.400,55.700,
2021/04/01 04:04:23,3004.888,70.779,65.578,5.201,5.140,7.740,322.264,84.300,84.315,269.400,270.350,225.783,246.361,217.864,196.763,202.546,36.331,55.046,56.173,48.145,50.729,55.689,55.316,50.416,49.279,51.052,67.794,74.128,63.706,67.158,79.014,86.560,68.784,72.825,77.038,80.362,92.048,92.225,85.782,85.923,63.117,64.991,49.709,50.112,17.012,17.675,41.940,45.827,15.386,16.940,28.223,20.219,59.840,55.140,39.603,34.451,33.424,24.435,19.203,14.026,-0.136,-0.230,-0.221,-0.131,-0.232,-0.195,-0.064,388.216,338.295,2.193,1.476,35.145,41.100,11.476,25.586,54.366,155.772,298.301,48.691,50.034,167.417,144.384,277.504,13.200,11.900,37.000,42.500,13.000,26.100,56.200,
2021/04/01 04:04:24,3004.883,71.325,66.140,5.184,5.140,7.740,322.264,84.300,84.315,269.400,270.350,225.783,246.361,218.099,196.763,202.546,36.331,55.070,56.195,48.075,50.729,55.667,55.316,50.394,49.320,51.074,67.818,74.074,63.796,67.180,79.014,86.538,68.784,72.803,77.038,80.340,92.007,92.173,85.806,85.886,63.141,65.013,49.734,50.074,14.465,16.308,41.747,45.463,14.658,16.485,28.041,20.219,60.022,55.323,39.512,34.634,33.607,24.526,19.294,14.026,-0.136,-0.220,-0.224,-0.128,-0.232,-0.200,-0.064,388.931,338.813,2.193,1.476,35.145,41.100,11.476,25.586,54.366,155.772,298.301,48.691,50.034,167.417,144.384,277.504,13.200,11.900,37.000,42.500,13.000,26.100,56.200,
2021/04/01 04:04:25,3005.006,71.507,66.316,5.191,5.140,7.740,322.264,84.300,84.315,269.400,270.350,226.018,246.597,218.099,196.763,202.781,36.331,55.046,56.112,48.075,50.729,55.667,55.316,50.394,49.256,51.052,67.794,74.052,63.772,67.082,79.014,86.538,68.784,72.803,77.102,80.340,91.983,92.225,85.782,85.923,63.117,64.991,49.778,50.052,12.737,18.130,40.879,46.829,14.385,15.938,28.223,20.036,59.749,54.958,39.330,34.269,33.333,24.344,19.112,14.026,-0.138,-0.218,-0.222,-0.126,-0.213,-0.195,-0.064,389.614,339.382,2.193,1.476,35.145,41.100,11.476,25.586,54.366,155.772,298.301,48.691,50.034,167.417,144.384,277.504,13.200,11.900,37.000,42.500,13.000,26.100,56.200,
2021/04/01 04:04:26,3005.108,72.234,67.060,5.175,5.140,7.740,322.491,84.300,84.574,269.400,270.565,226.018,246.576,218.099,196.741,202.781,36.236,55.070,56.173,48.075,50.729,55.689,55.316,50.355,49.279,51.128,67.818,74.052,63.796,67.082,79.014,86.560,68.784,72.825,77.038,80.362,92.072,92.225,85.806,85.923,63.141,65.052,49.734,50.052,15.284,16.582,42.325,45.007,15.477,17.213,28.132,19.945,59.749,55.323,39.330,34.360,33.424,24.435,19.112,13.934,-0.143,-0.217,-0.216,-0.127,-0.229,-0.186,-0.064,390.296,339.719,2.193,1.476,35.145,41.100,11.476,25.586,54.366,155.772,298.301,48.691,50.034,167.417,144.384,277.504,13.200,11.900,37.000,42.500,13.000,26.100,56.200,
2021/04/01 04:04:27,3005.164,72.598,67.417,5.181,5.140,7.740,322.699,84.583,84.315,269.635,270.585,226.018,246.832,218.099,197.014,202.996,36.262,55.070,56.173,48.075,50.729,55.667,55.316,50.333,49.320,51.128,67.818,74.128,63.796,67.158,79.014,86.538,68.784,72.742,77.038,80.340,92.007,92.225,85.806,85.923,63.141,65.052,49.734,50.052,14.738,20.681,42.422,45.645,15.659,16.849,28.314,20.401,59.931,55.596,39.512,34.725,33.424,24.435,19.112,14.026,-0.134,-0.210,-0.206,-0.123,-0.226,-0.182,-0.064,390.966,340.293,2.193,1.476,35.145,41.100,11.476,25.586,54.366,155.772,298.301,48.691,50.034,167.417,144.384,277.504,13.200,11.900,37.000,42.500,13.000,26.100,56.200,
2021/04/01 04:04:28,3005.046,72.962,67.788,5.174,5.140,7.740,322.718,84.300,84.599,269.635,270.585,226.488,247.067,218.099,197.014,203.016,36.262,55.070,56.112,48.075,50.729,55.667,55.316,50.333,49.256,51.052,67.818,74.052,63.730,67.082,79.014,86.538,68.784,72.803,77.038,80.340,92.007,92.151,85.806,85.864,63.208,64.991,49.734,49.975,16.194,17.857,42.518,46.374,14.840,16.576,28.678,20.492,60.022,55.778,39.694,34.634,33.515,24.435,19.476,14.117,-0.137,-0.216,-0.209,-0.135,-0.228,-0.189,-0.064,391.641,340.800,1.749,2.828,36.913,40.574,10.288,25.563,53.831,59.036,225.000,45.659,51.605,158.923,144.072,277.257,12.400,10.800,38.800,42.200,11.600,25.900,55.500,
2021/04/01 04:04:29,3004.787,73.508,68.314,5.194,5.140,7.740,322.946,84.583,84.599,269.870,270.820,226.488,247.302,218.099,197.014,203.252,36.262,55.070,56.195,48.050,50.639,55.689,55.294,50.416,49.343,51.150,67.818,74.150,63.796,67.180,78.990,86.619,68.693,72.825,77.014,80.362,92.007,92.306,85.806,86.019,63.208,65.135,49.734,50.074,14.283,17.219,42.036,44.096,15.932,17.577,28.405,20.219,59.931,55.596,39.421,34.542,33.424,24.435,19.112,14.026,-0.143,-0.217,-0.214,-0.131,-0.220,-0.178,-0.064,393.019,341.882,1.749,2.828,36.913,40.574,10.288,25.563,53.831,59.036,225.000,45.659,51.605,158.923,144.072,277.257,12.400,10.800,38.800,42.200,11.600,25.900,55.500,
2021/04/01 04:04:30,3004.787,73.508,68.314,5.194,5.140,7.740,322.946,84.583,84.599,269.870,270.820,226.488,247.302,218.099,197.014,203.252,36.262,55.070,56.195,48.050,50.639,55.689,55.294,50.416,49.343,51.150,67.818,74.150,63.796,67.180,78.990,86.619,68.693,72.825,77.014,80.362,92.007,92.306,85.806,86.019,63.208,65.135,49.734,50.074,14.283,17.219,42.036,44.096,15.932,17.577,28.405,20.219,59.931,55.596,39.421,34.542,33.424,24.435,19.112,14.026,-0.143,-0.217,-0.214,-0.131,-0.220,-0.178,-0.064,393.019,341.882,1.749,2.828,36.913,40.574,10.288,25.563,53.831,59.036,225.000,45.659,51.605,158.923,144.072,277.257,12.400,10.800,38.800,42.200,11.600,25.900,55.500,
2021/04/01 04:04:31,3004.821,74.054,68.843,5.211,5.140,7.714,323.153,84.583,84.883,270.105,270.820,226.723,247.537,218.334,197.014,203.467,36.262,55.136,56.195,48.075,50.663,55.667,55.316,50.333,49.256,51.150,67.884,74.150,63.796,67.104,79.014,86.538,68.784,72.803,77.038,80.340,92.007,92.247,85.806,85.945,63.208,65.135,49.734,50.074,13.919,16.946,41.747,46.101,15.022,16.576,28.496,20.583,59.658,55.414,39.603,34.725,33.333,24.344,19.112,13.934,-0.147,-0.228,-0.220,-0.135,-0.231,-0.191,-0.064,393.682,342.399,1.749,2.828,36.913,40.574,10.288,25.563,53.831,59.036,225.000,45.659,51.605,158.923,144.072,277.257,12.400,10.800,38.800,42.200,11.600,25.900,55.500,
2021/04/01 04:04:32,3004.973,74.054,68.857,5.197,5.140,7.740,323.153,84.583,84.883,270.105,271.055,226.958,247.772,218.334,197.266,203.467,36.262,55.136,56.173,48.075,50.663,55.689,55.294,50.416,49.343,51.052,67.818,74.052,63.796,67.082,79.014,86.619,68.784,72.825,77.102,80.362,92.007,92.225,85.806,85.923,63.274,65.052,49.665,49.975,12.646,19.042,41.747,46.192,14.658,16.758,28.223,20.492,59.749,55.687,39.421,34.725,33.333,24.435,19.021,13.934,-0.139,-0.221,-0.219,-0.116,-0.234,-0.194,-0.064,394.374,342.912,2.202,2.927,36.638,38.435,11.705,25.560,54.055,357.397,262.147,51.316,51.550,160.017,142.951,277.441,10.600,12.400,37.900,39.900,12.900,26.000,55.800,
2021/04/01 04:04:33,3005.636,74.418,69.235,5.183,5.140,7.740,323.381,84.867,85.142,270.340,271.035,227.193,247.987,218.334,197.244,203.467,36.236,55.136,56.195,48.075,50.663,55.667,55.294,50.333,49.320,51.150,67.884,74.074,63.796,67.104,79.014,86.598,68.784,72.742,77.038,80.340,92.007,92.247,85.871,85.945,63.274,65.135,49.665,49.998,16.648,17.857,41.651,44.825,14.202,17.304,28.041,20.401,60.113,55.961,39.967,34.907,33.515,24.435,19.112,13.934,-0.132,-0.222,-0.219,-0.127,-0.228,-0.191,-0.064,395.701,343.989,2.202,2.927,36.638,38.435,11.705,25.560,54.055,357.397,262.147,51.316,51.550,160.017,142.951,277.441,10.600,12.400,37.900,39.900,12.900,26.000,55.800,
2021/04/01 04:04:34,3005.636,74.418,69.235,5.183,5.140,7.740,323.381,84.867,85.142,270.340,271.035,227.193,247.987,218.334,197.244,203.467,36.236,55.136,56.195,48.075,50.663,55.667,55.294,50.333,49.320,51.150,67.884,74.074,63.796,67.104,79.014,86.598,68.784,72.742,77.038,80.340,92.007,92.247,85.871,85.945,63.274,65.135,49.665,49.998,16.648,17.857,41.651,44.825,14.202,17.304,28.041,20.401,60.113,55.961,39.967,34.907,33.515,24.435,19.112,13.934,-0.132,-0.222,-0.219,-0.127,-0.228,-0.191,-0.064,395.701,343.989,2.202,2.927,36.638,38.435,11.705,25.560,54.055,357.397,262.147,51.316,51.550,160.017,142.951,277.441,10.600,12.400,37.900,39.900,12.900,26.000,55.800,
2021/04/01 04:04:35,3005.968,75.146,69.959,5.186,5.140,7.714,323.381,84.867,85.167,270.340,271.291,227.193,248.243,218.334,197.266,203.702,36.192,55.112,56.173,48.006,50.663,55.689,55.316,50.416,49.343,51.128,67.794,74.052,63.772,67.082,79.014,86.619,68.717,72.765,77.038,80.362,92.048,92.225,85.847,85.923,63.250,65.112,49.640,49.975,14.465,17.311,41.651,45.645,14.202,16.576,28.132,20.674,60.022,55.869,39.694,34.998,33.242,24.344,18.930,13.934,-0.135,-0.219,-0.224,-0.127,-0.230,-0.198,-0.064,396.424,344.506,2.202,2.927,36.638,38.435,11.705,25.560,54.055,357.397,262.147,51.316,51.550,160.017,142.951,277.441,10.600,12.400,37.900,39.900,12.900,26.000,55.800,
2021/04/01 04:04:36,3006.075,75.509,70.337,5.172,5.140,7.740,323.628,85.151,85.167,270.575,271.291,227.428,248.243,218.569,197.517,203.723,36.192,55.112,56.173,48.006,50.572,55.667,55.316,50.394,49.320,51.128,67.794,74.052,63.772,67.082,78.990,86.672,68.760,72.803,77.014,80.340,92.048,92.225,85.847,85.923,63.250,65.112,49.640,49.975,14.556,17.219,41.940,46.192,14.385,16.302,28.223,21.129,59.840,55.961,39.785,35.089,33.515,24.344,19.203,14.117,-0.135,-0.209,-0.214,-0.125,-0.209,-0.170,-0.064,397.109,345.014,2.202,2.927,36.638,38.435,11.705,25.560,54.055,357.397,262.147,51.316,51.550,160.017,142.951,277.441,10.600,12.400,37.900,39.900,12.900,26.000,55.800,
2021/04/01 04:04:37,3006.255,75.509,70.340,5.170,5.140,7.740,323.628,85.151,85.451,270.575,271.526,227.428,248.478,218.569,197.266,203.723,36.192,55.136,56.256,48.006,50.596,55.667,55.316,50.394,49.320,51.150,67.818,74.074,63.796,67.104,79.014,86.672,68.784,72.803,77.038,80.340,92.072,92.306,85.871,86.019,63.274,65.210,49.665,49.998,13.100,16.399,40.494,45.463,15.295,16.849,28.496,20.401,60.204,56.052,39.694,34.907,33.333,24.344,19.203,13.934,-0.134,-0.204,-0.208,-0.119,-0.219,-0.167,-0.064,397.794,345.526,1.720,5.701,33.842,40.893,10.671,26.307,54.501,215.538,268.995,47.874,48.867,169.743,144.437,276.956,10.100,12.100,35.200,42.200,11.900,26.700,56.200,
2021/04/01 04:04:38,3006.345,75.691,70.530,5.162,5.140,7.740,323.855,85.151,85.426,270.575,271.505,227.663,248.693,218.804,197.495,203.958,36.167,55.136,56.173,47.980,50.596,55.606,55.316,50.333,49.320,51.128,67.818,74.052,63.796,67.082,79.014,86.672,68.784,72.803,77.038,80.340,92.007,92.225,85.871,85.923,63.274,65.188,49.665,49.975,12.737,16.308,41.940,45.007,14.111,16.485,27.859,20.765,60.022,55.961,39.694,35.180,33.333,24.344,19.112,13.934,-0.135,-0.205,-0.204,-0.125,-0.221,-0.179,-0.064,398.532,346.100,1.720,5.701,33.842,40.893,10.671,26.307,54.501,215.538,268.995,47.874,48.867,169.743,144.437,276.956,10.100,12.100,35.200,42.200,11.900,26.700,56.200,
2021/04/01 04:04:39,3006.492,76.419,71.219,5.200,5.140,7.714,323.855,85.435,85.451,270.810,271.526,227.663,248.948,218.804,197.517,203.958,36.192,55.112,56.234,47.937,50.596,55.606,55.294,50.333,49.320,51.128,67.794,74.128,63.772,67.082,79.014,86.672,68.784,72.742,77.102,80.340,92.048,92.284,85.782,85.997,63.316,65.188,49.640,49.975,14.283,17.311,42.133,45.281,14.294,16.576,28.223,20.765,60.386,55.778,39.603,34.998,33.333,24.344,19.021,14.026,-0.138,-0.212,-0.211,-0.131,-0.227,-0.188,-0.064,399.247,346.541,1.720,5.701,33.842,40.893,10.671,26.307,54.501,215.538,268.995,47.874,48.867,169.743,144.437,276.956,10.100,12.100,35.200,42.200,11.900,26.700,56.200,
2021/04/01 04:04:40,3006.537,77.147,71.937,5.210,5.140,7.740,324.063,85.435,85.735,270.810,271.761,227.663,248.948,218.804,197.769,203.938,36.192,55.203,56.173,48.006,50.596,55.606,55.316,50.333,49.320,51.128,67.818,74.052,63.796,67.082,79.014,86.672,68.784,72.742,77.102,80.340,92.072,92.225,85.806,85.923,63.340,65.188,49.596,49.975,13.828,16.946,42.133,45.281,14.294,16.393,28.405,20.856,60.204,56.052,39.876,35.272,33.333,24.344,19.112,14.026,-0.139,-0.216,-0.212,-0.127,-0.211,-0.179,-0.064,399.916,347.063,1.720,5.701,33.842,40.893,10.671,26.307,54.501,215.538,268.995,47.874,48.867,169.743,144.437,276.956,10.100,12.100,35.200,42.200,11.900,26.700,56.200,
2021/04/01 04:04:41,3006.621,77.329,72.130,5.199,5.140,7.740,324.082,85.435,85.710,270.810,271.740,227.898,248.928,218.804,197.747,204.193,36.167,55.179,56.173,48.006,50.596,55.628,55.294,50.416,49.343,51.128,67.794,74.052,63.772,67.082,79.014,86.752,68.784,72.825,77.038,80.362,92.048,92.225,85.847,85.923,63.316,65.188,49.640,49.975,13.555,15.579,41.940,46.556,14.749,16.029,28.405,21.038,60.386,56.416,39.694,35.180,33.333,24.344,19.112,14.026,-0.141,-0.221,-0.215,-0.134,-0.229,-0.187,-0.064,400.660,347.637,1.720,5.701,33.842,40.893,10.671,26.307,54.501,215.538,268.995,47.874,48.867,169.743,144.437,276.956,10.100,12.100,35.200,42.200,11.900,26.700,56.200,
2021/04/01 04:04:42,3006.548,77.693,72.502,5.191,5.140,7.714,324.310,85.719,85.735,271.045,271.761,228.133,249.184,218.804,197.769,204.429,36.123,55.203,56.173,47.937,50.596,55.606,55.294,50.394,49.399,51.128,67.818,74.052,63.796,67.082,79.014,86.731,68.784,72.803,77.038,80.414,92.072,92.225,85.871,85.997,63.340,65.188,49.596,49.912,14.829,18.130,41.843,46.283,14.658,16.849,28.496,21.403,60.477,56.143,40.058,35.272,33.151,24.344,18.930,13.934,-0.140,-0.228,-0.222,-0.128,-0.242,-0.207,-0.064,401.347,348.093,1.720,5.701,33.842,40.893,10.671,26.307,54.501,215.538,268.995,47.874,48.867,169.743,144.437,276.956,10.100,12.100,35.200,42.200,11.900,26.700,56.200,
2021/04/01 04:04:43,3006.689,77.875,72.686,5.188,5.140,7.714,324.310,85.719,85.735,271.045,271.996,228.133,249.419,219.040,198.020,204.429,36.123,55.203,56.195,48.006,50.596,55.606,55.233,50.394,49.320,51.150,67.818,74.074,63.796,67.104,79.014,86.731,68.717,72.742,77.038,80.340,92.072,92.247,85.871,86.019,63.340,65.210,49.665,49.998,14.647,18.404,42.133,45.554,15.932,16.302,28.314,20.401,60.658,56.052,39.876,35.089,33.151,24.252,19.021,14.026,-0.127,-0.218,-0.210,-0.121,-0.223,-0.193,-0.064,402.040,348.709,3.400,9.831,33.943,40.802,11.718,26.220,54.055,180.000,279.367,50.259,44.504,164.659,143.218,277.441,11.600,13.500,35.500,42.400,13.200,26.700,55.800,
2021/04/01 04:04:44,3006.695,78.057,72.877,5.180,5.140,7.714,324.517,85.719,85.710,271.280,271.976,228.133,249.633,219.040,197.999,204.408,36.098,55.203,56.173,48.006,50.572,55.628,55.233,50.416,49.343,51.052,67.884,74.052,63.796,67.022,78.990,86.752,68.760,72.765,77.079,80.362,92.072,92.225,85.871,85.997,63.340,65.188,49.596,49.912,13.373,18.495,42.229,47.285,14.567,16.758,28.041,20.947,60.295,55.869,39.512,34.907,33.151,24.252,18.839,14.026,-0.136,-0.222,-0.222,-0.128,-0.229,-0.197,-0.064,402.743,349.175,3.400,9.831,33.943,40.802,11.718,26.220,54.055,180.000,279.367,50.259,44.504,164.659,143.218,277.441,11.600,13.500,35.500,42.400,13.200,26.700,55.800,
2021/04/01 04:04:45,3006.689,79.148,73.969,5.180,5.140,7.714,324.517,85.719,86.019,271.280,272.231,228.368,249.654,219.040,198.020,204.408,36.123,55.179,56.256,48.006,50.596,55.628,55.233,50.416,49.422,51.150,67.794,74.074,63.772,67.104,79.014,86.752,68.784,72.825,77.038,80.362,92.048,92.306,85.847,86.019,63.316,65.271,49.570,49.998,12.828,16.308,41.940,45.281,14.476,16.576,28.132,20.765,60.022,55.961,39.603,34.998,33.151,24.161,19.021,14.026,-0.134,-0.206,-0.216,-0.117,-0.207,-0.181,-0.064,403.416,349.729,3.400,9.831,33.943,40.802,11.718,26.220,54.055,180.000,279.367,50.259,44.504,164.659,143.218,277.441,11.600,13.500,35.500,42.400,13.200,26.700,55.800,
2021/04/01 04:04:46,3006.559,79.148,73.980,5.168,5.140,7.740,324.764,86.002,86.303,271.280,272.231,228.368,249.889,219.275,198.020,204.664,36.123,55.179,56.234,47.937,50.596,55.606,55.233,50.394,49.320,51.128,67.794,74.052,63.772,67.082,79.014,86.790,68.717,72.742,77.038,80.340,92.048,92.284,85.847,85.997,63.383,65.249,49.570,49.912,14.556,17.675,42.518,44.552,14.931,16.393,28.223,20.674,60.477,56.143,40.058,35.272,33.151,24.161,18.930,14.026,-0.135,-0.211,-0.208,-0.122,-0.227,-0.176,-0.064,404.121,350.304,3.400,9.831,33.943,40.802,11.718,26.220,54.055,180.000,279.367,50.259,44.504,164.659,143.218,277.441,11.600,13.500,35.500,42.400,13.200,26.700,55.800,
2021/04/01 04:04:47,3006.582,79.330,74.159,5.171,5.140,7.714,324.764,85.719,86.019,271.280,272.231,228.603,250.124,219.275,198.272,204.664,36.123,55.245,56.173,47.937,50.596,55.606,55.294,50.394,49.399,51.128,67.794,73.991,63.772,67.022,79.014,86.790,68.717,72.742,77.102,80.340,92.048,92.225,85.847,85.923,63.383,65.188,49.570,49.912,14.101,19.133,42.711,45.372,15.295,17.031,28.132,20.674,60.113,55.961,39.785,34.907,33.060,24.161,18.839,14.026,-0.130,-0.210,-0.204,-0.126,-0.226,-0.181,-0.064,404.773,350.764,2.408,4.804,35.891,39.345,11.100,26.761,53.943,138.367,267.614,49.520,52.227,161.075,142.745,277.349,11.500,10.600,37.800,40.800,12.500,27.300,55.600,
2021/04/01 04:04:48,3006.700,79.876,74.676,5.200,5.140,7.714,324.972,86.286,86.303,271.749,272.466,228.838,250.595,219.275,198.523,204.879,36.123,55.245,56.256,47.937,50.596,55.606,55.255,50.333,49.399,51.150,67.794,74.074,63.772,67.104,79.014,86.790,68.717,72.742,77.038,80.340,92.048,92.306,85.782,86.019,63.383,65.332,49.501,49.935,13.191,15.306,42.133,46.647,13.838,16.029,28.132,20.947,60.295,56.143,39.876,34.998,33.060,24.161,19.203,14.117,-0.144,-0.216,-0.216,-0.133,-0.218,-0.185,-0.064,406.091,352.007,2.408,4.804,35.891,39.345,11.100,26.761,53.943,138.367,267.614,49.520,52.227,161.075,142.745,277.349,11.500,10.600,37.800,40.800,12.500,27.300,55.600,
2021/04/01 04:04:49,3006.700,79.876,74.676,5.200,5.140,7.714,324.972,86.286,86.303,271.749,272.466,228.838,250.595,219.275,198.523,204.879,36.123,55.245,56.256,47.937,50.596,55.606,55.255,50.333,49.399,51.150,67.794,74.074,63.772,67.104,79.014,86.790,68.717,72.742,77.038,80.340,92.048,92.306,85.782,86.019,63.383,65.332,49.501,49.935,13.191,15.306,42.133,46.647,13.838,16.029,28.132,20.947,60.295,56.143,39.876,34.998,33.060,24.161,19.203,14.117,-0.144,-0.216,-0.216,-0.133,-0.218,-0.185,-0.064,406.091,352.007,2.408,4.804,35.891,39.345,11.100,26.761,53.943,138.367,267.614,49.520,52.227,161.075,142.745,277.349,11.500,10.600,37.800,40.800,12.500,27.300,55.600,
2021/04/01 04:04:50,3006.802,80.058,74.869,5.189,5.140,7.714,325.199,86.286,86.303,271.749,272.466,228.838,250.595,219.275,198.523,204.879,36.123,55.245,56.195,47.937,50.596,55.530,55.255,50.394,49.320,51.150,67.794,74.013,63.772,67.044,79.014,86.790,68.717,72.742,77.038,80.414,92.048,92.306,85.847,86.019,63.449,65.271,49.501,49.856,13.282,16.035,42.325,44.825,14.658,16.849,28.223,20.492,60.386,56.234,39.967,35.272,33.060,24.161,18.839,13.934,-0.137,-0.208,-0.211,-0.118,-0.220,-0.184,-0.064,406.749,352.524,2.408,4.804,35.891,39.345,11.100,26.761,53.943,138.367,267.614,49.520,52.227,161.075,142.745,277.349,11.500,10.600,37.800,40.800,12.500,27.300,55.600,
2021/04/01 04:04:51,3006.841,80.422,75.238,5.184,5.140,7.714,325.199,86.286,86.587,271.749,272.466,229.073,250.830,219.510,198.523,204.879,36.123,55.245,56.173,47.937,50.596,55.530,55.233,50.333,49.320,51.128,67.794,73.991,63.772,67.022,79.014,86.790,68.717,72.742,77.038,80.414,92.048,92.225,85.847,85.923,63.449,65.249,49.570,49.833,13.737,15.397,40.590,46.374,14.658,16.302,28.223,20.674,60.386,56.143,39.876,35.089,33.060,24.070,18.839,13.934,-0.128,-0.212,-0.208,-0.120,-0.227,-0.191,-0.064,407.394,353.088,2.408,4.804,35.891,39.345,11.100,26.761,53.943,138.367,267.614,49.520,52.227,161.075,142.745,277.349,11.500,10.600,37.800,40.800,12.500,27.300,55.600,
2021/04/01 04:04:52,3006.948,80.968,75.788,5.180,5.140,7.714,325.426,86.286,86.562,271.984,272.681,229.073,250.809,219.510,198.502,205.114,36.028,55.245,56.173,47.937,50.596,55.552,55.255,50.416,49.422,51.128,67.794,73.991,63.772,67.022,79.014,86.885,68.717,72.765,77.038,80.436,92.113,92.284,85.847,85.997,63.449,65.249,49.501,49.833,14.101,15.853,41.747,45.736,14.931,16.576,28.496,20.492,60.022,55.596,39.876,34.907,33.060,24.070,18.930,13.934,-0.128,-0.210,-0.211,-0.120,-0.219,-0.183,-0.064,408.012,353.544,2.408,4.804,35.891,39.345,11.100,26.761,53.943,138.367,267.614,49.520,52.227,161.075,142.745,277.349,11.500,10.600,37.800,40.800,12.500,27.300,55.600,
2021/04/01 04:04:53,3007.190,80.968,75.789,5.179,5.140,7.714,325.426,86.570,86.562,271.984,272.681,229.308,251.280,219.745,198.753,205.114,36.028,55.245,56.256,47.937,50.596,55.530,55.233,50.394,49.399,51.150,67.794,74.074,63.772,67.104,79.014,86.864,68.717,72.742,77.038,80.414,92.113,92.306,85.912,86.019,63.449,65.407,49.501,49.856,14.465,17.493,41.458,46.465,13.929,15.756,28.678,20.583,60.022,55.687,39.967,34.816,32.969,24.070,18.748,13.934,-0.137,-0.216,-0.223,-0.131,-0.213,-0.198,-0.064,408.692,354.113,1.503,5.433,34.731,43.982,9.753,25.946,54.829,176.186,263.660,43.483,50.628,164.539,144.411,277.968,10.700,11.200,36.100,45.600,11.500,26.400,56.500,
2021/04/01 04:04:54,3007.263,81.332,76.170,5.162,5.140,7.714,325.654,86.570,86.562,271.984,272.681,229.308,251.280,219.745,198.753,205.114,36.028,55.245,56.173,47.937,50.596,55.530,55.233,50.394,49.399,51.128,67.794,73.991,63.706,67.022,79.014,86.864,68.717,72.742,77.038,80.414,92.048,92.284,85.847,85.997,63.449,65.309,49.501,49.833,14.465,17.857,40.783,46.738,14.111,15.483,28.314,20.674,60.204,55.961,39.785,35.089,32.787,24.070,18.657,14.026,-0.137,-0.199,-0.210,-0.119,-0.215,-0.165,-0.064,409.347,354.683,1.503,5.433,34.731,43.982,9.753,25.946,54.829,176.186,263.660,43.483,50.628,164.539,144.411,277.968,10.700,11.200,36.100,45.600,11.500,26.400,56.500,
2021/04/01 04:04:55,3007.376,82.242,77.073,5.168,5.140,7.714,325.881,86.570,86.846,272.219,272.916,229.543,251.515,219.745,198.753,205.350,36.028,55.245,56.173,47.937,50.596,55.530,55.233,50.394,49.399,51.128,67.794,73.991,63.706,67.022,79.014,86.864,68.717,72.742,77.038,80.414,92.113,92.284,85.847,85.997,63.449,65.309,49.501,49.833,13.828,17.219,42.711,46.556,14.658,16.302,28.496,20.765,60.204,55.869,39.785,34.998,32.969,24.070,18.839,13.934,-0.134,-0.201,-0.203,-0.125,-0.220,-0.178,-0.064,410.002,355.252,1.503,5.433,34.731,43.982,9.753,25.946,54.829,176.186,263.660,43.483,50.628,164.539,144.411,277.968,10.700,11.200,36.100,45.600,11.500,26.400,56.500,
2021/04/01 04:04:56,3007.455,82.242,77.052,5.190,5.140,7.714,325.881,86.570,86.846,272.454,272.916,229.778,251.750,219.745,199.005,205.350,35.959,55.245,56.234,47.937,50.596,55.530,55.233,50.394,49.399,51.188,67.794,74.052,63.706,67.082,79.014,86.864,68.651,72.742,77.038,80.414,92.048,92.284,85.847,85.997,63.449,65.385,49.432,49.833,14.738,16.764,41.651,45.372,14.931,16.758,28.496,20.128,60.386,55.687,39.785,34.725,32.878,24.070,18.839,14.026,-0.130,-0.212,-0.208,-0.129,-0.226,-0.183,-0.064,410.645,355.764,0.806,7.151,34.673,38.939,11.183,26.261,54.165,277.125,312.166,50.618,49.479,164.970,142.737,278.280,10.300,11.900,36.800,40.200,13.000,26.600,55.900,
2021/04/01 04:04:57,3007.545,82.424,77.234,5.190,5.140,7.714,325.901,86.570,86.846,272.454,273.152,229.778,251.750,219.980,199.005,205.370,36.028,55.245,56.234,47.937,50.596,55.470,55.233,50.394,49.399,51.128,67.794,73.991,63.706,67.022,79.014,86.864,68.717,72.742,77.038,80.414,92.048,92.284,85.847,85.997,63.516,65.385,49.432,49.833,14.101,16.855,41.651,46.283,14.202,15.483,28.678,20.583,60.204,56.052,39.785,34.998,32.878,24.070,18.839,13.934,-0.134,-0.208,-0.204,-0.121,-0.211,-0.175,-0.064,411.319,356.282,0.806,7.151,34.673,38.939,11.183,26.261,54.165,277.125,312.166,50.618,49.479,164.970,142.737,278.280,10.300,11.900,36.800,40.200,13.000,26.600,55.900,
2021/04/01 04:04:58,3007.697,83.333,78.155,5.179,5.140,7.714,326.108,86.854,86.846,272.454,273.152,230.013,251.985,219.980,199.256,205.350,35.959,55.311,56.256,47.937,50.596,55.470,55.233,50.394,49.399,51.210,67.727,74.074,63.706,67.044,79.014,86.864,68.651,72.742,77.038,80.340,92.113,92.306,85.912,86.078,63.449,65.468,49.501,49.856,12.191,17.493,40.783,45.827,14.202,15.574,28.405,20.492,60.022,55.961,39.876,34.907,33.060,24.161,18.930,14.117,-0.129,-0.205,-0.210,-0.113,-0.225,-0.182,-0.064,411.999,356.737,0.806,7.151,34.673,38.939,11.183,26.261,54.165,277.125,312.166,50.618,49.479,164.970,142.737,278.280,10.300,11.900,36.800,40.200,13.000,26.600,55.900,
2021/04/01 04:04:59,3007.719,83.515,78.335,5.180,5.140,7.714,326.108,86.854,86.846,272.454,273.152,230.013,252.220,220.215,199.256,205.350,35.959,55.245,56.234,47.937,50.596,55.552,55.233,50.416,49.422,51.128,67.794,73.991,63.772,67.022,79.014,86.885,68.651,72.689,77.038,80.436,92.048,92.284,85.912,85.997,63.516,65.385,49.501,49.769,14.920,17.584,40.494,46.283,14.476,15.847,28.405,20.492,59.931,55.687,39.694,34.816,32.878,24.070,18.748,13.934,-0.129,-0.215,-0.209,-0.119,-0.233,-0.193,-0.064,412.623,357.359,0.806,7.151,34.673,38.939,11.183,26.261,54.165,277.125,312.166,50.618,49.479,164.970,142.737,278.280,10.300,11.900,36.800,40.200,13.000,26.600,55.900,
2021/04/01 04:05:00,3007.849,83.515,78.335,5.180,5.140,7.714,326.336,86.854,86.846,272.689,273.387,230.248,252.220,220.215,199.256,205.585,35.959,55.311,56.332,47.867,50.572,55.470,55.233,50.394,49.399,51.210,67.794,74.074,63.772,67.104,78.990,86.923,68.627,72.742,77.014,80.414,92.113,92.380,85.847,86.078,63.516,65.468,49.501,49.856,13.282,17.493,43.868,45.281,14.931,16.940,28.314,20.492,60.295,55.596,39.967,35.089,32.878,24.070,18.657,13.934,-0.126,-0.217,-0.212,-0.119,-0.223,-0.185,-0.064,413.291,357.985,0.806,7.151,34.673,38.939,11.183,26.261,54.165,277.125,312.166,50.618,49.479,164.970,142.737,278.280,10.300,11.900,36.800,40.200,13.000,26.600,55.900,
2021/04/01 04:05:01,3007.832,84.061,78.892,5.169,5.140,7.714,326.336,87.137,87.130,272.689,273.387,230.248,252.456,220.215,199.508,205.350,35.959,55.311,56.234,47.937,50.596,55.470,55.233,50.394,49.399,51.128,67.794,73.991,63.706,67.022,79.014,86.923,68.651,72.667,77.038,80.414,92.113,92.284,85.912,86.057,63.516,65.446,49.432,49.769,14.374,15.944,41.169,45.281,15.113,16.393,28.496,20.128,60.386,55.687,40.058,35.089,32.878,24.070,18.657,13.934,-0.129,-0.207,-0.212,-0.113,-0.208,-0.178,-0.064,413.934,358.440,0.806,7.151,34.673,38.939,11.183,26.261,54.165,277.125,312.166,50.618,49.479,164.970,142.737,278.280,10.300,11.900,36.800,40.200,13.000,26.600,55.900,
2021/04/01 04:05:02,3007.781,84.243,79.083,5.160,5.140,7.714,326.563,87.137,87.130,272.689,273.622,230.483,252.691,220.215,199.508,205.350,35.959,55.311,56.234,47.937,50.596,55.470,55.233,50.394,49.399,51.188,67.794,73.991,63.706,67.022,79.014,86.923,68.651,72.667,77.038,80.414,92.113,92.358,85.912,86.057,63.516,65.446,49.432,49.833,14.374,18.130,42.518,45.645,14.931,16.849,28.314,20.128,60.386,55.961,39.967,34.907,32.878,23.979,18.748,13.934,-0.130,-0.193,-0.200,-0.114,-0.210,-0.170,-0.064,414.626,359.067,1.204,5.304,35.073,42.643,9.459,25.937,54.366,228.367,272.161,45.231,52.431,166.551,145.207,277.504,8.600,9.900,36.500,43.800,11.200,26.400,56.000,
2021/04/01 04:05:03,3007.917,84.425,79.265,5.160,5.140,7.714,326.563,87.137,87.130,272.924,273.622,230.718,252.691,220.450,199.508,205.585,35.890,55.311,56.234,47.867,50.663,55.470,55.233,50.470,49.462,51.188,67.794,73.991,63.706,67.022,79.014,86.982,68.651,72.742,77.038,80.473,92.048,92.358,85.847,86.057,63.516,65.446,49.432,49.833,14.738,18.586,43.482,45.827,14.658,16.485,28.314,21.129,60.477,56.416,39.967,35.454,32.878,24.161,18.839,13.934,-0.131,-0.212,-0.206,-0.129,-0.226,-0.186,-0.064,415.281,359.522,1.204,5.304,35.073,42.643,9.459,25.937,54.366,228.367,272.161,45.231,52.431,166.551,145.207,277.504,8.600,9.900,36.500,43.800,11.200,26.400,56.000,
2021/04/01 04:05:04,3008.294,84.243,79.055,5.188,5.140,7.689,326.810,87.137,87.414,272.924,273.622,230.718,252.926,220.450,199.759,205.606,35.890,55.311,56.309,47.867,50.663,55.470,55.233,50.394,49.399,51.188,67.727,74.052,63.706,67.082,79.014,86.982,68.651,72.742,77.038,80.414,92.048,92.358,85.847,86.057,63.516,65.522,49.432,49.833,13.100,15.306,41.554,44.370,14.658,16.576,28.496,20.128,60.295,55.869,39.967,34.998,32.787,24.070,18.657,13.934,-0.129,-0.198,-0.203,-0.116,-0.204,-0.171,-0.064,415.899,360.148,1.204,5.304,35.073,42.643,9.459,25.937,54.366,228.367,272.161,45.231,52.431,166.551,145.207,277.504,8.600,9.900,36.500,43.800,11.200,26.400,56.000,
2021/04/01 04:05:05,3008.729,84.971,79.781,5.190,5.140,7.714,326.810,87.421,87.414,273.159,273.622,230.718,253.161,220.685,199.759,205.606,35.890,55.311,56.234,47.867,50.663,55.470,55.233,50.394,49.462,51.188,67.727,73.991,63.706,67.022,79.014,86.982,68.585,72.742,77.038,80.414,92.113,92.284,85.847,86.057,63.582,65.446,49.432,49.769,14.283,17.037,42.133,45.645,15.932,17.395,28.860,20.583,60.658,56.234,40.240,35.272,32.787,24.070,18.657,13.934,-0.134,-0.206,-0.205,-0.122,-0.217,-0.173,-0.064,416.567,360.718,1.204,5.304,35.073,42.643,9.459,25.937,54.366,228.367,272.161,45.231,52.431,166.551,145.207,277.504,8.600,9.900,36.500,43.800,11.200,26.400,56.000,
2021/04/01 04:05:06,3009.241,85.153,79.981,5.172,5.140,7.714,327.017,87.137,87.698,273.159,273.857,230.953,253.396,220.450,200.010,205.585,35.890,55.311,56.234,47.867,50.639,55.470,55.172,50.394,49.462,51.188,67.727,73.991,63.772,67.022,78.990,86.982,68.627,72.667,77.014,80.414,92.113,92.358,85.912,85.997,63.582,65.522,49.432,49.769,11.736,14.759,40.976,46.009,14.294,16.029,28.587,20.401,60.567,55.869,40.149,35.180,32.696,24.070,18.748,13.934,-0.124,-0.210,-0.206,-0.111,-0.230,-0.185,-0.064,417.185,361.173,1.204,5.304,35.073,42.643,9.459,25.937,54.366,228.367,272.161,45.231,52.431,166.551,145.207,277.504,8.600,9.900,36.500,43.800,11.200,26.400,56.000,
2021/04/01 04:05:07,3009.738,85.517,80.322,5.195,5.140,7.689,327.017,87.421,87.698,273.159,273.857,231.188,253.396,220.685,200.010,205.585,35.890,55.311,56.234,47.867,50.663,55.470,55.172,50.394,49.462,51.188,67.727,73.991,63.706,67.022,79.014,86.982,68.651,72.742,77.038,80.414,92.113,92.358,85.912,86.057,63.582,65.522,49.432,49.833,14.465,17.675,40.976,45.554,13.929,16.120,28.769,21.585,60.931,56.507,40.240,35.454,32.878,24.161,19.021,14.026,-0.124,-0.209,-0.211,-0.118,-0.219,-0.183,-0.064,417.890,361.799,1.020,6.700,34.083,41.372,11.303,26.961,54.095,258.690,270.000,50.237,51.773,166.701,142.535,277.756,8.800,10.300,35.400,43.300,13.800,27.400,55.800,
2021/04/01 04:05:08,3010.223,86.427,81.268,5.158,5.140,7.714,327.245,87.421,87.698,273.394,274.092,231.423,253.867,220.920,200.245,205.585,35.820,55.378,56.309,47.867,50.639,55.394,55.172,50.394,49.462,51.128,67.727,73.991,63.706,67.022,78.990,86.982,68.560,72.667,77.014,80.414,92.048,92.358,85.912,86.057,63.582,65.522,49.432,49.769,12.918,15.488,40.976,44.643,14.567,16.485,28.951,20.765,60.840,56.052,40.240,35.272,32.969,24.070,18.930,14.026,-0.128,-0.195,-0.196,-0.116,-0.215,-0.171,-0.064,419.188,362.881,1.020,6.700,34.083,41.372,11.303,26.961,54.095,258.690,270.000,50.237,51.773,166.701,142.535,277.756,8.800,10.300,35.400,43.300,13.800,27.400,55.800,
2021/04/01 04:05:09,3010.223,86.427,81.268,5.158,5.140,7.714,327.245,87.421,87.698,273.394,274.092,231.423,253.867,220.920,200.245,205.585,35.820,55.378,56.309,47.867,50.639,55.394,55.172,50.394,49.462,51.128,67.727,73.991,63.706,67.022,78.990,86.982,68.560,72.667,77.014,80.414,92.048,92.358,85.912,86.057,63.582,65.522,49.432,49.769,12.918,15.488,40.976,44.643,14.567,16.485,28.951,20.765,60.840,56.052,40.240,35.272,32.969,24.070,18.930,14.026,-0.128,-0.195,-0.196,-0.116,-0.215,-0.171,-0.064,419.188,362.881,1.020,6.700,34.083,41.372,11.303,26.961,54.095,258.690,270.000,50.237,51.773,166.701,142.535,277.756,8.800,10.300,35.400,43.300,13.800,27.400,55.800,
