Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 04:05:10,3010.500,86.790,81.603,5.188,5.140,7.689,327.472,87.705,87.698,273.629,274.092,231.423,254.102,220.920,200.245,205.585,35.890,55.378,56.309,47.867,50.639,55.470,55.172,50.394,49.462,51.188,67.727,73.991,63.706,67.022,78.990,87.056,68.560,72.667,77.014,80.473,92.113,92.358,85.912,86.057,63.582,65.522,49.432,49.769,13.009,15.671,41.265,45.645,14.567,16.029,28.860,20.674,60.658,55.687,40.240,34.998,32.787,24.070,18.930,14.117,-0.132,-0.208,-0.207,-0.128,-0.216,-0.185,-0.064,419.843,363.508,1.020,6.700,34.083,41.372,11.303,26.961,54.095,258.690,270.000,50.237,51.773,166.701,142.535,277.756,8.800,10.300,35.400,43.300,13.800,27.400,55.800,
2021/04/01 04:05:11,3010.788,87.154,81.972,5.182,5.140,7.714,327.472,87.705,87.982,273.629,274.328,231.658,254.337,220.920,200.481,205.585,35.820,55.378,56.234,47.842,50.663,55.394,55.172,50.394,49.462,51.188,67.727,73.991,63.706,67.022,79.014,87.056,68.585,72.667,77.038,80.473,92.113,92.358,85.912,86.057,63.649,65.522,49.363,49.769,14.374,16.491,40.976,43.914,14.840,16.849,28.951,20.492,60.567,55.869,40.240,35.089,32.787,23.979,18.839,14.026,-0.137,-0.209,-0.211,-0.128,-0.219,-0.182,-0.064,420.548,364.020,1.020,6.700,34.083,41.372,11.303,26.961,54.095,258.690,270.000,50.237,51.773,166.701,142.535,277.756,8.800,10.300,35.400,43.300,13.800,27.400,55.800,
2021/04/01 04:05:12,3011.155,87.700,82.529,5.171,5.140,7.714,327.719,87.989,87.982,273.863,274.328,231.893,254.337,221.155,200.716,205.841,35.820,55.378,56.309,47.867,50.639,55.394,55.172,50.394,49.462,51.188,67.727,73.991,63.706,67.022,78.990,87.056,68.560,72.667,77.014,80.414,92.113,92.284,85.912,86.057,63.649,65.582,49.363,49.769,12.373,15.762,40.879,45.098,14.567,16.485,29.042,20.674,60.931,55.869,40.422,35.180,32.878,24.070,18.930,14.026,-0.121,-0.205,-0.203,-0.108,-0.219,-0.186,-0.064,421.234,364.594,1.020,6.700,34.083,41.372,11.303,26.961,54.095,258.690,270.000,50.237,51.773,166.701,142.535,277.756,8.800,10.300,35.400,43.300,13.800,27.400,55.800,
2021/04/01 04:05:13,3011.567,87.882,82.718,5.164,5.140,7.689,327.927,87.705,87.982,273.863,274.328,231.893,254.572,221.155,200.716,205.585,35.820,55.378,56.234,47.867,50.663,55.394,55.097,50.394,49.462,51.128,67.727,73.991,63.706,66.961,79.014,87.056,68.585,72.667,77.038,80.414,92.113,92.358,85.912,86.057,63.649,65.522,49.432,49.769,12.191,15.397,41.169,45.190,13.747,16.849,28.951,20.765,61.113,56.052,40.331,35.272,32.696,24.070,19.112,14.026,-0.128,-0.208,-0.215,-0.117,-0.217,-0.185,-0.064,421.908,365.159,1.616,1.769,34.058,39.843,11.305,26.220,54.490,68.199,227.291,47.975,47.339,164.612,143.218,278.442,7.400,7.500,35.300,40.800,12.300,26.800,56.200,
2021/04/01 04:05:14,3011.646,88.974,83.804,5.170,5.140,7.714,327.927,87.989,88.266,273.863,274.563,231.893,254.807,221.155,200.951,205.820,35.820,55.378,56.204,47.867,50.663,55.394,55.195,50.394,49.399,51.098,67.727,73.962,63.706,66.992,79.014,87.056,68.585,72.667,77.038,80.414,92.113,92.256,85.912,85.969,63.715,65.492,49.363,49.675,12.373,15.124,41.072,43.641,14.111,17.031,29.042,20.583,60.749,55.778,40.422,35.272,32.696,24.070,19.021,14.026,-0.127,-0.194,-0.200,-0.114,-0.214,-0.164,-0.064,422.575,365.728,1.616,1.769,34.058,39.843,11.305,26.220,54.490,68.199,227.291,47.975,47.339,164.612,143.218,278.442,7.400,7.500,35.300,40.800,12.300,26.800,56.200,
2021/04/01 04:05:15,3011.527,89.338,84.155,5.183,5.140,7.689,327.927,88.273,88.266,274.098,274.563,232.128,255.043,221.390,200.951,205.820,35.820,55.378,56.234,47.867,50.639,55.394,55.097,50.394,49.462,51.128,67.727,73.931,63.640,66.961,78.990,87.056,68.560,72.667,77.014,80.414,92.113,92.284,85.912,86.057,63.649,65.582,49.363,49.706,12.282,15.306,40.494,44.552,14.020,16.485,29.224,20.947,61.113,55.961,40.331,35.180,32.696,24.070,19.021,14.026,-0.127,-0.203,-0.199,-0.126,-0.219,-0.174,-0.064,423.231,366.297,1.616,1.769,34.058,39.843,11.305,26.220,54.490,68.199,227.291,47.975,47.339,164.612,143.218,278.442,7.400,7.500,35.300,40.800,12.300,26.800,56.200,
2021/04/01 04:05:16,3011.573,89.702,84.517,5.184,5.140,7.689,328.154,88.273,88.266,274.333,274.563,232.363,255.278,221.390,201.186,205.820,35.751,55.378,56.234,47.867,50.663,55.394,55.097,50.394,49.462,51.188,67.727,73.931,63.706,66.961,79.014,87.056,68.585,72.667,77.038,80.414,92.113,92.358,85.912,86.057,63.649,65.582,49.363,49.706,11.554,16.217,41.072,45.098,14.658,16.302,29.224,21.129,61.022,56.234,40.787,35.545,32.787,24.161,19.294,14.208,-0.137,-0.205,-0.208,-0.126,-0.216,-0.165,-0.064,423.903,366.862,1.616,1.769,34.058,39.843,11.305,26.220,54.490,68.199,227.291,47.975,47.339,164.612,143.218,278.442,7.400,7.500,35.300,40.800,12.300,26.800,56.200,
2021/04/01 04:05:17,3011.505,89.884,84.711,5.173,5.140,7.689,328.154,88.273,88.550,274.098,274.798,232.363,255.278,221.626,201.186,205.820,35.751,55.378,56.234,47.867,50.663,55.333,55.097,50.333,49.462,51.128,67.727,73.931,63.706,66.961,79.078,87.115,68.585,72.606,77.038,80.414,92.113,92.284,85.912,86.057,63.715,65.582,49.363,49.706,12.646,14.942,40.879,44.825,13.747,16.211,29.224,21.038,61.022,56.052,40.605,35.272,32.878,24.161,19.476,14.208,-0.125,-0.208,-0.207,-0.114,-0.229,-0.191,-0.064,424.553,367.436,0.141,6.325,36.905,38.575,11.755,26.461,54.334,45.000,288.435,48.405,51.526,158.018,143.607,278.041,9.700,11.700,38.200,40.100,13.400,26.800,56.000,
2021/04/01 04:05:18,3011.561,90.066,84.904,5.161,5.140,7.689,328.154,88.273,88.550,274.098,274.798,232.363,255.278,221.626,201.186,205.820,35.751,55.378,56.234,47.867,50.663,55.333,55.097,50.333,49.462,51.128,67.727,73.931,63.706,66.961,79.078,87.115,68.585,72.606,77.038,80.414,92.113,92.284,85.912,86.057,63.715,65.582,49.363,49.706,12.646,14.942,40.879,44.825,13.747,16.211,29.224,21.038,61.022,56.052,40.605,35.272,32.878,24.161,19.476,14.208,-0.125,-0.208,-0.207,-0.114,-0.229,-0.191,-0.064,425.196,367.948,0.141,6.325,36.905,38.575,11.755,26.461,54.334,45.000,288.435,48.405,51.526,158.018,143.607,278.041,9.700,11.700,38.200,40.100,13.400,26.800,56.000,
2021/04/01 04:05:19,3011.550,90.429,85.280,5.149,5.140,7.689,328.381,88.273,88.550,274.568,275.033,232.598,255.748,221.626,201.421,205.820,35.751,55.444,56.234,47.798,50.639,55.394,55.097,50.394,49.462,51.188,67.727,73.931,63.706,66.961,79.055,87.115,68.560,72.667,77.014,80.473,92.113,92.358,85.912,86.057,63.715,65.719,49.293,49.706,12.464,14.304,41.361,45.281,13.838,15.483,29.133,20.583,61.295,55.323,40.787,34.816,32.605,24.070,19.203,14.208,-0.132,-0.206,-0.204,-0.116,-0.216,-0.173,-0.064,425.832,368.575,0.141,6.325,36.905,38.575,11.755,26.461,54.334,45.000,288.435,48.405,51.526,158.018,143.607,278.041,9.700,11.700,38.200,40.100,13.400,26.800,56.000,
2021/04/01 04:05:20,3011.697,90.611,85.449,5.163,5.140,7.714,328.609,88.556,88.834,274.568,275.033,232.833,255.748,221.861,201.421,205.820,35.682,55.420,56.234,47.772,50.639,55.394,55.172,50.394,49.462,51.128,67.703,73.931,63.682,66.961,78.990,87.115,68.560,72.667,77.014,80.414,92.089,92.358,85.888,86.057,63.691,65.643,49.268,49.627,11.463,15.579,41.072,45.281,14.385,15.574,29.406,20.765,61.932,54.958,40.605,34.542,32.514,24.070,19.203,14.117,-0.122,-0.193,-0.196,-0.118,-0.210,-0.170,-0.064,426.450,369.144,0.141,6.325,36.905,38.575,11.755,26.461,54.334,45.000,288.435,48.405,51.526,158.018,143.607,278.041,9.700,11.700,38.200,40.100,13.400,26.800,56.000,
2021/04/01 04:05:21,3011.804,90.975,85.795,5.180,5.140,7.689,328.836,88.556,88.834,274.568,275.268,232.833,256.219,221.861,201.421,205.820,35.682,55.444,56.309,47.798,50.663,55.394,55.172,50.394,49.462,51.188,67.727,73.931,63.706,66.961,79.014,87.115,68.585,72.606,77.038,80.414,92.113,92.358,85.912,86.057,63.715,65.719,49.293,49.706,13.919,16.946,41.940,45.645,14.020,15.847,29.406,21.038,61.659,55.049,40.605,34.542,32.605,24.161,19.294,14.299,-0.130,-0.195,-0.200,-0.119,-0.209,-0.160,-0.064,427.069,369.713,0.141,6.325,36.905,38.575,11.755,26.461,54.334,45.000,288.435,48.405,51.526,158.018,143.607,278.041,9.700,11.700,38.200,40.100,13.400,26.800,56.000,
2021/04/01 04:05:22,3012.008,91.339,86.158,5.181,5.140,7.689,328.836,88.556,88.834,274.568,275.268,232.833,256.219,221.861,201.421,205.820,35.682,55.444,56.309,47.798,50.663,55.394,55.172,50.394,49.462,51.188,67.727,73.931,63.706,66.961,79.014,87.115,68.585,72.606,77.038,80.414,92.113,92.358,85.912,86.057,63.715,65.719,49.293,49.706,13.919,16.946,41.940,45.645,14.020,15.847,29.406,21.038,61.659,55.049,40.605,34.542,32.605,24.161,19.294,14.299,-0.130,-0.195,-0.200,-0.119,-0.209,-0.160,-0.064,427.711,370.283,0.640,7.084,35.925,38.821,9.937,26.986,54.901,321.340,288.947,45.902,49.911,159.377,146.487,278.484,9.400,13.500,37.200,40.300,11.300,27.400,56.700,
2021/04/01 04:05:23,3012.205,92.249,87.089,5.160,5.140,7.689,328.836,88.556,88.834,274.803,275.268,233.068,256.454,222.096,201.892,205.820,35.682,55.444,56.204,47.798,50.663,55.364,55.097,50.364,49.431,51.098,67.727,73.825,63.706,66.856,79.078,87.086,68.518,72.576,77.038,80.444,92.113,92.256,85.912,86.028,63.781,65.613,49.293,49.596,12.373,14.668,40.879,45.827,14.020,15.483,29.406,20.583,61.841,54.776,40.696,34.542,32.514,23.979,19.203,14.117,-0.119,-0.197,-0.204,-0.110,-0.211,-0.172,-0.064,428.317,370.795,0.640,7.084,35.925,38.821,9.937,26.986,54.901,321.340,288.947,45.902,49.911,159.377,146.487,278.484,9.400,13.500,37.200,40.300,11.300,27.400,56.700,
2021/04/01 04:05:24,3012.115,92.431,87.280,5.151,5.140,7.689,329.063,88.816,88.834,274.783,275.268,233.282,256.689,222.075,201.892,205.820,35.682,55.444,56.234,47.729,50.572,55.304,55.097,50.364,49.431,51.188,67.727,73.855,63.706,66.961,79.055,87.160,68.560,72.576,77.014,80.385,92.113,92.358,85.912,86.057,63.781,65.719,49.293,49.564,13.555,15.397,41.458,45.554,14.020,15.756,29.224,20.219,61.568,54.594,40.605,34.360,32.514,24.070,19.112,14.117,-0.125,-0.186,-0.196,-0.111,-0.208,-0.160,-0.064,428.948,371.421,0.640,7.084,35.925,38.821,9.937,26.986,54.901,321.340,288.947,45.902,49.911,159.377,146.487,278.484,9.400,13.500,37.200,40.300,11.300,27.400,56.700,
2021/04/01 04:05:25,3011.946,92.613,87.438,5.175,5.140,7.714,329.063,88.840,89.118,275.038,275.503,233.538,256.924,222.096,201.892,205.585,35.682,55.444,56.204,47.729,50.572,55.333,55.097,50.394,49.462,51.098,67.727,73.825,63.706,66.856,79.055,87.189,68.494,72.606,76.949,80.414,92.113,92.256,85.912,86.028,63.781,65.613,49.293,49.533,12.191,16.764,41.361,45.463,13.747,15.027,29.406,20.401,61.477,54.502,40.331,34.178,32.423,23.888,19.021,14.117,-0.124,-0.205,-0.198,-0.122,-0.220,-0.172,-0.064,429.566,371.986,0.640,7.084,35.925,38.821,9.937,26.986,54.901,321.340,288.947,45.902,49.911,159.377,146.487,278.484,9.400,13.500,37.200,40.300,11.300,27.400,56.700,
2021/04/01 04:05:26,3011.782,92.977,87.797,5.179,5.140,7.689,329.290,89.124,89.118,275.038,275.503,233.538,256.924,222.331,202.127,205.585,35.682,55.444,56.144,47.729,50.663,55.333,55.097,50.394,49.462,51.022,67.727,73.825,63.706,66.856,79.078,87.189,68.518,72.606,77.038,80.473,92.113,92.256,85.912,85.969,63.781,65.613,49.293,49.533,12.828,16.035,40.494,45.918,14.476,15.847,29.588,20.583,61.568,54.776,40.513,34.451,32.514,24.070,19.112,14.208,-0.131,-0.199,-0.203,-0.121,-0.211,-0.162,-0.064,430.196,372.503,0.000,5.652,33.897,40.576,10.358,27.795,55.326,0.000,256.701,47.272,48.097,164.890,147.339,278.628,6.800,10.000,35.400,41.700,11.800,28.200,57.000,
2021/04/01 04:05:27,3011.748,93.523,88.360,5.163,5.140,7.689,329.518,89.124,89.402,275.273,275.739,233.773,257.394,222.331,202.362,205.585,35.612,55.444,56.234,47.729,50.596,55.333,55.036,50.394,49.462,51.128,67.727,73.931,63.706,66.961,79.078,87.189,68.518,72.606,76.973,80.473,92.178,92.358,85.977,86.116,63.781,65.779,49.293,49.564,12.918,16.217,40.879,44.825,14.476,16.029,29.406,20.583,61.750,54.958,40.878,34.634,32.423,24.070,19.203,14.208,-0.125,-0.203,-0.210,-0.116,-0.220,-0.183,-0.064,431.383,373.699,0.000,5.652,33.897,40.576,10.358,27.795,55.326,0.000,256.701,47.272,48.097,164.890,147.339,278.628,6.800,10.000,35.400,41.700,11.800,28.200,57.000,
2021/04/01 04:05:28,3011.748,93.523,88.360,5.163,5.140,7.689,329.518,89.124,89.402,275.273,275.739,233.773,257.394,222.331,202.362,205.585,35.612,55.444,56.234,47.729,50.596,55.333,55.036,50.394,49.462,51.128,67.727,73.931,63.706,66.961,79.078,87.189,68.518,72.606,76.973,80.473,92.178,92.358,85.977,86.116,63.781,65.779,49.293,49.564,12.918,16.217,40.879,44.825,14.476,16.029,29.406,20.583,61.750,54.958,40.878,34.634,32.423,24.070,19.203,14.208,-0.125,-0.203,-0.210,-0.116,-0.220,-0.183,-0.064,431.383,373.699,0.000,5.652,33.897,40.576,10.358,27.795,55.326,0.000,256.701,47.272,48.097,164.890,147.339,278.628,6.800,10.000,35.400,41.700,11.800,28.200,57.000,
2021/04/01 04:05:29,3010.912,94.250,89.097,5.154,5.140,7.689,329.745,89.124,89.402,275.508,275.739,234.243,257.630,222.566,202.597,205.585,35.543,55.511,56.234,47.660,50.596,55.273,54.960,50.333,49.462,51.128,67.727,73.855,63.640,66.885,79.078,87.248,68.518,72.545,76.973,80.414,92.113,92.358,85.912,86.057,63.781,65.779,49.224,49.564,11.281,15.488,40.976,44.825,14.202,15.665,29.862,20.765,61.750,54.867,40.787,34.634,32.514,24.161,19.112,14.208,-0.124,-0.196,-0.196,-0.120,-0.216,-0.170,-0.064,432.533,374.894,0.000,5.652,33.897,40.576,10.358,27.795,55.326,0.000,256.701,47.272,48.097,164.890,147.339,278.628,6.800,10.000,35.400,41.700,11.800,28.200,57.000,
2021/04/01 04:05:30,3010.912,94.250,89.097,5.154,5.140,7.689,329.745,89.124,89.402,275.508,275.739,234.243,257.630,222.566,202.597,205.585,35.543,55.511,56.234,47.660,50.596,55.273,54.960,50.333,49.462,51.128,67.727,73.855,63.640,66.885,79.078,87.248,68.518,72.545,76.973,80.414,92.113,92.358,85.912,86.057,63.781,65.779,49.224,49.564,11.281,15.488,40.976,44.825,14.202,15.665,29.862,20.765,61.750,54.867,40.787,34.634,32.514,24.161,19.112,14.208,-0.124,-0.196,-0.196,-0.120,-0.216,-0.170,-0.064,432.533,374.894,0.000,5.652,33.897,40.576,10.358,27.795,55.326,0.000,256.701,47.272,48.097,164.890,147.339,278.628,6.800,10.000,35.400,41.700,11.800,28.200,57.000,
2021/04/01 04:05:31,3010.618,94.614,89.411,5.203,5.140,7.689,329.972,89.408,89.686,275.508,275.974,234.478,258.100,222.801,202.597,205.585,35.543,55.486,56.309,47.729,50.596,55.273,54.960,50.394,49.462,51.188,67.637,73.931,63.682,66.885,79.078,87.248,68.518,72.606,76.973,80.473,92.089,92.358,85.888,86.116,63.824,65.779,49.199,49.564,11.827,14.668,40.976,45.190,14.476,15.209,29.953,20.492,61.477,54.867,40.787,34.542,32.514,24.070,19.203,14.208,-0.129,-0.199,-0.200,-0.116,-0.211,-0.164,-0.064,433.155,375.350,0.000,5.652,33.897,40.576,10.358,27.795,55.326,0.000,256.701,47.272,48.097,164.890,147.339,278.628,6.800,10.000,35.400,41.700,11.800,28.200,57.000,
2021/04/01 04:05:32,3010.427,94.978,89.772,5.206,5.140,7.689,329.972,89.408,89.686,275.743,275.974,234.478,258.100,222.801,202.832,205.585,35.612,55.511,56.234,47.729,50.530,55.273,54.960,50.333,49.462,51.128,67.727,73.855,63.640,66.885,79.014,87.248,68.518,72.545,77.038,80.414,92.113,92.358,85.977,86.116,63.848,65.779,49.224,49.485,11.827,15.397,40.783,45.827,13.929,15.574,30.044,21.129,61.568,55.140,40.878,34.816,32.423,24.070,18.930,14.026,-0.117,-0.199,-0.196,-0.107,-0.221,-0.176,-0.064,433.681,375.971,0.949,4.876,33.842,39.804,10.412,27.274,55.326,251.565,298.142,47.874,48.259,163.828,147.883,278.628,6.300,8.500,35.400,41.100,12.100,27.600,56.900,
2021/04/01 04:05:33,3010.415,94.796,89.629,5.167,5.140,7.689,330.200,89.408,89.686,275.508,275.974,234.713,258.335,222.801,202.832,205.585,35.543,55.511,56.234,47.729,50.530,55.273,54.960,50.333,49.462,51.128,67.661,73.855,63.706,66.885,79.078,87.248,68.518,72.606,77.038,80.414,92.113,92.358,85.977,86.057,63.848,65.779,49.224,49.485,11.827,14.577,40.590,44.370,14.658,16.302,30.044,20.583,61.841,55.049,40.787,34.725,32.332,24.070,19.021,14.117,-0.117,-0.203,-0.205,-0.108,-0.214,-0.174,-0.064,434.267,376.488,0.949,4.876,33.842,39.804,10.412,27.274,55.326,251.565,298.142,47.874,48.259,163.828,147.883,278.628,6.300,8.500,35.400,41.100,12.100,27.600,56.900,
2021/04/01 04:05:34,3010.505,94.796,89.644,5.153,5.140,7.689,330.200,89.692,89.686,275.743,276.209,234.713,258.570,223.036,203.068,205.350,35.543,55.511,56.204,47.729,50.506,55.273,54.960,50.394,49.462,51.098,67.661,73.765,63.706,66.856,78.990,87.308,68.428,72.606,77.014,80.414,92.178,92.329,85.977,86.028,63.848,65.750,49.224,49.454,12.100,17.948,40.494,45.645,14.020,15.483,30.135,20.583,61.386,54.867,40.787,34.634,32.332,24.070,19.203,14.208,-0.127,-0.186,-0.204,-0.104,-0.203,-0.154,-0.064,434.849,377.115,0.949,4.876,33.842,39.804,10.412,27.274,55.326,251.565,298.142,47.874,48.259,163.828,147.883,278.628,6.300,8.500,35.400,41.100,12.100,27.600,56.900,
2021/04/01 04:05:35,3010.421,95.706,90.550,5.156,5.140,7.689,330.427,89.692,89.970,275.743,276.209,234.948,258.570,223.036,203.068,205.585,35.543,55.511,56.234,47.660,50.530,55.273,54.960,50.333,49.462,51.128,67.661,73.794,63.640,66.885,79.078,87.308,68.518,72.545,76.973,80.414,92.113,92.284,85.912,86.057,63.848,65.779,49.155,49.485,12.191,15.215,41.940,44.734,14.385,16.029,30.135,21.585,61.750,55.232,40.787,34.907,32.332,24.344,19.021,14.208,-0.119,-0.189,-0.191,-0.113,-0.211,-0.165,-0.064,435.350,377.622,0.949,4.876,33.842,39.804,10.412,27.274,55.326,251.565,298.142,47.874,48.259,163.828,147.883,278.628,6.300,8.500,35.400,41.100,12.100,27.600,56.900,
2021/04/01 04:05:36,3010.325,96.252,91.071,5.181,5.140,7.663,330.654,89.692,89.970,275.978,276.209,234.948,258.806,223.271,203.303,205.585,35.543,55.486,56.309,47.660,50.463,55.273,54.900,50.333,49.462,51.128,67.637,73.855,63.615,66.885,79.078,87.308,68.452,72.545,76.973,80.414,92.089,92.358,85.888,86.116,63.824,65.840,49.129,49.485,13.009,16.126,40.397,46.374,14.385,15.209,30.772,21.585,61.750,54.867,40.969,34.725,32.423,24.252,19.112,14.299,-0.124,-0.188,-0.195,-0.110,-0.196,-0.170,-0.064,435.912,378.196,0.949,4.876,33.842,39.804,10.412,27.274,55.326,251.565,298.142,47.874,48.259,163.828,147.883,278.628,6.300,8.500,35.400,41.100,12.100,27.600,56.900,
2021/04/01 04:05:37,3010.353,96.434,91.248,5.186,5.140,7.689,330.654,89.975,90.254,275.978,276.444,235.183,259.041,223.271,203.303,205.350,35.543,55.511,56.234,47.634,50.439,55.197,54.960,50.394,49.462,51.128,67.661,73.794,63.706,66.885,79.055,87.382,68.428,72.545,77.014,80.414,92.113,92.284,85.977,86.057,63.848,65.779,49.155,49.421,10.826,15.853,39.915,45.190,13.747,15.301,30.044,20.856,61.568,54.685,40.969,34.542,32.332,24.070,18.930,14.208,-0.130,-0.209,-0.207,-0.107,-0.222,-0.177,-0.064,436.456,378.823,1.649,7.151,36.815,39.723,11.091,27.652,55.198,284.036,312.166,47.862,52.467,153.204,145.908,278.438,9.300,12.700,38.300,41.100,13.400,28.200,56.800,
2021/04/01 04:05:38,3010.489,96.434,91.247,5.187,5.140,7.689,330.654,89.975,90.254,275.978,276.444,235.418,259.276,223.506,203.538,205.350,35.474,55.511,56.234,47.634,50.463,55.197,54.960,50.394,49.462,51.128,67.661,73.855,63.706,66.885,79.014,87.308,68.452,72.545,76.973,80.414,92.178,92.358,85.977,86.116,63.914,65.840,49.155,49.485,10.826,15.579,40.590,46.101,14.020,16.029,30.135,20.674,61.113,54.958,40.605,34.542,32.332,24.161,19.112,14.026,-0.112,-0.197,-0.197,-0.103,-0.211,-0.175,-0.064,437.037,379.335,1.649,7.151,36.815,39.723,11.091,27.652,55.198,284.036,312.166,47.862,52.467,153.204,145.908,278.438,9.300,12.700,38.300,41.100,13.400,28.200,56.800,
2021/04/01 04:05:39,3010.646,96.798,91.612,5.186,5.140,7.689,330.654,89.975,90.254,276.212,276.444,235.653,259.511,223.506,203.538,205.350,35.474,55.511,56.234,47.660,50.463,55.273,54.960,50.394,49.462,51.188,67.661,73.855,63.706,66.885,79.078,87.382,68.452,72.545,77.038,80.414,92.178,92.358,85.977,86.116,63.914,65.840,49.155,49.485,11.190,14.122,40.976,44.552,14.020,15.665,30.044,21.129,60.931,54.776,40.878,34.907,32.423,24.161,19.021,14.117,-0.124,-0.196,-0.208,-0.116,-0.216,-0.182,-0.064,437.551,379.952,1.649,7.151,36.815,39.723,11.091,27.652,55.198,284.036,312.166,47.862,52.467,153.204,145.908,278.438,9.300,12.700,38.300,41.100,13.400,28.200,56.800,
2021/04/01 04:05:40,3010.669,97.525,92.357,5.169,5.140,7.689,331.109,90.259,90.254,276.447,276.679,235.653,259.511,223.506,203.773,205.350,35.474,55.511,56.144,47.590,50.373,55.273,54.960,50.394,49.462,51.098,67.661,73.765,63.706,66.856,79.055,87.441,68.428,72.545,76.949,80.473,92.178,92.256,85.977,86.028,63.914,65.810,49.155,49.390,12.646,15.671,41.554,45.190,14.020,15.756,29.588,20.492,61.477,54.867,40.787,34.725,32.332,24.070,18.930,14.026,-0.121,-0.185,-0.192,-0.106,-0.205,-0.161,-0.064,438.163,380.516,1.649,7.151,36.815,39.723,11.091,27.652,55.198,284.036,312.166,47.862,52.467,153.204,145.908,278.438,9.300,12.700,38.300,41.100,13.400,28.200,56.800,
2021/04/01 04:05:41,3010.494,97.707,92.506,5.202,5.140,7.689,331.109,90.259,90.254,276.447,276.679,235.653,259.746,223.506,203.773,205.350,35.474,55.486,56.234,47.590,50.373,55.197,54.960,50.333,49.462,51.128,67.637,73.794,63.615,66.885,79.055,87.441,68.428,72.545,77.014,80.414,92.154,92.358,85.888,86.057,63.890,65.840,49.129,49.421,12.009,14.668,43.000,45.918,14.658,15.483,29.862,20.310,61.477,54.867,40.696,34.725,32.423,24.161,19.294,14.208,-0.122,-0.195,-0.193,-0.116,-0.215,-0.166,-0.064,438.731,381.095,1.649,7.151,36.815,39.723,11.091,27.652,55.198,284.036,312.166,47.862,52.467,153.204,145.908,278.438,9.300,12.700,38.300,41.100,13.400,28.200,56.800,
2021/04/01 04:05:42,3010.438,98.071,92.880,5.191,5.140,7.689,331.336,90.259,90.538,276.447,276.679,235.888,259.981,223.741,204.008,205.350,35.404,55.577,56.204,47.565,50.373,55.273,54.960,50.394,49.462,51.159,67.661,73.765,63.640,66.856,79.055,87.441,68.428,72.545,76.949,80.473,92.113,92.389,85.977,86.028,63.914,65.886,49.085,49.454,11.281,14.851,40.686,46.101,13.838,15.392,30.044,21.220,61.477,55.049,40.878,34.816,32.240,24.070,18.930,14.117,-0.127,-0.194,-0.197,-0.115,-0.203,-0.163,-0.064,439.337,381.669,1.649,7.151,36.815,39.723,11.091,27.652,55.198,284.036,312.166,47.862,52.467,153.204,145.908,278.438,9.300,12.700,38.300,41.100,13.400,28.200,56.800,
2021/04/01 04:05:43,3010.472,98.435,93.260,5.175,5.140,7.689,331.336,90.543,90.538,276.447,276.679,236.123,260.217,223.741,204.008,205.350,35.404,55.577,56.234,47.590,50.331,55.197,54.960,50.394,49.462,51.128,67.661,73.794,63.640,66.825,79.078,87.441,68.452,72.545,76.973,80.473,92.178,92.358,85.977,86.057,63.914,65.840,49.155,49.358,11.736,15.306,39.915,45.281,14.385,15.301,30.044,20.765,61.477,55.049,40.969,34.998,32.240,24.070,18.839,14.026,-0.115,-0.183,-0.191,-0.090,-0.211,-0.163,-0.064,439.894,382.229,1.487,5.016,33.567,41.652,10.412,27.519,55.222,227.726,274.574,48.140,49.772,163.828,147.465,279.275,9.200,14.100,35.600,43.200,11.900,28.000,56.900,
2021/04/01 04:05:44,3010.556,98.617,93.476,5.141,5.140,7.689,331.563,90.543,90.798,276.917,276.894,236.358,260.431,223.976,203.988,205.114,35.379,55.577,56.234,47.565,50.306,55.197,54.960,50.333,49.462,51.128,67.661,73.794,63.706,66.825,79.055,87.515,68.428,72.545,76.949,80.414,92.178,92.358,85.977,86.057,63.981,65.840,49.085,49.421,11.827,15.215,41.940,45.190,14.202,15.847,30.044,21.038,60.840,55.323,40.787,34.907,32.332,24.161,19.021,14.117,-0.118,-0.189,-0.199,-0.109,-0.196,-0.153,-0.064,441.055,383.429,1.487,5.016,33.567,41.652,10.412,27.519,55.222,227.726,274.574,48.140,49.772,163.828,147.465,279.275,9.200,14.100,35.600,43.200,11.900,28.000,56.900,
2021/04/01 04:05:45,3010.556,98.617,93.476,5.141,5.140,7.689,331.563,90.543,90.798,276.917,276.894,236.358,260.431,223.976,203.988,205.114,35.379,55.577,56.234,47.565,50.306,55.197,54.960,50.333,49.462,51.128,67.661,73.794,63.706,66.825,79.055,87.515,68.428,72.545,76.949,80.414,92.178,92.358,85.977,86.057,63.981,65.840,49.085,49.421,11.827,15.215,41.940,45.190,14.202,15.847,30.044,21.038,60.840,55.323,40.787,34.907,32.332,24.161,19.021,14.117,-0.118,-0.189,-0.199,-0.109,-0.196,-0.153,-0.064,441.055,383.429,1.487,5.016,33.567,41.652,10.412,27.519,55.222,227.726,274.574,48.140,49.772,163.828,147.465,279.275,9.200,14.100,35.600,43.200,11.900,28.000,56.900,
2021/04/01 04:05:46,3010.833,99.163,94.013,5.150,5.140,7.689,331.791,90.518,90.822,276.897,276.914,236.572,260.687,223.956,204.243,205.114,35.404,55.553,56.234,47.590,50.306,55.197,54.960,50.333,49.462,51.128,67.637,73.794,63.615,66.825,79.055,87.515,68.361,72.545,76.949,80.473,92.154,92.358,85.888,86.116,63.890,65.915,49.060,49.358,12.373,15.124,41.554,43.823,14.567,15.665,30.317,21.220,61.204,55.049,40.878,34.907,32.240,24.161,18.930,14.117,-0.119,-0.187,-0.189,-0.108,-0.210,-0.162,-0.064,441.587,383.885,1.487,5.016,33.567,41.652,10.412,27.519,55.222,227.726,274.574,48.140,49.772,163.828,147.465,279.275,9.200,14.100,35.600,43.200,11.900,28.000,56.900,
2021/04/01 04:05:47,3010.867,99.891,94.722,5.169,5.140,7.689,331.791,90.827,91.106,276.917,277.150,236.593,260.922,224.211,204.479,205.114,35.404,55.577,56.309,47.565,50.306,55.197,54.900,50.333,49.462,51.128,67.661,73.794,63.640,66.885,79.055,87.515,68.361,72.545,76.949,80.473,92.113,92.358,85.912,86.116,63.981,65.976,49.085,49.421,11.372,15.306,41.554,44.825,14.111,15.938,29.771,20.219,61.113,54.867,40.787,34.725,32.240,23.979,18.748,13.934,-0.129,-0.207,-0.204,-0.117,-0.216,-0.181,-0.064,442.118,384.511,1.487,5.016,33.567,41.652,10.412,27.519,55.222,227.726,274.574,48.140,49.772,163.828,147.465,279.275,9.200,14.100,35.600,43.200,11.900,28.000,56.900,
2021/04/01 04:05:48,3010.872,100.255,95.082,5.173,5.140,7.689,331.791,90.802,91.106,277.132,277.150,236.807,261.157,224.191,204.479,205.114,35.404,55.553,56.309,47.565,50.306,55.197,54.870,50.333,49.462,51.188,67.637,73.794,63.615,66.885,79.055,87.515,68.361,72.470,76.949,80.473,92.154,92.358,85.953,86.116,63.957,65.976,49.060,49.358,10.735,15.306,40.301,45.645,14.202,15.938,29.497,19.945,60.749,55.596,40.605,34.998,32.240,23.979,18.475,13.843,-0.124,-0.187,-0.196,-0.105,-0.206,-0.164,-0.064,442.712,385.024,1.487,5.016,33.567,41.652,10.412,27.519,55.222,227.726,274.574,48.140,49.772,163.828,147.465,279.275,9.200,14.100,35.600,43.200,11.900,28.000,56.900,
2021/04/01 04:05:49,3010.872,100.619,95.448,5.171,5.140,7.663,332.018,90.827,91.106,277.152,277.150,237.063,261.157,224.211,204.479,205.114,35.404,55.577,56.144,47.565,50.331,55.136,54.900,50.333,49.462,51.098,67.661,73.689,63.640,66.795,79.078,87.515,68.385,72.470,76.973,80.414,92.113,92.256,85.977,86.028,63.981,65.886,49.016,49.248,11.008,15.306,41.361,44.461,14.567,16.302,29.862,20.856,61.022,56.416,41.060,35.636,32.423,24.161,18.657,13.843,-0.113,-0.196,-0.195,-0.104,-0.213,-0.176,-0.064,443.256,385.593,0.806,1.628,34.384,42.159,9.285,27.020,55.707,240.255,259.380,43.114,46.538,157.855,147.545,278.465,7.000,7.600,35.700,43.200,10.500,27.300,57.400,
2021/04/01 04:05:50,3010.799,101.165,96.004,5.161,5.140,7.689,332.018,91.086,91.106,277.132,277.385,237.042,261.393,224.191,204.714,204.879,35.335,55.577,56.234,47.565,50.240,55.136,54.839,50.333,49.462,51.052,67.661,73.719,63.640,66.825,79.055,87.515,68.361,72.470,76.949,80.414,92.178,92.284,85.977,86.057,63.981,65.915,49.016,49.279,11.918,15.853,39.530,44.461,13.747,15.665,30.408,21.038,60.840,56.234,40.878,35.545,32.332,24.252,18.657,14.026,-0.115,-0.184,-0.200,-0.106,-0.199,-0.166,-0.064,443.856,386.162,0.806,1.628,34.384,42.159,9.285,27.020,55.707,240.255,259.380,43.114,46.538,157.855,147.545,278.465,7.000,7.600,35.700,43.200,10.500,27.300,57.400,
2021/04/01 04:05:51,3010.720,101.346,96.199,5.147,5.140,7.689,332.226,91.110,91.390,277.387,277.385,237.298,261.628,224.211,204.949,204.859,35.335,55.619,56.173,47.565,50.264,55.076,54.839,50.333,49.462,51.128,67.570,73.719,63.615,66.825,79.078,87.574,68.385,72.470,76.973,80.473,92.154,92.358,85.953,86.116,63.957,65.915,49.060,49.279,11.463,14.942,40.590,44.734,14.202,15.938,29.771,20.128,60.840,56.052,40.605,35.363,32.240,24.070,18.566,13.752,-0.119,-0.186,-0.193,-0.106,-0.209,-0.154,-0.064,444.388,386.787,0.806,1.628,34.384,42.159,9.285,27.020,55.707,240.255,259.380,43.114,46.538,157.855,147.545,278.465,7.000,7.600,35.700,43.200,10.500,27.300,57.400,
2021/04/01 04:05:52,3010.646,101.528,96.363,5.166,5.140,7.663,332.473,91.110,91.390,277.387,277.385,237.533,261.863,224.447,204.949,204.879,35.335,55.553,56.234,47.495,50.173,55.076,54.839,50.333,49.462,51.128,67.637,73.719,63.615,66.825,79.055,87.574,68.361,72.470,76.949,80.414,92.089,92.358,85.953,86.057,63.957,65.915,48.991,49.279,10.371,15.124,40.976,44.005,13.565,16.211,29.680,20.583,60.931,56.507,40.969,35.818,32.332,24.070,18.475,13.752,-0.113,-0.184,-0.185,-0.108,-0.207,-0.159,-0.064,444.950,387.354,2.983,9.297,33.738,39.090,9.708,27.153,54.110,230.440,288.825,46.321,48.111,161.378,146.720,278.609,7.300,14.400,35.200,40.800,10.900,27.600,55.800,
2021/04/01 04:05:53,3010.584,102.256,97.049,5.207,5.140,7.663,332.700,91.086,91.366,277.601,277.600,237.512,262.078,224.426,205.164,204.879,35.241,55.619,56.234,47.495,50.173,55.076,54.810,50.333,49.462,51.128,67.570,73.719,63.615,66.825,79.055,87.633,68.361,72.470,76.949,80.414,92.089,92.358,85.888,86.116,63.957,65.976,48.991,49.358,11.190,14.577,41.072,44.734,14.385,15.938,29.771,20.492,60.749,56.416,40.969,35.727,32.240,24.161,18.566,13.843,-0.132,-0.196,-0.201,-0.120,-0.207,-0.164,-0.064,445.563,387.863,2.983,9.297,33.738,39.090,9.708,27.153,54.110,230.440,288.825,46.321,48.111,161.378,146.720,278.609,7.300,14.400,35.200,40.800,10.900,27.600,55.800,
2021/04/01 04:05:54,3010.274,102.984,97.817,5.167,5.140,7.663,332.927,91.394,91.674,277.622,277.620,237.768,262.568,224.682,205.184,204.879,35.266,55.643,56.234,47.495,50.173,55.076,54.734,50.333,49.462,51.128,67.595,73.719,63.640,66.764,79.055,87.633,68.361,72.409,76.949,80.414,92.178,92.358,85.977,86.057,64.047,65.976,49.016,49.279,10.644,16.491,40.879,45.190,14.294,16.211,29.953,20.310,61.022,56.234,40.605,35.454,32.240,24.070,18.384,13.661,-0.112,-0.203,-0.200,-0.106,-0.216,-0.168,-0.064,446.644,389.000,2.983,9.297,33.738,39.090,9.708,27.153,54.110,230.440,288.825,46.321,48.111,161.378,146.720,278.609,7.300,14.400,35.200,40.800,10.900,27.600,55.800,
2021/04/01 04:05:55,3010.065,103.166,98.006,5.160,5.140,7.663,332.700,91.370,91.958,277.836,277.855,237.982,262.568,224.661,205.419,204.644,35.266,55.643,56.234,47.495,50.173,55.076,54.734,50.333,49.462,51.128,67.661,73.719,63.640,66.825,79.119,87.707,68.361,72.409,76.949,80.414,92.178,92.358,85.977,86.116,64.047,65.976,49.016,49.279,10.735,15.306,41.072,44.643,13.474,16.120,30.044,20.856,60.749,56.325,40.696,35.636,32.240,24.161,18.293,13.752,-0.119,-0.184,-0.198,-0.108,-0.198,-0.151,-0.064,447.200,389.566,2.138,6.300,33.942,40.450,9.276,27.266,53.923,190.784,270.000,44.523,51.827,168.811,145.611,279.393,7.400,9.400,35.500,41.700,10.700,27.600,55.600,
2021/04/01 04:05:56,3010.065,103.166,98.006,5.160,5.140,7.663,332.700,91.370,91.958,277.836,277.855,237.982,262.568,224.661,205.419,204.644,35.266,55.643,56.234,47.495,50.173,55.076,54.734,50.333,49.462,51.128,67.661,73.719,63.640,66.825,79.119,87.707,68.361,72.409,76.949,80.414,92.178,92.358,85.977,86.116,64.047,65.976,49.016,49.279,10.735,15.306,41.072,44.643,13.474,16.120,30.044,20.856,60.749,56.325,40.696,35.636,32.240,24.161,18.293,13.752,-0.119,-0.184,-0.198,-0.108,-0.198,-0.151,-0.064,447.200,389.566,2.138,6.300,33.942,40.450,9.276,27.266,53.923,190.784,270.000,44.523,51.827,168.811,145.611,279.393,7.400,9.400,35.500,41.700,10.700,27.600,55.600,
2021/04/01 04:05:57,3009.670,103.530,98.371,5.158,5.140,7.663,332.927,91.394,91.958,277.857,277.855,238.238,262.568,224.917,205.419,204.644,35.266,55.643,56.204,47.521,50.173,55.076,54.763,50.333,49.462,51.022,67.595,73.689,63.640,66.734,79.055,87.766,68.295,72.409,76.949,80.414,92.113,92.256,85.977,86.028,64.047,65.947,48.947,49.185,10.826,15.397,40.301,44.643,14.020,16.211,29.953,20.674,60.749,56.599,40.605,35.636,32.240,24.161,18.202,13.661,-0.115,-0.177,-0.185,-0.104,-0.205,-0.155,-0.064,447.751,390.122,2.138,6.300,33.942,40.450,9.276,27.266,53.923,190.784,270.000,44.523,51.827,168.811,145.611,279.393,7.400,9.400,35.500,41.700,10.700,27.600,55.600,
2021/04/01 04:05:58,3009.541,103.712,98.528,5.184,5.140,7.689,333.154,91.678,91.674,277.857,277.855,238.238,262.804,224.682,205.655,204.644,35.266,55.619,56.234,47.495,50.173,55.046,54.839,50.304,49.431,51.128,67.570,73.719,63.549,66.764,79.055,87.737,68.295,72.379,76.949,80.444,92.089,92.358,85.888,86.116,64.023,65.976,48.921,49.216,11.827,14.942,40.783,45.918,13.565,15.847,30.135,20.674,60.658,56.872,40.696,35.818,32.332,24.161,18.384,13.752,-0.116,-0.187,-0.191,-0.106,-0.207,-0.162,-0.064,448.332,390.688,2.138,6.300,33.942,40.450,9.276,27.266,53.923,190.784,270.000,44.523,51.827,168.811,145.611,279.393,7.400,9.400,35.500,41.700,10.700,27.600,55.600,
2021/04/01 04:05:59,3009.456,103.712,98.523,5.189,5.140,7.663,333.154,91.653,91.958,277.836,278.090,238.452,263.039,224.896,205.890,204.408,35.266,55.619,56.144,47.495,50.173,55.076,54.734,50.333,49.462,51.022,67.570,73.628,63.615,66.734,79.055,87.825,68.295,72.409,76.949,80.473,92.089,92.329,85.888,86.028,64.023,65.947,48.921,49.185,13.191,16.035,41.554,44.643,14.840,16.393,29.862,20.036,60.749,56.325,40.787,35.636,32.149,23.979,18.293,13.661,-0.126,-0.197,-0.198,-0.116,-0.211,-0.159,-0.064,448.906,391.264,2.138,6.300,33.942,40.450,9.276,27.266,53.923,190.784,270.000,44.523,51.827,168.811,145.611,279.393,7.400,9.400,35.500,41.700,10.700,27.600,55.600,
2021/04/01 04:06:00,3009.766,103.712,98.531,5.181,5.103,7.663,333.382,91.962,91.958,278.092,278.090,238.708,263.274,224.917,205.890,204.408,35.266,55.643,56.204,47.495,50.107,55.000,54.734,50.273,49.462,51.022,67.595,73.689,63.573,66.734,79.055,87.825,68.295,72.409,76.949,80.414,92.178,92.329,85.977,86.028,64.047,65.947,48.947,49.185,12.100,17.584,40.783,45.007,13.838,16.029,30.226,20.765,60.840,56.599,40.696,35.727,32.240,24.070,18.202,13.661,-0.117,-0.197,-0.195,-0.103,-0.221,-0.174,-0.064,449.371,391.825,2.138,6.300,33.942,40.450,9.276,27.266,53.923,190.784,270.000,44.523,51.827,168.811,145.611,279.393,7.400,9.400,35.500,41.700,10.700,27.600,55.600,
2021/04/01 04:06:01,3009.947,104.440,99.251,5.189,5.140,7.663,333.382,91.653,91.958,278.071,278.090,238.687,263.509,224.896,205.890,204.408,35.196,55.643,56.173,47.495,50.173,55.076,54.763,50.273,49.462,51.052,67.595,73.658,63.640,66.764,79.055,87.825,68.295,72.409,76.949,80.414,92.178,92.284,85.977,86.057,64.047,65.976,48.947,49.216,11.463,15.215,39.819,44.552,13.838,15.665,29.953,20.492,61.022,56.690,40.513,35.545,32.240,24.161,18.293,13.752,-0.113,-0.200,-0.200,-0.107,-0.211,-0.168,-0.064,449.870,392.329,2.138,6.300,33.942,40.450,9.276,27.266,53.923,190.784,270.000,44.523,51.827,168.811,145.611,279.393,7.400,9.400,35.500,41.700,10.700,27.600,55.600,
2021/04/01 04:06:02,3009.964,104.804,99.604,5.200,5.140,7.663,333.609,91.678,91.958,278.327,278.090,238.943,263.744,225.152,206.125,204.408,35.196,55.643,56.144,47.495,50.173,54.970,54.734,50.243,49.431,51.022,67.595,73.568,63.573,66.659,79.055,87.797,68.295,72.379,76.949,80.385,92.178,92.256,85.977,86.028,64.047,65.886,48.947,49.121,10.553,15.033,40.494,44.734,13.838,16.211,30.135,20.765,60.658,56.416,40.696,35.818,32.240,24.161,18.293,13.752,-0.118,-0.192,-0.203,-0.102,-0.197,-0.164,-0.064,450.434,392.956,0.608,7.938,35.329,38.259,10.475,27.791,54.703,189.462,289.120,47.868,48.603,159.316,145.853,278.515,7.900,11.300,36.500,39.300,11.700,28.300,56.200,
2021/04/01 04:06:03,3009.862,105.349,100.161,5.188,5.140,7.663,333.609,91.678,92.242,278.327,278.326,238.943,263.980,225.152,206.125,204.408,35.196,55.619,56.234,47.495,50.107,55.046,54.734,50.304,49.431,51.128,67.570,73.719,63.549,66.764,79.055,87.871,68.295,72.379,76.884,80.444,92.089,92.358,85.953,86.057,64.090,66.052,48.852,49.216,10.826,15.762,40.590,45.007,13.929,15.756,30.226,20.219,60.931,56.599,40.513,35.636,32.240,24.070,18.111,13.661,-0.115,-0.179,-0.183,-0.102,-0.205,-0.153,-0.064,450.971,393.528,0.608,7.938,35.329,38.259,10.475,27.791,54.703,189.462,289.120,47.868,48.603,159.316,145.853,278.515,7.900,11.300,36.500,39.300,11.700,28.300,56.200,
2021/04/01 04:06:04,3009.721,105.531,100.325,5.206,5.140,7.663,333.836,91.937,92.502,278.306,278.540,239.157,263.959,225.131,206.104,204.408,35.171,55.619,56.234,47.495,50.107,55.046,54.734,50.304,49.431,51.128,67.570,73.719,63.549,66.825,79.055,87.930,68.295,72.379,76.949,80.385,92.089,92.358,85.888,86.116,64.090,66.052,48.852,49.216,10.189,14.304,40.301,46.101,13.838,16.120,30.135,20.583,60.840,56.507,40.696,35.636,32.332,24.070,18.202,13.752,-0.121,-0.188,-0.193,-0.116,-0.210,-0.165,-0.064,451.521,394.032,0.608,7.938,35.329,38.259,10.475,27.791,54.703,189.462,289.120,47.868,48.603,159.316,145.853,278.515,7.900,11.300,36.500,39.300,11.700,28.300,56.200,
2021/04/01 04:06:05,3009.721,105.895,100.655,5.240,5.140,7.663,333.817,91.937,92.526,278.541,278.561,239.157,264.215,225.131,206.360,204.152,35.196,55.643,56.234,47.495,50.107,54.970,54.734,50.304,49.431,51.128,67.595,73.658,63.640,66.825,79.119,87.930,68.295,72.379,76.884,80.385,92.113,92.358,85.912,86.116,64.114,66.052,48.877,49.216,12.373,15.033,40.783,45.007,13.747,15.938,30.408,21.038,61.022,56.872,40.878,35.910,32.240,24.161,18.384,13.752,-0.125,-0.191,-0.196,-0.113,-0.207,-0.150,-0.064,452.065,394.598,0.608,7.938,35.329,38.259,10.475,27.791,54.703,189.462,289.120,47.868,48.603,159.316,145.853,278.515,7.900,11.300,36.500,39.300,11.700,28.300,56.200,
2021/04/01 04:06:06,3009.749,106.441,101.214,5.227,5.140,7.663,334.064,92.221,92.526,278.776,278.561,239.392,264.450,225.131,206.595,204.173,35.196,55.710,56.144,47.495,50.131,55.000,54.734,50.333,49.462,51.098,67.595,73.628,63.573,66.734,79.143,88.032,68.319,72.409,76.973,80.473,92.113,92.329,85.977,86.087,64.114,66.022,48.877,49.121,11.463,15.944,40.879,46.283,14.020,15.665,29.953,20.674,61.022,56.781,40.878,36.183,32.240,24.161,18.202,13.661,-0.109,-0.187,-0.188,-0.094,-0.214,-0.166,-0.064,452.635,395.164,0.608,7.938,35.329,38.259,10.475,27.791,54.703,189.462,289.120,47.868,48.603,159.316,145.853,278.515,7.900,11.300,36.500,39.300,11.700,28.300,56.200,
2021/04/01 04:06:07,3009.670,106.987,101.759,5.228,5.140,7.663,334.064,92.221,92.526,278.776,278.561,239.627,264.685,225.131,206.830,204.173,35.127,55.686,56.204,47.426,50.107,55.000,54.673,50.273,49.462,51.022,67.570,73.628,63.549,66.734,79.119,88.032,68.295,72.333,76.949,80.414,92.154,92.329,85.953,86.087,64.090,66.083,48.852,49.121,12.100,15.579,41.458,46.556,13.201,15.665,30.226,20.674,60.386,56.234,40.513,35.454,32.149,24.070,18.202,13.752,-0.111,-0.196,-0.197,-0.102,-0.209,-0.165,-0.064,453.147,395.720,0.608,7.938,35.329,38.259,10.475,27.791,54.703,189.462,289.120,47.868,48.603,159.316,145.853,278.515,7.900,11.300,36.500,39.300,11.700,28.300,56.200,
2021/04/01 04:06:08,3009.450,107.169,101.939,5.230,5.140,7.663,334.291,92.505,92.526,278.776,278.796,239.627,264.920,225.367,206.830,204.173,35.127,55.643,56.173,47.426,50.041,54.970,54.673,50.243,49.431,51.128,67.595,73.658,63.573,66.764,79.119,88.063,68.228,72.304,76.949,80.385,92.178,92.358,85.977,86.057,64.114,66.052,48.808,49.152,11.008,16.308,39.915,44.187,13.838,16.211,30.408,20.128,60.567,56.325,40.605,35.545,32.240,24.070,18.020,13.661,-0.119,-0.186,-0.198,-0.096,-0.199,-0.151,-0.064,453.678,396.335,3.089,7.892,31.880,37.902,12.419,28.830,53.670,150.945,261.254,53.418,44.572,165.069,144.601,278.357,6.800,12.100,33.400,39.700,14.000,29.200,55.300,
2021/04/01 04:06:09,3009.275,107.351,102.129,5.222,5.140,7.663,334.518,92.505,92.526,278.776,278.796,239.862,265.155,225.367,207.066,204.173,35.127,55.710,56.173,47.426,50.041,54.970,54.673,50.243,49.431,51.128,67.528,73.658,63.573,66.764,79.184,88.063,68.228,72.304,76.884,80.385,92.113,92.358,85.977,86.057,64.114,66.052,48.877,49.152,11.827,17.675,40.783,44.370,13.929,16.120,30.226,20.492,60.749,56.599,40.605,35.818,32.332,24.161,18.293,13.661,-0.114,-0.176,-0.183,-0.102,-0.204,-0.153,-0.064,454.247,396.954,3.089,7.892,31.880,37.902,12.419,28.830,53.670,150.945,261.254,53.418,44.572,165.069,144.601,278.357,6.800,12.100,33.400,39.700,14.000,29.200,55.300,
2021/04/01 04:06:10,3009.084,107.715,102.480,5.235,5.140,7.663,334.518,92.505,92.810,278.776,278.796,239.862,265.391,225.367,207.066,204.173,35.127,55.710,56.144,47.426,50.041,54.970,54.673,50.243,49.431,51.022,67.595,73.568,63.573,66.659,79.184,88.122,68.228,72.304,76.884,80.385,92.113,92.256,85.912,86.028,64.114,66.022,48.808,49.042,11.281,14.577,40.879,44.734,13.565,15.665,30.226,20.492,60.749,56.690,40.605,35.636,32.149,24.070,18.293,13.752,-0.114,-0.191,-0.189,-0.107,-0.211,-0.159,-0.064,454.774,397.345,3.089,7.892,31.880,37.902,12.419,28.830,53.670,150.945,261.254,53.418,44.572,165.069,144.601,278.357,6.800,12.100,33.400,39.700,14.000,29.200,55.300,
2021/04/01 04:06:11,3009.005,107.897,102.630,5.266,5.140,7.663,334.746,92.505,92.786,279.011,279.011,240.097,265.605,225.367,207.280,204.173,35.102,55.710,56.173,47.426,50.041,54.910,54.597,50.243,49.431,51.052,67.528,73.597,63.573,66.764,79.119,88.122,68.228,72.304,76.884,80.444,92.113,92.358,85.977,86.116,64.114,66.112,48.808,49.073,10.553,16.126,40.494,45.645,13.838,15.756,30.044,20.492,60.931,56.325,40.605,35.636,32.149,24.070,18.111,13.661,-0.119,-0.177,-0.188,-0.106,-0.197,-0.153,-0.064,455.304,398.016,3.089,7.892,31.880,37.902,12.419,28.830,53.670,150.945,261.254,53.418,44.572,165.069,144.601,278.357,6.800,12.100,33.400,39.700,14.000,29.200,55.300,
2021/04/01 04:06:12,3008.948,108.079,102.824,5.255,5.140,7.663,334.746,92.789,93.094,279.246,279.031,240.332,265.626,225.367,207.301,203.938,35.127,55.710,56.144,47.426,50.041,54.970,54.597,50.243,49.431,51.022,67.528,73.568,63.573,66.659,79.184,88.122,68.228,72.304,76.884,80.444,92.113,92.256,85.977,86.028,64.114,66.022,48.808,48.979,11.281,14.668,40.879,45.098,13.838,15.392,30.954,20.856,60.840,56.234,40.605,35.727,32.149,24.161,18.111,13.752,-0.115,-0.193,-0.193,-0.096,-0.216,-0.172,-0.064,455.824,398.569,3.089,7.892,31.880,37.902,12.419,28.830,53.670,150.945,261.254,53.418,44.572,165.069,144.601,278.357,6.800,12.100,33.400,39.700,14.000,29.200,55.300,
2021/04/01 04:06:13,3008.993,108.806,103.558,5.249,5.140,7.663,334.746,93.072,93.094,279.246,279.031,240.567,265.861,225.367,207.536,203.938,35.058,55.710,56.144,47.426,50.041,54.970,54.673,50.243,49.431,51.098,67.595,73.628,63.573,66.734,79.184,88.196,68.228,72.379,76.949,80.444,92.178,92.329,85.977,86.028,64.180,66.083,48.808,49.042,10.280,15.397,41.072,44.461,13.656,15.847,30.954,21.129,61.295,56.234,40.787,35.727,32.149,24.161,18.111,13.661,-0.111,-0.197,-0.196,-0.103,-0.208,-0.164,-0.064,456.300,399.129,1.746,6.003,34.058,41.953,8.736,28.186,54.520,166.760,271.909,42.025,46.835,164.055,147.607,278.650,6.300,9.100,35.500,43.300,10.600,28.600,56.300,
2021/04/01 04:06:14,3008.881,108.988,103.739,5.249,5.140,7.663,334.973,93.072,93.094,279.246,279.266,240.567,266.096,225.602,207.536,203.938,35.058,55.686,56.144,47.426,50.041,54.970,54.627,50.243,49.431,51.022,67.570,73.628,63.549,66.734,79.184,88.196,68.228,72.304,76.949,80.385,92.154,92.329,85.953,86.087,64.156,66.083,48.783,49.042,11.281,14.942,41.361,44.643,13.747,15.938,30.954,21.220,61.204,56.507,40.787,35.818,32.149,24.252,18.020,13.752,-0.113,-0.180,-0.195,-0.104,-0.187,-0.159,-0.064,456.900,399.632,1.746,6.003,34.058,41.953,8.736,28.186,54.520,166.760,271.909,42.025,46.835,164.055,147.607,278.650,6.300,9.100,35.500,43.300,10.600,28.600,56.300,
2021/04/01 04:06:15,3008.762,109.170,103.944,5.226,5.140,7.663,334.973,93.072,93.070,279.246,279.246,240.802,266.311,225.602,207.516,203.938,35.033,55.710,56.144,47.426,50.041,54.970,54.597,50.243,49.431,51.022,67.528,73.568,63.573,66.659,79.184,88.255,68.228,72.304,76.884,80.385,92.178,92.256,85.977,86.028,64.180,66.022,48.808,48.979,10.462,14.577,41.458,43.914,13.474,15.756,30.590,20.492,61.295,56.052,40.787,35.818,32.058,24.161,17.929,13.570,-0.116,-0.184,-0.186,-0.102,-0.207,-0.153,-0.064,457.401,400.186,1.746,6.003,34.058,41.953,8.736,28.186,54.520,166.760,271.909,42.025,46.835,164.055,147.607,278.650,6.300,9.100,35.500,43.300,10.600,28.600,56.300,
2021/04/01 04:06:16,3008.616,109.352,104.114,5.238,5.140,7.663,335.200,93.072,93.378,279.481,279.266,240.802,266.567,225.602,207.771,203.938,35.058,55.686,56.173,47.426,50.041,54.910,54.566,50.243,49.431,51.052,67.570,73.597,63.549,66.688,79.184,88.255,68.162,72.304,76.884,80.385,92.154,92.358,85.953,86.057,64.156,66.112,48.714,49.010,10.462,14.122,40.590,45.007,14.020,15.665,30.954,20.492,61.113,56.052,40.696,35.545,32.058,24.070,18.020,13.570,-0.111,-0.180,-0.184,-0.108,-0.204,-0.158,-0.064,457.951,400.750,1.500,1.487,30.869,39.341,10.696,29.237,54.888,180.000,340.346,47.889,40.980,166.483,147.288,277.643,7.000,10.600,32.600,41.000,12.200,29.800,56.500,
2021/04/01 04:06:17,3008.441,110.080,104.824,5.256,5.140,7.663,335.427,93.072,93.354,279.716,279.481,241.037,266.546,225.602,207.986,203.938,35.033,55.686,56.144,47.357,49.973,54.970,54.537,50.243,49.431,51.022,67.504,73.568,63.549,66.659,79.184,88.255,68.162,72.243,76.884,80.385,92.089,92.329,85.953,86.028,64.156,66.083,48.714,48.979,10.007,15.762,41.554,43.914,14.294,15.847,30.681,20.401,61.113,55.869,40.878,35.545,32.058,24.070,17.929,13.570,-0.123,-0.188,-0.192,-0.110,-0.196,-0.163,-0.064,458.444,401.304,1.500,1.487,30.869,39.341,10.696,29.237,54.888,180.000,340.346,47.889,40.980,166.483,147.288,277.643,7.000,10.600,32.600,41.000,12.200,29.800,56.500,
2021/04/01 04:06:18,3008.356,110.080,104.821,5.259,5.140,7.663,335.200,93.356,93.638,279.716,279.481,241.272,267.016,225.837,207.986,203.702,35.033,55.710,56.144,47.426,49.973,54.910,54.537,50.243,49.431,51.022,67.528,73.568,63.573,66.659,79.184,88.255,68.162,72.304,76.884,80.385,92.113,92.256,85.912,86.087,64.180,66.083,48.739,48.979,10.462,16.855,40.301,45.007,14.020,15.756,31.318,20.765,61.204,56.234,40.787,35.727,32.058,24.161,17.838,13.570,-0.115,-0.177,-0.189,-0.091,-0.202,-0.155,-0.064,458.977,401.923,1.500,1.487,30.869,39.341,10.696,29.237,54.888,180.000,340.346,47.889,40.980,166.483,147.288,277.643,7.000,10.600,32.600,41.000,12.200,29.800,56.500,
2021/04/01 04:06:19,3008.306,110.626,105.390,5.236,5.140,7.663,335.427,93.356,93.638,279.716,279.716,241.507,267.016,225.837,208.221,203.702,35.033,55.686,56.173,47.426,49.973,54.910,54.537,50.167,49.431,51.052,67.504,73.597,63.549,66.688,79.184,88.314,68.162,72.243,76.884,80.385,92.089,92.358,85.953,86.116,64.222,66.112,48.714,49.010,10.644,15.033,40.976,44.461,13.838,16.029,30.772,20.583,61.113,56.234,40.878,35.727,32.058,24.161,17.838,13.570,-0.106,-0.194,-0.189,-0.097,-0.216,-0.167,-0.064,459.527,402.309,1.500,1.487,30.869,39.341,10.696,29.237,54.888,180.000,340.346,47.889,40.980,166.483,147.288,277.643,7.000,10.600,32.600,41.000,12.200,29.800,56.500,
2021/04/01 04:06:20,3008.435,110.626,105.380,5.246,5.140,7.663,335.655,93.356,93.662,279.716,279.737,241.507,267.272,225.837,208.242,203.702,35.058,55.686,56.144,47.426,49.973,54.910,54.476,50.167,49.431,51.022,67.504,73.568,63.549,66.659,79.184,88.314,68.162,72.243,76.884,80.385,92.154,92.329,85.953,86.028,64.156,66.083,48.714,48.979,10.553,17.128,40.397,45.645,13.838,15.301,30.681,20.583,60.477,56.143,40.513,35.636,32.149,24.070,17.929,13.570,-0.109,-0.191,-0.194,-0.101,-0.204,-0.161,-0.064,460.058,402.984,1.500,1.487,30.869,39.341,10.696,29.237,54.888,180.000,340.346,47.889,40.980,166.483,147.288,277.643,7.000,10.600,32.600,41.000,12.200,29.800,56.500,
2021/04/01 04:06:21,3008.418,110.990,105.751,5.239,5.140,7.663,335.655,93.356,93.638,279.950,279.951,241.742,267.487,226.072,208.456,203.702,35.033,55.710,56.144,47.357,49.904,54.910,54.537,50.167,49.431,50.962,67.528,73.568,63.573,66.659,79.249,88.314,68.162,72.243,76.884,80.385,92.113,92.256,85.977,86.028,64.247,66.083,48.739,48.900,11.281,15.853,41.169,43.550,14.111,16.029,30.954,20.492,60.931,56.599,40.513,35.636,32.058,24.161,17.747,13.479,-0.110,-0.174,-0.191,-0.095,-0.183,-0.154,-0.064,460.664,403.492,1.500,1.487,30.869,39.341,10.696,29.237,54.888,180.000,340.346,47.889,40.980,166.483,147.288,277.643,7.000,10.600,32.600,41.000,12.200,29.800,56.500,
