Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 04:06:22,3008.278,111.536,106.297,5.238,5.140,7.637,335.862,93.640,93.638,279.950,279.716,241.977,267.487,226.072,208.456,203.917,35.033,55.752,56.144,47.426,49.973,54.910,54.537,50.167,49.431,51.022,67.504,73.492,63.549,66.659,79.249,88.314,68.162,72.243,76.884,80.385,92.089,92.256,85.953,86.028,64.222,66.083,48.714,48.979,10.553,15.124,40.783,44.552,13.656,16.211,30.954,20.219,60.931,56.325,40.605,35.727,32.058,24.070,17.747,13.388,-0.113,-0.174,-0.183,-0.098,-0.201,-0.148,-0.064,461.121,404.042,1.030,3.276,33.673,39.887,9.962,29.150,54.249,240.945,257.661,46.685,46.016,162.474,146.474,278.160,8.000,7.700,35.200,40.900,11.400,29.600,55.900,
2021/04/01 04:06:23,3008.069,111.718,106.469,5.249,5.140,7.663,336.109,93.640,93.946,280.185,279.972,241.977,267.742,226.072,208.712,203.702,34.988,55.752,56.144,47.357,49.904,54.910,54.537,50.243,49.431,51.022,67.504,73.568,63.549,66.659,79.249,88.388,68.162,72.304,76.884,80.385,92.089,92.329,85.888,86.028,64.222,66.144,48.714,48.979,11.281,14.759,39.915,45.098,13.838,16.120,30.863,20.219,60.749,56.052,40.331,35.272,31.967,23.979,17.838,13.479,-0.111,-0.177,-0.183,-0.107,-0.203,-0.158,-0.064,461.659,404.707,1.030,3.276,33.673,39.887,9.962,29.150,54.249,240.945,257.661,46.685,46.016,162.474,146.474,278.160,8.000,7.700,35.200,40.900,11.400,29.600,55.900,
2021/04/01 04:06:24,3007.939,111.900,106.630,5.269,5.140,7.663,336.109,93.640,93.922,280.185,279.951,242.212,267.957,226.307,208.691,203.702,34.963,55.752,56.173,47.357,49.904,54.910,54.537,50.243,49.431,51.052,67.504,73.597,63.549,66.688,79.249,88.388,68.162,72.243,76.884,80.385,92.089,92.358,85.888,86.116,64.222,66.249,48.644,49.010,12.100,16.308,40.397,44.005,13.838,16.029,31.227,20.310,60.749,55.961,40.787,35.636,32.058,24.070,17.838,13.479,-0.116,-0.182,-0.186,-0.103,-0.191,-0.160,-0.064,462.240,405.160,1.030,3.276,33.673,39.887,9.962,29.150,54.249,240.945,257.661,46.685,46.016,162.474,146.474,278.160,8.000,7.700,35.200,40.900,11.400,29.600,55.900,
2021/04/01 04:06:25,3007.996,112.445,107.177,5.269,5.140,7.663,336.109,93.924,94.206,280.420,280.187,242.447,268.192,226.307,208.927,203.702,34.963,55.752,56.204,47.357,49.929,54.910,54.537,50.243,49.431,51.022,67.504,73.568,63.549,66.659,79.273,88.447,68.186,72.304,76.908,80.385,92.089,92.329,85.888,86.087,64.222,66.219,48.644,48.979,10.553,14.942,40.204,44.825,13.383,15.938,31.045,20.128,60.295,56.234,40.331,35.545,32.149,24.070,17.747,13.479,-0.115,-0.177,-0.184,-0.099,-0.197,-0.148,-0.064,462.823,405.779,1.030,3.276,33.673,39.887,9.962,29.150,54.249,240.945,257.661,46.685,46.016,162.474,146.474,278.160,8.000,7.700,35.200,40.900,11.400,29.600,55.900,
2021/04/01 04:06:26,3007.951,112.445,107.213,5.233,5.140,7.663,336.337,93.924,94.206,280.420,280.187,242.447,268.428,226.542,209.162,203.702,34.963,55.776,56.173,47.357,49.904,54.812,54.537,50.145,49.408,51.052,67.528,73.597,63.573,66.688,79.249,88.426,68.162,72.221,76.884,80.364,92.113,92.358,85.977,86.116,64.247,66.173,48.669,49.010,10.189,16.764,40.397,45.736,13.019,15.938,30.863,20.036,60.749,55.869,40.331,35.272,31.967,23.979,17.747,13.479,-0.109,-0.183,-0.188,-0.093,-0.213,-0.164,-0.064,463.353,406.276,1.030,3.276,33.673,39.887,9.962,29.150,54.249,240.945,257.661,46.685,46.016,162.474,146.474,278.160,8.000,7.700,35.200,40.900,11.400,29.600,55.900,
2021/04/01 04:06:27,3008.030,112.809,107.560,5.250,5.140,7.663,336.317,94.207,94.206,280.420,280.187,242.682,268.663,226.542,209.162,203.446,34.963,55.752,56.173,47.357,49.904,54.910,54.537,50.243,49.431,51.052,67.504,73.597,63.483,66.688,79.249,88.447,68.162,72.243,76.884,80.444,92.154,92.358,85.953,86.116,64.289,66.249,48.644,49.010,10.007,15.671,40.204,44.825,13.383,15.756,30.772,20.036,61.022,56.325,40.422,35.454,31.967,23.979,17.656,13.479,-0.102,-0.188,-0.189,-0.094,-0.206,-0.154,-0.064,463.941,406.957,1.030,3.276,33.673,39.887,9.962,29.150,54.249,240.945,257.661,46.685,46.016,162.474,146.474,278.160,8.000,7.700,35.200,40.900,11.400,29.600,55.900,
2021/04/01 04:06:28,3008.142,112.991,107.735,5.256,5.140,7.663,336.337,93.948,94.490,280.676,280.422,242.703,268.898,226.562,209.397,203.467,34.963,55.752,56.144,47.426,49.904,54.812,54.537,50.145,49.408,51.022,67.504,73.492,63.483,66.659,79.249,88.426,68.095,72.221,76.884,80.364,92.089,92.329,85.953,86.087,64.289,66.219,48.644,48.900,11.008,15.579,39.530,45.190,13.656,15.665,31.500,20.765,60.931,56.781,40.513,35.818,32.058,24.161,17.838,13.479,-0.112,-0.183,-0.195,-0.103,-0.197,-0.161,-0.064,464.484,407.451,0.316,6.357,36.035,37.507,10.124,29.346,54.334,71.565,250.710,47.812,49.216,156.727,146.960,278.041,6.900,9.200,37.900,39.200,11.900,29.700,55.900,
2021/04/01 04:06:29,3008.221,112.991,107.747,5.244,5.140,7.637,336.544,94.207,94.490,280.655,280.422,242.917,268.898,226.542,209.397,203.682,34.963,55.752,56.173,47.357,49.904,54.812,54.476,50.145,49.408,51.052,67.504,73.597,63.549,66.688,79.249,88.500,68.095,72.221,76.884,80.364,92.089,92.358,85.953,86.116,64.289,66.249,48.644,48.931,10.189,15.215,40.879,44.461,12.746,16.029,30.954,20.856,61.022,56.872,40.513,35.910,31.967,24.161,17.747,13.479,-0.112,-0.172,-0.182,-0.094,-0.199,-0.144,-0.064,465.072,407.953,0.316,6.357,36.035,37.507,10.124,29.346,54.334,71.565,250.710,47.812,49.216,156.727,146.960,278.041,6.900,9.200,37.900,39.200,11.900,29.700,55.900,
2021/04/01 04:06:30,3008.334,113.537,108.289,5.248,5.140,7.663,336.564,94.207,94.490,280.655,280.422,243.152,269.133,226.777,209.397,203.467,34.963,55.752,56.121,47.357,49.904,54.812,54.476,50.145,49.408,50.940,67.504,73.470,63.549,66.576,79.249,88.500,68.162,72.221,76.884,80.364,92.089,92.308,85.953,86.006,64.222,66.197,48.575,48.877,11.008,14.668,41.265,43.732,13.383,15.847,31.227,20.492,61.113,56.416,40.513,35.727,31.876,23.979,17.565,13.479,-0.105,-0.182,-0.179,-0.101,-0.206,-0.152,-0.064,465.591,408.401,0.316,6.357,36.035,37.507,10.124,29.346,54.334,71.565,250.710,47.812,49.216,156.727,146.960,278.041,6.900,9.200,37.900,39.200,11.900,29.700,55.900,
2021/04/01 04:06:31,3008.520,113.537,108.269,5.268,5.140,7.663,336.772,94.491,94.490,280.890,280.657,243.152,269.368,226.777,209.632,203.446,34.963,55.752,56.234,47.288,49.904,54.834,54.476,50.167,49.431,51.128,67.438,73.597,63.483,66.688,79.249,88.521,68.095,72.243,76.884,80.444,92.089,92.418,85.888,86.116,64.289,66.309,48.644,48.931,12.282,16.035,41.361,43.276,13.838,16.302,31.045,20.036,60.658,56.416,40.331,35.636,31.967,24.070,17.565,13.388,-0.119,-0.181,-0.188,-0.106,-0.192,-0.164,-0.064,466.123,409.071,0.316,6.357,36.035,37.507,10.124,29.346,54.334,71.565,250.710,47.812,49.216,156.727,146.960,278.041,6.900,9.200,37.900,39.200,11.900,29.700,55.900,
2021/04/01 04:06:32,3008.745,114.265,108.987,5.278,5.140,7.663,336.791,94.491,94.514,280.890,280.677,243.387,269.624,226.777,209.888,203.467,34.919,55.752,56.144,47.288,49.904,54.751,54.476,50.145,49.408,51.022,67.438,73.492,63.549,66.659,79.249,88.500,68.095,72.221,76.884,80.364,92.089,92.329,85.888,86.028,64.289,66.280,48.575,48.900,11.190,15.671,40.012,43.276,13.383,15.665,31.045,20.128,61.022,56.690,40.696,35.910,31.967,24.070,17.656,13.479,-0.111,-0.171,-0.181,-0.095,-0.194,-0.144,-0.064,466.716,409.575,0.316,2.973,34.598,39.655,9.996,28.708,54.334,251.565,289.654,46.991,48.066,160.115,147.085,278.041,7.000,8.100,35.800,40.900,11.300,29.100,56.000,
2021/04/01 04:06:33,3008.948,114.629,109.361,5.268,5.140,7.663,337.019,94.491,94.774,281.125,280.892,243.622,269.839,227.012,210.103,203.467,34.894,55.776,56.083,47.357,49.904,54.751,54.476,50.145,49.408,51.022,67.462,73.492,63.573,66.598,79.314,88.559,68.095,72.160,76.884,80.364,92.113,92.329,85.977,86.087,64.313,66.219,48.600,48.837,10.371,13.940,41.169,44.643,13.292,16.029,30.863,20.310,60.840,56.690,40.513,35.818,31.967,24.070,17.747,13.479,-0.104,-0.185,-0.183,-0.092,-0.215,-0.160,-0.064,467.267,410.142,0.316,2.973,34.598,39.655,9.996,28.708,54.334,251.565,289.654,46.991,48.066,160.115,147.085,278.041,7.000,8.100,35.800,40.900,11.300,29.100,56.000,
2021/04/01 04:06:34,3009.179,114.811,109.554,5.257,5.140,7.663,336.999,94.775,94.798,281.125,280.913,243.622,269.859,227.012,210.123,203.446,34.919,55.752,56.144,47.288,49.904,54.773,54.476,50.167,49.431,51.022,67.504,73.492,63.549,66.659,79.314,88.581,68.095,72.243,76.884,80.444,92.089,92.329,85.888,86.087,64.289,66.280,48.575,48.900,11.918,15.397,40.783,44.278,13.838,16.211,31.227,20.310,60.840,56.416,40.422,35.636,31.967,24.070,17.747,13.479,-0.102,-0.182,-0.186,-0.095,-0.199,-0.152,-0.064,467.792,410.748,0.316,2.973,34.598,39.655,9.996,28.708,54.334,251.565,289.654,46.991,48.066,160.115,147.085,278.041,7.000,8.100,35.800,40.900,11.300,29.100,56.000,
2021/04/01 04:06:35,3009.241,115.175,109.923,5.252,5.140,7.663,337.246,94.800,95.058,281.145,280.892,243.877,270.309,227.268,210.103,203.231,34.894,55.752,56.083,47.288,49.904,54.751,54.476,50.145,49.408,51.022,67.438,73.492,63.549,66.598,79.314,88.618,68.095,72.160,76.884,80.364,92.089,92.329,85.953,86.028,64.289,66.219,48.575,48.837,11.190,16.308,40.012,45.281,13.110,15.574,31.227,20.036,60.840,56.234,40.605,35.636,31.967,24.070,17.474,13.388,-0.113,-0.182,-0.196,-0.099,-0.189,-0.163,-0.064,468.404,411.247,0.316,2.973,34.598,39.655,9.996,28.708,54.334,251.565,289.654,46.991,48.066,160.115,147.085,278.041,7.000,8.100,35.800,40.900,11.300,29.100,56.000,
2021/04/01 04:06:36,3009.383,115.721,110.444,5.276,5.140,7.663,337.453,94.775,95.058,281.360,281.127,244.092,270.544,227.482,210.573,203.211,34.894,55.752,56.144,47.288,49.904,54.751,54.476,50.145,49.408,51.022,67.438,73.492,63.483,66.659,79.314,88.692,68.095,72.160,76.884,80.364,92.089,92.329,85.888,86.087,64.355,66.280,48.575,48.837,10.826,14.942,41.072,44.370,13.474,15.392,31.045,20.310,60.477,56.234,40.422,35.454,31.876,23.979,17.656,13.479,-0.109,-0.184,-0.181,-0.106,-0.206,-0.151,-0.064,469.579,412.374,0.316,2.973,34.598,39.655,9.996,28.708,54.334,251.565,289.654,46.991,48.066,160.115,147.085,278.041,7.000,8.100,35.800,40.900,11.300,29.100,56.000,
2021/04/01 04:06:37,3009.383,115.721,110.444,5.276,5.140,7.663,337.453,94.775,95.058,281.360,281.127,244.092,270.544,227.482,210.573,203.211,34.894,55.752,56.144,47.288,49.904,54.751,54.476,50.145,49.408,51.022,67.438,73.492,63.483,66.659,79.314,88.692,68.095,72.160,76.884,80.364,92.089,92.329,85.888,86.087,64.355,66.280,48.575,48.837,10.826,14.942,41.072,44.370,13.474,15.392,31.045,20.310,60.477,56.234,40.422,35.454,31.876,23.979,17.656,13.479,-0.109,-0.184,-0.181,-0.106,-0.206,-0.151,-0.064,469.579,412.374,0.316,2.973,34.598,39.655,9.996,28.708,54.334,251.565,289.654,46.991,48.066,160.115,147.085,278.041,7.000,8.100,35.800,40.900,11.300,29.100,56.000,
2021/04/01 04:06:38,3009.501,116.266,110.974,5.292,5.140,7.637,337.473,95.059,95.058,281.360,281.127,244.327,270.779,227.482,210.338,203.467,34.894,55.752,56.061,47.288,49.834,54.751,54.400,50.085,49.345,50.864,67.438,73.409,63.483,66.500,79.314,88.618,68.095,72.160,76.884,80.364,92.089,92.234,85.888,85.947,64.289,66.121,48.506,48.750,10.644,14.668,40.783,45.190,13.747,15.847,31.227,20.219,60.477,56.143,40.422,35.545,31.876,24.070,17.656,13.479,-0.116,-0.175,-0.186,-0.102,-0.193,-0.141,-0.064,470.154,412.984,4.491,2.617,33.019,42.006,8.395,28.761,54.322,258.440,316.548,41.317,45.772,167.619,148.797,278.682,10.800,9.600,34.600,43.400,10.400,29.100,56.000,
2021/04/01 04:06:39,3009.501,116.630,111.353,5.277,5.140,7.663,337.700,95.059,95.367,281.595,281.383,244.327,271.035,227.482,210.593,203.231,34.919,55.752,56.083,47.288,49.834,54.751,54.400,50.085,49.345,51.022,67.438,73.431,63.483,66.598,79.378,88.692,68.029,72.160,76.884,80.364,92.089,92.256,85.888,86.028,64.355,66.219,48.506,48.837,10.553,16.217,40.783,43.914,13.838,15.756,31.136,20.583,60.658,56.507,40.513,35.727,31.876,24.070,17.656,13.388,-0.104,-0.175,-0.182,-0.087,-0.206,-0.155,-0.064,470.753,413.481,4.491,2.617,33.019,42.006,8.395,28.761,54.322,258.440,316.548,41.317,45.772,167.619,148.797,278.682,10.800,9.600,34.600,43.400,10.400,29.100,56.000,
2021/04/01 04:06:40,3009.603,116.994,111.729,5.265,5.140,7.663,337.700,95.059,95.342,281.595,281.598,244.797,271.250,227.717,210.808,203.231,34.894,55.752,56.083,47.288,49.834,54.751,54.400,50.085,49.408,51.022,67.438,73.492,63.483,66.598,79.314,88.751,68.029,72.160,76.884,80.364,92.089,92.329,85.953,86.028,64.355,66.280,48.506,48.837,10.280,14.304,41.361,44.096,13.474,15.847,30.863,20.310,60.749,56.599,40.605,35.818,31.876,24.070,17.565,13.388,-0.102,-0.187,-0.186,-0.093,-0.203,-0.151,-0.064,471.309,413.985,4.491,2.617,33.019,42.006,8.395,28.761,54.322,258.440,316.548,41.317,45.772,167.619,148.797,278.682,10.800,9.600,34.600,43.400,10.400,29.100,56.000,
2021/04/01 04:06:41,3009.563,117.176,111.907,5.269,5.140,7.663,337.908,95.059,95.342,281.595,281.362,244.797,271.250,227.717,210.808,203.211,34.825,55.752,55.985,47.288,49.834,54.773,54.400,50.107,49.368,50.940,67.438,73.409,63.549,66.500,79.378,88.773,68.095,72.183,76.884,80.385,92.089,92.234,85.953,85.947,64.355,66.197,48.575,48.750,10.553,15.033,40.397,45.007,13.383,14.754,30.863,19.854,60.477,56.416,40.605,35.545,31.967,23.979,17.656,13.570,-0.110,-0.179,-0.192,-0.097,-0.185,-0.161,-0.064,471.897,414.604,4.491,2.617,33.019,42.006,8.395,28.761,54.322,258.440,316.548,41.317,45.772,167.619,148.797,278.682,10.800,9.600,34.600,43.400,10.400,29.100,56.000,
2021/04/01 04:06:42,3009.552,117.722,112.474,5.248,5.140,7.637,337.908,95.343,95.626,281.830,281.598,245.032,271.485,227.717,210.808,203.211,34.825,55.818,56.144,47.288,49.834,54.812,54.400,50.145,49.408,51.022,67.438,73.492,63.483,66.659,79.314,88.751,68.029,72.160,76.884,80.423,92.089,92.329,85.953,86.087,64.355,66.356,48.506,48.837,11.827,14.668,40.012,45.281,13.110,15.483,31.227,20.401,60.386,56.781,40.969,35.910,31.876,23.979,17.474,13.388,-0.113,-0.177,-0.183,-0.098,-0.202,-0.150,-0.064,472.570,415.158,4.491,2.617,33.019,42.006,8.395,28.761,54.322,258.440,316.548,41.317,45.772,167.619,148.797,278.682,10.800,9.600,34.600,43.400,10.400,29.100,56.000,
2021/04/01 04:06:43,3009.394,117.904,112.636,5.268,5.140,7.663,338.155,95.343,95.626,281.830,281.833,245.267,271.720,227.953,211.043,203.231,34.825,55.818,56.061,47.288,49.834,54.751,54.400,50.145,49.408,50.940,67.438,73.409,63.549,66.576,79.378,88.751,68.095,72.160,76.884,80.364,92.089,92.308,85.888,86.065,64.355,66.258,48.506,48.813,10.189,15.306,40.783,44.825,13.110,16.120,31.136,20.583,60.567,56.507,40.513,35.727,31.876,23.979,17.383,13.388,-0.105,-0.174,-0.179,-0.103,-0.199,-0.149,-0.064,473.109,415.666,2.502,4.105,33.729,41.110,9.962,28.823,54.817,272.291,325.923,45.120,47.070,162.474,147.468,278.603,7.300,8.400,35.100,42.300,11.400,29.300,56.400,
2021/04/01 04:06:44,3009.377,118.086,112.795,5.291,5.176,7.637,338.155,95.343,95.626,282.065,281.833,245.267,271.955,227.953,211.278,203.231,34.894,55.818,56.083,47.288,49.834,54.751,54.340,50.085,49.408,50.962,67.438,73.431,63.483,66.598,79.378,88.751,68.095,72.160,76.884,80.423,92.089,92.329,85.888,86.028,64.355,66.356,48.436,48.837,10.189,14.668,40.012,45.007,13.565,15.756,31.227,19.763,60.386,56.052,40.605,35.545,31.785,23.979,17.383,13.388,-0.117,-0.181,-0.188,-0.104,-0.201,-0.144,-0.064,473.714,416.225,2.502,4.105,33.729,41.110,9.962,28.823,54.817,272.291,325.923,45.120,47.070,162.474,147.468,278.603,7.300,8.400,35.100,42.300,11.400,29.300,56.400,
2021/04/01 04:06:45,3009.399,118.450,113.156,5.294,5.140,7.637,338.363,95.626,95.910,282.065,281.833,245.502,272.190,228.188,211.278,203.211,34.825,55.818,56.083,47.218,49.765,54.751,54.400,50.085,49.345,50.962,67.438,73.431,63.483,66.598,79.378,88.810,68.029,72.160,76.884,80.423,92.089,92.329,85.888,86.028,64.422,66.356,48.506,48.773,11.008,14.577,41.265,43.641,13.383,15.847,31.136,20.219,60.113,56.690,40.878,36.092,31.876,24.070,17.474,13.479,-0.105,-0.176,-0.182,-0.081,-0.204,-0.156,-0.064,474.320,416.784,2.502,4.105,33.729,41.110,9.962,28.823,54.817,272.291,325.923,45.120,47.070,162.474,147.468,278.603,7.300,8.400,35.100,42.300,11.400,29.300,56.400,
2021/04/01 04:06:46,3009.456,118.814,113.533,5.281,5.140,7.663,338.382,95.626,95.910,282.065,281.833,245.737,272.426,228.188,211.278,203.231,34.825,55.818,56.061,47.288,49.765,54.751,54.340,50.085,49.345,50.940,67.438,73.409,63.483,66.576,79.443,88.810,68.029,72.160,76.884,80.364,92.089,92.234,85.888,86.006,64.422,66.334,48.506,48.750,10.644,14.942,40.108,44.734,13.292,15.301,31.045,20.492,60.477,56.963,40.696,35.910,31.876,24.070,17.383,13.388,-0.102,-0.184,-0.184,-0.093,-0.202,-0.151,-0.064,474.889,417.286,2.502,4.105,33.729,41.110,9.962,28.823,54.817,272.291,325.923,45.120,47.070,162.474,147.468,278.603,7.300,8.400,35.100,42.300,11.400,29.300,56.400,
2021/04/01 04:06:47,3009.405,118.996,113.715,5.281,5.140,7.637,338.590,95.910,96.194,282.299,282.068,245.737,272.661,228.188,211.749,203.211,34.825,55.818,56.083,47.288,49.834,54.691,54.340,50.085,49.345,50.962,67.438,73.431,63.483,66.598,79.378,88.810,68.029,72.160,76.819,80.364,92.089,92.329,85.953,86.028,64.422,66.356,48.506,48.773,11.645,16.491,39.337,44.552,13.747,15.209,30.863,19.490,60.022,56.143,40.605,35.545,31.785,23.979,17.201,13.388,-0.104,-0.169,-0.187,-0.094,-0.179,-0.155,-0.064,475.501,417.785,3.059,11.826,34.071,41.639,9.052,28.578,54.681,191.310,258.785,39.999,48.115,163.968,147.867,279.049,7.600,14.200,35.500,42.800,10.600,29.000,56.500,
2021/04/01 04:06:48,3009.241,119.542,114.284,5.257,5.140,7.663,338.590,95.910,96.194,282.299,282.068,245.972,272.896,228.423,211.749,203.211,34.825,55.818,56.144,47.288,49.834,54.773,54.400,50.107,49.431,51.022,67.438,73.431,63.483,66.598,79.443,88.906,68.029,72.183,76.884,80.444,92.089,92.329,85.888,86.087,64.422,66.416,48.436,48.773,10.371,15.215,41.361,43.367,13.565,16.576,31.136,21.038,60.295,57.237,40.787,36.365,31.967,24.252,17.474,13.479,-0.109,-0.163,-0.177,-0.095,-0.194,-0.142,-0.064,476.082,418.400,3.059,11.826,34.071,41.639,9.052,28.578,54.681,191.310,258.785,39.999,48.115,163.968,147.867,279.049,7.600,14.200,35.500,42.800,10.600,29.000,56.500,
2021/04/01 04:06:49,3008.960,120.087,114.826,5.261,5.140,7.663,338.610,95.910,96.194,282.534,282.303,246.207,272.896,228.658,211.749,203.231,34.825,55.818,56.083,47.288,49.834,54.751,54.340,50.085,49.408,50.962,67.438,73.431,63.483,66.598,79.443,88.810,68.029,72.160,76.884,80.423,92.089,92.329,85.888,86.028,64.422,66.356,48.436,48.694,10.644,15.215,40.879,44.916,13.019,15.756,31.227,21.311,60.840,57.875,40.969,36.548,31.876,24.252,17.474,13.479,-0.113,-0.181,-0.184,-0.109,-0.204,-0.159,-0.064,476.645,418.959,3.059,11.826,34.071,41.639,9.052,28.578,54.681,191.310,258.785,39.999,48.115,163.968,147.867,279.049,7.600,14.200,35.500,42.800,10.600,29.000,56.500,
2021/04/01 04:06:50,3008.706,120.269,114.977,5.292,5.140,7.663,338.817,95.910,96.219,282.534,282.324,246.207,273.152,228.658,212.004,202.976,34.850,55.794,56.061,47.288,49.834,54.691,54.340,50.085,49.345,50.940,67.347,73.409,63.459,66.576,79.443,88.810,68.029,72.160,76.884,80.423,92.066,92.308,85.865,86.065,64.398,66.394,48.411,48.750,10.098,15.488,40.397,43.914,13.110,16.211,31.591,20.947,60.386,57.783,40.969,36.548,31.876,24.161,17.383,13.479,-0.111,-0.165,-0.179,-0.097,-0.183,-0.143,-0.064,477.263,419.522,3.059,11.826,34.071,41.639,9.052,28.578,54.681,191.310,258.785,39.999,48.115,163.968,147.867,279.049,7.600,14.200,35.500,42.800,10.600,29.000,56.500,
2021/04/01 04:06:51,3008.469,121.179,115.888,5.291,5.140,7.637,338.817,96.194,96.478,282.769,282.303,246.442,273.366,228.893,211.984,202.976,34.825,55.794,55.985,47.288,49.834,54.691,54.340,50.085,49.345,50.940,67.413,73.349,63.459,66.500,79.443,88.884,68.029,72.085,76.884,80.364,92.066,92.234,85.865,86.006,64.398,66.334,48.411,48.671,10.462,14.668,40.879,44.187,13.474,15.756,31.500,20.401,60.567,56.781,40.696,35.910,31.785,24.161,17.292,13.388,-0.109,-0.170,-0.184,-0.081,-0.198,-0.149,-0.064,477.837,419.964,3.059,11.826,34.071,41.639,9.052,28.578,54.681,191.310,258.785,39.999,48.115,163.968,147.867,279.049,7.600,14.200,35.500,42.800,10.600,29.000,56.500,
2021/04/01 04:06:52,3007.072,122.453,117.156,5.297,5.140,7.637,339.064,96.194,96.478,282.769,282.538,246.677,273.837,228.893,212.219,202.996,34.825,55.818,56.083,47.218,49.765,54.691,54.340,50.085,49.345,50.962,67.438,73.371,63.483,66.522,79.443,88.884,68.029,72.085,76.884,80.364,92.089,92.256,85.888,86.028,64.422,66.416,48.436,48.694,10.280,14.395,40.686,44.005,13.110,15.756,31.318,20.492,60.386,57.419,40.969,36.365,31.876,24.161,17.201,13.297,-0.098,-0.181,-0.183,-0.088,-0.198,-0.148,-0.064,479.012,421.195,2.302,6.612,34.436,37.901,9.235,29.372,53.825,235.620,266.532,44.882,45.000,162.350,146.526,278.010,6.900,11.200,36.000,39.300,10.800,29.700,55.500,
2021/04/01 04:06:53,3007.072,122.453,117.156,5.297,5.140,7.637,339.064,96.194,96.478,282.769,282.538,246.677,273.837,228.893,212.219,202.996,34.825,55.818,56.083,47.218,49.765,54.691,54.340,50.085,49.345,50.962,67.438,73.371,63.483,66.522,79.443,88.884,68.029,72.085,76.884,80.364,92.089,92.256,85.888,86.028,64.422,66.416,48.436,48.694,10.280,14.395,40.686,44.005,13.110,15.756,31.318,20.492,60.386,57.419,40.969,36.365,31.876,24.161,17.201,13.297,-0.098,-0.181,-0.183,-0.088,-0.198,-0.148,-0.064,479.012,421.195,2.302,6.612,34.436,37.901,9.235,29.372,53.825,235.620,266.532,44.882,45.000,162.350,146.526,278.010,6.900,11.200,36.000,39.300,10.800,29.700,55.500,
2021/04/01 04:06:54,3006.222,122.453,117.173,5.279,5.140,7.663,339.292,96.478,96.762,282.769,282.538,246.912,273.837,229.128,212.454,202.996,34.825,55.794,56.007,47.218,49.765,54.713,54.279,50.046,49.368,50.962,67.347,73.371,63.459,66.522,79.508,88.906,68.029,72.107,76.884,80.385,92.131,92.256,85.930,86.028,64.464,66.416,48.411,48.694,10.826,14.668,40.012,44.916,12.837,15.574,30.863,20.128,60.295,57.510,40.969,36.548,31.876,24.070,17.201,13.206,-0.105,-0.175,-0.187,-0.095,-0.183,-0.156,-0.064,479.630,421.580,2.302,6.612,34.436,37.901,9.235,29.372,53.825,235.620,266.532,44.882,45.000,162.350,146.526,278.010,6.900,11.200,36.000,39.300,10.800,29.700,55.500,
2021/04/01 04:06:55,3005.524,122.271,117.001,5.270,5.140,7.637,339.272,96.478,96.762,283.004,282.538,246.912,274.072,229.363,212.454,202.976,34.825,55.794,55.985,47.288,49.765,54.691,54.340,50.024,49.345,50.864,67.347,73.349,63.459,66.440,79.508,88.944,68.029,72.085,76.884,80.364,92.066,92.234,85.865,86.006,64.464,66.334,48.411,48.608,10.553,15.488,40.494,43.276,13.474,15.938,30.863,18.944,60.386,56.690,40.696,35.818,31.694,23.888,16.746,13.115,-0.107,-0.159,-0.180,-0.091,-0.190,-0.130,-0.064,480.278,422.144,2.302,6.612,34.436,37.901,9.235,29.372,53.825,235.620,266.532,44.882,45.000,162.350,146.526,278.010,6.900,11.200,36.000,39.300,10.800,29.700,55.500,
2021/04/01 04:06:56,3004.922,122.453,117.173,5.279,5.140,7.637,339.499,96.478,96.762,283.004,282.774,247.147,274.307,229.363,212.690,202.976,34.825,55.794,56.007,47.288,49.834,54.691,54.279,50.024,49.345,50.886,67.347,73.371,63.459,66.522,79.508,88.944,68.029,72.085,76.884,80.364,92.066,92.256,85.865,86.028,64.464,66.416,48.411,48.631,9.916,15.579,40.204,44.005,12.746,16.302,30.863,20.036,60.386,57.875,40.696,36.639,31.785,24.070,16.837,13.115,-0.116,-0.182,-0.185,-0.103,-0.207,-0.156,-0.064,480.817,422.698,2.302,6.612,34.436,37.901,9.235,29.372,53.825,235.620,266.532,44.882,45.000,162.350,146.526,278.010,6.900,11.200,36.000,39.300,10.800,29.700,55.500,
2021/04/01 04:06:57,3004.410,122.635,117.354,5.281,5.140,7.637,339.499,96.478,96.762,283.004,282.774,247.382,274.542,229.363,212.690,202.976,34.825,55.794,55.985,47.288,49.834,54.691,54.279,50.024,49.345,50.864,67.413,73.349,63.459,66.500,79.508,89.018,67.963,72.085,76.819,80.364,92.001,92.234,85.865,86.006,64.464,66.334,48.342,48.608,10.462,15.397,40.301,42.912,13.383,16.120,30.954,19.490,60.386,56.781,40.605,36.001,31.785,23.979,16.837,13.206,-0.103,-0.172,-0.175,-0.097,-0.198,-0.147,-0.064,481.386,423.202,2.302,6.612,34.436,37.901,9.235,29.372,53.825,235.620,266.532,44.882,45.000,162.350,146.526,278.010,6.900,11.200,36.000,39.300,10.800,29.700,55.500,
2021/04/01 04:06:58,3003.978,122.999,117.708,5.290,5.140,7.637,339.519,96.762,96.762,283.004,282.774,247.617,274.777,229.598,212.925,202.996,34.825,55.861,56.061,47.218,49.834,54.691,54.279,50.024,49.345,50.864,67.347,73.349,63.459,66.500,79.508,89.018,67.963,72.085,76.884,80.364,92.066,92.234,85.865,86.006,64.464,66.394,48.342,48.671,9.825,15.033,40.783,43.094,13.383,16.302,30.863,20.036,60.204,57.783,40.878,36.730,31.876,24.070,16.655,13.115,-0.104,-0.173,-0.179,-0.101,-0.201,-0.144,-0.064,481.954,423.816,0.283,4.804,33.819,39.647,9.487,29.108,53.868,225.000,272.386,43.083,47.862,161.565,148.057,278.326,7.400,11.100,35.100,41.200,10.900,29.600,55.600,
2021/04/01 04:06:59,3003.449,123.362,118.066,5.297,5.140,7.637,339.726,96.762,97.046,283.239,282.774,247.852,275.013,229.598,213.160,202.976,34.825,55.861,55.985,47.218,49.834,54.691,54.279,50.024,49.345,50.864,67.347,73.273,63.459,66.500,79.508,89.018,67.963,72.085,76.819,80.364,92.001,92.234,85.865,85.947,64.464,66.334,48.342,48.608,9.825,14.395,40.686,44.278,12.928,16.302,30.863,20.219,59.931,57.692,40.787,36.639,31.785,24.070,16.837,13.115,-0.107,-0.164,-0.179,-0.093,-0.182,-0.149,-0.064,482.535,424.207,0.283,4.804,33.819,39.647,9.487,29.108,53.868,225.000,272.386,43.083,47.862,161.565,148.057,278.326,7.400,11.100,35.100,41.200,10.900,29.600,55.600,
2021/04/01 04:07:00,3003.067,123.181,117.864,5.317,5.140,7.637,339.746,96.762,97.046,283.239,283.009,247.852,275.248,229.833,213.160,202.761,34.825,55.794,56.007,47.218,49.834,54.691,54.279,50.024,49.345,50.962,67.347,73.371,63.459,66.522,79.508,89.018,67.963,72.085,76.819,80.364,92.001,92.256,85.865,86.028,64.531,66.416,48.342,48.694,10.189,16.217,40.879,43.641,13.110,16.393,30.863,20.128,60.477,57.966,40.969,37.003,31.785,24.161,16.746,13.115,-0.115,-0.175,-0.185,-0.101,-0.192,-0.139,-0.064,483.067,424.823,0.283,4.804,33.819,39.647,9.487,29.108,53.868,225.000,272.386,43.083,47.862,161.565,148.057,278.326,7.400,11.100,35.100,41.200,10.900,29.600,55.600,
2021/04/01 04:07:01,3002.815,123.544,118.227,5.318,5.140,7.663,339.973,96.762,97.046,283.474,283.009,248.087,275.248,229.833,213.160,202.996,34.825,55.861,55.985,47.218,49.809,54.691,54.204,50.024,49.345,50.864,67.347,73.349,63.392,66.500,79.549,89.077,67.938,72.085,76.796,80.364,92.001,92.234,85.865,86.006,64.531,66.394,48.342,48.608,10.371,15.033,40.976,43.458,13.201,15.938,30.863,19.763,60.386,58.148,40.422,36.548,31.694,24.070,16.655,13.024,-0.106,-0.163,-0.179,-0.095,-0.191,-0.141,-0.064,483.604,425.433,0.283,4.804,33.819,39.647,9.487,29.108,53.868,225.000,272.386,43.083,47.862,161.565,148.057,278.326,7.400,11.100,35.100,41.200,10.900,29.600,55.600,
2021/04/01 04:07:02,3002.483,124.454,119.137,5.318,5.140,7.637,339.954,97.045,97.330,283.474,283.009,248.322,275.483,229.833,213.395,202.976,34.825,55.794,55.985,47.218,49.765,54.691,54.279,50.024,49.345,50.864,67.347,73.273,63.459,66.500,79.573,89.077,68.029,72.085,76.884,80.364,92.066,92.234,85.865,85.947,64.531,66.334,48.342,48.608,9.643,14.759,39.915,44.005,13.292,15.756,31.045,19.217,60.113,57.510,40.422,36.183,31.694,23.979,16.564,13.024,-0.109,-0.172,-0.186,-0.081,-0.203,-0.152,-0.064,484.204,425.884,0.671,5.805,36.928,39.284,9.794,28.182,54.362,243.435,259.077,46.756,47.579,153.958,145.408,278.249,7.900,10.700,38.400,40.700,11.000,28.500,55.900,
2021/04/01 04:07:03,3002.135,124.454,119.134,5.320,5.140,7.637,340.181,97.045,97.330,283.474,283.244,248.557,275.718,230.068,213.395,202.976,34.825,55.794,55.985,47.288,49.765,54.691,54.204,50.024,49.345,50.864,67.347,73.273,63.459,66.500,79.573,89.136,67.963,72.085,76.819,80.364,92.066,92.234,85.865,86.006,64.531,66.394,48.342,48.608,11.372,17.037,41.554,43.641,13.474,16.393,30.590,19.581,60.022,57.875,40.513,36.730,31.785,24.161,16.655,13.024,-0.107,-0.183,-0.187,-0.088,-0.210,-0.160,-0.064,484.773,426.500,0.671,5.805,36.928,39.284,9.794,28.182,54.362,243.435,259.077,46.756,47.579,153.958,145.408,278.249,7.900,10.700,38.400,40.700,11.000,28.500,55.900,
2021/04/01 04:07:04,3002.073,124.090,118.771,5.320,5.140,7.637,340.181,97.329,97.330,283.709,283.244,248.557,275.953,230.303,213.630,202.976,34.755,55.861,56.007,47.288,49.765,54.615,54.204,50.024,49.266,50.886,67.347,73.295,63.459,66.522,79.573,89.136,67.963,72.085,76.819,80.364,92.066,92.256,85.865,86.028,64.531,66.416,48.342,48.631,10.462,14.851,40.397,42.730,13.565,16.576,30.863,19.399,60.204,57.966,40.422,36.639,31.785,24.070,16.655,13.024,-0.098,-0.169,-0.175,-0.084,-0.203,-0.150,-0.064,485.350,426.946,0.671,5.805,36.928,39.284,9.794,28.182,54.362,243.435,259.077,46.756,47.579,153.958,145.408,278.249,7.900,10.700,38.400,40.700,11.000,28.500,55.900,
2021/04/01 04:07:05,3002.096,124.636,119.319,5.317,5.140,7.637,340.181,97.329,97.614,283.709,283.244,248.792,275.953,230.068,213.630,202.740,34.825,55.885,55.947,47.288,49.739,54.713,54.143,50.046,49.289,50.886,67.371,73.371,63.483,66.522,79.549,89.157,67.938,72.107,76.796,80.385,92.089,92.196,85.888,85.969,64.555,66.416,48.367,48.568,11.918,15.944,40.301,43.914,12.928,16.393,30.590,19.854,59.840,57.966,40.605,37.003,31.694,24.070,16.564,13.024,-0.100,-0.174,-0.181,-0.090,-0.202,-0.158,-0.064,485.906,427.450,0.671,5.805,36.928,39.284,9.794,28.182,54.362,243.435,259.077,46.756,47.579,153.958,145.408,278.249,7.900,10.700,38.400,40.700,11.000,28.500,55.900,
2021/04/01 04:07:06,3002.135,124.636,119.332,5.304,5.140,7.637,340.408,97.329,97.614,283.709,283.479,248.792,276.188,230.303,213.865,202.740,34.825,55.861,55.985,47.288,49.765,54.615,54.143,49.946,49.345,50.864,67.347,73.273,63.459,66.500,79.573,89.136,67.963,72.085,76.819,80.364,92.066,92.175,85.865,85.947,64.531,66.455,48.272,48.544,10.280,15.944,40.976,43.914,13.019,16.393,30.590,19.763,60.022,57.966,40.605,36.730,31.785,24.161,16.655,13.115,-0.097,-0.177,-0.177,-0.087,-0.198,-0.158,-0.064,486.512,428.009,0.671,5.805,36.928,39.284,9.794,28.182,54.362,243.435,259.077,46.756,47.579,153.958,145.408,278.249,7.900,10.700,38.400,40.700,11.000,28.500,55.900,
2021/04/01 04:07:07,3002.214,125.000,119.694,5.306,5.140,7.637,340.408,97.329,97.614,283.709,283.479,249.027,276.424,230.303,214.101,202.976,34.825,55.861,56.007,47.288,49.765,54.713,54.204,50.046,49.368,50.962,67.347,73.371,63.459,66.522,79.573,89.231,67.963,72.107,76.819,80.385,92.066,92.256,85.865,86.028,64.531,66.477,48.342,48.631,12.100,15.306,40.397,44.278,12.746,16.029,30.681,19.945,59.931,58.057,40.878,37.094,31.876,24.161,16.655,13.115,-0.098,-0.177,-0.180,-0.091,-0.197,-0.152,-0.064,487.099,428.619,0.671,5.805,36.928,39.284,9.794,28.182,54.362,243.435,259.077,46.756,47.579,153.958,145.408,278.249,7.900,10.700,38.400,40.700,11.000,28.500,55.900,
2021/04/01 04:07:08,3002.242,125.546,120.237,5.308,5.140,7.637,340.655,97.329,97.898,283.944,283.714,249.262,276.659,230.538,214.101,202.996,34.825,55.861,55.924,47.262,49.739,54.691,54.121,50.024,49.345,50.864,67.347,73.273,63.392,66.500,79.549,89.210,67.938,72.085,76.796,80.364,92.066,92.175,85.865,85.947,64.531,66.455,48.342,48.544,10.826,15.306,39.530,44.552,12.928,15.574,31.136,19.763,59.749,58.239,40.878,36.912,31.876,24.070,16.473,13.024,-0.095,-0.180,-0.180,-0.088,-0.198,-0.144,-0.064,487.773,429.015,0.806,2.832,35.214,37.718,9.402,28.567,53.868,240.255,227.862,45.000,47.256,156.161,146.421,278.326,7.900,8.500,36.800,39.000,10.700,29.100,55.500,
2021/04/01 04:07:09,3002.276,125.910,120.605,5.305,5.140,7.637,340.636,97.329,97.898,283.944,283.714,249.262,276.894,230.538,214.336,202.976,34.825,55.861,55.924,47.262,49.765,54.615,54.143,50.024,49.266,50.864,67.347,73.273,63.459,66.440,79.573,89.210,67.963,72.024,76.884,80.364,92.066,92.175,85.865,85.947,64.597,66.394,48.272,48.544,10.098,15.124,39.530,43.641,13.110,15.938,31.045,19.581,59.658,57.783,40.696,36.912,31.785,24.070,16.564,13.115,-0.100,-0.174,-0.187,-0.091,-0.195,-0.150,-0.064,488.342,429.630,0.806,2.832,35.214,37.718,9.402,28.567,53.868,240.255,227.862,45.000,47.256,156.161,146.421,278.326,7.900,8.500,36.800,39.000,10.700,29.100,55.500,
2021/04/01 04:07:10,3002.236,126.456,121.117,5.338,5.140,7.637,340.636,97.613,97.898,283.944,283.949,249.497,277.129,230.538,214.336,202.740,34.825,55.861,55.924,47.193,49.765,54.713,54.143,50.046,49.289,50.864,67.347,73.273,63.392,66.440,79.573,89.231,67.896,72.046,76.884,80.311,92.066,92.175,85.865,85.947,64.531,66.394,48.342,48.544,9.916,15.397,40.879,44.005,13.110,16.211,30.954,19.672,59.567,57.510,40.513,36.365,31.694,23.979,16.473,13.115,-0.103,-0.173,-0.188,-0.093,-0.199,-0.155,-0.064,488.991,430.138,0.806,2.832,35.214,37.718,9.402,28.567,53.868,240.255,227.862,45.000,47.256,156.161,146.421,278.326,7.900,8.500,36.800,39.000,10.700,29.100,55.500,
2021/04/01 04:07:11,3002.197,126.274,120.965,5.308,5.140,7.637,340.863,97.613,97.898,284.179,283.949,249.732,277.364,230.774,214.571,202.740,34.825,55.861,55.924,47.262,49.765,54.637,54.143,49.969,49.289,50.864,67.347,73.212,63.459,66.440,79.637,89.231,67.963,72.046,76.819,80.385,92.066,92.175,85.865,85.947,64.597,66.455,48.272,48.544,9.734,14.942,40.301,44.096,13.201,15.483,30.954,19.490,59.749,57.601,40.878,36.821,31.694,23.979,16.473,13.115,-0.104,-0.170,-0.187,-0.091,-0.181,-0.152,-0.064,489.616,430.635,2.062,5.523,35.993,40.691,9.062,27.901,53.330,247.166,227.936,44.437,47.291,157.964,146.253,278.085,5.900,8.500,37.100,42.200,10.500,28.300,55.200,
2021/04/01 04:07:12,3002.197,126.638,121.310,5.328,5.140,7.637,341.090,97.897,98.182,284.179,283.949,249.967,277.364,230.774,214.571,202.976,34.825,55.861,55.924,47.288,49.695,54.713,54.067,49.969,49.289,50.864,67.347,73.273,63.459,66.500,79.637,89.231,67.896,72.046,76.819,80.385,92.066,92.234,85.865,85.947,64.597,66.455,48.272,48.544,10.462,14.851,40.012,43.823,13.292,15.756,30.590,18.670,59.749,57.237,40.422,36.092,31.603,23.888,16.291,12.933,-0.102,-0.167,-0.180,-0.078,-0.186,-0.130,-0.064,490.253,431.141,2.062,5.523,35.993,40.691,9.062,27.901,53.330,247.166,227.936,44.437,47.291,157.964,146.253,278.085,5.900,8.500,37.100,42.200,10.500,28.300,55.200,
2021/04/01 04:07:13,3002.006,127.183,121.875,5.308,5.140,7.637,341.090,97.897,98.182,284.414,283.949,249.967,277.835,231.009,214.806,202.740,34.825,55.861,56.007,47.218,49.765,54.615,54.143,49.946,49.266,50.962,67.281,73.371,63.459,66.522,79.637,89.269,67.896,72.024,76.819,80.364,92.066,92.256,85.865,86.028,64.597,66.553,48.342,48.568,10.007,15.033,40.590,44.096,12.837,16.302,30.408,19.126,59.749,57.783,40.605,36.548,31.694,24.070,16.473,12.933,-0.100,-0.160,-0.175,-0.078,-0.186,-0.120,-0.064,490.901,431.748,2.062,5.523,35.993,40.691,9.062,27.901,53.330,247.166,227.936,44.437,47.291,157.964,146.253,278.085,5.900,8.500,37.100,42.200,10.500,28.300,55.200,
2021/04/01 04:07:14,3001.759,127.365,122.029,5.336,5.140,7.637,341.090,97.897,98.182,284.414,283.949,250.202,277.835,231.009,214.806,202.740,34.825,55.861,55.924,47.218,49.739,54.691,54.143,49.946,49.266,50.864,67.347,73.273,63.459,66.440,79.679,89.269,67.938,72.024,76.796,80.364,92.001,92.175,85.865,85.947,64.597,66.455,48.272,48.465,10.189,15.944,40.012,43.823,13.110,16.667,31.136,19.217,59.840,57.692,40.513,36.639,31.603,23.979,16.382,13.024,-0.102,-0.161,-0.175,-0.086,-0.192,-0.129,-0.064,491.458,432.249,2.062,5.523,35.993,40.691,9.062,27.901,53.330,247.166,227.936,44.437,47.291,157.964,146.253,278.085,5.900,8.500,37.100,42.200,10.500,28.300,55.200,
2021/04/01 04:07:15,3001.580,127.365,122.055,5.310,5.140,7.637,341.317,97.897,98.466,284.414,284.185,250.202,277.835,231.009,215.041,202.740,34.825,55.861,55.924,47.193,49.765,54.713,54.143,49.969,49.289,50.864,67.347,73.273,63.459,66.500,79.702,89.291,67.896,72.046,76.819,80.385,92.001,92.175,85.865,85.947,64.597,66.455,48.272,48.465,10.371,15.579,40.879,43.732,13.019,16.211,30.408,19.126,59.658,57.783,40.331,36.639,31.603,23.979,16.382,12.933,-0.103,-0.162,-0.173,-0.090,-0.193,-0.133,-0.064,492.076,432.694,2.062,5.523,35.993,40.691,9.062,27.901,53.330,247.166,227.936,44.437,47.291,157.964,146.253,278.085,5.900,8.500,37.100,42.200,10.500,28.300,55.200,
2021/04/01 04:07:16,3001.366,127.365,122.049,5.317,5.140,7.637,341.317,98.180,98.466,284.649,284.420,250.437,278.305,231.244,215.041,202.976,34.825,55.861,55.924,47.218,49.765,54.691,54.143,49.946,49.266,50.864,67.347,73.212,63.459,66.440,79.702,89.269,67.896,71.948,76.884,80.364,92.066,92.175,85.865,85.947,64.597,66.455,48.272,48.465,9.916,16.673,40.590,44.096,12.746,16.120,30.499,19.217,59.567,57.875,40.422,36.548,31.603,23.979,16.291,12.933,-0.103,-0.162,-0.173,-0.088,-0.193,-0.138,-0.064,492.657,433.250,2.062,5.523,35.993,40.691,9.062,27.901,53.330,247.166,227.936,44.437,47.291,157.964,146.253,278.085,5.900,8.500,37.100,42.200,10.500,28.300,55.200,
2021/04/01 04:07:17,3001.176,127.183,121.846,5.337,5.140,7.637,341.545,98.180,98.466,284.649,284.185,250.672,278.540,231.244,215.277,202.740,34.825,55.861,55.924,47.193,49.739,54.691,54.143,49.946,49.266,50.864,67.347,73.273,63.392,66.440,79.679,89.269,67.872,72.024,76.796,80.364,92.066,92.175,85.865,85.947,64.663,66.530,48.272,48.465,9.734,15.579,40.494,43.550,13.019,16.393,30.863,19.035,59.658,57.783,40.422,36.639,31.694,23.979,16.199,12.933,-0.103,-0.161,-0.170,-0.088,-0.193,-0.139,-0.064,493.213,433.695,0.806,12.747,35.463,37.465,10.418,28.321,53.868,150.255,250.286,47.629,49.764,158.607,145.356,278.326,7.200,14.900,37.300,39.000,11.700,28.800,55.500,
2021/04/01 04:07:18,3001.322,126.638,121.312,5.325,5.140,7.611,341.545,98.180,98.750,284.649,284.420,250.907,278.776,231.479,215.277,202.976,34.825,55.861,55.924,47.262,49.739,54.713,54.143,49.969,49.289,50.864,67.347,73.273,63.459,66.440,79.679,89.350,67.872,72.046,76.796,80.385,92.001,92.175,85.865,85.947,64.597,66.530,48.272,48.544,10.098,15.671,40.590,43.003,13.292,16.849,30.590,18.761,59.476,57.692,40.149,36.456,31.694,23.888,16.108,12.933,-0.098,-0.157,-0.168,-0.090,-0.190,-0.138,-0.064,493.733,434.303,0.806,12.747,35.463,37.465,10.418,28.321,53.868,150.255,250.286,47.629,49.764,158.607,145.356,278.326,7.200,14.900,37.300,39.000,11.700,28.800,55.500,
2021/04/01 04:07:19,3001.411,126.820,121.483,5.337,5.140,7.637,341.545,98.464,98.750,284.883,284.655,251.142,279.011,231.479,215.512,202.740,34.825,55.927,55.924,47.262,49.765,54.691,54.143,49.946,49.266,50.864,67.347,73.273,63.392,66.500,79.702,89.269,67.896,72.024,76.819,80.290,92.066,92.234,85.865,85.947,64.663,66.530,48.272,48.544,10.917,16.126,40.590,44.370,12.655,15.938,30.499,19.035,59.658,57.783,40.422,36.365,31.603,23.979,16.291,13.024,-0.101,-0.165,-0.173,-0.096,-0.194,-0.144,-0.064,494.277,434.748,0.806,12.747,35.463,37.465,10.418,28.321,53.868,150.255,250.286,47.629,49.764,158.607,145.356,278.326,7.200,14.900,37.300,39.000,11.700,28.800,55.500,
2021/04/01 04:07:20,3001.703,127.365,122.044,5.321,5.140,7.637,341.772,98.464,98.750,284.883,284.655,251.377,279.011,231.479,215.512,202.740,34.825,55.836,55.924,47.288,49.765,54.691,54.204,49.946,49.266,50.864,67.323,73.273,63.368,66.500,79.702,89.328,67.963,72.024,76.819,80.364,91.977,92.234,85.841,86.006,64.639,66.530,48.247,48.544,11.463,15.762,40.494,44.916,12.928,16.211,30.499,18.852,59.567,57.510,40.149,36.274,31.603,23.888,16.199,12.933,-0.101,-0.161,-0.171,-0.097,-0.192,-0.142,-0.064,494.759,435.304,0.806,12.747,35.463,37.465,10.418,28.321,53.868,150.255,250.286,47.629,49.764,158.607,145.356,278.326,7.200,14.900,37.300,39.000,11.700,28.800,55.500,
2021/04/01 04:07:21,3001.799,127.547,122.211,5.336,5.140,7.637,341.772,98.464,99.034,284.883,284.655,251.377,279.246,231.714,215.747,202.740,34.825,55.836,55.947,47.262,49.739,54.691,54.143,49.946,49.266,50.886,67.323,73.295,63.368,66.522,79.679,89.269,67.872,71.948,76.861,80.290,91.977,92.256,85.776,86.028,64.639,66.553,48.178,48.568,10.644,15.215,39.144,43.823,13.110,16.120,30.499,18.761,59.294,57.601,40.331,36.456,31.785,23.888,16.017,12.933,-0.104,-0.170,-0.176,-0.102,-0.197,-0.148,-0.064,495.253,435.865,0.806,12.747,35.463,37.465,10.418,28.321,53.868,150.255,250.286,47.629,49.764,158.607,145.356,278.326,7.200,14.900,37.300,39.000,11.700,28.800,55.500,
2021/04/01 04:07:22,3001.799,127.547,122.211,5.336,5.140,7.637,341.772,98.748,99.034,285.118,284.655,251.612,279.481,231.714,215.747,202.740,34.825,55.836,55.849,47.288,49.739,54.713,54.204,49.969,49.289,50.803,67.257,73.212,63.368,66.440,79.679,89.350,67.872,72.046,76.861,80.385,91.977,92.175,85.841,85.947,64.639,66.455,48.178,48.465,9.916,15.944,39.337,44.096,13.201,16.120,30.590,17.577,59.658,56.872,39.967,35.545,31.512,23.705,15.926,12.842,-0.102,-0.161,-0.174,-0.094,-0.192,-0.142,-0.064,495.253,435.865,3.406,6.923,34.745,40.919,8.257,27.514,53.517,273.367,259.177,42.784,47.773,163.101,146.714,278.706,7.900,9.100,36.300,42.100,9.700,27.900,55.300,
2021/04/01 04:07:23,3001.944,127.911,122.556,5.355,5.140,7.611,341.999,98.748,99.034,285.118,284.655,251.847,279.481,231.949,215.747,202.740,34.894,55.836,55.849,47.218,49.765,54.691,54.121,49.946,49.266,50.864,67.257,73.212,63.368,66.440,79.767,89.328,67.896,72.024,76.819,80.290,91.977,92.175,85.841,85.947,64.639,66.530,48.247,48.465,10.644,15.306,40.976,43.367,13.110,16.120,30.135,18.124,59.749,57.054,40.422,36.274,31.603,23.797,16.199,12.842,-0.110,-0.171,-0.182,-0.096,-0.192,-0.153,-0.064,496.220,436.751,3.406,6.923,34.745,40.919,8.257,27.514,53.517,273.367,259.177,42.784,47.773,163.101,146.714,278.706,7.900,9.100,36.300,42.100,9.700,27.900,55.300,
2021/04/01 04:07:24,3002.068,127.911,122.524,5.387,5.140,7.637,341.999,98.748,99.034,285.118,284.890,251.847,279.716,231.949,215.982,202.740,34.894,55.903,55.924,47.288,49.809,54.691,54.204,49.883,49.202,50.864,67.257,73.273,63.368,66.500,79.743,89.328,67.872,72.024,76.796,80.290,91.977,92.175,85.841,85.947,64.639,66.530,48.247,48.465,10.917,16.673,40.204,43.914,12.837,16.120,30.408,18.579,59.567,57.419,40.058,36.274,31.603,23.797,16.108,12.842,-0.106,-0.167,-0.176,-0.092,-0.180,-0.148,-0.064,496.648,437.307,3.406,6.923,34.745,40.919,8.257,27.514,53.517,273.367,259.177,42.784,47.773,163.101,146.714,278.706,7.900,9.100,36.300,42.100,9.700,27.900,55.300,
2021/04/01 04:07:25,3002.208,127.911,122.512,5.399,5.140,7.637,341.999,99.032,99.318,285.353,284.890,251.847,279.951,231.949,215.982,202.740,34.894,55.903,55.924,47.262,49.809,54.691,54.143,49.946,49.266,50.864,67.257,73.273,63.368,66.440,79.743,89.328,67.872,72.024,76.796,80.364,91.977,92.234,85.776,85.947,64.706,66.530,48.178,48.465,10.098,14.486,40.301,44.552,12.655,15.756,30.408,18.488,59.567,57.237,40.058,36.274,31.694,23.888,16.291,12.933,-0.106,-0.161,-0.174,-0.092,-0.182,-0.135,-0.064,497.056,437.924,3.406,6.923,34.745,40.919,8.257,27.514,53.517,273.367,259.177,42.784,47.773,163.101,146.714,278.706,7.900,9.100,36.300,42.100,9.700,27.900,55.300,
2021/04/01 04:07:26,3002.248,128.275,122.878,5.397,5.140,7.637,342.227,99.032,99.318,285.353,284.890,252.082,280.187,231.949,216.217,202.740,34.894,55.861,55.924,47.288,49.809,54.691,54.204,49.946,49.266,50.864,67.281,73.273,63.392,66.500,79.743,89.328,67.872,72.024,76.796,80.364,92.001,92.234,85.800,85.947,64.730,66.591,48.203,48.465,9.643,15.579,40.204,43.732,13.292,16.029,30.317,17.851,59.749,56.599,40.058,35.818,31.512,23.614,16.108,12.842,-0.113,-0.177,-0.183,-0.098,-0.197,-0.133,-0.064,497.525,438.314,3.406,6.923,34.745,40.919,8.257,27.514,53.517,273.367,259.177,42.784,47.773,163.101,146.714,278.706,7.900,9.100,36.300,42.100,9.700,27.900,55.300,
2021/04/01 04:07:27,3002.236,128.457,123.063,5.394,5.140,7.637,342.227,99.032,99.602,285.353,285.125,252.317,280.187,232.184,216.217,202.740,34.894,55.861,55.924,47.288,49.834,54.691,54.143,49.946,49.266,50.864,67.347,73.212,63.392,66.440,79.767,89.328,67.896,72.024,76.819,80.290,92.001,92.175,85.800,85.947,64.730,66.591,48.272,48.465,9.734,15.124,40.204,45.281,12.746,15.483,30.408,18.488,59.385,57.510,40.240,36.365,31.603,23.797,16.108,12.933,-0.105,-0.168,-0.174,-0.093,-0.191,-0.131,-0.064,497.972,438.814,3.406,6.923,34.745,40.919,8.257,27.514,53.517,273.367,259.177,42.784,47.773,163.101,146.714,278.706,7.900,9.100,36.300,42.100,9.700,27.900,55.300,
2021/04/01 04:07:28,3002.085,128.821,123.409,5.412,5.140,7.637,342.454,99.032,99.602,285.588,285.125,252.317,280.422,232.184,216.452,202.740,34.894,55.927,55.924,47.357,49.809,54.713,54.143,49.969,49.289,50.864,67.281,73.273,63.459,66.500,79.743,89.424,67.872,72.046,76.796,80.385,91.936,92.234,85.800,86.006,64.730,66.591,48.203,48.544,10.007,15.853,41.169,43.458,13.292,16.120,30.317,18.124,59.385,57.145,40.149,36.092,31.694,23.705,16.017,12.842,-0.105,-0.171,-0.179,-0.085,-0.196,-0.142,-0.064,498.400,439.259,2.843,9.492,34.207,36.633,11.323,28.401,53.897,129.289,253.474,48.200,44.115,162.525,146.198,278.536,8.100,11.800,35.600,38.100,12.500,28.800,55.600,
2021/04/01 04:07:29,3001.883,128.821,123.429,5.392,5.140,7.637,342.454,99.316,99.886,285.588,285.361,252.552,280.657,232.184,216.688,202.740,34.894,55.927,55.849,47.357,49.834,54.751,54.143,49.946,49.266,50.803,67.347,73.273,63.459,66.440,79.832,89.402,67.896,72.085,76.884,80.364,92.001,92.175,85.865,85.947,64.796,66.591,48.203,48.465,11.463,15.488,40.301,43.094,13.383,16.211,30.408,17.942,59.385,57.419,40.058,36.183,31.694,23.705,15.926,12.750,-0.104,-0.165,-0.180,-0.075,-0.197,-0.144,-0.064,498.782,439.867,2.843,9.492,34.207,36.633,11.323,28.401,53.897,129.289,253.474,48.200,44.115,162.525,146.198,278.536,8.100,11.800,35.600,38.100,12.500,28.800,55.600,
2021/04/01 04:07:30,3001.793,128.639,123.242,5.397,5.140,7.637,342.454,99.316,99.886,285.588,285.361,252.787,280.892,232.419,216.688,202.740,34.894,55.927,55.849,47.288,49.809,54.773,54.143,49.969,49.289,50.864,67.347,73.273,63.459,66.500,79.808,89.424,67.872,72.046,76.796,80.385,92.001,92.175,85.865,85.947,64.730,66.652,48.203,48.465,10.280,16.126,39.530,44.278,13.383,16.120,30.135,18.033,59.294,57.328,39.967,36.001,31.512,23.614,15.926,12.842,-0.097,-0.163,-0.175,-0.072,-0.197,-0.140,-0.064,499.164,440.317,2.843,9.492,34.207,36.633,11.323,28.401,53.897,129.289,253.474,48.200,44.115,162.525,146.198,278.536,8.100,11.800,35.600,38.100,12.500,28.800,55.600,
2021/04/01 04:07:31,3001.759,128.457,123.062,5.396,5.140,7.611,342.681,99.316,99.886,285.588,285.361,253.022,281.127,232.654,216.688,202.740,34.894,55.927,55.924,47.357,49.809,54.751,54.143,49.946,49.266,50.864,67.281,73.273,63.392,66.500,79.808,89.402,67.872,72.024,76.861,80.364,92.001,92.234,85.865,86.006,64.796,66.652,48.203,48.544,9.552,15.488,38.951,43.641,13.110,15.847,30.135,17.577,59.476,57.145,40.058,36.001,31.603,23.614,15.744,12.842,-0.098,-0.171,-0.173,-0.080,-0.204,-0.147,-0.064,499.571,440.706,2.843,9.492,34.207,36.633,11.323,28.401,53.897,129.289,253.474,48.200,44.115,162.525,146.198,278.536,8.100,11.800,35.600,38.100,12.500,28.800,55.600,
2021/04/01 04:07:32,3001.838,128.275,122.901,5.375,5.140,7.611,342.681,99.599,99.886,285.823,285.361,253.257,281.362,232.654,216.923,202.740,34.894,55.927,55.924,47.426,49.809,54.691,54.143,49.946,49.266,50.940,67.347,73.273,63.459,66.500,79.743,89.402,67.872,72.024,76.796,80.364,92.001,92.234,85.865,86.006,64.796,66.652,48.203,48.544,11.099,15.671,40.012,44.005,13.201,15.756,30.135,17.213,59.385,57.145,40.058,36.092,31.603,23.614,15.653,12.659,-0.094,-0.172,-0.175,-0.082,-0.205,-0.152,-0.064,499.916,441.263,2.484,7.101,33.572,40.047,11.002,28.818,53.600,220.101,269.193,49.954,47.024,168.997,146.751,278.584,6.000,10.900,34.700,41.300,12.400,29.300,55.500,
2021/04/01 04:07:33,3002.079,128.093,122.730,5.364,5.140,7.611,342.681,99.599,100.151,285.823,285.596,253.257,281.598,232.889,216.923,202.740,34.894,55.927,55.849,47.357,49.809,54.691,54.143,49.883,49.202,50.803,67.347,73.273,63.459,66.440,79.808,89.328,67.872,72.024,76.861,80.364,92.001,92.175,85.865,85.947,64.796,66.591,48.203,48.465,9.825,15.397,41.458,43.914,13.474,16.393,29.771,16.940,59.567,56.690,40.149,35.727,31.603,23.523,15.653,12.750,-0.094,-0.171,-0.175,-0.084,-0.193,-0.153,-0.064,500.183,441.758,2.484,7.101,33.572,40.047,11.002,28.818,53.600,220.101,269.193,49.954,47.024,168.997,146.751,278.584,6.000,10.900,34.700,41.300,12.400,29.300,55.500,
