Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 04:07:34,3002.478,128.639,123.270,5.369,5.140,7.637,342.909,99.599,100.151,286.058,285.596,253.492,281.833,232.889,217.393,202.740,34.894,55.927,55.947,47.357,49.878,54.691,54.067,49.883,49.202,50.886,67.347,73.295,63.459,66.522,79.808,89.328,67.872,72.024,76.861,80.364,92.001,92.196,85.865,86.028,64.796,66.674,48.203,48.489,9.916,17.857,40.494,44.278,12.746,16.029,30.226,17.668,59.294,57.054,40.240,36.092,31.512,23.523,15.653,12.750,-0.095,-0.174,-0.180,-0.087,-0.194,-0.142,-0.064,500.833,442.644,2.484,7.101,33.572,40.047,11.002,28.818,53.600,220.101,269.193,49.954,47.024,168.997,146.751,278.584,6.000,10.900,34.700,41.300,12.400,29.300,55.500,
2021/04/01 04:07:35,3002.478,128.639,123.270,5.369,5.140,7.637,342.909,99.599,100.151,286.058,285.596,253.492,281.833,232.889,217.393,202.740,34.894,55.927,55.947,47.357,49.878,54.691,54.067,49.883,49.202,50.886,67.347,73.295,63.459,66.522,79.808,89.328,67.872,72.024,76.861,80.364,92.001,92.196,85.865,86.028,64.796,66.674,48.203,48.489,9.916,17.857,40.494,44.278,12.746,16.029,30.226,17.668,59.294,57.054,40.240,36.092,31.512,23.523,15.653,12.750,-0.095,-0.174,-0.180,-0.087,-0.194,-0.142,-0.064,500.833,442.644,2.484,7.101,33.572,40.047,11.002,28.818,53.600,220.101,269.193,49.954,47.024,168.997,146.751,278.584,6.000,10.900,34.700,41.300,12.400,29.300,55.500,
2021/04/01 04:07:36,3002.422,128.821,123.425,5.396,5.140,7.637,342.909,99.599,100.402,286.058,285.596,253.727,282.068,233.124,217.393,202.740,34.894,55.927,55.849,47.357,49.809,54.691,54.143,49.883,49.202,50.864,67.281,73.212,63.392,66.440,79.873,89.328,67.872,71.948,76.861,80.364,92.001,92.175,85.865,85.947,64.796,66.652,48.203,48.465,9.825,15.397,40.976,42.821,13.110,16.211,29.953,17.031,59.294,56.507,39.785,35.545,31.603,23.432,15.653,12.750,-0.097,-0.176,-0.183,-0.086,-0.197,-0.148,-0.064,501.140,443.205,2.484,7.101,33.572,40.047,11.002,28.818,53.600,220.101,269.193,49.954,47.024,168.997,146.751,278.584,6.000,10.900,34.700,41.300,12.400,29.300,55.500,
2021/04/01 04:07:37,3002.534,128.457,123.054,5.403,5.140,7.637,343.136,99.859,100.402,286.038,285.831,253.941,282.068,233.104,217.628,202.976,34.894,55.927,55.871,47.357,49.878,54.691,54.143,49.883,49.202,50.886,67.281,73.295,63.392,66.522,79.873,89.328,67.872,72.024,76.861,80.290,92.066,92.196,85.865,85.969,64.863,66.674,48.203,48.489,9.825,16.035,40.879,44.096,13.019,16.029,30.044,17.213,59.567,56.872,39.967,35.818,31.421,23.523,15.562,12.750,-0.100,-0.164,-0.183,-0.090,-0.186,-0.147,-0.064,501.455,443.599,2.484,7.101,33.572,40.047,11.002,28.818,53.600,220.101,269.193,49.954,47.024,168.997,146.751,278.584,6.000,10.900,34.700,41.300,12.400,29.300,55.500,
2021/04/01 04:07:38,3002.686,128.639,123.250,5.389,5.140,7.637,343.136,99.883,100.402,286.293,285.831,254.197,282.303,233.124,217.628,202.740,34.894,55.927,55.947,47.357,49.834,54.751,54.143,49.946,49.266,50.962,67.281,73.295,63.392,66.598,79.896,89.328,67.896,72.024,76.819,80.364,92.001,92.256,85.865,86.028,64.796,66.750,48.203,48.568,10.917,16.126,40.301,42.456,13.292,16.576,29.953,17.304,59.476,57.145,39.967,35.818,31.512,23.432,15.562,12.659,-0.101,-0.169,-0.185,-0.093,-0.180,-0.152,-0.064,501.719,443.984,3.225,11.937,33.593,34.297,11.543,28.040,53.403,172.875,278.673,51.527,45.591,162.350,146.197,278.616,7.800,13.300,34.900,35.700,12.500,28.500,55.100,
2021/04/01 04:07:39,3002.669,129.003,123.638,5.365,5.140,7.611,343.136,99.883,100.654,286.293,285.831,254.197,282.538,233.360,217.864,202.740,34.963,55.927,55.924,47.357,49.809,54.691,54.143,49.883,49.202,50.864,67.281,73.273,63.392,66.500,79.873,89.328,67.872,72.024,76.861,80.364,92.001,92.234,85.865,86.006,64.863,66.727,48.203,48.544,11.190,14.942,39.915,43.276,12.837,16.302,29.953,17.122,59.476,56.690,39.785,35.727,31.421,23.341,15.562,12.842,-0.100,-0.165,-0.181,-0.080,-0.181,-0.137,-0.064,502.034,444.540,3.225,11.937,33.593,34.297,11.543,28.040,53.403,172.875,278.673,51.527,45.591,162.350,146.197,278.616,7.800,13.300,34.900,35.700,12.500,28.500,55.100,
2021/04/01 04:07:40,3002.596,129.367,124.032,5.335,5.140,7.637,343.363,100.148,100.632,286.293,286.046,254.432,282.753,233.360,217.843,202.740,34.938,55.927,55.849,47.357,49.834,54.691,54.143,49.883,49.202,50.864,67.347,73.273,63.459,66.500,79.896,89.328,67.896,72.024,76.884,80.364,92.001,92.175,85.800,86.006,64.863,66.652,48.203,48.465,11.372,15.853,40.301,45.281,13.110,15.847,30.135,17.760,59.385,56.872,40.240,36.092,31.512,23.432,15.562,12.750,-0.103,-0.163,-0.180,-0.080,-0.187,-0.125,-0.064,502.272,444.930,3.225,11.937,33.593,34.297,11.543,28.040,53.403,172.875,278.673,51.527,45.591,162.350,146.197,278.616,7.800,13.300,34.900,35.700,12.500,28.500,55.100,
2021/04/01 04:07:41,3002.483,129.549,124.215,5.334,5.140,7.611,343.363,100.148,100.654,286.293,286.066,254.667,282.774,233.595,218.099,202.976,34.894,55.927,55.849,47.426,49.809,54.691,54.045,49.883,49.202,50.864,67.347,73.212,63.459,66.440,79.873,89.269,67.872,72.024,76.861,80.364,92.001,92.175,85.865,85.947,64.863,66.652,48.203,48.465,10.735,15.124,40.494,43.823,13.292,15.756,29.588,17.122,59.840,56.781,39.967,35.818,31.421,23.432,15.562,12.750,-0.102,-0.160,-0.171,-0.085,-0.191,-0.128,-0.064,502.555,445.426,4.080,6.335,34.838,41.075,9.646,27.153,53.022,252.897,281.842,41.975,48.158,162.504,146.720,278.787,9.900,8.800,36.300,42.200,11.000,27.500,54.800,
2021/04/01 04:07:42,3002.248,129.367,123.989,5.378,5.140,7.637,343.363,100.148,100.654,286.293,286.066,254.667,283.009,233.595,218.099,202.740,34.894,55.927,55.849,47.332,49.878,54.691,54.067,49.946,49.266,50.864,67.281,73.212,63.459,66.440,79.937,89.328,67.872,72.024,76.861,80.364,92.001,92.175,85.865,85.947,64.863,66.727,48.203,48.465,10.098,14.486,40.879,43.823,13.656,16.029,29.953,16.667,59.203,56.507,39.967,35.545,31.421,23.341,15.289,12.750,-0.103,-0.163,-0.172,-0.090,-0.193,-0.137,-0.064,502.789,445.876,4.080,6.335,34.838,41.075,9.646,27.153,53.022,252.897,281.842,41.975,48.158,162.504,146.720,278.787,9.900,8.800,36.300,42.200,11.000,27.500,54.800,
2021/04/01 04:07:43,3002.135,129.185,123.797,5.388,5.140,7.611,343.590,100.399,100.654,286.528,286.301,254.902,283.244,233.595,218.334,202.976,34.894,55.903,55.849,47.426,49.878,54.691,54.067,49.883,49.202,50.864,67.257,73.212,63.368,66.500,79.937,89.269,67.872,72.024,76.796,80.364,91.977,92.175,85.776,85.947,64.839,66.727,48.178,48.465,11.099,14.668,39.915,45.007,13.019,15.574,29.862,16.758,59.658,56.507,39.876,35.454,31.421,23.341,15.380,12.659,-0.099,-0.163,-0.171,-0.088,-0.192,-0.141,-0.064,503.028,446.311,4.080,6.335,34.838,41.075,9.646,27.153,53.022,252.897,281.842,41.975,48.158,162.504,146.720,278.787,9.900,8.800,36.300,42.200,11.000,27.500,54.800,
2021/04/01 04:07:44,3002.085,129.003,123.614,5.389,5.140,7.611,343.590,100.399,100.654,286.528,286.301,255.137,283.479,233.595,218.569,202.976,34.963,55.903,55.924,47.426,49.809,54.751,54.067,49.883,49.266,50.940,67.323,73.273,63.434,66.576,79.937,89.269,67.806,72.024,76.861,80.364,91.977,92.234,85.776,86.006,64.839,66.788,48.178,48.544,10.098,16.673,40.301,44.461,12.746,15.938,29.680,16.758,59.567,56.507,40.149,35.636,31.421,23.249,15.380,12.659,-0.102,-0.167,-0.175,-0.097,-0.195,-0.148,-0.064,503.251,446.710,4.080,6.335,34.838,41.075,9.646,27.153,53.022,252.897,281.842,41.975,48.158,162.504,146.720,278.787,9.900,8.800,36.300,42.200,11.000,27.500,54.800,
2021/04/01 04:07:45,3001.866,129.003,123.642,5.361,5.140,7.637,343.818,100.399,100.906,286.763,286.536,255.372,283.714,233.830,218.804,202.740,34.963,55.903,55.849,47.426,49.878,54.691,54.067,49.883,49.202,50.864,67.323,73.212,63.368,66.500,79.937,89.269,67.872,72.024,76.861,80.364,91.977,92.175,85.776,85.947,64.839,66.727,48.178,48.465,10.826,16.946,40.783,44.187,13.292,15.938,29.680,16.393,59.476,55.778,40.149,35.180,31.421,23.249,15.198,12.659,-0.101,-0.165,-0.173,-0.097,-0.195,-0.141,-0.064,503.706,447.656,4.080,6.335,34.838,41.075,9.646,27.153,53.022,252.897,281.842,41.975,48.158,162.504,146.720,278.787,9.900,8.800,36.300,42.200,11.000,27.500,54.800,
2021/04/01 04:07:46,3001.866,129.003,123.642,5.361,5.140,7.637,343.818,100.399,100.906,286.763,286.536,255.372,283.714,233.830,218.804,202.740,34.963,55.903,55.849,47.426,49.878,54.691,54.067,49.883,49.202,50.864,67.323,73.212,63.368,66.500,79.937,89.269,67.872,72.024,76.861,80.364,91.977,92.175,85.776,85.947,64.839,66.727,48.178,48.465,10.826,16.946,40.783,44.187,13.292,15.938,29.680,16.393,59.476,55.778,40.149,35.180,31.421,23.249,15.198,12.659,-0.101,-0.165,-0.173,-0.097,-0.195,-0.141,-0.064,503.706,447.656,4.080,6.335,34.838,41.075,9.646,27.153,53.022,252.897,281.842,41.975,48.158,162.504,146.720,278.787,9.900,8.800,36.300,42.200,11.000,27.500,54.800,
2021/04/01 04:07:47,3001.787,129.003,123.645,5.358,5.140,7.611,343.818,100.399,101.157,286.763,286.536,255.372,283.949,234.065,218.804,202.976,34.963,55.903,55.849,47.426,49.878,54.691,54.067,49.883,49.202,50.864,67.257,73.273,63.368,66.500,79.937,89.269,67.872,72.024,76.861,80.364,91.977,92.175,85.841,85.947,64.905,66.788,48.178,48.465,10.371,15.488,39.722,43.641,13.110,15.938,29.953,16.302,59.658,56.234,40.058,35.454,31.330,23.158,15.289,12.659,-0.099,-0.159,-0.171,-0.086,-0.189,-0.139,-0.064,503.878,448.051,4.301,9.434,31.044,43.015,10.211,28.074,52.908,215.538,265.136,45.653,46.884,171.553,149.141,278.697,8.900,12.900,32.700,44.300,11.500,28.500,54.700,
2021/04/01 04:07:48,3001.754,129.185,123.826,5.359,5.140,7.611,344.045,100.399,101.135,286.763,286.516,255.607,283.929,234.065,219.019,202.740,34.938,55.927,55.871,47.401,49.878,54.691,54.067,49.883,49.202,50.886,67.281,73.295,63.392,66.522,79.937,89.269,67.872,72.024,76.861,80.364,92.001,92.196,85.800,85.969,64.929,66.810,48.203,48.489,9.734,15.579,41.169,44.370,12.837,16.029,29.862,16.029,59.749,55.778,40.240,35.089,31.239,23.067,15.107,12.568,-0.105,-0.168,-0.176,-0.091,-0.185,-0.148,-0.064,504.062,448.430,4.301,9.434,31.044,43.015,10.211,28.074,52.908,215.538,265.136,45.653,46.884,171.553,149.141,278.697,8.900,12.900,32.700,44.300,11.500,28.500,54.700,
2021/04/01 04:07:49,3001.523,129.185,123.826,5.359,5.140,7.611,344.045,100.651,101.157,286.763,286.536,255.842,284.185,234.300,219.039,202.740,34.963,55.903,55.871,47.426,49.878,54.691,54.067,49.883,49.202,50.886,67.257,73.234,63.368,66.522,79.937,89.269,67.872,72.024,76.861,80.364,91.977,92.196,85.776,86.028,64.905,66.750,48.178,48.489,10.371,15.306,40.301,44.461,13.201,15.665,29.771,16.485,59.658,56.781,39.967,35.545,31.421,23.158,15.198,12.568,-0.103,-0.165,-0.173,-0.088,-0.179,-0.143,-0.064,504.222,448.880,4.301,9.434,31.044,43.015,10.211,28.074,52.908,215.538,265.136,45.653,46.884,171.553,149.141,278.697,8.900,12.900,32.700,44.300,11.500,28.500,54.700,
2021/04/01 04:07:50,3001.428,129.003,123.626,5.377,5.140,7.611,344.045,100.902,101.409,286.998,286.772,255.842,284.420,234.300,219.039,202.740,34.963,55.927,55.849,47.426,49.878,54.751,54.143,49.946,49.266,50.864,67.281,73.273,63.392,66.500,79.937,89.328,67.872,72.024,76.861,80.423,92.001,92.175,85.800,85.947,64.929,66.727,48.203,48.465,11.190,15.124,40.301,46.009,13.110,15.665,30.044,16.758,59.658,56.507,40.149,35.636,31.421,23.249,15.380,12.750,-0.111,-0.171,-0.181,-0.096,-0.194,-0.131,-0.064,504.406,449.260,4.301,9.434,31.044,43.015,10.211,28.074,52.908,215.538,265.136,45.653,46.884,171.553,149.141,278.697,8.900,12.900,32.700,44.300,11.500,28.500,54.700,
2021/04/01 04:07:51,3001.372,128.821,123.443,5.378,5.140,7.611,344.045,100.902,101.409,286.998,286.772,256.077,284.420,234.300,219.275,202.976,34.963,55.903,55.924,47.426,49.878,54.751,54.143,49.883,49.266,50.940,67.257,73.273,63.434,66.576,79.937,89.328,67.872,72.024,76.861,80.364,91.977,92.234,85.776,86.006,64.905,66.864,48.178,48.544,9.734,15.671,41.265,43.550,13.383,16.120,29.588,16.485,59.567,56.325,40.149,35.636,31.330,23.249,15.198,12.659,-0.109,-0.168,-0.177,-0.097,-0.192,-0.136,-0.064,504.529,449.720,4.301,9.434,31.044,43.015,10.211,28.074,52.908,215.538,265.136,45.653,46.884,171.553,149.141,278.697,8.900,12.900,32.700,44.300,11.500,28.500,54.700,
2021/04/01 04:07:52,3001.411,128.639,123.252,5.387,5.140,7.611,344.045,100.902,101.661,287.232,287.007,256.312,284.890,234.535,219.510,202.740,34.963,55.903,55.827,47.426,49.878,54.751,54.143,49.946,49.266,50.842,67.257,73.251,63.434,66.478,80.002,89.328,67.872,72.024,76.861,80.364,91.977,92.153,85.776,85.925,64.905,66.766,48.178,48.442,9.916,16.126,40.494,43.823,12.928,16.576,29.771,16.393,59.567,56.599,39.876,35.454,31.239,23.158,15.107,12.568,-0.104,-0.168,-0.177,-0.081,-0.195,-0.142,-0.064,504.861,450.550,1.910,4.713,33.567,38.610,10.648,27.347,53.267,227.121,252.719,48.140,44.370,165.311,146.484,279.073,7.400,9.500,35.100,40.200,11.800,27.700,55.100,
2021/04/01 04:07:53,3001.411,128.639,123.252,5.387,5.140,7.611,344.045,100.902,101.661,287.232,287.007,256.312,284.890,234.535,219.510,202.740,34.963,55.903,55.827,47.426,49.878,54.751,54.143,49.946,49.266,50.842,67.257,73.251,63.434,66.478,80.002,89.328,67.872,72.024,76.861,80.364,91.977,92.153,85.776,85.925,64.905,66.766,48.178,48.442,9.916,16.126,40.494,43.823,12.928,16.576,29.771,16.393,59.567,56.599,39.876,35.454,31.239,23.158,15.107,12.568,-0.104,-0.168,-0.177,-0.081,-0.195,-0.142,-0.064,504.861,450.550,1.910,4.713,33.567,38.610,10.648,27.347,53.267,227.121,252.719,48.140,44.370,165.311,146.484,279.073,7.400,9.500,35.100,40.200,11.800,27.700,55.100,
2021/04/01 04:07:54,3001.591,128.639,123.240,5.399,5.140,7.611,344.272,100.902,101.409,287.232,287.007,256.547,284.890,234.770,219.745,202.976,35.033,55.903,55.849,47.426,49.878,54.751,54.143,49.883,49.266,50.940,67.257,73.273,63.434,66.500,80.002,89.328,67.872,72.024,76.861,80.364,91.977,92.234,85.841,85.947,64.905,66.788,48.178,48.544,10.553,15.488,40.301,43.094,13.110,16.120,29.588,16.029,59.840,56.325,40.331,35.636,31.239,23.067,15.016,12.659,-0.104,-0.163,-0.180,-0.076,-0.195,-0.142,-0.064,504.964,450.883,1.910,4.713,33.567,38.610,10.648,27.347,53.267,227.121,252.719,48.140,44.370,165.311,146.484,279.073,7.400,9.500,35.100,40.200,11.800,27.700,55.100,
2021/04/01 04:07:55,3001.681,128.639,123.241,5.398,5.140,7.637,344.272,100.902,101.661,287.232,287.007,256.547,285.125,234.770,219.745,202.740,34.963,55.927,55.849,47.426,49.878,54.751,54.143,49.883,49.202,50.940,67.347,73.273,63.459,66.500,80.002,89.328,67.872,72.024,76.861,80.364,92.001,92.234,85.865,86.006,64.929,66.864,48.203,48.544,10.189,15.397,39.819,44.552,12.564,15.847,29.771,16.576,60.113,56.507,40.605,35.727,31.330,23.158,15.198,12.659,-0.102,-0.170,-0.182,-0.076,-0.202,-0.147,-0.064,505.064,451.273,1.910,4.713,33.567,38.610,10.648,27.347,53.267,227.121,252.719,48.140,44.370,165.311,146.484,279.073,7.400,9.500,35.100,40.200,11.800,27.700,55.100,
2021/04/01 04:07:56,3001.692,128.639,123.254,5.385,5.140,7.611,344.272,101.132,101.639,287.212,286.986,256.761,285.340,234.985,219.960,202.976,35.007,55.903,55.849,47.426,49.878,54.751,54.143,49.883,49.266,50.940,67.257,73.273,63.434,66.576,80.067,89.328,67.872,72.085,76.861,80.364,91.977,92.234,85.841,85.947,64.905,66.788,48.178,48.465,10.462,16.399,40.204,44.825,13.292,15.483,30.044,15.483,59.385,55.049,40.422,34.907,31.148,22.976,14.925,12.659,-0.095,-0.155,-0.172,-0.075,-0.192,-0.141,-0.064,505.185,451.713,1.910,4.713,33.567,38.610,10.648,27.347,53.267,227.121,252.719,48.140,44.370,165.311,146.484,279.073,7.400,9.500,35.100,40.200,11.800,27.700,55.100,
2021/04/01 04:07:57,3001.754,128.639,123.247,5.392,5.140,7.611,344.500,101.132,101.912,287.447,287.242,256.761,285.361,234.985,219.980,202.976,34.963,55.903,55.849,47.426,49.878,54.751,54.143,49.883,49.266,50.864,67.323,73.273,63.434,66.500,80.067,89.328,67.872,72.085,76.861,80.364,91.977,92.234,85.841,86.006,64.972,66.864,48.178,48.465,9.825,15.124,39.819,44.187,13.201,15.665,30.044,16.211,59.931,55.596,40.513,35.363,31.239,23.067,14.925,12.659,-0.097,-0.169,-0.174,-0.082,-0.203,-0.148,-0.064,505.307,452.108,1.910,4.713,33.567,38.610,10.648,27.347,53.267,227.121,252.719,48.140,44.370,165.311,146.484,279.073,7.400,9.500,35.100,40.200,11.800,27.700,55.100,
2021/04/01 04:07:58,3001.787,128.821,123.418,5.403,5.140,7.611,344.500,101.383,101.912,287.447,287.242,256.996,285.596,234.985,220.215,202.976,35.033,55.993,55.849,47.426,49.878,54.751,54.121,49.883,49.202,50.940,67.281,73.273,63.459,66.500,80.067,89.328,67.872,72.085,76.861,80.364,92.001,92.175,85.865,86.006,64.996,66.864,48.203,48.465,12.282,16.946,40.012,44.643,13.474,15.392,30.226,16.576,59.658,55.778,40.787,35.727,31.239,23.067,15.107,12.750,-0.095,-0.171,-0.174,-0.084,-0.203,-0.150,-0.064,505.424,452.543,2.518,5.803,33.501,39.859,9.411,27.543,53.646,276.843,271.975,41.733,50.599,165.225,148.965,278.901,6.100,9.400,35.100,41.100,10.900,27.900,55.400,
2021/04/01 04:07:59,3001.799,128.639,123.263,5.376,5.140,7.611,344.500,101.405,101.912,287.467,287.477,257.017,285.831,235.240,220.215,202.976,34.963,55.993,55.766,47.426,49.878,54.751,54.143,49.883,49.202,50.842,67.281,73.251,63.459,66.478,80.132,89.328,67.872,72.024,76.861,80.364,92.001,92.153,85.865,85.925,64.929,66.766,48.203,48.442,11.827,14.759,39.819,43.641,13.292,15.756,30.317,16.393,59.749,55.596,40.422,35.272,31.148,23.067,15.107,12.750,-0.094,-0.168,-0.174,-0.084,-0.194,-0.152,-0.064,505.516,452.886,2.518,5.803,33.501,39.859,9.411,27.543,53.646,276.843,271.975,41.733,50.599,165.225,148.965,278.901,6.100,9.400,35.100,41.100,10.900,27.900,55.400,
2021/04/01 04:08:00,3001.950,128.821,123.417,5.404,5.140,7.611,344.500,101.383,101.912,287.682,287.477,257.231,285.831,235.220,220.451,202.976,35.033,55.927,55.849,47.426,49.878,54.751,54.143,49.883,49.266,50.940,67.347,73.349,63.459,66.576,80.132,89.328,67.872,72.085,76.861,80.364,92.001,92.234,85.865,86.006,64.996,66.864,48.203,48.544,11.281,15.306,39.915,44.643,13.019,15.118,30.408,17.031,59.840,55.505,40.331,35.089,31.148,23.067,15.107,12.750,-0.094,-0.169,-0.175,-0.086,-0.193,-0.154,-0.064,505.663,453.276,2.518,5.803,33.501,39.859,9.411,27.543,53.646,276.843,271.975,41.733,50.599,165.225,148.965,278.901,6.100,9.400,35.100,41.100,10.900,27.900,55.400,
2021/04/01 04:08:01,3002.029,128.639,123.256,5.383,5.140,7.611,344.727,101.657,102.164,287.702,287.477,257.487,286.066,235.475,220.451,202.976,35.033,55.969,55.849,47.495,49.878,54.751,54.204,49.883,49.266,50.864,67.257,73.273,63.434,66.500,80.132,89.328,67.872,72.085,76.861,80.364,91.977,92.175,85.841,86.006,64.972,66.864,48.178,48.465,10.462,15.944,40.204,43.914,13.201,15.392,30.408,16.393,59.567,55.323,40.513,35.272,31.239,22.976,14.925,12.659,-0.098,-0.179,-0.184,-0.090,-0.199,-0.149,-0.064,505.749,453.605,2.518,5.803,33.501,39.859,9.411,27.543,53.646,276.843,271.975,41.733,50.599,165.225,148.965,278.901,6.100,9.400,35.100,41.100,10.900,27.900,55.400,
2021/04/01 04:08:02,3002.146,129.003,123.595,5.408,5.140,7.611,344.727,101.635,102.164,287.682,287.477,257.466,286.301,235.455,220.686,202.976,35.033,55.993,55.849,47.426,49.948,54.751,54.204,49.946,49.266,50.940,67.281,73.349,63.459,66.576,80.196,89.328,67.872,72.085,76.861,80.423,92.001,92.234,85.865,86.006,64.996,66.864,48.203,48.544,10.462,16.035,39.819,44.643,13.474,15.027,30.408,16.211,59.749,55.414,40.787,35.272,31.148,22.976,15.107,12.750,-0.100,-0.183,-0.184,-0.094,-0.201,-0.150,-0.064,505.879,453.999,2.214,9.890,35.263,41.458,8.324,26.893,53.480,198.435,245.508,40.284,48.814,163.960,148.379,279.145,7.700,12.800,36.800,42.700,9.900,27.400,55.100,
2021/04/01 04:08:03,3002.124,129.185,123.784,5.401,5.176,7.611,344.954,101.908,102.416,287.702,287.712,257.722,286.301,235.475,220.686,202.976,35.033,55.993,55.827,47.426,49.878,54.751,54.181,49.883,49.266,50.917,67.347,73.251,63.459,66.478,80.132,89.328,67.872,72.085,76.861,80.364,92.001,92.153,85.865,85.925,64.996,66.842,48.203,48.442,11.827,14.942,40.301,45.190,13.201,15.483,30.408,16.667,60.022,55.232,40.605,35.180,31.056,23.067,15.107,12.750,-0.091,-0.173,-0.180,-0.082,-0.194,-0.141,-0.064,505.935,454.384,2.214,9.890,35.263,41.458,8.324,26.893,53.480,198.435,245.508,40.284,48.814,163.960,148.379,279.145,7.700,12.800,36.800,42.700,9.900,27.400,55.100,
2021/04/01 04:08:04,3002.130,128.821,123.416,5.405,5.140,7.611,344.935,101.886,102.416,287.917,287.712,257.701,286.536,235.690,220.921,202.955,35.033,55.969,55.849,47.426,49.948,54.751,54.204,49.946,49.202,50.940,67.323,73.273,63.434,66.576,80.196,89.328,67.872,72.085,76.861,80.364,91.977,92.234,85.841,86.006,64.972,66.864,48.178,48.544,10.826,15.579,40.879,44.643,13.019,15.665,30.226,16.758,59.840,55.140,40.422,35.180,31.148,23.158,15.107,12.750,-0.095,-0.165,-0.181,-0.084,-0.195,-0.146,-0.064,506.056,454.723,2.214,9.890,35.263,41.458,8.324,26.893,53.480,198.435,245.508,40.284,48.814,163.960,148.379,279.145,7.700,12.800,36.800,42.700,9.900,27.400,55.100,
2021/04/01 04:08:05,3002.085,129.185,123.779,5.406,5.140,7.611,344.954,101.908,102.394,287.937,287.692,257.957,286.751,235.710,221.136,202.740,35.007,55.969,55.849,47.426,49.878,54.751,54.204,49.883,49.266,50.940,67.323,73.273,63.434,66.500,80.261,89.328,67.872,72.085,76.861,80.364,92.042,92.175,85.841,85.947,64.972,66.864,48.178,48.465,10.644,14.942,40.494,43.458,13.292,15.938,30.317,15.938,59.749,54.411,40.513,34.725,31.056,23.067,15.107,12.750,-0.099,-0.163,-0.182,-0.088,-0.185,-0.148,-0.064,506.178,455.168,2.214,9.890,35.263,41.458,8.324,26.893,53.480,198.435,245.508,40.284,48.814,163.960,148.379,279.145,7.700,12.800,36.800,42.700,9.900,27.400,55.100,
2021/04/01 04:08:06,3001.939,129.549,124.146,5.403,5.140,7.611,344.954,102.160,102.416,287.937,287.712,258.192,286.772,235.710,221.156,202.976,35.033,55.969,55.788,47.495,49.878,54.751,54.181,49.883,49.202,50.864,67.323,73.273,63.434,66.500,80.261,89.402,67.872,72.024,76.861,80.364,91.977,92.175,85.841,85.947,64.972,66.864,48.178,48.465,11.099,16.399,40.494,44.370,13.383,15.665,30.499,16.667,59.658,54.685,40.513,34.634,31.056,23.158,15.289,12.750,-0.100,-0.157,-0.179,-0.090,-0.178,-0.130,-0.064,506.301,455.441,2.214,9.890,35.263,41.458,8.324,26.893,53.480,198.435,245.508,40.284,48.814,163.960,148.379,279.145,7.700,12.800,36.800,42.700,9.900,27.400,55.100,
2021/04/01 04:08:07,3001.810,129.367,123.964,5.403,5.103,7.611,344.954,102.160,102.667,288.172,287.712,258.427,287.007,235.945,221.156,202.976,35.033,55.969,55.849,47.495,49.878,54.812,54.121,49.883,49.202,50.940,67.323,73.273,63.434,66.500,80.261,89.402,67.872,72.085,76.861,80.423,91.977,92.234,85.841,86.006,64.972,66.924,48.178,48.544,9.916,16.035,40.301,43.276,13.383,15.574,30.408,16.120,60.022,54.502,40.331,34.451,31.148,23.158,15.198,12.750,-0.100,-0.159,-0.176,-0.075,-0.185,-0.120,-0.064,506.387,455.780,2.214,9.890,35.263,41.458,8.324,26.893,53.480,198.435,245.508,40.284,48.814,163.960,148.379,279.145,7.700,12.800,36.800,42.700,9.900,27.400,55.100,
2021/04/01 04:08:08,3001.675,129.549,124.109,5.440,5.140,7.611,345.182,102.160,102.645,287.937,287.692,258.427,286.986,235.945,221.371,202.976,35.007,55.993,55.766,47.426,49.948,54.812,54.204,49.946,49.266,50.917,67.347,73.251,63.459,66.478,80.261,89.402,67.872,72.085,76.925,80.423,92.001,92.153,85.865,85.984,64.996,66.842,48.203,48.442,12.009,15.124,39.626,44.825,12.928,15.392,30.499,16.393,60.022,55.140,40.513,34.998,30.965,23.158,15.107,12.659,-0.099,-0.156,-0.172,-0.081,-0.186,-0.121,-0.064,506.463,456.109,3.716,8.809,34.649,40.013,9.272,27.131,53.677,246.194,272.603,44.532,49.663,163.715,149.181,279.111,7.900,12.500,35.800,41.400,10.700,27.700,55.400,
2021/04/01 04:08:09,3001.552,129.549,124.136,5.413,5.140,7.611,345.182,102.411,102.667,288.172,287.948,258.427,287.242,236.181,221.391,202.976,35.033,55.903,55.766,47.495,49.948,54.812,54.121,49.946,49.266,50.917,67.323,73.251,63.434,66.554,80.261,89.402,67.872,72.024,76.925,80.423,91.977,92.153,85.841,85.984,64.972,66.842,48.178,48.442,10.462,16.582,40.012,45.007,13.565,15.756,30.499,15.938,59.749,55.140,40.149,34.725,31.239,23.158,15.289,12.659,-0.100,-0.159,-0.173,-0.085,-0.191,-0.129,-0.064,506.541,456.494,3.716,8.809,34.649,40.013,9.272,27.131,53.677,246.194,272.603,44.532,49.663,163.715,149.181,279.111,7.900,12.500,35.800,41.400,10.700,27.700,55.400,
2021/04/01 04:08:10,3001.479,129.003,123.571,5.432,5.140,7.611,345.182,102.389,102.919,288.152,287.948,258.641,287.477,236.160,221.391,202.976,35.033,55.969,55.849,47.470,49.948,54.790,54.121,49.860,49.179,51.000,67.257,73.349,63.434,66.576,80.261,89.381,67.872,72.002,76.861,80.342,91.977,92.234,85.841,86.006,65.038,66.924,48.178,48.544,10.462,15.397,39.722,43.823,13.656,15.301,30.408,16.029,59.931,55.140,40.513,34.816,31.148,23.067,15.198,12.659,-0.098,-0.157,-0.168,-0.083,-0.189,-0.128,-0.064,506.640,456.837,3.716,8.809,34.649,40.013,9.272,27.131,53.677,246.194,272.603,44.532,49.663,163.715,149.181,279.111,7.900,12.500,35.800,41.400,10.700,27.700,55.400,
2021/04/01 04:08:11,3001.507,129.003,123.608,5.395,5.140,7.611,345.182,102.411,102.919,288.172,287.948,258.662,287.477,236.181,221.626,202.976,35.102,55.927,55.849,47.470,49.948,54.812,54.121,49.883,49.266,50.940,67.281,73.273,63.459,66.500,80.261,89.402,67.872,72.085,76.861,80.423,92.001,92.234,85.865,86.006,65.062,66.924,48.203,48.544,10.371,15.124,41.554,43.914,13.565,15.938,30.408,16.211,59.658,55.140,40.422,35.089,31.148,23.249,15.107,12.750,-0.101,-0.156,-0.169,-0.087,-0.190,-0.133,-0.064,506.750,457.115,2.617,10.532,33.031,40.031,10.358,28.728,53.289,226.548,282.057,46.349,46.215,164.890,149.686,278.526,6.100,13.200,34.400,41.300,11.800,29.000,55.000,
2021/04/01 04:08:12,3001.496,129.185,123.790,5.395,5.140,7.611,345.162,102.641,102.919,288.152,288.183,258.876,287.712,236.395,221.862,203.191,35.033,55.969,55.766,47.470,49.948,54.812,54.121,49.883,49.202,50.917,67.323,73.251,63.434,66.478,80.261,89.461,67.872,72.085,76.861,80.364,91.977,92.153,85.841,85.984,65.038,66.902,48.178,48.442,11.281,14.759,40.397,44.461,13.383,15.209,30.408,15.847,60.113,54.411,40.422,34.360,31.239,23.158,15.107,12.659,-0.106,-0.167,-0.175,-0.094,-0.197,-0.144,-0.064,506.794,457.444,2.617,10.532,33.031,40.031,10.358,28.728,53.289,226.548,282.057,46.349,46.215,164.890,149.686,278.526,6.100,13.200,34.400,41.300,11.800,29.000,55.000,
2021/04/01 04:08:13,3001.451,128.821,123.421,5.400,5.140,7.611,345.409,102.641,103.149,288.387,288.162,259.111,287.927,236.395,221.841,203.211,35.077,55.969,55.766,47.495,49.948,54.812,54.121,49.946,49.266,50.917,67.323,73.251,63.434,66.554,80.261,89.535,67.872,72.085,76.861,80.423,91.977,92.212,85.841,85.925,65.038,66.902,48.178,48.521,10.189,15.579,40.012,44.278,13.292,15.483,30.499,16.029,59.749,55.232,40.513,34.998,31.330,23.158,15.198,12.659,-0.100,-0.163,-0.171,-0.093,-0.195,-0.140,-0.064,506.946,458.051,2.617,10.532,33.031,40.031,10.358,28.728,53.289,226.548,282.057,46.349,46.215,164.890,149.686,278.526,6.100,13.200,34.400,41.300,11.800,29.000,55.000,
2021/04/01 04:08:14,3001.451,128.821,123.421,5.400,5.140,7.611,345.409,102.641,103.149,288.387,288.162,259.111,287.927,236.395,221.841,203.211,35.077,55.969,55.766,47.495,49.948,54.812,54.121,49.946,49.266,50.917,67.323,73.251,63.434,66.554,80.261,89.535,67.872,72.085,76.861,80.423,91.977,92.212,85.841,85.925,65.038,66.902,48.178,48.521,10.189,15.579,40.012,44.278,13.292,15.483,30.499,16.029,59.749,55.232,40.513,34.998,31.330,23.158,15.198,12.659,-0.100,-0.163,-0.171,-0.093,-0.195,-0.140,-0.064,506.946,458.051,2.617,10.532,33.031,40.031,10.358,28.728,53.289,226.548,282.057,46.349,46.215,164.890,149.686,278.526,6.100,13.200,34.400,41.300,11.800,29.000,55.000,
2021/04/01 04:08:15,3001.428,129.003,123.606,5.397,5.140,7.611,345.636,102.914,103.149,288.407,288.162,259.132,287.927,236.651,222.076,203.211,35.077,55.969,55.849,47.470,49.948,54.812,54.121,49.946,49.266,50.940,67.257,73.273,63.434,66.576,80.261,89.535,67.872,72.085,76.861,80.423,91.977,92.234,85.776,86.006,65.038,66.924,48.178,48.544,10.280,15.215,40.590,44.916,13.201,15.392,30.408,16.120,59.658,55.140,40.696,35.089,31.330,23.249,15.016,12.659,-0.095,-0.162,-0.170,-0.091,-0.192,-0.140,-0.064,507.001,458.390,2.617,10.532,33.031,40.031,10.358,28.728,53.289,226.548,282.057,46.349,46.215,164.890,149.686,278.526,6.100,13.200,34.400,41.300,11.800,29.000,55.000,
2021/04/01 04:08:16,3001.417,129.003,123.583,5.420,5.140,7.611,345.409,102.892,103.171,288.387,288.183,259.346,288.183,236.630,222.097,203.211,35.102,55.969,55.788,47.470,50.016,54.790,54.121,49.860,49.242,50.940,67.323,73.349,63.434,66.576,80.261,89.514,67.872,72.062,76.861,80.401,91.977,92.175,85.776,86.006,65.038,66.924,48.178,48.544,10.644,14.942,40.108,44.916,13.474,14.754,30.681,15.756,59.658,54.138,40.331,34.269,31.239,23.158,15.107,12.659,-0.099,-0.160,-0.170,-0.094,-0.192,-0.138,-0.064,507.111,458.724,2.617,10.532,33.031,40.031,10.358,28.728,53.289,226.548,282.057,46.349,46.215,164.890,149.686,278.526,6.100,13.200,34.400,41.300,11.800,29.000,55.000,
2021/04/01 04:08:17,3001.350,129.003,123.596,5.407,5.140,7.611,345.409,102.914,103.400,288.407,288.398,259.602,288.162,236.886,222.076,203.211,35.077,55.969,55.788,47.565,50.016,54.790,54.143,49.923,49.242,50.940,67.257,73.273,63.434,66.576,80.261,89.573,67.872,72.062,76.925,80.401,91.913,92.234,85.841,86.006,65.038,66.924,48.178,48.465,10.553,15.124,40.301,44.096,13.838,15.209,30.408,15.027,59.840,54.138,40.422,34.178,31.330,23.158,15.289,12.659,-0.102,-0.165,-0.174,-0.093,-0.195,-0.142,-0.064,507.172,458.947,3.176,6.139,33.701,39.432,11.484,28.880,53.267,208.179,282.225,47.886,47.775,163.301,149.172,279.073,8.000,10.900,35.200,40.900,12.600,29.200,55.000,
2021/04/01 04:08:18,3001.344,129.185,123.769,5.416,5.140,7.611,345.636,102.892,103.400,288.387,288.398,259.581,288.398,237.101,222.312,203.211,35.077,55.969,55.849,47.539,50.016,54.790,54.121,49.860,49.179,51.000,67.323,73.273,63.434,66.576,80.261,89.573,67.872,72.062,76.925,80.342,91.913,92.234,85.841,86.006,65.038,66.985,48.178,48.544,10.553,14.668,40.108,44.370,13.565,15.392,30.590,16.302,59.749,55.049,40.331,34.907,31.421,23.341,15.198,12.750,-0.097,-0.159,-0.170,-0.083,-0.184,-0.138,-0.064,507.192,459.331,3.176,6.139,33.701,39.432,11.484,28.880,53.267,208.179,282.225,47.886,47.775,163.301,149.172,279.073,8.000,10.900,35.200,40.900,12.600,29.200,55.000,
2021/04/01 04:08:19,3001.395,128.821,123.389,5.432,5.140,7.611,345.636,103.144,103.400,288.621,288.398,259.816,288.633,237.336,222.547,203.211,35.077,55.969,55.766,47.539,49.992,54.812,54.121,49.946,49.266,50.917,67.257,73.327,63.434,66.554,80.238,89.594,67.848,72.085,76.902,80.423,91.977,92.153,85.776,85.984,65.038,66.902,48.178,48.442,10.280,13.848,39.530,44.278,13.383,15.209,30.408,15.847,59.840,55.323,40.422,34.998,31.421,23.341,15.289,12.750,-0.104,-0.168,-0.174,-0.091,-0.180,-0.146,-0.064,507.371,459.892,3.176,6.139,33.701,39.432,11.484,28.880,53.267,208.179,282.225,47.886,47.775,163.301,149.172,279.073,8.000,10.900,35.200,40.900,12.600,29.200,55.000,
2021/04/01 04:08:20,3001.395,128.821,123.389,5.432,5.140,7.611,345.636,103.144,103.400,288.621,288.398,259.816,288.633,237.336,222.547,203.211,35.077,55.969,55.766,47.539,49.992,54.812,54.121,49.946,49.266,50.917,67.257,73.327,63.434,66.554,80.238,89.594,67.848,72.085,76.902,80.423,91.977,92.153,85.776,85.984,65.038,66.902,48.178,48.442,10.280,13.848,39.530,44.278,13.383,15.209,30.408,15.847,59.840,55.323,40.422,34.998,31.421,23.341,15.289,12.750,-0.104,-0.168,-0.174,-0.091,-0.180,-0.146,-0.064,507.371,459.892,3.176,6.139,33.701,39.432,11.484,28.880,53.267,208.179,282.225,47.886,47.775,163.301,149.172,279.073,8.000,10.900,35.200,40.900,12.600,29.200,55.000,
2021/04/01 04:08:21,3001.473,128.639,123.202,5.437,5.140,7.611,345.636,103.144,103.652,288.621,288.633,260.051,288.868,237.336,222.547,203.211,35.077,55.969,55.849,47.539,50.059,54.790,54.181,49.923,49.242,51.000,67.323,73.349,63.434,66.576,80.238,89.573,67.848,72.062,76.902,80.401,91.977,92.234,85.776,86.006,65.038,66.985,48.178,48.544,11.099,14.851,40.108,45.190,13.019,15.118,30.226,15.938,59.840,55.414,40.605,35.180,31.330,23.341,15.198,12.659,-0.109,-0.167,-0.179,-0.096,-0.183,-0.129,-0.064,507.474,460.175,3.176,6.139,33.701,39.432,11.484,28.880,53.267,208.179,282.225,47.886,47.775,163.301,149.172,279.073,8.000,10.900,35.200,40.900,12.600,29.200,55.000,
2021/04/01 04:08:22,3001.720,128.639,123.215,5.424,5.140,7.611,345.636,103.144,103.674,288.856,288.653,260.051,288.888,237.571,222.802,203.211,35.102,55.969,55.788,47.539,50.016,54.790,54.121,49.860,49.179,51.000,67.257,73.273,63.434,66.576,80.261,89.573,67.872,72.062,76.925,80.401,91.977,92.234,85.776,85.947,65.105,66.924,48.247,48.465,11.008,15.215,39.915,43.641,13.201,15.392,30.135,15.847,60.022,55.687,40.605,35.272,31.330,23.341,15.198,12.750,-0.100,-0.159,-0.169,-0.084,-0.185,-0.123,-0.064,507.547,460.444,2.335,8.637,35.221,37.861,9.487,27.680,53.974,313.264,264.686,43.850,50.466,161.565,148.894,279.061,7.500,11.100,36.400,39.100,10.700,28.200,55.600,
2021/04/01 04:08:23,3001.877,129.003,123.551,5.451,5.140,7.585,345.864,103.395,103.652,288.856,288.868,260.286,289.103,237.571,222.782,203.211,35.077,55.969,55.827,47.539,49.992,54.790,54.181,49.923,49.242,50.917,67.323,73.327,63.434,66.614,80.302,89.632,67.848,72.062,76.902,80.401,91.977,92.212,85.776,85.984,65.105,66.902,48.178,48.521,9.825,14.122,41.554,44.096,13.383,15.483,29.862,15.847,59.931,55.778,40.787,35.363,31.421,23.341,15.380,12.750,-0.098,-0.153,-0.169,-0.086,-0.182,-0.129,-0.064,507.572,460.778,2.335,8.637,35.221,37.861,9.487,27.680,53.974,313.264,264.686,43.850,50.466,161.565,148.894,279.061,7.500,11.100,36.400,39.100,10.700,28.200,55.600,
2021/04/01 04:08:24,3002.085,128.639,123.182,5.457,5.140,7.585,345.864,103.395,103.926,288.856,288.653,260.521,289.123,237.571,223.038,203.446,35.102,56.036,55.766,47.539,50.059,54.790,54.121,49.923,49.242,50.917,67.323,73.251,63.434,66.554,80.238,89.573,67.848,72.062,76.902,80.401,91.977,92.153,85.841,85.925,65.105,66.902,48.178,48.442,10.280,16.491,40.397,44.461,13.656,15.938,29.862,15.118,60.022,54.867,40.696,34.725,31.330,23.249,15.198,12.750,-0.101,-0.165,-0.176,-0.076,-0.195,-0.140,-0.064,507.620,461.001,2.335,8.637,35.221,37.861,9.487,27.680,53.974,313.264,264.686,43.850,50.466,161.565,148.894,279.061,7.500,11.100,36.400,39.100,10.700,28.200,55.600,
2021/04/01 04:08:25,3002.321,128.821,123.361,5.460,5.140,7.611,345.864,103.395,103.926,288.856,288.888,260.521,289.359,237.806,223.273,203.211,35.102,55.969,55.827,47.539,49.992,54.865,54.181,49.923,49.179,50.917,67.323,73.327,63.501,66.614,80.238,89.632,67.848,72.062,76.902,80.342,91.977,92.153,85.841,85.925,65.105,66.902,48.178,48.521,11.281,16.491,40.204,44.096,13.656,15.392,30.044,14.754,59.658,54.502,40.513,34.451,31.330,23.249,15.198,12.750,-0.098,-0.161,-0.176,-0.070,-0.195,-0.141,-0.064,507.733,461.390,2.335,8.637,35.221,37.861,9.487,27.680,53.974,313.264,264.686,43.850,50.466,161.565,148.894,279.061,7.500,11.100,36.400,39.100,10.700,28.200,55.600,
2021/04/01 04:08:26,3002.523,128.639,123.177,5.462,5.140,7.611,345.864,103.646,104.155,289.091,288.868,260.756,289.338,237.806,223.252,203.211,35.077,55.969,55.766,47.539,50.016,54.790,54.181,49.860,49.242,50.917,67.323,73.251,63.434,66.554,80.326,89.632,67.872,72.062,76.925,80.401,91.977,92.212,85.841,85.984,65.105,66.902,48.178,48.521,10.098,15.488,40.590,44.370,13.383,15.392,30.044,14.936,59.658,54.502,40.513,34.269,31.330,23.158,15.380,12.750,-0.094,-0.160,-0.172,-0.070,-0.192,-0.141,-0.064,507.768,461.557,2.335,8.637,35.221,37.861,9.487,27.680,53.974,313.264,264.686,43.850,50.466,161.565,148.894,279.061,7.500,11.100,36.400,39.100,10.700,28.200,55.600,
2021/04/01 04:08:27,3002.708,128.821,123.372,5.449,5.140,7.611,345.864,103.646,104.155,289.091,288.868,260.756,289.573,238.041,223.252,203.446,35.077,55.969,55.827,47.539,50.059,54.790,54.181,49.923,49.242,50.917,67.323,73.251,63.434,66.554,80.238,89.573,67.914,72.062,76.902,80.401,91.977,92.153,85.841,85.925,65.105,66.902,48.247,48.442,11.372,15.397,40.108,44.005,13.201,15.392,29.953,15.209,59.749,55.414,40.605,34.907,31.421,23.249,15.653,12.750,-0.095,-0.168,-0.173,-0.078,-0.203,-0.148,-0.064,507.817,461.891,2.335,8.637,35.221,37.861,9.487,27.680,53.974,313.264,264.686,43.850,50.466,161.565,148.894,279.061,7.500,11.100,36.400,39.100,10.700,28.200,55.600,
2021/04/01 04:08:28,3002.826,129.185,123.737,5.447,5.140,7.611,345.864,103.646,104.177,289.091,289.123,260.991,289.594,238.041,223.508,203.446,35.171,55.969,55.827,47.609,50.059,54.865,54.121,49.923,49.242,50.978,67.323,73.327,63.434,66.554,80.302,89.632,67.848,72.062,76.902,80.401,91.977,92.153,85.841,85.984,65.105,66.963,48.247,48.521,10.553,15.671,40.494,44.370,13.292,15.574,30.135,16.029,59.749,55.778,40.422,35.180,31.512,23.341,15.471,12.933,-0.092,-0.164,-0.172,-0.082,-0.191,-0.149,-0.064,507.843,462.113,3.764,10.511,33.924,41.781,9.218,27.711,53.348,219.611,248.806,41.774,48.105,164.908,150.845,279.604,7.600,15.700,35.500,43.200,10.700,28.100,55.000,
2021/04/01 04:08:29,3002.832,129.367,123.923,5.444,5.140,7.611,346.091,103.646,104.155,289.091,289.103,260.991,289.809,238.276,223.487,203.211,35.077,55.969,55.827,47.514,50.059,54.790,54.121,49.860,49.242,50.917,67.323,73.251,63.434,66.554,80.238,89.573,67.848,72.062,76.902,80.401,91.977,92.153,85.841,85.925,65.105,66.902,48.247,48.442,11.190,16.035,40.204,45.007,13.110,15.392,30.044,16.211,59.840,55.687,40.513,35.272,31.603,23.432,15.471,12.842,-0.091,-0.170,-0.172,-0.083,-0.194,-0.146,-0.064,507.903,462.336,3.764,10.511,33.924,41.781,9.218,27.711,53.348,219.611,248.806,41.774,48.105,164.908,150.845,279.604,7.600,15.700,35.500,43.200,10.700,28.100,55.000,
2021/04/01 04:08:30,3002.803,129.003,123.538,5.465,5.140,7.611,346.091,103.646,104.155,289.091,289.103,261.226,289.809,238.276,223.487,203.211,35.146,56.036,55.788,47.539,50.083,54.790,54.121,49.860,49.179,51.000,67.323,73.349,63.501,66.576,80.326,89.573,67.938,72.062,76.925,80.342,91.977,92.175,85.841,86.006,65.105,66.985,48.247,48.544,10.735,14.486,40.494,43.732,13.110,15.483,29.953,16.029,59.840,56.052,40.787,35.454,31.512,23.432,15.562,12.842,-0.098,-0.180,-0.183,-0.092,-0.198,-0.148,-0.064,507.978,462.670,3.764,10.511,33.924,41.781,9.218,27.711,53.348,219.611,248.806,41.774,48.105,164.908,150.845,279.604,7.600,15.700,35.500,43.200,10.700,28.100,55.000,
2021/04/01 04:08:31,3002.916,129.003,123.539,5.464,5.140,7.585,346.091,103.898,104.155,289.091,289.103,261.226,290.044,238.511,223.723,203.211,35.077,55.969,55.766,47.514,50.059,54.790,54.121,49.923,49.242,50.917,67.323,73.251,63.434,66.554,80.302,89.632,67.848,72.062,76.902,80.401,91.977,92.153,85.841,85.984,65.171,66.963,48.247,48.521,10.371,14.942,40.590,43.914,13.838,15.483,30.499,15.665,59.840,55.049,40.696,34.907,31.512,23.341,15.562,12.933,-0.092,-0.174,-0.179,-0.083,-0.195,-0.143,-0.064,508.050,462.948,3.764,10.511,33.924,41.781,9.218,27.711,53.348,219.611,248.806,41.774,48.105,164.908,150.845,279.604,7.600,15.700,35.500,43.200,10.700,28.100,55.000,
2021/04/01 04:08:32,3002.994,129.549,124.085,5.464,5.140,7.585,346.071,103.898,104.429,289.326,289.359,261.461,290.064,238.511,223.743,203.426,35.171,56.036,55.766,47.584,50.059,54.790,54.121,49.860,49.179,50.917,67.323,73.327,63.434,66.554,80.302,89.573,67.848,72.062,76.902,80.342,91.977,92.153,85.906,85.925,65.105,66.963,48.247,48.521,11.281,15.488,42.422,43.823,13.565,15.756,29.680,15.574,59.840,54.411,40.513,34.360,31.421,23.158,15.653,12.933,-0.095,-0.160,-0.181,-0.086,-0.182,-0.143,-0.064,508.124,463.226,3.764,10.511,33.924,41.781,9.218,27.711,53.348,219.611,248.806,41.774,48.105,164.908,150.845,279.604,7.600,15.700,35.500,43.200,10.700,28.100,55.000,
2021/04/01 04:08:33,3002.702,129.913,124.483,5.429,5.140,7.611,346.298,103.920,104.407,289.347,289.338,261.482,290.279,238.767,223.723,203.426,35.146,56.036,55.766,47.609,50.059,54.812,54.121,49.946,49.202,50.917,67.323,73.251,63.434,66.554,80.302,89.654,67.914,72.085,76.902,80.423,91.977,92.153,85.906,85.984,65.105,66.963,48.247,48.521,11.281,15.853,40.204,43.641,13.747,15.392,30.226,15.209,59.840,54.320,40.605,34.451,31.330,23.158,15.471,12.842,-0.094,-0.155,-0.177,-0.085,-0.170,-0.144,-0.064,508.161,463.449,3.764,10.511,33.924,41.781,9.218,27.711,53.348,219.611,248.806,41.774,48.105,164.908,150.845,279.604,7.600,15.700,35.500,43.200,10.700,28.100,55.000,
2021/04/01 04:08:34,3002.365,130.095,124.652,5.443,5.140,7.611,346.091,103.898,104.429,289.326,289.359,261.696,290.299,238.746,223.978,203.446,35.171,55.969,55.827,47.584,50.059,54.790,54.181,49.923,49.179,50.978,67.323,73.327,63.501,66.614,80.302,89.632,67.914,72.062,76.902,80.401,91.977,92.212,85.841,86.044,65.105,66.963,48.247,48.585,10.644,14.668,41.072,44.278,14.020,15.027,30.135,15.392,59.749,54.502,40.696,34.634,31.421,23.158,15.471,12.933,-0.100,-0.157,-0.179,-0.078,-0.178,-0.130,-0.064,508.235,463.671,2.088,6.412,34.482,37.198,11.987,27.765,53.923,253.301,273.576,49.705,44.129,160.507,147.054,279.393,5.900,8.900,35.900,38.400,13.100,28.200,55.600,
2021/04/01 04:08:35,3002.057,129.549,124.099,5.450,5.140,7.585,346.318,104.149,104.407,289.326,289.338,261.696,290.514,238.981,224.193,203.446,35.146,56.036,55.766,47.609,50.059,54.790,54.204,49.923,49.242,50.978,67.323,73.327,63.501,66.614,80.302,89.632,67.914,72.138,76.902,80.401,91.977,92.212,85.841,85.984,65.105,66.963,48.247,48.521,11.918,15.488,40.397,44.734,13.838,15.027,30.408,15.392,60.113,54.229,40.787,34.542,31.330,23.249,15.471,12.933,-0.098,-0.153,-0.169,-0.076,-0.183,-0.117,-0.064,508.302,463.889,2.088,6.412,34.482,37.198,11.987,27.765,53.923,253.301,273.576,49.705,44.129,160.507,147.054,279.393,5.900,8.900,35.900,38.400,13.100,28.200,55.600,
2021/04/01 04:08:36,3001.804,129.549,124.104,5.445,5.140,7.585,346.318,104.149,104.659,289.561,289.338,261.931,290.514,238.981,224.193,203.446,35.146,55.969,55.766,47.609,50.059,54.790,54.121,49.860,49.242,50.978,67.323,73.327,63.434,66.614,80.302,89.632,67.848,72.062,76.902,80.401,91.977,92.212,85.841,85.984,65.171,66.963,48.247,48.521,10.462,16.035,40.879,44.643,13.838,15.665,29.953,15.209,60.113,53.956,40.787,34.360,31.330,23.158,15.380,12.842,-0.099,-0.158,-0.170,-0.084,-0.187,-0.133,-0.064,508.388,464.223,2.088,6.412,34.482,37.198,11.987,27.765,53.923,253.301,273.576,49.705,44.129,160.507,147.054,279.393,5.900,8.900,35.900,38.400,13.100,28.200,55.600,
2021/04/01 04:08:37,3001.647,129.003,123.562,5.441,5.140,7.611,346.318,104.149,104.659,289.561,289.573,261.931,290.749,238.981,224.193,203.446,35.146,56.036,55.827,47.584,50.059,54.865,54.121,49.923,49.242,50.978,67.323,73.327,63.434,66.554,80.367,89.632,67.914,72.062,76.902,80.401,91.977,92.212,85.841,85.984,65.105,66.963,48.178,48.521,10.735,16.308,40.976,45.736,13.474,15.301,30.044,15.847,59.840,54.958,40.513,34.816,31.421,23.249,15.471,12.933,-0.100,-0.158,-0.168,-0.084,-0.189,-0.135,-0.064,508.461,464.334,3.418,10.804,34.630,39.232,9.996,27.614,53.643,249.444,268.409,41.840,49.652,160.115,151.207,279.550,6.500,13.100,36.000,40.500,11.200,27.900,55.300,
2021/04/01 04:08:38,3001.748,129.003,123.549,5.454,5.140,7.611,346.318,104.401,104.680,289.561,289.359,262.166,291.005,239.216,224.213,203.446,35.171,55.969,55.766,47.584,50.059,54.865,54.181,49.923,49.179,50.978,67.323,73.251,63.434,66.554,80.367,89.632,67.848,72.138,76.902,80.401,91.977,92.153,85.841,85.984,65.171,67.039,48.247,48.521,10.735,15.033,40.686,44.643,13.383,15.665,29.953,15.847,59.658,55.778,40.331,35.272,31.421,23.341,15.471,12.933,-0.097,-0.156,-0.167,-0.084,-0.190,-0.135,-0.064,508.510,464.612,3.418,10.804,34.630,39.232,9.996,27.614,53.643,249.444,268.409,41.840,49.652,160.115,151.207,279.550,6.500,13.100,36.000,40.500,11.200,27.900,55.300,
2021/04/01 04:08:39,3001.653,129.003,123.548,5.455,5.140,7.585,346.526,104.423,104.910,289.581,289.573,262.187,290.984,239.237,224.428,203.661,35.146,55.969,55.849,47.609,50.125,54.888,54.121,49.946,49.266,51.000,67.323,73.349,63.501,66.637,80.367,89.654,67.914,72.085,76.967,80.423,91.977,92.234,85.841,86.006,65.171,67.061,48.247,48.544,10.371,15.488,41.458,44.552,13.656,15.756,30.226,15.938,59.840,55.869,40.878,35.180,31.421,23.341,15.562,12.933,-0.095,-0.153,-0.167,-0.090,-0.189,-0.136,-0.064,508.566,464.895,3.418,10.804,34.630,39.232,9.996,27.614,53.643,249.444,268.409,41.840,49.652,160.115,151.207,279.550,6.500,13.100,36.000,40.500,11.200,27.900,55.300,
2021/04/01 04:08:40,3001.641,129.003,123.551,5.452,5.140,7.585,346.298,104.401,104.932,289.561,289.594,262.401,291.240,239.216,224.449,203.661,35.171,56.036,55.827,47.609,50.059,54.812,54.121,49.946,49.266,50.978,67.323,73.327,63.501,66.614,80.367,89.654,67.848,72.160,76.967,80.497,91.977,92.153,85.841,85.984,65.171,67.039,48.178,48.521,10.462,15.853,40.783,45.098,13.292,15.847,29.680,15.665,59.931,54.958,40.878,34.998,31.421,23.341,15.471,12.933,-0.094,-0.155,-0.165,-0.090,-0.187,-0.136,-0.064,508.645,465.169,3.418,10.804,34.630,39.232,9.996,27.614,53.643,249.444,268.409,41.840,49.652,160.115,151.207,279.550,6.500,13.100,36.000,40.500,11.200,27.900,55.300,
2021/04/01 04:08:41,3001.507,129.549,124.092,5.457,5.140,7.585,346.318,104.674,104.910,289.816,289.573,262.422,291.455,239.472,224.663,203.682,35.215,56.036,55.788,47.609,50.059,54.888,54.121,49.946,49.266,51.000,67.323,73.349,63.501,66.637,80.432,89.654,67.914,72.160,76.902,80.497,91.977,92.234,85.841,86.006,65.171,67.061,48.247,48.544,11.463,15.488,40.301,44.825,13.383,15.209,29.680,15.574,59.840,55.505,40.878,35.272,31.512,23.341,15.289,12.933,-0.098,-0.164,-0.169,-0.094,-0.194,-0.140,-0.064,508.645,465.392,4.205,9.285,32.103,40.447,10.341,28.245,53.595,205.346,247.855,45.252,45.000,170.538,150.985,279.234,8.000,11.100,33.600,41.600,11.600,28.700,55.200,
2021/04/01 04:08:42,3001.338,129.549,124.083,5.466,5.140,7.585,346.545,104.652,105.162,289.796,289.809,262.636,291.455,239.451,224.663,203.682,35.146,56.036,55.849,47.609,50.059,54.888,54.181,49.946,49.266,51.076,67.323,73.349,63.434,66.637,80.367,89.654,67.914,72.085,76.902,80.423,91.977,92.234,85.841,86.065,65.171,67.061,48.247,48.608,10.553,15.579,40.494,45.281,13.747,15.301,29.862,15.665,59.658,55.778,40.696,35.363,31.330,23.249,15.380,12.842,-0.097,-0.159,-0.169,-0.094,-0.191,-0.138,-0.064,508.713,465.563,4.205,9.285,32.103,40.447,10.341,28.245,53.595,205.346,247.855,45.252,45.000,170.538,150.985,279.234,8.000,11.100,33.600,41.600,11.600,28.700,55.200,
2021/04/01 04:08:43,3001.153,129.185,123.714,5.470,5.140,7.585,346.545,104.652,104.910,289.796,289.573,262.636,291.690,239.451,224.663,203.682,35.146,56.036,55.827,47.609,50.083,54.888,54.181,49.946,49.266,50.978,67.323,73.327,63.501,66.614,80.391,89.654,67.938,72.085,76.925,80.423,91.977,92.212,85.841,86.044,65.171,67.099,48.247,48.521,10.371,15.124,40.783,44.005,13.929,15.392,29.680,15.209,59.931,54.776,40.605,34.634,31.421,23.158,15.289,12.842,-0.098,-0.161,-0.171,-0.093,-0.194,-0.138,-0.064,508.744,465.837,4.205,9.285,32.103,40.447,10.341,28.245,53.595,205.346,247.855,45.252,45.000,170.538,150.985,279.234,8.000,11.100,33.600,41.600,11.600,28.700,55.200,
2021/04/01 04:08:44,3001.041,129.549,124.077,5.472,5.140,7.611,346.526,104.904,105.162,289.796,289.809,262.636,291.690,239.686,224.663,203.661,35.215,56.036,55.827,47.584,50.059,54.790,54.121,49.923,49.242,50.978,67.323,73.327,63.501,66.614,80.367,89.632,67.914,72.062,76.902,80.401,91.977,92.212,85.841,85.984,65.171,67.039,48.247,48.521,10.644,15.488,40.590,44.825,13.929,15.118,29.862,14.026,59.840,53.864,40.422,33.996,31.148,22.976,14.925,12.659,-0.097,-0.157,-0.168,-0.086,-0.190,-0.136,-0.064,508.799,466.008,4.205,9.285,32.103,40.447,10.341,28.245,53.595,205.346,247.855,45.252,45.000,170.538,150.985,279.234,8.000,11.100,33.600,41.600,11.600,28.700,55.200,
2021/04/01 04:08:45,3000.800,129.731,124.262,5.469,5.140,7.585,346.526,104.926,105.162,289.816,289.809,262.892,291.690,239.707,224.899,203.661,35.146,56.036,55.766,47.584,50.059,54.865,54.121,49.923,49.242,50.978,67.323,73.327,63.434,66.614,80.302,89.632,67.914,72.062,76.902,80.401,91.977,92.153,85.841,85.984,65.171,67.039,48.247,48.521,11.099,14.395,40.204,45.098,13.474,15.118,30.135,15.027,59.840,54.958,40.605,34.816,31.330,23.249,15.016,12.750,-0.095,-0.157,-0.168,-0.082,-0.184,-0.135,-0.064,508.817,466.226,4.205,9.285,32.103,40.447,10.341,28.245,53.595,205.346,247.855,45.252,45.000,170.538,150.985,279.234,8.000,11.100,33.600,41.600,11.600,28.700,55.200,
