Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/01 04:08:46,3000.497,129.549,124.077,5.471,5.176,7.585,346.526,104.926,105.414,289.816,290.044,262.892,291.925,239.942,224.899,203.661,35.215,56.036,55.849,47.678,50.059,54.865,54.181,49.923,49.242,51.000,67.323,73.349,63.434,66.637,80.302,89.632,67.914,72.138,76.967,80.401,91.977,92.234,85.841,86.065,65.171,67.061,48.247,48.544,10.371,15.579,40.879,44.643,13.656,15.665,30.135,15.301,59.476,55.414,40.513,35.089,31.421,23.158,15.289,12.842,-0.100,-0.159,-0.174,-0.086,-0.182,-0.142,-0.064,508.829,466.504,4.205,9.285,32.103,40.447,10.341,28.245,53.595,205.346,247.855,45.252,45.000,170.538,150.985,279.234,8.000,11.100,33.600,41.600,11.600,28.700,55.200,
2021/04/01 04:08:47,3000.363,129.185,123.717,5.467,5.140,7.611,346.526,104.904,105.414,289.796,289.809,263.106,291.925,239.922,225.134,203.661,35.215,56.036,55.827,47.584,50.059,54.865,54.181,50.002,49.242,50.978,67.323,73.327,63.501,66.614,80.367,89.706,67.914,72.138,76.967,80.475,91.977,92.212,85.841,85.984,65.171,67.039,48.247,48.521,10.462,16.582,40.204,44.643,13.292,15.756,29.771,14.572,59.385,55.232,40.513,34.907,31.330,23.158,15.016,12.659,-0.099,-0.161,-0.172,-0.085,-0.181,-0.135,-0.064,508.854,466.616,3.046,8.001,32.103,42.500,11.595,27.577,53.298,203.199,251.792,45.252,45.667,167.042,149.250,279.286,6.300,10.300,33.500,43.700,12.700,27.900,55.000,
2021/04/01 04:08:48,3000.318,129.185,123.704,5.481,5.140,7.585,346.526,104.904,105.414,290.031,290.044,263.341,292.160,240.157,225.134,203.897,35.215,56.036,55.827,47.584,50.059,54.865,54.121,49.923,49.242,50.978,67.323,73.387,63.434,66.614,80.367,89.632,67.914,72.138,76.967,80.401,91.977,92.153,85.841,85.984,65.171,67.099,48.178,48.521,10.735,14.759,39.626,44.734,13.292,15.483,29.862,14.936,59.749,55.414,40.422,35.089,31.330,23.158,15.016,12.750,-0.105,-0.163,-0.175,-0.088,-0.180,-0.136,-0.064,508.879,466.950,3.046,8.001,32.103,42.500,11.595,27.577,53.298,203.199,251.792,45.252,45.667,167.042,149.250,279.286,6.300,10.300,33.500,43.700,12.700,27.900,55.000,
2021/04/01 04:08:49,3000.222,128.639,123.157,5.482,5.140,7.585,346.753,105.155,105.414,290.031,290.044,263.341,292.160,240.157,225.369,203.897,35.215,56.036,55.766,47.609,50.059,54.865,54.121,49.923,49.242,50.978,67.323,73.327,63.501,66.614,80.367,89.632,67.914,72.138,76.967,80.401,91.977,92.212,85.841,85.984,65.171,67.039,48.247,48.521,11.008,14.759,40.494,45.736,13.656,14.845,29.862,14.390,59.385,53.956,40.240,34.087,31.239,22.976,15.016,12.842,-0.103,-0.165,-0.173,-0.087,-0.186,-0.132,-0.064,508.891,467.116,3.046,8.001,32.103,42.500,11.595,27.577,53.298,203.199,251.792,45.252,45.667,167.042,149.250,279.286,6.300,10.300,33.500,43.700,12.700,27.900,55.000,
2021/04/01 04:08:50,3000.435,128.457,122.973,5.484,5.140,7.585,346.753,105.155,105.665,290.031,290.044,263.576,292.160,240.157,225.369,203.661,35.215,56.036,55.788,47.609,50.059,54.888,54.181,49.946,49.266,51.000,67.323,73.349,63.501,66.637,80.432,89.654,67.848,72.085,76.967,80.423,91.977,92.175,85.841,86.006,65.171,67.061,48.247,48.544,11.008,15.762,40.783,45.098,13.474,15.392,30.317,14.572,59.658,54.502,40.331,34.360,31.148,23.067,15.016,12.842,-0.103,-0.159,-0.171,-0.088,-0.183,-0.127,-0.064,508.903,467.339,3.046,8.001,32.103,42.500,11.595,27.577,53.298,203.199,251.792,45.252,45.667,167.042,149.250,279.286,6.300,10.300,33.500,43.700,12.700,27.900,55.000,
2021/04/01 04:08:51,3000.693,128.639,123.166,5.473,5.140,7.585,346.753,105.155,105.665,290.031,290.044,263.576,292.396,240.392,225.604,203.897,35.215,56.036,55.788,47.653,50.059,54.865,54.121,49.923,49.242,51.076,67.323,73.349,63.501,66.637,80.432,89.632,67.914,72.138,76.967,80.475,91.977,92.234,85.841,86.006,65.237,67.121,48.178,48.544,10.826,14.304,40.686,44.278,13.383,15.209,29.680,14.754,59.931,55.505,40.605,34.998,31.330,23.067,14.925,12.750,-0.105,-0.156,-0.173,-0.091,-0.182,-0.126,-0.064,508.928,467.506,3.046,8.001,32.103,42.500,11.595,27.577,53.298,203.199,251.792,45.252,45.667,167.042,149.250,279.286,6.300,10.300,33.500,43.700,12.700,27.900,55.000,
2021/04/01 04:08:52,3000.750,129.003,123.520,5.483,5.140,7.585,346.753,105.407,105.665,290.266,290.279,263.811,292.631,240.392,225.604,203.897,35.146,56.036,55.827,47.584,50.083,54.865,54.121,49.923,49.242,51.054,67.323,73.327,63.501,66.614,80.455,89.632,67.872,72.062,76.990,80.401,91.977,92.212,85.841,85.984,65.171,67.099,48.247,48.585,11.281,15.853,40.976,44.552,13.474,15.301,29.497,14.481,59.658,55.505,40.422,35.089,31.330,22.976,14.925,12.750,-0.104,-0.158,-0.173,-0.090,-0.185,-0.123,-0.064,508.989,467.784,3.046,8.001,32.103,42.500,11.595,27.577,53.298,203.199,251.792,45.252,45.667,167.042,149.250,279.286,6.300,10.300,33.500,43.700,12.700,27.900,55.000,
2021/04/01 04:08:53,3000.805,129.003,123.507,5.496,5.140,7.585,346.773,105.407,105.665,290.266,290.044,263.811,292.631,240.392,225.604,203.917,35.215,56.036,55.849,47.609,50.083,54.865,54.181,50.002,49.242,51.076,67.323,73.349,63.501,66.712,80.455,89.706,67.938,72.138,76.990,80.475,91.977,92.234,85.841,86.065,65.171,67.121,48.178,48.608,11.281,15.397,40.879,44.370,13.019,15.392,29.406,14.299,59.840,55.323,40.513,34.816,31.239,22.976,14.834,12.750,-0.101,-0.160,-0.171,-0.087,-0.186,-0.120,-0.064,509.001,468.007,5.131,14.525,33.688,42.167,10.164,27.903,53.137,213.071,277.516,42.594,46.922,166.921,148.931,278.877,9.200,16.800,35.200,43.600,11.600,28.300,54.900,
2021/04/01 04:08:54,3000.794,128.821,123.324,5.497,5.140,7.585,346.753,105.636,105.917,290.245,290.279,264.026,292.631,240.606,225.604,203.897,35.215,56.036,55.924,47.609,50.059,54.865,54.121,49.923,49.242,51.137,67.323,73.409,63.501,66.712,80.432,89.632,67.914,72.138,76.967,80.475,91.977,92.234,85.841,86.065,65.171,67.197,48.247,48.671,11.190,15.215,40.108,44.825,13.019,15.665,29.680,14.481,59.658,55.140,40.605,34.907,31.239,23.067,14.743,12.659,-0.105,-0.162,-0.175,-0.093,-0.187,-0.127,-0.064,509.032,468.178,5.131,14.525,33.688,42.167,10.164,27.903,53.137,213.071,277.516,42.594,46.922,166.921,148.931,278.877,9.200,16.800,35.200,43.600,11.600,28.300,54.900,
2021/04/01 04:08:55,3000.794,129.003,123.507,5.496,5.140,7.585,346.753,105.658,105.917,290.266,290.279,264.046,292.866,240.627,225.604,203.897,35.215,56.036,55.849,47.584,50.059,54.865,54.121,49.923,49.242,51.076,67.323,73.409,63.501,66.712,80.496,89.706,67.914,72.138,76.967,80.475,91.977,92.234,85.841,86.065,65.171,67.121,48.247,48.608,10.098,15.397,40.397,44.643,13.292,15.665,30.044,14.754,60.022,55.414,40.605,34.998,31.239,23.067,15.016,12.750,-0.103,-0.165,-0.174,-0.092,-0.190,-0.132,-0.064,509.050,468.285,5.131,14.525,33.688,42.167,10.164,27.903,53.137,213.071,277.516,42.594,46.922,166.921,148.931,278.877,9.200,16.800,35.200,43.600,11.600,28.300,54.900,
2021/04/01 04:08:56,3000.727,129.003,123.514,5.489,5.140,7.585,346.753,105.658,105.917,290.501,290.514,264.046,293.101,240.627,225.839,204.132,35.215,56.036,55.766,47.609,50.059,54.865,54.121,49.923,49.242,50.978,67.389,73.327,63.501,66.614,80.496,89.706,67.914,72.138,76.967,80.475,91.977,92.153,85.841,85.984,65.171,67.039,48.247,48.521,12.555,16.399,40.879,44.916,13.838,14.845,29.771,13.752,59.476,53.591,40.513,34.087,31.148,22.794,14.834,12.750,-0.098,-0.153,-0.173,-0.071,-0.189,-0.136,-0.064,509.075,468.619,5.131,14.525,33.688,42.167,10.164,27.903,53.137,213.071,277.516,42.594,46.922,166.921,148.931,278.877,9.200,16.800,35.200,43.600,11.600,28.300,54.900,
2021/04/01 04:08:57,3000.733,129.185,123.686,5.499,5.140,7.585,347.000,105.658,105.917,290.501,290.279,264.281,293.101,240.862,225.839,203.917,35.215,56.036,55.766,47.584,50.059,54.865,54.121,49.923,49.242,51.054,67.323,73.327,63.434,66.614,80.496,89.706,67.848,72.062,76.967,80.475,91.977,92.212,85.841,86.044,65.171,67.039,48.247,48.585,10.644,15.671,40.686,44.278,14.111,15.118,29.862,13.934,59.749,53.864,40.513,34.087,31.056,22.885,14.834,12.750,-0.100,-0.162,-0.176,-0.071,-0.195,-0.139,-0.064,509.081,468.791,5.131,14.525,33.688,42.167,10.164,27.903,53.137,213.071,277.516,42.594,46.922,166.921,148.931,278.877,9.200,16.800,35.200,43.600,11.600,28.300,54.900,
2021/04/01 04:08:58,3000.609,129.367,123.854,5.513,5.140,7.585,347.000,105.658,106.169,290.501,290.514,264.281,293.336,241.097,225.839,203.917,35.215,56.036,55.827,47.609,50.149,54.865,54.121,49.923,49.242,51.054,67.323,73.387,63.501,66.690,80.520,89.706,67.938,72.062,76.990,80.475,91.977,92.212,85.906,85.984,65.171,67.099,48.247,48.585,10.462,15.033,40.108,45.007,13.747,14.936,30.044,14.026,59.658,53.956,40.331,34.178,31.056,22.794,14.834,12.750,-0.097,-0.146,-0.172,-0.069,-0.186,-0.136,-0.064,509.099,469.008,3.891,8.954,33.944,40.302,9.753,27.052,52.941,244.094,290.257,44.284,48.319,164.539,150.308,280.227,7.300,12.700,35.300,41.500,11.000,27.600,54.600,
2021/04/01 04:08:59,3000.340,129.731,124.234,5.497,5.140,7.585,346.980,105.910,106.169,290.501,290.514,264.516,293.336,241.097,226.074,204.132,35.215,56.036,55.849,47.584,50.125,54.865,54.121,50.002,49.242,51.137,67.323,73.470,63.501,66.712,80.561,89.765,67.914,72.138,77.032,80.475,91.977,92.308,85.906,86.065,65.237,67.121,48.247,48.671,11.645,15.397,40.204,45.645,13.201,15.118,29.953,14.208,59.476,54.594,40.331,34.542,31.239,22.794,14.743,12.659,-0.094,-0.157,-0.174,-0.069,-0.193,-0.139,-0.064,509.173,469.120,3.891,8.954,33.944,40.302,9.753,27.052,52.941,244.094,290.257,44.284,48.319,164.539,150.308,280.227,7.300,12.700,35.300,41.500,11.000,27.600,54.600,
2021/04/01 04:09:00,3000.049,129.367,123.857,5.510,5.140,7.585,346.980,105.910,106.420,290.501,290.514,264.516,293.336,241.097,226.074,203.897,35.215,56.036,55.849,47.609,50.125,54.926,54.121,50.002,49.242,51.076,67.323,73.409,63.501,66.712,80.496,89.765,67.914,72.138,76.967,80.475,91.977,92.234,85.906,86.065,65.237,67.121,48.247,48.608,11.645,17.766,40.783,45.554,13.838,15.027,29.680,14.390,59.658,54.320,40.513,34.451,31.148,22.794,14.652,12.750,-0.093,-0.158,-0.172,-0.070,-0.193,-0.137,-0.064,509.210,469.342,3.891,8.954,33.944,40.302,9.753,27.052,52.941,244.094,290.257,44.284,48.319,164.539,150.308,280.227,7.300,12.700,35.300,41.500,11.000,27.600,54.600,
2021/04/01 04:09:01,2999.830,129.367,123.852,5.515,5.140,7.585,346.980,105.910,106.420,290.501,290.514,264.751,293.571,241.097,226.074,204.132,35.215,56.102,55.766,47.609,50.149,54.926,54.121,49.923,49.242,50.978,67.323,73.327,63.501,66.614,80.585,89.765,67.938,72.138,76.990,80.475,91.977,92.153,85.906,85.984,65.237,67.039,48.247,48.521,10.735,15.671,41.265,44.825,13.474,15.118,29.588,14.117,59.476,54.776,40.696,34.816,31.239,22.794,14.743,12.659,-0.097,-0.153,-0.174,-0.073,-0.192,-0.140,-0.064,509.191,469.570,3.891,8.954,33.944,40.302,9.753,27.052,52.941,244.094,290.257,44.284,48.319,164.539,150.308,280.227,7.300,12.700,35.300,41.500,11.000,27.600,54.600,
2021/04/01 04:09:02,2999.539,129.549,124.038,5.511,5.140,7.585,347.000,105.910,106.420,290.736,290.514,264.986,293.571,241.332,226.074,203.917,35.285,56.036,55.766,47.609,50.125,54.948,54.121,50.024,49.266,51.054,67.323,73.327,63.501,66.614,80.626,89.787,67.914,72.160,76.967,80.497,92.042,92.212,85.906,86.044,65.237,67.039,48.247,48.585,11.190,15.853,40.879,44.916,13.656,15.209,29.953,14.208,59.658,54.594,40.605,34.634,30.965,22.702,14.561,12.659,-0.094,-0.159,-0.170,-0.071,-0.195,-0.140,-0.064,509.216,469.792,3.891,8.954,33.944,40.302,9.753,27.052,52.941,244.094,290.257,44.284,48.319,164.539,150.308,280.227,7.300,12.700,35.300,41.500,11.000,27.600,54.600,
2021/04/01 04:09:03,2999.242,129.185,123.685,5.500,5.140,7.585,346.980,106.161,106.420,290.736,290.749,264.986,293.571,241.567,226.310,204.132,35.285,56.102,55.827,47.584,50.149,54.926,54.121,50.002,49.242,51.054,67.323,73.387,63.501,66.614,80.650,89.765,67.938,72.138,76.990,80.475,91.977,92.212,85.906,85.984,65.237,67.099,48.247,48.585,10.371,14.759,40.976,44.005,13.656,15.301,29.680,14.208,59.749,54.685,40.696,34.816,31.148,22.794,14.652,12.659,-0.094,-0.157,-0.170,-0.070,-0.194,-0.138,-0.064,509.204,469.903,3.891,8.954,33.944,40.302,9.753,27.052,52.941,244.094,290.257,44.284,48.319,164.539,150.308,280.227,7.300,12.700,35.300,41.500,11.000,27.600,54.600,
2021/04/01 04:09:04,2999.359,128.639,123.132,5.507,5.140,7.585,346.980,106.161,106.420,290.736,290.749,264.986,294.042,241.332,226.310,204.132,35.215,56.060,55.766,47.609,50.125,54.865,54.121,49.923,49.242,51.054,67.413,73.387,63.525,66.690,80.626,89.765,67.914,72.138,76.967,80.475,92.001,92.212,85.865,86.044,65.262,67.039,48.272,48.585,11.099,15.306,39.819,45.463,13.292,14.481,30.135,14.663,59.658,54.411,40.331,34.542,31.056,22.885,14.743,12.750,-0.099,-0.160,-0.176,-0.072,-0.195,-0.141,-0.064,509.259,470.121,3.800,8.713,33.906,36.577,11.525,27.461,53.232,270.000,301.866,50.865,46.883,164.396,150.074,279.515,7.500,12.700,35.200,37.900,12.700,27.800,54.900,
2021/04/01 04:09:05,2999.471,128.821,123.322,5.499,5.140,7.585,346.980,106.161,106.420,290.736,290.749,265.221,294.042,241.567,226.310,204.132,35.285,56.102,55.827,47.609,50.059,54.926,54.121,50.002,49.322,51.054,67.323,73.387,63.501,66.690,80.626,89.824,67.914,72.138,76.967,80.475,91.977,92.212,85.841,86.044,65.237,67.099,48.247,48.648,11.645,15.215,40.590,45.645,13.565,15.118,29.406,14.208,59.658,55.232,40.422,34.816,30.965,22.702,14.379,12.568,-0.095,-0.152,-0.174,-0.068,-0.190,-0.137,-0.064,509.333,470.288,3.800,8.713,33.906,36.577,11.525,27.461,53.232,270.000,301.866,50.865,46.883,164.396,150.074,279.515,7.500,12.700,35.200,37.900,12.700,27.800,54.900,
2021/04/01 04:09:06,2999.494,129.003,123.492,5.511,5.140,7.585,346.980,106.413,106.672,290.736,290.749,265.456,294.042,241.802,226.545,204.132,35.285,56.102,55.827,47.584,50.059,54.926,54.121,49.923,49.242,51.054,67.389,73.387,63.501,66.690,80.626,89.824,67.914,72.138,76.967,80.475,91.977,92.286,85.841,86.044,65.237,67.099,48.247,48.648,11.190,15.853,40.879,45.463,13.383,15.209,29.406,14.936,59.658,55.869,40.422,35.089,31.148,22.885,14.652,12.659,-0.097,-0.159,-0.172,-0.069,-0.192,-0.137,-0.064,509.339,470.682,6.420,11.800,34.353,43.267,8.516,26.848,53.101,251.847,270.000,40.040,49.499,164.332,151.526,279.320,8.900,13.800,35.900,44.500,10.500,27.200,54.800,
2021/04/01 04:09:07,2999.494,129.003,123.492,5.511,5.140,7.585,346.980,106.413,106.672,290.736,290.749,265.456,294.042,241.802,226.545,204.132,35.285,56.102,55.827,47.584,50.059,54.926,54.121,49.923,49.242,51.054,67.389,73.387,63.501,66.690,80.626,89.824,67.914,72.138,76.967,80.475,91.977,92.286,85.841,86.044,65.237,67.099,48.247,48.648,11.190,15.853,40.879,45.463,13.383,15.209,29.406,14.936,59.658,55.869,40.422,35.089,31.148,22.885,14.652,12.659,-0.097,-0.159,-0.172,-0.069,-0.192,-0.137,-0.064,509.339,470.682,6.420,11.800,34.353,43.267,8.516,26.848,53.101,251.847,270.000,40.040,49.499,164.332,151.526,279.320,8.900,13.800,35.900,44.500,10.500,27.200,54.800,
2021/04/01 04:09:08,2999.477,129.003,123.507,5.496,5.140,7.585,346.980,106.413,106.924,290.736,290.984,265.456,294.277,241.802,226.545,204.132,35.285,56.102,55.827,47.584,50.059,54.865,54.121,50.002,49.242,51.054,67.323,73.387,63.501,66.690,80.626,89.824,67.914,72.062,77.032,80.475,91.977,92.212,85.906,86.044,65.237,67.099,48.247,48.585,10.007,14.942,40.590,44.370,13.383,15.665,29.406,14.117,59.658,55.323,40.605,34.998,30.965,22.702,14.470,12.477,-0.102,-0.163,-0.177,-0.075,-0.194,-0.141,-0.064,509.333,470.845,6.420,11.800,34.353,43.267,8.516,26.848,53.101,251.847,270.000,40.040,49.499,164.332,151.526,279.320,8.900,13.800,35.900,44.500,10.500,27.200,54.800,
2021/04/01 04:09:09,2999.482,129.185,123.679,5.506,5.140,7.611,347.000,106.413,106.924,290.970,290.749,265.691,294.277,241.802,226.780,204.152,35.285,56.102,55.827,47.653,50.125,54.865,54.181,50.002,49.242,51.054,67.389,73.387,63.501,66.690,80.626,89.824,67.914,72.138,76.967,80.401,91.977,92.212,85.841,86.044,65.237,67.099,48.247,48.648,10.098,15.124,39.626,45.645,13.201,14.936,29.862,14.572,59.658,55.505,40.696,35.272,30.965,22.794,14.470,12.568,-0.093,-0.159,-0.173,-0.072,-0.192,-0.137,-0.064,509.388,470.961,6.420,11.800,34.353,43.267,8.516,26.848,53.101,251.847,270.000,40.040,49.499,164.332,151.526,279.320,8.900,13.800,35.900,44.500,10.500,27.200,54.800,
2021/04/01 04:09:10,2999.471,129.003,123.495,5.508,5.140,7.585,346.980,106.413,106.924,290.970,290.984,265.691,294.512,242.037,227.015,204.132,35.285,56.102,55.827,47.653,50.125,54.865,54.181,50.002,49.242,51.054,67.389,73.327,63.501,66.690,80.626,89.824,67.914,72.138,77.032,80.475,91.977,92.153,85.841,85.984,65.237,67.039,48.247,48.585,10.826,16.126,40.686,44.825,13.383,15.118,30.044,14.026,59.567,53.956,40.696,34.542,30.965,22.611,14.379,12.659,-0.097,-0.157,-0.174,-0.076,-0.193,-0.138,-0.064,509.376,471.183,6.420,11.800,34.353,43.267,8.516,26.848,53.101,251.847,270.000,40.040,49.499,164.332,151.526,279.320,8.900,13.800,35.900,44.500,10.500,27.200,54.800,
2021/04/01 04:09:11,2999.230,129.549,124.045,5.504,5.140,7.585,347.435,106.664,107.175,290.970,291.220,265.926,294.747,242.272,227.015,204.367,35.285,56.102,55.827,47.653,50.125,54.926,54.181,50.002,49.242,51.054,67.389,73.448,63.501,66.751,80.691,89.898,67.914,72.138,77.032,80.475,91.977,92.212,85.841,85.984,65.237,67.099,48.247,48.648,11.281,16.308,40.783,45.918,13.201,14.936,29.862,14.663,59.749,55.596,40.787,35.089,30.965,22.794,14.561,12.568,-0.097,-0.160,-0.174,-0.069,-0.194,-0.137,-0.064,509.480,471.512,6.420,11.800,34.353,43.267,8.516,26.848,53.101,251.847,270.000,40.040,49.499,164.332,151.526,279.320,8.900,13.800,35.900,44.500,10.500,27.200,54.800,
2021/04/01 04:09:12,2999.230,129.549,124.045,5.504,5.140,7.585,347.435,106.664,107.175,290.970,291.220,265.926,294.747,242.272,227.015,204.367,35.285,56.102,55.827,47.653,50.125,54.926,54.181,50.002,49.242,51.054,67.389,73.448,63.501,66.751,80.691,89.898,67.914,72.138,77.032,80.475,91.977,92.212,85.841,85.984,65.237,67.099,48.247,48.648,11.281,16.308,40.783,45.918,13.201,14.936,29.862,14.663,59.749,55.596,40.787,35.089,30.965,22.794,14.561,12.568,-0.097,-0.160,-0.174,-0.069,-0.194,-0.137,-0.064,509.480,471.512,6.420,11.800,34.353,43.267,8.516,26.848,53.101,251.847,270.000,40.040,49.499,164.332,151.526,279.320,8.900,13.800,35.900,44.500,10.500,27.200,54.800,
2021/04/01 04:09:13,2998.990,129.367,123.879,5.488,5.140,7.585,347.208,106.915,107.175,291.205,290.984,265.926,294.747,242.272,227.015,204.367,35.285,56.102,55.827,47.653,50.125,54.865,54.181,50.062,49.322,51.114,67.323,73.387,63.501,66.690,80.691,89.824,67.914,72.138,76.967,80.475,91.977,92.212,85.841,86.044,65.237,67.099,48.247,48.648,11.281,15.215,41.072,44.825,13.383,15.665,29.588,14.845,59.840,55.869,40.787,35.363,30.965,22.885,14.561,12.568,-0.097,-0.163,-0.174,-0.069,-0.194,-0.137,-0.064,509.492,471.679,3.138,7.983,33.368,39.756,10.786,27.742,53.266,210.651,257.705,48.523,43.369,162.741,151.587,279.728,6.900,10.700,34.700,41.000,11.900,28.300,55.200,
2021/04/01 04:09:14,2998.799,129.185,123.697,5.488,5.140,7.585,347.208,106.915,107.175,291.205,290.984,266.161,294.747,242.272,227.015,204.367,35.285,56.102,55.827,47.653,50.125,54.865,54.257,50.002,49.242,51.054,67.323,73.387,63.501,66.690,80.691,89.824,67.914,72.138,77.032,80.475,91.977,92.212,85.906,86.044,65.237,67.099,48.247,48.648,10.189,16.308,41.072,44.552,13.383,15.392,29.862,14.845,59.840,55.505,40.787,35.363,30.965,22.794,14.379,12.477,-0.101,-0.165,-0.176,-0.075,-0.195,-0.140,-0.064,509.541,471.846,3.138,7.983,33.368,39.756,10.786,27.742,53.266,210.651,257.705,48.523,43.369,162.741,151.587,279.728,6.900,10.700,34.700,41.000,11.900,28.300,55.200,
2021/04/01 04:09:15,2998.709,129.185,123.694,5.491,5.140,7.585,347.208,106.915,107.175,291.205,291.220,266.161,294.983,242.508,227.250,204.367,35.285,56.102,55.804,47.653,50.059,54.865,54.257,50.002,49.322,51.032,67.323,73.365,63.501,66.592,80.691,89.824,67.914,72.138,77.032,80.475,91.977,92.191,85.841,86.022,65.237,67.016,48.247,48.625,11.918,17.493,41.169,44.734,13.110,15.574,29.862,15.118,59.658,56.052,40.605,35.454,30.965,22.885,14.470,12.568,-0.101,-0.163,-0.173,-0.081,-0.191,-0.136,-0.064,509.566,472.013,3.138,7.983,33.368,39.756,10.786,27.742,53.266,210.651,257.705,48.523,43.369,162.741,151.587,279.728,6.900,10.700,34.700,41.000,11.900,28.300,55.200,
2021/04/01 04:09:16,2998.609,129.185,123.690,5.495,5.213,7.559,347.208,106.915,107.175,291.205,291.220,266.161,295.218,242.508,227.486,204.367,35.285,56.102,55.827,47.653,50.125,54.926,54.235,50.002,49.322,51.114,67.389,73.387,63.501,66.690,80.755,89.824,67.914,72.138,77.032,80.475,91.977,92.212,85.906,86.044,65.237,67.099,48.247,48.648,10.917,17.128,40.494,45.645,13.201,15.118,29.771,15.027,59.749,56.143,40.605,35.454,30.965,22.885,14.470,12.568,-0.102,-0.160,-0.173,-0.087,-0.186,-0.132,-0.064,509.541,472.180,3.138,7.983,33.368,39.756,10.786,27.742,53.266,210.651,257.705,48.523,43.369,162.741,151.587,279.728,6.900,10.700,34.700,41.000,11.900,28.300,55.200,
2021/04/01 04:09:17,2998.530,128.821,123.335,5.486,5.140,7.585,347.208,107.145,107.427,291.185,291.220,266.376,294.983,242.487,227.486,204.367,35.285,56.102,55.827,47.653,50.125,54.926,54.257,50.062,49.322,51.054,67.323,73.387,63.501,66.690,80.755,89.824,67.914,72.138,77.032,80.534,91.977,92.212,85.906,86.044,65.237,67.099,48.247,48.648,10.917,16.855,41.072,45.007,13.292,14.845,29.862,14.936,60.022,55.505,40.878,35.272,30.965,22.976,14.470,12.659,-0.102,-0.161,-0.172,-0.090,-0.187,-0.127,-0.064,509.566,472.291,3.606,11.809,33.879,40.037,9.827,27.680,53.106,236.310,277.787,46.316,50.066,167.661,148.894,278.664,7.100,13.600,35.300,41.200,11.300,28.200,54.900,
2021/04/01 04:09:18,2998.614,128.821,123.337,5.484,5.140,7.559,347.208,107.167,107.427,291.205,291.220,266.396,295.218,242.508,227.486,204.367,35.354,56.102,55.827,47.653,50.125,54.926,54.257,50.002,49.322,51.114,67.389,73.387,63.501,66.690,80.755,89.765,67.914,72.138,77.032,80.475,91.977,92.212,85.841,86.044,65.237,67.099,48.247,48.648,11.099,16.126,40.879,45.736,13.292,15.118,30.226,15.027,59.658,55.232,40.787,35.272,30.874,22.885,14.379,12.659,-0.104,-0.160,-0.173,-0.091,-0.186,-0.121,-0.064,509.584,472.519,3.606,11.809,33.879,40.037,9.827,27.680,53.106,236.310,277.787,46.316,50.066,167.661,148.894,278.664,7.100,13.600,35.300,41.200,11.300,28.200,54.900,
2021/04/01 04:09:19,2998.665,129.003,123.500,5.503,5.140,7.585,347.208,107.167,107.427,291.440,291.455,266.631,295.453,242.743,227.486,204.603,35.285,56.102,55.827,47.653,50.125,54.926,54.181,50.002,49.322,51.054,67.389,73.387,63.501,66.690,80.755,89.765,67.914,72.138,76.967,80.475,91.977,92.212,85.906,86.044,65.237,67.099,48.247,48.648,10.189,14.577,40.590,45.645,13.383,14.936,30.226,15.483,59.840,55.596,41.060,35.545,30.783,22.885,14.288,12.659,-0.101,-0.162,-0.172,-0.086,-0.182,-0.120,-0.064,509.615,472.792,3.606,11.809,33.879,40.037,9.827,27.680,53.106,236.310,277.787,46.316,50.066,167.661,148.894,278.664,7.100,13.600,35.300,41.200,11.300,28.200,54.900,
2021/04/01 04:09:20,2998.665,129.003,123.500,5.503,5.140,7.585,347.208,107.167,107.427,291.440,291.455,266.631,295.453,242.743,227.486,204.603,35.285,56.102,55.827,47.653,50.125,54.926,54.181,50.002,49.322,51.054,67.389,73.387,63.501,66.690,80.755,89.765,67.914,72.138,76.967,80.475,91.977,92.212,85.906,86.044,65.237,67.099,48.247,48.648,10.189,14.577,40.590,45.645,13.383,14.936,30.226,15.483,59.840,55.596,41.060,35.545,30.783,22.885,14.288,12.659,-0.101,-0.162,-0.172,-0.086,-0.182,-0.120,-0.064,509.615,472.792,3.606,11.809,33.879,40.037,9.827,27.680,53.106,236.310,277.787,46.316,50.066,167.661,148.894,278.664,7.100,13.600,35.300,41.200,11.300,28.200,54.900,
2021/04/01 04:09:21,2998.827,128.639,123.156,5.483,5.140,7.585,347.208,107.167,107.678,291.440,291.455,266.866,295.688,242.978,227.721,204.367,35.285,56.102,55.827,47.653,50.125,54.926,54.181,50.002,49.322,51.114,67.323,73.387,63.501,66.690,80.755,89.765,67.914,72.138,77.032,80.475,91.977,92.286,85.841,86.044,65.237,67.099,48.247,48.648,9.916,15.944,40.590,45.554,13.292,15.392,30.044,15.301,59.658,55.596,40.696,35.272,30.965,22.976,14.379,12.659,-0.104,-0.157,-0.173,-0.088,-0.184,-0.123,-0.064,509.627,472.959,3.606,11.809,33.879,40.037,9.827,27.680,53.106,236.310,277.787,46.316,50.066,167.661,148.894,278.664,7.100,13.600,35.300,41.200,11.300,28.200,54.900,
2021/04/01 04:09:22,2998.973,128.639,123.159,5.480,5.140,7.559,347.435,107.167,107.678,291.440,291.455,266.866,295.688,242.978,227.721,204.367,35.285,56.078,55.827,47.653,50.125,54.926,54.181,50.002,49.322,51.114,67.365,73.387,63.477,66.690,80.755,89.765,67.914,72.138,77.032,80.475,91.954,92.212,85.882,85.984,65.213,67.039,48.222,48.648,10.826,15.397,41.072,45.827,13.747,15.301,30.590,15.665,59.840,56.052,40.878,35.363,30.783,22.885,14.197,12.568,-0.101,-0.160,-0.171,-0.086,-0.184,-0.127,-0.064,509.602,473.070,3.606,11.809,33.879,40.037,9.827,27.680,53.106,236.310,277.787,46.316,50.066,167.661,148.894,278.664,7.100,13.600,35.300,41.200,11.300,28.200,54.900,
2021/04/01 04:09:23,2999.281,128.639,123.138,5.501,5.140,7.585,347.435,107.418,107.678,291.440,291.455,267.101,295.923,243.213,227.721,204.603,35.354,56.102,55.827,47.722,50.125,54.926,54.181,50.062,49.322,51.114,67.323,73.387,63.501,66.690,80.755,89.706,67.914,72.138,77.032,80.475,91.977,92.212,85.906,86.044,65.304,67.039,48.247,48.648,10.644,14.759,40.204,45.463,13.019,14.754,30.772,15.938,59.931,55.414,40.878,35.180,30.783,23.067,14.470,12.842,-0.105,-0.165,-0.175,-0.093,-0.180,-0.144,-0.064,509.681,473.353,1.720,7.991,34.508,40.042,10.249,27.903,53.289,215.538,278.637,45.470,46.822,162.980,148.931,278.526,7.700,10.900,35.800,41.100,11.600,28.200,55.000,
2021/04/01 04:09:24,2999.281,128.639,123.138,5.501,5.140,7.585,347.435,107.418,107.678,291.440,291.455,267.101,295.923,243.213,227.721,204.603,35.354,56.102,55.827,47.722,50.125,54.926,54.181,50.062,49.322,51.114,67.323,73.387,63.501,66.690,80.755,89.706,67.914,72.138,77.032,80.475,91.977,92.212,85.906,86.044,65.304,67.039,48.247,48.648,10.644,14.759,40.204,45.463,13.019,14.754,30.772,15.938,59.931,55.414,40.878,35.180,30.783,23.067,14.470,12.842,-0.105,-0.165,-0.175,-0.093,-0.180,-0.144,-0.064,509.681,473.353,1.720,7.991,34.508,40.042,10.249,27.903,53.289,215.538,278.637,45.470,46.822,162.980,148.931,278.526,7.700,10.900,35.800,41.100,11.600,28.200,55.000,
2021/04/01 04:09:25,2999.376,128.821,123.337,5.484,5.140,7.585,347.435,107.418,107.930,291.440,291.690,267.101,295.923,243.213,227.956,204.603,35.285,56.168,55.804,47.653,50.125,54.926,54.181,50.002,49.322,51.092,67.389,73.365,63.501,66.668,80.755,89.706,67.914,72.138,77.032,80.475,91.977,92.191,85.841,86.022,65.304,67.077,48.317,48.625,10.735,14.668,40.976,45.372,13.110,14.936,30.863,16.120,60.295,55.323,40.969,35.180,30.783,22.976,14.379,12.842,-0.099,-0.157,-0.168,-0.085,-0.174,-0.138,-0.064,509.669,473.562,1.720,7.991,34.508,40.042,10.249,27.903,53.289,215.538,278.637,45.470,46.822,162.980,148.931,278.526,7.700,10.900,35.800,41.100,11.600,28.200,55.000,
2021/04/01 04:09:26,2999.337,129.367,123.886,5.481,5.140,7.585,347.435,107.418,107.930,291.675,291.690,267.336,295.923,243.448,227.956,204.603,35.354,56.078,55.827,47.653,50.125,55.002,54.181,50.062,49.322,51.114,67.365,73.387,63.477,66.690,80.755,89.706,67.914,72.138,77.032,80.475,91.954,92.212,85.818,86.044,65.280,67.099,48.291,48.648,10.826,15.397,40.494,45.372,13.292,15.027,31.318,15.847,59.658,54.776,40.969,34.816,30.874,22.976,14.561,12.842,-0.100,-0.156,-0.170,-0.086,-0.174,-0.140,-0.064,509.774,473.738,1.720,7.991,34.508,40.042,10.249,27.903,53.289,215.538,278.637,45.470,46.822,162.980,148.931,278.526,7.700,10.900,35.800,41.100,11.600,28.200,55.000,
2021/04/01 04:09:27,2999.337,129.185,123.709,5.476,5.140,7.585,347.435,107.670,107.930,291.675,291.690,267.336,296.158,243.448,227.956,204.838,35.354,56.168,55.902,47.653,50.125,55.002,54.181,50.062,49.322,51.114,67.389,73.448,63.567,66.751,80.820,89.706,67.914,72.138,77.032,80.534,91.977,92.286,85.906,86.044,65.304,67.099,48.247,48.648,11.463,14.851,41.072,46.101,13.110,14.572,31.227,15.847,59.931,54.411,41.060,34.907,30.783,22.885,14.470,12.933,-0.102,-0.160,-0.172,-0.085,-0.181,-0.132,-0.064,509.774,473.850,1.720,7.991,34.508,40.042,10.249,27.903,53.289,215.538,278.637,45.470,46.822,162.980,148.931,278.526,7.700,10.900,35.800,41.100,11.600,28.200,55.000,
2021/04/01 04:09:28,2999.365,129.185,123.708,5.477,5.140,7.559,347.435,107.418,107.930,291.675,291.690,267.571,296.158,243.448,228.191,204.603,35.285,56.102,55.902,47.653,50.101,54.926,54.181,50.062,49.322,51.114,67.323,73.448,63.567,66.751,80.797,89.706,67.890,72.138,77.008,80.475,91.977,92.212,85.841,86.044,65.304,67.099,48.317,48.648,11.645,15.579,40.590,44.916,13.656,14.572,31.045,16.211,60.204,54.867,41.060,35.089,30.874,22.885,14.379,12.842,-0.107,-0.167,-0.177,-0.096,-0.183,-0.146,-0.064,509.823,474.128,4.742,8.641,32.249,43.076,10.296,29.385,53.923,227.564,246.105,46.005,46.411,168.799,152.650,279.393,7.900,10.600,33.700,44.100,11.600,29.700,55.600,
2021/04/01 04:09:29,2999.359,129.185,123.696,5.488,5.140,7.585,347.435,107.670,108.182,291.675,291.690,267.806,296.158,243.448,228.191,204.603,35.285,56.102,55.902,47.653,50.125,55.002,54.181,50.062,49.322,51.175,67.389,73.448,63.501,66.751,80.820,89.706,67.914,72.138,77.032,80.475,91.977,92.212,85.906,86.044,65.304,67.099,48.247,48.648,11.008,14.851,41.169,45.190,13.292,14.845,30.772,15.847,60.113,55.049,40.969,35.180,30.783,22.885,14.197,12.750,-0.100,-0.153,-0.170,-0.083,-0.179,-0.138,-0.064,509.848,474.239,4.742,8.641,32.249,43.076,10.296,29.385,53.923,227.564,246.105,46.005,46.411,168.799,152.650,279.393,7.900,10.600,33.700,44.100,11.600,29.700,55.600,
2021/04/01 04:09:30,2999.432,129.003,123.550,5.453,5.140,7.585,347.455,107.670,108.182,291.675,291.690,267.806,296.394,243.448,228.191,204.623,35.354,56.102,55.827,47.653,50.125,54.926,54.257,50.062,49.322,51.114,67.389,73.387,63.501,66.690,80.820,89.632,67.914,72.062,77.032,80.475,91.977,92.212,85.841,86.044,65.304,67.099,48.317,48.648,10.098,14.851,40.686,46.556,13.201,14.845,30.772,15.756,59.749,54.958,40.605,34.907,30.874,22.885,14.288,12.750,-0.102,-0.160,-0.172,-0.088,-0.177,-0.143,-0.064,509.836,474.295,4.742,8.641,32.249,43.076,10.296,29.385,53.923,227.564,246.105,46.005,46.411,168.799,152.650,279.393,7.900,10.600,33.700,44.100,11.600,29.700,55.600,
2021/04/01 04:09:31,2999.510,129.003,123.522,5.481,5.140,7.559,347.662,107.670,108.182,291.910,291.925,268.041,296.394,243.448,228.191,204.838,35.354,56.168,55.804,47.653,50.125,54.926,54.257,50.062,49.322,51.032,67.389,73.365,63.567,66.668,80.820,89.632,67.914,72.138,77.096,80.475,91.977,92.131,85.906,86.022,65.304,67.077,48.247,48.562,11.281,15.488,41.169,45.281,13.747,14.572,30.772,14.936,59.749,54.047,40.969,34.269,30.783,22.702,14.288,12.750,-0.101,-0.159,-0.172,-0.086,-0.177,-0.143,-0.064,509.922,474.462,4.742,8.641,32.249,43.076,10.296,29.385,53.923,227.564,246.105,46.005,46.411,168.799,152.650,279.393,7.900,10.600,33.700,44.100,11.600,29.700,55.600,
2021/04/01 04:09:32,2999.617,129.185,123.726,5.459,5.140,7.585,347.435,107.921,108.433,291.910,291.925,268.041,296.629,243.683,228.191,204.838,35.285,56.102,55.902,47.722,50.101,54.926,54.318,50.062,49.322,51.114,67.323,73.448,63.501,66.751,80.797,89.632,67.890,72.138,77.073,80.534,91.977,92.286,85.906,86.118,65.304,67.099,48.317,48.648,11.099,15.853,41.554,45.736,13.110,15.027,30.590,15.209,59.658,54.776,40.605,34.725,30.783,22.794,14.197,12.568,-0.101,-0.160,-0.170,-0.087,-0.179,-0.141,-0.064,509.946,474.573,4.742,8.641,32.249,43.076,10.296,29.385,53.923,227.564,246.105,46.005,46.411,168.799,152.650,279.393,7.900,10.600,33.700,44.100,11.600,29.700,55.600,
2021/04/01 04:09:33,2999.701,129.185,123.708,5.477,5.140,7.585,347.435,107.921,108.433,291.910,291.925,268.276,296.864,243.683,228.426,204.838,35.285,56.168,55.827,47.722,50.101,54.926,54.318,50.062,49.322,51.114,67.389,73.448,63.501,66.751,80.797,89.632,67.890,72.138,77.008,80.475,91.977,92.212,85.906,86.044,65.304,67.099,48.317,48.648,10.917,16.126,41.458,45.007,13.565,14.845,30.408,14.845,59.567,54.685,40.696,34.634,30.783,22.794,14.106,12.568,-0.099,-0.160,-0.171,-0.085,-0.180,-0.141,-0.064,509.983,474.795,4.742,8.641,32.249,43.076,10.296,29.385,53.923,227.564,246.105,46.005,46.411,168.799,152.650,279.393,7.900,10.600,33.700,44.100,11.600,29.700,55.600,
2021/04/01 04:09:34,2999.751,129.185,123.727,5.458,5.140,7.585,347.435,107.921,108.433,291.910,291.925,268.276,296.864,243.683,228.426,204.603,35.285,56.168,55.827,47.653,50.125,54.926,54.318,50.062,49.322,51.114,67.389,73.448,63.567,66.751,80.820,89.632,67.914,72.138,77.032,80.534,91.977,92.212,85.906,86.118,65.304,67.175,48.317,48.648,11.554,15.579,40.783,46.738,13.292,14.936,30.681,15.301,59.658,55.505,40.787,35.180,30.874,22.885,14.197,12.568,-0.094,-0.150,-0.165,-0.080,-0.173,-0.133,-0.064,510.020,474.907,5.000,12.060,33.673,41.984,9.459,28.245,53.726,233.130,264.289,43.315,50.509,166.551,150.985,279.427,8.000,13.600,34.900,43.200,11.100,28.700,55.300,
2021/04/01 04:09:35,2999.780,129.367,123.899,5.468,5.140,7.585,347.662,107.899,108.433,291.890,292.160,268.256,296.864,243.663,228.426,204.838,35.285,56.168,55.804,47.653,50.101,54.926,54.235,50.062,49.322,51.092,67.389,73.426,63.501,66.668,80.797,89.632,67.890,72.138,77.008,80.534,91.977,92.191,85.906,86.022,65.304,67.077,48.317,48.625,10.371,16.035,41.458,44.552,13.292,15.665,30.408,14.936,59.476,55.232,40.878,35.180,30.783,22.794,14.197,12.568,-0.095,-0.155,-0.169,-0.082,-0.179,-0.138,-0.064,510.039,475.069,5.000,12.060,33.673,41.984,9.459,28.245,53.726,233.130,264.289,43.315,50.509,166.551,150.985,279.427,8.000,13.600,34.900,43.200,11.100,28.700,55.300,
2021/04/01 04:09:36,2999.679,129.731,124.260,5.471,5.140,7.559,347.662,108.173,108.433,291.910,292.160,268.511,296.864,243.918,228.661,204.838,35.285,56.168,55.804,47.653,50.125,55.002,54.296,50.062,49.322,51.092,67.389,73.426,63.567,66.668,80.820,89.706,67.848,72.138,77.032,80.534,91.977,92.191,85.841,86.022,65.304,67.153,48.317,48.625,11.372,16.126,40.686,45.190,13.383,14.936,30.317,15.027,59.749,55.049,40.605,34.998,30.783,22.885,14.197,12.568,-0.100,-0.160,-0.173,-0.087,-0.183,-0.142,-0.064,510.106,475.129,5.000,12.060,33.673,41.984,9.459,28.245,53.726,233.130,264.289,43.315,50.509,166.551,150.985,279.427,8.000,13.600,34.900,43.200,11.100,28.700,55.300,
2021/04/01 04:09:37,2999.544,129.367,123.893,5.474,5.140,7.559,347.662,108.173,108.685,292.145,292.160,268.511,297.099,244.153,228.661,204.838,35.285,56.168,55.827,47.653,50.125,54.926,54.257,50.062,49.322,51.114,67.389,73.448,63.567,66.751,80.885,89.632,67.914,72.138,77.032,80.534,92.042,92.212,85.906,86.118,65.304,67.175,48.317,48.648,11.008,15.488,40.879,45.190,13.656,15.483,30.408,14.845,59.749,55.049,40.787,34.907,30.874,22.794,14.197,12.568,-0.095,-0.155,-0.168,-0.082,-0.181,-0.137,-0.064,510.113,475.342,4.366,10.769,34.667,42.993,9.630,27.958,53.184,249.905,259.838,43.130,48.300,164.954,149.950,279.197,10.200,15.700,36.100,44.300,11.100,28.400,54.900,
2021/04/01 04:09:38,2999.505,129.549,124.092,5.457,5.140,7.585,347.435,108.173,108.685,292.145,292.160,268.511,297.099,244.153,228.661,204.838,35.285,56.102,55.827,47.653,50.125,54.926,54.318,50.062,49.322,51.114,67.389,73.448,63.567,66.751,80.885,89.632,67.914,72.138,77.032,80.534,91.977,92.212,85.906,86.118,65.304,67.175,48.317,48.648,10.826,16.491,40.397,44.734,13.656,15.027,30.772,14.299,59.658,54.320,40.696,34.542,30.783,22.794,14.379,12.568,-0.093,-0.151,-0.167,-0.079,-0.180,-0.133,-0.064,510.149,475.458,4.366,10.769,34.667,42.993,9.630,27.958,53.184,249.905,259.838,43.130,48.300,164.954,149.950,279.197,10.200,15.700,36.100,44.300,11.100,28.400,54.900,
2021/04/01 04:09:39,2999.320,129.549,124.118,5.431,5.140,7.559,347.662,108.173,108.685,292.145,292.160,268.746,297.099,244.153,228.897,205.074,35.285,56.168,55.804,47.653,50.125,54.926,54.257,50.062,49.322,51.092,67.389,73.365,63.567,66.729,80.885,89.632,67.914,72.138,77.032,80.534,91.977,92.191,85.906,86.022,65.304,67.153,48.317,48.625,11.554,15.488,41.361,44.734,13.292,15.118,30.226,14.663,59.385,55.232,40.878,35.180,30.783,22.794,14.015,12.477,-0.094,-0.152,-0.169,-0.083,-0.182,-0.137,-0.064,510.222,475.635,4.366,10.769,34.667,42.993,9.630,27.958,53.184,249.905,259.838,43.130,48.300,164.954,149.950,279.197,10.200,15.700,36.100,44.300,11.100,28.400,54.900,
2021/04/01 04:09:40,2999.141,129.549,124.103,5.446,5.140,7.585,347.662,108.424,108.685,292.145,292.396,268.981,297.334,244.153,228.897,205.074,35.285,56.144,55.827,47.653,50.125,54.926,54.318,50.062,49.322,51.114,67.365,73.387,63.543,66.751,80.950,89.706,67.914,72.138,77.096,80.534,91.954,92.212,85.882,86.118,65.280,67.175,48.291,48.648,11.372,15.944,41.940,45.827,13.747,15.301,30.681,15.209,59.749,55.049,40.696,34.907,30.783,22.794,14.106,12.568,-0.098,-0.157,-0.172,-0.087,-0.187,-0.139,-0.064,510.235,475.792,4.366,10.769,34.667,42.993,9.630,27.958,53.184,249.905,259.838,43.130,48.300,164.954,149.950,279.197,10.200,15.700,36.100,44.300,11.100,28.400,54.900,
2021/04/01 04:09:41,2998.939,129.549,124.119,5.430,5.140,7.585,347.435,108.402,108.685,292.125,292.160,268.726,297.334,244.133,228.897,205.074,35.285,56.168,55.827,47.653,50.167,54.926,54.318,50.062,49.385,51.114,67.389,73.448,63.567,66.751,80.926,89.632,67.890,72.138,77.008,80.534,91.977,92.212,85.906,86.044,65.304,67.175,48.247,48.648,10.735,15.306,41.169,45.281,13.201,15.027,30.681,15.392,60.022,55.140,41.060,35.636,30.783,22.794,14.106,12.568,-0.098,-0.153,-0.169,-0.087,-0.186,-0.139,-0.064,510.247,475.848,4.366,10.769,34.667,42.993,9.630,27.958,53.184,249.905,259.838,43.130,48.300,164.954,149.950,279.197,10.200,15.700,36.100,44.300,11.100,28.400,54.900,
2021/04/01 04:09:42,2998.732,129.367,123.936,5.431,5.140,7.559,347.662,108.402,108.915,292.125,292.375,268.961,297.314,244.368,228.876,205.074,35.259,56.168,55.902,47.653,50.125,54.926,54.318,50.062,49.385,51.175,67.389,73.448,63.567,66.751,80.950,89.706,67.848,72.138,77.032,80.534,91.977,92.212,85.906,86.118,65.304,67.175,48.317,48.727,10.644,15.124,40.012,45.372,13.292,14.754,30.954,15.392,59.749,55.505,40.878,35.272,30.783,22.885,14.015,12.568,-0.098,-0.156,-0.170,-0.092,-0.182,-0.139,-0.064,510.333,475.959,4.366,10.769,34.667,42.993,9.630,27.958,53.184,249.905,259.838,43.130,48.300,164.954,149.950,279.197,10.200,15.700,36.100,44.300,11.100,28.400,54.900,
2021/04/01 04:09:43,2998.721,129.185,123.749,5.436,5.140,7.585,347.435,108.424,108.915,292.380,292.375,269.216,297.549,244.388,228.876,205.074,35.259,56.144,55.902,47.653,50.101,54.926,54.318,50.123,49.385,51.114,67.365,73.448,63.543,66.751,80.926,89.706,67.890,72.138,77.008,80.534,91.954,92.212,85.818,86.118,65.280,67.175,48.222,48.648,10.280,17.493,40.494,46.192,12.928,14.936,30.954,15.118,59.567,55.140,40.878,34.998,30.692,22.702,14.015,12.568,-0.097,-0.153,-0.168,-0.086,-0.186,-0.136,-0.064,510.319,476.237,3.353,5.819,36.355,40.749,9.992,27.577,53.841,252.646,250.942,43.663,46.790,157.027,149.250,279.515,8.100,8.300,37.600,41.900,11.400,27.900,55.700,
2021/04/01 04:09:44,2998.709,129.185,123.748,5.437,5.140,7.585,347.662,108.424,108.915,292.145,292.375,269.216,297.549,244.388,228.876,205.074,35.259,56.168,55.744,47.584,50.125,54.926,54.296,50.062,49.322,51.032,67.389,73.365,63.567,66.668,80.950,89.706,67.914,72.138,77.096,80.534,91.977,92.131,85.906,86.022,65.304,67.077,48.317,48.562,11.645,15.671,40.397,46.192,13.201,14.481,31.045,15.301,60.022,54.685,40.605,34.542,30.692,22.794,13.924,12.568,-0.094,-0.152,-0.167,-0.090,-0.189,-0.133,-0.064,510.339,476.354,3.353,5.819,36.355,40.749,9.992,27.577,53.841,252.646,250.942,43.663,46.790,157.027,149.250,279.515,8.100,8.300,37.600,41.900,11.400,27.900,55.700,
2021/04/01 04:09:45,2998.850,129.003,123.581,5.422,5.140,7.585,347.435,108.654,109.167,292.359,292.610,269.196,297.784,244.603,229.111,205.074,35.259,56.168,55.827,47.653,50.191,54.926,54.318,50.062,49.322,51.114,67.389,73.448,63.567,66.690,81.014,89.632,67.914,72.062,77.032,80.475,92.042,92.212,85.906,86.044,65.304,67.175,48.317,48.648,11.645,15.033,41.940,44.825,13.383,15.392,30.863,14.572,59.840,54.776,40.969,34.998,30.601,22.702,13.924,12.477,-0.094,-0.156,-0.164,-0.091,-0.187,-0.135,-0.064,510.376,476.576,3.353,5.819,36.355,40.749,9.992,27.577,53.841,252.646,250.942,43.663,46.790,157.027,149.250,279.515,8.100,8.300,37.600,41.900,11.400,27.900,55.700,
2021/04/01 04:09:46,2998.822,129.003,123.566,5.437,5.140,7.559,347.662,108.676,109.167,292.380,292.610,269.451,298.019,244.623,229.111,205.074,35.259,56.168,55.902,47.584,50.101,54.926,54.296,50.123,49.385,51.114,67.389,73.448,63.567,66.751,80.991,89.706,67.890,72.138,77.008,80.534,91.977,92.286,85.906,86.118,65.304,67.236,48.317,48.648,12.100,14.395,42.133,44.916,13.747,15.118,31.045,15.301,59.840,55.232,40.969,35.089,30.692,22.885,14.106,12.477,-0.092,-0.152,-0.163,-0.088,-0.186,-0.135,-0.064,510.351,476.678,5.070,7.703,36.933,40.028,10.555,28.724,52.637,247.989,271.488,46.975,48.545,154.163,151.740,278.192,8.000,10.800,38.500,41.100,11.700,29.200,54.300,
2021/04/01 04:09:47,2998.822,129.003,123.566,5.437,5.140,7.559,347.662,108.676,109.167,292.380,292.610,269.451,298.019,244.623,229.111,205.074,35.259,56.168,55.902,47.584,50.101,54.926,54.296,50.123,49.385,51.114,67.389,73.448,63.567,66.751,80.991,89.706,67.890,72.138,77.008,80.534,91.977,92.286,85.906,86.118,65.304,67.236,48.317,48.648,12.100,14.395,42.133,44.916,13.747,15.118,31.045,15.301,59.840,55.232,40.969,35.089,30.692,22.885,14.106,12.477,-0.092,-0.152,-0.163,-0.088,-0.186,-0.135,-0.064,510.351,476.678,5.070,7.703,36.933,40.028,10.555,28.724,52.637,247.989,271.488,46.975,48.545,154.163,151.740,278.192,8.000,10.800,38.500,41.100,11.700,29.200,54.300,
2021/04/01 04:09:48,2998.922,128.821,123.392,5.429,5.140,7.559,347.662,108.676,109.167,292.380,292.375,269.686,298.019,244.858,229.347,205.074,35.259,56.168,55.902,47.653,50.125,54.926,54.296,50.062,49.322,51.114,67.389,73.448,63.567,66.751,81.014,89.706,67.914,72.062,77.032,80.534,91.977,92.212,85.906,86.044,65.304,67.175,48.317,48.648,10.553,15.853,41.265,45.007,13.201,15.574,30.590,15.027,59.840,55.505,40.969,35.363,30.692,22.794,14.015,12.477,-0.091,-0.151,-0.163,-0.086,-0.185,-0.133,-0.064,510.425,476.854,5.070,7.703,36.933,40.028,10.555,28.724,52.637,247.989,271.488,46.975,48.545,154.163,151.740,278.192,8.000,10.800,38.500,41.100,11.700,29.200,54.300,
2021/04/01 04:09:49,2999.029,129.185,123.750,5.435,5.140,7.559,347.435,108.905,109.167,292.359,292.610,269.666,298.019,244.838,229.347,205.074,35.259,56.168,55.827,47.653,50.101,54.926,54.257,50.062,49.322,51.114,67.389,73.448,63.567,66.751,80.991,89.706,67.890,72.138,77.008,80.475,91.977,92.212,85.906,86.044,65.304,67.175,48.317,48.648,11.281,17.584,39.915,45.645,13.656,14.754,30.863,14.754,60.204,54.502,41.151,34.998,30.510,22.702,14.015,12.568,-0.092,-0.148,-0.163,-0.086,-0.185,-0.133,-0.064,510.370,476.905,5.070,7.703,36.933,40.028,10.555,28.724,52.637,247.989,271.488,46.975,48.545,154.163,151.740,278.192,8.000,10.800,38.500,41.100,11.700,29.200,54.300,
2021/04/01 04:09:50,2999.006,129.367,123.934,5.433,5.140,7.559,347.642,108.927,109.418,292.615,292.610,269.686,298.255,244.858,229.347,205.053,35.259,56.168,55.902,47.584,50.125,54.926,54.318,50.062,49.322,51.175,67.389,73.448,63.567,66.751,81.014,89.706,67.848,72.138,77.032,80.534,91.977,92.212,85.906,86.118,65.304,67.175,48.317,48.648,12.009,17.128,41.265,45.007,13.110,15.301,30.954,15.392,60.113,55.687,40.969,35.272,30.692,22.794,14.106,12.568,-0.098,-0.158,-0.170,-0.092,-0.192,-0.140,-0.064,510.412,477.123,5.070,7.703,36.933,40.028,10.555,28.724,52.637,247.989,271.488,46.975,48.545,154.163,151.740,278.192,8.000,10.800,38.500,41.100,11.700,29.200,54.300,
2021/04/01 04:09:51,2999.001,129.185,123.750,5.435,5.140,7.585,347.662,108.927,109.418,292.615,292.610,269.921,298.490,244.858,229.582,205.074,35.190,56.168,55.902,47.584,50.125,54.897,54.318,50.033,49.291,51.175,67.389,73.448,63.567,66.751,81.014,89.677,67.914,72.033,77.032,80.506,92.042,92.212,85.906,86.118,65.304,67.236,48.317,48.648,11.372,16.308,41.458,45.372,13.019,14.936,30.863,15.209,60.113,55.414,40.787,35.180,30.601,22.794,14.015,12.477,-0.090,-0.146,-0.159,-0.080,-0.183,-0.126,-0.064,510.412,477.174,5.070,7.703,36.933,40.028,10.555,28.724,52.637,247.989,271.488,46.975,48.545,154.163,151.740,278.192,8.000,10.800,38.500,41.100,11.700,29.200,54.300,
2021/04/01 04:09:52,2998.844,129.367,123.958,5.409,5.140,7.559,347.662,109.178,109.418,292.615,292.610,269.921,298.490,245.094,229.582,205.074,35.259,56.235,55.880,47.584,50.101,54.926,54.296,50.123,49.385,51.092,67.389,73.426,63.567,66.729,80.991,89.765,67.824,72.062,77.008,80.534,92.042,92.191,85.906,86.022,65.304,67.153,48.317,48.625,11.099,16.399,41.072,44.370,13.929,15.483,31.136,15.027,59.658,54.958,41.333,35.180,30.692,22.885,14.106,12.659,-0.095,-0.153,-0.167,-0.084,-0.190,-0.135,-0.064,510.407,477.517,4.780,6.441,34.018,40.531,10.412,28.548,53.595,164.219,242.242,46.072,43.500,163.828,151.550,279.234,7.800,9.800,35.500,41.700,11.700,29.000,55.400,
2021/04/01 04:09:53,2998.844,129.367,123.958,5.409,5.140,7.559,347.662,109.178,109.418,292.615,292.610,269.921,298.490,245.094,229.582,205.074,35.259,56.235,55.880,47.584,50.101,54.926,54.296,50.123,49.385,51.092,67.389,73.426,63.567,66.729,80.991,89.765,67.824,72.062,77.008,80.534,92.042,92.191,85.906,86.022,65.304,67.153,48.317,48.625,11.099,16.399,41.072,44.370,13.929,15.483,31.136,15.027,59.658,54.958,41.333,35.180,30.692,22.885,14.106,12.659,-0.095,-0.153,-0.167,-0.084,-0.190,-0.135,-0.064,510.407,477.517,4.780,6.441,34.018,40.531,10.412,28.548,53.595,164.219,242.242,46.072,43.500,163.828,151.550,279.234,7.800,9.800,35.500,41.700,11.700,29.000,55.400,
2021/04/01 04:09:54,2998.726,129.185,123.741,5.444,5.140,7.559,347.662,109.157,109.670,292.829,292.846,270.136,298.490,245.073,229.582,205.309,35.259,56.168,55.902,47.584,50.125,54.926,54.296,50.123,49.385,51.175,67.389,73.448,63.567,66.751,81.079,89.706,67.848,72.138,77.032,80.534,92.042,92.212,85.906,86.118,65.237,67.175,48.317,48.648,10.371,15.579,41.458,45.281,13.019,14.754,30.954,15.301,60.295,55.596,41.151,35.363,30.510,22.794,14.015,12.568,-0.093,-0.147,-0.162,-0.083,-0.184,-0.129,-0.064,510.444,477.573,4.780,6.441,34.018,40.531,10.412,28.548,53.595,164.219,242.242,46.072,43.500,163.828,151.550,279.234,7.800,9.800,35.500,41.700,11.700,29.000,55.400,
2021/04/01 04:09:55,2998.810,129.003,123.548,5.455,5.140,7.559,347.662,109.157,109.670,292.594,292.846,270.136,298.725,245.073,229.582,205.309,35.190,56.168,55.827,47.558,50.101,54.926,54.378,50.123,49.385,51.175,67.389,73.448,63.567,66.751,81.056,89.765,67.824,72.062,77.008,80.534,91.977,92.212,85.971,86.118,65.304,67.099,48.317,48.648,11.372,15.488,41.843,45.190,13.201,15.027,31.227,15.118,60.658,54.958,41.060,34.725,30.510,22.794,14.288,12.750,-0.098,-0.155,-0.165,-0.085,-0.189,-0.132,-0.064,510.413,477.675,4.780,6.441,34.018,40.531,10.412,28.548,53.595,164.219,242.242,46.072,43.500,163.828,151.550,279.234,7.800,9.800,35.500,41.700,11.700,29.000,55.400,
2021/04/01 04:09:56,2998.844,129.003,123.552,5.451,5.140,7.559,347.662,109.178,109.670,292.615,292.846,270.391,298.725,245.094,229.582,205.309,35.259,56.144,55.902,47.584,50.034,55.002,54.378,50.123,49.385,51.114,67.365,73.448,63.543,66.751,80.991,89.765,67.824,72.138,77.008,80.534,91.954,92.212,85.882,86.044,65.280,67.099,48.291,48.648,10.553,15.579,41.072,45.281,13.201,14.572,31.136,14.663,59.931,54.594,40.787,34.542,30.510,22.702,13.924,12.568,-0.095,-0.148,-0.164,-0.082,-0.184,-0.129,-0.064,510.444,477.791,4.780,6.441,34.018,40.531,10.412,28.548,53.595,164.219,242.242,46.072,43.500,163.828,151.550,279.234,7.800,9.800,35.500,41.700,11.700,29.000,55.400,
2021/04/01 04:09:57,2998.922,128.639,123.211,5.428,5.140,7.585,347.889,109.408,109.922,292.829,292.846,270.606,298.725,245.308,229.817,205.309,35.190,56.235,55.880,47.558,50.059,54.926,54.356,50.123,49.385,51.092,67.389,73.426,63.567,66.729,81.079,89.765,67.848,72.062,77.032,80.594,92.042,92.191,85.971,86.022,65.237,67.077,48.317,48.562,11.008,15.671,41.072,46.738,13.019,14.481,30.954,14.845,59.840,53.773,41.060,34.451,30.419,22.702,13.924,12.568,-0.098,-0.155,-0.168,-0.083,-0.187,-0.130,-0.064,510.444,478.013,4.780,6.441,34.018,40.531,10.412,28.548,53.595,164.219,242.242,46.072,43.500,163.828,151.550,279.234,7.800,9.800,35.500,41.700,11.700,29.000,55.400,
2021/04/01 04:09:58,2999.163,128.821,123.367,5.454,5.140,7.559,347.870,109.660,109.943,292.829,292.866,270.606,298.981,245.308,229.837,205.288,35.215,56.168,55.902,47.584,50.034,54.926,54.432,50.123,49.385,51.114,67.389,73.448,63.567,66.751,81.056,89.765,67.824,72.062,77.008,80.534,91.977,92.286,85.906,86.118,65.304,67.175,48.317,48.648,11.008,15.488,40.686,45.918,13.656,14.845,31.227,14.845,60.113,54.867,41.151,34.816,30.601,22.702,14.015,12.659,-0.098,-0.149,-0.169,-0.083,-0.185,-0.127,-0.064,510.444,478.018,2.625,8.797,35.022,37.855,10.756,28.583,53.677,310.365,261.501,46.967,49.070,159.880,152.270,279.111,6.000,11.100,36.200,39.100,11.800,29.000,55.300,
2021/04/01 04:09:59,2999.247,129.185,123.732,5.453,5.140,7.585,347.662,109.681,109.922,292.850,292.846,270.626,298.960,245.329,229.817,205.309,35.190,56.235,55.827,47.558,50.034,54.926,54.378,50.062,49.385,51.114,67.389,73.448,63.567,66.751,81.120,89.765,67.824,72.062,77.008,80.534,92.042,92.212,85.971,86.118,65.237,67.099,48.317,48.648,10.735,15.853,41.843,44.370,13.747,15.209,31.227,14.845,60.386,54.685,40.969,34.634,30.510,22.794,14.015,12.659,-0.100,-0.153,-0.169,-0.084,-0.187,-0.133,-0.064,510.522,478.236,2.625,8.797,35.022,37.855,10.756,28.583,53.677,310.365,261.501,46.967,49.070,159.880,152.270,279.111,6.000,11.100,36.200,39.100,11.800,29.000,55.300,
