Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:31:11,3001.984,163.756,102.205,61.550,0.551,12.591,350.969,132.767,133.220,319.363,321.839,338.989,352.954,300.738,272.756,245.451,38.656,60.814,59.579,51.329,54.452,58.228,58.217,54.546,53.364,53.276,69.047,75.728,63.563,66.776,77.842,80.429,72.171,73.500,80.928,83.432,91.845,92.060,87.010,87.119,64.241,66.534,51.371,51.534,13.100,12.937,44.157,53.845,16.387,13.661,22.396,17.486,54.838,43.201,35.779,22.421,53.279,46.134,24.754,12.842,-0.135,-0.250,-0.231,-0.130,-0.256,-0.224,-0.064,490.780,493.857,3.015,1.020,36.275,47.497,11.718,19.932,48.400,174.289,258.690,45.112,47.645,164.659,163.383,275.216,6.400,6.300,37.700,48.800,13.200,20.400,49.800,
2021/04/04 13:31:12,3001.731,163.756,102.246,61.509,0.551,12.591,350.949,132.515,133.220,319.363,321.839,338.989,352.727,300.738,272.756,245.430,38.656,60.814,59.640,51.329,54.452,58.228,58.217,54.546,53.364,53.276,69.047,75.728,63.563,66.776,77.842,80.355,72.171,73.500,80.864,83.432,91.910,92.060,87.010,87.119,64.241,66.534,51.371,51.595,13.737,13.848,43.868,53.845,16.752,13.934,22.487,18.124,54.838,43.565,35.961,22.512,53.188,46.134,24.663,12.750,-0.130,-0.244,-0.231,-0.118,-0.256,-0.223,-0.064,490.768,493.857,3.015,1.020,36.275,47.497,11.718,19.932,48.400,174.289,258.690,45.112,47.645,164.659,163.383,275.216,6.400,6.300,37.700,48.800,13.200,20.400,49.800,
2021/04/04 13:31:13,3001.540,163.392,101.977,61.415,0.551,12.591,350.949,132.515,133.220,319.363,322.066,338.989,352.727,300.738,272.756,245.430,38.656,60.814,59.557,51.305,54.452,58.228,58.217,54.546,53.364,53.254,69.047,75.633,63.563,66.754,77.842,80.355,72.171,73.500,80.928,83.432,91.845,91.964,87.074,87.038,64.241,66.451,51.371,51.512,13.191,11.844,43.965,53.754,16.296,13.115,22.396,17.577,54.747,43.474,35.870,22.421,53.188,46.134,24.572,12.750,-0.132,-0.252,-0.236,-0.126,-0.264,-0.232,-0.064,490.743,493.801,3.015,1.020,36.275,47.497,11.718,19.932,48.400,174.289,258.690,45.112,47.645,164.659,163.383,275.216,6.400,6.300,37.700,48.800,13.200,20.400,49.800,
2021/04/04 13:31:14,3001.445,163.574,102.454,61.120,0.551,12.591,350.969,132.515,133.220,319.363,321.839,338.989,352.727,300.738,272.756,245.451,38.656,60.814,59.557,51.305,54.385,58.228,58.156,54.546,53.364,53.254,69.114,75.633,63.563,66.694,77.842,80.429,72.238,73.500,80.928,83.432,91.845,91.964,87.074,87.038,64.241,66.451,51.371,51.512,12.918,14.668,43.579,53.663,15.022,12.568,22.396,17.942,55.111,43.657,36.052,22.603,53.097,46.043,24.572,12.750,-0.132,-0.264,-0.235,-0.133,-0.272,-0.242,-0.064,490.731,493.857,4.105,2.022,37.761,46.435,11.765,19.720,49.288,145.923,278.531,45.429,47.618,160.641,166.809,275.005,8.100,8.200,39.300,47.600,12.900,20.200,50.900,
2021/04/04 13:31:15,3001.445,163.574,102.454,61.120,0.551,12.591,350.969,132.515,133.220,319.363,321.839,338.989,352.727,300.738,272.756,245.451,38.656,60.814,59.557,51.305,54.385,58.228,58.156,54.546,53.364,53.254,69.114,75.633,63.563,66.694,77.842,80.429,72.238,73.500,80.928,83.432,91.845,91.964,87.074,87.038,64.241,66.451,51.371,51.512,12.918,14.668,43.579,53.663,15.022,12.568,22.396,17.942,55.111,43.657,36.052,22.603,53.097,46.043,24.572,12.750,-0.132,-0.264,-0.235,-0.133,-0.272,-0.242,-0.064,490.731,493.857,4.105,2.022,37.761,46.435,11.765,19.720,49.288,145.923,278.531,45.429,47.618,160.641,166.809,275.005,8.100,8.200,39.300,47.600,12.900,20.200,50.900,
2021/04/04 13:31:16,3001.277,163.210,102.274,60.936,0.587,12.591,350.969,132.515,133.472,319.363,321.839,338.989,352.954,300.738,272.756,245.451,38.656,60.814,59.579,51.305,54.452,58.228,58.217,54.546,53.364,53.276,69.047,75.728,63.563,66.776,77.842,80.429,72.171,73.500,80.928,83.491,91.910,92.060,87.074,87.060,64.241,66.534,51.438,51.595,13.828,13.575,43.482,53.298,15.750,12.568,22.669,18.033,55.020,43.565,36.052,22.512,53.188,46.134,24.663,12.750,-0.123,-0.251,-0.227,-0.127,-0.255,-0.232,-0.064,490.775,493.796,4.105,2.022,37.761,46.435,11.765,19.720,49.288,145.923,278.531,45.429,47.618,160.641,166.809,275.005,8.100,8.200,39.300,47.600,12.900,20.200,50.900,
2021/04/04 13:31:17,3001.159,163.756,102.883,60.873,0.587,12.591,350.969,132.515,133.220,319.363,321.839,338.989,352.727,300.738,272.756,245.451,38.656,60.814,59.557,51.305,54.452,58.228,58.217,54.546,53.364,53.254,69.047,75.633,63.563,66.754,77.842,80.429,72.171,73.500,80.928,83.491,91.845,91.964,87.074,87.038,64.241,66.451,51.371,51.512,13.373,13.575,44.350,52.843,16.114,13.934,22.487,18.124,54.929,43.474,35.961,22.421,53.188,46.043,24.481,12.750,-0.127,-0.256,-0.232,-0.133,-0.258,-0.237,-0.064,490.725,493.852,4.105,2.022,37.761,46.435,11.765,19.720,49.288,145.923,278.531,45.429,47.618,160.641,166.809,275.005,8.100,8.200,39.300,47.600,12.900,20.200,50.900,
2021/04/04 13:31:18,3001.030,163.392,102.774,60.617,0.587,12.591,350.969,132.515,133.220,319.363,321.839,338.989,352.727,300.511,272.520,245.451,38.656,60.814,59.579,51.305,54.452,58.228,58.239,54.606,53.440,53.276,69.047,75.654,63.563,66.776,77.842,80.429,72.171,73.500,80.928,83.491,91.845,92.060,87.010,87.060,64.241,66.473,51.371,51.534,13.919,15.944,43.965,52.751,15.477,13.024,22.396,17.577,54.929,43.383,35.961,22.512,53.370,46.134,24.572,12.750,-0.123,-0.254,-0.227,-0.129,-0.256,-0.226,-0.064,490.743,493.857,4.105,2.022,37.761,46.435,11.765,19.720,49.288,145.923,278.531,45.429,47.618,160.641,166.809,275.005,8.100,8.200,39.300,47.600,12.900,20.200,50.900,
2021/04/04 13:31:19,3000.996,163.210,102.755,60.455,0.587,12.591,350.969,132.515,133.472,319.363,321.839,338.989,352.954,300.738,272.756,245.451,38.656,60.814,59.579,51.305,54.385,58.228,58.217,54.546,53.364,53.276,69.114,75.654,63.563,66.776,77.842,80.355,72.171,73.500,80.928,83.432,91.910,91.986,87.074,87.060,64.241,66.473,51.438,51.534,13.919,13.028,43.290,54.118,15.295,12.568,22.578,18.306,55.111,43.748,36.235,22.694,53.370,46.225,24.572,12.750,-0.127,-0.260,-0.232,-0.135,-0.262,-0.229,-0.064,490.775,493.796,4.105,2.022,37.761,46.435,11.765,19.720,49.288,145.923,278.531,45.429,47.618,160.641,166.809,275.005,8.100,8.200,39.300,47.600,12.900,20.200,50.900,
2021/04/04 13:31:20,3001.372,162.482,102.329,60.153,0.624,12.591,350.969,132.515,133.220,319.136,321.839,338.989,352.727,300.738,272.520,245.451,38.656,60.814,59.557,51.305,54.452,58.228,58.239,54.546,53.364,53.179,69.114,75.633,63.563,66.754,77.842,80.429,72.238,73.500,80.864,83.432,91.845,91.964,87.074,87.038,64.241,66.451,51.371,51.512,12.373,13.211,43.579,52.660,15.932,12.933,22.578,17.760,55.020,43.383,35.870,22.421,53.188,46.134,24.481,12.750,-0.128,-0.264,-0.236,-0.134,-0.263,-0.231,-0.064,490.743,493.857,5.394,2.843,36.588,47.535,12.088,19.791,48.718,169.315,230.711,47.326,43.466,163.664,165.964,275.418,8.600,6.600,37.900,49.000,13.800,20.400,50.400,
2021/04/04 13:31:21,3001.372,162.482,102.329,60.153,0.624,12.591,350.969,132.515,133.220,319.136,321.839,338.989,352.727,300.738,272.520,245.451,38.656,60.814,59.557,51.305,54.452,58.228,58.239,54.546,53.364,53.179,69.114,75.633,63.563,66.754,77.842,80.429,72.238,73.500,80.864,83.432,91.845,91.964,87.074,87.038,64.241,66.451,51.371,51.512,12.373,13.211,43.579,52.660,15.932,12.933,22.578,17.760,55.020,43.383,35.870,22.421,53.188,46.134,24.481,12.750,-0.128,-0.264,-0.236,-0.134,-0.263,-0.231,-0.064,490.743,493.857,5.394,2.843,36.588,47.535,12.088,19.791,48.718,169.315,230.711,47.326,43.466,163.664,165.964,275.418,8.600,6.600,37.900,49.000,13.800,20.400,50.400,
2021/04/04 13:31:22,3001.765,162.118,102.226,59.892,0.624,12.591,350.969,132.515,133.220,319.136,321.839,338.989,352.727,300.738,272.520,245.451,38.656,60.814,59.579,51.305,54.452,58.228,58.217,54.546,53.364,53.276,69.047,75.728,63.563,66.776,77.842,80.429,72.171,73.440,80.864,83.432,91.910,92.060,87.074,87.060,64.241,66.473,51.371,51.534,13.464,13.211,43.675,53.207,15.659,12.386,22.214,17.942,54.929,43.474,35.870,22.512,53.188,46.134,24.663,12.750,-0.129,-0.265,-0.239,-0.137,-0.265,-0.233,-0.064,490.763,493.847,5.394,2.843,36.588,47.535,12.088,19.791,48.718,169.315,230.711,47.326,43.466,163.664,165.964,275.418,8.600,6.600,37.900,49.000,13.800,20.400,50.400,
2021/04/04 13:31:23,3002.029,162.664,103.179,59.485,0.661,12.591,350.949,132.515,133.220,319.136,321.839,338.762,352.727,300.738,272.520,245.430,38.656,60.814,59.482,51.305,54.385,58.152,58.156,54.485,53.364,53.179,69.114,75.633,63.563,66.694,77.842,80.355,72.171,73.440,80.864,83.432,91.910,91.905,87.074,86.979,64.241,66.391,51.371,51.512,13.191,13.120,43.000,52.478,15.477,13.206,22.032,17.577,54.929,43.474,35.961,22.421,53.279,46.134,24.481,12.750,-0.131,-0.255,-0.240,-0.139,-0.253,-0.233,-0.064,490.867,493.801,5.394,2.843,36.588,47.535,12.088,19.791,48.718,169.315,230.711,47.326,43.466,163.664,165.964,275.418,8.600,6.600,37.900,49.000,13.800,20.400,50.400,
2021/04/04 13:31:24,3002.017,162.846,103.618,59.227,0.661,12.591,350.949,132.515,133.220,319.136,321.839,338.989,352.727,300.511,272.520,245.430,38.656,60.814,59.579,51.329,54.385,58.152,58.217,54.546,53.364,53.276,69.114,75.728,63.563,66.776,77.842,80.429,72.171,73.500,80.864,83.491,91.910,92.060,87.074,87.060,64.241,66.473,51.371,51.534,13.646,12.846,42.229,54.027,15.841,13.297,22.578,18.215,54.929,43.657,35.870,22.512,53.370,46.225,24.754,12.842,-0.125,-0.245,-0.229,-0.132,-0.239,-0.229,-0.064,490.842,493.801,5.394,2.843,36.588,47.535,12.088,19.791,48.718,169.315,230.711,47.326,43.466,163.664,165.964,275.418,8.600,6.600,37.900,49.000,13.800,20.400,50.400,
2021/04/04 13:31:25,3002.017,162.846,103.618,59.227,0.661,12.591,350.949,132.515,133.220,319.136,321.839,338.989,352.727,300.511,272.520,245.430,38.656,60.814,59.579,51.329,54.385,58.152,58.217,54.546,53.364,53.276,69.114,75.728,63.563,66.776,77.842,80.429,72.171,73.500,80.864,83.491,91.910,92.060,87.074,87.060,64.241,66.473,51.371,51.534,13.646,12.846,42.229,54.027,15.841,13.297,22.578,18.215,54.929,43.657,35.870,22.512,53.370,46.225,24.754,12.842,-0.125,-0.245,-0.229,-0.132,-0.239,-0.229,-0.064,490.842,493.801,5.394,2.843,36.588,47.535,12.088,19.791,48.718,169.315,230.711,47.326,43.466,163.664,165.964,275.418,8.600,6.600,37.900,49.000,13.800,20.400,50.400,
2021/04/04 13:31:26,3002.023,162.300,103.803,58.496,0.661,12.591,350.969,132.515,133.220,319.136,321.839,338.989,352.727,300.738,272.520,245.451,38.656,60.814,59.504,51.329,54.452,58.152,58.156,54.546,53.364,53.201,69.114,75.654,63.563,66.716,77.842,80.355,72.171,73.500,80.928,83.432,91.845,91.986,87.074,87.060,64.241,66.413,51.371,51.473,13.464,13.848,43.193,52.843,16.023,13.206,22.214,18.124,54.929,43.383,35.961,22.421,53.370,46.134,24.572,12.750,-0.128,-0.241,-0.228,-0.119,-0.244,-0.206,-0.064,490.941,493.746,5.277,5.576,38.043,48.679,11.473,20.220,48.972,170.181,237.450,45.426,46.998,165.358,168.301,274.803,8.800,8.700,39.800,49.900,13.400,20.700,50.600,
2021/04/04 13:31:27,3002.023,162.300,103.803,58.496,0.661,12.591,350.969,132.515,133.220,319.136,321.839,338.989,352.727,300.738,272.520,245.451,38.656,60.814,59.504,51.329,54.452,58.152,58.156,54.546,53.364,53.201,69.114,75.654,63.563,66.716,77.842,80.355,72.171,73.500,80.928,83.432,91.845,91.986,87.074,87.060,64.241,66.413,51.371,51.473,13.464,13.848,43.193,52.843,16.023,13.206,22.214,18.124,54.929,43.383,35.961,22.421,53.370,46.134,24.572,12.750,-0.128,-0.241,-0.228,-0.119,-0.244,-0.206,-0.064,490.941,493.746,5.277,5.576,38.043,48.679,11.473,20.220,48.972,170.181,237.450,45.426,46.998,165.358,168.301,274.803,8.800,8.700,39.800,49.900,13.400,20.700,50.600,
2021/04/04 13:31:28,3002.253,161.936,104.032,57.904,0.698,12.591,350.969,132.515,133.220,319.363,321.839,338.989,352.727,300.738,272.756,245.451,38.656,60.814,59.482,51.263,54.385,58.152,58.156,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.842,80.355,72.171,73.440,80.864,83.432,91.910,91.905,87.074,86.979,64.241,66.391,51.371,51.451,12.373,12.300,43.579,52.569,16.661,13.024,22.578,18.215,55.384,43.292,36.235,22.603,53.370,46.225,24.481,12.750,-0.126,-0.235,-0.220,-0.126,-0.249,-0.206,-0.064,491.015,493.857,5.277,5.576,38.043,48.679,11.473,20.220,48.972,170.181,237.450,45.426,46.998,165.358,168.301,274.803,8.800,8.700,39.800,49.900,13.400,20.700,50.600,
2021/04/04 13:31:29,3002.253,161.936,104.032,57.904,0.698,12.591,350.969,132.515,133.220,319.363,321.839,338.989,352.727,300.738,272.756,245.451,38.656,60.814,59.482,51.263,54.385,58.152,58.156,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.842,80.355,72.171,73.440,80.864,83.432,91.910,91.905,87.074,86.979,64.241,66.391,51.371,51.451,12.373,12.300,43.579,52.569,16.661,13.024,22.578,18.215,55.384,43.292,36.235,22.603,53.370,46.225,24.481,12.750,-0.126,-0.235,-0.220,-0.126,-0.249,-0.206,-0.064,491.015,493.857,5.277,5.576,38.043,48.679,11.473,20.220,48.972,170.181,237.450,45.426,46.998,165.358,168.301,274.803,8.800,8.700,39.800,49.900,13.400,20.700,50.600,
2021/04/04 13:31:30,3002.197,161.754,104.191,57.563,0.698,12.591,350.969,132.515,133.220,319.363,321.839,338.762,352.727,300.738,272.756,245.451,38.656,60.814,59.579,51.263,54.385,58.152,58.179,54.546,53.364,53.201,69.047,75.654,63.563,66.776,77.842,80.355,72.171,73.440,80.864,83.432,91.910,91.986,87.074,87.060,64.308,66.473,51.371,51.534,12.464,13.666,44.061,53.571,16.479,13.752,22.760,18.124,55.020,43.657,35.870,22.421,53.188,46.134,24.390,12.842,-0.128,-0.239,-0.220,-0.129,-0.252,-0.212,-0.064,491.052,493.801,6.022,5.554,37.414,47.021,11.937,20.207,48.926,144.462,193.536,43.809,48.103,164.450,164.795,275.513,8.600,9.800,38.900,48.300,13.500,20.800,50.500,
2021/04/04 13:31:31,3002.191,160.844,103.715,57.129,0.698,12.591,350.969,132.515,133.220,319.363,321.839,338.762,352.727,300.511,272.520,245.451,38.656,60.790,59.640,51.238,54.385,58.152,58.239,54.546,53.364,53.276,69.023,75.728,63.538,66.776,77.842,80.355,72.171,73.500,80.864,83.432,91.821,92.060,87.051,87.060,64.217,66.473,51.347,51.595,15.011,11.935,43.000,53.116,15.932,12.568,22.305,17.760,55.020,43.474,36.052,22.512,53.279,46.134,24.481,12.750,-0.132,-0.251,-0.230,-0.141,-0.262,-0.231,-0.064,491.109,493.741,6.022,5.554,37.414,47.021,11.937,20.207,48.926,144.462,193.536,43.809,48.103,164.450,164.795,275.513,8.600,9.800,38.900,48.300,13.500,20.800,50.500,
2021/04/04 13:31:32,3002.506,160.662,103.667,56.995,0.698,12.591,350.742,132.515,133.220,319.363,321.839,338.762,352.727,300.511,272.520,245.451,38.656,60.814,59.579,51.263,54.452,58.152,58.156,54.546,53.364,53.276,69.047,75.654,63.563,66.776,77.778,80.429,72.171,73.440,80.799,83.432,91.910,91.986,87.074,87.060,64.241,66.473,51.371,51.534,13.191,13.848,42.615,52.569,16.114,12.933,22.396,17.577,54.838,43.201,35.870,22.421,53.370,46.134,24.572,12.750,-0.135,-0.258,-0.231,-0.142,-0.264,-0.232,-0.064,491.139,493.796,6.022,5.554,37.414,47.021,11.937,20.207,48.926,144.462,193.536,43.809,48.103,164.450,164.795,275.513,8.600,9.800,38.900,48.300,13.500,20.800,50.500,
2021/04/04 13:31:33,3002.646,161.026,104.073,56.953,0.734,12.591,350.969,132.515,133.220,319.363,321.839,338.989,352.727,300.738,272.520,245.451,38.656,60.814,59.482,51.238,54.452,58.152,58.156,54.546,53.364,53.179,69.114,75.633,63.563,66.694,77.842,80.429,72.171,73.500,80.864,83.432,91.845,91.964,87.074,86.979,64.241,66.451,51.371,51.512,13.646,12.755,42.711,53.571,15.750,12.295,22.760,17.942,55.111,43.383,36.052,22.512,53.279,46.134,24.390,12.842,-0.127,-0.246,-0.222,-0.139,-0.256,-0.222,-0.064,491.225,493.857,6.022,5.554,37.414,47.021,11.937,20.207,48.926,144.462,193.536,43.809,48.103,164.450,164.795,275.513,8.600,9.800,38.900,48.300,13.500,20.800,50.500,
2021/04/04 13:31:34,3002.590,161.208,104.533,56.675,0.734,12.591,350.969,132.515,133.220,319.363,321.839,338.762,352.727,300.511,272.520,245.451,38.656,60.790,59.579,51.238,54.452,58.152,58.217,54.546,53.364,53.276,69.023,75.654,63.472,66.776,77.842,80.355,72.171,73.500,80.864,83.432,91.821,91.986,86.986,87.060,64.217,66.473,51.347,51.534,12.646,11.206,42.325,53.389,15.841,13.115,22.214,18.488,54.656,43.565,35.779,22.421,53.370,46.134,24.754,12.842,-0.129,-0.245,-0.226,-0.138,-0.257,-0.222,-0.064,491.282,493.806,6.022,5.554,37.414,47.021,11.937,20.207,48.926,144.462,193.536,43.809,48.103,164.450,164.795,275.513,8.600,9.800,38.900,48.300,13.500,20.800,50.500,
2021/04/04 13:31:35,3002.422,161.026,104.571,56.455,0.734,12.591,350.949,132.515,133.220,319.136,321.839,338.762,352.727,300.511,272.520,245.430,38.656,60.814,59.504,51.238,54.452,58.152,58.217,54.546,53.440,53.201,69.047,75.654,63.563,66.716,77.842,80.355,72.171,73.500,80.864,83.432,91.845,91.986,87.010,87.060,64.241,66.473,51.305,51.534,14.556,13.666,43.868,52.751,16.205,13.115,22.578,17.851,54.838,43.474,36.052,22.603,53.188,46.134,24.390,12.750,-0.134,-0.251,-0.230,-0.135,-0.251,-0.229,-0.064,491.300,493.852,5.215,2.302,36.276,47.741,11.888,20.153,48.898,175.601,235.620,45.558,46.273,167.367,163.274,275.163,9.700,8.600,37.600,49.000,14.600,20.600,50.500,
2021/04/04 13:31:36,3002.276,161.026,104.649,56.378,0.734,12.591,350.949,132.515,133.220,319.136,321.839,338.989,352.727,300.511,272.520,245.430,38.656,60.790,59.640,51.238,54.452,58.152,58.217,54.546,53.364,53.201,69.023,75.728,63.538,66.776,77.842,80.355,72.171,73.500,80.864,83.432,91.821,91.986,86.986,87.060,64.217,66.473,51.281,51.473,14.010,12.846,43.000,52.478,15.932,12.659,22.487,17.668,54.838,43.383,35.779,22.421,53.188,46.043,24.299,12.659,-0.131,-0.243,-0.226,-0.133,-0.241,-0.222,-0.064,491.324,493.857,5.215,2.302,36.276,47.741,11.888,20.153,48.898,175.601,235.620,45.558,46.273,167.367,163.274,275.163,9.700,8.600,37.600,49.000,14.600,20.600,50.500,
2021/04/04 13:31:37,3002.012,160.844,104.585,56.259,0.771,12.591,350.969,132.537,133.220,319.383,321.839,339.008,352.727,300.757,272.520,245.451,38.656,60.814,59.557,51.238,54.452,58.228,58.239,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.842,80.355,72.171,73.440,80.928,83.432,91.845,91.905,87.010,87.038,64.241,66.451,51.371,51.451,14.192,13.393,43.868,53.845,15.841,13.024,22.760,18.124,54.929,43.383,36.326,22.512,53.370,46.134,24.754,12.842,-0.142,-0.257,-0.238,-0.144,-0.256,-0.224,-0.064,491.337,493.746,5.215,2.302,36.276,47.741,11.888,20.153,48.898,175.601,235.620,45.558,46.273,167.367,163.274,275.163,9.700,8.600,37.600,49.000,14.600,20.600,50.500,
2021/04/04 13:31:38,3001.939,160.117,103.973,56.143,0.771,12.591,350.949,132.515,133.242,319.363,321.858,338.989,352.519,300.511,272.541,245.430,38.681,60.790,59.579,51.238,54.452,58.152,58.239,54.546,53.364,53.276,69.023,75.654,63.538,66.776,77.842,80.355,72.105,73.440,80.864,83.432,91.821,91.986,86.986,87.060,64.217,66.534,51.347,51.534,14.738,13.848,43.965,53.389,15.750,13.115,22.578,17.760,54.929,43.292,35.961,22.603,53.279,46.134,24.390,12.842,-0.132,-0.244,-0.227,-0.134,-0.251,-0.206,-0.064,491.393,493.741,5.215,2.302,36.276,47.741,11.888,20.153,48.898,175.601,235.620,45.558,46.273,167.367,163.274,275.163,9.700,8.600,37.600,49.000,14.600,20.600,50.500,
2021/04/04 13:31:39,3001.961,160.117,104.148,55.969,0.771,12.591,350.969,132.515,133.220,319.363,321.839,338.989,352.500,300.511,272.285,245.451,38.656,60.814,59.579,51.263,54.452,58.152,58.217,54.485,53.364,53.276,69.047,75.654,63.563,66.716,77.842,80.355,72.171,73.440,80.928,83.432,91.845,91.986,87.010,87.060,64.241,66.473,51.371,51.534,13.191,12.573,43.193,53.207,15.659,12.933,22.669,18.033,54.929,43.474,35.961,22.603,53.188,46.134,24.208,12.750,-0.131,-0.243,-0.230,-0.138,-0.252,-0.223,-0.064,491.374,493.801,5.215,2.302,36.276,47.741,11.888,20.153,48.898,175.601,235.620,45.558,46.273,167.367,163.274,275.163,9.700,8.600,37.600,49.000,14.600,20.600,50.500,
2021/04/04 13:31:40,3001.574,159.571,104.002,55.569,0.771,12.591,350.969,132.767,133.220,319.363,321.839,338.762,352.727,300.511,272.285,245.451,38.656,60.814,59.482,51.263,54.385,58.250,58.217,54.568,53.386,53.179,69.114,75.633,63.563,66.694,77.842,80.377,72.171,73.462,80.928,83.513,91.845,91.905,87.010,87.038,64.241,66.451,51.371,51.512,14.374,12.026,44.061,51.567,16.205,13.024,22.396,17.668,54.838,43.383,36.052,22.512,53.370,46.134,24.390,12.750,-0.123,-0.240,-0.224,-0.118,-0.255,-0.221,-0.064,491.467,493.797,5.201,6.103,38.690,49.483,11.609,19.647,48.926,178.898,235.008,43.639,49.097,162.970,165.256,275.513,10.100,11.700,40.200,50.800,13.200,20.000,50.300,
2021/04/04 13:31:41,3001.574,159.571,104.002,55.569,0.771,12.591,350.969,132.767,133.220,319.363,321.839,338.762,352.727,300.511,272.285,245.451,38.656,60.814,59.482,51.263,54.385,58.250,58.217,54.568,53.386,53.179,69.114,75.633,63.563,66.694,77.842,80.377,72.171,73.462,80.928,83.513,91.845,91.905,87.010,87.038,64.241,66.451,51.371,51.512,14.374,12.026,44.061,51.567,16.205,13.024,22.396,17.668,54.838,43.383,36.052,22.512,53.370,46.134,24.390,12.750,-0.123,-0.240,-0.224,-0.118,-0.255,-0.221,-0.064,491.467,493.797,5.201,6.103,38.690,49.483,11.609,19.647,48.926,178.898,235.008,43.639,49.097,162.970,165.256,275.513,10.100,11.700,40.200,50.800,13.200,20.000,50.300,
2021/04/04 13:31:42,3001.596,159.025,103.643,55.382,0.808,12.591,351.197,132.515,133.220,319.136,321.839,338.989,352.727,300.511,272.520,245.451,38.656,60.814,59.579,51.238,54.385,58.152,58.217,54.546,53.364,53.276,69.047,75.654,63.563,66.776,77.842,80.355,72.171,73.440,80.928,83.432,91.845,92.060,87.010,87.119,64.241,66.534,51.371,51.595,12.737,12.391,44.061,52.569,16.661,13.479,22.396,17.851,54.929,43.383,36.052,22.603,53.370,46.134,24.481,12.750,-0.125,-0.246,-0.228,-0.125,-0.262,-0.229,-0.064,491.505,493.862,5.201,6.103,38.690,49.483,11.609,19.647,48.926,178.898,235.008,43.639,49.097,162.970,165.256,275.513,10.100,11.700,40.200,50.800,13.200,20.000,50.300,
2021/04/04 13:31:43,3001.731,158.661,103.430,55.230,0.808,12.591,350.969,132.515,133.220,319.136,321.839,338.989,352.727,300.511,272.285,245.451,38.656,60.814,59.504,51.263,54.452,58.228,58.239,54.546,53.364,53.201,69.047,75.595,63.563,66.716,77.842,80.355,72.171,73.440,80.928,83.432,91.910,91.986,87.010,87.060,64.241,66.473,51.371,51.534,14.374,14.304,43.965,51.931,17.207,13.752,22.760,17.942,55.111,43.383,35.961,22.603,53.370,46.134,24.663,12.750,-0.121,-0.243,-0.222,-0.125,-0.258,-0.224,-0.064,491.510,493.801,5.201,6.103,38.690,49.483,11.609,19.647,48.926,178.898,235.008,43.639,49.097,162.970,165.256,275.513,10.100,11.700,40.200,50.800,13.200,20.000,50.300,
2021/04/04 13:31:44,3001.765,158.297,103.359,54.938,0.808,12.591,350.969,132.537,133.220,319.156,321.839,338.781,352.500,300.530,272.285,245.451,38.656,60.814,59.579,51.263,54.452,58.228,58.217,54.546,53.364,53.276,69.047,75.728,63.563,66.776,77.842,80.355,72.171,73.440,80.928,83.432,91.845,92.060,87.074,87.060,64.241,66.534,51.371,51.534,12.828,12.846,43.868,53.389,16.296,13.297,22.214,18.033,55.020,43.474,35.779,22.421,53.279,46.043,24.481,12.750,-0.123,-0.254,-0.227,-0.128,-0.261,-0.230,-0.064,491.480,493.796,5.201,6.103,38.690,49.483,11.609,19.647,48.926,178.898,235.008,43.639,49.097,162.970,165.256,275.513,10.100,11.700,40.200,50.800,13.200,20.000,50.300,
2021/04/04 13:31:45,3001.916,157.751,103.025,54.726,0.771,12.591,351.197,132.537,133.220,319.156,321.839,338.781,352.727,300.757,272.520,245.451,38.656,60.814,59.579,51.238,54.452,58.228,58.217,54.546,53.364,53.276,69.047,75.728,63.563,66.776,77.778,80.355,72.105,73.500,80.928,83.432,91.845,91.986,87.074,87.119,64.241,66.534,51.371,51.534,13.191,12.846,44.254,51.658,15.568,13.297,22.214,17.668,54.838,43.292,35.779,22.512,53.279,46.134,24.299,12.659,-0.121,-0.251,-0.224,-0.128,-0.255,-0.219,-0.064,491.492,493.741,5.201,6.103,38.690,49.483,11.609,19.647,48.926,178.898,235.008,43.639,49.097,162.970,165.256,275.513,10.100,11.700,40.200,50.800,13.200,20.000,50.300,
2021/04/04 13:31:46,3002.000,158.115,103.665,54.450,0.844,12.616,350.969,132.515,133.220,319.363,321.839,338.762,352.500,300.511,272.285,245.451,38.656,60.814,59.579,51.172,54.452,58.228,58.239,54.546,53.364,53.276,69.047,75.728,63.563,66.776,77.842,80.355,72.105,73.440,80.864,83.432,91.910,92.060,87.074,87.060,64.241,66.534,51.371,51.534,13.282,12.482,43.965,52.934,15.477,12.477,22.396,18.033,55.111,43.110,35.779,22.421,53.370,46.043,24.663,12.750,-0.124,-0.253,-0.231,-0.132,-0.256,-0.228,-0.064,491.505,493.806,5.201,6.103,38.690,49.483,11.609,19.647,48.926,178.898,235.008,43.639,49.097,162.970,165.256,275.513,10.100,11.700,40.200,50.800,13.200,20.000,50.300,
2021/04/04 13:31:47,3001.866,157.387,103.155,54.232,0.808,12.591,350.969,132.515,133.220,319.363,321.612,338.762,352.727,300.511,272.520,245.451,38.656,60.814,59.579,51.196,54.385,58.228,58.239,54.546,53.364,53.276,69.047,75.654,63.563,66.776,77.778,80.429,72.105,73.500,80.928,83.432,91.845,91.986,87.010,87.060,64.308,66.473,51.371,51.534,13.737,12.664,42.808,53.207,15.841,12.659,22.760,18.033,54.929,43.292,35.870,22.421,53.370,46.134,24.663,12.842,-0.124,-0.253,-0.233,-0.131,-0.257,-0.228,-0.064,491.497,493.801,6.592,6.229,37.201,48.433,12.088,20.397,48.856,170.395,227.603,43.911,48.013,163.664,166.100,274.579,10.600,8.700,38.500,49.400,13.300,21.000,50.300,
2021/04/04 13:31:48,3001.911,157.569,103.530,54.039,0.844,12.591,350.722,132.515,133.220,319.363,321.839,338.762,352.727,300.511,272.520,245.430,38.656,60.814,59.579,51.238,54.452,58.228,58.217,54.546,53.364,53.276,69.114,75.728,63.563,66.776,77.842,80.355,72.171,73.500,80.928,83.432,91.910,92.060,87.074,87.060,64.241,66.473,51.371,51.534,13.191,12.482,43.000,53.389,15.841,12.750,22.487,17.942,54.838,43.292,35.961,22.603,53.370,46.134,24.299,12.750,-0.127,-0.247,-0.234,-0.130,-0.255,-0.228,-0.064,491.522,493.801,6.592,6.229,37.201,48.433,12.088,20.397,48.856,170.395,227.603,43.911,48.013,163.664,166.100,274.579,10.600,8.700,38.500,49.400,13.300,21.000,50.300,
2021/04/04 13:31:49,3001.625,157.387,103.631,53.757,0.808,12.616,350.969,132.515,133.242,319.363,321.858,338.989,352.746,300.511,272.541,245.451,38.681,60.814,59.557,51.238,54.452,58.250,58.179,54.568,53.462,53.179,69.047,75.633,63.563,66.694,77.778,80.451,72.105,73.522,80.928,83.454,91.845,91.964,87.074,87.038,64.308,66.451,51.371,51.451,12.555,13.666,44.157,53.298,15.386,13.206,22.396,18.215,55.293,43.383,36.052,22.512,53.370,46.134,24.390,12.750,-0.126,-0.251,-0.234,-0.129,-0.250,-0.228,-0.064,491.510,493.857,6.592,6.229,37.201,48.433,12.088,20.397,48.856,170.395,227.603,43.911,48.013,163.664,166.100,274.579,10.600,8.700,38.500,49.400,13.300,21.000,50.300,
2021/04/04 13:31:50,3001.293,157.023,103.563,53.461,0.881,12.591,350.969,132.515,133.220,319.136,321.839,338.762,352.500,300.511,272.285,245.451,38.656,60.814,59.579,51.172,54.452,58.152,58.156,54.546,53.364,53.276,69.114,75.654,63.563,66.776,77.778,80.429,72.171,73.440,80.928,83.432,91.910,91.986,87.074,87.060,64.308,66.534,51.371,51.534,13.100,13.666,43.000,53.025,15.022,12.933,22.214,17.942,55.202,43.474,35.961,22.421,53.370,46.134,24.481,12.842,-0.132,-0.253,-0.240,-0.141,-0.245,-0.237,-0.064,491.535,493.746,6.592,6.229,37.201,48.433,12.088,20.397,48.856,170.395,227.603,43.911,48.013,163.664,166.100,274.579,10.600,8.700,38.500,49.400,13.300,21.000,50.300,
2021/04/04 13:31:51,3001.086,156.296,103.098,53.198,0.881,12.591,350.949,132.515,133.242,319.136,321.858,338.762,352.519,300.511,272.541,245.430,38.681,60.814,59.557,51.196,54.452,58.228,58.156,54.546,53.364,53.179,69.114,75.633,63.563,66.694,77.778,80.429,72.105,73.500,80.864,83.432,91.845,91.964,87.074,87.038,64.308,66.451,51.371,51.512,14.556,13.848,42.325,52.387,15.568,12.022,22.669,17.851,55.020,43.474,36.052,22.603,53.279,46.225,24.390,12.750,-0.123,-0.230,-0.227,-0.126,-0.229,-0.219,-0.064,491.510,493.857,8.596,5.859,36.928,48.508,12.146,20.059,48.926,150.751,207.440,46.756,45.334,162.759,165.271,275.513,11.000,10.000,38.300,49.500,13.200,20.500,50.400,
2021/04/04 13:31:52,3000.520,155.750,103.188,52.561,0.881,12.616,350.969,132.286,133.220,319.156,321.612,338.781,352.500,300.530,272.520,245.451,38.656,60.814,59.557,51.172,54.452,58.152,58.179,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.842,80.355,72.105,73.440,80.864,83.432,91.845,91.964,87.074,87.038,64.308,66.451,51.371,51.512,14.101,13.120,42.615,53.480,15.204,11.840,22.214,18.033,55.111,43.657,36.235,22.603,53.279,46.225,24.481,12.750,-0.135,-0.247,-0.236,-0.130,-0.246,-0.221,-0.064,491.547,493.801,8.596,5.859,36.928,48.508,12.146,20.059,48.926,150.751,207.440,46.756,45.334,162.759,165.271,275.513,11.000,10.000,38.300,49.500,13.200,20.500,50.400,
2021/04/04 13:31:53,3000.520,155.750,103.188,52.561,0.881,12.616,350.969,132.286,133.220,319.156,321.612,338.781,352.500,300.530,272.520,245.451,38.656,60.814,59.557,51.172,54.452,58.152,58.179,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.842,80.355,72.105,73.440,80.864,83.432,91.845,91.964,87.074,87.038,64.308,66.451,51.371,51.512,14.101,13.120,42.615,53.480,15.204,11.840,22.214,18.033,55.111,43.657,36.235,22.603,53.279,46.225,24.481,12.750,-0.135,-0.247,-0.236,-0.130,-0.246,-0.221,-0.064,491.547,493.801,8.596,5.859,36.928,48.508,12.146,20.059,48.926,150.751,207.440,46.756,45.334,162.759,165.271,275.513,11.000,10.000,38.300,49.500,13.200,20.500,50.400,
2021/04/04 13:31:54,3000.491,154.840,102.565,52.275,0.881,12.591,350.969,132.264,133.220,319.136,321.612,338.762,352.500,300.511,272.285,245.451,38.656,60.814,59.557,51.172,54.452,58.152,58.239,54.546,53.364,53.254,69.114,75.633,63.563,66.754,77.842,80.355,72.171,73.440,80.864,83.432,91.910,91.964,87.074,87.038,64.308,66.512,51.371,51.512,14.010,12.300,42.615,54.209,15.841,12.568,22.578,17.942,54.929,43.474,35.961,22.512,53.370,46.134,24.390,12.842,-0.131,-0.247,-0.233,-0.125,-0.249,-0.213,-0.064,491.530,493.806,6.637,3.105,37.515,45.471,12.021,20.632,48.881,173.946,255.069,47.593,45.802,163.073,163.673,274.929,10.800,10.700,39.300,46.900,13.900,21.200,50.400,
2021/04/04 13:31:55,3000.486,154.658,102.674,51.983,0.918,12.616,350.969,132.264,133.220,319.136,321.612,338.762,352.500,300.511,272.285,245.451,38.586,60.814,59.557,51.172,54.452,58.152,58.179,54.546,53.364,53.254,69.047,75.707,63.563,66.754,77.778,80.355,72.171,73.440,80.864,83.432,91.845,91.964,87.074,87.038,64.308,66.512,51.371,51.512,14.556,14.213,43.579,54.209,14.658,12.386,22.578,18.124,55.293,43.565,35.870,22.603,53.279,46.134,24.390,12.750,-0.127,-0.235,-0.227,-0.118,-0.241,-0.202,-0.064,491.473,493.801,6.637,3.105,37.515,45.471,12.021,20.632,48.881,173.946,255.069,47.593,45.802,163.073,163.673,274.929,10.800,10.700,39.300,46.900,13.900,21.200,50.400,
2021/04/04 13:31:56,3000.323,154.840,103.172,51.667,0.918,12.616,350.969,132.264,133.220,319.136,321.612,338.762,352.500,300.511,272.285,245.451,38.656,60.814,59.557,51.172,54.452,58.228,58.179,54.546,53.364,53.254,69.114,75.633,63.563,66.694,77.842,80.355,72.171,73.440,80.864,83.432,91.910,91.964,87.074,87.038,64.241,66.451,51.371,51.451,13.737,13.393,43.868,53.025,15.022,12.295,22.396,18.306,54.929,43.383,35.779,22.421,53.188,46.043,24.390,12.842,-0.135,-0.248,-0.231,-0.126,-0.252,-0.213,-0.064,491.436,493.801,6.637,3.105,37.515,45.471,12.021,20.632,48.881,173.946,255.069,47.593,45.802,163.073,163.673,274.929,10.800,10.700,39.300,46.900,13.900,21.200,50.400,
2021/04/04 13:31:57,3000.329,153.930,102.438,51.492,0.918,12.616,350.969,132.264,133.220,319.136,321.839,338.762,352.500,300.284,272.285,245.451,38.586,60.814,59.579,51.238,54.385,58.228,58.156,54.546,53.364,53.276,69.047,75.728,63.563,66.776,77.842,80.355,72.171,73.500,80.864,83.358,91.845,91.986,87.074,87.060,64.308,66.534,51.371,51.534,14.010,12.755,43.386,52.751,15.841,12.568,22.669,18.124,55.293,43.748,35.961,22.603,53.370,46.225,24.390,12.842,-0.128,-0.238,-0.223,-0.120,-0.244,-0.206,-0.064,491.473,493.746,6.637,3.105,37.515,45.471,12.021,20.632,48.881,173.946,255.069,47.593,45.802,163.073,163.673,274.929,10.800,10.700,39.300,46.900,13.900,21.200,50.400,
2021/04/04 13:31:58,3000.497,153.566,102.348,51.218,0.918,12.591,350.969,132.537,133.242,319.156,321.631,338.781,352.519,300.530,272.306,245.451,38.681,60.814,59.557,51.263,54.385,58.152,58.179,54.546,53.364,53.254,69.047,75.633,63.563,66.754,77.842,80.355,72.171,73.440,80.864,83.358,91.845,91.964,87.074,87.038,64.241,66.512,51.371,51.512,12.737,13.484,42.711,53.025,15.113,12.022,22.487,17.760,55.293,43.565,36.052,22.603,53.370,46.225,24.481,12.842,-0.127,-0.234,-0.222,-0.119,-0.243,-0.206,-0.064,491.473,493.746,6.637,3.105,37.515,45.471,12.021,20.632,48.881,173.946,255.069,47.593,45.802,163.073,163.673,274.929,10.800,10.700,39.300,46.900,13.900,21.200,50.400,
2021/04/04 13:31:59,3000.396,153.566,102.687,50.879,0.954,12.616,350.969,132.515,133.220,319.136,321.612,338.762,352.500,300.511,272.285,245.451,38.656,60.814,59.557,51.238,54.385,58.152,58.179,54.546,53.364,53.179,69.047,75.707,63.563,66.754,77.842,80.355,72.171,73.440,80.864,83.358,91.910,91.964,87.074,86.979,64.308,66.512,51.371,51.512,13.191,12.026,43.290,54.391,16.387,13.388,22.851,17.851,55.202,43.565,36.143,22.785,53.370,46.134,24.481,12.842,-0.125,-0.228,-0.221,-0.117,-0.240,-0.195,-0.064,491.398,493.857,6.637,3.105,37.515,45.471,12.021,20.632,48.881,173.946,255.069,47.593,45.802,163.073,163.673,274.929,10.800,10.700,39.300,46.900,13.900,21.200,50.400,
2021/04/04 13:32:00,3000.469,153.020,102.487,50.533,0.954,12.616,350.969,132.537,133.220,319.156,321.839,338.781,352.500,300.530,272.285,245.451,38.656,60.748,59.557,51.238,54.385,58.152,58.156,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.778,80.429,72.171,73.500,80.864,83.358,91.845,91.964,87.074,87.038,64.308,66.451,51.371,51.451,15.830,13.848,43.097,53.663,16.296,12.842,22.396,18.215,55.111,43.657,36.052,22.512,53.370,46.134,24.572,12.842,-0.129,-0.236,-0.228,-0.122,-0.245,-0.204,-0.064,491.423,493.746,2.600,6.366,36.399,48.452,10.696,20.253,48.856,157.380,136.273,41.882,46.422,166.483,166.581,274.579,9.700,11.500,38.300,49.700,13.100,20.900,50.500,
2021/04/04 13:32:01,3000.777,152.111,101.903,50.207,0.954,12.591,350.969,132.515,133.220,319.136,321.839,338.762,352.500,300.511,272.050,245.451,38.656,60.814,59.482,51.263,54.452,58.152,58.156,54.546,53.364,53.254,69.047,75.633,63.563,66.694,77.778,80.429,72.171,73.440,80.864,83.358,91.845,91.964,87.074,87.038,64.241,66.451,51.371,51.451,13.100,12.846,43.579,53.116,15.113,12.842,22.305,18.124,55.111,43.474,35.961,22.512,53.370,46.134,24.481,12.842,-0.129,-0.245,-0.222,-0.125,-0.252,-0.204,-0.064,491.423,493.801,2.600,6.366,36.399,48.452,10.696,20.253,48.856,157.380,136.273,41.882,46.422,166.483,166.581,274.579,9.700,11.500,38.300,49.700,13.100,20.900,50.500,
2021/04/04 13:32:02,3000.850,153.020,103.073,49.948,0.954,12.591,350.969,132.537,133.242,319.156,321.631,338.781,352.519,300.530,272.306,245.451,38.681,60.814,59.557,51.238,54.452,58.152,58.179,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.842,80.355,72.171,73.500,80.864,83.358,91.910,91.905,87.074,87.038,64.308,66.451,51.371,51.451,13.009,12.755,42.711,54.209,16.843,13.206,23.034,18.215,55.111,43.565,36.143,22.603,53.370,46.134,24.481,12.842,-0.125,-0.231,-0.218,-0.122,-0.244,-0.207,-0.064,491.443,493.751,2.600,6.366,36.399,48.452,10.696,20.253,48.856,157.380,136.273,41.882,46.422,166.483,166.581,274.579,9.700,11.500,38.300,49.700,13.100,20.900,50.500,
2021/04/04 13:32:03,3000.755,152.475,102.921,49.554,0.991,12.591,350.949,132.515,133.220,319.136,321.612,338.535,352.500,300.511,272.285,245.430,38.656,60.814,59.579,51.238,54.452,58.152,58.179,54.546,53.364,53.276,69.047,75.728,63.563,66.776,77.842,80.429,72.171,73.500,80.799,83.358,91.845,91.986,87.074,87.060,64.308,66.473,51.305,51.473,13.100,13.302,43.482,53.025,15.477,13.115,22.578,18.306,55.020,43.292,36.052,22.603,53.370,46.134,24.572,12.842,-0.128,-0.240,-0.219,-0.127,-0.250,-0.210,-0.064,491.411,493.746,2.600,6.366,36.399,48.452,10.696,20.253,48.856,157.380,136.273,41.882,46.422,166.483,166.581,274.579,9.700,11.500,38.300,49.700,13.100,20.900,50.500,
2021/04/04 13:32:04,3000.710,151.747,102.481,49.265,0.991,12.616,350.949,132.537,133.220,319.156,321.612,338.781,352.272,300.530,272.285,245.430,38.656,60.748,59.579,51.238,54.385,58.152,58.179,54.546,53.364,53.276,69.047,75.728,63.563,66.716,77.778,80.355,72.105,73.500,80.799,83.358,91.910,91.986,87.074,87.060,64.308,66.534,51.371,51.473,13.373,13.940,42.904,54.027,15.295,12.750,22.578,17.760,55.020,43.292,35.870,22.421,53.461,46.225,24.481,12.842,-0.129,-0.234,-0.221,-0.129,-0.251,-0.214,-0.064,491.345,493.751,2.600,6.366,36.399,48.452,10.696,20.253,48.856,157.380,136.273,41.882,46.422,166.483,166.581,274.579,9.700,11.500,38.300,49.700,13.100,20.900,50.500,
2021/04/04 13:32:05,3000.705,151.565,102.523,49.042,0.991,12.591,350.969,132.515,133.220,319.136,321.612,338.535,352.272,300.284,272.285,245.451,38.656,60.814,59.504,51.263,54.452,58.152,58.179,54.546,53.364,53.201,69.114,75.654,63.563,66.716,77.778,80.429,72.105,73.440,80.799,83.358,91.910,91.986,87.074,87.060,64.308,66.473,51.305,51.473,13.282,14.213,43.097,51.840,15.568,12.659,22.487,17.851,55.384,43.565,36.052,22.603,53.461,46.134,24.481,12.842,-0.123,-0.228,-0.212,-0.123,-0.245,-0.206,-0.064,491.398,493.746,2.600,6.366,36.399,48.452,10.696,20.253,48.856,157.380,136.273,41.882,46.422,166.483,166.581,274.579,9.700,11.500,38.300,49.700,13.100,20.900,50.500,
2021/04/04 13:32:06,3000.755,151.383,102.763,48.620,0.991,12.591,350.969,132.264,132.968,319.136,321.612,338.535,352.500,300.511,272.285,245.451,38.656,60.814,59.579,51.238,54.452,58.152,58.081,54.546,53.364,53.276,69.047,75.654,63.563,66.776,77.778,80.355,72.171,73.440,80.799,83.358,91.845,91.986,87.074,87.060,64.308,66.473,51.371,51.473,12.646,13.302,43.290,54.209,15.022,12.022,22.305,17.942,55.111,43.474,35.870,22.512,53.370,46.134,24.299,12.750,-0.126,-0.232,-0.217,-0.127,-0.249,-0.211,-0.064,491.388,493.867,9.044,8.914,38.137,48.991,10.595,20.082,49.379,161.966,226.818,42.981,47.813,162.420,166.171,274.879,10.900,10.600,39.600,50.300,12.000,20.500,50.900,
2021/04/04 13:32:07,3000.660,150.837,102.513,48.324,0.991,12.591,350.969,132.264,132.968,319.136,321.612,338.535,352.272,300.284,272.285,245.451,38.656,60.814,59.557,51.263,54.452,58.152,58.103,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.778,80.355,72.105,73.440,80.864,83.358,91.845,91.964,87.074,87.038,64.308,66.451,51.305,51.451,12.918,13.666,43.482,52.569,16.114,12.477,22.760,17.577,55.111,43.474,36.143,22.603,53.279,46.134,24.481,12.842,-0.129,-0.240,-0.220,-0.132,-0.254,-0.217,-0.064,491.337,493.746,9.044,8.914,38.137,48.991,10.595,20.082,49.379,161.966,226.818,42.981,47.813,162.420,166.171,274.879,10.900,10.600,39.600,50.300,12.000,20.500,50.900,
2021/04/04 13:32:08,3000.794,150.473,102.532,47.941,1.028,12.616,350.969,132.264,132.968,319.136,321.612,338.535,352.272,300.284,272.050,245.451,38.656,60.814,59.482,51.305,54.452,58.174,58.081,54.568,53.386,53.179,69.114,75.633,63.563,66.694,77.778,80.377,72.171,73.462,80.799,83.380,91.910,91.964,87.074,86.979,64.308,66.451,51.371,51.451,13.464,13.575,44.736,52.387,15.841,12.386,22.032,18.033,54.929,43.474,36.052,22.603,53.370,46.134,24.390,12.750,-0.129,-0.242,-0.221,-0.133,-0.255,-0.218,-0.064,491.262,493.746,9.044,8.914,38.137,48.991,10.595,20.082,49.379,161.966,226.818,42.981,47.813,162.420,166.171,274.879,10.900,10.600,39.600,50.300,12.000,20.500,50.900,
2021/04/04 13:32:09,3000.929,150.109,102.493,47.617,1.028,12.616,350.969,132.515,132.990,319.136,321.631,338.535,352.292,300.284,272.306,245.451,38.681,60.814,59.482,51.329,54.385,58.152,58.081,54.546,53.364,53.179,69.114,75.633,63.563,66.694,77.778,80.429,72.105,73.440,80.799,83.358,91.845,91.964,87.010,86.979,64.308,66.451,51.305,51.451,14.010,13.666,42.808,54.209,15.022,12.477,22.214,18.397,55.020,43.474,36.235,22.603,53.279,46.134,24.299,12.842,-0.125,-0.234,-0.220,-0.137,-0.249,-0.216,-0.064,491.343,493.750,9.044,8.914,38.137,48.991,10.595,20.082,49.379,161.966,226.818,42.981,47.813,162.420,166.171,274.879,10.900,10.600,39.600,50.300,12.000,20.500,50.900,
2021/04/04 13:32:10,3000.783,149.381,102.122,47.259,1.028,12.616,350.969,132.515,133.242,318.909,321.631,338.762,352.292,300.284,272.306,245.451,38.681,60.814,59.504,51.329,54.452,58.152,58.081,54.546,53.364,53.201,69.047,75.654,63.563,66.716,77.842,80.355,72.171,73.440,80.799,83.358,91.845,91.986,87.074,87.060,64.308,66.473,51.305,51.473,14.010,13.302,43.965,53.389,15.659,12.750,22.123,18.124,55.020,43.201,35.961,22.421,53.370,46.134,24.208,12.933,-0.121,-0.233,-0.216,-0.130,-0.246,-0.212,-0.064,491.282,493.796,9.044,8.914,38.137,48.991,10.595,20.082,49.379,161.966,226.818,42.981,47.813,162.420,166.171,274.879,10.900,10.600,39.600,50.300,12.000,20.500,50.900,
2021/04/04 13:32:11,3000.766,149.381,102.465,46.917,1.028,12.591,350.969,132.515,132.990,319.136,321.631,338.535,352.292,300.284,272.070,245.451,38.681,60.748,59.504,51.329,54.385,58.174,58.081,54.568,53.386,53.201,69.047,75.654,63.563,66.716,77.778,80.377,72.171,73.462,80.799,83.321,91.845,91.986,87.074,87.060,64.308,66.473,51.305,51.473,13.191,12.573,44.832,53.571,15.568,12.568,22.305,18.215,55.111,43.383,36.052,22.694,53.370,46.134,24.299,12.842,-0.129,-0.252,-0.224,-0.138,-0.261,-0.224,-0.064,491.269,493.751,4.492,3.905,37.792,45.379,12.692,19.932,49.066,163.179,219.806,47.359,47.769,163.993,163.383,275.966,8.500,9.200,39.000,46.600,14.100,20.500,50.800,
2021/04/04 13:32:12,3000.839,149.381,102.777,46.605,1.101,12.616,350.969,132.537,132.990,319.156,321.631,338.554,352.292,300.303,272.070,245.451,38.681,60.748,59.579,51.329,54.385,58.152,58.103,54.546,53.364,53.201,69.114,75.654,63.563,66.716,77.778,80.355,72.171,73.440,80.864,83.358,91.845,91.986,87.010,87.060,64.308,66.473,51.305,51.473,12.100,13.393,43.965,52.569,15.477,12.750,22.851,17.760,55.202,43.383,36.143,22.603,53.461,46.134,24.390,12.933,-0.124,-0.243,-0.220,-0.133,-0.251,-0.219,-0.064,491.275,493.746,4.492,3.905,37.792,45.379,12.692,19.932,49.066,163.179,219.806,47.359,47.769,163.993,163.383,275.966,8.500,9.200,39.000,46.600,14.100,20.500,50.800,
2021/04/04 13:32:13,3000.811,148.836,102.665,46.171,1.065,12.616,350.969,132.537,132.990,319.156,321.631,338.554,352.292,300.303,272.070,245.451,38.681,60.814,59.579,51.305,54.385,58.152,58.103,54.546,53.364,53.201,69.047,75.654,63.563,66.716,77.778,80.355,72.171,73.440,80.799,83.358,91.845,91.986,87.010,87.001,64.308,66.473,51.305,51.473,12.555,13.211,42.808,52.114,14.658,12.568,22.578,18.124,55.111,43.383,36.143,22.603,53.461,46.225,24.481,12.842,-0.127,-0.243,-0.222,-0.135,-0.255,-0.219,-0.064,491.281,493.695,4.492,3.905,37.792,45.379,12.692,19.932,49.066,163.179,219.806,47.359,47.769,163.993,163.383,275.966,8.500,9.200,39.000,46.600,14.100,20.500,50.800,
2021/04/04 13:32:14,3000.710,148.108,102.234,45.873,1.028,12.616,350.969,132.515,132.990,319.136,321.631,338.535,352.292,300.284,272.070,245.451,38.681,60.814,59.482,51.263,54.385,58.250,58.179,54.568,53.386,53.179,69.047,75.633,63.563,66.694,77.778,80.377,72.171,73.462,80.864,83.380,91.910,91.964,87.010,86.979,64.308,66.512,51.371,51.451,13.828,12.573,43.193,52.843,14.476,11.749,22.669,17.851,55.111,43.292,36.143,22.603,53.370,46.043,24.299,12.842,-0.126,-0.235,-0.220,-0.137,-0.251,-0.216,-0.064,491.244,493.750,4.492,3.905,37.792,45.379,12.692,19.932,49.066,163.179,219.806,47.359,47.769,163.993,163.383,275.966,8.500,9.200,39.000,46.600,14.100,20.500,50.800,
2021/04/04 13:32:15,3000.906,148.290,102.742,45.548,1.028,12.616,350.969,132.515,133.220,319.136,321.612,338.535,352.272,300.284,272.050,245.451,38.656,60.814,59.579,51.263,54.385,58.152,58.179,54.546,53.364,53.276,69.047,75.728,63.563,66.776,77.778,80.355,72.171,73.440,80.864,83.358,91.845,91.986,87.010,87.060,64.308,66.534,51.305,51.534,12.464,13.302,43.482,52.387,14.658,12.113,22.669,17.304,55.111,43.474,36.052,22.603,53.370,46.134,24.208,12.750,-0.134,-0.251,-0.229,-0.143,-0.261,-0.225,-0.064,491.295,493.639,4.492,3.905,37.792,45.379,12.692,19.932,49.066,163.179,219.806,47.359,47.769,163.993,163.383,275.966,8.500,9.200,39.000,46.600,14.100,20.500,50.800,
2021/04/04 13:32:16,3000.867,147.562,102.348,45.214,1.101,12.616,350.969,132.264,132.968,318.909,321.612,338.535,352.272,300.284,272.050,245.451,38.656,60.814,59.504,51.329,54.385,58.152,58.179,54.546,53.364,53.276,69.047,75.654,63.563,66.716,77.842,80.355,72.171,73.440,80.864,83.358,91.845,91.986,87.010,87.001,64.374,66.534,51.305,51.473,13.555,15.215,43.000,53.845,15.295,12.750,22.669,17.942,55.111,43.383,36.235,22.603,53.370,46.134,24.299,12.842,-0.123,-0.233,-0.220,-0.128,-0.248,-0.214,-0.064,491.275,493.690,4.492,3.905,37.792,45.379,12.692,19.932,49.066,163.179,219.806,47.359,47.769,163.993,163.383,275.966,8.500,9.200,39.000,46.600,14.100,20.500,50.800,
2021/04/04 13:32:17,3000.637,147.562,102.616,44.946,1.101,12.591,350.969,132.286,132.968,319.156,321.612,338.554,352.272,300.303,272.050,245.451,38.656,60.814,59.557,51.329,54.385,58.152,58.179,54.485,53.364,53.179,69.047,75.574,63.563,66.633,77.778,80.355,72.171,73.440,80.799,83.299,91.845,91.964,87.010,86.979,64.374,66.512,51.305,51.375,14.101,13.757,42.904,53.571,15.659,12.386,22.942,17.851,55.111,43.292,36.143,22.694,53.461,46.134,24.390,12.842,-0.131,-0.246,-0.230,-0.134,-0.253,-0.226,-0.064,491.238,493.801,3.015,0.800,36.134,45.931,11.060,20.813,49.288,174.289,0.000,45.336,47.382,165.336,164.962,275.005,7.000,10.900,37.600,47.400,12.400,21.300,50.600,
2021/04/04 13:32:18,3000.441,146.834,102.747,44.087,1.101,12.616,350.969,132.537,133.242,319.156,321.631,338.554,352.292,300.303,272.070,245.451,38.681,60.814,59.579,51.329,54.385,58.152,58.179,54.546,53.364,53.276,69.047,75.654,63.563,66.776,77.778,80.355,72.171,73.440,80.799,83.358,91.845,91.986,87.010,87.060,64.374,66.534,51.305,51.534,13.282,13.940,43.193,53.663,15.022,12.659,22.851,17.760,55.020,43.474,36.052,22.694,53.461,46.134,24.117,12.842,-0.134,-0.248,-0.230,-0.135,-0.249,-0.224,-0.064,491.307,493.639,3.015,0.800,36.134,45.931,11.060,20.813,49.288,174.289,0.000,45.336,47.382,165.336,164.962,275.005,7.000,10.900,37.600,47.400,12.400,21.300,50.600,
2021/04/04 13:32:19,3000.441,146.834,102.747,44.087,1.101,12.616,350.969,132.537,133.242,319.156,321.631,338.554,352.292,300.303,272.070,245.451,38.681,60.814,59.579,51.329,54.385,58.152,58.179,54.546,53.364,53.276,69.047,75.654,63.563,66.776,77.778,80.355,72.171,73.440,80.799,83.358,91.845,91.986,87.010,87.060,64.374,66.534,51.305,51.534,13.282,13.940,43.193,53.663,15.022,12.659,22.851,17.760,55.020,43.474,36.052,22.694,53.461,46.134,24.117,12.842,-0.134,-0.248,-0.230,-0.135,-0.249,-0.224,-0.064,491.307,493.639,3.015,0.800,36.134,45.931,11.060,20.813,49.288,174.289,0.000,45.336,47.382,165.336,164.962,275.005,7.000,10.900,37.600,47.400,12.400,21.300,50.600,
2021/04/04 13:32:20,3000.318,145.742,102.037,43.706,1.138,12.616,350.969,132.537,132.990,319.156,321.631,338.554,352.292,300.303,272.070,245.451,38.612,60.748,59.557,51.263,54.385,58.113,58.179,54.568,53.386,53.179,69.114,75.633,63.563,66.694,77.778,80.377,72.171,73.462,80.799,83.380,91.845,91.964,87.010,87.038,64.374,66.512,51.305,51.451,13.100,13.302,42.615,52.660,14.294,11.658,22.760,17.851,55.202,43.565,36.235,22.785,53.461,46.225,24.117,12.842,-0.128,-0.240,-0.222,-0.130,-0.240,-0.221,-0.064,491.276,493.644,3.015,0.800,36.134,45.931,11.060,20.813,49.288,174.289,0.000,45.336,47.382,165.336,164.962,275.005,7.000,10.900,37.600,47.400,12.400,21.300,50.600,
2021/04/04 13:32:21,3000.278,145.924,102.605,43.319,1.138,12.616,350.969,132.264,133.220,318.909,321.612,338.535,352.272,300.284,272.050,245.451,38.656,60.814,59.557,51.263,54.385,58.091,58.179,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.842,80.355,72.171,73.440,80.799,83.358,91.845,91.964,87.010,86.979,64.374,66.512,51.305,51.451,12.555,13.211,42.133,52.478,15.022,12.386,23.125,17.577,55.111,43.565,36.143,22.785,53.552,46.225,24.390,12.842,-0.132,-0.244,-0.223,-0.131,-0.248,-0.211,-0.064,491.225,493.634,8.509,6.248,36.792,49.356,11.905,21.085,49.315,160.074,219.806,46.983,45.164,169.351,164.316,275.352,11.600,11.100,38.200,50.800,12.900,21.700,50.700,
