Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:32:22,3000.301,144.833,101.925,42.908,1.101,12.616,350.742,132.286,132.990,319.156,321.404,338.554,352.292,300.303,272.070,245.215,38.681,60.814,59.504,51.329,54.385,58.091,58.179,54.485,53.364,53.201,69.047,75.654,63.563,66.716,77.778,80.355,72.171,73.440,80.799,83.299,91.845,91.927,87.010,87.001,64.374,66.534,51.305,51.473,13.373,12.755,43.482,51.931,14.931,12.295,22.942,17.851,55.020,43.657,36.052,22.785,53.370,46.134,24.117,12.842,-0.132,-0.236,-0.224,-0.133,-0.243,-0.210,-0.064,491.213,493.685,8.509,6.248,36.792,49.356,11.905,21.085,49.315,160.074,219.806,46.983,45.164,169.351,164.316,275.352,11.600,11.100,38.200,50.800,12.900,21.700,50.700,
2021/04/04 13:32:23,3000.077,144.651,102.241,42.410,1.138,12.616,350.969,132.286,132.968,318.929,321.612,338.554,352.272,300.303,272.050,245.451,38.656,60.814,59.482,51.263,54.385,58.091,58.179,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.842,80.355,72.171,73.440,80.799,83.299,91.845,91.905,87.010,86.979,64.374,66.512,51.305,51.375,13.282,12.846,44.061,52.114,14.658,12.477,22.760,17.760,55.020,43.565,36.235,22.785,53.552,46.134,24.208,12.842,-0.132,-0.235,-0.223,-0.132,-0.236,-0.205,-0.064,491.245,493.695,8.509,6.248,36.792,49.356,11.905,21.085,49.315,160.074,219.806,46.983,45.164,169.351,164.316,275.352,11.600,11.100,38.200,50.800,12.900,21.700,50.700,
2021/04/04 13:32:24,3000.077,144.651,102.241,42.410,1.138,12.616,350.969,132.286,132.968,318.929,321.612,338.554,352.272,300.303,272.050,245.451,38.656,60.814,59.482,51.263,54.385,58.091,58.179,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.842,80.355,72.171,73.440,80.799,83.299,91.845,91.905,87.010,86.979,64.374,66.512,51.305,51.375,13.282,12.846,44.061,52.114,14.658,12.477,22.760,17.760,55.020,43.565,36.235,22.785,53.552,46.134,24.208,12.842,-0.132,-0.235,-0.223,-0.132,-0.236,-0.205,-0.064,491.245,493.695,8.509,6.248,36.792,49.356,11.905,21.085,49.315,160.074,219.806,46.983,45.164,169.351,164.316,275.352,11.600,11.100,38.200,50.800,12.900,21.700,50.700,
2021/04/04 13:32:25,3000.222,143.923,101.500,42.423,1.175,12.616,350.742,132.515,133.220,319.136,321.612,338.535,352.272,300.057,272.050,245.215,38.656,60.814,59.579,51.263,54.385,58.152,58.156,54.546,53.364,53.201,69.047,75.654,63.496,66.716,77.778,80.355,72.171,73.440,80.799,83.358,91.845,91.986,87.010,87.060,64.374,66.534,51.305,51.473,12.282,11.571,43.579,52.934,14.567,12.295,22.760,18.124,55.020,43.565,36.143,22.694,53.461,46.134,24.117,12.842,-0.129,-0.233,-0.222,-0.128,-0.242,-0.201,-0.064,491.250,493.634,8.509,6.248,36.792,49.356,11.905,21.085,49.315,160.074,219.806,46.983,45.164,169.351,164.316,275.352,11.600,11.100,38.200,50.800,12.900,21.700,50.700,
2021/04/04 13:32:26,3000.357,143.559,101.430,42.129,1.138,12.616,350.969,132.515,133.242,318.909,321.631,338.535,352.292,300.057,272.070,245.451,38.681,60.814,59.579,51.263,54.385,58.152,58.179,54.485,53.364,53.201,69.047,75.654,63.563,66.716,77.842,80.355,72.171,73.440,80.799,83.299,91.845,91.986,87.010,87.060,64.374,66.610,51.305,51.473,13.100,14.851,42.711,52.751,15.841,12.386,23.034,17.577,55.384,43.657,36.326,22.876,53.461,46.134,24.299,12.842,-0.134,-0.242,-0.226,-0.134,-0.248,-0.206,-0.064,491.258,493.639,6.083,3.183,38.962,45.876,11.827,20.261,48.856,152.592,223.727,44.688,47.827,161.259,164.249,274.579,8.800,7.900,40.600,47.400,13.200,20.900,50.400,
2021/04/04 13:32:27,3000.430,143.559,101.786,41.773,1.175,12.616,350.969,132.286,132.968,318.929,321.384,338.554,352.272,300.303,272.050,245.451,38.586,60.814,59.557,51.263,54.385,58.152,58.179,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.778,80.355,72.171,73.440,80.799,83.358,91.845,91.964,87.010,87.038,64.374,66.588,51.305,51.451,13.009,13.120,42.518,54.756,14.111,11.749,23.125,18.033,55.202,43.657,36.235,22.785,53.461,46.134,24.117,12.842,-0.131,-0.233,-0.224,-0.132,-0.243,-0.201,-0.064,491.239,493.644,6.083,3.183,38.962,45.876,11.827,20.261,48.856,152.592,223.727,44.688,47.827,161.259,164.249,274.579,8.800,7.900,40.600,47.400,13.200,20.900,50.400,
2021/04/04 13:32:28,3000.553,143.377,101.831,41.546,1.175,12.616,350.742,132.515,133.242,319.136,321.631,338.535,352.292,300.057,272.070,245.451,38.612,60.814,59.482,51.263,54.410,58.091,58.179,54.485,53.364,53.179,69.047,75.574,63.563,66.694,77.866,80.355,72.195,73.440,80.822,83.299,91.845,91.964,87.010,86.979,64.374,66.512,51.305,51.451,13.282,13.211,43.868,53.389,16.023,13.206,22.760,18.033,55.293,43.657,36.326,22.876,53.370,46.225,24.026,12.933,-0.138,-0.244,-0.231,-0.140,-0.251,-0.211,-0.064,491.225,493.634,6.083,3.183,38.962,45.876,11.827,20.261,48.856,152.592,223.727,44.688,47.827,161.259,164.249,274.579,8.800,7.900,40.600,47.400,13.200,20.900,50.400,
2021/04/04 13:32:29,3000.643,143.013,101.590,41.423,1.211,12.616,350.969,132.515,133.242,319.136,321.631,338.535,352.292,300.284,272.070,245.451,38.681,60.814,59.579,51.329,54.385,58.152,58.179,54.546,53.364,53.276,69.047,75.654,63.563,66.716,77.778,80.355,72.171,73.440,80.799,83.299,91.845,91.986,87.010,87.060,64.374,66.610,51.305,51.473,12.918,13.211,43.097,53.754,14.840,12.295,22.851,18.215,55.111,43.839,36.326,22.876,53.461,46.134,24.390,12.842,-0.131,-0.235,-0.223,-0.133,-0.245,-0.202,-0.064,491.188,493.579,6.083,3.183,38.962,45.876,11.827,20.261,48.856,152.592,223.727,44.688,47.827,161.259,164.249,274.579,8.800,7.900,40.600,47.400,13.200,20.900,50.400,
2021/04/04 13:32:30,3000.766,143.195,101.888,41.307,1.211,12.616,350.742,132.286,133.220,319.156,321.384,338.327,352.272,300.076,272.050,245.215,38.656,60.814,59.579,51.329,54.385,58.174,58.179,54.568,53.386,53.201,69.047,75.654,63.563,66.776,77.778,80.377,72.171,73.462,80.864,83.380,91.845,91.986,87.010,87.001,64.374,66.610,51.305,51.534,14.283,13.757,43.386,54.300,17.298,13.206,23.307,18.033,55.293,43.748,36.143,22.694,53.461,46.134,24.481,13.024,-0.132,-0.241,-0.226,-0.137,-0.248,-0.209,-0.064,491.195,493.639,7.446,4.025,35.101,46.386,12.434,21.155,48.948,165.217,243.435,47.309,45.175,168.871,164.650,274.453,12.300,8.300,37.600,48.000,18.100,22.000,50.500,
2021/04/04 13:32:31,3000.951,143.195,102.126,41.069,1.175,12.616,350.969,132.537,133.242,318.929,321.631,338.327,352.065,300.076,272.070,245.451,38.681,60.814,59.504,51.263,54.385,58.152,58.179,54.485,53.364,53.201,69.047,75.654,63.563,66.716,77.778,80.355,72.105,73.440,80.799,83.299,91.845,91.986,87.010,87.001,64.441,66.534,51.305,51.398,13.009,12.755,41.651,54.391,15.113,12.204,23.125,18.306,55.384,43.748,36.417,22.785,53.461,46.134,24.481,12.842,-0.126,-0.241,-0.223,-0.129,-0.250,-0.216,-0.064,491.159,493.584,7.446,4.025,35.101,46.386,12.434,21.155,48.948,165.217,243.435,47.309,45.175,168.871,164.650,274.453,12.300,8.300,37.600,48.000,18.100,22.000,50.500,
2021/04/04 13:32:32,3000.951,143.195,102.126,41.069,1.175,12.616,350.969,132.537,133.242,318.929,321.631,338.327,352.065,300.076,272.070,245.451,38.681,60.814,59.504,51.263,54.385,58.152,58.179,54.485,53.364,53.201,69.047,75.654,63.563,66.716,77.778,80.355,72.105,73.440,80.799,83.299,91.845,91.986,87.010,87.001,64.441,66.534,51.305,51.398,13.009,12.755,41.651,54.391,15.113,12.204,23.125,18.306,55.384,43.748,36.417,22.785,53.461,46.134,24.481,12.842,-0.126,-0.241,-0.223,-0.129,-0.250,-0.216,-0.064,491.159,493.584,7.446,4.025,35.101,46.386,12.434,21.155,48.948,165.217,243.435,47.309,45.175,168.871,164.650,274.453,12.300,8.300,37.600,48.000,18.100,22.000,50.500,
2021/04/04 13:32:33,3000.935,142.831,101.917,40.914,1.248,12.616,350.969,132.515,133.220,319.136,321.612,338.535,352.045,300.284,272.050,245.215,38.656,60.814,59.504,51.263,54.385,58.174,58.179,54.568,53.386,53.201,69.047,75.654,63.563,66.716,77.778,80.377,72.171,73.462,80.799,83.321,91.845,91.986,87.010,87.060,64.441,66.610,51.305,51.398,13.646,14.122,43.097,53.298,15.113,12.022,22.669,17.851,55.020,43.474,36.052,22.694,53.370,46.134,24.299,12.842,-0.128,-0.244,-0.230,-0.128,-0.258,-0.223,-0.064,491.188,493.634,7.446,4.025,35.101,46.386,12.434,21.155,48.948,165.217,243.435,47.309,45.175,168.871,164.650,274.453,12.300,8.300,37.600,48.000,18.100,22.000,50.500,
2021/04/04 13:32:34,3000.990,142.285,101.545,40.741,1.248,12.616,350.742,132.537,133.242,318.929,321.631,338.327,352.065,300.303,272.070,245.215,38.681,60.814,59.579,51.263,54.385,58.113,58.103,54.507,53.386,53.201,69.047,75.654,63.563,66.776,77.842,80.377,72.171,73.462,80.799,83.321,91.910,91.986,87.010,87.060,64.441,66.610,51.305,51.473,13.737,13.757,43.000,53.116,14.567,12.113,22.851,18.397,55.475,43.839,36.508,22.968,53.370,46.225,24.299,12.842,-0.124,-0.233,-0.224,-0.115,-0.252,-0.218,-0.064,491.177,493.588,7.446,4.025,35.101,46.386,12.434,21.155,48.948,165.217,243.435,47.309,45.175,168.871,164.650,274.453,12.300,8.300,37.600,48.000,18.100,22.000,50.500,
2021/04/04 13:32:35,3000.705,142.831,102.402,40.429,1.248,12.616,350.742,132.286,133.220,319.156,321.384,338.327,352.045,300.076,272.050,245.451,38.656,60.814,59.504,51.329,54.385,58.113,58.103,54.568,53.386,53.201,69.047,75.595,63.563,66.716,77.778,80.377,72.171,73.462,80.799,83.321,91.845,91.986,87.010,87.001,64.441,66.610,51.305,51.473,14.283,13.484,42.422,53.025,15.477,12.477,22.942,17.851,55.111,43.657,36.052,22.603,53.279,46.043,24.117,12.750,-0.122,-0.244,-0.223,-0.120,-0.260,-0.222,-0.064,491.182,493.584,8.215,3.536,35.921,49.216,11.473,20.384,49.155,176.511,225.000,45.000,44.506,165.358,164.055,275.838,10.800,7.600,37.200,50.200,12.800,20.900,50.600,
2021/04/04 13:32:36,3000.705,142.831,102.402,40.429,1.248,12.616,350.742,132.286,133.220,319.156,321.384,338.327,352.045,300.076,272.050,245.451,38.656,60.814,59.504,51.329,54.385,58.113,58.103,54.568,53.386,53.201,69.047,75.595,63.563,66.716,77.778,80.377,72.171,73.462,80.799,83.321,91.845,91.986,87.010,87.001,64.441,66.610,51.305,51.473,14.283,13.484,42.422,53.025,15.477,12.477,22.942,17.851,55.111,43.657,36.052,22.603,53.279,46.043,24.117,12.750,-0.122,-0.244,-0.223,-0.120,-0.260,-0.222,-0.064,491.182,493.584,8.215,3.536,35.921,49.216,11.473,20.384,49.155,176.511,225.000,45.000,44.506,165.358,164.055,275.838,10.800,7.600,37.200,50.200,12.800,20.900,50.600,
2021/04/04 13:32:37,3000.632,142.649,102.350,40.299,1.211,12.616,350.742,132.286,133.242,318.929,321.631,338.327,352.065,300.303,272.070,245.215,38.681,60.814,59.557,51.263,54.319,58.091,58.103,54.546,53.364,53.179,69.047,75.633,63.563,66.694,77.842,80.355,72.171,73.379,80.799,83.299,91.845,91.964,87.010,87.038,64.441,66.588,51.305,51.451,13.737,13.940,42.711,52.751,16.661,12.750,23.125,18.033,55.020,43.474,36.235,22.785,53.370,46.134,24.299,12.933,-0.115,-0.236,-0.217,-0.114,-0.255,-0.214,-0.064,491.195,493.639,8.215,3.536,35.921,49.216,11.473,20.384,49.155,176.511,225.000,45.000,44.506,165.358,164.055,275.838,10.800,7.600,37.200,50.200,12.800,20.900,50.600,
2021/04/04 13:32:38,3000.660,141.558,101.387,40.171,1.285,12.616,350.969,132.264,133.242,318.909,321.631,338.308,352.065,300.057,272.070,245.451,38.681,60.814,59.579,51.329,54.343,58.113,58.103,54.568,53.386,53.201,69.047,75.654,63.563,66.716,77.866,80.377,72.195,73.462,80.822,83.321,91.845,91.986,87.010,87.060,64.441,66.610,51.305,51.473,12.373,11.662,42.229,53.480,15.204,12.386,22.760,18.124,55.384,43.474,36.326,22.785,53.461,46.134,24.481,12.842,-0.125,-0.245,-0.224,-0.127,-0.262,-0.226,-0.064,491.225,493.579,8.215,3.536,35.921,49.216,11.473,20.384,49.155,176.511,225.000,45.000,44.506,165.358,164.055,275.838,10.800,7.600,37.200,50.200,12.800,20.900,50.600,
2021/04/04 13:32:39,3000.452,142.103,102.133,39.970,1.285,12.616,350.742,132.286,133.220,318.929,321.612,338.327,352.045,300.076,272.050,245.215,38.586,60.814,59.579,51.263,54.343,58.091,58.103,54.546,53.364,53.201,69.047,75.654,63.563,66.716,77.801,80.355,72.195,73.379,80.822,83.299,91.910,91.986,87.010,87.001,64.441,66.610,51.305,51.473,13.100,12.391,43.579,53.480,15.113,12.933,23.034,18.033,55.020,43.474,36.326,22.876,53.370,46.134,24.390,12.842,-0.121,-0.244,-0.220,-0.123,-0.261,-0.222,-0.064,491.207,493.588,8.215,3.536,35.921,49.216,11.473,20.384,49.155,176.511,225.000,45.000,44.506,165.358,164.055,275.838,10.800,7.600,37.200,50.200,12.800,20.900,50.600,
2021/04/04 13:32:40,3000.155,141.739,101.914,39.826,1.285,12.616,350.969,132.286,133.242,318.929,321.404,338.327,352.065,300.076,272.070,245.451,38.681,60.814,59.504,51.263,54.343,58.091,58.103,54.485,53.303,53.140,69.047,75.595,63.563,66.716,77.866,80.296,72.195,73.379,80.887,83.299,91.910,91.986,87.010,87.001,64.441,66.610,51.305,51.473,12.828,12.482,42.518,52.751,14.385,11.566,22.942,18.033,55.384,43.565,36.417,22.876,53.370,46.043,24.299,12.842,-0.122,-0.247,-0.224,-0.126,-0.262,-0.226,-0.064,491.264,493.533,8.215,3.536,35.921,49.216,11.473,20.384,49.155,176.511,225.000,45.000,44.506,165.358,164.055,275.838,10.800,7.600,37.200,50.200,12.800,20.900,50.600,
2021/04/04 13:32:41,3000.121,141.376,101.713,39.663,1.285,12.616,350.969,132.515,132.990,318.909,321.404,338.308,352.065,300.057,272.306,245.451,38.612,60.838,59.482,51.263,54.343,58.113,58.103,54.568,53.386,53.179,69.138,75.574,63.587,66.633,77.866,80.318,72.195,73.401,80.887,83.380,91.868,91.905,87.033,86.979,64.465,66.512,51.329,51.375,13.009,12.300,42.229,53.389,14.840,11.749,23.216,17.668,55.475,43.657,36.326,22.876,53.370,46.134,24.299,12.842,-0.118,-0.239,-0.220,-0.122,-0.255,-0.221,-0.064,491.270,493.588,5.842,6.762,39.137,46.274,10.657,19.932,49.379,173.118,246.468,42.618,48.767,161.395,163.383,274.879,10.300,11.300,40.400,47.700,11.900,20.500,51.000,
2021/04/04 13:32:42,3000.004,141.376,101.862,39.514,1.322,12.616,350.969,132.537,132.968,318.929,321.384,338.327,352.272,300.076,272.050,245.451,38.586,60.838,59.482,51.263,54.410,58.174,58.103,54.507,53.325,53.179,69.071,75.574,63.587,66.694,77.801,80.377,72.195,73.401,80.822,83.321,91.933,91.964,87.033,86.979,64.465,66.588,51.329,51.375,13.191,13.120,43.000,53.025,15.659,12.477,23.307,17.851,55.111,43.565,36.326,22.785,53.461,46.134,24.117,12.842,-0.121,-0.243,-0.222,-0.126,-0.256,-0.224,-0.064,491.270,493.584,5.842,6.762,39.137,46.274,10.657,19.932,49.379,173.118,246.468,42.618,48.767,161.395,163.383,274.879,10.300,11.300,40.400,47.700,11.900,20.500,51.000,
2021/04/04 13:32:43,2999.858,141.739,102.411,39.328,1.322,12.616,350.969,132.264,133.242,318.909,321.404,338.308,352.065,300.057,272.070,245.451,38.612,60.838,59.504,51.263,54.343,58.091,58.103,54.485,53.303,53.201,69.071,75.654,63.587,66.716,77.866,80.296,72.195,73.379,80.822,83.299,91.933,91.986,87.033,87.060,64.465,66.610,51.329,51.473,13.646,12.573,42.711,52.569,15.113,12.022,23.398,17.577,55.202,43.474,36.508,22.785,53.461,46.134,24.299,12.750,-0.115,-0.238,-0.218,-0.119,-0.254,-0.219,-0.064,491.208,493.584,5.842,6.762,39.137,46.274,10.657,19.932,49.379,173.118,246.468,42.618,48.767,161.395,163.383,274.879,10.300,11.300,40.400,47.700,11.900,20.500,51.000,
2021/04/04 13:32:44,2999.836,140.466,101.283,39.183,1.285,12.616,350.742,132.537,133.242,318.929,321.404,338.327,352.065,300.076,272.070,245.451,38.681,60.748,59.579,51.263,54.343,58.174,58.081,54.507,53.386,53.276,69.047,75.654,63.563,66.776,77.801,80.318,72.195,73.462,80.822,83.321,91.910,92.060,87.010,87.060,64.507,66.670,51.305,51.473,12.918,12.664,42.808,52.843,14.658,11.931,23.307,17.942,55.202,43.657,36.417,22.785,53.370,46.043,24.299,12.842,-0.122,-0.248,-0.224,-0.127,-0.258,-0.226,-0.064,491.264,493.593,5.842,6.762,39.137,46.274,10.657,19.932,49.379,173.118,246.468,42.618,48.767,161.395,163.383,274.879,10.300,11.300,40.400,47.700,11.900,20.500,51.000,
2021/04/04 13:32:45,2999.931,139.556,100.607,38.950,1.322,12.642,350.742,132.286,132.990,318.929,321.404,338.327,352.065,300.076,272.070,245.451,38.681,60.838,59.504,51.263,54.410,58.174,58.103,54.507,53.386,53.201,69.071,75.654,63.587,66.716,77.866,80.377,72.195,73.462,80.822,83.321,91.933,91.986,87.033,87.001,64.465,66.610,51.395,51.398,14.101,13.666,43.965,52.569,14.931,12.659,22.942,17.760,55.111,43.748,36.508,23.059,53.370,46.043,24.117,12.842,-0.118,-0.242,-0.221,-0.123,-0.250,-0.225,-0.064,491.264,493.593,5.842,6.762,39.137,46.274,10.657,19.932,49.379,173.118,246.468,42.618,48.767,161.395,163.383,274.879,10.300,11.300,40.400,47.700,11.900,20.500,51.000,
2021/04/04 13:32:46,3000.206,139.738,101.203,38.535,1.322,12.642,350.742,132.286,132.968,318.929,321.384,338.327,352.272,300.076,271.815,245.215,38.656,60.772,59.579,51.263,54.385,58.152,58.103,54.485,53.364,53.201,69.071,75.654,63.587,66.716,77.842,80.296,72.105,73.379,80.799,83.299,91.933,91.986,87.033,87.001,64.531,66.610,51.329,51.473,12.828,12.208,43.000,52.569,14.749,12.204,23.216,17.942,55.202,43.565,36.417,22.785,53.370,46.134,24.208,12.842,-0.119,-0.248,-0.223,-0.125,-0.255,-0.229,-0.064,491.257,493.533,5.842,6.762,39.137,46.274,10.657,19.932,49.379,173.118,246.468,42.618,48.767,161.395,163.383,274.879,10.300,11.300,40.400,47.700,11.900,20.500,51.000,
2021/04/04 13:32:47,3000.435,139.192,101.059,38.133,1.358,12.616,350.722,132.286,132.990,318.929,321.404,338.327,352.065,300.076,271.835,245.430,38.681,60.814,59.504,51.263,54.385,58.152,58.081,54.485,53.303,53.201,69.047,75.654,63.563,66.716,77.842,80.296,72.105,73.379,80.799,83.299,91.845,91.986,87.010,87.060,64.441,66.610,51.305,51.473,12.555,12.573,43.193,52.934,14.476,12.386,23.216,17.760,55.384,43.657,36.417,22.876,53.461,46.134,24.299,12.842,-0.116,-0.240,-0.217,-0.121,-0.248,-0.222,-0.064,491.282,493.528,6.748,8.132,37.878,51.490,10.218,20.616,49.125,173.191,253.571,42.111,46.259,159.969,165.964,275.490,9.600,12.700,39.100,52.900,11.900,21.200,50.700,
2021/04/04 13:32:48,3000.576,139.010,101.151,37.860,1.322,12.616,350.742,132.537,132.990,318.929,321.404,338.327,352.065,300.076,271.835,245.215,38.681,60.772,59.579,51.263,54.452,58.152,58.042,54.485,53.364,53.201,69.071,75.654,63.587,66.716,77.778,80.296,72.105,73.379,80.799,83.299,91.933,91.986,87.033,87.060,64.531,66.670,51.329,51.473,13.191,13.484,43.097,53.116,16.387,13.024,23.307,18.215,55.475,43.565,36.326,22.785,53.370,46.134,24.208,12.842,-0.121,-0.248,-0.223,-0.127,-0.253,-0.229,-0.064,491.313,493.538,6.748,8.132,37.878,51.490,10.218,20.616,49.125,173.191,253.571,42.111,46.259,159.969,165.964,275.490,9.600,12.700,39.100,52.900,11.900,21.200,50.700,
2021/04/04 13:32:49,3000.424,139.556,102.369,37.187,1.358,12.616,350.742,132.286,132.990,318.929,321.404,338.327,352.065,300.076,271.835,245.451,38.612,60.772,59.504,51.263,54.452,58.174,58.103,54.507,53.325,53.201,69.071,75.654,63.587,66.776,77.778,80.318,72.105,73.401,80.799,83.321,91.933,91.986,87.033,87.001,64.465,66.670,51.329,51.473,13.646,13.848,43.193,54.209,14.385,11.749,23.671,18.124,55.475,43.565,36.690,22.968,53.370,46.134,24.208,12.842,-0.117,-0.247,-0.228,-0.125,-0.253,-0.219,-0.064,491.318,493.588,6.748,8.132,37.878,51.490,10.218,20.616,49.125,173.191,253.571,42.111,46.259,159.969,165.964,275.490,9.600,12.700,39.100,52.900,11.900,21.200,50.700,
2021/04/04 13:32:50,3000.424,139.556,102.369,37.187,1.358,12.616,350.742,132.286,132.990,318.929,321.404,338.327,352.065,300.076,271.835,245.451,38.612,60.772,59.504,51.263,54.452,58.174,58.103,54.507,53.325,53.201,69.071,75.654,63.587,66.776,77.778,80.318,72.105,73.401,80.799,83.321,91.933,91.986,87.033,87.001,64.465,66.670,51.329,51.473,13.646,13.848,43.193,54.209,14.385,11.749,23.671,18.124,55.475,43.565,36.690,22.968,53.370,46.134,24.208,12.842,-0.117,-0.247,-0.228,-0.125,-0.253,-0.219,-0.064,491.318,493.588,6.748,8.132,37.878,51.490,10.218,20.616,49.125,173.191,253.571,42.111,46.259,159.969,165.964,275.490,9.600,12.700,39.100,52.900,11.900,21.200,50.700,
2021/04/04 13:32:51,3000.155,139.192,102.250,36.942,1.395,12.616,350.969,132.286,132.968,318.929,321.612,338.327,352.045,300.076,271.815,245.451,38.586,60.838,59.504,51.263,54.476,58.152,58.103,54.546,53.364,53.201,69.071,75.654,63.587,66.716,77.866,80.296,72.129,73.379,80.822,83.299,91.933,91.986,87.033,87.001,64.465,66.610,51.329,51.398,13.100,13.120,42.229,54.938,14.567,11.658,23.853,18.124,55.475,43.657,36.508,22.876,53.370,46.134,24.481,13.024,-0.118,-0.246,-0.227,-0.126,-0.252,-0.218,-0.064,491.313,493.538,7.819,7.938,38.972,50.950,10.817,20.810,49.496,159.015,199.120,43.648,47.227,160.560,166.097,275.100,10.200,11.300,40.200,52.100,12.000,21.300,50.900,
2021/04/04 13:32:52,2999.785,139.192,102.435,36.757,1.395,12.642,350.742,132.034,132.990,318.929,321.404,338.327,352.065,300.076,271.835,245.215,38.681,60.838,59.482,51.263,54.476,58.174,58.042,54.507,53.325,53.254,69.071,75.633,63.587,66.694,77.801,80.318,72.129,73.401,80.822,83.321,91.933,91.964,87.033,86.979,64.531,66.648,51.329,51.451,13.100,13.393,43.000,53.389,15.932,12.659,23.398,17.851,55.111,43.292,36.508,22.785,53.370,46.043,23.844,12.933,-0.128,-0.260,-0.235,-0.134,-0.260,-0.230,-0.064,491.338,493.593,7.819,7.938,38.972,50.950,10.817,20.810,49.496,159.015,199.120,43.648,47.227,160.560,166.097,275.100,10.200,11.300,40.200,52.100,12.000,21.300,50.900,
2021/04/04 13:32:53,2999.925,137.191,100.802,36.389,1.395,12.616,350.742,132.034,132.990,318.929,321.404,338.327,352.065,299.844,272.070,245.451,38.681,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.276,69.071,75.654,63.587,66.716,77.801,80.318,72.129,73.401,80.822,83.321,91.933,91.986,87.033,87.001,64.531,66.670,51.329,51.473,13.373,12.573,43.772,52.296,15.022,13.024,23.216,17.577,55.202,43.565,36.417,22.785,53.461,46.134,23.844,12.842,-0.122,-0.248,-0.230,-0.129,-0.253,-0.222,-0.064,491.319,493.598,7.819,7.938,38.972,50.950,10.817,20.810,49.496,159.015,199.120,43.648,47.227,160.560,166.097,275.100,10.200,11.300,40.200,52.100,12.000,21.300,50.900,
2021/04/04 13:32:54,2999.925,137.191,100.802,36.389,1.395,12.616,350.742,132.034,132.990,318.929,321.404,338.327,352.065,299.844,272.070,245.451,38.681,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.276,69.071,75.654,63.587,66.716,77.801,80.318,72.129,73.401,80.822,83.321,91.933,91.986,87.033,87.001,64.531,66.670,51.329,51.473,13.373,12.573,43.772,52.296,15.022,13.024,23.216,17.577,55.202,43.565,36.417,22.785,53.461,46.134,23.844,12.842,-0.122,-0.248,-0.230,-0.129,-0.253,-0.222,-0.064,491.319,493.598,7.819,7.938,38.972,50.950,10.817,20.810,49.496,159.015,199.120,43.648,47.227,160.560,166.097,275.100,10.200,11.300,40.200,52.100,12.000,21.300,50.900,
2021/04/04 13:32:55,3000.615,137.191,101.156,36.035,1.468,12.616,350.969,132.012,133.242,318.909,321.404,338.081,352.065,299.824,271.835,245.451,38.612,60.838,59.504,51.263,54.410,58.152,58.103,54.485,53.303,53.201,69.071,75.654,63.587,66.716,77.801,80.296,72.129,73.379,80.822,83.299,91.933,91.986,87.033,87.001,64.531,66.610,51.329,51.398,12.555,13.302,43.386,54.118,15.022,12.477,23.489,17.395,54.838,43.110,36.508,22.785,53.643,46.043,23.935,12.842,-0.121,-0.247,-0.227,-0.128,-0.251,-0.218,-0.064,491.351,493.538,7.612,2.617,36.418,49.433,11.788,21.077,48.972,170.166,226.548,45.556,44.098,165.256,165.436,274.803,10.100,8.200,37.700,50.600,13.400,21.700,50.600,
2021/04/04 13:32:56,3000.615,137.191,101.156,36.035,1.468,12.616,350.969,132.012,133.242,318.909,321.404,338.081,352.065,299.824,271.835,245.451,38.612,60.838,59.504,51.263,54.410,58.152,58.103,54.485,53.303,53.201,69.071,75.654,63.587,66.716,77.801,80.296,72.129,73.379,80.822,83.299,91.933,91.986,87.033,87.001,64.531,66.610,51.329,51.398,12.555,13.302,43.386,54.118,15.022,12.477,23.489,17.395,54.838,43.110,36.508,22.785,53.643,46.043,23.935,12.842,-0.121,-0.247,-0.227,-0.128,-0.251,-0.218,-0.064,491.351,493.538,7.612,2.617,36.418,49.433,11.788,21.077,48.972,170.166,226.548,45.556,44.098,165.256,165.436,274.803,10.100,8.200,37.700,50.600,13.400,21.700,50.600,
2021/04/04 13:32:57,3000.750,137.009,101.147,35.861,1.395,12.642,350.742,132.034,132.990,318.929,321.404,338.101,352.065,300.076,271.835,245.215,38.681,60.838,59.579,51.263,54.410,58.174,58.103,54.568,53.386,53.201,69.071,75.654,63.587,66.776,77.866,80.377,72.129,73.401,80.822,83.321,91.933,91.986,87.098,87.001,64.531,66.670,51.329,51.473,14.920,12.300,42.615,52.660,15.659,12.477,23.489,17.031,54.838,43.110,36.235,22.421,53.734,46.134,24.208,12.842,-0.119,-0.243,-0.226,-0.126,-0.248,-0.217,-0.064,491.319,493.533,7.612,2.617,36.418,49.433,11.788,21.077,48.972,170.166,226.548,45.556,44.098,165.256,165.436,274.803,10.100,8.200,37.700,50.600,13.400,21.700,50.600,
2021/04/04 13:32:58,3001.120,136.463,100.832,35.631,1.432,12.616,350.742,132.034,132.990,318.929,321.404,338.327,352.065,299.844,271.835,245.451,38.681,60.838,59.504,51.263,54.410,58.152,58.020,54.485,53.303,53.201,69.071,75.654,63.587,66.716,77.866,80.296,72.129,73.379,80.887,83.240,91.933,91.986,87.033,87.001,64.531,66.670,51.329,51.473,12.737,11.662,43.675,52.296,15.386,12.568,23.398,17.213,54.929,43.292,36.235,22.603,53.643,46.134,24.208,12.842,-0.130,-0.257,-0.239,-0.137,-0.261,-0.234,-0.064,491.319,493.542,7.612,2.617,36.418,49.433,11.788,21.077,48.972,170.166,226.548,45.556,44.098,165.256,165.436,274.803,10.100,8.200,37.700,50.600,13.400,21.700,50.600,
2021/04/04 13:32:59,3001.451,136.281,100.787,35.494,1.432,12.616,350.742,132.012,132.990,318.909,321.404,338.308,352.065,299.824,271.835,245.451,38.681,60.838,59.482,51.263,54.410,58.152,58.042,54.485,53.303,53.118,69.071,75.574,63.587,66.694,77.801,80.296,72.129,73.379,80.887,83.240,91.933,91.905,87.033,86.979,64.531,66.588,51.329,51.375,12.737,12.573,42.711,52.478,14.931,12.295,23.580,17.122,54.747,43.110,36.143,22.512,53.734,46.134,23.844,12.750,-0.118,-0.244,-0.224,-0.122,-0.252,-0.217,-0.064,491.363,493.593,7.612,2.617,36.418,49.433,11.788,21.077,48.972,170.166,226.548,45.556,44.098,165.256,165.436,274.803,10.100,8.200,37.700,50.600,13.400,21.700,50.600,
2021/04/04 13:33:00,3001.692,136.099,100.761,35.338,1.432,12.616,350.742,132.034,132.990,318.929,321.404,338.327,352.065,300.076,271.835,245.451,38.612,60.838,59.504,51.263,54.410,58.174,58.042,54.507,53.325,53.201,69.071,75.595,63.587,66.716,77.866,80.318,72.129,73.401,80.822,83.262,91.933,91.986,87.033,87.001,64.531,66.610,51.329,51.398,13.828,13.028,43.868,53.389,16.843,13.297,23.489,17.304,54.838,43.110,36.417,22.603,53.734,46.043,24.117,12.659,-0.121,-0.242,-0.228,-0.125,-0.251,-0.219,-0.064,491.289,493.538,3.423,5.630,40.447,46.916,11.885,20.068,48.491,173.290,199.722,44.800,50.882,157.751,164.094,275.088,7.700,10.200,41.800,48.200,13.400,20.700,50.100,
2021/04/04 13:33:01,3001.899,136.099,100.846,35.253,1.468,12.616,350.742,132.034,132.990,318.929,321.404,338.101,352.065,299.844,271.835,245.451,38.612,60.838,59.504,51.263,54.410,58.174,58.042,54.507,53.386,53.201,69.071,75.654,63.587,66.716,77.866,80.318,72.129,73.401,80.822,83.321,91.933,91.986,87.033,87.060,64.531,66.731,51.329,51.473,12.828,13.666,44.157,54.027,15.932,13.297,23.125,17.213,55.111,43.201,36.326,22.694,53.734,46.134,24.299,12.750,-0.122,-0.239,-0.227,-0.127,-0.241,-0.217,-0.064,491.276,493.593,3.423,5.630,40.447,46.916,11.885,20.068,48.491,173.290,199.722,44.800,50.882,157.751,164.094,275.088,7.700,10.200,41.800,48.200,13.400,20.700,50.100,
2021/04/04 13:33:02,3001.933,136.099,100.995,35.104,1.468,12.642,350.762,132.034,132.990,318.929,321.404,338.327,351.838,300.076,271.835,245.236,38.612,60.838,59.579,51.263,54.410,58.174,58.042,54.568,53.325,53.276,69.071,75.654,63.587,66.776,77.866,80.318,72.129,73.401,80.822,83.321,91.933,92.060,87.098,87.060,64.531,66.731,51.329,51.473,13.555,12.391,43.772,53.116,15.386,12.842,23.034,17.213,55.111,43.292,36.143,22.421,53.734,46.134,24.117,12.750,-0.117,-0.231,-0.222,-0.123,-0.230,-0.216,-0.064,491.264,493.482,3.423,5.630,40.447,46.916,11.885,20.068,48.491,173.290,199.722,44.800,50.882,157.751,164.094,275.088,7.700,10.200,41.800,48.200,13.400,20.700,50.100,
2021/04/04 13:33:03,3002.023,136.099,101.084,35.015,1.505,12.616,350.742,132.034,132.990,318.929,321.404,338.101,352.065,299.844,271.835,245.451,38.612,60.814,59.579,51.263,54.410,58.174,58.042,54.507,53.386,53.276,69.047,75.654,63.563,66.776,77.866,80.318,72.129,73.401,80.822,83.321,91.910,92.060,87.010,87.060,64.507,66.731,51.305,51.473,13.737,14.577,43.772,53.936,14.658,12.842,23.489,17.851,54.747,43.201,36.235,22.603,53.643,46.134,24.026,12.659,-0.129,-0.239,-0.232,-0.129,-0.237,-0.222,-0.064,491.289,493.482,3.423,5.630,40.447,46.916,11.885,20.068,48.491,173.290,199.722,44.800,50.882,157.751,164.094,275.088,7.700,10.200,41.800,48.200,13.400,20.700,50.100,
2021/04/04 13:33:04,3002.051,136.099,101.219,34.880,1.468,12.642,350.742,132.034,132.990,318.929,321.404,338.101,352.065,299.844,271.835,245.451,38.612,60.838,59.579,51.263,54.410,58.113,58.042,54.507,53.386,53.276,69.138,75.654,63.587,66.776,77.866,80.318,72.129,73.401,80.822,83.321,91.933,92.060,87.033,87.060,64.598,66.731,51.329,51.473,13.282,14.122,43.675,53.207,15.113,12.204,23.489,17.213,55.293,43.383,36.508,22.512,53.734,46.134,24.299,12.750,-0.123,-0.228,-0.222,-0.114,-0.236,-0.198,-0.064,491.190,493.482,3.423,5.630,40.447,46.916,11.885,20.068,48.491,173.290,199.722,44.800,50.882,157.751,164.094,275.088,7.700,10.200,41.800,48.200,13.400,20.700,50.100,
2021/04/04 13:33:05,3001.956,136.281,101.527,34.754,1.468,12.616,350.742,132.034,132.990,318.929,321.404,338.101,352.065,299.844,271.835,245.451,38.612,60.772,59.504,51.263,54.410,58.113,58.042,54.507,53.325,53.201,69.071,75.654,63.587,66.716,77.866,80.318,72.129,73.401,80.822,83.262,91.933,91.986,87.098,87.001,64.531,66.731,51.329,51.398,12.191,12.664,43.579,53.025,15.113,12.933,23.307,17.122,54.929,43.383,36.052,22.421,53.734,46.134,24.117,12.750,-0.128,-0.233,-0.221,-0.123,-0.243,-0.201,-0.064,491.202,493.533,3.423,5.630,40.447,46.916,11.885,20.068,48.491,173.290,199.722,44.800,50.882,157.751,164.094,275.088,7.700,10.200,41.800,48.200,13.400,20.700,50.100,
2021/04/04 13:33:06,3001.961,135.189,100.645,34.545,1.505,12.616,350.742,132.012,132.990,318.909,321.404,338.081,352.065,299.824,271.835,245.451,38.612,60.814,59.504,51.263,54.385,58.091,58.042,54.485,53.303,53.201,69.047,75.595,63.563,66.716,77.842,80.296,72.105,73.379,80.799,83.240,91.910,91.986,87.074,87.001,64.573,66.670,51.238,51.398,13.828,12.391,43.193,53.480,15.022,12.204,23.216,17.031,55.202,43.292,36.235,22.512,53.825,46.134,24.208,12.659,-0.123,-0.228,-0.214,-0.123,-0.244,-0.207,-0.064,491.177,493.533,6.332,4.800,38.824,49.157,10.817,20.555,49.107,164.428,180.000,41.450,49.538,160.560,167.925,275.258,9.100,8.100,40.200,50.500,12.300,21.100,50.600,
2021/04/04 13:33:07,3001.961,135.189,100.645,34.545,1.505,12.616,350.742,132.012,132.990,318.909,321.404,338.081,352.065,299.824,271.835,245.451,38.612,60.814,59.504,51.263,54.385,58.091,58.042,54.485,53.303,53.201,69.047,75.595,63.563,66.716,77.842,80.296,72.105,73.379,80.799,83.240,91.910,91.986,87.074,87.001,64.573,66.670,51.238,51.398,13.828,12.391,43.193,53.480,15.022,12.204,23.216,17.031,55.202,43.292,36.235,22.512,53.825,46.134,24.208,12.659,-0.123,-0.228,-0.214,-0.123,-0.244,-0.207,-0.064,491.177,493.533,6.332,4.800,38.824,49.157,10.817,20.555,49.107,164.428,180.000,41.450,49.538,160.560,167.925,275.258,9.100,8.100,40.200,50.500,12.300,21.100,50.600,
2021/04/04 13:33:08,3002.124,134.825,100.424,34.402,1.542,12.642,350.742,132.034,132.990,318.929,321.404,338.327,352.065,299.844,271.835,245.451,38.612,60.772,59.504,51.329,54.385,58.091,58.042,54.485,53.364,53.201,69.071,75.595,63.587,66.716,77.842,80.296,72.105,73.379,80.864,83.240,91.933,91.927,87.033,87.001,64.598,66.731,51.263,51.398,13.009,13.848,42.904,54.574,14.658,12.295,23.307,17.942,55.020,43.292,36.235,22.512,53.734,46.134,24.117,12.750,-0.122,-0.231,-0.215,-0.125,-0.249,-0.210,-0.064,491.165,493.538,6.332,4.800,38.824,49.157,10.817,20.555,49.107,164.428,180.000,41.450,49.538,160.560,167.925,275.258,9.100,8.100,40.200,50.500,12.300,21.100,50.600,
2021/04/04 13:33:09,3002.264,134.825,100.541,34.284,1.542,12.616,350.742,132.034,132.990,318.929,321.404,338.327,351.838,299.844,271.835,245.451,38.681,60.772,59.482,51.305,54.476,58.113,58.103,54.507,53.325,53.254,69.071,75.633,63.587,66.754,77.866,80.318,72.129,73.401,80.887,83.262,91.933,91.964,87.033,87.038,64.598,66.785,51.329,51.451,13.555,13.757,42.904,53.936,14.931,12.295,23.307,17.395,55.111,43.292,36.052,22.421,53.734,46.134,24.026,12.659,-0.115,-0.228,-0.209,-0.123,-0.244,-0.205,-0.064,491.122,493.472,6.332,4.800,38.824,49.157,10.817,20.555,49.107,164.428,180.000,41.450,49.538,160.560,167.925,275.258,9.100,8.100,40.200,50.500,12.300,21.100,50.600,
2021/04/04 13:33:10,3002.326,134.825,100.534,34.291,1.542,12.616,350.742,132.034,132.990,318.929,321.404,338.101,351.838,299.844,271.835,245.451,38.612,60.748,59.504,51.263,54.385,58.113,58.103,54.507,53.325,53.140,69.047,75.595,63.563,66.716,77.842,80.318,72.105,73.401,80.799,83.262,91.910,91.927,87.010,87.001,64.573,66.731,51.238,51.398,13.464,14.031,43.772,53.754,15.932,12.386,23.307,17.031,55.111,43.201,36.052,22.421,53.734,46.134,24.208,12.750,-0.122,-0.236,-0.217,-0.132,-0.249,-0.214,-0.064,491.103,493.477,6.332,4.800,38.824,49.157,10.817,20.555,49.107,164.428,180.000,41.450,49.538,160.560,167.925,275.258,9.100,8.100,40.200,50.500,12.300,21.100,50.600,
2021/04/04 13:33:11,3002.584,134.461,100.302,34.159,1.542,12.616,350.742,132.286,132.990,318.929,321.404,338.101,351.838,299.844,271.835,245.451,38.612,60.838,59.504,51.263,54.476,58.113,58.103,54.507,53.325,53.201,69.071,75.654,63.587,66.716,77.866,80.318,72.129,73.401,80.822,83.262,91.933,91.986,87.033,87.001,64.598,66.731,51.263,51.398,14.374,12.300,44.157,52.751,16.570,13.479,23.398,17.031,55.111,43.292,36.235,22.512,53.825,46.225,24.299,12.750,-0.122,-0.236,-0.217,-0.133,-0.251,-0.211,-0.064,491.091,493.421,6.946,5.532,37.838,47.586,10.786,21.168,48.989,157.126,229.399,46.178,48.066,162.741,163.534,275.036,11.100,9.900,39.300,48.800,12.500,21.700,50.600,
2021/04/04 13:33:12,3002.669,134.825,100.651,34.174,1.542,12.642,350.742,132.034,133.242,318.929,321.404,338.101,351.838,299.844,271.835,245.451,38.681,60.838,59.504,51.263,54.452,58.113,58.103,54.507,53.325,53.201,69.071,75.595,63.587,66.716,77.842,80.318,72.105,73.401,80.799,83.262,91.868,91.986,87.033,87.001,64.598,66.731,51.263,51.398,14.647,14.942,43.290,54.391,15.113,12.568,23.580,17.304,55.111,43.201,36.326,22.603,53.734,46.134,24.299,12.750,-0.132,-0.248,-0.230,-0.138,-0.254,-0.231,-0.064,491.035,493.477,6.946,5.532,37.838,47.586,10.786,21.168,48.989,157.126,229.399,46.178,48.066,162.741,163.534,275.036,11.100,9.900,39.300,48.800,12.500,21.700,50.600,
2021/04/04 13:33:13,3002.394,134.825,100.704,34.122,1.579,12.616,350.742,132.286,132.990,318.929,321.404,338.101,351.838,299.844,271.835,245.451,38.612,60.814,59.602,51.196,54.476,58.174,58.103,54.507,53.325,53.299,69.047,75.676,63.563,66.799,77.866,80.318,72.129,73.401,80.822,83.321,91.910,92.081,87.010,87.081,64.573,66.829,51.238,51.496,15.466,14.851,42.518,52.843,15.932,13.115,23.398,16.849,55.020,43.201,36.143,22.512,53.734,46.134,24.299,12.842,-0.125,-0.233,-0.218,-0.126,-0.234,-0.216,-0.064,490.992,493.533,6.946,5.532,37.838,47.586,10.786,21.168,48.989,157.126,229.399,46.178,48.066,162.741,163.534,275.036,11.100,9.900,39.300,48.800,12.500,21.700,50.600,
2021/04/04 13:33:14,3002.242,134.461,100.359,34.102,1.579,12.642,350.742,132.034,132.990,318.929,321.404,338.101,351.838,299.844,271.600,245.215,38.681,60.772,59.504,51.263,54.476,58.152,58.103,54.485,53.364,53.201,69.071,75.595,63.587,66.716,77.866,80.296,72.129,73.379,80.822,83.240,91.868,91.986,87.033,87.001,64.598,66.731,51.263,51.398,14.920,13.302,43.386,53.298,15.113,13.024,23.489,17.304,55.111,43.110,36.326,22.512,53.734,46.134,24.299,12.750,-0.136,-0.245,-0.230,-0.139,-0.246,-0.221,-0.064,490.980,493.482,6.946,5.532,37.838,47.586,10.786,21.168,48.989,157.126,229.399,46.178,48.066,162.741,163.534,275.036,11.100,9.900,39.300,48.800,12.500,21.700,50.600,
2021/04/04 13:33:15,3002.079,134.643,100.596,34.048,1.579,12.642,350.742,132.286,132.990,318.929,321.404,338.101,351.838,299.844,271.835,245.451,38.612,60.838,59.504,51.263,54.476,58.174,58.103,54.507,53.325,53.201,69.071,75.595,63.520,66.716,77.866,80.318,72.129,73.401,80.822,83.321,91.933,91.986,87.033,87.001,64.598,66.731,51.329,51.398,13.646,14.304,43.097,53.663,15.568,13.297,23.398,17.213,55.293,43.201,36.326,22.512,53.734,46.134,24.299,12.750,-0.130,-0.234,-0.222,-0.131,-0.244,-0.199,-0.064,490.893,493.538,6.946,5.532,37.838,47.586,10.786,21.168,48.989,157.126,229.399,46.178,48.066,162.741,163.534,275.036,11.100,9.900,39.300,48.800,12.500,21.700,50.600,
2021/04/04 13:33:16,3001.844,134.643,100.544,34.099,1.579,12.642,350.742,132.286,132.990,318.929,321.404,338.101,352.065,299.844,271.835,245.451,38.681,60.772,59.504,51.263,54.476,58.174,58.103,54.507,53.386,53.276,69.071,75.654,63.587,66.716,77.866,80.318,72.129,73.401,80.822,83.321,91.868,91.986,87.033,87.001,64.598,66.731,51.263,51.473,12.464,12.846,42.422,52.934,14.385,11.931,24.035,17.213,55.384,43.292,36.326,22.603,53.825,46.134,24.117,12.659,-0.128,-0.236,-0.221,-0.132,-0.244,-0.211,-0.064,490.856,493.482,6.946,5.532,37.838,47.586,10.786,21.168,48.989,157.126,229.399,46.178,48.066,162.741,163.534,275.036,11.100,9.900,39.300,48.800,12.500,21.700,50.600,
2021/04/04 13:33:17,3001.771,134.461,100.434,34.027,1.579,12.642,350.762,132.034,132.990,318.929,321.404,338.101,351.838,299.844,271.600,245.236,38.612,60.772,59.602,51.263,54.452,58.174,58.103,54.507,53.386,53.299,69.071,75.676,63.587,66.799,77.842,80.318,72.105,73.401,80.864,83.321,91.933,92.081,87.033,87.081,64.598,66.829,51.263,51.496,13.100,13.848,42.808,53.480,15.295,12.568,23.671,17.395,54.838,43.019,36.052,22.421,53.643,46.134,24.117,12.659,-0.125,-0.243,-0.227,-0.113,-0.256,-0.218,-0.064,490.812,493.542,6.002,4.243,35.569,50.094,11.771,20.796,48.491,190.561,225.000,45.570,48.642,170.218,164.093,275.088,9.800,6.900,37.100,51.200,13.900,21.300,50.000,
2021/04/04 13:33:18,3001.742,134.461,100.355,34.107,1.615,12.616,350.762,132.034,132.990,318.929,321.404,338.101,351.838,299.844,271.600,245.236,38.612,60.838,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.201,69.071,75.595,63.587,66.716,77.801,80.318,72.129,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.598,66.807,51.263,51.398,13.191,12.208,43.000,52.114,14.567,12.750,23.125,17.031,55.202,43.292,36.235,22.512,53.734,46.134,24.208,12.659,-0.123,-0.235,-0.223,-0.115,-0.253,-0.218,-0.064,490.794,493.482,6.002,4.243,35.569,50.094,11.771,20.796,48.491,190.561,225.000,45.570,48.642,170.218,164.093,275.088,9.800,6.900,37.100,51.200,13.900,21.300,50.000,
2021/04/04 13:33:19,3001.574,134.280,100.200,34.080,1.615,12.642,350.742,132.286,132.990,318.929,321.404,338.101,351.838,299.844,271.600,245.215,38.612,60.838,59.504,51.263,54.476,58.152,58.103,54.409,53.303,53.201,69.071,75.654,63.587,66.716,77.866,80.296,72.129,73.379,80.887,83.240,91.868,91.986,87.033,87.001,64.598,66.807,51.329,51.398,13.464,12.846,43.290,53.207,15.295,12.295,23.489,16.940,55.202,43.292,36.235,22.512,53.734,46.134,24.208,12.750,-0.122,-0.240,-0.223,-0.120,-0.256,-0.222,-0.064,490.695,493.426,6.002,4.243,35.569,50.094,11.771,20.796,48.491,190.561,225.000,45.570,48.642,170.218,164.093,275.088,9.800,6.900,37.100,51.200,13.900,21.300,50.000,
2021/04/04 13:33:20,3001.602,133.916,99.792,34.124,1.615,12.642,350.742,132.264,132.990,318.909,321.404,338.081,351.838,299.824,271.600,245.451,38.612,60.838,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.201,69.071,75.595,63.587,66.716,77.866,80.318,72.129,73.401,80.822,83.262,91.933,91.986,87.033,87.001,64.598,66.731,51.329,51.398,13.919,14.213,43.193,53.936,14.840,12.842,23.580,17.213,54.929,43.383,35.961,22.330,53.734,46.134,24.117,12.750,-0.124,-0.240,-0.223,-0.126,-0.258,-0.224,-0.064,490.695,493.482,6.694,5.201,37.338,48.265,11.666,21.690,49.247,166.171,217.972,45.651,47.351,165.606,164.490,274.426,10.400,9.500,38.800,49.400,12.900,22.100,50.800,
2021/04/04 13:33:21,3001.602,133.916,99.792,34.124,1.615,12.642,350.742,132.286,132.990,318.929,321.177,337.874,351.611,299.844,271.600,245.215,38.681,60.838,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.201,69.071,75.654,63.587,66.716,77.866,80.318,72.129,73.401,80.822,83.262,91.933,91.986,87.033,87.060,64.598,66.807,51.329,51.398,15.466,14.395,43.386,54.483,15.841,12.842,24.126,16.940,55.293,43.383,36.417,22.694,53.734,46.134,24.299,12.750,-0.118,-0.238,-0.222,-0.123,-0.253,-0.223,-0.064,490.695,493.482,6.694,5.201,37.338,48.265,11.666,21.690,49.247,166.171,217.972,45.651,47.351,165.606,164.490,274.426,10.400,9.500,38.800,49.400,12.900,22.100,50.800,
2021/04/04 13:33:22,3002.309,133.734,99.514,34.220,1.652,12.642,350.762,132.286,132.990,318.929,321.177,337.874,351.611,299.609,271.600,245.236,38.612,60.772,59.504,51.263,54.476,58.174,58.103,54.507,53.386,53.201,69.071,75.654,63.587,66.716,77.866,80.318,72.195,73.401,80.822,83.321,91.933,91.986,87.033,87.060,64.598,66.807,51.263,51.473,14.465,13.393,45.025,52.934,16.752,13.661,23.489,16.849,55.202,43.110,36.417,22.876,53.825,46.134,24.299,12.750,-0.122,-0.250,-0.227,-0.129,-0.254,-0.230,-0.064,490.589,493.431,6.694,5.201,37.338,48.265,11.666,21.690,49.247,166.171,217.972,45.651,47.351,165.606,164.490,274.426,10.400,9.500,38.800,49.400,12.900,22.100,50.800,
2021/04/04 13:33:23,3002.309,133.734,99.514,34.220,1.652,12.642,350.762,132.286,132.990,318.929,321.177,337.874,351.611,299.609,271.600,245.236,38.612,60.772,59.504,51.263,54.476,58.174,58.103,54.507,53.386,53.201,69.071,75.654,63.587,66.716,77.866,80.318,72.195,73.401,80.822,83.321,91.933,91.986,87.033,87.060,64.598,66.807,51.263,51.473,14.465,13.393,45.025,52.934,16.752,13.661,23.489,16.849,55.202,43.110,36.417,22.876,53.825,46.134,24.299,12.750,-0.122,-0.250,-0.227,-0.129,-0.254,-0.230,-0.064,490.589,493.431,6.694,5.201,37.338,48.265,11.666,21.690,49.247,166.171,217.972,45.651,47.351,165.606,164.490,274.426,10.400,9.500,38.800,49.400,12.900,22.100,50.800,
2021/04/04 13:33:24,3002.697,133.188,98.827,34.361,1.652,12.616,350.742,132.286,132.990,318.702,321.177,337.874,351.611,299.609,271.600,245.215,38.681,60.772,59.504,51.329,54.476,58.174,58.103,54.507,53.325,53.201,69.071,75.595,63.587,66.655,77.866,80.318,72.195,73.401,80.887,83.321,91.933,91.986,87.033,87.001,64.598,66.807,51.329,51.398,14.738,11.753,43.097,53.754,15.568,12.204,23.307,16.849,54.929,42.927,35.961,22.330,53.643,46.043,24.208,12.750,-0.117,-0.246,-0.224,-0.125,-0.252,-0.212,-0.064,490.552,493.426,6.694,5.201,37.338,48.265,11.666,21.690,49.247,166.171,217.972,45.651,47.351,165.606,164.490,274.426,10.400,9.500,38.800,49.400,12.900,22.100,50.800,
2021/04/04 13:33:25,3003.062,133.370,98.995,34.374,1.652,12.642,350.742,132.034,132.990,318.929,321.177,337.874,351.838,299.844,271.600,245.451,38.612,60.772,59.504,51.263,54.476,58.174,58.103,54.507,53.325,53.201,69.071,75.595,63.587,66.716,77.866,80.318,72.129,73.401,80.822,83.321,91.933,91.986,87.033,87.060,64.664,66.807,51.329,51.398,13.464,12.664,43.193,53.025,15.295,12.477,23.580,17.304,54.929,43.019,36.143,22.330,53.734,46.134,24.208,12.750,-0.123,-0.242,-0.230,-0.126,-0.250,-0.221,-0.064,490.502,493.426,6.694,5.201,37.338,48.265,11.666,21.690,49.247,166.171,217.972,45.651,47.351,165.606,164.490,274.426,10.400,9.500,38.800,49.400,12.900,22.100,50.800,
2021/04/04 13:33:26,3002.961,134.280,99.769,34.510,1.652,12.616,350.762,132.286,132.990,318.929,321.177,338.101,351.838,299.844,271.600,245.471,38.612,60.772,59.504,51.263,54.476,58.174,58.103,54.507,53.386,53.201,69.005,75.595,63.587,66.716,77.866,80.318,72.129,73.401,80.887,83.321,91.933,91.986,87.033,87.060,64.664,66.807,51.329,51.398,13.737,12.937,44.157,53.936,14.749,12.295,23.398,17.031,55.020,43.110,36.235,22.512,53.734,46.134,24.117,12.659,-0.123,-0.234,-0.228,-0.129,-0.232,-0.222,-0.064,490.428,493.371,5.573,1.772,37.404,49.176,10.236,21.028,49.288,170.707,196.390,41.532,47.060,165.285,165.964,275.005,7.800,6.800,38.600,50.300,11.300,21.600,50.700,
2021/04/04 13:33:27,3002.848,134.461,99.795,34.667,1.689,12.642,350.762,132.286,132.990,318.929,321.404,337.874,351.838,299.609,271.600,245.236,38.612,60.772,59.579,51.263,54.476,58.174,58.103,54.568,53.386,53.201,69.071,75.654,63.587,66.716,77.866,80.318,72.129,73.401,80.887,83.321,91.933,92.060,87.033,87.060,64.598,66.807,51.263,51.398,14.010,12.664,43.386,54.027,15.022,12.659,22.942,17.486,54.838,43.110,36.052,22.421,53.734,46.043,24.208,12.750,-0.132,-0.244,-0.234,-0.139,-0.242,-0.219,-0.064,490.379,493.426,5.573,1.772,37.404,49.176,10.236,21.028,49.288,170.707,196.390,41.532,47.060,165.285,165.964,275.005,7.800,6.800,38.600,50.300,11.300,21.600,50.700,
2021/04/04 13:33:28,3002.787,134.280,99.474,34.805,1.689,12.642,350.742,132.034,132.990,318.929,321.177,337.874,351.838,299.609,271.600,245.451,38.681,60.772,59.504,51.263,54.476,58.174,58.042,54.507,53.386,53.276,69.071,75.654,63.587,66.716,77.866,80.318,72.129,73.401,80.887,83.321,91.933,91.986,87.098,87.060,64.664,66.807,51.263,51.398,12.373,11.571,42.711,52.660,15.022,11.840,23.489,16.940,55.111,43.201,36.417,22.421,53.734,46.043,24.208,12.750,-0.121,-0.220,-0.216,-0.116,-0.228,-0.187,-0.064,490.403,493.426,5.573,1.772,37.404,49.176,10.236,21.028,49.288,170.707,196.390,41.532,47.060,165.285,165.964,275.005,7.800,6.800,38.600,50.300,11.300,21.600,50.700,
2021/04/04 13:33:29,3002.517,134.825,100.002,34.824,1.689,12.642,350.762,132.286,132.990,318.702,321.177,337.874,351.611,299.609,271.600,245.471,38.612,60.838,59.504,51.263,54.476,58.174,58.042,54.568,53.386,53.201,69.071,75.595,63.587,66.716,77.866,80.318,72.129,73.401,80.887,83.321,91.933,91.986,87.098,87.001,64.664,66.807,51.263,51.398,13.100,11.753,43.772,53.207,16.296,12.477,23.671,16.940,55.111,43.201,36.326,22.512,53.734,46.043,24.208,12.842,-0.132,-0.244,-0.227,-0.133,-0.255,-0.213,-0.064,490.391,493.371,5.573,1.772,37.404,49.176,10.236,21.028,49.288,170.707,196.390,41.532,47.060,165.285,165.964,275.005,7.800,6.800,38.600,50.300,11.300,21.600,50.700,
2021/04/04 13:33:30,3002.298,134.461,99.561,34.901,1.725,12.642,350.742,132.034,132.990,318.929,321.404,337.874,351.838,299.844,271.835,245.451,38.612,60.838,59.504,51.263,54.410,58.174,58.042,54.507,53.325,53.276,69.071,75.654,63.587,66.716,77.866,80.318,72.129,73.401,80.822,83.262,91.933,92.060,87.033,87.060,64.664,66.807,51.263,51.398,13.464,14.486,43.868,53.480,15.204,12.568,23.398,17.122,54.929,43.110,36.143,22.512,53.643,46.043,24.117,12.659,-0.125,-0.233,-0.217,-0.126,-0.249,-0.208,-0.064,490.416,493.371,5.758,6.110,38.759,46.684,12.525,20.742,48.657,159.677,248.895,46.254,50.650,160.408,164.624,274.597,8.700,11.200,40.100,47.900,13.700,21.300,50.100,
2021/04/04 13:33:31,3001.810,134.280,99.478,34.802,1.725,12.642,350.742,132.286,132.990,318.702,321.404,337.874,351.838,299.609,271.600,245.451,38.612,60.772,59.504,51.263,54.410,58.174,58.042,54.507,53.325,53.201,69.071,75.654,63.587,66.716,77.866,80.318,72.129,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.598,66.807,51.329,51.398,13.100,12.482,43.675,52.751,14.931,12.750,23.580,17.304,54.929,43.201,36.235,22.512,53.643,46.043,23.935,12.750,-0.126,-0.234,-0.219,-0.133,-0.251,-0.217,-0.064,490.354,493.371,5.758,6.110,38.759,46.684,12.525,20.742,48.657,159.677,248.895,46.254,50.650,160.408,164.624,274.597,8.700,11.200,40.100,47.900,13.700,21.300,50.100,
2021/04/04 13:33:32,3001.810,134.280,99.478,34.802,1.725,12.642,350.742,132.286,132.990,318.702,321.404,337.874,351.838,299.609,271.600,245.451,38.612,60.772,59.504,51.263,54.410,58.174,58.042,54.507,53.325,53.201,69.071,75.654,63.587,66.716,77.866,80.318,72.129,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.598,66.807,51.329,51.398,13.100,12.482,43.675,52.751,14.931,12.750,23.580,17.304,54.929,43.201,36.235,22.512,53.643,46.043,23.935,12.750,-0.126,-0.234,-0.219,-0.133,-0.251,-0.217,-0.064,490.354,493.371,5.758,6.110,38.759,46.684,12.525,20.742,48.657,159.677,248.895,46.254,50.650,160.408,164.624,274.597,8.700,11.200,40.100,47.900,13.700,21.300,50.100,
