Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:33:33,3001.799,134.098,99.322,34.776,1.725,12.642,350.762,132.286,132.990,318.702,321.404,337.874,351.838,299.609,271.600,245.471,38.612,60.838,59.443,51.263,54.410,58.174,58.042,54.507,53.325,53.201,69.071,75.595,63.587,66.655,77.866,80.244,72.195,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.598,66.731,51.263,51.398,13.100,13.393,43.482,53.663,16.843,13.297,23.762,17.213,55.020,43.201,36.052,22.330,53.643,46.043,24.208,12.750,-0.128,-0.246,-0.223,-0.138,-0.254,-0.221,-0.064,490.329,493.426,5.758,6.110,38.759,46.684,12.525,20.742,48.657,159.677,248.895,46.254,50.650,160.408,164.624,274.597,8.700,11.200,40.100,47.900,13.700,21.300,50.100,
2021/04/04 13:33:34,3001.832,133.188,98.524,34.664,1.725,12.642,350.742,132.286,132.990,318.929,321.177,337.874,351.611,299.844,271.600,245.215,38.612,60.838,59.526,51.263,54.410,58.174,58.042,54.507,53.325,53.223,69.071,75.617,63.587,66.738,77.866,80.318,72.195,73.401,80.887,83.262,91.933,92.007,87.033,87.022,64.598,66.753,51.263,51.420,13.009,11.753,42.711,53.116,15.022,12.386,23.489,17.122,54.747,43.019,36.143,22.421,53.643,46.043,24.117,12.750,-0.127,-0.243,-0.222,-0.138,-0.253,-0.222,-0.064,490.329,493.315,5.758,6.110,38.759,46.684,12.525,20.742,48.657,159.677,248.895,46.254,50.650,160.408,164.624,274.597,8.700,11.200,40.100,47.900,13.700,21.300,50.100,
2021/04/04 13:33:35,3002.096,132.824,98.330,34.494,1.762,12.642,350.762,132.034,132.990,318.702,321.404,337.874,351.838,299.844,271.600,245.236,38.612,60.772,59.504,51.263,54.410,58.174,58.042,54.507,53.325,53.276,69.071,75.654,63.587,66.716,77.866,80.244,72.129,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.598,66.731,51.263,51.398,13.009,13.302,43.772,52.934,16.479,13.479,23.398,17.395,54.929,43.110,36.326,22.603,53.734,46.043,24.026,12.842,-0.124,-0.246,-0.223,-0.137,-0.256,-0.218,-0.064,490.348,493.375,5.758,6.110,38.759,46.684,12.525,20.742,48.657,159.677,248.895,46.254,50.650,160.408,164.624,274.597,8.700,11.200,40.100,47.900,13.700,21.300,50.100,
2021/04/04 13:33:36,3002.253,133.370,99.011,34.359,1.762,12.642,350.742,132.034,132.990,318.702,321.177,337.874,351.611,299.609,271.600,245.215,38.612,60.772,59.526,51.263,54.410,58.174,58.064,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.866,80.244,72.129,73.325,80.887,83.262,91.868,92.081,87.033,87.022,64.598,66.829,51.263,51.420,13.464,13.120,43.482,53.571,17.025,12.842,23.671,17.031,55.020,43.292,36.235,22.421,53.734,46.134,24.208,12.933,-0.125,-0.239,-0.220,-0.131,-0.252,-0.213,-0.064,490.304,493.259,6.815,2.163,38.485,47.727,11.100,21.028,48.465,157.574,213.690,41.102,48.057,161.075,165.964,274.734,9.800,8.200,39.700,48.900,12.100,21.500,50.000,
2021/04/04 13:33:37,3002.208,133.188,98.947,34.241,1.762,12.642,350.742,132.286,132.990,318.702,321.177,337.874,351.611,299.609,271.600,245.451,38.681,60.772,59.526,51.263,54.410,58.174,58.103,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.866,80.318,72.129,73.401,80.822,83.262,91.868,92.081,87.033,87.022,64.598,66.829,51.329,51.420,14.192,12.755,43.868,53.298,17.298,13.661,23.853,17.031,54.929,43.110,36.235,22.421,53.643,46.043,24.208,12.842,-0.129,-0.244,-0.226,-0.132,-0.246,-0.222,-0.064,490.354,493.315,6.815,2.163,38.485,47.727,11.100,21.028,48.465,157.574,213.690,41.102,48.057,161.075,165.964,274.734,9.800,8.200,39.700,48.900,12.100,21.500,50.000,
2021/04/04 13:33:38,3002.175,133.006,98.929,34.077,1.762,12.642,350.762,132.286,132.990,318.929,321.177,338.101,351.838,299.609,271.600,245.236,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.201,69.071,75.654,63.587,66.655,77.866,80.318,72.129,73.401,80.887,83.321,91.868,91.986,87.033,87.001,64.598,66.731,51.329,51.398,12.646,14.486,43.290,54.391,15.386,12.842,23.489,17.668,55.020,43.110,36.235,22.421,53.734,46.043,24.026,12.842,-0.130,-0.243,-0.226,-0.132,-0.239,-0.207,-0.064,490.311,493.315,6.815,2.163,38.485,47.727,11.100,21.028,48.465,157.574,213.690,41.102,48.057,161.075,165.964,274.734,9.800,8.200,39.700,48.900,12.100,21.500,50.000,
2021/04/04 13:33:39,3002.034,132.824,98.864,33.960,1.762,12.642,350.762,132.286,132.990,318.702,321.177,337.874,351.838,299.609,271.600,245.471,38.612,60.772,59.443,51.329,54.410,58.174,58.103,54.507,53.325,53.201,69.005,75.595,63.587,66.716,77.931,80.318,72.195,73.401,80.887,83.262,91.868,91.986,87.033,87.001,64.598,66.731,51.263,51.398,14.647,12.117,42.615,53.571,14.749,11.840,23.944,17.122,55.020,43.201,36.235,22.421,53.643,46.043,24.026,12.842,-0.136,-0.250,-0.230,-0.137,-0.250,-0.211,-0.064,490.317,493.259,6.815,2.163,38.485,47.727,11.100,21.028,48.465,157.574,213.690,41.102,48.057,161.075,165.964,274.734,9.800,8.200,39.700,48.900,12.100,21.500,50.000,
2021/04/04 13:33:40,3001.978,132.642,98.791,33.851,1.799,12.642,350.742,132.286,132.990,318.702,321.177,337.874,351.838,299.609,271.600,245.451,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.201,69.071,75.595,63.587,66.716,77.866,80.318,72.129,73.401,80.822,83.321,91.868,91.986,87.033,87.001,64.598,66.731,51.329,51.473,13.828,11.844,43.290,53.663,15.386,12.113,23.853,17.486,54.929,43.110,36.235,22.512,53.643,46.043,24.026,12.842,-0.131,-0.246,-0.226,-0.134,-0.252,-0.216,-0.064,490.280,493.259,6.815,2.163,38.485,47.727,11.100,21.028,48.465,157.574,213.690,41.102,48.057,161.075,165.964,274.734,9.800,8.200,39.700,48.900,12.100,21.500,50.000,
2021/04/04 13:33:41,3001.961,132.460,98.822,33.638,1.799,12.642,350.515,132.034,132.990,318.702,321.177,337.874,351.838,299.609,271.600,245.451,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.386,53.201,69.071,75.654,63.587,66.716,77.931,80.318,72.129,73.401,80.887,83.321,91.868,91.986,87.033,87.001,64.598,66.731,51.329,51.398,14.647,13.575,43.097,53.116,15.750,12.842,24.399,17.213,54.929,43.110,36.326,22.421,53.643,46.043,23.935,12.750,-0.136,-0.255,-0.233,-0.127,-0.262,-0.226,-0.064,490.304,493.259,5.215,2.550,40.096,48.711,11.423,21.225,48.726,175.601,244.440,44.293,51.083,159.503,164.982,274.119,8.100,9.400,41.400,49.800,12.600,21.700,50.400,
2021/04/04 13:33:42,3001.883,132.642,99.249,33.392,1.799,12.642,350.742,132.286,132.990,318.702,321.177,337.874,351.611,299.609,271.365,245.451,38.681,60.772,59.443,51.263,54.410,58.174,58.103,54.507,53.325,53.201,69.071,75.595,63.587,66.655,77.931,80.244,72.195,73.401,80.887,83.262,91.868,91.986,87.033,86.927,64.598,66.731,51.329,51.398,14.283,14.395,42.422,53.116,15.568,12.113,23.489,16.940,55.566,43.201,36.326,22.421,53.734,46.043,24.117,12.842,-0.127,-0.243,-0.228,-0.117,-0.257,-0.220,-0.064,490.292,493.259,5.215,2.550,40.096,48.711,11.423,21.225,48.726,175.601,244.440,44.293,51.083,159.503,164.982,274.119,8.100,9.400,41.400,49.800,12.600,21.700,50.400,
2021/04/04 13:33:43,3001.591,132.278,99.279,32.999,1.836,12.642,350.742,132.034,132.990,318.702,321.177,337.874,351.611,299.609,271.365,245.451,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.276,69.071,75.595,63.587,66.716,77.931,80.318,72.195,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.598,66.731,51.329,51.398,14.192,14.668,42.808,53.936,15.204,12.204,23.944,17.304,55.384,43.019,36.417,22.603,53.643,46.043,24.026,12.842,-0.123,-0.241,-0.226,-0.118,-0.256,-0.221,-0.064,490.267,493.259,5.215,2.550,40.096,48.711,11.423,21.225,48.726,175.601,244.440,44.293,51.083,159.503,164.982,274.119,8.100,9.400,41.400,49.800,12.600,21.700,50.400,
2021/04/04 13:33:44,3001.580,131.368,98.717,32.651,1.799,12.642,350.742,132.034,132.739,318.702,321.177,337.874,351.611,299.609,271.600,245.451,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.276,69.071,75.654,63.587,66.716,77.931,80.318,72.195,73.401,80.822,83.262,91.933,92.060,87.033,87.060,64.598,66.731,51.329,51.473,13.555,12.482,43.675,52.934,15.932,13.115,23.944,17.486,55.384,42.927,36.599,22.512,53.643,46.043,24.117,12.842,-0.125,-0.244,-0.227,-0.126,-0.260,-0.229,-0.064,490.243,493.259,5.215,2.550,40.096,48.711,11.423,21.225,48.726,175.601,244.440,44.293,51.083,159.503,164.982,274.119,8.100,9.400,41.400,49.800,12.600,21.700,50.400,
2021/04/04 13:33:45,3001.636,130.822,98.553,32.269,1.836,12.642,350.742,132.034,132.990,318.702,321.177,337.874,351.611,299.609,271.600,245.215,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.201,69.071,75.654,63.587,66.716,77.931,80.318,72.195,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.598,66.731,51.329,51.398,13.282,14.486,43.482,52.934,15.204,12.113,24.308,17.851,55.293,43.110,36.599,22.603,53.643,46.134,24.208,13.024,-0.124,-0.246,-0.224,-0.126,-0.262,-0.226,-0.064,490.243,493.371,4.329,3.059,36.352,49.073,11.788,21.759,49.605,173.368,191.310,43.885,45.165,165.256,166.986,275.205,9.200,10.200,38.600,50.300,13.700,22.200,51.100,
2021/04/04 13:33:46,3001.720,130.277,98.531,31.746,1.836,12.642,350.515,132.034,132.990,318.702,321.177,337.874,351.611,299.609,271.600,245.451,38.612,60.772,59.443,51.263,54.410,58.174,58.103,54.507,53.325,53.201,69.071,75.595,63.520,66.655,77.931,80.318,72.195,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.598,66.731,51.329,51.398,15.739,13.302,45.218,52.751,17.116,13.024,24.217,17.668,55.202,43.110,36.872,22.694,53.643,46.134,24.117,13.024,-0.122,-0.244,-0.226,-0.127,-0.255,-0.228,-0.064,490.237,493.320,4.329,3.059,36.352,49.073,11.788,21.759,49.605,173.368,191.310,43.885,45.165,165.256,166.986,275.205,9.200,10.200,38.600,50.300,13.700,22.200,51.100,
2021/04/04 13:33:47,3002.034,129.185,98.075,31.110,1.836,12.642,350.762,132.034,132.990,318.702,321.177,337.874,351.611,299.609,271.600,245.471,38.612,60.772,59.504,51.263,54.343,58.174,58.103,54.507,53.386,53.201,69.071,75.595,63.587,66.716,77.931,80.244,72.195,73.401,80.887,83.321,91.868,91.986,87.033,87.001,64.531,66.731,51.263,51.398,13.373,13.940,43.386,54.027,15.022,11.840,24.126,18.579,55.748,43.292,36.963,22.785,53.643,46.225,23.844,13.024,-0.122,-0.242,-0.226,-0.127,-0.250,-0.229,-0.064,490.230,493.204,4.329,3.059,36.352,49.073,11.788,21.759,49.605,173.368,191.310,43.885,45.165,165.256,166.986,275.205,9.200,10.200,38.600,50.300,13.700,22.200,51.100,
2021/04/04 13:33:48,3002.388,128.639,98.133,30.506,1.872,12.642,350.742,132.286,132.990,318.702,321.177,337.647,351.611,299.609,271.600,245.215,38.612,60.838,59.602,51.263,54.410,58.174,58.103,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.931,80.318,72.195,73.401,80.887,83.262,91.933,92.081,87.033,87.081,64.531,66.829,51.329,51.496,13.282,14.395,43.868,53.389,14.658,12.295,24.308,18.397,55.475,43.383,36.690,22.876,53.552,46.225,23.753,12.933,-0.124,-0.253,-0.231,-0.132,-0.256,-0.230,-0.064,490.212,493.264,4.329,3.059,36.352,49.073,11.788,21.759,49.605,173.368,191.310,43.885,45.165,165.256,166.986,275.205,9.200,10.200,38.600,50.300,13.700,22.200,51.100,
2021/04/04 13:33:49,3002.607,128.457,98.689,29.769,1.872,12.642,350.762,132.034,132.990,318.702,321.404,337.647,351.611,299.609,271.600,245.236,38.612,60.838,59.526,51.263,54.410,58.174,58.042,54.507,53.325,53.223,69.071,75.676,63.520,66.738,77.931,80.318,72.195,73.401,80.887,83.262,91.933,92.007,87.033,87.022,64.531,66.753,51.329,51.420,14.010,14.577,43.482,53.389,14.567,13.206,24.035,18.579,55.566,43.748,36.872,23.059,53.643,46.225,24.026,12.933,-0.122,-0.246,-0.229,-0.127,-0.251,-0.221,-0.064,490.193,493.204,4.329,3.059,36.352,49.073,11.788,21.759,49.605,173.368,191.310,43.885,45.165,165.256,166.986,275.205,9.200,10.200,38.600,50.300,13.700,22.200,51.100,
2021/04/04 13:33:50,3002.680,127.547,98.437,29.110,1.872,12.642,350.742,132.034,132.739,318.702,321.177,337.874,351.611,299.609,271.600,245.451,38.612,60.772,59.526,51.329,54.410,58.174,58.042,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.931,80.244,72.195,73.401,80.887,83.262,91.933,92.007,87.033,87.081,64.598,66.753,51.329,51.420,13.464,12.391,44.832,53.389,14.749,13.206,24.126,18.761,55.657,43.839,36.690,23.150,53.643,46.317,23.935,12.842,-0.116,-0.234,-0.223,-0.119,-0.243,-0.211,-0.064,490.181,493.204,7.106,5.295,37.121,49.317,11.197,21.567,49.903,140.711,190.886,41.505,47.054,162.860,164.675,275.174,11.100,8.900,39.000,50.600,13.100,22.100,51.400,
2021/04/04 13:33:51,3002.714,127.183,98.774,28.409,1.872,12.642,350.742,132.286,132.990,318.702,321.404,337.647,351.611,299.609,271.600,245.451,38.612,60.838,59.526,51.263,54.410,58.174,58.042,54.507,53.325,53.223,69.071,75.676,63.587,66.738,77.931,80.318,72.195,73.401,80.887,83.262,91.933,92.081,87.033,87.081,64.598,66.829,51.329,51.496,14.465,12.482,44.543,52.934,15.022,12.477,24.217,18.306,55.475,43.930,36.599,23.059,53.643,46.317,24.117,12.750,-0.126,-0.244,-0.233,-0.133,-0.240,-0.229,-0.064,490.144,493.204,7.106,5.295,37.121,49.317,11.197,21.567,49.903,140.711,190.886,41.505,47.054,162.860,164.675,275.174,11.100,8.900,39.000,50.600,13.100,22.100,51.400,
2021/04/04 13:33:52,3002.837,125.910,98.277,27.632,1.909,12.642,350.742,132.286,132.990,318.702,321.177,337.647,351.611,299.609,271.600,245.451,38.612,60.838,59.526,51.263,54.410,58.174,58.042,54.507,53.325,53.223,69.071,75.676,63.520,66.738,77.931,80.318,72.195,73.401,80.887,83.262,91.933,92.007,87.033,87.081,64.598,66.753,51.329,51.496,14.556,14.668,43.290,52.569,14.567,12.750,24.126,17.668,55.748,44.112,36.781,23.241,53.643,46.408,24.481,12.659,-0.123,-0.236,-0.224,-0.119,-0.236,-0.209,-0.064,490.075,493.264,7.106,5.295,37.121,49.317,11.197,21.567,49.903,140.711,190.886,41.505,47.054,162.860,164.675,275.174,11.100,8.900,39.000,50.600,13.100,22.100,51.400,
2021/04/04 13:33:53,3003.067,125.000,98.129,26.871,1.909,12.642,350.742,132.034,132.990,318.702,321.177,337.874,351.611,299.609,271.600,245.451,38.681,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.201,69.071,75.595,63.587,66.716,77.931,80.318,72.195,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.598,66.731,51.329,51.398,15.648,14.395,44.736,53.116,15.659,13.934,24.763,17.760,55.748,44.203,36.599,23.241,53.643,46.317,24.299,12.659,-0.125,-0.234,-0.221,-0.116,-0.242,-0.196,-0.064,489.995,493.148,7.106,5.295,37.121,49.317,11.197,21.567,49.903,140.711,190.886,41.505,47.054,162.860,164.675,275.174,11.100,8.900,39.000,50.600,13.100,22.100,51.400,
2021/04/04 13:33:54,3003.314,125.364,99.621,25.742,1.909,12.642,350.742,132.034,132.990,318.702,321.177,337.647,351.611,299.609,271.600,245.451,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.568,53.386,53.276,69.071,75.654,63.587,66.716,77.931,80.318,72.129,73.401,80.887,83.262,91.933,92.060,87.033,87.001,64.598,66.807,51.263,51.398,12.646,12.664,42.518,52.660,14.385,12.386,24.763,17.851,55.566,44.021,36.508,23.150,53.643,46.317,24.390,12.659,-0.122,-0.232,-0.212,-0.122,-0.248,-0.207,-0.064,489.940,493.097,7.106,5.295,37.121,49.317,11.197,21.567,49.903,140.711,190.886,41.505,47.054,162.860,164.675,275.174,11.100,8.900,39.000,50.600,13.100,22.100,51.400,
2021/04/04 13:33:55,3003.314,125.364,99.621,25.742,1.909,12.642,350.742,132.034,132.990,318.702,321.177,337.647,351.611,299.609,271.600,245.451,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.568,53.386,53.276,69.071,75.654,63.587,66.716,77.931,80.318,72.129,73.401,80.887,83.262,91.933,92.060,87.033,87.001,64.598,66.807,51.263,51.398,12.646,12.664,42.518,52.660,14.385,12.386,24.763,17.851,55.566,44.021,36.508,23.150,53.643,46.317,24.390,12.659,-0.122,-0.232,-0.212,-0.122,-0.248,-0.207,-0.064,489.940,493.097,7.106,5.295,37.121,49.317,11.197,21.567,49.903,140.711,190.886,41.505,47.054,162.860,164.675,275.174,11.100,8.900,39.000,50.600,13.100,22.100,51.400,
2021/04/04 13:33:56,3003.006,125.000,99.694,25.306,1.946,12.642,350.762,132.286,132.739,318.702,321.177,337.874,351.611,299.609,271.600,245.236,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.568,53.386,53.201,69.071,75.595,63.587,66.655,77.931,80.318,72.195,73.401,80.887,83.321,91.933,91.986,87.033,87.001,64.598,66.731,51.263,51.398,13.737,13.211,43.193,52.751,15.022,13.206,24.308,17.395,55.566,44.112,36.690,23.059,53.734,46.408,24.481,12.750,-0.123,-0.246,-0.220,-0.131,-0.255,-0.219,-0.064,489.934,493.092,6.277,7.023,36.327,48.740,9.339,22.064,49.531,157.521,199.983,39.079,48.493,167.005,168.232,274.168,11.100,12.800,37.900,50.300,10.800,22.700,51.100,
2021/04/04 13:33:57,3002.770,124.454,99.622,24.832,1.946,12.642,350.742,132.034,132.990,318.929,321.177,337.874,351.611,299.609,271.600,245.451,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.201,69.071,75.595,63.587,66.655,77.931,80.318,72.195,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.598,66.731,51.263,51.398,14.192,12.573,44.639,52.205,15.750,13.752,24.308,17.851,55.838,44.112,36.599,23.241,53.643,46.408,24.390,12.659,-0.121,-0.233,-0.216,-0.128,-0.248,-0.210,-0.064,489.928,493.097,6.277,7.023,36.327,48.740,9.339,22.064,49.531,157.521,199.983,39.079,48.493,167.005,168.232,274.168,11.100,12.800,37.900,50.300,10.800,22.700,51.100,
2021/04/04 13:33:58,3002.714,123.908,99.413,24.495,1.946,12.642,350.742,132.286,132.990,318.702,321.177,337.647,351.611,299.609,271.600,245.451,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.325,53.201,69.071,75.654,63.520,66.716,77.931,80.318,72.195,73.401,80.887,83.262,91.868,91.986,87.033,87.001,64.598,66.731,51.263,51.398,14.647,12.573,44.447,52.660,15.386,13.752,24.581,17.851,55.748,44.203,36.417,23.150,53.643,46.317,24.390,12.659,-0.118,-0.230,-0.216,-0.129,-0.244,-0.209,-0.064,489.921,493.204,6.277,7.023,36.327,48.740,9.339,22.064,49.531,157.521,199.983,39.079,48.493,167.005,168.232,274.168,11.100,12.800,37.900,50.300,10.800,22.700,51.100,
2021/04/04 13:33:59,3002.511,123.362,99.282,24.080,1.982,12.642,350.515,132.034,132.990,318.702,321.177,337.647,351.384,299.609,271.600,245.215,38.612,60.772,59.504,51.263,54.410,58.174,58.103,54.507,53.386,53.201,69.071,75.654,63.587,66.655,77.931,80.318,72.129,73.401,80.887,83.321,91.868,91.986,87.033,87.001,64.598,66.731,51.263,51.398,13.828,12.664,43.386,53.389,15.932,13.206,24.854,17.851,55.748,44.386,36.417,22.968,53.643,46.408,24.481,12.659,-0.123,-0.232,-0.216,-0.123,-0.233,-0.212,-0.064,489.847,493.148,6.277,7.023,36.327,48.740,9.339,22.064,49.531,157.521,199.983,39.079,48.493,167.005,168.232,274.168,11.100,12.800,37.900,50.300,10.800,22.700,51.100,
2021/04/04 13:34:00,3002.304,123.181,99.344,23.837,1.982,12.642,350.742,132.286,132.990,318.702,321.177,337.647,351.384,299.374,271.600,245.451,38.612,60.772,59.526,51.263,54.343,58.174,58.103,54.507,53.325,53.223,69.071,75.617,63.520,66.738,77.931,80.244,72.195,73.325,80.887,83.262,91.868,92.007,87.033,87.022,64.598,66.753,51.263,51.420,13.555,12.391,42.422,53.571,14.658,12.750,24.672,17.760,55.929,44.295,36.690,23.423,53.643,46.408,24.390,12.659,-0.131,-0.234,-0.222,-0.133,-0.239,-0.212,-0.064,489.815,493.097,6.685,6.280,35.917,47.921,10.179,22.871,50.122,158.039,232.765,41.501,47.622,169.242,166.085,274.004,9.600,11.300,37.300,49.700,12.100,23.400,51.600,
2021/04/04 13:34:01,3002.163,123.181,99.717,23.464,1.982,12.642,350.742,132.286,133.012,318.702,321.197,337.647,351.403,299.374,271.621,245.451,38.706,60.772,59.602,51.263,54.343,58.174,58.103,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.931,80.244,72.195,73.325,80.887,83.262,91.868,92.081,87.033,87.081,64.598,66.829,51.263,51.420,13.737,14.395,42.422,52.569,14.749,13.388,24.945,18.124,56.020,44.386,36.690,23.423,53.552,46.408,24.481,12.659,-0.127,-0.232,-0.218,-0.126,-0.242,-0.194,-0.064,489.829,493.153,6.685,6.280,35.917,47.921,10.179,22.871,50.122,158.039,232.765,41.501,47.622,169.242,166.085,274.004,9.600,11.300,37.300,49.700,12.100,23.400,51.600,
2021/04/04 13:34:02,3001.877,122.817,99.660,23.157,1.982,12.642,350.762,132.034,132.990,318.702,321.177,337.647,351.384,299.609,271.600,245.471,38.612,60.772,59.579,51.263,54.343,58.174,58.103,54.507,53.325,53.276,69.071,75.654,63.587,66.716,77.931,80.318,72.195,73.401,80.887,83.262,91.868,92.060,87.033,87.001,64.598,66.807,51.263,51.398,13.737,14.942,43.772,53.207,14.658,12.933,25.492,18.306,56.111,44.477,36.690,23.332,53.734,46.317,24.481,12.659,-0.128,-0.239,-0.222,-0.132,-0.246,-0.207,-0.064,489.792,493.097,6.685,6.280,35.917,47.921,10.179,22.871,50.122,158.039,232.765,41.501,47.622,169.242,166.085,274.004,9.600,11.300,37.300,49.700,12.100,23.400,51.600,
2021/04/04 13:34:03,3001.927,121.361,98.521,22.840,1.982,12.642,350.762,132.034,132.990,318.702,321.177,337.647,351.384,299.609,271.600,245.236,38.612,60.772,59.526,51.263,54.343,58.174,58.103,54.507,53.325,53.223,69.071,75.676,63.587,66.677,77.866,80.318,72.129,73.325,80.887,83.262,91.868,92.007,87.033,87.022,64.598,66.829,51.263,51.420,13.464,14.486,43.482,52.751,15.113,12.568,25.036,17.942,55.748,44.568,36.417,23.241,53.552,46.408,24.481,12.659,-0.125,-0.233,-0.221,-0.120,-0.244,-0.210,-0.064,489.742,493.097,6.685,6.280,35.917,47.921,10.179,22.871,50.122,158.039,232.765,41.501,47.622,169.242,166.085,274.004,9.600,11.300,37.300,49.700,12.100,23.400,51.600,
2021/04/04 13:34:04,3001.927,121.361,98.521,22.840,1.982,12.642,350.742,132.034,132.990,318.702,321.177,337.647,351.384,299.609,271.600,245.451,38.612,60.772,59.504,51.263,54.343,58.174,58.103,54.507,53.325,53.201,69.071,75.654,63.520,66.655,77.931,80.318,72.129,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.664,66.807,51.263,51.337,14.556,12.573,43.193,52.478,15.750,13.206,24.763,18.033,55.748,44.386,36.781,23.423,53.643,46.317,24.481,12.659,-0.123,-0.239,-0.221,-0.110,-0.253,-0.212,-0.064,489.742,493.097,6.685,6.280,35.917,47.921,10.179,22.871,50.122,158.039,232.765,41.501,47.622,169.242,166.085,274.004,9.600,11.300,37.300,49.700,12.100,23.400,51.600,
2021/04/04 13:34:05,3002.489,120.997,99.139,21.858,1.982,12.642,350.534,132.286,132.990,318.702,321.177,337.420,351.611,299.374,271.600,245.471,38.612,60.838,59.526,51.263,54.410,58.174,58.103,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.931,80.244,72.129,73.325,80.887,83.262,91.933,92.081,87.033,87.022,64.664,66.889,51.263,51.420,13.919,13.302,43.965,52.843,14.840,13.661,24.854,17.851,55.657,44.386,36.690,23.514,53.643,46.317,24.572,12.659,-0.114,-0.232,-0.216,-0.115,-0.251,-0.216,-0.064,489.668,493.097,6.958,0.283,38.469,47.760,11.216,22.047,49.923,172.569,135.000,44.368,48.735,158.009,166.090,274.020,9.100,10.300,39.900,49.000,12.300,22.600,51.400,
2021/04/04 13:34:06,3002.489,120.997,99.139,21.858,1.982,12.642,350.534,132.286,132.990,318.702,321.177,337.420,351.611,299.374,271.600,245.471,38.612,60.838,59.526,51.263,54.410,58.174,58.103,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.931,80.244,72.129,73.325,80.887,83.262,91.933,92.081,87.033,87.022,64.664,66.889,51.263,51.420,13.919,13.302,43.965,52.843,14.840,13.661,24.854,17.851,55.657,44.386,36.690,23.514,53.643,46.317,24.572,12.659,-0.114,-0.232,-0.216,-0.115,-0.251,-0.216,-0.064,489.668,493.097,6.958,0.283,38.469,47.760,11.216,22.047,49.923,172.569,135.000,44.368,48.735,158.009,166.090,274.020,9.100,10.300,39.900,49.000,12.300,22.600,51.400,
2021/04/04 13:34:07,3002.584,120.269,98.757,21.512,2.019,12.642,350.762,132.286,132.990,318.702,321.177,337.420,351.384,299.374,271.600,245.471,38.612,60.772,59.443,51.263,54.343,58.174,58.103,54.507,53.325,53.201,69.071,75.595,63.587,66.655,77.931,80.244,72.129,73.325,80.887,83.262,91.933,91.986,87.033,87.001,64.664,66.867,51.263,51.398,13.282,14.031,43.000,53.845,14.111,12.659,24.763,17.851,56.020,44.386,36.508,23.241,53.643,46.408,24.390,12.750,-0.114,-0.232,-0.215,-0.116,-0.250,-0.219,-0.064,489.679,493.097,6.958,0.283,38.469,47.760,11.216,22.047,49.923,172.569,135.000,44.368,48.735,158.009,166.090,274.020,9.100,10.300,39.900,49.000,12.300,22.600,51.400,
2021/04/04 13:34:08,3002.534,120.269,99.417,20.852,2.019,12.642,350.762,132.286,132.990,318.702,321.177,337.647,351.384,299.374,271.600,245.236,38.612,60.838,59.526,51.263,54.343,58.174,58.103,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.931,80.318,72.129,73.325,80.952,83.262,91.933,92.007,87.033,87.022,64.731,66.889,51.263,51.420,13.828,13.028,43.579,51.749,15.204,13.024,24.763,17.760,55.566,44.295,36.781,23.241,53.643,46.408,24.390,12.659,-0.118,-0.248,-0.222,-0.125,-0.254,-0.219,-0.064,489.637,493.037,6.958,0.283,38.469,47.760,11.216,22.047,49.923,172.569,135.000,44.368,48.735,158.009,166.090,274.020,9.100,10.300,39.900,49.000,12.300,22.600,51.400,
2021/04/04 13:34:09,3002.590,118.086,98.827,19.259,2.056,12.616,350.742,132.286,133.012,318.702,321.197,337.647,351.403,299.374,271.621,245.451,38.637,60.772,59.526,51.263,54.410,58.174,58.103,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.931,80.244,72.129,73.325,80.952,83.262,91.933,92.081,87.033,87.081,64.731,66.965,51.329,51.420,13.191,13.302,43.193,53.389,14.840,12.842,24.581,17.577,55.748,44.203,36.599,23.150,53.552,46.317,24.299,12.659,-0.116,-0.240,-0.222,-0.120,-0.248,-0.213,-0.064,489.655,492.986,6.958,0.283,38.469,47.760,11.216,22.047,49.923,172.569,135.000,44.368,48.735,158.009,166.090,274.020,9.100,10.300,39.900,49.000,12.300,22.600,51.400,
2021/04/04 13:34:10,3002.590,118.086,98.827,19.259,2.056,12.616,350.742,132.286,133.012,318.702,321.197,337.647,351.403,299.374,271.621,245.451,38.637,60.772,59.526,51.263,54.410,58.174,58.103,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.931,80.244,72.129,73.325,80.952,83.262,91.933,92.081,87.033,87.081,64.731,66.965,51.329,51.420,13.191,13.302,43.193,53.389,14.840,12.842,24.581,17.577,55.748,44.203,36.599,23.150,53.552,46.317,24.299,12.659,-0.116,-0.240,-0.222,-0.120,-0.248,-0.213,-0.064,489.655,492.986,6.958,0.283,38.469,47.760,11.216,22.047,49.923,172.569,135.000,44.368,48.735,158.009,166.090,274.020,9.100,10.300,39.900,49.000,12.300,22.600,51.400,
2021/04/04 13:34:11,3002.725,117.358,98.978,18.380,2.019,12.642,350.762,132.034,132.990,318.702,321.177,337.647,351.384,299.609,271.365,245.471,38.612,60.772,59.602,51.263,54.410,58.174,58.103,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.931,80.318,72.129,73.325,80.952,83.262,91.933,92.081,87.033,87.081,64.731,66.965,51.329,51.420,14.829,15.397,44.157,53.207,15.386,13.115,24.672,17.213,55.838,44.295,36.599,23.241,53.643,46.408,24.390,12.659,-0.121,-0.234,-0.228,-0.126,-0.240,-0.218,-0.064,489.581,493.042,6.958,0.283,38.469,47.760,11.216,22.047,49.923,172.569,135.000,44.368,48.735,158.009,166.090,274.020,9.100,10.300,39.900,49.000,12.300,22.600,51.400,
2021/04/04 13:34:12,3002.697,116.994,99.301,17.694,2.056,12.642,350.742,132.286,133.012,318.702,321.197,337.647,351.403,299.374,271.385,245.215,38.637,60.772,59.504,51.263,54.410,58.174,58.042,54.507,53.386,53.201,69.071,75.595,63.587,66.716,77.931,80.318,72.129,73.401,80.887,83.262,91.933,91.986,87.033,87.001,64.731,66.867,51.263,51.398,12.918,13.211,43.193,52.569,15.386,12.933,24.945,17.577,55.657,44.112,36.508,23.241,53.825,46.317,24.390,12.750,-0.119,-0.232,-0.223,-0.125,-0.231,-0.218,-0.064,489.649,493.046,6.113,2.000,37.172,50.641,9.630,22.876,49.797,176.248,180.000,42.056,46.280,164.954,167.118,273.569,9.500,5.800,38.500,51.700,11.700,23.300,51.400,
2021/04/04 13:34:13,3002.674,116.630,99.379,17.251,2.056,12.642,350.534,132.286,133.012,318.702,321.197,337.647,351.403,299.374,271.621,245.471,38.637,60.772,59.504,51.263,54.410,58.174,58.042,54.507,53.386,53.201,69.071,75.595,63.587,66.655,77.931,80.318,72.129,73.325,80.952,83.262,91.933,91.986,87.033,87.060,64.731,66.867,51.263,51.398,13.373,13.120,43.097,52.023,14.931,13.388,25.219,17.213,55.475,43.930,36.599,23.241,53.643,46.317,24.299,12.659,-0.116,-0.223,-0.217,-0.109,-0.231,-0.194,-0.064,489.618,492.930,6.113,2.000,37.172,50.641,9.630,22.876,49.797,176.248,180.000,42.056,46.280,164.954,167.118,273.569,9.500,5.800,38.500,51.700,11.700,23.300,51.400,
2021/04/04 13:34:14,3002.798,116.084,99.182,16.902,2.093,12.642,350.742,132.286,132.990,318.702,321.177,337.420,351.384,299.374,271.600,245.451,38.612,60.772,59.526,51.263,54.410,58.174,57.966,54.507,53.325,53.223,69.071,75.617,63.587,66.677,77.931,80.244,72.129,73.325,80.952,83.262,91.933,92.007,87.033,87.022,64.731,66.965,51.263,51.359,14.101,13.028,43.386,51.567,15.022,13.024,24.945,17.213,55.838,44.386,36.599,23.241,53.734,46.225,24.208,12.659,-0.117,-0.222,-0.215,-0.110,-0.236,-0.187,-0.064,489.612,493.046,6.113,2.000,37.172,50.641,9.630,22.876,49.797,176.248,180.000,42.056,46.280,164.954,167.118,273.569,9.500,5.800,38.500,51.700,11.700,23.300,51.400,
2021/04/04 13:34:15,3002.949,116.084,99.517,16.567,2.093,12.642,350.762,132.286,132.990,318.702,321.177,337.647,351.384,299.374,271.365,245.471,38.612,60.772,59.443,51.263,54.476,58.174,58.064,54.507,53.325,53.140,69.071,75.595,63.587,66.655,77.931,80.318,72.129,73.325,80.952,83.262,91.933,91.927,87.033,86.927,64.731,66.867,51.263,51.337,14.283,14.122,43.097,54.574,14.020,12.842,24.672,17.577,55.929,44.295,36.599,23.241,53.643,46.317,24.299,12.659,-0.116,-0.221,-0.207,-0.116,-0.239,-0.198,-0.064,489.594,492.986,8.477,7.658,36.276,49.304,10.721,22.945,50.422,162.848,229.236,45.558,43.439,162.072,166.388,273.980,11.200,11.800,37.500,50.800,12.000,23.400,51.900,
2021/04/04 13:34:16,3002.910,115.721,99.753,15.968,2.093,12.642,350.534,132.286,133.012,318.702,321.197,337.420,351.403,299.374,271.385,245.236,38.637,60.772,59.443,51.263,54.410,58.174,58.042,54.507,53.325,53.140,69.071,75.595,63.587,66.655,77.931,80.318,72.129,73.325,80.952,83.262,91.933,91.927,87.033,87.001,64.731,66.867,51.263,51.261,13.828,12.846,43.386,53.936,14.749,12.659,24.672,17.031,55.929,44.203,36.872,23.423,53.643,46.317,24.299,12.750,-0.117,-0.217,-0.207,-0.117,-0.237,-0.200,-0.064,489.594,493.042,8.477,7.658,36.276,49.304,10.721,22.945,50.422,162.848,229.236,45.558,43.439,162.072,166.388,273.980,11.200,11.800,37.500,50.800,12.000,23.400,51.900,
2021/04/04 13:34:17,3002.876,115.175,99.560,15.615,2.093,12.642,350.534,132.034,132.990,318.702,321.177,337.420,351.384,299.374,271.365,245.471,38.612,60.772,59.526,51.263,54.410,58.174,58.042,54.507,53.325,53.299,69.071,75.676,63.587,66.677,77.931,80.318,72.129,73.325,80.952,83.262,91.933,92.007,87.033,87.022,64.797,66.965,51.263,51.359,13.009,12.391,43.097,53.025,15.477,13.115,24.854,17.031,55.838,44.568,36.872,23.423,53.643,46.317,24.390,12.750,-0.114,-0.228,-0.208,-0.120,-0.244,-0.204,-0.064,489.593,492.986,8.477,7.658,36.276,49.304,10.721,22.945,50.422,162.848,229.236,45.558,43.439,162.072,166.388,273.980,11.200,11.800,37.500,50.800,12.000,23.400,51.900,
2021/04/04 13:34:18,3002.899,115.175,99.855,15.320,2.129,12.642,350.762,132.286,133.012,318.702,320.970,337.420,351.403,299.374,271.385,245.471,38.637,60.748,59.504,51.263,54.410,58.174,58.042,54.507,53.325,53.201,69.047,75.595,63.563,66.655,77.931,80.244,72.129,73.325,80.952,83.262,91.845,91.986,87.010,87.001,64.773,66.943,51.238,51.337,14.374,14.213,42.904,52.934,14.202,12.295,24.763,17.486,56.020,44.203,37.054,23.332,54.372,46.408,23.480,12.659,-0.124,-0.242,-0.220,-0.131,-0.252,-0.218,-0.064,489.631,492.930,8.477,7.658,36.276,49.304,10.721,22.945,50.422,162.848,229.236,45.558,43.439,162.072,166.388,273.980,11.200,11.800,37.500,50.800,12.000,23.400,51.900,
2021/04/04 13:34:19,3002.759,114.811,99.752,15.059,2.129,12.642,350.762,132.286,132.990,318.702,321.177,337.647,351.384,299.374,271.365,245.471,38.612,60.772,59.504,51.263,54.410,58.174,58.042,54.507,53.325,53.201,69.005,75.595,63.520,66.655,77.931,80.244,72.063,73.325,80.952,83.262,91.933,91.986,87.033,87.001,64.797,66.943,51.263,51.261,12.737,12.482,42.904,53.116,15.113,12.477,24.945,17.395,56.293,44.568,37.145,23.423,54.372,46.499,23.298,12.750,-0.118,-0.228,-0.214,-0.122,-0.244,-0.206,-0.064,489.587,492.935,8.477,7.658,36.276,49.304,10.721,22.945,50.422,162.848,229.236,45.558,43.439,162.072,166.388,273.980,11.200,11.800,37.500,50.800,12.000,23.400,51.900,
2021/04/04 13:34:20,3003.180,113.901,99.644,14.257,2.166,12.642,350.534,132.286,132.990,318.702,321.177,337.420,351.384,299.374,271.365,245.471,38.612,60.772,59.443,51.196,54.410,58.174,58.064,54.507,53.325,53.201,69.071,75.595,63.520,66.655,77.931,80.244,72.063,73.265,80.952,83.188,91.933,91.986,87.033,87.001,64.797,67.004,51.263,51.261,13.646,12.846,43.193,52.751,15.204,12.659,24.945,17.486,55.838,44.203,36.872,23.423,54.463,46.408,23.389,12.659,-0.123,-0.224,-0.214,-0.123,-0.238,-0.189,-0.064,489.613,492.935,4.295,1.530,37.406,45.927,10.847,22.168,50.016,167.905,191.310,45.108,50.035,161.732,165.901,273.898,8.800,7.300,39.200,47.500,12.400,22.700,51.500,
2021/04/04 13:34:21,3003.180,113.901,99.644,14.257,2.166,12.642,350.534,132.286,132.990,318.702,321.177,337.420,351.384,299.374,271.365,245.471,38.612,60.772,59.443,51.196,54.410,58.174,58.064,54.507,53.325,53.201,69.071,75.595,63.520,66.655,77.931,80.244,72.063,73.265,80.952,83.188,91.933,91.986,87.033,87.001,64.797,67.004,51.263,51.261,13.646,12.846,43.193,52.751,15.204,12.659,24.945,17.486,55.838,44.203,36.872,23.423,54.463,46.408,23.389,12.659,-0.123,-0.224,-0.214,-0.123,-0.238,-0.189,-0.064,489.613,492.935,4.295,1.530,37.406,45.927,10.847,22.168,50.016,167.905,191.310,45.108,50.035,161.732,165.901,273.898,8.800,7.300,39.200,47.500,12.400,22.700,51.500,
2021/04/04 13:34:22,3003.180,113.901,99.644,14.257,2.166,12.642,350.534,132.286,132.990,318.702,321.177,337.420,351.384,299.374,271.365,245.471,38.612,60.772,59.443,51.196,54.410,58.174,58.064,54.507,53.325,53.201,69.071,75.595,63.520,66.655,77.931,80.244,72.063,73.265,80.952,83.188,91.933,91.986,87.033,87.001,64.797,67.004,51.263,51.261,13.646,12.846,43.193,52.751,15.204,12.659,24.945,17.486,55.838,44.203,36.872,23.423,54.463,46.408,23.389,12.659,-0.123,-0.224,-0.214,-0.123,-0.238,-0.189,-0.064,489.613,492.935,4.295,1.530,37.406,45.927,10.847,22.168,50.016,167.905,191.310,45.108,50.035,161.732,165.901,273.898,8.800,7.300,39.200,47.500,12.400,22.700,51.500,
2021/04/04 13:34:23,3003.028,113.901,100.226,13.675,2.129,12.642,350.534,132.286,133.012,318.702,320.970,337.647,351.403,299.374,271.385,245.471,38.637,60.772,59.443,51.263,54.410,58.174,58.125,54.507,53.325,53.201,69.005,75.595,63.587,66.655,77.931,80.244,72.129,73.325,80.952,83.262,91.868,91.986,86.968,86.927,64.863,67.004,51.263,51.261,13.646,13.757,43.482,53.207,15.295,13.206,25.127,17.486,55.929,44.750,37.054,23.514,54.463,46.499,23.207,12.659,-0.118,-0.226,-0.219,-0.105,-0.245,-0.208,-0.064,489.636,492.935,4.295,1.530,37.406,45.927,10.847,22.168,50.016,167.905,191.310,45.108,50.035,161.732,165.901,273.898,8.800,7.300,39.200,47.500,12.400,22.700,51.500,
2021/04/04 13:34:24,3003.028,113.901,100.226,13.675,2.129,12.642,350.534,132.286,133.012,318.702,320.970,337.647,351.403,299.374,271.385,245.471,38.637,60.772,59.443,51.263,54.410,58.174,58.125,54.507,53.325,53.201,69.005,75.595,63.587,66.655,77.931,80.244,72.129,73.325,80.952,83.262,91.868,91.986,86.968,86.927,64.863,67.004,51.263,51.261,13.646,13.757,43.482,53.207,15.295,13.206,25.127,17.486,55.929,44.750,37.054,23.514,54.463,46.499,23.207,12.659,-0.118,-0.226,-0.219,-0.105,-0.245,-0.208,-0.064,489.636,492.935,4.295,1.530,37.406,45.927,10.847,22.168,50.016,167.905,191.310,45.108,50.035,161.732,165.901,273.898,8.800,7.300,39.200,47.500,12.400,22.700,51.500,
2021/04/04 13:34:25,3002.854,113.537,100.182,13.355,2.166,12.642,350.534,132.286,133.012,318.702,321.197,337.420,351.403,299.374,271.621,245.471,38.637,60.838,59.443,51.263,54.343,58.174,58.042,54.507,53.325,53.140,69.071,75.595,63.587,66.655,77.931,80.244,72.063,73.325,80.952,83.262,91.933,91.927,87.033,86.927,64.863,67.004,51.263,51.261,13.464,13.028,42.904,53.845,14.476,12.933,25.036,17.122,56.202,44.750,37.145,23.423,54.463,46.408,23.298,12.659,-0.113,-0.227,-0.214,-0.108,-0.248,-0.208,-0.064,489.607,492.996,4.295,1.530,37.406,45.927,10.847,22.168,50.016,167.905,191.310,45.108,50.035,161.732,165.901,273.898,8.800,7.300,39.200,47.500,12.400,22.700,51.500,
2021/04/04 13:34:26,3002.770,112.809,99.791,13.019,2.166,12.642,350.534,132.286,133.012,318.702,320.970,337.647,351.403,299.374,271.621,245.236,38.637,60.772,59.465,51.263,54.343,58.174,58.042,54.507,53.325,53.223,69.005,75.617,63.520,66.677,77.931,80.244,72.063,73.265,81.017,83.262,91.933,92.007,87.033,87.022,64.863,67.026,51.263,51.283,14.556,14.486,43.290,53.298,15.568,13.843,24.763,17.395,56.202,44.659,37.145,23.514,54.463,46.499,23.298,12.750,-0.114,-0.231,-0.215,-0.116,-0.251,-0.214,-0.064,489.581,492.930,7.424,2.571,34.085,51.276,11.199,23.116,49.797,175.365,193.496,44.287,43.815,169.192,166.745,273.569,10.800,9.700,35.900,52.400,12.400,23.700,51.400,
2021/04/04 13:34:27,3003.017,112.264,99.549,12.714,2.203,12.642,350.534,132.286,132.761,318.702,320.970,337.420,351.403,299.139,271.621,245.236,38.637,60.772,59.526,51.263,54.343,58.113,58.042,54.432,53.325,53.223,69.071,75.617,63.587,66.677,77.931,80.244,72.063,73.265,80.952,83.188,91.933,92.007,87.033,87.022,64.863,67.086,51.263,51.283,13.919,13.940,43.965,53.571,16.661,13.934,25.310,17.486,56.202,44.750,37.327,23.514,54.463,46.408,23.389,12.750,-0.111,-0.238,-0.215,-0.116,-0.246,-0.209,-0.064,489.587,492.880,7.424,2.571,34.085,51.276,11.199,23.116,49.797,175.365,193.496,44.287,43.815,169.192,166.745,273.569,10.800,9.700,35.900,52.400,12.400,23.700,51.400,
2021/04/04 13:34:28,3003.264,112.264,99.793,12.470,2.166,12.642,350.534,132.034,133.012,318.702,321.197,337.647,351.403,299.374,271.385,245.236,38.637,60.772,59.443,51.263,54.410,58.174,58.064,54.507,53.325,53.140,69.071,75.595,63.520,66.655,77.931,80.244,72.063,73.265,81.017,83.262,91.933,91.927,87.033,86.927,64.930,67.064,51.263,51.261,12.555,13.575,43.482,53.480,15.386,13.297,24.763,17.577,56.293,45.024,37.145,23.514,54.463,46.499,23.389,12.750,-0.112,-0.241,-0.216,-0.118,-0.248,-0.210,-0.064,489.594,492.875,7.424,2.571,34.085,51.276,11.199,23.116,49.797,175.365,193.496,44.287,43.815,169.192,166.745,273.569,10.800,9.700,35.900,52.400,12.400,23.700,51.400,
2021/04/04 13:34:29,3003.534,112.082,99.873,12.209,2.203,12.642,350.534,132.286,132.739,318.702,320.950,337.420,351.384,299.139,271.365,245.236,38.612,60.772,59.504,51.263,54.410,58.174,58.042,54.507,53.386,53.201,69.071,75.595,63.587,66.716,77.931,80.244,72.063,73.325,81.017,83.262,91.933,91.986,87.033,87.060,64.930,67.140,51.263,51.261,13.282,13.484,44.447,52.843,16.023,13.934,25.401,17.577,56.111,44.750,37.054,23.514,54.463,46.499,23.298,12.750,-0.115,-0.236,-0.224,-0.121,-0.246,-0.214,-0.064,489.599,492.880,7.424,2.571,34.085,51.276,11.199,23.116,49.797,175.365,193.496,44.287,43.815,169.192,166.745,273.569,10.800,9.700,35.900,52.400,12.400,23.700,51.400,
2021/04/04 13:34:30,3003.365,112.264,100.632,11.631,2.239,12.642,350.762,132.056,133.012,318.722,321.197,337.439,351.176,299.159,271.150,245.471,38.637,60.772,59.504,51.263,54.343,58.174,58.042,54.507,53.325,53.201,69.071,75.654,63.587,66.655,77.931,80.244,72.063,73.265,81.017,83.262,91.933,91.986,87.033,87.001,64.930,67.140,51.196,51.337,13.009,12.755,43.868,52.660,15.022,13.206,25.127,17.395,56.111,44.203,37.327,23.514,54.463,46.317,23.298,12.842,-0.117,-0.218,-0.218,-0.109,-0.228,-0.195,-0.064,489.668,492.819,7.424,2.571,34.085,51.276,11.199,23.116,49.797,175.365,193.496,44.287,43.815,169.192,166.745,273.569,10.800,9.700,35.900,52.400,12.400,23.700,51.400,
2021/04/04 13:34:31,3003.365,112.264,100.632,11.631,2.239,12.642,350.762,132.056,133.012,318.722,321.197,337.439,351.176,299.159,271.150,245.471,38.637,60.772,59.504,51.263,54.343,58.174,58.042,54.507,53.325,53.201,69.071,75.654,63.587,66.655,77.931,80.244,72.063,73.265,81.017,83.262,91.933,91.986,87.033,87.001,64.930,67.140,51.196,51.337,13.009,12.755,43.868,52.660,15.022,13.206,25.127,17.395,56.111,44.203,37.327,23.514,54.463,46.317,23.298,12.842,-0.117,-0.218,-0.218,-0.109,-0.228,-0.195,-0.064,489.668,492.819,7.424,2.571,34.085,51.276,11.199,23.116,49.797,175.365,193.496,44.287,43.815,169.192,166.745,273.569,10.800,9.700,35.900,52.400,12.400,23.700,51.400,
2021/04/04 13:34:32,3003.073,112.082,100.699,11.382,2.239,12.642,350.534,132.056,132.761,318.722,321.197,337.439,351.403,299.394,271.150,245.471,38.637,60.772,59.526,51.263,54.343,58.174,58.064,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.931,80.318,72.063,73.325,81.017,83.262,91.933,92.081,87.033,87.081,64.996,67.162,51.196,51.359,14.920,13.848,43.675,53.389,15.022,12.750,25.127,17.486,56.566,44.203,37.327,23.332,54.463,46.499,23.389,12.842,-0.122,-0.233,-0.220,-0.120,-0.245,-0.197,-0.064,489.698,492.880,5.316,6.463,40.471,48.336,10.383,22.168,50.252,163.611,188.005,42.997,51.636,151.213,165.901,274.451,9.100,11.200,41.800,49.800,11.700,22.700,51.800,
2021/04/04 13:34:33,3002.809,111.536,100.513,11.023,2.239,12.642,350.515,132.034,132.990,318.702,321.177,337.420,351.384,299.139,271.365,245.451,38.612,60.772,59.526,51.263,54.343,58.174,58.042,54.507,53.325,53.223,69.071,75.676,63.587,66.677,77.931,80.318,72.063,73.325,81.017,83.262,91.933,92.007,87.033,87.022,64.930,67.162,51.196,51.359,13.555,13.393,43.482,52.751,15.022,13.115,25.127,17.486,56.202,43.930,37.418,23.514,54.463,46.408,23.298,12.842,-0.114,-0.219,-0.205,-0.113,-0.238,-0.189,-0.064,489.686,492.824,5.316,6.463,40.471,48.336,10.383,22.168,50.252,163.611,188.005,42.997,51.636,151.213,165.901,274.451,9.100,11.200,41.800,49.800,11.700,22.700,51.800,
2021/04/04 13:34:34,3002.657,111.536,100.851,10.685,2.203,12.642,350.534,132.034,133.012,318.702,321.197,337.420,351.403,299.374,271.150,245.471,38.637,60.772,59.504,51.263,54.410,58.174,58.042,54.507,53.386,53.201,69.071,75.654,63.587,66.716,77.931,80.318,72.063,73.325,81.017,83.262,91.933,91.986,87.033,87.001,64.996,67.140,51.263,51.261,13.464,12.208,43.965,53.207,15.841,12.750,24.945,17.122,56.202,44.021,37.418,23.514,54.463,46.408,23.389,12.842,-0.116,-0.216,-0.206,-0.116,-0.239,-0.198,-0.064,489.668,492.875,5.316,6.463,40.471,48.336,10.383,22.168,50.252,163.611,188.005,42.997,51.636,151.213,165.901,274.451,9.100,11.200,41.800,49.800,11.700,22.700,51.800,
2021/04/04 13:34:35,3002.354,110.808,100.490,10.318,2.276,12.642,350.762,132.034,132.990,318.475,320.950,337.420,351.157,299.374,271.130,245.471,38.612,60.748,59.504,51.263,54.343,58.174,58.042,54.507,53.325,53.201,69.047,75.595,63.496,66.655,77.931,80.244,72.063,73.325,81.017,83.262,91.910,91.986,87.010,86.927,64.972,67.140,51.172,51.261,13.009,12.482,44.447,52.387,15.568,12.659,24.854,16.758,56.202,44.203,37.418,23.697,54.372,46.408,23.298,12.842,-0.117,-0.227,-0.210,-0.123,-0.244,-0.206,-0.064,489.693,492.763,5.316,6.463,40.471,48.336,10.383,22.168,50.252,163.611,188.005,42.997,51.636,151.213,165.901,274.451,9.100,11.200,41.800,49.800,11.700,22.700,51.800,
2021/04/04 13:34:36,3002.107,110.444,100.433,10.011,2.276,12.642,350.762,132.034,133.012,318.702,321.197,337.420,351.176,299.139,271.150,245.236,38.637,60.748,59.526,51.263,54.343,58.174,58.125,54.507,53.325,53.299,69.047,75.676,63.563,66.738,77.866,80.318,72.063,73.325,81.017,83.262,91.910,92.007,87.010,87.081,64.972,67.162,51.238,51.283,13.009,12.937,44.061,53.389,15.750,13.570,24.854,16.940,55.929,44.295,37.054,23.423,54.463,46.499,23.207,12.750,-0.113,-0.228,-0.208,-0.121,-0.243,-0.204,-0.064,489.698,492.930,8.950,5.391,33.738,47.931,13.865,24.014,50.122,166.430,220.486,50.412,40.770,168.771,165.038,274.004,12.600,11.500,35.000,49.200,14.800,24.600,51.700,
2021/04/04 13:34:37,3002.051,109.716,100.042,9.674,2.276,12.642,350.534,132.286,133.012,318.702,321.197,337.420,351.176,299.139,271.150,245.471,38.637,60.772,59.602,51.263,54.343,58.174,58.042,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.866,80.318,72.063,73.325,81.017,83.262,91.933,92.081,87.033,87.081,64.996,67.223,51.196,51.359,14.010,13.848,43.965,52.205,15.386,12.568,24.763,16.667,56.202,44.203,37.418,23.606,54.463,46.408,23.389,12.842,-0.110,-0.219,-0.204,-0.119,-0.238,-0.197,-0.064,489.673,492.880,8.950,5.391,33.738,47.931,13.865,24.014,50.122,166.430,220.486,50.412,40.770,168.771,165.038,274.004,12.600,11.500,35.000,49.200,14.800,24.600,51.700,
2021/04/04 13:34:38,3002.130,109.170,99.839,9.332,2.276,12.642,350.515,132.034,132.990,318.702,320.950,337.420,351.157,299.139,271.130,245.451,38.612,60.772,59.526,51.287,54.343,58.174,58.042,54.507,53.325,53.299,69.071,75.676,63.587,66.677,77.931,80.244,72.063,73.325,81.017,83.262,91.933,92.007,87.033,87.081,64.996,67.223,51.196,51.359,13.646,12.391,43.193,52.569,14.476,12.386,24.672,16.758,55.929,44.295,37.509,23.697,54.463,46.408,23.298,12.750,-0.117,-0.228,-0.212,-0.127,-0.245,-0.204,-0.064,489.649,492.875,8.950,5.391,33.738,47.931,13.865,24.014,50.122,166.430,220.486,50.412,40.770,168.771,165.038,274.004,12.600,11.500,35.000,49.200,14.800,24.600,51.700,
2021/04/04 13:34:39,3002.034,109.170,100.239,8.931,2.276,12.642,350.762,132.056,133.012,318.722,320.970,337.439,351.176,299.394,271.150,245.471,38.637,60.838,59.526,51.263,54.343,58.174,58.042,54.507,53.325,53.299,69.071,75.676,63.520,66.738,77.866,80.244,71.996,73.325,81.017,83.262,91.868,92.081,87.033,87.081,64.996,67.223,51.196,51.283,13.646,13.757,43.868,52.478,15.022,13.388,24.490,16.849,55.929,44.295,37.236,23.606,54.372,46.408,23.116,12.842,-0.115,-0.220,-0.209,-0.117,-0.236,-0.201,-0.064,489.624,492.880,8.950,5.391,33.738,47.931,13.865,24.014,50.122,166.430,220.486,50.412,40.770,168.771,165.038,274.004,12.600,11.500,35.000,49.200,14.800,24.600,51.700,
2021/04/04 13:34:40,3001.961,108.625,100.060,8.564,2.313,12.642,350.534,132.034,133.012,318.475,321.197,337.420,351.176,299.139,271.150,245.471,38.637,60.772,59.443,51.263,54.343,58.174,58.042,54.507,53.325,53.201,69.071,75.595,63.587,66.655,77.931,80.244,71.996,73.325,81.017,83.262,91.868,91.986,87.033,87.001,64.996,67.201,51.196,51.261,14.192,14.304,44.736,54.209,16.205,13.843,24.581,17.304,55.929,44.477,37.054,23.606,54.463,46.408,23.389,12.933,-0.119,-0.224,-0.212,-0.120,-0.229,-0.207,-0.064,489.624,492.768,8.950,5.391,33.738,47.931,13.865,24.014,50.122,166.430,220.486,50.412,40.770,168.771,165.038,274.004,12.600,11.500,35.000,49.200,14.800,24.600,51.700,
2021/04/04 13:34:41,3002.113,107.897,99.690,8.206,2.313,12.642,350.762,132.034,132.990,318.702,320.950,337.420,351.384,299.374,271.130,245.471,38.612,60.748,59.602,51.263,54.343,58.174,58.042,54.507,53.325,53.299,69.047,75.676,63.563,66.738,77.931,80.244,71.996,73.265,81.017,83.262,91.845,92.081,86.945,87.081,65.039,67.283,51.172,51.359,14.010,15.397,44.543,53.571,15.204,12.659,24.945,17.395,56.020,44.568,37.145,23.697,54.463,46.590,23.116,12.842,-0.123,-0.226,-0.217,-0.123,-0.229,-0.208,-0.064,489.594,492.763,8.950,5.391,33.738,47.931,13.865,24.014,50.122,166.430,220.486,50.412,40.770,168.771,165.038,274.004,12.600,11.500,35.000,49.200,14.800,24.600,51.700,
2021/04/04 13:34:42,3002.219,107.351,99.482,7.869,2.276,12.642,350.534,132.034,132.990,318.702,321.177,337.420,351.157,299.374,271.130,245.236,38.612,60.772,59.602,51.263,54.343,58.174,58.103,54.507,53.325,53.299,69.005,75.676,63.520,66.738,77.931,80.318,71.996,73.325,81.017,83.262,91.868,92.081,87.033,87.081,65.063,67.359,51.196,51.359,14.647,12.755,43.772,52.569,16.023,12.750,24.945,16.849,56.111,44.295,37.236,23.697,54.463,46.408,23.298,12.842,-0.126,-0.234,-0.220,-0.127,-0.243,-0.202,-0.064,489.513,492.824,5.197,1.910,39.881,47.309,11.724,21.580,49.531,168.906,227.121,44.797,52.040,151.468,163.581,274.168,9.300,11.400,41.500,48.800,13.800,22.100,51.000,
2021/04/04 13:34:43,3002.478,106.987,99.456,7.531,2.313,12.642,350.534,132.034,133.012,318.475,320.970,337.420,351.176,299.139,271.150,245.236,38.637,60.772,59.504,51.287,54.277,58.174,58.042,54.507,53.325,53.201,69.071,75.654,63.587,66.655,77.866,80.244,71.996,73.325,81.017,83.262,91.933,91.986,86.968,87.001,65.063,67.201,51.196,51.261,15.011,13.211,43.482,53.389,16.752,13.206,25.219,16.758,56.020,44.295,37.327,23.970,54.463,46.408,23.207,12.842,-0.118,-0.221,-0.211,-0.121,-0.237,-0.199,-0.064,489.500,492.824,5.197,1.910,39.881,47.309,11.724,21.580,49.531,168.906,227.121,44.797,52.040,151.468,163.581,274.168,9.300,11.400,41.500,48.800,13.800,22.100,51.000,
