Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:34:44,3002.730,107.169,100.593,6.576,2.313,12.642,350.762,132.034,133.012,318.475,320.970,337.420,351.176,299.139,271.150,245.471,38.637,60.772,59.504,51.287,54.277,58.174,58.042,54.507,53.325,53.276,69.071,75.654,63.587,66.716,77.866,80.244,71.996,73.265,81.017,83.188,91.868,92.060,87.033,87.001,65.129,67.261,51.196,51.261,14.829,13.120,43.386,53.389,15.841,13.024,24.854,16.667,56.202,44.659,37.327,23.879,54.554,46.499,23.298,12.842,-0.113,-0.236,-0.215,-0.115,-0.255,-0.214,-0.064,489.441,492.713,6.580,4.720,39.670,45.908,10.863,23.067,49.797,143.653,216.384,44.489,48.532,158.395,165.181,273.569,12.000,12.400,41.400,47.500,13.300,23.500,51.300,
2021/04/04 13:34:45,3002.730,107.169,100.593,6.576,2.313,12.642,350.762,132.034,133.012,318.475,320.970,337.420,351.176,299.139,271.150,245.471,38.637,60.772,59.504,51.287,54.277,58.174,58.042,54.507,53.325,53.276,69.071,75.654,63.587,66.716,77.866,80.244,71.996,73.265,81.017,83.188,91.868,92.060,87.033,87.001,65.129,67.261,51.196,51.261,14.829,13.120,43.386,53.389,15.841,13.024,24.854,16.667,56.202,44.659,37.327,23.879,54.554,46.499,23.298,12.842,-0.113,-0.236,-0.215,-0.115,-0.255,-0.214,-0.064,489.441,492.713,6.580,4.720,39.670,45.908,10.863,23.067,49.797,143.653,216.384,44.489,48.532,158.395,165.181,273.569,12.000,12.400,41.400,47.500,13.300,23.500,51.300,
2021/04/04 13:34:46,3002.730,107.169,100.593,6.576,2.313,12.642,350.762,132.034,133.012,318.475,320.970,337.420,351.176,299.139,271.150,245.471,38.637,60.772,59.504,51.287,54.277,58.174,58.042,54.507,53.325,53.276,69.071,75.654,63.587,66.716,77.866,80.244,71.996,73.265,81.017,83.188,91.868,92.060,87.033,87.001,65.129,67.261,51.196,51.261,14.829,13.120,43.386,53.389,15.841,13.024,24.854,16.667,56.202,44.659,37.327,23.879,54.554,46.499,23.298,12.842,-0.113,-0.236,-0.215,-0.115,-0.255,-0.214,-0.064,489.441,492.713,6.580,4.720,39.670,45.908,10.863,23.067,49.797,143.653,216.384,44.489,48.532,158.395,165.181,273.569,12.000,12.400,41.400,47.500,13.300,23.500,51.300,
2021/04/04 13:34:47,3002.753,106.805,100.498,6.307,2.349,12.642,350.534,132.056,133.012,318.722,320.970,337.439,351.176,299.159,271.150,245.236,38.637,60.772,59.504,51.263,54.343,58.113,58.042,54.507,53.325,53.201,69.071,75.595,63.587,66.655,77.866,80.244,71.996,73.265,81.017,83.188,91.933,91.986,87.033,86.927,65.129,67.261,51.196,51.261,12.918,13.211,43.482,53.207,15.295,13.115,24.672,16.940,56.293,44.659,36.963,23.788,54.372,46.317,23.207,12.842,-0.105,-0.220,-0.207,-0.109,-0.237,-0.205,-0.064,489.396,492.708,6.580,4.720,39.670,45.908,10.863,23.067,49.797,143.653,216.384,44.489,48.532,158.395,165.181,273.569,12.000,12.400,41.400,47.500,13.300,23.500,51.300,
2021/04/04 13:34:48,3002.916,106.077,100.058,6.020,2.386,12.642,350.534,132.034,132.761,318.702,320.970,337.420,351.176,299.139,271.150,245.236,38.637,60.838,59.443,51.287,54.343,58.174,58.042,54.507,53.325,53.201,69.071,75.595,63.587,66.655,77.931,80.244,71.996,73.325,81.017,83.262,91.933,91.986,87.033,87.001,65.129,67.261,51.196,51.261,13.828,12.937,43.675,53.207,16.661,13.297,24.672,16.485,56.293,44.386,37.145,23.697,54.554,46.499,23.298,12.842,-0.114,-0.239,-0.217,-0.120,-0.246,-0.218,-0.064,489.384,492.708,6.580,4.720,39.670,45.908,10.863,23.067,49.797,143.653,216.384,44.489,48.532,158.395,165.181,273.569,12.000,12.400,41.400,47.500,13.300,23.500,51.300,
2021/04/04 13:34:49,3003.067,105.713,100.266,5.448,2.386,12.642,350.534,132.034,132.990,318.702,320.950,337.420,351.157,299.139,270.895,245.471,38.612,60.772,59.504,51.196,54.277,58.174,58.064,54.507,53.325,53.201,69.005,75.595,63.587,66.655,77.866,80.244,71.930,73.265,81.017,83.188,91.933,91.986,87.033,86.927,65.196,67.337,51.196,51.201,14.738,12.664,44.543,52.569,17.025,13.752,25.036,16.302,55.929,44.203,37.327,23.788,54.554,46.317,23.207,12.750,-0.111,-0.233,-0.219,-0.115,-0.244,-0.209,-0.064,489.315,492.713,6.580,4.720,39.670,45.908,10.863,23.067,49.797,143.653,216.384,44.489,48.532,158.395,165.181,273.569,12.000,12.400,41.400,47.500,13.300,23.500,51.300,
2021/04/04 13:34:50,3003.067,105.713,100.266,5.448,2.386,12.642,350.534,132.034,132.990,318.702,320.950,337.420,351.157,299.139,270.895,245.471,38.612,60.772,59.504,51.196,54.277,58.174,58.064,54.507,53.325,53.201,69.005,75.595,63.587,66.655,77.866,80.244,71.930,73.265,81.017,83.188,91.933,91.986,87.033,86.927,65.196,67.337,51.196,51.201,14.738,12.664,44.543,52.569,17.025,13.752,25.036,16.302,55.929,44.203,37.327,23.788,54.554,46.317,23.207,12.750,-0.111,-0.233,-0.219,-0.115,-0.244,-0.209,-0.064,489.315,492.713,6.580,4.720,39.670,45.908,10.863,23.067,49.797,143.653,216.384,44.489,48.532,158.395,165.181,273.569,12.000,12.400,41.400,47.500,13.300,23.500,51.300,
2021/04/04 13:34:51,3003.157,105.349,100.162,5.187,2.386,12.642,350.515,132.034,132.990,318.475,320.950,337.420,351.157,299.139,271.130,245.451,38.542,60.772,59.465,51.196,54.367,58.113,57.966,54.432,53.325,53.223,69.071,75.617,63.587,66.677,77.889,80.244,72.020,73.265,81.105,83.188,91.933,92.007,87.033,87.022,65.129,67.359,51.196,51.223,14.556,14.668,44.543,53.298,16.205,14.117,24.672,16.393,55.929,44.568,37.418,23.970,54.554,46.499,23.298,12.750,-0.107,-0.214,-0.209,-0.111,-0.227,-0.197,-0.064,489.259,492.708,6.282,3.178,37.147,49.159,12.212,22.655,49.339,166.185,192.724,47.073,46.401,163.346,165.166,274.301,10.500,9.100,38.400,50.400,13.500,23.300,51.000,
2021/04/04 13:34:52,3003.303,104.985,100.062,4.924,2.349,12.642,350.762,132.034,133.012,318.475,320.970,337.420,351.176,299.139,271.150,245.471,38.637,60.772,59.526,51.263,54.343,58.113,58.042,54.432,53.325,53.223,69.071,75.617,63.587,66.677,77.866,80.244,71.930,73.265,81.017,83.262,91.933,92.007,87.033,87.022,65.196,67.420,51.196,51.223,15.557,13.848,43.579,53.845,15.295,12.295,24.672,16.211,55.929,44.750,37.509,24.061,54.554,46.408,23.207,12.750,-0.111,-0.217,-0.212,-0.115,-0.223,-0.186,-0.064,489.191,492.713,6.282,3.178,37.147,49.159,12.212,22.655,49.339,166.185,192.724,47.073,46.401,163.346,165.166,274.301,10.500,9.100,38.400,50.400,13.500,23.300,51.000,
2021/04/04 13:34:53,3003.517,104.622,99.986,4.636,2.423,12.642,350.515,132.034,133.012,318.702,320.970,337.193,351.176,299.139,271.150,245.451,38.637,60.772,59.443,51.196,54.343,58.174,58.042,54.507,53.325,53.201,69.005,75.536,63.520,66.655,77.866,80.244,71.930,73.265,81.017,83.262,91.933,91.927,87.033,87.001,65.196,67.337,51.196,51.201,13.828,12.664,43.193,52.296,15.659,12.477,24.854,16.393,56.020,45.115,37.236,24.061,54.554,46.408,23.298,12.750,-0.112,-0.211,-0.207,-0.109,-0.232,-0.182,-0.064,489.173,492.708,6.282,3.178,37.147,49.159,12.212,22.655,49.339,166.185,192.724,47.073,46.401,163.346,165.166,274.301,10.500,9.100,38.400,50.400,13.500,23.300,51.000,
2021/04/04 13:34:54,3003.719,104.804,100.435,4.369,2.423,12.616,350.762,132.034,132.990,318.475,320.950,337.420,351.157,299.139,271.130,245.471,38.612,60.772,59.504,51.196,54.343,58.174,58.042,54.507,53.386,53.276,69.071,75.595,63.587,66.716,77.866,80.318,71.930,73.325,81.017,83.262,91.933,92.060,87.033,87.001,65.196,67.398,51.130,51.261,13.009,12.937,41.940,52.478,15.204,12.659,24.672,15.574,55.929,45.024,37.327,24.152,54.645,46.408,23.207,12.659,-0.116,-0.221,-0.208,-0.114,-0.240,-0.196,-0.064,489.179,492.768,6.282,3.178,37.147,49.159,12.212,22.655,49.339,166.185,192.724,47.073,46.401,163.346,165.166,274.301,10.500,9.100,38.400,50.400,13.500,23.300,51.000,
2021/04/04 13:34:55,3003.831,104.622,100.519,4.103,2.423,12.642,350.534,132.056,132.990,318.495,320.950,337.212,351.157,299.159,271.130,245.236,38.612,60.772,59.465,51.196,54.343,58.174,57.966,54.507,53.325,53.299,69.071,75.617,63.587,66.677,77.866,80.244,71.930,73.265,81.017,83.262,91.933,92.007,87.033,87.022,65.196,67.420,51.130,51.223,14.374,13.575,44.543,52.843,15.477,13.206,24.035,15.483,55.748,45.297,37.236,24.061,54.645,46.317,23.116,12.568,-0.107,-0.205,-0.197,-0.110,-0.230,-0.187,-0.064,489.123,492.708,6.282,3.178,37.147,49.159,12.212,22.655,49.339,166.185,192.724,47.073,46.401,163.346,165.166,274.301,10.500,9.100,38.400,50.400,13.500,23.300,51.000,
2021/04/04 13:34:56,3003.972,103.894,100.031,3.863,2.423,12.642,350.762,132.056,132.739,318.495,320.950,337.212,350.929,299.159,271.130,245.471,38.542,60.772,59.526,51.196,54.343,58.113,58.042,54.507,53.325,53.299,69.071,75.617,63.587,66.677,77.866,80.244,71.930,73.265,81.082,83.262,91.933,92.007,87.033,87.022,65.196,67.420,51.130,51.223,14.374,13.028,43.772,53.116,15.204,13.661,24.399,15.574,56.111,45.388,37.691,24.608,54.645,46.408,23.298,12.477,-0.110,-0.214,-0.201,-0.118,-0.233,-0.195,-0.064,489.099,492.652,5.644,7.286,39.962,46.426,12.174,21.497,49.903,150.255,226.668,48.652,50.068,155.751,164.348,273.677,9.700,10.700,41.600,48.000,14.400,22.000,51.500,
2021/04/04 13:34:57,3004.219,103.712,100.093,3.619,2.423,12.642,350.515,132.034,132.761,318.475,320.970,337.193,351.176,299.139,271.150,245.451,38.637,60.838,59.526,51.220,54.343,58.113,57.966,54.507,53.325,53.299,69.071,75.617,63.587,66.677,77.866,80.244,71.930,73.265,81.082,83.262,91.868,92.007,86.968,87.022,65.262,67.420,51.130,51.223,15.284,13.575,43.193,52.387,17.116,14.299,24.763,15.392,55.566,45.388,37.054,24.061,54.736,46.408,23.480,12.568,-0.109,-0.216,-0.203,-0.117,-0.238,-0.193,-0.064,489.087,492.708,5.644,7.286,39.962,46.426,12.174,21.497,49.903,150.255,226.668,48.652,50.068,155.751,164.348,273.677,9.700,10.700,41.600,48.000,14.400,22.000,51.500,
2021/04/04 13:34:58,3004.371,103.894,100.537,3.356,2.460,12.642,350.534,132.034,132.739,318.475,320.950,337.193,351.157,299.139,271.130,245.471,38.612,60.772,59.526,51.263,54.343,58.174,58.042,54.507,53.386,53.299,69.005,75.617,63.520,66.677,77.866,80.244,71.930,73.325,81.082,83.262,91.868,92.007,87.033,87.081,65.262,67.496,51.130,51.223,13.737,13.302,43.579,52.934,15.477,13.206,24.035,15.574,55.748,45.388,37.236,24.335,54.645,46.408,23.207,12.659,-0.118,-0.228,-0.212,-0.118,-0.228,-0.196,-0.064,489.043,492.657,5.644,7.286,39.962,46.426,12.174,21.497,49.903,150.255,226.668,48.652,50.068,155.751,164.348,273.677,9.700,10.700,41.600,48.000,14.400,22.000,51.500,
2021/04/04 13:34:59,3004.242,103.894,100.783,3.111,2.423,12.642,350.534,132.034,132.761,318.475,320.970,337.193,350.949,299.139,271.150,245.236,38.637,60.838,59.526,51.263,54.343,58.174,58.064,54.507,53.325,53.299,69.005,75.617,63.587,66.738,77.866,80.244,71.930,73.325,81.017,83.262,91.868,92.007,87.033,87.022,65.262,67.496,51.130,51.223,13.737,14.395,44.061,52.934,15.113,13.297,23.944,15.574,55.748,45.571,37.054,24.335,54.827,46.408,23.116,12.568,-0.117,-0.222,-0.209,-0.116,-0.237,-0.191,-0.064,489.013,492.652,5.644,7.286,39.962,46.426,12.174,21.497,49.903,150.255,226.668,48.652,50.068,155.751,164.348,273.677,9.700,10.700,41.600,48.000,14.400,22.000,51.500,
2021/04/04 13:35:00,3004.169,103.894,101.047,2.847,2.460,12.642,350.534,132.056,132.739,318.722,320.950,337.212,351.157,299.159,271.130,245.236,38.612,60.838,59.504,51.287,54.343,58.174,58.042,54.507,53.325,53.276,69.071,75.654,63.587,66.655,77.866,80.318,71.930,73.265,81.017,83.262,91.868,91.986,87.033,87.001,65.262,67.473,51.130,51.201,13.737,13.484,44.157,52.751,17.116,14.117,24.490,15.301,55.748,45.571,37.327,24.335,54.827,46.408,23.298,12.659,-0.114,-0.221,-0.215,-0.116,-0.242,-0.201,-0.064,488.963,492.708,5.644,7.286,39.962,46.426,12.174,21.497,49.903,150.255,226.668,48.652,50.068,155.751,164.348,273.677,9.700,10.700,41.600,48.000,14.400,22.000,51.500,
2021/04/04 13:35:01,3004.141,103.348,100.774,2.574,2.460,12.642,350.534,132.034,132.739,318.475,320.950,337.193,351.157,299.139,271.130,245.236,38.612,60.772,59.504,51.287,54.343,58.174,58.042,54.507,53.325,53.276,69.071,75.654,63.587,66.716,77.866,80.244,71.930,73.325,81.082,83.262,91.933,91.986,87.033,87.001,65.262,67.473,51.130,51.201,14.101,14.122,44.254,52.569,17.298,14.663,24.035,15.392,55.838,45.571,37.327,24.517,54.736,46.317,23.298,12.750,-0.104,-0.220,-0.204,-0.102,-0.243,-0.198,-0.064,488.934,492.601,5.644,7.286,39.962,46.426,12.174,21.497,49.903,150.255,226.668,48.652,50.068,155.751,164.348,273.677,9.700,10.700,41.600,48.000,14.400,22.000,51.500,
2021/04/04 13:35:02,3003.921,103.530,101.215,2.315,2.460,12.642,350.534,132.056,132.761,318.495,320.970,337.212,351.176,299.159,271.150,245.236,38.637,60.772,59.526,51.263,54.343,58.113,58.042,54.507,53.325,53.299,69.071,75.617,63.587,66.677,77.866,80.244,71.930,73.265,81.082,83.262,91.933,92.007,87.033,87.022,65.262,67.496,51.130,51.223,13.737,12.937,44.447,52.569,15.659,13.661,23.853,15.574,55.566,45.662,37.145,24.517,54.554,46.317,23.116,12.568,-0.104,-0.217,-0.205,-0.108,-0.234,-0.204,-0.064,488.889,492.652,6.825,6.482,38.045,48.782,10.847,22.102,49.769,169.019,218.108,45.639,47.908,161.732,164.518,274.725,10.600,10.900,39.100,50.000,12.300,22.600,51.200,
2021/04/04 13:35:03,3003.893,102.802,100.830,1.972,2.496,12.642,350.534,132.056,132.761,318.495,320.970,337.212,351.176,299.159,270.915,245.236,38.637,60.772,59.504,51.287,54.343,58.113,58.042,54.432,53.325,53.276,69.071,75.595,63.587,66.655,77.866,80.244,71.930,73.265,81.082,83.188,91.933,91.986,87.033,86.927,65.329,67.473,51.196,51.201,14.192,13.940,43.193,52.751,14.749,12.842,24.308,15.483,55.657,45.753,37.418,24.608,54.736,46.317,23.116,12.477,-0.107,-0.226,-0.209,-0.114,-0.239,-0.201,-0.064,488.852,492.662,6.825,6.482,38.045,48.782,10.847,22.102,49.769,169.019,218.108,45.639,47.908,161.732,164.518,274.725,10.600,10.900,39.100,50.000,12.300,22.600,51.200,
2021/04/04 13:35:04,3003.916,102.802,101.126,1.676,2.496,12.642,350.534,132.056,132.761,318.495,320.970,337.212,351.176,298.924,270.915,245.236,38.637,60.772,59.504,51.287,54.343,58.174,57.966,54.507,53.325,53.276,69.071,75.595,63.587,66.655,77.866,80.244,71.930,73.265,81.082,83.262,91.933,91.986,87.033,87.001,65.329,67.534,51.196,51.201,14.738,13.666,43.386,53.571,14.840,13.206,23.944,15.301,55.566,45.753,37.418,24.608,54.827,46.317,23.116,12.568,-0.113,-0.235,-0.219,-0.117,-0.244,-0.208,-0.064,488.790,492.601,6.825,6.482,38.045,48.782,10.847,22.102,49.769,169.019,218.108,45.639,47.908,161.732,164.518,274.725,10.600,10.900,39.100,50.000,12.300,22.600,51.200,
2021/04/04 13:35:05,3003.871,102.620,101.210,1.410,2.496,12.642,350.762,132.034,132.739,318.475,320.950,337.193,350.929,299.139,270.895,245.471,38.612,60.838,59.504,51.287,54.343,58.113,58.042,54.507,53.325,53.276,69.071,75.595,63.587,66.655,77.866,80.244,71.930,73.265,81.082,83.262,91.933,91.986,87.033,87.001,65.329,67.473,51.130,51.201,13.737,13.211,44.254,54.391,15.386,12.933,24.217,15.665,55.929,46.026,37.236,24.608,54.827,46.408,23.116,12.568,-0.103,-0.209,-0.207,-0.106,-0.221,-0.191,-0.064,488.827,492.596,6.825,6.482,38.045,48.782,10.847,22.102,49.769,169.019,218.108,45.639,47.908,161.732,164.518,274.725,10.600,10.900,39.100,50.000,12.300,22.600,51.200,
2021/04/04 13:35:06,3003.860,102.074,100.934,1.141,2.496,12.642,350.534,132.034,132.761,318.475,320.970,337.193,350.949,298.904,271.150,245.236,38.637,60.772,59.602,51.263,54.343,58.174,58.064,54.507,53.325,53.359,69.071,75.676,63.587,66.738,77.866,80.244,71.930,73.325,81.082,83.262,91.933,92.007,87.033,87.081,65.329,67.556,51.130,51.223,14.829,12.846,43.772,53.207,16.661,13.206,24.217,15.118,55.748,45.844,37.418,24.790,54.736,46.317,23.298,12.568,-0.111,-0.218,-0.214,-0.108,-0.222,-0.198,-0.064,488.796,492.546,6.401,2.280,36.972,50.224,9.464,21.634,49.546,180.895,285.255,41.711,46.614,164.055,166.092,274.399,9.100,9.800,38.200,51.600,10.800,22.100,51.000,
2021/04/04 13:35:07,3003.927,101.710,100.868,0.843,2.533,12.642,350.534,132.034,132.739,318.475,320.950,337.193,351.157,298.904,270.895,245.236,38.542,60.772,59.526,51.263,54.343,58.174,58.042,54.507,53.325,53.299,69.071,75.676,63.587,66.738,77.866,80.244,71.930,73.325,81.082,83.262,91.933,92.007,87.033,87.081,65.329,67.556,51.130,51.223,13.009,13.848,43.097,54.027,15.204,13.024,24.308,15.574,55.838,45.662,37.236,24.517,54.736,46.408,23.207,12.568,-0.114,-0.212,-0.209,-0.105,-0.230,-0.179,-0.064,488.796,492.601,6.401,2.280,36.972,50.224,9.464,21.634,49.546,180.895,285.255,41.711,46.614,164.055,166.092,274.399,9.100,9.800,38.200,51.600,10.800,22.100,51.000,
2021/04/04 13:35:08,3004.022,101.346,100.781,0.565,2.533,12.642,350.534,132.034,132.761,318.475,320.970,337.193,350.949,299.139,270.915,245.236,38.637,60.772,59.504,51.287,54.277,58.174,58.042,54.507,53.325,53.276,69.071,75.595,63.587,66.655,77.866,80.244,71.930,73.265,81.082,83.262,91.933,91.986,87.033,87.001,65.395,67.534,51.130,51.201,13.373,13.575,45.411,53.480,16.661,14.299,24.217,15.483,55.748,45.844,37.236,24.517,54.736,46.408,23.025,12.477,-0.107,-0.205,-0.200,-0.107,-0.229,-0.183,-0.064,488.778,492.541,6.401,2.280,36.972,50.224,9.464,21.634,49.546,180.895,285.255,41.711,46.614,164.055,166.092,274.399,9.100,9.800,38.200,51.600,10.800,22.100,51.000,
2021/04/04 13:35:09,3004.174,101.165,100.874,0.291,2.533,12.616,350.762,132.034,132.761,318.475,320.970,336.966,350.949,298.904,270.915,245.236,38.637,60.772,59.526,51.287,54.343,58.113,57.989,54.432,53.325,53.223,69.071,75.617,63.587,66.602,77.866,80.244,71.930,73.265,81.082,83.188,91.868,92.007,87.033,87.022,65.329,67.496,51.130,51.162,12.828,13.848,42.615,53.663,14.749,12.659,24.308,15.574,55.929,46.026,37.145,24.699,54.827,46.408,23.116,12.659,-0.109,-0.211,-0.199,-0.111,-0.234,-0.189,-0.064,488.773,492.546,6.401,2.280,36.972,50.224,9.464,21.634,49.546,180.895,285.255,41.711,46.614,164.055,166.092,274.399,9.100,9.800,38.200,51.600,10.800,22.100,51.000,
2021/04/04 13:35:10,3004.365,100.801,100.801,0.000,2.533,12.642,350.534,132.056,133.012,318.495,320.970,337.212,350.949,298.924,270.915,245.236,38.567,60.772,59.443,51.287,54.343,58.113,57.966,54.432,53.250,53.201,69.071,75.536,63.587,66.579,77.866,80.244,71.863,73.265,81.082,83.262,91.933,91.927,87.033,86.927,65.395,67.534,51.130,51.140,13.009,13.757,43.290,53.754,14.840,13.115,24.308,15.574,55.657,46.209,37.145,24.699,54.827,46.408,23.207,12.477,-0.107,-0.218,-0.200,-0.116,-0.237,-0.194,-0.064,488.728,492.485,6.401,2.280,36.972,50.224,9.464,21.634,49.546,180.895,285.255,41.711,46.614,164.055,166.092,274.399,9.100,9.800,38.200,51.600,10.800,22.100,51.000,
2021/04/04 13:35:11,3004.613,100.801,100.801,0.000,2.570,12.642,350.762,132.034,132.761,318.475,320.970,336.966,350.949,298.904,270.915,245.236,38.637,60.772,59.443,51.220,54.343,58.174,57.966,54.507,53.325,53.276,69.005,75.595,63.587,66.579,77.866,80.244,71.930,73.325,81.082,83.262,91.868,91.927,86.968,87.001,65.395,67.534,51.130,51.140,13.828,13.940,44.157,53.025,15.659,13.388,24.308,15.665,55.838,46.482,37.327,24.973,54.827,46.499,23.116,12.568,-0.107,-0.212,-0.201,-0.116,-0.234,-0.191,-0.064,488.721,492.434,5.507,2.625,36.987,43.921,10.236,22.804,49.903,150.642,252.255,45.986,43.801,165.285,164.745,273.677,9.800,8.300,38.200,45.200,11.800,23.200,51.400,
2021/04/04 13:35:12,3004.736,100.983,100.983,0.000,2.533,12.642,350.534,132.034,132.990,318.702,320.950,337.193,350.929,298.904,270.895,245.236,38.612,60.772,59.602,51.263,54.367,58.174,58.042,54.507,53.325,53.359,69.005,75.676,63.587,66.738,77.889,80.244,71.954,73.325,81.105,83.262,91.868,92.081,86.968,87.081,65.395,67.693,51.130,51.283,12.918,14.577,44.736,54.938,14.111,12.842,23.944,16.485,56.020,46.482,37.236,24.882,54.736,46.499,23.025,12.568,-0.111,-0.209,-0.204,-0.110,-0.217,-0.195,-0.064,488.691,492.485,5.507,2.625,36.987,43.921,10.236,22.804,49.903,150.642,252.255,45.986,43.801,165.285,164.745,273.677,9.800,8.300,38.200,45.200,11.800,23.200,51.400,
2021/04/04 13:35:13,3004.691,100.983,100.983,0.000,2.570,12.642,350.534,132.056,132.761,318.495,320.970,337.212,350.949,298.924,270.915,245.236,38.637,60.772,59.504,51.287,54.343,58.174,57.989,54.507,53.325,53.276,69.005,75.654,63.520,66.716,77.866,80.318,71.863,73.325,81.082,83.262,91.868,92.060,86.968,87.060,65.395,67.670,51.130,51.201,14.101,15.124,43.386,54.847,14.749,13.115,23.944,16.120,55.929,46.391,37.236,24.973,54.827,46.499,23.116,12.568,-0.114,-0.210,-0.204,-0.113,-0.226,-0.176,-0.064,488.754,492.439,5.507,2.625,36.987,43.921,10.236,22.804,49.903,150.642,252.255,45.986,43.801,165.285,164.745,273.677,9.800,8.300,38.200,45.200,11.800,23.200,51.400,
2021/04/04 13:35:14,3004.528,100.983,100.983,0.000,2.570,12.642,350.534,132.056,132.990,318.495,320.950,337.212,350.929,298.924,270.895,245.236,38.542,60.772,59.526,51.287,54.367,58.174,57.906,54.507,53.325,53.299,69.005,75.617,63.520,66.677,77.825,80.244,71.887,73.265,81.105,83.262,91.933,92.007,87.033,87.022,65.395,67.693,51.130,51.223,14.010,14.577,43.386,54.027,14.111,13.115,23.762,16.211,55.838,46.664,37.054,25.155,54.827,46.499,23.116,12.477,-0.105,-0.207,-0.205,-0.098,-0.230,-0.191,-0.064,488.728,492.485,5.507,2.625,36.987,43.921,10.236,22.804,49.903,150.642,252.255,45.986,43.801,165.285,164.745,273.677,9.800,8.300,38.200,45.200,11.800,23.200,51.400,
2021/04/04 13:35:15,3004.348,100.983,100.983,0.000,2.570,12.642,350.534,132.034,132.761,318.702,320.970,337.193,350.949,298.904,270.915,245.236,38.637,60.772,59.504,51.287,54.367,58.174,57.906,54.432,53.325,53.276,69.071,75.595,63.587,66.655,77.889,80.318,71.954,73.325,81.105,83.262,91.868,91.986,87.033,86.927,65.462,67.670,51.130,51.201,13.282,13.120,43.000,52.843,14.567,12.477,24.035,15.847,55.748,46.573,36.963,24.790,54.827,46.499,23.025,12.477,-0.103,-0.212,-0.201,-0.098,-0.240,-0.198,-0.064,488.766,492.439,7.178,6.084,36.058,46.952,11.305,22.184,50.144,161.313,244.699,48.485,45.000,164.612,163.771,274.346,11.200,10.800,37.400,48.100,12.900,22.800,51.800,
2021/04/04 13:35:16,3004.051,100.619,100.619,0.000,2.570,12.642,350.762,132.056,132.761,318.495,320.743,337.212,350.949,298.924,270.915,245.471,38.637,60.772,59.443,51.287,54.343,58.174,57.906,54.507,53.325,53.276,69.071,75.536,63.587,66.579,77.866,80.244,71.930,73.265,81.082,83.262,91.933,91.927,87.033,86.927,65.462,67.595,51.130,51.140,15.466,13.666,42.808,52.751,14.567,12.842,24.308,15.938,55.657,46.482,36.963,25.064,54.827,46.590,22.934,12.477,-0.099,-0.210,-0.198,-0.103,-0.228,-0.197,-0.064,488.798,492.434,7.178,6.084,36.058,46.952,11.305,22.184,50.144,161.313,244.699,48.485,45.000,164.612,163.771,274.346,11.200,10.800,37.400,48.100,12.900,22.800,51.800,
2021/04/04 13:35:17,3004.084,99.891,99.891,0.000,2.606,12.642,350.534,132.034,132.761,318.475,320.970,336.966,350.949,298.904,270.915,245.236,38.567,60.838,59.526,51.263,54.367,58.196,57.966,54.529,53.348,53.299,69.005,75.617,63.587,66.677,77.825,80.339,71.887,73.423,81.105,83.283,91.933,92.007,87.033,87.022,65.462,67.693,51.130,51.223,15.011,13.302,43.868,51.931,14.749,12.568,24.126,15.574,55.929,46.847,36.963,25.064,54.918,46.499,23.025,12.477,-0.102,-0.221,-0.207,-0.108,-0.234,-0.194,-0.064,488.773,492.379,7.178,6.084,36.058,46.952,11.305,22.184,50.144,161.313,244.699,48.485,45.000,164.612,163.771,274.346,11.200,10.800,37.400,48.100,12.900,22.800,51.800,
2021/04/04 13:35:18,3004.084,99.891,99.891,0.000,2.643,12.642,350.534,132.034,132.761,318.475,320.970,337.193,350.949,298.904,270.915,245.236,38.637,60.772,59.504,51.287,54.343,58.196,57.989,54.529,53.348,53.276,69.071,75.654,63.587,66.716,77.801,80.339,71.863,73.348,81.147,83.283,91.933,91.986,87.033,87.001,65.528,67.731,51.130,51.140,14.465,13.393,45.507,53.207,18.481,15.209,23.853,16.029,55.475,46.938,37.054,25.064,55.009,46.499,23.207,12.568,-0.104,-0.222,-0.210,-0.107,-0.238,-0.197,-0.064,488.766,492.374,7.178,6.084,36.058,46.952,11.305,22.184,50.144,161.313,244.699,48.485,45.000,164.612,163.771,274.346,11.200,10.800,37.400,48.100,12.900,22.800,51.800,
2021/04/04 13:35:19,3003.882,100.073,100.073,0.000,2.643,12.642,350.534,132.034,132.761,318.475,320.970,337.193,350.949,298.904,270.915,245.236,38.637,60.772,59.526,51.287,54.434,58.174,57.989,54.507,53.325,53.299,69.005,75.676,63.587,66.738,77.889,80.318,71.954,73.325,81.105,83.262,91.933,92.007,87.033,87.022,65.528,67.829,51.130,51.223,14.192,13.120,43.772,53.480,15.113,12.842,24.126,16.120,55.657,47.211,36.963,25.337,54.918,46.590,22.934,12.477,-0.109,-0.204,-0.205,-0.097,-0.220,-0.175,-0.064,488.864,492.374,7.178,6.084,36.058,46.952,11.305,22.184,50.144,161.313,244.699,48.485,45.000,164.612,163.771,274.346,11.200,10.800,37.400,48.100,12.900,22.800,51.800,
2021/04/04 13:35:20,3003.882,100.073,100.073,0.000,2.643,12.642,350.534,132.034,132.761,318.475,320.970,337.193,350.949,298.904,270.915,245.236,38.637,60.772,59.526,51.287,54.434,58.174,57.989,54.507,53.325,53.299,69.005,75.676,63.587,66.738,77.889,80.318,71.954,73.325,81.105,83.262,91.933,92.007,87.033,87.022,65.528,67.829,51.130,51.223,14.192,13.120,43.772,53.480,15.113,12.842,24.126,16.120,55.657,47.211,36.963,25.337,54.918,46.590,22.934,12.477,-0.109,-0.204,-0.205,-0.097,-0.220,-0.175,-0.064,488.864,492.374,7.178,6.084,36.058,46.952,11.305,22.184,50.144,161.313,244.699,48.485,45.000,164.612,163.771,274.346,11.200,10.800,37.400,48.100,12.900,22.800,51.800,
2021/04/04 13:35:21,3003.624,100.255,100.255,0.000,2.643,12.642,350.534,132.034,132.990,318.475,320.950,336.966,350.929,298.904,270.895,245.236,38.542,60.772,59.504,51.263,54.343,58.174,57.989,54.507,53.325,53.276,69.005,75.595,63.587,66.655,77.801,80.318,71.863,73.325,81.147,83.262,91.933,91.986,87.033,87.001,65.528,67.731,51.064,51.140,14.192,13.211,43.675,52.934,16.205,13.752,24.035,15.483,55.748,47.029,37.236,25.246,55.009,46.590,22.934,12.386,-0.111,-0.208,-0.203,-0.108,-0.231,-0.183,-0.064,488.919,492.379,6.335,2.900,37.352,47.370,10.911,22.049,49.661,168.158,180.000,46.736,47.995,162.395,163.127,274.620,9.700,7.000,39.000,48.500,12.600,22.500,51.200,
2021/04/04 13:35:22,3003.124,99.891,99.891,0.000,2.643,12.642,350.534,132.034,132.761,318.475,320.970,337.193,350.949,298.904,270.915,245.236,38.637,60.772,59.526,51.287,54.343,58.174,57.928,54.507,53.325,53.359,69.005,75.617,63.520,66.677,77.801,80.318,71.930,73.325,81.147,83.262,91.933,92.007,87.033,87.022,65.528,67.829,51.064,51.223,13.646,12.482,43.482,53.389,15.022,13.661,23.944,15.574,55.384,47.029,37.418,25.611,55.009,46.499,22.934,12.477,-0.104,-0.198,-0.191,-0.103,-0.226,-0.177,-0.064,488.919,492.434,6.335,2.900,37.352,47.370,10.911,22.049,49.661,168.158,180.000,46.736,47.995,162.395,163.127,274.620,9.700,7.000,39.000,48.500,12.600,22.500,51.200,
2021/04/04 13:35:23,3002.910,98.435,98.435,0.000,2.680,12.642,350.762,132.034,132.761,318.475,320.970,336.966,350.949,298.904,271.150,245.236,38.637,60.772,59.526,51.287,54.343,58.174,57.928,54.507,53.325,53.299,69.005,75.617,63.587,66.738,77.801,80.318,71.863,73.325,81.082,83.262,91.933,92.007,87.033,87.022,65.528,67.829,51.064,51.162,12.737,12.573,43.482,52.205,15.841,14.208,24.217,15.756,55.566,47.029,36.872,25.520,54.918,46.499,22.752,12.386,-0.106,-0.217,-0.201,-0.113,-0.233,-0.191,-0.064,488.902,492.328,6.335,2.900,37.352,47.370,10.911,22.049,49.661,168.158,180.000,46.736,47.995,162.395,163.127,274.620,9.700,7.000,39.000,48.500,12.600,22.500,51.200,
2021/04/04 13:35:24,3002.910,98.435,98.435,0.000,2.680,12.642,350.762,132.034,132.761,318.475,320.970,336.966,350.949,298.904,271.150,245.236,38.637,60.772,59.526,51.287,54.343,58.174,57.928,54.507,53.325,53.299,69.005,75.617,63.587,66.738,77.801,80.318,71.863,73.325,81.082,83.262,91.933,92.007,87.033,87.022,65.528,67.829,51.064,51.162,12.737,12.573,43.482,52.205,15.841,14.208,24.217,15.756,55.566,47.029,36.872,25.520,54.918,46.499,22.752,12.386,-0.106,-0.217,-0.201,-0.113,-0.233,-0.191,-0.064,488.902,492.328,6.335,2.900,37.352,47.370,10.911,22.049,49.661,168.158,180.000,46.736,47.995,162.395,163.127,274.620,9.700,7.000,39.000,48.500,12.600,22.500,51.200,
2021/04/04 13:35:25,3002.955,98.617,98.617,0.000,2.717,12.642,350.534,132.056,133.012,318.495,320.743,336.986,350.949,298.924,270.915,245.236,38.567,60.772,59.443,51.220,54.343,58.174,57.928,54.507,53.325,53.276,69.071,75.595,63.587,66.655,77.801,80.318,71.863,73.325,81.147,83.262,91.868,91.986,86.968,87.001,65.528,67.807,51.064,51.140,14.374,13.120,43.965,52.478,15.204,13.752,24.035,15.574,55.202,46.847,37.327,25.611,55.009,46.499,22.843,12.386,-0.104,-0.203,-0.197,-0.111,-0.228,-0.185,-0.064,488.877,492.328,6.335,2.900,37.352,47.370,10.911,22.049,49.661,168.158,180.000,46.736,47.995,162.395,163.127,274.620,9.700,7.000,39.000,48.500,12.600,22.500,51.200,
2021/04/04 13:35:26,3003.000,98.617,98.617,0.000,2.680,12.642,350.534,132.056,133.012,318.495,320.743,336.986,350.722,298.924,270.915,245.471,38.637,60.772,59.526,51.196,54.301,58.174,57.867,54.507,53.325,53.299,69.071,75.617,63.587,66.677,77.825,80.318,71.887,73.325,81.105,83.262,91.868,92.007,87.033,87.022,65.594,67.829,51.064,51.162,14.465,13.302,43.965,52.843,14.931,14.026,24.126,15.938,55.475,47.029,37.236,25.793,55.009,46.590,22.752,12.386,-0.110,-0.211,-0.199,-0.108,-0.218,-0.193,-0.064,488.822,492.267,3.418,3.324,39.164,47.783,9.454,21.380,49.011,159.444,195.709,41.791,50.179,156.961,162.582,273.861,7.800,10.500,40.700,49.300,11.100,21.900,50.700,
2021/04/04 13:35:27,3002.865,98.435,98.435,0.000,2.717,12.642,350.534,132.056,132.761,318.495,320.743,336.986,350.949,298.924,270.915,245.236,38.567,60.772,59.526,51.220,54.277,58.174,57.867,54.507,53.325,53.299,69.005,75.617,63.520,66.677,77.801,80.318,71.863,73.325,81.082,83.262,91.868,92.007,86.968,87.022,65.594,67.889,51.064,51.162,14.465,14.668,44.157,53.116,16.114,14.117,24.217,15.665,55.384,47.667,37.236,25.793,55.009,46.590,23.025,12.386,-0.111,-0.206,-0.200,-0.108,-0.222,-0.177,-0.064,488.803,492.272,3.418,3.324,39.164,47.783,9.454,21.380,49.011,159.444,195.709,41.791,50.179,156.961,162.582,273.861,7.800,10.500,40.700,49.300,11.100,21.900,50.700,
2021/04/04 13:35:28,3002.770,98.253,98.253,0.000,2.717,12.642,350.534,132.034,133.012,318.475,320.970,336.966,350.949,298.904,270.680,245.236,38.637,60.772,59.465,51.220,54.367,58.174,57.867,54.507,53.325,53.299,69.005,75.617,63.520,66.677,77.825,80.318,71.887,73.325,81.170,83.262,91.868,92.007,86.968,87.022,65.594,67.889,51.064,51.162,14.829,13.393,43.675,52.660,16.114,13.934,24.126,15.574,55.475,47.211,37.418,25.702,55.009,46.590,22.661,12.295,-0.112,-0.214,-0.203,-0.113,-0.230,-0.178,-0.064,488.728,492.263,3.418,3.324,39.164,47.783,9.454,21.380,49.011,159.444,195.709,41.791,50.179,156.961,162.582,273.861,7.800,10.500,40.700,49.300,11.100,21.900,50.700,
2021/04/04 13:35:29,3002.871,97.525,97.525,0.000,2.717,12.642,350.534,132.034,133.012,318.475,320.970,336.966,350.722,298.904,270.680,245.236,38.567,60.796,59.504,51.196,54.343,58.174,57.867,54.507,53.325,53.276,69.096,75.595,63.611,66.655,77.801,80.318,71.863,73.325,81.147,83.262,91.892,91.986,86.992,87.001,65.619,67.867,51.088,51.140,14.738,13.757,43.000,54.391,16.570,13.206,24.035,15.847,55.657,46.847,37.236,25.428,54.918,46.499,22.752,12.386,-0.109,-0.211,-0.203,-0.102,-0.230,-0.187,-0.064,488.642,492.272,3.418,3.324,39.164,47.783,9.454,21.380,49.011,159.444,195.709,41.791,50.179,156.961,162.582,273.861,7.800,10.500,40.700,49.300,11.100,21.900,50.700,
2021/04/04 13:35:30,3002.966,97.162,97.162,0.000,2.717,12.642,350.762,132.034,133.012,318.475,320.743,336.966,350.722,298.669,270.680,245.236,38.637,60.772,59.526,51.287,54.367,58.196,57.867,54.529,53.348,53.359,69.071,75.676,63.587,66.738,77.825,80.339,71.887,73.423,81.170,83.283,91.933,92.007,86.968,87.081,65.661,67.950,51.064,51.223,13.646,12.846,43.868,53.116,15.477,13.479,24.217,15.392,55.202,47.029,37.145,25.611,55.009,46.499,22.661,12.204,-0.099,-0.210,-0.196,-0.096,-0.236,-0.191,-0.064,488.444,492.277,3.418,3.324,39.164,47.783,9.454,21.380,49.011,159.444,195.709,41.791,50.179,156.961,162.582,273.861,7.800,10.500,40.700,49.300,11.100,21.900,50.700,
2021/04/04 13:35:31,3002.966,97.162,97.162,0.000,2.717,12.642,350.762,132.034,133.012,318.475,320.743,336.966,350.722,298.669,270.680,245.236,38.637,60.772,59.526,51.287,54.367,58.196,57.867,54.529,53.348,53.359,69.071,75.676,63.587,66.738,77.825,80.339,71.887,73.423,81.170,83.283,91.933,92.007,86.968,87.081,65.661,67.950,51.064,51.223,13.646,12.846,43.868,53.116,15.477,13.479,24.217,15.392,55.202,47.029,37.145,25.611,55.009,46.499,22.661,12.204,-0.099,-0.210,-0.196,-0.096,-0.236,-0.191,-0.064,488.444,492.277,3.418,3.324,39.164,47.783,9.454,21.380,49.011,159.444,195.709,41.791,50.179,156.961,162.582,273.861,7.800,10.500,40.700,49.300,11.100,21.900,50.700,
2021/04/04 13:35:32,3002.787,96.798,96.798,0.000,2.717,12.642,350.762,132.056,132.761,318.495,320.743,336.986,350.722,298.924,270.680,245.236,38.637,60.772,59.526,51.287,54.301,58.196,57.867,54.529,53.348,53.359,69.071,75.676,63.587,66.677,77.825,80.339,71.887,73.423,81.170,83.283,91.933,92.007,87.033,87.022,65.661,68.026,51.064,51.162,13.464,13.302,44.639,53.480,15.750,13.570,23.944,15.938,55.384,47.393,37.054,25.702,54.918,46.590,22.661,12.295,-0.109,-0.228,-0.209,-0.114,-0.239,-0.201,-0.064,488.172,492.217,5.004,1.552,39.082,47.725,10.885,20.746,48.819,177.709,165.069,42.096,49.334,159.567,160.866,273.994,9.700,8.800,40.500,49.000,13.100,21.200,50.500,
2021/04/04 13:35:33,3002.787,96.798,96.798,0.000,2.717,12.642,350.762,132.056,132.761,318.495,320.743,336.986,350.722,298.924,270.680,245.236,38.637,60.772,59.526,51.287,54.301,58.196,57.867,54.529,53.348,53.359,69.071,75.676,63.587,66.677,77.825,80.339,71.887,73.423,81.170,83.283,91.933,92.007,87.033,87.022,65.661,68.026,51.064,51.162,13.464,13.302,44.639,53.480,15.750,13.570,23.944,15.938,55.384,47.393,37.054,25.702,54.918,46.590,22.661,12.295,-0.109,-0.228,-0.209,-0.114,-0.239,-0.201,-0.064,488.172,492.217,5.004,1.552,39.082,47.725,10.885,20.746,48.819,177.709,165.069,42.096,49.334,159.567,160.866,273.994,9.700,8.800,40.500,49.000,13.100,21.200,50.500,
2021/04/04 13:35:34,3002.871,96.616,96.616,0.000,2.753,12.616,350.762,132.056,133.012,318.495,320.743,336.986,350.722,298.924,270.680,245.236,38.567,60.772,59.443,51.287,54.301,58.174,57.792,54.507,53.325,53.276,69.071,75.536,63.587,66.579,77.825,80.318,71.887,73.401,81.170,83.262,91.933,91.927,86.968,86.927,65.727,67.867,51.064,51.064,14.647,13.302,43.868,53.936,16.296,14.208,23.944,15.301,55.111,47.120,36.781,25.428,55.100,46.499,22.752,12.386,-0.098,-0.214,-0.201,-0.102,-0.228,-0.186,-0.064,488.019,492.156,5.004,1.552,39.082,47.725,10.885,20.746,48.819,177.709,165.069,42.096,49.334,159.567,160.866,273.994,9.700,8.800,40.500,49.000,13.100,21.200,50.500,
2021/04/04 13:35:35,3002.978,95.888,95.888,0.000,2.753,12.642,350.762,132.056,132.761,318.268,320.743,336.759,350.722,298.924,270.680,245.236,38.567,60.772,59.526,51.287,54.301,58.174,57.845,54.507,53.325,53.359,69.071,75.617,63.587,66.677,77.825,80.244,71.887,73.325,81.170,83.262,91.933,92.007,87.033,87.081,65.727,68.026,51.064,51.162,14.192,13.848,43.868,52.478,15.295,13.661,23.671,15.665,54.838,47.211,36.963,25.611,54.918,46.499,22.479,12.386,-0.102,-0.209,-0.208,-0.105,-0.229,-0.195,-0.064,487.819,492.101,5.004,1.552,39.082,47.725,10.885,20.746,48.819,177.709,165.069,42.096,49.334,159.567,160.866,273.994,9.700,8.800,40.500,49.000,13.100,21.200,50.500,
2021/04/04 13:35:36,3003.303,95.342,95.342,0.000,2.790,12.642,350.762,132.034,133.012,318.475,320.743,336.739,350.495,298.669,270.680,245.236,38.567,60.796,59.526,51.287,54.301,58.174,57.845,54.507,53.325,53.359,69.096,75.617,63.611,66.677,77.825,80.318,71.887,73.401,81.170,83.321,91.957,92.007,87.057,87.022,65.752,67.950,51.088,51.162,13.464,13.028,43.386,52.934,14.476,12.568,24.308,15.301,55.202,47.393,36.872,25.428,54.918,46.499,22.570,12.295,-0.107,-0.217,-0.212,-0.111,-0.223,-0.200,-0.064,487.635,492.156,3.940,3.759,38.065,50.094,9.118,21.567,49.339,156.038,151.390,39.671,48.642,158.782,164.675,274.301,11.300,11.500,39.500,51.200,10.500,22.100,50.900,
2021/04/04 13:35:37,3003.674,95.342,95.342,0.000,2.753,12.642,350.554,132.056,133.012,318.495,320.743,336.759,350.722,298.689,270.680,245.256,38.567,60.772,59.526,51.287,54.277,58.174,57.928,54.507,53.325,53.359,69.005,75.676,63.587,66.738,77.801,80.318,71.930,73.401,81.147,83.262,91.933,92.081,87.033,87.081,65.727,68.026,51.064,51.223,13.282,15.215,43.386,51.658,15.932,13.752,23.944,15.483,55.657,47.302,37.054,25.702,55.009,46.499,22.661,12.295,-0.103,-0.200,-0.204,-0.099,-0.210,-0.186,-0.064,487.398,492.156,3.940,3.759,38.065,50.094,9.118,21.567,49.339,156.038,151.390,39.671,48.642,158.782,164.675,274.301,11.300,11.500,39.500,51.200,10.500,22.100,50.900,
2021/04/04 13:35:38,3003.506,95.524,95.524,0.000,2.790,12.642,350.534,132.056,133.012,318.495,320.743,336.759,350.495,298.689,270.680,245.236,38.567,60.772,59.526,51.220,54.367,58.174,57.867,54.507,53.325,53.299,69.005,75.617,63.587,66.677,77.825,80.318,71.887,73.325,81.170,83.262,91.933,92.007,87.033,87.022,65.727,67.950,51.064,51.162,13.555,13.484,43.868,54.756,15.022,12.933,23.398,16.029,55.384,47.576,36.963,25.702,55.009,46.499,22.661,12.295,-0.109,-0.200,-0.199,-0.107,-0.226,-0.181,-0.064,486.936,492.050,3.940,3.759,38.065,50.094,9.118,21.567,49.339,156.038,151.390,39.671,48.642,158.782,164.675,274.301,11.300,11.500,39.500,51.200,10.500,22.100,50.900,
2021/04/04 13:35:39,3003.579,95.160,95.160,0.000,2.790,12.642,350.534,132.056,133.012,318.495,320.743,336.759,350.495,298.689,270.680,245.236,38.567,60.772,59.443,51.287,54.343,58.113,57.867,54.507,53.325,53.276,69.071,75.536,63.587,66.579,77.801,80.318,71.863,73.325,81.147,83.262,91.868,91.927,87.033,86.927,65.794,67.928,50.997,51.064,14.192,12.117,43.097,53.480,14.749,13.388,23.580,15.938,54.929,47.485,36.781,25.611,55.100,46.499,22.661,12.386,-0.106,-0.204,-0.193,-0.105,-0.229,-0.182,-0.064,486.695,492.110,3.940,3.759,38.065,50.094,9.118,21.567,49.339,156.038,151.390,39.671,48.642,158.782,164.675,274.301,11.300,11.500,39.500,51.200,10.500,22.100,50.900,
2021/04/04 13:35:40,3003.579,95.160,95.160,0.000,2.790,12.642,350.534,132.056,133.012,318.495,320.743,336.759,350.495,298.689,270.680,245.236,38.567,60.772,59.443,51.287,54.343,58.113,57.867,54.507,53.325,53.276,69.071,75.536,63.587,66.579,77.801,80.318,71.863,73.325,81.147,83.262,91.868,91.927,87.033,86.927,65.794,67.928,50.997,51.064,14.192,12.117,43.097,53.480,14.749,13.388,23.580,15.938,54.929,47.485,36.781,25.611,55.100,46.499,22.661,12.386,-0.106,-0.204,-0.193,-0.105,-0.229,-0.182,-0.064,486.695,492.110,3.940,3.759,38.065,50.094,9.118,21.567,49.339,156.038,151.390,39.671,48.642,158.782,164.675,274.301,11.300,11.500,39.500,51.200,10.500,22.100,50.900,
2021/04/04 13:35:41,3003.573,94.978,94.978,0.000,2.827,12.642,350.534,132.034,132.761,318.248,320.743,336.739,350.495,298.669,270.680,245.236,38.567,60.772,59.526,51.196,54.301,58.113,57.867,54.507,53.325,53.359,69.005,75.617,63.587,66.738,77.825,80.318,71.887,73.325,81.170,83.262,91.933,92.007,87.033,87.022,65.794,68.026,51.064,51.162,14.556,14.213,44.929,52.205,16.752,14.390,23.580,15.209,55.020,47.576,37.054,25.884,55.009,46.408,22.570,12.204,-0.104,-0.210,-0.196,-0.110,-0.232,-0.188,-0.064,486.429,492.050,5.367,6.325,39.482,46.017,10.993,21.601,49.198,153.435,214.695,47.053,50.290,158.102,162.488,273.613,11.600,8.700,41.000,47.000,13.500,22.000,50.900,
2021/04/04 13:35:42,3003.595,94.250,94.250,0.000,2.790,12.642,350.762,132.056,133.012,318.495,320.743,336.759,350.495,298.924,270.445,245.236,38.567,60.772,59.526,51.287,54.343,58.174,57.867,54.507,53.325,53.359,69.005,75.617,63.587,66.677,77.801,80.318,71.863,73.401,81.147,83.262,91.868,92.007,86.968,87.022,65.794,68.026,50.997,51.162,13.737,13.302,42.711,53.663,15.750,14.026,23.489,15.301,55.202,47.485,37.054,25.793,55.100,46.499,22.752,12.295,-0.102,-0.208,-0.194,-0.110,-0.230,-0.185,-0.064,486.169,492.050,5.367,6.325,39.482,46.017,10.993,21.601,49.198,153.435,214.695,47.053,50.290,158.102,162.488,273.613,11.600,8.700,41.000,47.000,13.500,22.000,50.900,
2021/04/04 13:35:43,3003.719,94.068,94.068,0.000,2.827,12.642,350.762,132.056,133.012,318.495,320.743,336.759,350.495,298.924,270.445,245.236,38.567,60.772,59.526,51.287,54.343,58.174,57.867,54.507,53.325,53.359,69.005,75.617,63.587,66.677,77.801,80.318,71.863,73.401,81.147,83.262,91.868,92.007,86.968,87.022,65.794,68.026,50.997,51.162,13.737,13.302,42.711,53.663,15.750,14.026,23.489,15.301,55.202,47.485,37.054,25.793,55.100,46.499,22.752,12.295,-0.102,-0.208,-0.194,-0.110,-0.230,-0.185,-0.064,485.841,491.994,5.367,6.325,39.482,46.017,10.993,21.601,49.198,153.435,214.695,47.053,50.290,158.102,162.488,273.613,11.600,8.700,41.000,47.000,13.500,22.000,50.900,
2021/04/04 13:35:44,3003.595,93.886,93.886,0.000,2.863,12.642,350.534,131.805,132.761,318.495,320.515,336.532,350.268,298.689,270.445,245.236,38.567,60.772,59.526,51.287,54.367,58.196,57.867,54.529,53.348,53.359,69.005,75.617,63.587,66.677,77.825,80.339,71.887,73.423,81.170,83.283,91.868,92.007,87.033,87.022,65.794,68.086,50.997,51.162,13.555,13.757,45.507,52.114,15.750,14.117,23.307,15.665,55.384,47.758,37.054,26.066,55.100,46.590,22.752,12.386,-0.113,-0.215,-0.204,-0.111,-0.229,-0.186,-0.064,485.238,491.883,7.311,5.201,35.544,51.202,9.473,21.852,49.424,176.864,178.898,42.035,44.050,169.046,162.145,274.061,10.500,10.400,37.200,52.700,11.500,22.500,51.000,
2021/04/04 13:35:45,3003.595,93.886,93.886,0.000,2.863,12.642,350.534,131.805,132.761,318.495,320.515,336.532,350.268,298.689,270.445,245.236,38.567,60.772,59.526,51.287,54.367,58.196,57.867,54.529,53.348,53.359,69.005,75.617,63.587,66.677,77.825,80.339,71.887,73.423,81.170,83.283,91.868,92.007,87.033,87.022,65.794,68.086,50.997,51.162,13.555,13.757,45.507,52.114,15.750,14.117,23.307,15.665,55.384,47.758,37.054,26.066,55.100,46.590,22.752,12.386,-0.113,-0.215,-0.204,-0.111,-0.229,-0.186,-0.064,485.238,491.883,7.311,5.201,35.544,51.202,9.473,21.852,49.424,176.864,178.898,42.035,44.050,169.046,162.145,274.061,10.500,10.400,37.200,52.700,11.500,22.500,51.000,
2021/04/04 13:35:46,3003.466,93.705,93.705,0.000,2.863,12.616,350.534,131.805,132.739,318.268,320.723,336.532,350.248,298.689,270.659,245.236,38.542,60.772,59.465,51.287,54.367,58.174,57.867,54.507,53.250,53.299,69.005,75.558,63.587,66.602,77.825,80.318,71.887,73.401,81.170,83.321,91.868,92.007,86.968,87.022,65.794,68.026,51.064,51.086,13.373,14.851,44.736,51.567,15.477,14.754,23.489,15.665,55.111,47.758,36.963,26.066,55.100,46.681,22.570,12.295,-0.105,-0.203,-0.201,-0.091,-0.228,-0.185,-0.064,484.929,491.827,7.311,5.201,35.544,51.202,9.473,21.852,49.424,176.864,178.898,42.035,44.050,169.046,162.145,274.061,10.500,10.400,37.200,52.700,11.500,22.500,51.000,
2021/04/04 13:35:47,3003.129,93.341,93.341,0.000,2.863,12.642,350.534,131.783,132.739,318.248,320.496,336.739,350.021,298.669,270.424,245.236,38.542,60.772,59.504,51.287,54.367,58.113,57.867,54.432,53.325,53.337,69.005,75.595,63.587,66.655,77.760,80.244,71.887,73.325,81.170,83.262,91.933,91.986,86.968,87.001,65.794,68.064,51.064,51.140,13.646,14.031,42.904,53.480,14.567,12.204,23.762,15.209,55.111,47.485,36.690,25.611,55.100,46.499,22.661,12.295,-0.103,-0.211,-0.203,-0.092,-0.238,-0.194,-0.064,484.617,491.776,7.311,5.201,35.544,51.202,9.473,21.852,49.424,176.864,178.898,42.035,44.050,169.046,162.145,274.061,10.500,10.400,37.200,52.700,11.500,22.500,51.000,
2021/04/04 13:35:48,3002.916,92.795,92.795,0.000,2.863,12.642,350.534,131.805,132.761,318.268,320.515,336.532,350.041,298.689,270.445,245.236,38.637,60.796,59.504,51.287,54.367,58.136,57.867,54.529,53.348,53.276,69.029,75.536,63.611,66.655,77.825,80.265,71.887,73.348,81.170,83.283,91.892,91.986,87.057,87.001,65.818,68.004,51.088,51.064,13.737,13.940,44.447,52.387,14.476,13.388,23.762,15.301,55.202,47.302,36.872,25.793,54.918,46.499,22.479,12.295,-0.104,-0.215,-0.203,-0.106,-0.240,-0.199,-0.064,484.273,491.772,7.311,5.201,35.544,51.202,9.473,21.852,49.424,176.864,178.898,42.035,44.050,169.046,162.145,274.061,10.500,10.400,37.200,52.700,11.500,22.500,51.000,
2021/04/04 13:35:49,3003.084,91.703,91.703,0.000,2.900,12.642,350.534,131.783,132.509,318.248,320.515,336.512,350.041,298.669,270.445,245.236,38.567,60.796,59.526,51.287,54.367,58.113,57.867,54.507,53.325,53.359,69.029,75.617,63.611,66.677,77.825,80.318,71.887,73.401,81.235,83.321,91.957,92.007,86.992,87.022,65.818,68.086,51.088,51.162,15.284,14.122,42.615,53.936,15.022,13.479,23.671,15.574,55.475,47.576,36.872,25.702,55.009,46.590,22.752,12.295,-0.098,-0.216,-0.198,-0.103,-0.231,-0.188,-0.064,483.525,491.600,7.311,5.201,35.544,51.202,9.473,21.852,49.424,176.864,178.898,42.035,44.050,169.046,162.145,274.061,10.500,10.400,37.200,52.700,11.500,22.500,51.000,
2021/04/04 13:35:50,3003.084,91.703,91.703,0.000,2.900,12.642,350.534,131.783,132.509,318.248,320.515,336.512,350.041,298.669,270.445,245.236,38.567,60.796,59.526,51.287,54.367,58.113,57.867,54.507,53.325,53.359,69.029,75.617,63.611,66.677,77.825,80.318,71.887,73.401,81.235,83.321,91.957,92.007,86.992,87.022,65.818,68.086,51.088,51.162,15.284,14.122,42.615,53.936,15.022,13.479,23.671,15.574,55.475,47.576,36.872,25.702,55.009,46.590,22.752,12.295,-0.098,-0.216,-0.198,-0.103,-0.231,-0.188,-0.064,483.525,491.600,7.311,5.201,35.544,51.202,9.473,21.852,49.424,176.864,178.898,42.035,44.050,169.046,162.145,274.061,10.500,10.400,37.200,52.700,11.500,22.500,51.000,
2021/04/04 13:35:51,3003.073,91.703,91.703,0.000,2.900,12.642,350.534,131.805,132.509,318.268,320.515,336.532,350.041,298.689,270.445,245.236,38.567,60.772,59.526,51.287,54.367,58.113,57.867,54.507,53.325,53.435,69.005,75.676,63.587,66.738,77.825,80.318,71.887,73.401,81.235,83.262,91.868,92.081,87.033,87.081,65.860,68.086,51.064,51.223,13.464,12.664,42.808,53.207,15.295,13.115,23.671,15.118,55.111,47.485,36.963,25.884,54.918,46.499,22.752,12.386,-0.099,-0.210,-0.203,-0.103,-0.225,-0.187,-0.064,483.097,491.493,5.869,3.551,36.846,48.063,10.595,21.444,49.339,166.201,189.728,44.010,47.614,162.420,164.862,274.301,8.600,9.900,38.100,49.400,12.200,21.800,50.800,
2021/04/04 13:35:52,3003.124,91.157,91.157,0.000,2.900,12.642,350.534,131.805,132.509,318.268,320.515,336.532,349.814,298.689,270.445,245.236,38.567,60.772,59.504,51.263,54.367,58.113,57.792,54.432,53.250,53.337,69.005,75.595,63.587,66.655,77.825,80.244,71.887,73.325,81.235,83.262,91.933,91.986,87.033,87.001,65.860,68.064,51.064,51.140,15.011,13.848,44.736,52.843,15.295,13.479,23.398,14.754,55.293,47.485,36.781,25.611,54.918,46.590,22.661,12.295,-0.110,-0.223,-0.216,-0.113,-0.239,-0.202,-0.064,482.728,491.382,5.869,3.551,36.846,48.063,10.595,21.444,49.339,166.201,189.728,44.010,47.614,162.420,164.862,274.301,8.600,9.900,38.100,49.400,12.200,21.800,50.800,
2021/04/04 13:35:53,3003.432,90.429,90.429,0.000,2.900,12.616,350.534,131.805,132.509,318.268,320.515,336.305,350.041,298.689,270.445,245.236,38.567,60.772,59.526,51.287,54.367,58.136,57.792,54.454,53.348,53.359,69.071,75.617,63.587,66.677,77.825,80.339,71.887,73.348,81.235,83.283,91.933,92.007,87.033,87.022,65.794,68.086,51.064,51.162,14.010,12.300,43.193,52.114,17.571,14.936,23.944,14.754,55.202,47.120,36.963,25.702,55.009,46.499,22.752,12.295,-0.104,-0.216,-0.209,-0.109,-0.220,-0.197,-0.064,482.300,491.266,5.869,3.551,36.846,48.063,10.595,21.444,49.339,166.201,189.728,44.010,47.614,162.420,164.862,274.301,8.600,9.900,38.100,49.400,12.200,21.800,50.800,
2021/04/04 13:35:54,3003.798,90.793,90.793,0.000,2.900,12.642,350.534,131.805,132.509,318.268,320.515,336.532,349.814,298.689,270.680,245.236,38.567,60.772,59.526,51.287,54.367,58.113,57.792,54.507,53.325,53.359,69.005,75.617,63.587,66.677,77.825,80.318,71.821,73.325,81.235,83.262,91.868,92.007,87.033,87.022,65.860,68.086,51.064,51.162,14.192,13.120,43.290,53.663,14.567,13.115,23.307,15.301,55.293,47.485,36.872,25.975,55.009,46.499,22.843,12.386,-0.106,-0.210,-0.207,-0.099,-0.220,-0.185,-0.064,481.850,491.215,5.869,3.551,36.846,48.063,10.595,21.444,49.339,166.201,189.728,44.010,47.614,162.420,164.862,274.301,8.600,9.900,38.100,49.400,12.200,21.800,50.800,
2021/04/04 13:35:55,3003.905,90.793,90.793,0.000,2.937,12.642,350.534,132.056,132.509,318.268,320.515,336.305,349.814,298.689,270.445,245.001,38.567,60.796,59.526,51.287,54.301,58.113,57.792,54.432,53.325,53.359,69.096,75.617,63.611,66.677,77.760,80.244,71.821,73.325,81.235,83.262,91.957,92.007,87.057,87.022,65.884,68.086,51.021,51.162,14.283,13.302,44.061,53.571,15.568,13.206,23.853,15.301,55.293,47.302,36.872,25.702,54.918,46.499,22.934,12.386,-0.106,-0.200,-0.198,-0.099,-0.222,-0.172,-0.064,481.491,491.215,5.869,3.551,36.846,48.063,10.595,21.444,49.339,166.201,189.728,44.010,47.614,162.420,164.862,274.301,8.600,9.900,38.100,49.400,12.200,21.800,50.800,
