Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:35:56,3004.084,90.611,90.611,0.000,2.937,12.642,350.534,131.805,132.509,318.041,320.288,336.305,349.814,298.689,270.445,245.236,38.567,60.772,59.526,51.287,54.343,58.113,57.867,54.507,53.325,53.359,69.005,75.617,63.587,66.677,77.736,80.377,71.797,73.401,81.211,83.321,91.933,92.007,87.033,87.022,65.794,68.086,51.064,51.162,13.737,13.484,43.965,53.663,14.840,13.388,23.580,15.301,55.475,47.849,36.872,25.793,54.918,46.499,22.570,12.295,-0.105,-0.203,-0.192,-0.104,-0.227,-0.181,-0.064,481.083,491.159,6.512,4.305,36.582,48.093,11.511,21.064,48.989,169.380,182.663,47.105,46.179,161.250,162.597,275.036,10.200,9.700,38.600,49.500,14.100,21.700,50.500,
2021/04/04 13:35:57,3004.242,89.884,89.884,0.000,2.937,12.642,350.534,131.805,132.509,318.268,320.288,336.305,349.587,298.689,270.445,245.236,38.567,60.772,59.504,51.287,54.367,58.136,57.867,54.529,53.348,53.337,69.005,75.595,63.587,66.655,77.825,80.339,71.821,73.423,81.170,83.342,91.868,92.060,87.033,87.060,65.794,68.064,50.997,51.140,14.192,14.395,44.929,54.574,15.841,13.024,23.671,14.936,55.566,47.667,37.054,25.702,54.918,46.408,22.570,12.295,-0.109,-0.218,-0.203,-0.115,-0.237,-0.196,-0.064,480.694,490.932,6.512,4.305,36.582,48.093,11.511,21.064,48.989,169.380,182.663,47.105,46.179,161.250,162.597,275.036,10.200,9.700,38.600,49.500,14.100,21.700,50.500,
2021/04/04 13:35:58,3004.320,89.702,89.702,0.000,2.937,12.616,350.554,131.805,132.509,318.041,320.288,336.305,349.587,298.689,270.445,245.256,38.567,60.772,59.526,51.287,54.343,58.136,57.867,54.529,53.348,53.359,69.005,75.617,63.587,66.677,77.801,80.339,71.863,73.423,81.147,83.283,91.868,92.007,86.968,87.022,65.794,68.086,51.064,51.162,13.646,13.211,43.290,52.934,15.932,14.026,23.489,15.118,55.111,47.211,36.963,25.702,54.918,46.499,22.934,12.386,-0.103,-0.209,-0.197,-0.109,-0.231,-0.186,-0.064,480.273,490.821,6.512,4.305,36.582,48.093,11.511,21.064,48.989,169.380,182.663,47.105,46.179,161.250,162.597,275.036,10.200,9.700,38.600,49.500,14.100,21.700,50.500,
2021/04/04 13:35:59,3003.989,89.884,89.884,0.000,2.974,12.642,350.534,132.056,132.509,318.268,320.288,336.305,349.359,298.689,270.445,245.236,38.567,60.772,59.526,51.287,54.301,58.113,57.867,54.432,53.325,53.359,69.005,75.617,63.587,66.677,77.825,80.244,71.821,73.325,81.235,83.262,91.868,92.007,86.968,87.022,65.794,68.086,50.997,51.162,14.010,15.033,43.868,54.300,15.022,13.024,23.489,15.392,55.838,47.302,37.054,25.702,54.918,46.590,22.843,12.295,-0.111,-0.206,-0.200,-0.109,-0.222,-0.177,-0.064,479.467,490.603,6.512,4.305,36.582,48.093,11.511,21.064,48.989,169.380,182.663,47.105,46.179,161.250,162.597,275.036,10.200,9.700,38.600,49.500,14.100,21.700,50.500,
2021/04/04 13:36:00,3003.989,89.884,89.884,0.000,2.974,12.642,350.534,132.056,132.509,318.268,320.288,336.305,349.359,298.689,270.445,245.236,38.567,60.772,59.526,51.287,54.301,58.113,57.867,54.432,53.325,53.359,69.005,75.617,63.587,66.677,77.825,80.244,71.821,73.325,81.235,83.262,91.868,92.007,86.968,87.022,65.794,68.086,50.997,51.162,14.010,15.033,43.868,54.300,15.022,13.024,23.489,15.392,55.838,47.302,37.054,25.702,54.918,46.590,22.843,12.295,-0.111,-0.206,-0.200,-0.109,-0.222,-0.177,-0.064,479.467,490.603,6.512,4.305,36.582,48.093,11.511,21.064,48.989,169.380,182.663,47.105,46.179,161.250,162.597,275.036,10.200,9.700,38.600,49.500,14.100,21.700,50.500,
2021/04/04 13:36:01,3003.708,89.156,89.156,0.000,2.974,12.642,350.307,132.056,132.509,318.041,320.061,336.305,349.359,298.689,270.445,245.236,38.567,60.772,59.465,51.287,54.277,58.113,57.867,54.507,53.325,53.359,69.005,75.558,63.587,66.677,77.801,80.318,71.797,73.401,81.211,83.321,91.868,92.007,86.968,87.022,65.794,68.026,51.064,51.086,14.192,13.940,44.254,53.298,15.568,13.297,23.489,14.845,55.384,47.120,37.054,25.793,54.918,46.499,22.843,12.386,-0.110,-0.215,-0.203,-0.110,-0.231,-0.186,-0.064,479.041,490.431,6.512,4.305,36.582,48.093,11.511,21.064,48.989,169.380,182.663,47.105,46.179,161.250,162.597,275.036,10.200,9.700,38.600,49.500,14.100,21.700,50.500,
2021/04/04 13:36:02,3003.483,89.338,89.338,0.000,2.974,12.616,350.307,131.805,132.739,318.041,320.041,336.078,349.340,298.689,270.189,245.236,38.542,60.772,59.602,51.287,54.301,58.113,57.928,54.507,53.325,53.435,69.005,75.676,63.587,66.738,77.760,80.318,71.821,73.401,81.235,83.321,91.868,92.007,86.968,87.081,65.794,68.086,51.064,51.223,14.283,15.033,43.675,53.480,14.567,12.933,23.762,15.118,55.293,47.211,36.781,25.611,54.827,46.499,22.661,12.386,-0.109,-0.212,-0.206,-0.095,-0.234,-0.191,-0.064,478.582,490.381,7.308,3.578,37.207,49.886,10.577,20.796,50.012,163.301,206.565,43.475,48.738,164.650,164.093,275.277,12.000,10.100,38.900,51.300,12.500,21.400,51.500,
2021/04/04 13:36:03,3003.286,88.064,88.064,0.000,3.010,12.642,350.534,131.805,132.761,318.041,320.061,336.078,349.132,298.689,270.209,245.236,38.567,60.772,59.526,51.287,54.301,58.136,57.867,54.529,53.348,53.359,69.071,75.617,63.520,66.677,77.760,80.339,71.821,73.423,81.235,83.342,91.868,92.007,86.968,87.022,65.794,68.026,51.064,51.162,15.193,13.940,45.121,52.660,17.935,14.572,23.944,15.483,55.657,47.485,37.236,25.793,55.009,46.499,23.025,12.386,-0.103,-0.210,-0.199,-0.098,-0.236,-0.194,-0.064,478.050,490.158,7.308,3.578,37.207,49.886,10.577,20.796,50.012,163.301,206.565,43.475,48.738,164.650,164.093,275.277,12.000,10.100,38.900,51.300,12.500,21.400,51.500,
2021/04/04 13:36:04,3003.236,87.882,87.882,0.000,2.974,12.642,350.307,131.805,132.761,318.041,320.061,336.078,349.132,298.689,270.209,245.236,38.567,60.772,59.526,51.287,54.301,58.136,57.867,54.529,53.348,53.359,69.071,75.617,63.587,66.677,77.825,80.265,71.821,73.423,81.235,83.342,91.933,92.007,86.968,87.022,65.794,68.026,51.064,51.162,14.283,14.486,43.965,54.391,16.023,13.661,23.671,15.027,55.111,47.029,36.781,25.520,54.918,46.408,22.661,12.295,-0.103,-0.217,-0.203,-0.106,-0.233,-0.202,-0.064,477.605,490.047,7.308,3.578,37.207,49.886,10.577,20.796,50.012,163.301,206.565,43.475,48.738,164.650,164.093,275.277,12.000,10.100,38.900,51.300,12.500,21.400,51.500,
2021/04/04 13:36:05,3003.067,86.972,86.972,0.000,2.974,12.642,350.327,132.056,132.761,317.814,320.061,336.078,349.132,298.689,270.445,245.256,38.567,60.796,59.526,51.287,54.301,58.196,57.792,54.529,53.348,53.359,69.096,75.617,63.611,66.677,77.760,80.339,71.821,73.423,81.235,83.283,91.957,92.007,86.992,87.022,65.818,68.086,51.088,51.162,13.191,13.848,43.675,53.845,15.295,13.024,23.580,14.845,55.111,47.393,36.781,25.520,54.827,46.499,22.570,12.295,-0.103,-0.220,-0.205,-0.108,-0.234,-0.194,-0.064,477.111,489.935,4.627,2.518,38.399,49.322,11.346,21.226,49.531,173.797,186.843,45.739,47.218,157.730,163.016,274.168,9.200,8.300,39.800,50.900,12.700,21.700,51.000,
2021/04/04 13:36:06,3003.056,86.427,86.427,0.000,3.010,12.642,350.307,132.056,132.509,318.041,320.061,336.078,349.132,298.689,270.209,245.471,38.567,60.772,59.526,51.287,54.301,58.136,57.792,54.529,53.348,53.359,69.005,75.617,63.587,66.677,77.825,80.339,71.821,73.423,81.235,83.342,91.868,92.007,87.033,87.022,65.794,68.026,50.997,51.162,13.464,12.937,44.543,52.751,15.204,13.570,23.580,15.118,55.566,47.302,37.145,25.884,54.827,46.499,22.752,12.295,-0.105,-0.227,-0.211,-0.109,-0.238,-0.198,-0.064,476.623,489.718,4.627,2.518,38.399,49.322,11.346,21.226,49.531,173.797,186.843,45.739,47.218,157.730,163.016,274.168,9.200,8.300,39.800,50.900,12.700,21.700,51.000,
2021/04/04 13:36:07,3003.056,86.790,86.790,0.000,3.010,12.616,350.307,132.056,132.509,317.814,320.061,336.078,348.905,298.689,270.209,245.471,38.567,60.796,59.526,51.287,54.301,58.174,57.792,54.507,53.325,53.359,69.029,75.617,63.611,66.677,77.825,80.318,71.821,73.325,81.235,83.262,91.892,92.007,86.992,87.022,65.818,68.026,51.088,51.162,14.374,14.031,43.482,53.663,15.841,13.661,23.853,14.663,54.929,47.302,36.508,25.520,54.827,46.499,22.479,12.295,-0.110,-0.224,-0.216,-0.110,-0.239,-0.201,-0.064,476.165,489.606,4.627,2.518,38.399,49.322,11.346,21.226,49.531,173.797,186.843,45.739,47.218,157.730,163.016,274.168,9.200,8.300,39.800,50.900,12.700,21.700,51.000,
2021/04/04 13:36:08,3003.067,86.245,86.245,0.000,3.010,12.642,350.307,132.056,132.509,317.814,319.834,336.078,348.905,298.689,269.974,245.236,38.567,60.796,59.526,51.287,54.301,58.196,57.867,54.529,53.348,53.435,69.096,75.676,63.611,66.738,77.825,80.339,71.821,73.423,81.235,83.342,91.957,92.081,86.992,87.022,65.818,68.026,51.088,51.223,13.282,13.940,43.579,54.391,16.023,13.843,23.398,15.301,55.384,46.938,36.599,25.611,54.736,46.408,22.661,12.295,-0.104,-0.210,-0.207,-0.108,-0.215,-0.197,-0.064,475.615,489.435,4.627,2.518,38.399,49.322,11.346,21.226,49.531,173.797,186.843,45.739,47.218,157.730,163.016,274.168,9.200,8.300,39.800,50.900,12.700,21.700,51.000,
2021/04/04 13:36:09,3002.871,86.245,86.245,0.000,3.010,12.642,350.307,132.056,132.761,317.814,319.834,335.851,348.905,298.689,269.974,245.471,38.567,60.772,59.526,51.220,54.301,58.196,57.792,54.529,53.348,53.435,69.005,75.676,63.587,66.738,77.825,80.339,71.821,73.423,81.235,83.342,91.933,92.007,87.033,87.022,65.794,68.026,50.997,51.162,13.191,13.575,44.543,53.298,15.750,14.208,23.307,14.936,54.838,47.302,36.781,25.702,54.827,46.408,22.570,12.295,-0.106,-0.203,-0.207,-0.097,-0.216,-0.183,-0.064,475.109,489.268,4.627,2.518,38.399,49.322,11.346,21.226,49.531,173.797,186.843,45.739,47.218,157.730,163.016,274.168,9.200,8.300,39.800,50.900,12.700,21.700,51.000,
2021/04/04 13:36:10,3002.781,85.881,85.881,0.000,3.047,12.642,350.080,131.805,132.509,317.814,320.061,335.851,348.678,298.689,269.974,245.471,38.567,60.772,59.526,51.220,54.301,58.174,57.792,54.507,53.325,53.435,69.005,75.617,63.587,66.677,77.825,80.318,71.821,73.401,81.235,83.321,91.868,92.007,87.033,87.022,65.794,68.026,51.064,51.162,13.919,14.486,44.061,52.934,16.205,14.208,23.398,14.754,55.111,47.302,36.690,25.611,54.827,46.408,22.570,12.295,-0.106,-0.205,-0.203,-0.099,-0.225,-0.173,-0.064,474.541,489.156,4.627,2.518,38.399,49.322,11.346,21.226,49.531,173.797,186.843,45.739,47.218,157.730,163.016,274.168,9.200,8.300,39.800,50.900,12.700,21.700,51.000,
2021/04/04 13:36:11,3002.663,85.881,85.881,0.000,3.084,12.642,350.307,131.783,132.509,317.795,319.834,335.831,348.678,298.669,269.974,245.471,38.567,60.772,59.465,51.220,54.301,58.196,57.731,54.529,53.348,53.359,69.005,75.617,63.587,66.602,77.825,80.339,71.821,73.423,81.235,83.283,91.868,92.007,86.968,86.948,65.794,67.950,50.997,51.086,13.646,14.668,44.157,53.116,15.750,14.208,23.034,14.481,55.020,47.211,36.781,25.520,54.827,46.408,22.570,12.204,-0.111,-0.205,-0.203,-0.109,-0.228,-0.184,-0.064,473.997,488.934,5.822,2.147,37.545,51.712,8.887,20.742,49.032,184.927,242.242,41.545,48.449,160.953,164.624,274.211,9.300,6.800,39.600,52.800,12.100,21.400,50.700,
2021/04/04 13:36:12,3002.613,84.971,84.971,0.000,3.084,12.642,350.327,131.805,132.509,317.814,319.834,335.624,348.451,298.689,269.974,245.492,38.567,60.772,59.465,51.220,54.301,58.196,57.731,54.529,53.348,53.359,69.005,75.558,63.587,66.602,77.760,80.339,71.821,73.423,81.300,83.283,91.933,91.948,87.033,86.948,65.794,67.950,51.064,51.086,14.738,13.940,43.579,53.116,15.204,13.843,23.216,14.754,55.293,47.120,36.963,25.975,54.918,46.499,22.570,12.386,-0.111,-0.212,-0.199,-0.109,-0.234,-0.187,-0.064,473.502,488.711,5.822,2.147,37.545,51.712,8.887,20.742,49.032,184.927,242.242,41.545,48.449,160.953,164.624,274.211,9.300,6.800,39.600,52.800,12.100,21.400,50.700,
2021/04/04 13:36:13,3002.697,83.697,83.697,0.000,3.084,12.616,350.307,131.805,132.761,317.588,319.834,335.851,348.451,298.689,269.739,245.471,38.567,60.772,59.526,51.220,54.301,58.196,57.731,54.529,53.348,53.359,69.005,75.617,63.587,66.677,77.825,80.339,71.821,73.423,81.235,83.283,91.868,92.007,86.968,86.948,65.794,67.950,50.997,51.162,13.919,13.211,44.157,53.663,14.658,13.024,23.125,15.027,55.384,47.576,36.690,25.702,54.827,46.408,22.661,12.295,-0.110,-0.214,-0.200,-0.113,-0.238,-0.191,-0.064,472.953,488.494,5.822,2.147,37.545,51.712,8.887,20.742,49.032,184.927,242.242,41.545,48.449,160.953,164.624,274.211,9.300,6.800,39.600,52.800,12.100,21.400,50.700,
2021/04/04 13:36:14,3002.770,83.333,83.333,0.000,3.047,12.642,350.080,131.805,132.509,317.814,319.607,335.624,348.224,298.689,269.739,245.471,38.567,60.772,59.526,51.220,54.301,58.174,57.731,54.507,53.325,53.359,69.005,75.617,63.587,66.677,77.760,80.318,71.821,73.325,81.235,83.262,91.868,91.948,87.033,87.022,65.794,67.950,51.064,51.162,14.647,14.213,44.543,55.211,15.659,13.479,23.034,15.027,55.202,47.667,36.599,25.702,54.827,46.408,22.661,12.295,-0.105,-0.209,-0.198,-0.113,-0.232,-0.190,-0.064,472.389,488.433,5.822,2.147,37.545,51.712,8.887,20.742,49.032,184.927,242.242,41.545,48.449,160.953,164.624,274.211,9.300,6.800,39.600,52.800,12.100,21.400,50.700,
2021/04/04 13:36:15,3002.955,83.697,83.697,0.000,3.084,12.642,350.099,131.805,132.509,317.814,319.834,335.624,348.224,298.689,269.739,245.492,38.567,60.772,59.526,51.220,54.301,58.174,57.792,54.507,53.325,53.435,69.005,75.617,63.587,66.677,77.825,80.318,71.821,73.401,81.235,83.321,91.868,92.007,86.968,87.022,65.727,68.026,50.997,51.162,14.192,13.028,44.447,52.751,16.570,14.390,23.489,14.481,55.384,47.393,37.054,25.793,54.827,46.408,22.843,12.295,-0.105,-0.219,-0.199,-0.115,-0.236,-0.193,-0.064,471.845,488.099,7.762,5.701,36.846,49.449,10.412,20.866,49.118,158.062,178.995,44.010,43.279,163.828,164.432,273.969,13.900,12.100,39.000,51.200,13.700,21.800,50.800,
2021/04/04 13:36:16,3003.314,83.151,83.151,0.000,3.084,12.616,350.099,131.805,132.509,317.588,319.834,335.624,348.224,298.454,269.739,245.727,38.567,60.772,59.526,51.287,54.301,58.196,57.792,54.454,53.348,53.359,69.005,75.617,63.587,66.677,77.760,80.339,71.821,73.423,81.235,83.283,91.868,92.007,86.968,87.022,65.727,68.026,50.997,51.162,13.737,14.395,42.904,55.302,15.204,12.659,23.671,14.845,55.202,47.393,36.872,25.520,54.918,46.499,22.570,12.204,-0.113,-0.220,-0.210,-0.120,-0.240,-0.200,-0.064,471.252,487.988,7.762,5.701,36.846,49.449,10.412,20.866,49.118,158.062,178.995,44.010,43.279,163.828,164.432,273.969,13.900,12.100,39.000,51.200,13.700,21.800,50.800,
2021/04/04 13:36:17,3003.697,83.151,83.151,0.000,3.084,12.616,350.080,131.805,132.509,317.588,319.607,335.624,347.997,298.454,269.739,245.707,38.567,60.772,59.548,51.220,54.301,58.136,57.792,54.529,53.272,53.381,69.005,75.639,63.520,66.699,77.825,80.265,71.821,73.348,81.235,83.283,91.868,92.029,86.968,87.044,65.727,67.972,51.064,51.184,14.283,15.033,45.025,52.934,15.932,14.117,23.125,15.027,55.293,47.120,36.781,25.520,54.827,46.499,22.752,12.204,-0.114,-0.218,-0.207,-0.113,-0.226,-0.194,-0.064,470.696,487.765,7.762,5.701,36.846,49.449,10.412,20.866,49.118,158.062,178.995,44.010,43.279,163.828,164.432,273.969,13.900,12.100,39.000,51.200,13.700,21.800,50.800,
2021/04/04 13:36:18,3004.056,82.424,82.424,0.000,3.120,12.616,350.080,131.805,132.761,317.588,319.607,335.397,347.770,298.454,269.504,245.707,38.567,60.796,59.465,51.220,54.301,58.113,57.792,54.432,53.325,53.359,69.029,75.617,63.545,66.677,77.760,80.244,71.821,73.401,81.235,83.262,91.892,91.948,86.992,86.948,65.752,67.950,51.088,51.162,13.646,14.486,45.121,53.663,15.295,13.752,23.034,15.118,55.111,47.576,36.872,25.793,54.827,46.499,22.661,12.386,-0.114,-0.218,-0.208,-0.120,-0.237,-0.196,-0.064,469.614,487.265,7.762,5.701,36.846,49.449,10.412,20.866,49.118,158.062,178.995,44.010,43.279,163.828,164.432,273.969,13.900,12.100,39.000,51.200,13.700,21.800,50.800,
2021/04/04 13:36:19,3004.056,82.424,82.424,0.000,3.120,12.616,350.080,131.805,132.761,317.588,319.607,335.397,347.770,298.454,269.504,245.707,38.567,60.796,59.465,51.220,54.301,58.113,57.792,54.432,53.325,53.359,69.029,75.617,63.545,66.677,77.760,80.244,71.821,73.401,81.235,83.262,91.892,91.948,86.992,86.948,65.752,67.950,51.088,51.162,13.646,14.486,45.121,53.663,15.295,13.752,23.034,15.118,55.111,47.576,36.872,25.793,54.827,46.499,22.661,12.386,-0.114,-0.218,-0.208,-0.120,-0.237,-0.196,-0.064,469.614,487.265,7.762,5.701,36.846,49.449,10.412,20.866,49.118,158.062,178.995,44.010,43.279,163.828,164.432,273.969,13.900,12.100,39.000,51.200,13.700,21.800,50.800,
2021/04/04 13:36:20,3004.208,82.606,82.606,0.000,3.120,12.616,349.852,131.805,132.761,317.588,319.607,335.397,347.542,298.454,269.504,245.942,38.567,60.796,59.526,51.220,54.234,58.196,57.792,54.529,53.348,53.359,69.029,75.617,63.545,66.677,77.825,80.339,71.821,73.423,81.300,83.283,91.892,92.007,86.992,87.022,65.752,67.950,51.088,51.162,13.100,12.755,44.447,50.747,15.113,13.661,23.125,14.572,55.657,47.667,36.963,25.702,54.918,46.499,22.843,12.295,-0.107,-0.219,-0.208,-0.101,-0.242,-0.198,-0.064,469.095,487.098,7.762,5.701,36.846,49.449,10.412,20.866,49.118,158.062,178.995,44.010,43.279,163.828,164.432,273.969,13.900,12.100,39.000,51.200,13.700,21.800,50.800,
2021/04/04 13:36:21,3004.191,82.424,82.424,0.000,3.157,12.642,349.852,131.805,132.761,317.361,319.380,335.397,347.542,298.219,269.269,245.942,38.567,60.772,59.548,51.287,54.301,58.196,57.792,54.454,53.348,53.457,69.005,75.639,63.587,66.699,77.760,80.339,71.821,73.423,81.300,83.342,91.868,92.029,86.968,87.103,65.661,67.972,51.064,51.245,14.738,15.215,44.543,54.756,14.840,13.388,23.125,15.301,55.384,47.485,37.054,25.702,54.918,46.499,22.843,12.295,-0.102,-0.223,-0.204,-0.107,-0.236,-0.200,-0.064,468.051,486.602,7.819,5.354,37.091,48.656,11.718,21.125,49.531,159.015,237.201,47.622,45.999,164.659,162.080,274.168,10.100,7.300,38.300,49.800,13.000,21.600,51.200,
2021/04/04 13:36:22,3004.191,82.424,82.424,0.000,3.157,12.642,349.852,131.805,132.761,317.361,319.380,335.397,347.542,298.219,269.269,245.942,38.567,60.772,59.548,51.287,54.301,58.196,57.792,54.454,53.348,53.457,69.005,75.639,63.587,66.699,77.760,80.339,71.821,73.423,81.300,83.342,91.868,92.029,86.968,87.103,65.661,67.972,51.064,51.245,14.738,15.215,44.543,54.756,14.840,13.388,23.125,15.301,55.384,47.485,37.054,25.702,54.918,46.499,22.843,12.295,-0.102,-0.223,-0.204,-0.107,-0.236,-0.200,-0.064,468.051,486.602,7.819,5.354,37.091,48.656,11.718,21.125,49.531,159.015,237.201,47.622,45.999,164.659,162.080,274.168,10.100,7.300,38.300,49.800,13.000,21.600,51.200,
2021/04/04 13:36:23,3004.118,81.696,81.696,0.000,3.157,12.642,349.852,131.805,132.509,317.361,319.380,335.397,347.315,298.454,269.269,245.942,38.567,60.772,59.504,51.287,54.301,58.196,57.792,54.454,53.348,53.413,69.005,75.595,63.587,66.655,77.825,80.339,71.821,73.423,81.300,83.342,91.933,92.060,87.033,87.001,65.661,67.928,51.064,51.140,13.737,14.122,43.579,52.296,14.931,13.479,23.216,15.027,55.202,47.393,37.054,25.884,54.918,46.499,22.752,12.295,-0.105,-0.219,-0.209,-0.110,-0.232,-0.196,-0.064,467.507,486.379,7.819,5.354,37.091,48.656,11.718,21.125,49.531,159.015,237.201,47.622,45.999,164.659,162.080,274.168,10.100,7.300,38.300,49.800,13.000,21.600,51.200,
2021/04/04 13:36:24,3004.152,81.150,81.150,0.000,3.157,12.642,349.625,131.805,132.761,317.361,319.380,335.170,347.315,298.454,269.269,245.942,38.567,60.772,59.526,51.287,54.234,58.196,57.792,54.454,53.348,53.359,69.005,75.617,63.587,66.677,77.825,80.339,71.821,73.423,81.300,83.342,91.868,92.007,87.033,87.022,65.661,67.889,51.064,51.162,14.738,12.937,43.579,54.118,16.843,14.117,23.398,15.027,55.384,47.576,36.963,25.975,55.009,46.408,23.025,12.386,-0.117,-0.230,-0.222,-0.121,-0.240,-0.210,-0.064,466.931,486.096,7.819,5.354,37.091,48.656,11.718,21.125,49.531,159.015,237.201,47.622,45.999,164.659,162.080,274.168,10.100,7.300,38.300,49.800,13.000,21.600,51.200,
2021/04/04 13:36:25,3003.876,80.968,80.968,0.000,3.157,12.616,349.852,131.805,132.761,317.361,319.380,335.170,347.088,298.219,269.269,245.942,38.567,60.772,59.526,51.287,54.301,58.113,57.792,54.432,53.325,53.435,69.005,75.617,63.587,66.738,77.825,80.318,71.821,73.325,81.300,83.262,91.868,92.081,87.033,87.022,65.661,67.950,51.064,51.223,14.374,14.759,45.025,53.663,16.114,14.026,23.489,14.845,55.293,47.576,36.690,25.884,54.736,46.499,22.570,12.295,-0.110,-0.211,-0.210,-0.110,-0.217,-0.198,-0.064,466.350,485.874,7.819,5.354,37.091,48.656,11.718,21.125,49.531,159.015,237.201,47.622,45.999,164.659,162.080,274.168,10.100,7.300,38.300,49.800,13.000,21.600,51.200,
2021/04/04 13:36:26,3003.781,80.058,80.058,0.000,3.157,12.616,349.625,131.805,132.509,317.361,319.380,335.170,347.088,298.219,269.269,245.942,38.567,60.772,59.526,51.287,54.301,58.196,57.792,54.529,53.348,53.359,69.005,75.617,63.587,66.677,77.825,80.339,71.821,73.423,81.300,83.342,91.868,92.007,87.033,87.022,65.594,67.889,51.064,51.162,14.647,14.486,43.675,53.389,14.567,13.297,23.125,14.936,55.475,48.031,36.963,25.884,54.918,46.590,22.752,12.204,-0.116,-0.224,-0.212,-0.106,-0.236,-0.184,-0.064,465.819,485.545,6.485,7.066,39.180,46.805,10.944,20.714,49.531,153.435,206.928,46.034,48.031,160.241,162.002,274.168,9.800,10.700,41.100,48.900,15.400,21.300,51.100,
2021/04/04 13:36:27,3003.854,79.876,79.876,0.000,3.194,12.642,349.645,131.805,132.761,317.361,319.380,335.170,346.861,298.219,269.034,245.962,38.567,60.772,59.548,51.287,54.301,58.174,57.792,54.507,53.325,53.457,69.005,75.698,63.587,66.760,77.825,80.318,71.821,73.401,81.235,83.321,91.868,92.103,86.968,87.044,65.661,67.972,50.997,51.245,13.555,13.940,44.157,54.027,14.567,13.479,22.851,15.301,55.293,47.849,36.872,26.249,54.827,46.499,22.843,12.295,-0.107,-0.209,-0.197,-0.106,-0.231,-0.179,-0.064,465.225,485.429,6.485,7.066,39.180,46.805,10.944,20.714,49.531,153.435,206.928,46.034,48.031,160.241,162.002,274.168,9.800,10.700,41.100,48.900,15.400,21.300,51.100,
2021/04/04 13:36:28,3003.702,79.512,79.512,0.000,3.194,12.642,349.645,131.805,132.761,317.361,319.153,334.943,346.861,298.219,269.269,245.962,38.567,60.772,59.443,51.287,54.301,58.136,57.792,54.454,53.348,53.337,69.005,75.595,63.587,66.655,77.825,80.265,71.821,73.423,81.300,83.342,91.868,91.927,86.968,87.001,65.594,67.867,51.064,51.140,15.011,13.484,44.639,52.205,16.661,14.390,23.034,14.663,55.566,48.031,37.145,26.066,54.827,46.499,23.025,12.295,-0.115,-0.218,-0.203,-0.115,-0.238,-0.196,-0.064,464.607,485.095,6.485,7.066,39.180,46.805,10.944,20.714,49.531,153.435,206.928,46.034,48.031,160.241,162.002,274.168,9.800,10.700,41.100,48.900,15.400,21.300,51.100,
2021/04/04 13:36:29,3003.697,78.785,78.785,0.000,3.194,12.616,349.625,131.805,132.509,317.134,319.153,334.943,346.861,298.219,269.034,246.177,38.567,60.796,59.526,51.220,54.301,58.174,57.731,54.432,53.250,53.435,69.029,75.676,63.611,66.677,77.760,80.318,71.755,73.325,81.300,83.262,91.892,92.081,86.992,87.022,65.619,67.889,51.088,51.223,14.283,13.666,43.386,54.483,16.752,13.388,24.126,15.301,55.293,47.576,37.418,26.157,54.827,46.408,23.025,12.295,-0.110,-0.211,-0.200,-0.116,-0.232,-0.194,-0.064,464.050,484.872,6.485,7.066,39.180,46.805,10.944,20.714,49.531,153.435,206.928,46.034,48.031,160.241,162.002,274.168,9.800,10.700,41.100,48.900,15.400,21.300,51.100,
2021/04/04 13:36:30,3003.820,78.603,78.603,0.000,3.194,12.616,349.625,131.805,132.509,317.361,319.153,334.943,346.634,297.984,269.034,246.177,38.567,60.772,59.526,51.287,54.301,58.113,57.731,54.432,53.325,53.435,69.005,75.617,63.520,66.677,77.760,80.318,71.821,73.401,81.300,83.321,91.868,92.007,86.968,87.022,65.594,67.829,51.064,51.223,14.829,14.031,44.447,53.754,15.932,13.297,22.942,15.027,55.293,47.485,37.054,26.066,54.827,46.408,22.843,12.295,-0.116,-0.223,-0.210,-0.121,-0.241,-0.202,-0.064,463.440,484.487,6.485,7.066,39.180,46.805,10.944,20.714,49.531,153.435,206.928,46.034,48.031,160.241,162.002,274.168,9.800,10.700,41.100,48.900,15.400,21.300,51.100,
2021/04/04 13:36:31,3003.848,78.057,78.057,0.000,3.194,12.642,349.398,131.805,132.509,317.361,319.153,334.943,346.634,298.219,269.034,246.177,38.567,60.772,59.526,51.287,54.301,58.136,57.648,54.529,53.348,53.359,69.005,75.617,63.587,66.677,77.825,80.339,71.821,73.423,81.300,83.342,91.868,92.007,86.968,87.022,65.594,67.829,51.064,51.162,14.010,13.940,43.868,52.114,15.113,14.117,23.125,14.663,55.202,48.031,36.781,26.066,54.827,46.499,22.843,12.295,-0.114,-0.223,-0.207,-0.114,-0.227,-0.202,-0.064,462.876,484.260,6.485,7.066,39.180,46.805,10.944,20.714,49.531,153.435,206.928,46.034,48.031,160.241,162.002,274.168,9.800,10.700,41.100,48.900,15.400,21.300,51.100,
2021/04/04 13:36:32,3003.826,78.239,78.239,0.000,3.194,12.616,349.398,131.805,132.509,317.361,319.153,334.716,346.407,297.984,268.798,246.177,38.567,60.796,59.548,51.287,54.301,58.136,57.595,54.454,53.348,53.457,69.029,75.698,63.611,66.760,77.760,80.265,71.821,73.423,81.300,83.283,91.892,92.029,86.992,87.044,65.619,67.851,51.088,51.245,13.919,14.395,44.543,54.118,16.023,13.752,23.216,14.754,55.566,47.667,37.145,26.066,54.918,46.499,23.025,12.295,-0.127,-0.231,-0.220,-0.127,-0.241,-0.197,-0.064,462.228,484.098,5.201,5.061,41.246,49.117,10.617,20.068,49.510,178.898,240.396,43.133,51.613,150.054,164.094,273.822,8.500,10.300,42.600,50.600,12.700,20.600,51.000,
2021/04/04 13:36:33,3004.006,77.875,77.875,0.000,3.194,12.642,349.418,131.805,132.509,317.134,318.926,334.489,346.180,298.219,268.798,246.198,38.567,60.772,59.526,51.287,54.234,58.136,57.595,54.529,53.348,53.359,69.005,75.617,63.587,66.677,77.760,80.265,71.755,73.423,81.300,83.342,91.868,91.948,86.968,86.948,65.594,67.829,51.064,51.162,15.284,15.215,44.929,53.389,15.022,14.026,23.125,15.027,55.566,47.940,37.236,26.249,54.736,46.408,22.934,12.295,-0.117,-0.223,-0.209,-0.116,-0.236,-0.195,-0.064,461.639,483.653,5.201,5.061,41.246,49.117,10.617,20.068,49.510,178.898,240.396,43.133,51.613,150.054,164.094,273.822,8.500,10.300,42.600,50.600,12.700,20.600,51.000,
2021/04/04 13:36:34,3004.191,77.329,77.329,0.000,3.231,12.616,349.171,131.805,132.509,317.134,318.926,334.489,346.180,297.984,268.798,246.413,38.567,60.772,59.526,51.353,54.301,58.136,57.595,54.454,53.348,53.359,69.005,75.617,63.520,66.677,77.760,80.265,71.755,73.423,81.300,83.342,91.868,92.007,86.968,87.022,65.594,67.829,51.064,51.223,14.556,12.300,43.868,54.847,17.935,14.390,23.216,15.301,55.475,48.214,37.054,26.157,54.918,46.499,23.116,12.386,-0.115,-0.227,-0.216,-0.103,-0.246,-0.205,-0.064,461.054,483.486,5.201,5.061,41.246,49.117,10.617,20.068,49.510,178.898,240.396,43.133,51.613,150.054,164.094,273.822,8.500,10.300,42.600,50.600,12.700,20.600,51.000,
2021/04/04 13:36:35,3004.180,76.965,76.965,0.000,3.267,12.616,349.398,131.805,132.509,317.134,318.926,334.262,346.180,297.984,268.563,246.413,38.567,60.772,59.465,51.287,54.301,58.136,57.595,54.454,53.348,53.359,69.005,75.558,63.520,66.677,77.825,80.265,71.755,73.423,81.300,83.342,91.868,91.948,86.968,86.948,65.528,67.753,51.064,51.162,13.191,13.666,43.965,53.480,15.386,13.206,23.398,15.665,55.748,48.122,37.236,26.249,54.827,46.499,22.934,12.295,-0.107,-0.221,-0.208,-0.106,-0.244,-0.204,-0.064,460.497,483.157,5.685,5.728,38.783,46.672,12.629,20.335,49.198,140.711,224.293,50.440,45.694,159.125,160.763,273.613,8.200,11.500,40.300,48.100,13.700,20.800,50.800,
2021/04/04 13:36:36,3004.770,76.601,76.601,0.000,3.267,12.642,349.190,131.805,132.509,317.134,318.926,334.035,345.953,297.984,268.563,246.433,38.567,60.772,59.526,51.287,54.301,58.136,57.670,54.454,53.348,53.435,69.005,75.617,63.587,66.677,77.760,80.339,71.821,73.423,81.300,83.342,91.868,92.007,86.968,87.022,65.528,67.753,51.064,51.223,14.283,11.935,45.025,53.389,16.387,13.843,23.125,15.301,55.748,48.122,37.418,26.340,54.827,46.499,22.843,12.295,-0.106,-0.223,-0.214,-0.111,-0.236,-0.197,-0.064,459.248,482.540,5.685,5.728,38.783,46.672,12.629,20.335,49.198,140.711,224.293,50.440,45.694,159.125,160.763,273.613,8.200,11.500,40.300,48.100,13.700,20.800,50.800,
2021/04/04 13:36:37,3004.770,76.601,76.601,0.000,3.267,12.642,349.190,131.805,132.509,317.134,318.926,334.035,345.953,297.984,268.563,246.433,38.567,60.772,59.526,51.287,54.301,58.136,57.670,54.454,53.348,53.435,69.005,75.617,63.587,66.677,77.760,80.339,71.821,73.423,81.300,83.342,91.868,92.007,86.968,87.022,65.528,67.753,51.064,51.223,14.283,11.935,45.025,53.389,16.387,13.843,23.125,15.301,55.748,48.122,37.418,26.340,54.827,46.499,22.843,12.295,-0.106,-0.223,-0.214,-0.111,-0.236,-0.197,-0.064,459.248,482.540,5.685,5.728,38.783,46.672,12.629,20.335,49.198,140.711,224.293,50.440,45.694,159.125,160.763,273.613,8.200,11.500,40.300,48.100,13.700,20.800,50.800,
2021/04/04 13:36:38,3004.776,76.601,76.601,0.000,3.267,12.616,349.171,131.805,132.509,317.134,318.926,334.035,345.725,297.984,268.328,246.413,38.567,60.772,59.526,51.287,54.301,58.136,57.670,54.529,53.408,53.359,69.005,75.676,63.587,66.738,77.760,80.339,71.755,73.423,81.300,83.342,91.868,92.007,87.033,87.022,65.528,67.693,51.064,51.223,14.374,14.304,44.447,53.116,15.568,13.388,23.034,14.754,55.748,48.031,37.418,26.613,54.918,46.408,22.752,12.204,-0.117,-0.226,-0.222,-0.123,-0.229,-0.213,-0.064,458.667,482.262,5.685,5.728,38.783,46.672,12.629,20.335,49.198,140.711,224.293,50.440,45.694,159.125,160.763,273.613,8.200,11.500,40.300,48.100,13.700,20.800,50.800,
2021/04/04 13:36:39,3004.815,75.873,75.873,0.000,3.267,12.642,349.171,131.805,132.509,317.134,318.698,333.808,345.498,297.984,268.328,246.413,38.567,60.772,59.526,51.287,54.301,58.136,57.595,54.529,53.272,53.359,69.005,75.617,63.587,66.738,77.760,80.265,71.755,73.423,81.300,83.283,91.868,92.007,86.968,86.948,65.462,67.753,51.064,51.223,15.011,14.486,44.061,53.389,15.568,13.297,23.307,14.936,55.748,47.849,36.781,25.975,54.918,46.408,22.752,12.295,-0.113,-0.211,-0.210,-0.102,-0.225,-0.184,-0.064,458.111,481.928,5.685,5.728,38.783,46.672,12.629,20.335,49.198,140.711,224.293,50.440,45.694,159.125,160.763,273.613,8.200,11.500,40.300,48.100,13.700,20.800,50.800,
2021/04/04 13:36:40,3005.023,75.146,75.146,0.000,3.267,12.642,348.943,131.805,132.509,317.134,318.698,333.808,345.498,297.984,268.093,246.413,38.567,60.772,59.465,51.287,54.301,58.136,57.595,54.454,53.348,53.359,69.005,75.617,63.587,66.602,77.825,80.265,71.755,73.348,81.300,83.342,91.868,91.948,87.033,86.948,65.528,67.693,51.064,51.162,14.738,14.668,43.097,54.118,14.567,13.297,23.125,15.301,55.657,48.031,36.963,26.157,54.918,46.408,22.934,12.204,-0.115,-0.214,-0.207,-0.115,-0.234,-0.189,-0.064,457.480,481.594,5.685,5.728,38.783,46.672,12.629,20.335,49.198,140.711,224.293,50.440,45.694,159.125,160.763,273.613,8.200,11.500,40.300,48.100,13.700,20.800,50.800,
2021/04/04 13:36:41,3005.102,74.964,74.964,0.000,3.304,12.616,348.943,131.805,132.257,316.907,318.698,333.581,345.271,297.749,268.093,246.648,38.567,60.772,59.465,51.287,54.367,58.136,57.595,54.529,53.348,53.359,69.005,75.617,63.587,66.677,77.760,80.339,71.821,73.423,81.300,83.342,91.868,91.948,86.968,86.948,65.462,67.693,51.064,51.223,14.192,13.302,44.447,52.934,15.568,13.934,23.216,15.118,55.293,48.214,37.054,26.157,54.918,46.408,22.934,12.204,-0.112,-0.215,-0.203,-0.115,-0.237,-0.195,-0.064,456.899,481.260,7.455,4.168,36.238,48.225,11.305,20.524,49.716,173.066,239.744,49.364,41.890,164.612,160.947,273.921,11.700,8.600,37.400,49.200,12.900,21.200,51.300,
2021/04/04 13:36:42,3005.057,74.964,74.964,0.000,3.304,12.616,348.963,131.805,132.257,316.907,318.926,333.355,345.044,297.749,268.093,246.668,38.567,60.772,59.465,51.287,54.301,58.136,57.595,54.454,53.348,53.359,69.005,75.617,63.587,66.602,77.760,80.265,71.821,73.348,81.300,83.283,91.868,91.948,86.968,87.022,65.462,67.693,51.064,51.223,15.284,14.486,43.675,52.569,15.113,13.934,23.307,15.118,55.748,48.305,36.872,26.249,54.918,46.408,22.843,12.295,-0.113,-0.219,-0.204,-0.121,-0.237,-0.199,-0.064,456.269,480.926,7.455,4.168,36.238,48.225,11.305,20.524,49.716,173.066,239.744,49.364,41.890,164.612,160.947,273.921,11.700,8.600,37.400,49.200,12.900,21.200,51.300,
2021/04/04 13:36:43,3005.080,74.782,74.782,0.000,3.304,12.616,348.963,132.056,132.509,316.907,318.698,333.355,345.044,297.749,268.093,246.668,38.567,60.772,59.526,51.287,54.367,58.136,57.670,54.529,53.348,53.359,69.005,75.617,63.587,66.677,77.760,80.339,71.755,73.423,81.300,83.342,91.868,92.007,86.968,87.022,65.462,67.693,51.064,51.223,14.465,14.486,44.350,52.569,15.568,13.934,23.125,14.663,55.202,47.940,37.236,26.249,54.918,46.317,22.843,12.295,-0.109,-0.211,-0.203,-0.110,-0.232,-0.193,-0.064,455.663,480.648,7.455,4.168,36.238,48.225,11.305,20.524,49.716,173.066,239.744,49.364,41.890,164.612,160.947,273.921,11.700,8.600,37.400,49.200,12.900,21.200,51.300,
2021/04/04 13:36:44,3005.186,74.418,74.418,0.000,3.304,12.616,348.716,132.056,132.257,316.907,318.698,333.128,345.044,297.749,267.858,246.883,38.567,60.772,59.526,51.287,54.367,58.136,57.670,54.529,53.348,53.435,69.005,75.676,63.587,66.738,77.825,80.265,71.821,73.423,81.300,83.342,91.804,92.007,86.968,87.022,65.462,67.693,51.064,51.283,14.647,15.215,43.965,54.483,16.114,14.026,23.034,14.754,55.384,48.031,37.145,26.431,54.827,46.225,22.934,12.295,-0.121,-0.222,-0.211,-0.120,-0.231,-0.196,-0.064,455.005,480.314,7.455,4.168,36.238,48.225,11.305,20.524,49.716,173.066,239.744,49.364,41.890,164.612,160.947,273.921,11.700,8.600,37.400,49.200,12.900,21.200,51.300,
2021/04/04 13:36:45,3005.254,74.236,74.236,0.000,3.341,12.616,348.716,131.805,132.509,316.907,318.698,333.128,344.817,297.749,267.858,246.648,38.567,60.796,59.526,51.287,54.367,58.136,57.670,54.529,53.348,53.435,69.029,75.676,63.611,66.738,77.760,80.339,71.755,73.423,81.300,83.342,91.892,92.007,86.992,87.022,65.486,67.693,51.088,51.223,13.464,15.124,44.543,54.027,16.114,14.481,22.760,14.754,54.838,48.122,36.690,26.249,54.827,46.225,22.843,12.204,-0.123,-0.231,-0.217,-0.125,-0.241,-0.202,-0.064,454.365,479.985,8.065,8.450,34.995,47.447,11.728,19.954,49.339,162.688,249.206,48.475,45.085,168.690,161.293,274.301,12.000,11.400,36.300,48.600,13.900,20.700,50.800,
2021/04/04 13:36:46,3005.040,73.872,73.872,0.000,3.341,12.642,348.508,131.826,132.257,316.927,318.698,332.920,344.817,297.769,267.858,246.668,38.567,60.772,59.526,51.287,54.301,58.196,57.670,54.529,53.348,53.359,69.005,75.617,63.587,66.677,77.825,80.339,71.821,73.423,81.365,83.342,91.868,92.007,86.968,86.948,65.462,67.617,51.130,51.223,14.556,15.488,44.736,53.663,16.023,13.934,22.851,14.663,55.202,48.305,36.963,26.157,54.918,46.225,22.934,12.204,-0.110,-0.217,-0.209,-0.098,-0.240,-0.198,-0.064,453.715,479.702,8.065,8.450,34.995,47.447,11.728,19.954,49.339,162.688,249.206,48.475,45.085,168.690,161.293,274.301,12.000,11.400,36.300,48.600,13.900,20.700,50.800,
2021/04/04 13:36:47,3004.973,73.144,73.144,0.000,3.377,12.642,348.736,131.805,132.257,316.907,318.471,332.674,344.590,297.514,267.858,246.904,38.567,60.796,59.526,51.287,54.301,58.136,57.670,54.454,53.348,53.359,69.029,75.617,63.611,66.677,77.825,80.265,71.821,73.423,81.300,83.342,91.892,92.007,86.992,87.022,65.419,67.693,51.088,51.283,15.011,15.579,44.543,53.116,16.479,14.845,22.487,14.572,55.475,48.214,36.690,26.066,55.009,46.317,23.025,12.113,-0.111,-0.227,-0.212,-0.114,-0.248,-0.211,-0.064,453.048,479.364,8.065,8.450,34.995,47.447,11.728,19.954,49.339,162.688,249.206,48.475,45.085,168.690,161.293,274.301,12.000,11.400,36.300,48.600,13.900,20.700,50.800,
2021/04/04 13:36:48,3004.815,72.962,72.962,0.000,3.341,12.616,348.736,131.805,132.257,316.907,318.471,332.674,344.363,297.514,267.858,246.904,38.567,60.796,59.465,51.353,54.301,58.136,57.595,54.454,53.348,53.359,69.029,75.617,63.611,66.677,77.825,80.265,71.821,73.348,81.300,83.283,91.892,91.948,86.992,86.948,65.419,67.617,51.154,51.223,15.466,14.668,45.507,53.480,17.571,15.027,22.305,14.663,55.202,48.305,36.781,26.340,54.918,46.317,22.843,12.204,-0.109,-0.229,-0.214,-0.115,-0.240,-0.208,-0.064,452.429,479.030,8.065,8.450,34.995,47.447,11.728,19.954,49.339,162.688,249.206,48.475,45.085,168.690,161.293,274.301,12.000,11.400,36.300,48.600,13.900,20.700,50.800,
2021/04/04 13:36:49,3004.467,72.962,72.962,0.000,3.377,12.642,348.508,131.805,132.257,316.907,318.471,332.447,344.363,297.514,267.622,246.904,38.567,60.772,59.548,51.353,54.367,58.136,57.595,54.454,53.348,53.381,69.005,75.639,63.520,66.699,77.825,80.265,71.821,73.423,81.300,83.342,91.868,92.029,86.968,87.044,65.395,67.639,51.130,51.306,13.646,13.575,44.639,52.660,15.932,14.663,22.851,14.572,55.293,48.760,36.690,26.157,54.827,46.134,22.843,12.113,-0.112,-0.216,-0.214,-0.117,-0.228,-0.200,-0.064,451.020,478.256,8.065,8.450,34.995,47.447,11.728,19.954,49.339,162.688,249.206,48.475,45.085,168.690,161.293,274.301,12.000,11.400,36.300,48.600,13.900,20.700,50.800,
2021/04/04 13:36:50,3004.467,72.962,72.962,0.000,3.377,12.642,348.508,131.805,132.257,316.907,318.471,332.447,344.363,297.514,267.622,246.904,38.567,60.772,59.548,51.353,54.367,58.136,57.595,54.454,53.348,53.381,69.005,75.639,63.520,66.699,77.825,80.265,71.821,73.423,81.300,83.342,91.868,92.029,86.968,87.044,65.395,67.639,51.130,51.306,13.646,13.575,44.639,52.660,15.932,14.663,22.851,14.572,55.293,48.760,36.690,26.157,54.827,46.134,22.843,12.113,-0.112,-0.216,-0.214,-0.117,-0.228,-0.200,-0.064,451.020,478.256,8.065,8.450,34.995,47.447,11.728,19.954,49.339,162.688,249.206,48.475,45.085,168.690,161.293,274.301,12.000,11.400,36.300,48.600,13.900,20.700,50.800,
2021/04/04 13:36:51,3004.186,72.234,72.234,0.000,3.377,12.616,348.261,131.805,132.257,316.680,318.471,332.220,344.136,297.514,267.622,246.883,38.567,60.796,59.526,51.287,54.367,58.136,57.670,54.454,53.348,53.359,69.029,75.617,63.611,66.677,77.825,80.265,71.821,73.423,81.300,83.342,91.892,92.007,86.992,87.022,65.419,67.617,51.088,51.283,15.011,16.035,45.121,53.025,15.932,14.481,22.578,14.299,55.202,48.214,36.872,26.431,54.918,46.317,22.752,12.113,-0.121,-0.221,-0.215,-0.114,-0.236,-0.188,-0.064,450.290,477.917,3.353,1.360,35.644,45.973,12.420,20.881,49.890,162.646,233.973,48.754,46.234,166.971,163.301,273.447,9.200,9.700,37.700,47.200,14.400,21.400,51.400,
2021/04/04 13:36:52,3004.034,71.870,71.870,0.000,3.414,12.642,348.281,131.805,132.257,316.907,318.244,332.220,343.909,297.514,267.387,246.904,38.567,60.772,59.526,51.287,54.367,58.196,57.670,54.529,53.348,53.435,69.005,75.617,63.520,66.677,77.825,80.265,71.755,73.423,81.365,83.342,91.868,92.081,86.968,87.022,65.329,67.617,51.064,51.283,15.102,15.215,44.447,53.298,15.841,14.117,22.487,14.117,54.838,48.031,36.781,26.157,54.827,46.225,22.661,12.022,-0.119,-0.221,-0.210,-0.119,-0.240,-0.198,-0.064,449.598,477.639,3.353,1.360,35.644,45.973,12.420,20.881,49.890,162.646,233.973,48.754,46.234,166.971,163.301,273.447,9.200,9.700,37.700,47.200,14.400,21.400,51.400,
2021/04/04 13:36:53,3003.865,71.325,71.325,0.000,3.414,12.616,348.261,131.805,132.006,316.680,318.244,331.993,343.909,297.278,267.387,247.119,38.567,60.796,59.465,51.287,54.367,58.136,57.595,54.454,53.272,53.359,69.029,75.617,63.611,66.677,77.825,80.265,71.821,73.423,81.300,83.283,91.892,92.007,87.057,87.022,65.353,67.556,51.088,51.283,14.010,15.306,45.700,54.027,17.662,15.756,22.851,14.117,55.384,48.396,36.599,26.066,54.736,46.225,22.843,12.113,-0.114,-0.214,-0.205,-0.117,-0.237,-0.197,-0.064,448.881,477.305,3.353,1.360,35.644,45.973,12.420,20.881,49.890,162.646,233.973,48.754,46.234,166.971,163.301,273.447,9.200,9.700,37.700,47.200,14.400,21.400,51.400,
2021/04/04 13:36:54,3003.612,71.143,71.143,0.000,3.414,12.642,348.054,131.805,132.006,316.680,318.244,331.993,343.681,297.278,267.387,247.139,38.567,60.706,59.548,51.287,54.392,58.136,57.595,54.454,53.348,53.457,69.005,75.639,63.587,66.699,77.848,80.265,71.845,73.423,81.324,83.342,91.868,92.029,87.033,87.044,65.329,67.578,51.064,51.245,14.010,15.124,43.675,52.569,16.387,13.752,23.034,14.026,54.838,48.578,36.690,26.249,54.827,46.134,22.843,12.113,-0.122,-0.234,-0.216,-0.131,-0.248,-0.214,-0.064,448.134,476.865,3.353,1.360,35.644,45.973,12.420,20.881,49.890,162.646,233.973,48.754,46.234,166.971,163.301,273.447,9.200,9.700,37.700,47.200,14.400,21.400,51.400,
2021/04/04 13:36:55,3003.466,70.233,70.233,0.000,3.414,12.616,348.034,131.553,132.006,316.453,318.244,331.766,343.681,297.278,267.152,247.119,38.567,60.706,59.526,51.287,54.367,58.196,57.595,54.454,53.272,53.359,69.005,75.617,63.587,66.677,77.825,80.265,71.755,73.423,81.300,83.342,91.868,92.007,86.968,87.022,65.329,67.556,51.064,51.283,14.465,14.486,44.832,53.754,15.204,14.208,22.487,14.299,55.475,48.578,36.690,26.157,54.736,46.134,22.661,12.022,-0.115,-0.227,-0.209,-0.125,-0.244,-0.201,-0.064,447.422,476.531,3.353,1.360,35.644,45.973,12.420,20.881,49.890,162.646,233.973,48.754,46.234,166.971,163.301,273.447,9.200,9.700,37.700,47.200,14.400,21.400,51.400,
2021/04/04 13:36:56,3003.590,69.323,69.323,0.000,3.451,12.616,348.034,131.805,132.006,316.680,318.017,331.766,343.227,297.278,267.152,247.119,38.567,60.772,59.526,51.220,54.301,58.196,57.595,54.529,53.272,53.435,69.005,75.617,63.587,66.677,77.825,80.339,71.821,73.423,81.300,83.342,91.868,92.007,86.968,87.022,65.262,67.556,51.064,51.283,14.556,14.942,44.736,54.118,15.113,13.388,22.578,14.936,55.293,48.852,36.781,26.340,54.827,46.225,22.661,12.113,-0.125,-0.234,-0.219,-0.127,-0.240,-0.216,-0.064,446.663,476.090,6.003,3.624,34.581,47.942,12.160,19.954,49.385,150.018,242.021,48.752,44.831,168.136,161.293,273.367,9.900,7.000,36.200,49.300,13.700,20.500,50.800,
2021/04/04 13:36:57,3003.539,69.505,69.505,0.000,3.451,12.616,348.054,131.553,132.006,316.453,318.017,331.539,343.227,297.278,267.152,247.139,38.567,60.706,59.465,51.287,54.367,58.196,57.670,54.529,53.348,53.359,69.005,75.617,63.520,66.677,77.825,80.339,71.821,73.423,81.365,83.342,91.804,92.007,86.968,87.022,65.262,67.496,51.064,51.223,13.646,14.304,44.639,52.751,14.476,14.026,22.396,14.208,55.111,48.122,36.508,25.884,54.736,46.317,22.752,12.204,-0.123,-0.227,-0.214,-0.122,-0.234,-0.201,-0.064,445.946,475.757,6.003,3.624,34.581,47.942,12.160,19.954,49.385,150.018,242.021,48.752,44.831,168.136,161.293,273.367,9.900,7.000,36.200,49.300,13.700,20.500,50.800,
2021/04/04 13:36:58,3003.438,69.869,69.869,0.000,3.451,12.642,348.034,131.553,132.006,316.453,318.017,331.539,343.000,297.278,267.152,247.119,38.567,60.730,59.465,51.287,54.301,58.196,57.670,54.529,53.348,53.359,69.029,75.617,63.545,66.677,77.825,80.265,71.755,73.423,81.365,83.342,91.892,92.007,86.992,87.022,65.286,67.496,51.154,51.283,15.375,14.395,44.832,53.480,16.387,14.481,23.125,14.299,55.475,48.122,36.872,26.249,54.827,46.225,23.116,12.204,-0.132,-0.239,-0.226,-0.135,-0.248,-0.206,-0.064,445.233,475.474,6.003,3.624,34.581,47.942,12.160,19.954,49.385,150.018,242.021,48.752,44.831,168.136,161.293,273.367,9.900,7.000,36.200,49.300,13.700,20.500,50.800,
2021/04/04 13:36:59,3003.522,68.959,68.959,0.000,3.451,12.616,347.826,131.553,132.006,316.453,318.017,331.312,342.773,297.278,266.917,247.139,38.567,60.772,59.465,51.287,54.301,58.196,57.670,54.454,53.272,53.359,69.005,75.617,63.587,66.677,77.825,80.265,71.821,73.423,81.365,83.342,91.804,92.007,86.968,87.022,65.262,67.496,51.130,51.283,16.285,13.575,44.929,54.118,18.572,15.574,22.760,14.572,55.293,48.487,36.872,26.431,54.736,46.225,23.025,12.204,-0.121,-0.223,-0.216,-0.113,-0.241,-0.204,-0.064,444.499,475.089,6.003,3.624,34.581,47.942,12.160,19.954,49.385,150.018,242.021,48.752,44.831,168.136,161.293,273.367,9.900,7.000,36.200,49.300,13.700,20.500,50.800,
2021/04/04 13:37:00,3003.640,68.595,68.595,0.000,3.488,12.616,347.826,131.553,132.257,316.453,318.017,331.312,342.773,297.043,266.917,247.375,38.567,60.772,59.465,51.287,54.367,58.196,57.670,54.454,53.348,53.359,69.005,75.617,63.520,66.677,77.825,80.265,71.821,73.423,81.300,83.283,91.868,91.948,86.968,86.948,65.262,67.420,51.130,51.223,15.375,16.855,45.314,54.027,16.114,14.754,22.669,14.390,55.202,48.214,36.872,26.340,54.645,46.225,22.843,12.113,-0.116,-0.231,-0.216,-0.108,-0.249,-0.213,-0.064,443.774,474.639,6.237,6.866,39.317,45.706,10.698,19.388,49.011,131.100,192.619,45.618,46.951,159.193,162.593,273.861,11.300,14.600,40.900,47.600,12.200,20.000,50.500,
2021/04/04 13:37:01,3003.551,68.231,68.231,0.000,3.451,12.642,347.599,131.553,132.006,316.453,317.790,331.312,342.546,297.043,266.917,247.375,38.498,60.796,59.465,51.287,54.301,58.196,57.595,54.454,53.348,53.359,69.029,75.617,63.611,66.677,77.760,80.265,71.755,73.423,81.365,83.342,91.892,92.007,86.992,87.022,65.220,67.420,51.154,51.283,14.465,15.033,43.868,53.116,15.204,13.570,22.487,13.752,55.020,48.031,36.508,25.884,54.918,46.225,22.661,12.113,-0.114,-0.235,-0.218,-0.115,-0.248,-0.219,-0.064,443.102,474.310,6.237,6.866,39.317,45.706,10.698,19.388,49.011,131.100,192.619,45.618,46.951,159.193,162.593,273.861,11.300,14.600,40.900,47.600,12.200,20.000,50.500,
2021/04/04 13:37:02,3003.747,67.322,67.322,0.000,3.488,12.616,347.599,131.553,132.006,316.453,317.790,331.085,342.546,297.043,266.917,247.375,38.567,60.796,59.465,51.287,54.301,58.196,57.595,54.529,53.272,53.359,69.029,75.617,63.611,66.677,77.825,80.265,71.755,73.423,81.300,83.342,91.892,92.007,86.992,87.022,65.220,67.496,51.154,51.283,13.555,14.395,43.772,52.478,15.204,13.479,22.578,13.752,55.293,48.122,36.690,26.157,54.645,46.134,22.479,12.022,-0.111,-0.235,-0.214,-0.116,-0.245,-0.210,-0.064,442.397,473.920,6.237,6.866,39.317,45.706,10.698,19.388,49.011,131.100,192.619,45.618,46.951,159.193,162.593,273.861,11.300,14.600,40.900,47.600,12.200,20.000,50.500,
2021/04/04 13:37:03,3003.961,67.140,67.140,0.000,3.488,12.642,347.599,131.553,132.006,316.226,317.790,331.085,342.319,297.043,266.682,247.139,38.567,60.772,59.487,51.287,54.301,58.196,57.595,54.454,53.348,53.381,69.005,75.639,63.587,66.699,77.760,80.265,71.755,73.423,81.365,83.342,91.868,92.029,86.968,87.044,65.129,67.442,51.130,51.245,14.738,14.759,43.290,53.207,15.477,13.479,22.396,14.117,55.293,48.305,37.145,26.431,54.645,46.134,22.570,12.022,-0.115,-0.241,-0.221,-0.121,-0.248,-0.211,-0.064,441.717,473.420,6.237,6.866,39.317,45.706,10.698,19.388,49.011,131.100,192.619,45.618,46.951,159.193,162.593,273.861,11.300,14.600,40.900,47.600,12.200,20.000,50.500,
2021/04/04 13:37:04,3004.230,67.140,67.140,0.000,3.488,12.616,347.599,131.553,132.006,316.226,317.563,331.085,342.319,296.808,266.682,247.375,38.498,60.772,59.465,51.244,54.234,58.196,57.595,54.454,53.348,53.299,69.005,75.558,63.587,66.602,77.760,80.265,71.755,73.423,81.365,83.342,91.868,91.948,87.033,86.948,65.129,67.359,51.130,51.223,16.648,17.493,44.157,53.936,16.205,14.208,22.123,13.661,55.475,48.122,36.599,25.975,54.736,46.043,22.843,12.113,-0.115,-0.231,-0.220,-0.120,-0.242,-0.210,-0.064,441.030,473.086,6.237,6.866,39.317,45.706,10.698,19.388,49.011,131.100,192.619,45.618,46.951,159.193,162.593,273.861,11.300,14.600,40.900,47.600,12.200,20.000,50.500,
2021/04/04 13:37:05,3004.343,66.594,66.594,0.000,3.488,12.642,347.372,131.302,132.006,316.226,317.563,330.858,342.319,296.808,266.447,247.375,38.567,60.796,59.526,51.220,54.301,58.196,57.595,54.454,53.348,53.359,69.029,75.617,63.611,66.677,77.760,80.265,71.755,73.423,81.365,83.342,91.957,92.007,86.992,87.022,65.220,67.420,51.154,51.283,15.557,16.855,43.675,54.118,17.844,15.027,22.214,13.297,55.111,48.122,36.781,25.975,54.827,46.134,22.570,12.022,-0.119,-0.223,-0.220,-0.121,-0.225,-0.211,-0.064,440.307,472.803,3.900,3.114,37.656,44.840,10.911,18.917,48.748,180.000,317.603,47.583,49.704,162.395,163.098,274.471,10.300,9.600,39.200,46.300,12.500,19.500,50.200,
2021/04/04 13:37:06,3004.382,66.958,66.958,0.000,3.488,12.616,347.372,131.553,132.006,316.226,317.563,330.858,341.864,296.808,266.447,247.375,38.498,60.796,59.526,51.287,54.301,58.196,57.670,54.529,53.348,53.359,69.029,75.617,63.611,66.677,77.825,80.265,71.755,73.423,81.365,83.342,91.892,92.007,87.057,87.022,65.153,67.359,51.154,51.283,15.648,14.851,44.254,53.389,16.479,14.026,22.487,13.661,55.657,48.305,36.690,25.975,54.827,46.134,22.570,12.113,-0.118,-0.216,-0.215,-0.110,-0.231,-0.186,-0.064,439.615,472.362,3.900,3.114,37.656,44.840,10.911,18.917,48.748,180.000,317.603,47.583,49.704,162.395,163.098,274.471,10.300,9.600,39.200,46.300,12.500,19.500,50.200,
2021/04/04 13:37:07,3004.129,65.138,65.138,0.000,3.524,12.616,347.352,131.302,132.006,316.226,317.563,330.631,341.637,296.808,266.211,247.354,38.498,60.706,59.465,51.220,54.301,58.196,57.595,54.529,53.348,53.359,69.005,75.558,63.587,66.602,77.825,80.339,71.755,73.423,81.365,83.342,91.868,92.007,86.968,86.948,65.129,67.283,51.130,51.283,15.739,17.037,45.218,54.391,16.296,14.208,22.669,13.661,55.202,48.031,36.872,26.157,54.736,46.225,22.661,12.022,-0.121,-0.228,-0.212,-0.125,-0.245,-0.206,-0.064,438.218,471.523,3.900,3.114,37.656,44.840,10.911,18.917,48.748,180.000,317.603,47.583,49.704,162.395,163.098,274.471,10.300,9.600,39.200,46.300,12.500,19.500,50.200,
