Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:37:08,3004.129,65.138,65.138,0.000,3.524,12.616,347.352,131.302,132.006,316.226,317.563,330.631,341.637,296.808,266.211,247.354,38.498,60.706,59.465,51.220,54.301,58.196,57.595,54.529,53.348,53.359,69.005,75.558,63.587,66.602,77.825,80.339,71.755,73.423,81.365,83.342,91.868,92.007,86.968,86.948,65.129,67.283,51.130,51.283,15.739,17.037,45.218,54.391,16.296,14.208,22.669,13.661,55.202,48.031,36.872,26.157,54.736,46.225,22.661,12.022,-0.121,-0.228,-0.212,-0.125,-0.245,-0.206,-0.064,438.218,471.523,3.900,3.114,37.656,44.840,10.911,18.917,48.748,180.000,317.603,47.583,49.704,162.395,163.098,274.471,10.300,9.600,39.200,46.300,12.500,19.500,50.200,
2021/04/04 13:37:09,3004.292,64.956,64.956,0.000,3.524,12.642,346.917,131.302,132.006,316.000,317.563,330.631,341.637,296.808,266.211,247.375,38.567,60.772,59.465,51.220,54.301,58.196,57.595,54.529,53.348,53.359,69.005,75.617,63.587,66.602,77.760,80.265,71.755,73.423,81.300,83.342,91.868,91.948,86.968,86.948,65.063,67.283,51.064,51.223,14.010,15.215,44.543,53.025,15.113,14.845,22.123,13.479,54.929,48.396,36.326,25.975,54.827,46.134,22.570,11.931,-0.117,-0.228,-0.212,-0.126,-0.241,-0.206,-0.064,437.464,471.134,3.900,3.114,37.656,44.840,10.911,18.917,48.748,180.000,317.603,47.583,49.704,162.395,163.098,274.471,10.300,9.600,39.200,46.300,12.500,19.500,50.200,
2021/04/04 13:37:10,3004.675,64.410,64.410,0.000,3.561,12.616,347.145,131.302,132.006,316.000,317.336,330.631,341.410,296.573,266.211,247.610,38.567,60.796,59.465,51.220,54.301,58.196,57.595,54.454,53.348,53.359,69.029,75.558,63.545,66.602,77.760,80.265,71.755,73.423,81.300,83.342,91.892,91.948,86.992,86.948,65.087,67.283,51.154,51.283,13.919,13.393,43.000,53.663,14.749,13.479,22.669,13.934,55.475,48.487,36.690,26.066,54.827,46.225,22.661,12.113,-0.125,-0.232,-0.218,-0.126,-0.237,-0.214,-0.064,436.029,470.299,4.301,6.303,36.729,48.668,12.008,19.991,49.247,162.408,181.818,47.317,50.586,167.005,162.834,274.426,9.900,10.000,38.300,49.900,13.300,20.700,50.800,
2021/04/04 13:37:11,3004.731,64.592,64.592,0.000,3.561,12.616,346.917,131.553,132.006,316.000,317.336,330.404,341.183,296.338,266.211,247.610,38.498,60.730,59.465,51.220,54.301,58.136,57.534,54.454,53.348,53.359,69.029,75.617,63.611,66.677,77.825,80.265,71.755,73.423,81.365,83.283,91.892,92.007,86.992,87.022,65.087,67.223,51.154,51.283,14.829,14.031,45.411,52.205,15.932,14.663,22.487,14.026,55.475,48.396,36.781,26.157,54.827,46.225,22.752,12.022,-0.124,-0.228,-0.216,-0.122,-0.240,-0.204,-0.064,435.300,469.970,4.301,6.303,36.729,48.668,12.008,19.991,49.247,162.408,181.818,47.317,50.586,167.005,162.834,274.426,9.900,10.000,38.300,49.900,13.300,20.700,50.800,
2021/04/04 13:37:12,3004.731,64.592,64.592,0.000,3.561,12.616,346.917,131.553,132.006,316.000,317.336,330.404,341.183,296.338,266.211,247.610,38.498,60.730,59.465,51.220,54.301,58.136,57.534,54.454,53.348,53.359,69.029,75.617,63.611,66.677,77.825,80.265,71.755,73.423,81.365,83.283,91.892,92.007,86.992,87.022,65.087,67.223,51.154,51.283,14.829,14.031,45.411,52.205,15.932,14.663,22.487,14.026,55.475,48.396,36.781,26.157,54.827,46.225,22.752,12.022,-0.124,-0.228,-0.216,-0.122,-0.240,-0.204,-0.064,435.300,469.970,4.301,6.303,36.729,48.668,12.008,19.991,49.247,162.408,181.818,47.317,50.586,167.005,162.834,274.426,9.900,10.000,38.300,49.900,13.300,20.700,50.800,
2021/04/04 13:37:13,3004.843,64.229,64.229,0.000,3.561,12.616,346.917,131.302,132.006,316.000,317.336,330.404,340.956,296.338,265.976,247.610,38.567,60.796,59.487,51.220,54.301,58.136,57.595,54.454,53.348,53.381,69.029,75.639,63.611,66.699,77.760,80.265,71.755,73.423,81.300,83.342,91.892,91.970,86.992,87.044,65.087,67.245,51.154,51.306,14.465,16.491,44.157,53.298,16.661,15.301,22.305,13.570,55.566,48.305,36.599,26.249,54.736,46.134,22.752,12.022,-0.117,-0.228,-0.219,-0.108,-0.248,-0.209,-0.064,434.583,469.525,4.301,6.303,36.729,48.668,12.008,19.991,49.247,162.408,181.818,47.317,50.586,167.005,162.834,274.426,9.900,10.000,38.300,49.900,13.300,20.700,50.800,
2021/04/04 13:37:14,3004.804,64.592,64.592,0.000,3.561,12.642,346.690,131.302,132.006,316.000,317.336,330.177,340.729,296.338,265.741,247.610,38.498,60.796,59.465,51.220,54.367,58.136,57.595,54.454,53.348,53.299,69.029,75.558,63.611,66.602,77.760,80.265,71.755,73.423,81.300,83.342,91.892,91.948,87.057,86.948,65.087,67.162,51.154,51.283,14.192,14.942,43.386,53.663,14.931,13.661,22.214,13.479,55.384,48.487,36.508,25.975,54.736,46.043,22.661,12.022,-0.109,-0.222,-0.209,-0.111,-0.244,-0.208,-0.064,433.846,469.075,4.301,6.303,36.729,48.668,12.008,19.991,49.247,162.408,181.818,47.317,50.586,167.005,162.834,274.426,9.900,10.000,38.300,49.900,13.300,20.700,50.800,
2021/04/04 13:37:15,3004.770,63.683,63.683,0.000,3.598,12.642,346.690,131.302,132.006,316.000,317.336,330.177,340.729,296.338,265.741,247.610,38.567,60.796,59.465,51.287,54.301,58.136,57.595,54.454,53.348,53.359,69.029,75.558,63.611,66.677,77.825,80.265,71.755,73.423,81.365,83.342,91.892,92.007,86.992,87.022,65.021,67.162,51.154,51.283,15.648,17.402,44.157,54.027,14.931,13.934,22.305,13.752,55.566,48.760,36.599,26.431,54.827,46.134,22.843,12.022,-0.115,-0.235,-0.220,-0.121,-0.244,-0.210,-0.064,433.179,468.639,6.926,4.776,35.685,49.781,10.846,20.384,49.362,184.970,250.427,49.660,45.326,174.710,164.055,274.648,10.100,10.800,37.800,50.900,12.100,20.900,50.900,
2021/04/04 13:37:16,3004.781,63.319,63.319,0.000,3.598,12.616,346.690,131.302,132.006,316.000,317.109,330.177,340.502,296.573,265.741,247.610,38.567,60.772,59.465,51.220,54.301,58.136,57.693,54.454,53.348,53.359,69.005,75.617,63.520,66.602,77.825,80.265,71.755,73.423,81.365,83.342,91.868,91.948,86.968,86.948,64.996,67.162,51.130,51.283,13.919,15.124,44.350,53.116,14.658,14.117,22.214,13.388,55.566,48.214,36.599,26.249,54.736,46.225,22.752,12.022,-0.122,-0.245,-0.230,-0.127,-0.253,-0.221,-0.064,432.413,468.250,6.926,4.776,35.685,49.781,10.846,20.384,49.362,184.970,250.427,49.660,45.326,174.710,164.055,274.648,10.100,10.800,37.800,50.900,12.100,20.900,50.900,
2021/04/04 13:37:17,3004.478,63.319,63.319,0.000,3.598,12.616,346.463,131.302,132.006,315.773,317.109,329.950,340.275,296.338,265.506,247.610,38.498,60.796,59.465,51.220,54.301,58.136,57.670,54.454,53.272,53.359,69.096,75.558,63.611,66.677,77.825,80.265,71.755,73.423,81.365,83.342,91.892,91.948,86.992,86.948,65.021,67.162,51.154,51.283,14.556,15.033,43.290,52.843,15.022,14.026,22.487,13.570,55.293,48.578,36.508,26.157,54.827,46.317,22.752,12.022,-0.122,-0.224,-0.223,-0.128,-0.231,-0.210,-0.064,431.684,467.805,6.926,4.776,35.685,49.781,10.846,20.384,49.362,184.970,250.427,49.660,45.326,174.710,164.055,274.648,10.100,10.800,37.800,50.900,12.100,20.900,50.900,
2021/04/04 13:37:18,3004.270,62.773,62.773,0.000,3.598,12.616,346.463,131.302,132.006,315.773,317.109,329.950,340.048,296.338,265.506,247.610,38.567,60.796,59.465,51.220,54.301,58.136,57.670,54.529,53.348,53.359,69.029,75.617,63.611,66.677,77.760,80.265,71.755,73.423,81.365,83.342,91.892,92.007,87.057,87.022,65.021,67.162,51.154,51.283,16.648,15.853,44.157,53.389,16.296,14.299,22.851,13.570,55.838,48.396,36.872,26.431,54.918,46.317,23.298,12.204,-0.118,-0.221,-0.219,-0.110,-0.230,-0.196,-0.064,430.960,467.410,6.926,4.776,35.685,49.781,10.846,20.384,49.362,184.970,250.427,49.660,45.326,174.710,164.055,274.648,10.100,10.800,37.800,50.900,12.100,20.900,50.900,
2021/04/04 13:37:19,3004.034,62.409,62.409,0.000,3.634,12.616,346.235,131.323,131.754,315.792,317.109,329.970,340.048,296.123,265.271,247.610,38.567,60.796,59.465,51.311,54.301,58.136,57.670,54.529,53.348,53.359,69.029,75.617,63.611,66.677,77.825,80.265,71.755,73.423,81.365,83.342,91.892,92.007,87.057,87.022,65.021,67.162,51.154,51.283,15.375,16.035,45.700,52.660,16.023,14.299,22.942,13.661,55.202,48.122,36.690,26.249,54.918,46.317,23.025,12.204,-0.122,-0.227,-0.212,-0.119,-0.244,-0.202,-0.064,430.194,466.910,6.926,4.776,35.685,49.781,10.846,20.384,49.362,184.970,250.427,49.660,45.326,174.710,164.055,274.648,10.100,10.800,37.800,50.900,12.100,20.900,50.900,
2021/04/04 13:37:20,3003.831,62.045,62.045,0.000,3.634,12.642,346.216,131.302,131.754,315.773,316.882,329.950,339.820,296.103,265.271,247.590,38.498,60.796,59.465,51.244,54.301,58.136,57.595,54.454,53.348,53.359,69.096,75.617,63.611,66.677,77.825,80.265,71.755,73.423,81.365,83.342,91.892,91.948,87.057,87.022,64.954,67.086,51.154,51.283,16.921,16.308,46.761,55.485,19.210,16.667,22.942,13.934,55.384,48.305,36.326,25.793,54.918,46.225,23.116,12.295,-0.122,-0.226,-0.212,-0.121,-0.244,-0.202,-0.064,429.507,466.520,6.926,4.776,35.685,49.781,10.846,20.384,49.362,184.970,250.427,49.660,45.326,174.710,164.055,274.648,10.100,10.800,37.800,50.900,12.100,20.900,50.900,
2021/04/04 13:37:21,3003.697,62.045,62.045,0.000,3.634,12.616,346.235,131.302,131.754,315.773,316.882,329.724,339.593,295.868,265.271,247.610,38.567,60.772,59.465,51.287,54.301,58.075,57.595,54.454,53.272,53.299,69.005,75.617,63.520,66.602,77.825,80.265,71.755,73.423,81.365,83.342,91.868,91.948,86.968,87.022,64.930,67.086,51.130,51.283,15.375,16.399,45.700,53.116,17.207,15.301,22.123,13.661,55.748,47.667,36.417,25.884,54.736,46.225,22.934,12.204,-0.121,-0.229,-0.214,-0.128,-0.245,-0.210,-0.064,428.727,466.070,8.122,9.841,36.446,47.544,10.771,20.277,48.619,175.764,244.737,47.335,48.667,167.125,163.084,274.010,16.200,16.200,38.600,49.100,15.800,20.900,50.400,
2021/04/04 13:37:22,3003.652,61.135,61.135,0.000,3.634,12.616,346.216,131.072,131.754,315.566,316.882,329.743,339.593,295.888,265.271,247.825,38.567,60.796,59.465,51.287,54.301,58.075,57.595,54.454,53.348,53.359,69.096,75.617,63.611,66.602,77.760,80.265,71.755,73.423,81.365,83.342,91.892,91.948,86.992,86.948,64.954,67.086,51.154,51.283,14.556,15.853,43.772,54.027,16.114,14.299,22.396,13.297,55.293,47.758,36.052,25.520,54.554,46.134,22.570,12.113,-0.126,-0.240,-0.221,-0.137,-0.254,-0.217,-0.064,427.961,465.635,8.122,9.841,36.446,47.544,10.771,20.277,48.619,175.764,244.737,47.335,48.667,167.125,163.084,274.010,16.200,16.200,38.600,49.100,15.800,20.900,50.400,
2021/04/04 13:37:23,3003.966,60.953,60.953,0.000,3.634,12.642,346.008,131.302,131.754,315.546,316.882,329.724,339.366,295.868,265.035,247.610,38.498,60.796,59.487,51.287,54.301,58.075,57.595,54.454,53.348,53.381,69.029,75.639,63.545,66.699,77.760,80.265,71.755,73.423,81.365,83.283,91.827,92.029,86.992,87.044,64.888,67.109,51.154,51.306,15.557,15.671,43.868,53.207,16.114,14.572,22.305,13.024,55.657,48.487,36.508,25.793,54.736,46.134,22.843,12.113,-0.122,-0.232,-0.216,-0.125,-0.234,-0.212,-0.064,427.201,465.185,8.122,9.841,36.446,47.544,10.771,20.277,48.619,175.764,244.737,47.335,48.667,167.125,163.084,274.010,16.200,16.200,38.600,49.100,15.800,20.900,50.400,
2021/04/04 13:37:24,3004.141,60.226,60.226,0.000,3.671,12.616,346.008,131.050,131.754,315.546,316.654,329.724,339.139,295.868,265.035,247.845,38.567,60.706,59.465,51.311,54.301,58.136,57.534,54.529,53.348,53.299,69.005,75.617,63.520,66.602,77.825,80.265,71.755,73.484,81.365,83.342,91.868,91.948,86.968,86.948,64.863,67.086,51.130,51.283,15.284,18.950,45.218,54.027,18.208,15.392,22.578,13.115,55.929,48.305,36.690,25.793,54.736,46.134,23.116,12.204,-0.139,-0.253,-0.233,-0.140,-0.255,-0.219,-0.064,426.452,464.679,8.122,9.841,36.446,47.544,10.771,20.277,48.619,175.764,244.737,47.335,48.667,167.125,163.084,274.010,16.200,16.200,38.600,49.100,15.800,20.900,50.400,
2021/04/04 13:37:25,3004.506,60.771,60.771,0.000,3.671,12.616,345.781,131.323,131.754,315.566,316.654,329.516,338.912,295.653,265.035,247.845,38.567,60.730,59.487,51.287,54.301,58.136,57.534,54.454,53.272,53.381,69.029,75.639,63.611,66.699,77.825,80.265,71.755,73.423,81.365,83.342,91.892,92.029,86.992,87.044,64.888,67.048,51.154,51.381,15.739,16.673,44.350,53.116,16.023,14.026,22.487,13.661,55.202,48.487,36.690,26.157,54.918,46.317,22.934,12.204,-0.127,-0.241,-0.229,-0.116,-0.255,-0.220,-0.064,425.075,463.905,8.122,9.841,36.446,47.544,10.771,20.277,48.619,175.764,244.737,47.335,48.667,167.125,163.084,274.010,16.200,16.200,38.600,49.100,15.800,20.900,50.400,
2021/04/04 13:37:26,3004.506,60.771,60.771,0.000,3.671,12.616,345.781,131.323,131.754,315.566,316.654,329.516,338.912,295.653,265.035,247.845,38.567,60.730,59.487,51.287,54.301,58.136,57.534,54.454,53.272,53.381,69.029,75.639,63.611,66.699,77.825,80.265,71.755,73.423,81.365,83.342,91.892,92.029,86.992,87.044,64.888,67.048,51.154,51.381,15.739,16.673,44.350,53.116,16.023,14.026,22.487,13.661,55.202,48.487,36.690,26.157,54.918,46.317,22.934,12.204,-0.127,-0.241,-0.229,-0.116,-0.255,-0.220,-0.064,425.075,463.905,8.122,9.841,36.446,47.544,10.771,20.277,48.619,175.764,244.737,47.335,48.667,167.125,163.084,274.010,16.200,16.200,38.600,49.100,15.800,20.900,50.400,
2021/04/04 13:37:27,3004.405,60.044,60.044,0.000,3.671,12.616,345.781,131.050,131.754,315.546,316.654,329.497,338.912,295.633,264.800,247.610,38.498,60.796,59.465,51.287,54.301,58.136,57.534,54.454,53.348,53.299,69.029,75.617,63.611,66.602,77.760,80.265,71.755,73.423,81.365,83.342,91.892,91.948,86.992,86.948,64.821,66.965,51.220,51.359,14.556,16.035,44.254,53.207,16.387,15.027,22.578,13.479,55.384,48.669,36.235,26.157,54.918,46.317,23.025,12.204,-0.117,-0.239,-0.218,-0.118,-0.257,-0.217,-0.064,424.407,463.348,4.937,0.141,33.892,47.801,12.134,20.344,49.404,173.019,315.000,50.627,44.830,171.469,163.436,273.714,12.500,10.600,35.600,49.200,13.800,20.900,51.000,
2021/04/04 13:37:28,3004.332,59.134,59.134,0.000,3.708,12.616,345.553,131.072,131.754,315.566,316.654,329.289,338.685,295.653,264.800,247.845,38.498,60.796,59.465,51.220,54.234,58.196,57.534,54.454,53.348,53.299,69.029,75.617,63.611,66.602,77.760,80.265,71.755,73.484,81.365,83.342,91.892,91.948,86.992,87.022,64.821,66.965,51.220,51.359,16.012,17.766,45.218,54.756,16.114,14.390,22.487,13.752,55.020,48.214,36.235,25.975,54.827,46.225,22.752,12.204,-0.127,-0.251,-0.229,-0.133,-0.255,-0.235,-0.064,423.764,462.959,4.937,0.141,33.892,47.801,12.134,20.344,49.404,173.019,315.000,50.627,44.830,171.469,163.436,273.714,12.500,10.600,35.600,49.200,13.800,20.900,51.000,
2021/04/04 13:37:29,3004.467,58.952,58.952,0.000,3.708,12.616,345.534,131.302,131.754,315.546,316.427,329.270,338.685,295.398,264.565,247.825,38.498,60.796,59.405,51.287,54.234,58.136,57.458,54.454,53.272,53.299,69.029,75.558,63.611,66.602,77.825,80.206,71.755,73.423,81.365,83.283,91.892,91.948,86.992,86.948,64.821,66.965,51.220,51.283,14.283,15.671,44.639,53.207,15.477,14.117,22.942,13.843,55.657,48.487,36.417,26.157,54.736,46.225,22.843,12.204,-0.114,-0.242,-0.218,-0.121,-0.249,-0.209,-0.064,423.035,462.514,4.937,0.141,33.892,47.801,12.134,20.344,49.404,173.019,315.000,50.627,44.830,171.469,163.436,273.714,12.500,10.600,35.600,49.200,13.800,20.900,51.000,
2021/04/04 13:37:30,3004.495,59.134,59.134,0.000,3.708,12.616,345.326,131.302,131.754,315.546,316.427,329.270,338.458,295.398,264.565,247.610,38.498,60.796,59.487,51.311,54.301,58.136,57.458,54.454,53.272,53.381,69.029,75.639,63.611,66.699,77.825,80.206,71.821,73.423,81.365,83.283,91.892,92.029,86.992,87.044,64.821,66.987,51.220,51.381,15.557,16.399,44.639,54.938,15.113,14.299,22.123,13.661,55.202,48.305,36.235,26.157,54.736,46.134,22.570,12.113,-0.124,-0.247,-0.230,-0.129,-0.256,-0.223,-0.064,422.330,462.013,6.812,3.606,37.707,46.472,12.687,18.879,48.764,176.634,273.180,50.272,46.482,159.708,161.469,274.705,12.400,11.300,39.200,47.800,13.900,19.500,50.300,
2021/04/04 13:37:31,3004.202,59.134,59.134,0.000,3.744,12.616,345.553,131.302,131.754,315.546,316.427,329.270,338.231,295.398,264.330,247.845,38.567,60.772,59.487,51.287,54.234,58.136,57.398,54.454,53.272,53.381,69.005,75.639,63.587,66.699,77.760,80.265,71.755,73.423,81.365,83.283,91.868,92.029,86.968,87.044,64.797,66.987,51.130,51.381,16.558,16.308,45.507,53.480,16.752,14.663,22.305,13.297,55.202,48.487,36.326,26.340,54.918,46.225,23.025,12.204,-0.122,-0.231,-0.222,-0.127,-0.233,-0.221,-0.064,421.675,461.624,6.812,3.606,37.707,46.472,12.687,18.879,48.764,176.634,273.180,50.272,46.482,159.708,161.469,274.705,12.400,11.300,39.200,47.800,13.900,19.500,50.300,
2021/04/04 13:37:32,3003.775,58.588,58.588,0.000,3.744,12.616,345.326,131.050,131.754,315.319,316.427,329.043,338.003,295.398,264.330,247.845,38.498,60.730,59.465,51.287,54.301,58.136,57.398,54.454,53.348,53.299,69.029,75.558,63.611,66.602,77.825,80.265,71.755,73.423,81.365,83.342,91.892,91.948,86.992,86.948,64.821,66.889,51.220,51.283,16.194,16.764,44.447,53.936,16.023,15.027,21.941,13.752,54.656,48.760,36.052,26.157,54.918,46.225,22.752,12.204,-0.126,-0.229,-0.222,-0.118,-0.238,-0.204,-0.064,420.915,461.128,6.812,3.606,37.707,46.472,12.687,18.879,48.764,176.634,273.180,50.272,46.482,159.708,161.469,274.705,12.400,11.300,39.200,47.800,13.900,19.500,50.300,
2021/04/04 13:37:33,3003.399,58.042,58.042,0.000,3.781,12.616,345.079,131.050,131.776,315.319,316.447,329.043,337.796,295.163,264.350,247.825,38.523,60.796,59.465,51.287,54.301,58.136,57.398,54.454,53.272,53.299,69.029,75.617,63.611,66.677,77.825,80.206,71.755,73.423,81.365,83.342,91.892,92.007,87.057,86.948,64.755,66.965,51.154,51.359,15.284,15.579,45.025,53.663,17.116,14.936,22.851,13.934,55.384,48.396,36.508,26.340,54.827,46.317,23.298,12.204,-0.123,-0.227,-0.210,-0.122,-0.244,-0.201,-0.064,420.179,460.733,6.812,3.606,37.707,46.472,12.687,18.879,48.764,176.634,273.180,50.272,46.482,159.708,161.469,274.705,12.400,11.300,39.200,47.800,13.900,19.500,50.300,
2021/04/04 13:37:34,3003.354,56.587,56.587,0.000,3.744,12.616,345.306,131.072,131.776,315.339,316.447,328.835,337.796,295.183,264.115,247.825,38.523,60.796,59.465,51.287,54.301,58.136,57.398,54.454,53.272,53.299,69.029,75.617,63.611,66.602,77.760,80.265,71.755,73.423,81.365,83.342,91.892,92.007,86.992,86.948,64.755,66.965,51.220,51.359,15.739,16.217,45.121,52.934,16.570,14.572,22.487,13.934,55.111,48.396,36.417,26.431,54.918,46.317,22.752,12.204,-0.118,-0.222,-0.209,-0.123,-0.242,-0.204,-0.064,419.406,460.293,6.812,3.606,37.707,46.472,12.687,18.879,48.764,176.634,273.180,50.272,46.482,159.708,161.469,274.705,12.400,11.300,39.200,47.800,13.900,19.500,50.300,
2021/04/04 13:37:35,3003.298,56.041,56.041,0.000,3.744,12.642,345.099,131.050,131.754,315.319,316.200,328.816,337.549,295.163,263.860,247.845,38.498,60.796,59.526,51.287,54.234,58.136,57.420,54.454,53.348,53.299,69.029,75.617,63.611,66.677,77.760,80.206,71.755,73.423,81.430,83.283,91.827,91.948,86.927,86.948,64.755,66.889,51.154,51.359,15.739,15.671,45.121,54.300,16.570,14.390,22.396,13.570,55.293,49.216,36.235,26.249,54.827,46.317,22.661,12.113,-0.123,-0.241,-0.218,-0.132,-0.252,-0.217,-0.064,418.621,459.787,5.536,2.335,42.152,45.650,10.791,17.963,48.748,159.929,279.866,46.153,51.046,150.584,162.170,274.471,8.900,7.400,43.800,46.900,11.900,18.500,50.400,
2021/04/04 13:37:36,3003.303,56.223,56.223,0.000,3.744,12.616,345.099,131.050,131.754,315.319,316.200,328.589,337.322,294.928,263.860,247.845,38.498,60.730,59.405,51.287,54.234,58.136,57.398,54.454,53.272,53.299,69.029,75.558,63.545,66.602,77.760,80.265,71.755,73.423,81.365,83.283,91.827,91.948,86.992,86.948,64.688,66.829,51.154,51.283,16.558,14.213,46.278,53.389,16.023,14.936,22.032,13.752,54.747,48.578,36.235,26.431,54.918,46.408,22.934,12.204,-0.114,-0.222,-0.208,-0.125,-0.242,-0.199,-0.064,417.799,459.291,5.536,2.335,42.152,45.650,10.791,17.963,48.748,159.929,279.866,46.153,51.046,150.584,162.170,274.471,8.900,7.400,43.800,46.900,11.900,18.500,50.400,
2021/04/04 13:37:37,3003.309,56.223,56.223,0.000,3.818,12.616,344.644,131.050,131.524,315.092,315.993,328.589,337.115,294.692,263.645,247.610,38.523,60.796,59.487,51.220,54.301,58.136,57.398,54.454,53.272,53.381,69.029,75.639,63.545,66.699,77.760,80.265,71.755,73.423,81.365,83.342,91.892,92.029,86.992,87.044,64.688,66.912,51.220,51.442,15.102,15.488,43.482,53.754,16.114,14.026,22.396,13.752,55.384,48.760,35.961,26.431,54.827,46.317,23.025,12.113,-0.125,-0.230,-0.217,-0.127,-0.232,-0.208,-0.064,416.197,458.396,5.536,2.335,42.152,45.650,10.791,17.963,48.748,159.929,279.866,46.153,51.046,150.584,162.170,274.471,8.900,7.400,43.800,46.900,11.900,18.500,50.400,
2021/04/04 13:37:38,3003.309,56.223,56.223,0.000,3.818,12.616,344.644,131.050,131.524,315.092,315.993,328.589,337.115,294.692,263.645,247.610,38.523,60.796,59.487,51.220,54.301,58.136,57.398,54.454,53.272,53.381,69.029,75.639,63.545,66.699,77.760,80.265,71.755,73.423,81.365,83.342,91.892,92.029,86.992,87.044,64.688,66.912,51.220,51.442,15.102,15.488,43.482,53.754,16.114,14.026,22.396,13.752,55.384,48.760,35.961,26.431,54.827,46.317,23.025,12.113,-0.125,-0.230,-0.217,-0.127,-0.232,-0.208,-0.064,416.197,458.396,5.536,2.335,42.152,45.650,10.791,17.963,48.748,159.929,279.866,46.153,51.046,150.584,162.170,274.471,8.900,7.400,43.800,46.900,11.900,18.500,50.400,
2021/04/04 13:37:39,3003.545,55.677,55.677,0.000,3.781,12.616,344.644,130.821,131.502,315.112,315.973,328.382,336.868,294.948,263.389,247.845,38.567,60.796,59.487,51.287,54.234,58.136,57.458,54.454,53.272,53.381,69.029,75.639,63.545,66.699,77.825,80.265,71.755,73.423,81.365,83.283,91.892,92.029,86.927,87.044,64.622,66.851,51.220,51.442,15.466,16.399,45.121,54.391,17.753,16.120,22.396,13.661,55.657,49.398,36.508,26.978,55.009,46.317,23.207,12.113,-0.129,-0.236,-0.222,-0.131,-0.244,-0.198,-0.064,415.406,457.951,5.536,2.335,42.152,45.650,10.791,17.963,48.748,159.929,279.866,46.153,51.046,150.584,162.170,274.471,8.900,7.400,43.800,46.900,11.900,18.500,50.400,
2021/04/04 13:37:40,3003.343,55.677,55.677,0.000,3.818,12.616,344.417,130.821,131.754,315.112,315.973,328.382,336.414,294.713,263.154,247.610,38.567,60.730,59.465,51.287,54.234,58.136,57.398,54.454,53.272,53.299,69.029,75.617,63.611,66.677,77.760,80.265,71.755,73.423,81.365,83.283,91.892,92.007,86.992,87.022,64.622,66.829,51.220,51.359,16.103,14.942,45.507,54.027,18.117,15.392,22.305,14.117,55.838,49.216,35.870,26.431,54.918,46.408,22.843,12.204,-0.128,-0.243,-0.226,-0.117,-0.255,-0.223,-0.064,413.892,457.010,6.229,5.120,38.693,48.654,9.454,18.489,49.032,174.473,257.593,43.429,50.421,156.961,164.310,274.211,10.800,10.500,40.400,50.200,11.700,19.300,50.700,
2021/04/04 13:37:41,3003.343,55.677,55.677,0.000,3.818,12.616,344.417,130.821,131.754,315.112,315.973,328.382,336.414,294.713,263.154,247.610,38.567,60.730,59.465,51.287,54.234,58.136,57.398,54.454,53.272,53.299,69.029,75.617,63.611,66.677,77.760,80.265,71.755,73.423,81.365,83.283,91.892,92.007,86.992,87.022,64.622,66.829,51.220,51.359,16.103,14.942,45.507,54.027,18.117,15.392,22.305,14.117,55.838,49.216,35.870,26.431,54.918,46.408,22.843,12.204,-0.128,-0.243,-0.226,-0.117,-0.255,-0.223,-0.064,413.892,457.010,6.229,5.120,38.693,48.654,9.454,18.489,49.032,174.473,257.593,43.429,50.421,156.961,164.310,274.211,10.800,10.500,40.400,50.200,11.700,19.300,50.700,
2021/04/04 13:37:42,3003.124,54.403,54.403,0.000,3.855,12.616,344.417,130.821,131.502,315.112,315.973,328.155,336.414,294.713,263.154,247.610,38.498,60.796,59.465,51.287,54.234,58.136,57.420,54.454,53.272,53.299,69.029,75.558,63.545,66.677,77.760,80.265,71.755,73.484,81.365,83.342,91.892,92.007,86.927,86.948,64.622,66.753,51.220,51.420,15.921,18.859,44.736,53.936,16.661,15.118,22.669,14.208,55.293,48.760,35.961,26.249,54.918,46.317,22.843,12.295,-0.117,-0.232,-0.216,-0.117,-0.250,-0.217,-0.064,413.168,456.560,6.229,5.120,38.693,48.654,9.454,18.489,49.032,174.473,257.593,43.429,50.421,156.961,164.310,274.211,10.800,10.500,40.400,50.200,11.700,19.300,50.700,
2021/04/04 13:37:43,3003.107,53.675,53.675,0.000,3.855,12.591,344.417,130.799,131.502,315.092,315.973,328.135,336.414,294.457,263.154,247.845,38.498,60.796,59.465,51.287,54.301,58.136,57.398,54.454,53.348,53.299,69.029,75.617,63.611,66.677,77.760,80.265,71.755,73.423,81.365,83.283,91.892,91.948,86.992,86.948,64.622,66.753,51.220,51.359,15.648,17.402,45.989,53.480,15.932,14.663,21.941,13.843,55.384,48.943,36.326,26.795,54.827,46.408,23.025,12.204,-0.117,-0.242,-0.219,-0.123,-0.250,-0.222,-0.064,412.349,456.171,6.229,5.120,38.693,48.654,9.454,18.489,49.032,174.473,257.593,43.429,50.421,156.961,164.310,274.211,10.800,10.500,40.400,50.200,11.700,19.300,50.700,
2021/04/04 13:37:44,3003.225,53.675,53.675,0.000,3.818,12.616,344.190,130.821,131.502,314.885,315.973,328.155,336.187,294.478,262.919,247.610,38.567,60.796,59.487,51.220,54.301,58.136,57.398,54.454,53.348,53.321,69.096,75.579,63.611,66.699,77.760,80.265,71.688,73.423,81.365,83.283,91.892,91.970,86.992,86.970,64.555,66.775,51.220,51.381,16.376,16.217,45.025,53.298,16.843,15.209,22.760,14.117,55.020,48.943,36.143,26.613,54.918,46.499,23.025,12.204,-0.121,-0.247,-0.223,-0.128,-0.252,-0.217,-0.064,411.589,455.675,6.229,5.120,38.693,48.654,9.454,18.489,49.032,174.473,257.593,43.429,50.421,156.961,164.310,274.211,10.800,10.500,40.400,50.200,11.700,19.300,50.700,
2021/04/04 13:37:45,3003.421,54.221,54.221,0.000,3.855,12.616,343.962,130.799,131.502,314.865,315.746,327.908,335.959,294.457,262.919,247.610,38.498,60.796,59.487,51.311,54.301,58.136,57.458,54.454,53.272,53.381,69.096,75.639,63.611,66.699,77.760,80.265,71.755,73.423,81.365,83.283,91.892,92.029,86.992,87.044,64.555,66.775,51.220,51.442,14.829,17.584,44.447,54.391,17.025,15.301,22.214,13.843,55.475,49.216,36.235,26.795,55.009,46.408,22.934,12.204,-0.121,-0.250,-0.229,-0.126,-0.254,-0.221,-0.064,410.791,455.225,6.229,5.120,38.693,48.654,9.454,18.489,49.032,174.473,257.593,43.429,50.421,156.961,164.310,274.211,10.800,10.500,40.400,50.200,11.700,19.300,50.700,
2021/04/04 13:37:46,3003.416,54.039,54.039,0.000,3.891,12.616,344.190,130.821,131.524,314.885,315.993,327.928,335.752,294.243,262.704,247.610,38.523,60.796,59.405,51.287,54.301,58.136,57.398,54.454,53.272,53.299,69.029,75.558,63.611,66.602,77.760,80.265,71.755,73.423,81.365,83.342,91.892,91.948,86.992,86.948,64.555,66.693,51.220,51.359,16.103,16.217,45.700,53.663,17.480,15.483,22.123,14.390,55.566,49.490,36.235,26.887,55.009,46.408,23.116,12.386,-0.125,-0.242,-0.229,-0.131,-0.245,-0.223,-0.064,410.028,454.673,6.229,5.120,38.693,48.654,9.454,18.489,49.032,174.473,257.593,43.429,50.421,156.961,164.310,274.211,10.800,10.500,40.400,50.200,11.700,19.300,50.700,
2021/04/04 13:37:47,3003.017,52.766,52.766,0.000,3.891,12.616,343.962,130.799,131.502,314.865,315.746,327.908,335.505,294.222,262.684,247.610,38.498,60.796,59.465,51.287,54.301,58.136,57.458,54.454,53.348,53.299,69.029,75.558,63.545,66.602,77.760,80.265,71.755,73.423,81.365,83.342,91.892,92.007,86.992,86.948,64.555,66.693,51.220,51.359,14.192,15.762,46.278,55.120,21.213,19.126,22.669,14.026,55.384,48.487,35.870,26.249,55.100,46.317,23.389,12.386,-0.125,-0.245,-0.229,-0.128,-0.240,-0.205,-0.064,408.499,453.722,7.308,5.459,38.821,47.197,10.406,19.514,47.888,163.301,241.557,44.687,47.147,160.346,160.544,273.472,13.300,10.800,40.300,48.600,12.600,20.000,49.600,
2021/04/04 13:37:48,3003.017,52.766,52.766,0.000,3.891,12.616,343.962,130.799,131.502,314.865,315.746,327.908,335.505,294.222,262.684,247.610,38.498,60.796,59.465,51.287,54.301,58.136,57.458,54.454,53.348,53.299,69.029,75.558,63.545,66.602,77.760,80.265,71.755,73.423,81.365,83.342,91.892,92.007,86.992,86.948,64.555,66.693,51.220,51.359,14.192,15.762,46.278,55.120,21.213,19.126,22.669,14.026,55.384,48.487,35.870,26.249,55.100,46.317,23.389,12.386,-0.125,-0.245,-0.229,-0.128,-0.240,-0.205,-0.064,408.499,453.722,7.308,5.459,38.821,47.197,10.406,19.514,47.888,163.301,241.557,44.687,47.147,160.346,160.544,273.472,13.300,10.800,40.300,48.600,12.600,20.000,49.600,
2021/04/04 13:37:49,3002.905,52.584,52.584,0.000,3.855,12.616,343.735,130.821,131.502,314.658,315.519,327.474,335.278,294.008,262.213,247.610,38.498,60.796,59.405,51.220,54.325,58.136,57.398,54.454,53.272,53.223,69.096,75.558,63.611,66.602,77.784,80.265,71.779,73.423,81.453,83.283,91.892,91.948,86.992,86.948,64.489,66.632,51.220,51.359,17.012,16.491,47.725,53.845,19.756,18.488,22.487,14.663,55.657,49.672,36.235,26.887,54.918,46.499,23.116,12.386,-0.127,-0.231,-0.219,-0.127,-0.243,-0.210,-0.064,407.721,453.166,7.308,5.459,38.821,47.197,10.406,19.514,47.888,163.301,241.557,44.687,47.147,160.346,160.544,273.472,13.300,10.800,40.300,48.600,12.600,20.000,49.600,
2021/04/04 13:37:50,3002.770,52.220,52.220,0.000,3.891,12.616,343.735,130.799,131.251,314.865,315.519,327.454,335.051,293.987,262.213,247.610,38.498,60.796,59.465,51.244,54.301,58.136,57.458,54.454,53.348,53.299,69.029,75.617,63.611,66.602,77.760,80.265,71.688,73.423,81.365,83.342,91.892,91.948,86.992,86.948,64.489,66.632,51.220,51.359,15.193,17.675,45.025,53.663,18.299,16.576,22.760,14.572,55.475,48.943,35.961,26.613,54.827,46.499,22.843,12.295,-0.138,-0.247,-0.229,-0.140,-0.257,-0.222,-0.064,406.969,452.781,7.308,5.459,38.821,47.197,10.406,19.514,47.888,163.301,241.557,44.687,47.147,160.346,160.544,273.472,13.300,10.800,40.300,48.600,12.600,20.000,49.600,
2021/04/04 13:37:51,3002.753,51.310,51.310,0.000,3.928,12.616,343.508,130.547,131.251,314.639,315.519,327.227,334.824,293.987,262.213,247.375,38.498,60.706,59.487,51.244,54.301,58.136,57.458,54.454,53.348,53.321,69.005,75.639,63.587,66.699,77.760,80.265,71.755,73.423,81.430,83.342,91.804,92.029,86.968,87.044,64.465,66.654,51.196,51.442,18.559,17.311,46.471,54.483,21.759,19.854,22.942,14.754,55.475,49.581,35.961,26.795,55.100,46.499,24.117,12.659,-0.131,-0.241,-0.220,-0.134,-0.255,-0.217,-0.064,406.122,452.336,4.610,2.786,37.130,46.637,10.259,20.746,49.424,139.399,201.038,48.712,47.346,169.895,160.866,274.061,11.600,9.800,38.600,47.900,13.300,21.300,51.100,
2021/04/04 13:37:52,3002.978,50.946,50.946,0.000,3.928,12.616,343.281,130.547,131.251,314.639,315.519,327.000,334.597,293.987,261.743,247.375,38.498,60.796,59.427,51.220,54.301,58.136,57.458,54.454,53.272,53.245,69.029,75.579,63.545,66.624,77.760,80.265,71.755,73.423,81.365,83.283,91.892,91.970,86.992,86.970,64.489,66.578,51.220,51.381,16.648,18.313,45.604,53.116,15.750,15.118,22.578,14.754,55.293,48.852,35.870,26.704,54.827,46.590,22.934,12.295,-0.126,-0.238,-0.222,-0.135,-0.251,-0.217,-0.064,404.522,451.339,4.610,2.786,37.130,46.637,10.259,20.746,49.424,139.399,201.038,48.712,47.346,169.895,160.866,274.061,11.600,9.800,38.600,47.900,13.300,21.300,51.100,
2021/04/04 13:37:53,3002.978,50.946,50.946,0.000,3.928,12.616,343.281,130.547,131.251,314.639,315.519,327.000,334.597,293.987,261.743,247.375,38.498,60.796,59.427,51.220,54.301,58.136,57.458,54.454,53.272,53.245,69.029,75.579,63.545,66.624,77.760,80.265,71.755,73.423,81.365,83.283,91.892,91.970,86.992,86.970,64.489,66.578,51.220,51.381,16.648,18.313,45.604,53.116,15.750,15.118,22.578,14.754,55.293,48.852,35.870,26.704,54.827,46.590,22.934,12.295,-0.126,-0.238,-0.222,-0.135,-0.251,-0.217,-0.064,404.522,451.339,4.610,2.786,37.130,46.637,10.259,20.746,49.424,139.399,201.038,48.712,47.346,169.895,160.866,274.061,11.600,9.800,38.600,47.900,13.300,21.300,51.100,
2021/04/04 13:37:54,3003.056,51.128,51.128,0.000,3.928,12.616,343.281,130.547,131.251,314.639,315.519,327.000,334.370,293.752,261.743,247.375,38.498,60.730,59.487,51.287,54.301,58.136,57.458,54.454,53.272,53.321,69.029,75.639,63.611,66.699,77.825,80.265,71.755,73.423,81.365,83.283,91.892,92.029,86.992,87.044,64.422,66.654,51.220,51.442,16.103,16.946,45.989,54.027,18.117,15.847,22.760,14.845,55.202,48.669,36.235,26.704,54.736,46.499,22.843,12.295,-0.123,-0.234,-0.219,-0.131,-0.242,-0.214,-0.064,403.701,450.829,4.610,2.786,37.130,46.637,10.259,20.746,49.424,139.399,201.038,48.712,47.346,169.895,160.866,274.061,11.600,9.800,38.600,47.900,13.300,21.300,51.100,
2021/04/04 13:37:55,3003.090,50.582,50.582,0.000,3.928,12.616,343.281,130.547,131.251,314.639,315.292,326.773,334.142,293.752,261.743,247.375,38.498,60.730,59.487,51.220,54.234,58.136,57.458,54.454,53.272,53.321,69.029,75.639,63.545,66.699,77.760,80.265,71.755,73.423,81.365,83.283,91.827,92.029,86.992,86.970,64.422,66.654,51.220,51.442,17.194,17.037,44.254,55.029,16.296,14.936,22.669,15.301,55.202,49.307,36.052,26.704,54.827,46.499,23.116,12.568,-0.135,-0.239,-0.226,-0.137,-0.237,-0.223,-0.064,403.004,450.268,4.610,2.786,37.130,46.637,10.259,20.746,49.424,139.399,201.038,48.712,47.346,169.895,160.866,274.061,11.600,9.800,38.600,47.900,13.300,21.300,51.100,
2021/04/04 13:37:56,3003.062,49.854,49.854,0.000,3.928,12.616,343.053,130.569,131.272,314.431,315.311,326.793,333.935,293.773,261.528,247.375,38.523,60.730,59.487,51.220,54.234,58.136,57.534,54.454,53.272,53.321,69.029,75.639,63.545,66.699,77.760,80.265,71.755,73.423,81.430,83.342,91.827,92.029,86.992,87.044,64.422,66.654,51.220,51.442,18.468,18.313,45.314,54.665,16.661,16.029,22.851,15.574,55.384,49.490,36.052,26.795,54.736,46.499,22.661,12.295,-0.134,-0.244,-0.226,-0.134,-0.250,-0.206,-0.064,402.239,449.832,4.610,2.786,37.130,46.637,10.259,20.746,49.424,139.399,201.038,48.712,47.346,169.895,160.866,274.061,11.600,9.800,38.600,47.900,13.300,21.300,51.100,
2021/04/04 13:37:57,3003.101,49.854,49.854,0.000,3.928,12.616,343.053,130.799,131.251,314.412,315.292,326.546,333.915,293.517,261.508,247.375,38.498,60.730,59.487,51.244,54.259,58.136,57.534,54.454,53.348,53.321,69.029,75.639,63.545,66.699,77.784,80.265,71.712,73.423,81.388,83.283,91.892,92.029,86.927,87.044,64.356,66.578,51.287,51.442,15.648,18.404,45.893,54.118,17.480,15.938,23.034,14.845,55.838,49.854,36.235,26.887,54.736,46.499,22.752,12.386,-0.137,-0.245,-0.230,-0.142,-0.252,-0.219,-0.064,401.460,449.438,5.000,1.836,37.849,46.392,10.165,19.687,48.840,143.130,209.358,46.820,44.127,164.597,159.171,274.345,13.100,12.700,39.800,48.200,14.000,20.400,50.600,
2021/04/04 13:37:58,3002.860,49.309,49.309,0.000,3.965,12.616,343.053,130.547,131.251,314.412,315.292,326.546,333.688,293.517,261.508,247.375,38.498,60.730,59.487,51.244,54.234,58.136,57.480,54.454,53.272,53.321,69.029,75.639,63.545,66.699,77.760,80.265,71.755,73.423,81.365,83.283,91.892,92.029,86.992,87.044,64.356,66.578,51.220,51.442,15.648,16.399,46.278,53.480,15.113,14.572,22.578,15.392,55.748,49.307,36.235,26.978,54.827,46.590,22.934,12.295,-0.130,-0.246,-0.229,-0.121,-0.255,-0.221,-0.064,400.701,448.826,5.000,1.836,37.849,46.392,10.165,19.687,48.840,143.130,209.358,46.820,44.127,164.597,159.171,274.345,13.100,12.700,39.800,48.200,14.000,20.400,50.600,
2021/04/04 13:37:59,3002.972,48.763,48.763,0.000,3.965,12.616,342.826,130.569,131.251,314.431,315.065,326.566,333.461,293.537,261.273,247.375,38.498,60.730,59.487,51.244,54.234,58.136,57.458,54.454,53.272,53.321,69.029,75.639,63.611,66.624,77.760,80.265,71.688,73.423,81.430,83.283,91.892,92.029,86.992,86.970,64.356,66.518,51.220,51.442,17.103,15.671,46.278,53.480,16.570,14.572,22.760,15.118,55.293,48.760,36.326,26.978,54.918,46.499,22.843,12.477,-0.129,-0.247,-0.232,-0.121,-0.262,-0.226,-0.064,399.935,448.441,5.000,1.836,37.849,46.392,10.165,19.687,48.840,143.130,209.358,46.820,44.127,164.597,159.171,274.345,13.100,12.700,39.800,48.200,14.000,20.400,50.600,
2021/04/04 13:38:00,3002.938,49.672,49.672,0.000,3.965,12.616,342.599,130.547,131.021,314.412,315.084,326.320,333.254,293.282,261.293,247.139,38.523,60.796,59.487,51.220,54.259,58.136,57.480,54.454,53.272,53.321,69.029,75.639,63.611,66.699,77.784,80.206,71.779,73.423,81.453,83.283,91.892,92.029,86.992,86.970,64.356,66.518,51.220,51.442,16.376,20.044,44.736,54.027,15.841,14.845,22.942,15.392,55.566,49.125,35.779,26.522,54.918,46.590,22.934,12.477,-0.123,-0.240,-0.221,-0.123,-0.257,-0.222,-0.064,399.168,447.991,6.301,6.736,39.273,46.472,10.418,20.176,49.118,144.040,229.214,47.167,48.489,158.607,162.104,273.969,10.300,12.200,41.200,48.600,12.300,20.700,50.700,
2021/04/04 13:38:01,3002.921,48.581,48.581,0.000,3.965,12.616,342.826,130.569,131.021,314.431,315.084,326.339,333.254,293.302,261.293,247.375,38.523,60.730,59.487,51.311,54.234,58.136,57.480,54.454,53.272,53.321,69.029,75.639,63.611,66.699,77.760,80.265,71.755,73.423,81.430,83.283,91.892,92.029,86.992,86.970,64.356,66.457,51.287,51.442,18.013,16.035,46.278,54.938,18.117,16.485,22.851,15.483,55.202,49.216,35.870,26.978,54.827,46.590,22.934,12.386,-0.123,-0.236,-0.222,-0.128,-0.250,-0.224,-0.064,398.383,447.435,6.301,6.736,39.273,46.472,10.418,20.176,49.118,144.040,229.214,47.167,48.489,158.607,162.104,273.969,10.300,12.200,41.200,48.600,12.300,20.700,50.700,
2021/04/04 13:38:02,3002.955,47.671,47.671,0.000,4.001,12.642,342.599,130.569,130.999,314.205,315.065,326.112,333.007,293.302,261.037,247.139,38.498,60.730,59.487,51.220,54.234,58.136,57.534,54.454,53.272,53.321,69.029,75.579,63.611,66.624,77.825,80.265,71.755,73.423,81.430,83.283,91.892,91.970,86.992,86.970,64.356,66.457,51.287,51.442,17.194,19.042,46.568,53.389,19.483,17.304,23.307,15.209,55.384,49.125,36.052,26.887,54.827,46.590,22.934,12.386,-0.124,-0.243,-0.226,-0.131,-0.250,-0.226,-0.064,397.565,446.883,6.301,6.736,39.273,46.472,10.418,20.176,49.118,144.040,229.214,47.167,48.489,158.607,162.104,273.969,10.300,12.200,41.200,48.600,12.300,20.700,50.700,
2021/04/04 13:38:03,3002.978,47.489,47.489,0.000,4.001,12.616,342.371,130.547,130.999,314.185,315.065,326.093,332.780,293.047,260.802,247.139,38.498,60.730,59.405,51.220,54.234,58.136,57.480,54.454,53.272,53.223,69.029,75.558,63.611,66.602,77.760,80.265,71.688,73.423,81.430,83.283,91.892,91.948,86.992,86.948,64.290,66.435,51.287,51.359,16.739,18.586,46.471,54.118,18.572,16.485,22.851,15.665,55.111,49.125,35.870,26.795,54.736,46.590,23.207,12.568,-0.123,-0.252,-0.233,-0.131,-0.255,-0.226,-0.064,396.797,446.433,6.301,6.736,39.273,46.472,10.418,20.176,49.118,144.040,229.214,47.167,48.489,158.607,162.104,273.969,10.300,12.200,41.200,48.600,12.300,20.700,50.700,
2021/04/04 13:38:04,3003.129,47.125,47.125,0.000,4.001,12.616,342.371,130.318,130.999,314.205,315.065,325.885,332.780,293.067,260.802,247.139,38.498,60.796,59.427,51.220,54.234,58.136,57.398,54.393,53.272,53.245,69.029,75.579,63.611,66.624,77.760,80.206,71.688,73.423,81.365,83.283,91.892,91.970,86.992,86.970,64.290,66.381,51.287,51.381,16.376,17.493,45.796,54.483,17.298,15.665,23.125,15.483,55.293,49.125,36.235,27.069,54.645,46.499,22.752,12.386,-0.125,-0.239,-0.231,-0.128,-0.250,-0.222,-0.064,396.019,445.942,6.301,6.736,39.273,46.472,10.418,20.176,49.118,144.040,229.214,47.167,48.489,158.607,162.104,273.969,10.300,12.200,41.200,48.600,12.300,20.700,50.700,
2021/04/04 13:38:05,3003.090,47.307,47.307,0.000,4.001,12.616,342.371,130.569,131.021,314.205,314.857,325.885,332.572,293.067,260.823,247.139,38.523,60.730,59.405,51.244,54.259,58.136,57.398,54.454,53.272,53.223,69.096,75.558,63.611,66.602,77.784,80.265,71.712,73.423,81.453,83.283,91.892,91.948,86.992,86.889,64.290,66.359,51.287,51.359,17.740,19.133,46.182,54.665,19.574,17.122,23.489,16.029,55.748,49.216,36.417,27.342,54.827,46.772,23.298,12.568,-0.128,-0.242,-0.233,-0.133,-0.237,-0.230,-0.064,395.251,445.497,6.301,6.736,39.273,46.472,10.418,20.176,49.118,144.040,229.214,47.167,48.489,158.607,162.104,273.969,10.300,12.200,41.200,48.600,12.300,20.700,50.700,
2021/04/04 13:38:06,3003.051,47.489,47.489,0.000,4.001,12.616,342.371,130.318,130.999,314.205,314.837,325.658,332.098,292.832,260.802,246.904,38.498,60.730,59.427,51.244,54.234,58.136,57.480,54.454,53.272,53.184,69.029,75.579,63.611,66.624,77.760,80.206,71.688,73.423,81.430,83.283,91.892,91.970,86.992,86.970,64.290,66.321,51.287,51.381,15.739,15.215,45.893,54.027,17.571,16.758,22.942,16.120,55.566,49.125,36.143,26.887,54.736,46.681,23.116,12.568,-0.140,-0.255,-0.242,-0.134,-0.253,-0.224,-0.064,394.458,444.931,7.923,6.313,37.289,49.214,9.464,19.544,49.638,175.657,266.367,42.935,48.047,164.055,162.121,274.275,11.400,12.400,39.100,50.800,12.800,20.500,51.200,
2021/04/04 13:38:07,3002.865,47.489,47.489,0.000,4.038,12.616,342.144,130.318,131.021,314.205,314.857,325.658,332.118,292.832,260.587,246.904,38.523,60.796,59.427,51.244,54.325,58.136,57.398,54.454,53.272,53.245,69.029,75.639,63.611,66.699,77.784,80.206,71.712,73.423,81.453,83.283,91.892,92.029,86.992,86.970,64.223,66.457,51.287,51.442,18.650,18.677,46.182,54.118,16.387,15.118,23.034,16.029,56.020,49.034,36.417,26.978,54.827,46.681,22.934,12.477,-0.131,-0.234,-0.226,-0.130,-0.246,-0.206,-0.064,393.709,444.490,7.923,6.313,37.289,49.214,9.464,19.544,49.638,175.657,266.367,42.935,48.047,164.055,162.121,274.275,11.400,12.400,39.100,50.800,12.800,20.500,51.200,
2021/04/04 13:38:08,3002.994,46.579,46.579,0.000,4.038,12.616,341.917,130.318,130.999,313.978,314.610,325.431,331.871,292.832,260.332,246.904,38.498,60.730,59.427,51.311,54.325,58.136,57.420,54.454,53.272,53.245,69.096,75.579,63.611,66.624,77.784,80.206,71.712,73.423,81.453,83.283,91.892,91.970,86.992,86.970,64.223,66.381,51.220,51.442,16.376,18.039,45.700,55.576,15.568,14.845,23.216,16.576,55.929,49.307,36.326,26.978,54.645,46.681,22.934,12.477,-0.127,-0.233,-0.220,-0.128,-0.249,-0.209,-0.064,392.940,443.934,7.923,6.313,37.289,49.214,9.464,19.544,49.638,175.657,266.367,42.935,48.047,164.055,162.121,274.275,11.400,12.400,39.100,50.800,12.800,20.500,51.200,
2021/04/04 13:38:09,3003.062,46.033,46.033,0.000,4.038,12.616,341.917,130.318,130.999,314.205,314.610,325.431,331.871,292.597,260.097,246.904,38.498,60.730,59.487,51.244,54.325,58.136,57.398,54.454,53.272,53.245,69.029,75.579,63.611,66.624,77.784,80.206,71.712,73.423,81.388,83.283,91.827,91.970,86.992,86.970,64.223,66.381,51.220,51.442,16.921,16.582,47.917,54.209,20.757,17.942,23.580,16.029,55.475,49.216,36.235,26.887,54.736,46.681,23.116,12.659,-0.134,-0.243,-0.224,-0.135,-0.256,-0.221,-0.064,392.127,443.438,7.923,6.313,37.289,49.214,9.464,19.544,49.638,175.657,266.367,42.935,48.047,164.055,162.121,274.275,11.400,12.400,39.100,50.800,12.800,20.500,51.200,
2021/04/04 13:38:10,3003.140,45.852,45.852,0.000,4.075,12.616,341.917,130.318,130.999,313.978,314.610,325.205,331.417,292.597,260.097,246.668,38.498,60.730,59.427,51.287,54.301,58.136,57.420,54.454,53.272,53.245,69.029,75.639,63.545,66.624,77.760,80.206,71.688,73.423,81.430,83.283,91.892,91.970,86.992,86.970,64.157,66.381,51.220,51.442,18.377,16.946,46.761,54.665,19.938,16.485,23.671,16.211,55.111,49.307,36.235,27.069,54.645,46.681,22.843,12.659,-0.129,-0.243,-0.223,-0.139,-0.255,-0.222,-0.064,391.396,443.039,7.923,6.313,37.289,49.214,9.464,19.544,49.638,175.657,266.367,42.935,48.047,164.055,162.121,274.275,11.400,12.400,39.100,50.800,12.800,20.500,51.200,
2021/04/04 13:38:11,3003.129,45.124,45.124,0.000,4.075,12.616,341.689,130.318,131.021,313.978,314.630,325.205,331.437,292.597,260.117,246.668,38.523,60.796,59.487,51.287,54.234,58.158,57.458,54.476,53.294,53.245,69.029,75.639,63.545,66.624,77.760,80.228,71.688,73.446,81.365,83.305,91.827,92.029,86.927,86.970,64.157,66.321,51.220,51.442,16.739,16.582,46.278,55.029,17.571,15.847,23.489,16.758,55.657,49.216,36.052,26.795,54.645,46.681,22.752,12.659,-0.129,-0.241,-0.220,-0.140,-0.252,-0.220,-0.064,390.675,442.381,5.886,7.463,39.538,50.103,9.118,20.211,49.211,170.218,252.051,43.668,50.751,158.782,162.731,273.845,11.800,11.900,40.900,51.600,10.600,20.600,50.600,
2021/04/04 13:38:12,3003.208,44.942,44.942,0.000,4.075,12.616,341.689,130.318,130.999,313.978,314.610,324.978,331.417,292.362,259.861,246.668,38.498,60.730,59.487,51.244,54.301,58.136,57.480,54.454,53.211,53.245,69.029,75.639,63.545,66.699,77.760,80.206,71.688,73.423,81.365,83.283,91.892,92.029,86.927,87.044,64.157,66.321,51.220,51.442,17.376,18.130,46.182,54.027,17.571,16.302,24.035,17.304,55.384,49.672,36.508,27.342,54.645,46.772,22.843,12.659,-0.127,-0.240,-0.220,-0.138,-0.253,-0.216,-0.064,389.916,441.936,5.886,7.463,39.538,50.103,9.118,20.211,49.211,170.218,252.051,43.668,50.751,158.782,162.731,273.845,11.800,11.900,40.900,51.600,10.600,20.600,50.600,
2021/04/04 13:38:13,3003.404,45.670,45.670,0.000,4.112,12.616,341.462,130.318,130.999,313.978,314.610,324.751,330.963,292.362,259.861,246.668,38.498,60.730,59.427,51.220,54.301,58.136,57.458,54.454,53.272,53.245,69.029,75.579,63.545,66.624,77.760,80.206,71.688,73.423,81.430,83.283,91.827,91.970,86.927,86.970,64.090,66.245,51.220,51.442,16.558,17.948,45.025,54.665,17.116,16.029,23.580,17.031,55.202,48.943,36.143,26.978,54.645,46.681,23.025,12.750,-0.127,-0.243,-0.223,-0.129,-0.245,-0.221,-0.064,389.113,441.486,5.886,7.463,39.538,50.103,9.118,20.211,49.211,170.218,252.051,43.668,50.751,158.782,162.731,273.845,11.800,11.900,40.900,51.600,10.600,20.600,50.600,
2021/04/04 13:38:14,3003.421,44.942,44.942,0.000,4.075,12.616,341.462,130.296,130.747,313.958,314.610,324.731,330.963,292.342,259.861,246.668,38.498,60.730,59.427,51.244,54.325,58.136,57.458,54.454,53.272,53.245,69.029,75.579,63.545,66.624,77.784,80.206,71.712,73.423,81.453,83.283,91.827,91.970,86.927,86.970,64.090,66.245,51.287,51.442,16.376,18.859,46.664,53.936,18.572,15.756,23.489,16.576,55.566,48.760,35.870,26.522,54.554,46.590,22.479,12.568,-0.139,-0.247,-0.232,-0.141,-0.248,-0.211,-0.064,388.373,441.045,5.886,7.463,39.538,50.103,9.118,20.211,49.211,170.218,252.051,43.668,50.751,158.782,162.731,273.845,11.800,11.900,40.900,51.600,10.600,20.600,50.600,
2021/04/04 13:38:15,3003.348,44.760,44.760,0.000,4.112,12.616,341.235,130.296,130.769,313.958,314.403,324.731,330.755,292.106,259.882,246.433,38.523,60.730,59.487,51.244,54.325,58.075,57.458,54.393,53.272,53.245,69.029,75.579,63.545,66.699,77.784,80.206,71.712,73.423,81.453,83.283,91.892,92.029,86.992,86.970,64.090,66.245,51.287,51.442,16.648,18.313,47.050,54.483,17.116,16.302,23.853,16.485,55.384,48.396,36.143,26.795,54.645,46.590,22.752,12.568,-0.135,-0.248,-0.230,-0.140,-0.252,-0.223,-0.064,387.620,440.484,5.886,7.463,39.538,50.103,9.118,20.211,49.211,170.218,252.051,43.668,50.751,158.782,162.731,273.845,11.800,11.900,40.900,51.600,10.600,20.600,50.600,
2021/04/04 13:38:16,3003.410,44.032,44.032,0.000,4.112,12.616,341.235,130.318,130.747,313.751,314.383,324.524,330.509,291.892,259.626,246.668,38.498,60.796,59.427,51.220,54.325,58.136,57.420,54.454,53.272,53.245,69.096,75.579,63.611,66.624,77.784,80.265,71.712,73.423,81.453,83.283,91.827,91.970,86.927,86.911,64.090,66.184,51.287,51.442,18.468,20.408,46.471,55.120,19.756,17.851,23.853,17.213,55.838,48.943,36.508,27.160,54.736,46.681,23.116,12.750,-0.132,-0.245,-0.232,-0.122,-0.258,-0.224,-0.064,386.824,439.983,5.886,7.463,39.538,50.103,9.118,20.211,49.211,170.218,252.051,43.668,50.751,158.782,162.731,273.845,11.800,11.900,40.900,51.600,10.600,20.600,50.600,
2021/04/04 13:38:17,3003.376,43.304,43.304,0.000,4.112,12.642,341.008,130.318,130.769,313.751,314.176,324.297,330.301,291.892,259.412,246.433,38.523,60.796,59.427,51.220,54.301,58.075,57.420,54.454,53.272,53.245,69.029,75.579,63.611,66.624,77.760,80.206,71.688,73.423,81.430,83.283,91.827,92.029,86.992,86.970,64.090,66.245,51.287,51.442,16.558,19.770,46.761,54.847,16.570,15.392,23.944,18.033,55.657,49.581,36.235,27.342,54.645,46.864,22.934,12.750,-0.125,-0.250,-0.227,-0.131,-0.260,-0.230,-0.064,385.244,439.037,6.463,2.193,40.379,48.822,9.278,20.935,49.232,171.995,245.772,44.298,49.819,149.566,161.046,274.193,10.800,10.100,41.800,50.000,12.300,21.500,50.900,
2021/04/04 13:38:18,3003.376,43.304,43.304,0.000,4.112,12.642,341.008,130.318,130.769,313.751,314.176,324.297,330.301,291.892,259.412,246.433,38.523,60.796,59.427,51.220,54.301,58.075,57.420,54.454,53.272,53.245,69.029,75.579,63.611,66.624,77.760,80.206,71.688,73.423,81.430,83.283,91.827,92.029,86.992,86.970,64.090,66.245,51.287,51.442,16.558,19.770,46.761,54.847,16.570,15.392,23.944,18.033,55.657,49.581,36.235,27.342,54.645,46.864,22.934,12.750,-0.125,-0.250,-0.227,-0.131,-0.260,-0.230,-0.064,385.244,439.037,6.463,2.193,40.379,48.822,9.278,20.935,49.232,171.995,245.772,44.298,49.819,149.566,161.046,274.193,10.800,10.100,41.800,50.000,12.300,21.500,50.900,
2021/04/04 13:38:19,3003.387,42.758,42.758,0.000,4.112,12.616,341.008,130.318,130.769,313.751,314.176,324.297,330.074,291.657,259.176,246.198,38.523,60.730,59.427,51.220,54.325,58.075,57.420,54.393,53.272,53.245,69.029,75.579,63.611,66.624,77.784,80.206,71.712,73.423,81.453,83.283,91.892,92.029,86.992,86.970,64.090,66.184,51.287,51.442,16.648,18.313,44.543,54.665,15.386,15.118,23.762,17.668,55.384,49.125,36.143,26.978,54.645,46.681,22.479,12.568,-0.132,-0.264,-0.240,-0.141,-0.264,-0.243,-0.064,384.432,438.481,6.463,2.193,40.379,48.822,9.278,20.935,49.232,171.995,245.772,44.298,49.819,149.566,161.046,274.193,10.800,10.100,41.800,50.000,12.300,21.500,50.900,
