Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:38:20,3003.528,42.394,42.394,0.000,4.148,12.616,340.780,130.296,130.769,313.731,314.176,324.277,329.847,291.636,259.176,246.198,38.523,60.730,59.465,51.244,54.325,58.075,57.398,54.454,53.272,53.162,69.029,75.558,63.611,66.602,77.784,80.206,71.712,73.423,81.388,83.283,91.892,91.948,86.992,86.889,64.024,66.102,51.287,51.420,16.648,18.130,44.832,54.118,15.568,15.027,23.580,17.486,56.202,49.125,36.599,27.342,54.463,46.681,22.570,12.568,-0.124,-0.246,-0.231,-0.131,-0.253,-0.223,-0.064,383.629,438.041,6.463,2.193,40.379,48.822,9.278,20.935,49.232,171.995,245.772,44.298,49.819,149.566,161.046,274.193,10.800,10.100,41.800,50.000,12.300,21.500,50.900,
2021/04/04 13:38:21,3003.691,42.394,42.394,0.000,4.148,12.616,340.780,130.318,130.769,313.524,314.176,323.843,329.847,291.422,259.176,246.198,38.523,60.796,59.427,51.244,54.259,58.075,57.398,54.393,53.272,53.184,69.029,75.579,63.611,66.624,77.784,80.206,71.712,73.423,81.453,83.283,91.892,91.970,86.992,86.970,64.024,66.124,51.287,51.442,16.285,16.399,44.157,54.847,17.662,16.302,23.853,16.849,55.929,48.852,36.326,26.795,54.645,46.681,22.661,12.659,-0.131,-0.255,-0.240,-0.135,-0.250,-0.234,-0.064,382.808,437.540,7.545,3.859,33.897,45.453,11.279,21.568,49.673,145.257,211.218,47.272,42.147,169.786,161.061,273.116,10.700,8.800,36.300,47.200,13.700,22.100,51.100,
2021/04/04 13:38:22,3003.736,41.849,41.849,0.000,4.148,12.642,340.780,130.318,130.769,313.751,313.949,323.843,329.620,291.422,258.941,246.198,38.523,60.796,59.405,51.244,54.234,58.075,57.420,54.393,53.272,53.162,69.029,75.558,63.611,66.602,77.760,80.206,71.688,73.423,81.430,83.209,91.892,91.874,86.992,86.889,64.024,66.102,51.287,51.420,19.469,18.586,45.893,55.029,16.570,15.847,23.944,17.395,55.566,49.034,36.599,26.887,54.645,46.681,23.207,12.842,-0.125,-0.233,-0.227,-0.132,-0.234,-0.212,-0.064,381.966,436.979,7.545,3.859,33.897,45.453,11.279,21.568,49.673,145.257,211.218,47.272,42.147,169.786,161.061,273.116,10.700,8.800,36.300,47.200,13.700,22.100,51.100,
2021/04/04 13:38:23,3003.741,41.667,41.667,0.000,4.148,12.616,340.553,130.318,130.769,313.524,313.949,323.843,329.393,291.187,258.706,246.198,38.523,60.730,59.487,51.220,54.325,58.075,57.420,54.393,53.272,53.245,69.029,75.579,63.545,66.624,77.784,80.206,71.712,73.423,81.453,83.283,91.892,91.970,86.992,86.970,64.024,66.124,51.287,51.518,16.830,17.311,44.736,53.571,16.387,14.663,23.944,17.395,55.657,48.943,36.235,26.704,54.463,46.772,22.661,12.750,-0.132,-0.241,-0.234,-0.128,-0.242,-0.218,-0.064,381.225,436.538,7.545,3.859,33.897,45.453,11.279,21.568,49.673,145.257,211.218,47.272,42.147,169.786,161.061,273.116,10.700,8.800,36.300,47.200,13.700,22.100,51.100,
2021/04/04 13:38:24,3003.831,40.939,40.939,0.000,4.185,12.642,340.573,130.318,130.769,313.524,313.949,323.616,329.166,291.187,258.706,245.983,38.523,60.796,59.405,51.244,54.301,58.075,57.398,54.454,53.272,53.162,69.029,75.558,63.611,66.602,77.760,80.206,71.755,73.423,81.430,83.283,91.892,91.948,86.992,86.948,63.957,66.026,51.287,51.420,17.103,19.862,46.471,56.214,17.480,16.120,24.126,17.760,55.838,48.669,36.326,26.978,54.463,46.681,22.661,12.750,-0.128,-0.231,-0.219,-0.127,-0.243,-0.200,-0.064,380.428,435.972,7.545,3.859,33.897,45.453,11.279,21.568,49.673,145.257,211.218,47.272,42.147,169.786,161.061,273.116,10.700,8.800,36.300,47.200,13.700,22.100,51.100,
2021/04/04 13:38:25,3003.989,40.575,40.575,0.000,4.185,12.616,340.326,130.066,130.769,313.524,313.949,323.616,328.938,291.187,258.471,245.962,38.523,60.730,59.487,51.244,54.234,58.075,57.420,54.454,53.272,53.245,69.029,75.639,63.611,66.699,77.760,80.206,71.688,73.423,81.430,83.283,91.892,92.029,86.992,86.970,63.957,66.124,51.287,51.518,17.558,17.766,47.725,53.298,17.662,14.936,24.126,16.758,55.566,48.669,36.143,26.795,54.554,46.772,22.479,12.750,-0.141,-0.262,-0.236,-0.144,-0.267,-0.236,-0.064,379.625,435.476,7.545,3.859,33.897,45.453,11.279,21.568,49.673,145.257,211.218,47.272,42.147,169.786,161.061,273.116,10.700,8.800,36.300,47.200,13.700,22.100,51.100,
2021/04/04 13:38:26,3003.803,41.303,41.303,0.000,4.222,12.616,340.326,130.318,130.769,313.524,313.949,323.389,328.938,291.187,258.471,245.962,38.523,60.730,59.487,51.220,54.234,58.075,57.480,54.454,53.272,53.245,69.029,75.579,63.545,66.624,77.760,80.206,71.688,73.423,81.430,83.283,91.892,92.029,86.927,86.970,63.957,66.124,51.287,51.518,15.193,19.588,45.700,56.122,19.210,16.211,24.490,17.760,56.748,49.854,36.417,26.978,54.463,46.772,22.661,12.842,-0.134,-0.251,-0.230,-0.143,-0.258,-0.232,-0.064,378.803,434.975,8.846,9.808,38.424,45.735,11.402,21.795,49.269,169.579,267.663,50.385,47.836,158.385,160.152,273.025,13.900,15.800,40.700,47.600,13.500,22.300,50.800,
2021/04/04 13:38:27,3003.494,41.121,41.121,0.000,4.185,12.616,340.098,130.318,130.496,313.524,313.929,323.389,328.692,291.187,258.450,245.962,38.498,60.730,59.465,51.220,54.301,58.075,57.420,54.454,53.272,53.162,69.029,75.558,63.611,66.602,77.760,80.206,71.688,73.423,81.430,83.283,91.827,91.948,86.927,86.948,63.957,66.026,51.287,51.420,16.558,20.499,46.953,54.665,18.117,16.393,23.853,18.124,55.929,49.034,36.417,26.887,54.372,46.681,22.570,12.750,-0.128,-0.250,-0.226,-0.140,-0.260,-0.223,-0.064,378.037,434.526,8.846,9.808,38.424,45.735,11.402,21.795,49.269,169.579,267.663,50.385,47.836,158.385,160.152,273.025,13.900,15.800,40.700,47.600,13.500,22.300,50.800,
2021/04/04 13:38:28,3003.601,39.847,39.847,0.000,4.185,12.616,340.098,130.066,130.747,313.524,313.929,323.162,328.464,290.951,258.215,245.727,38.498,60.730,59.465,51.244,54.259,58.075,57.420,54.454,53.272,53.223,69.029,75.558,63.611,66.602,77.784,80.206,71.712,73.423,81.453,83.283,91.827,91.948,86.927,86.948,63.957,66.026,51.287,51.420,18.377,17.037,46.761,54.665,21.031,18.215,24.308,17.851,55.748,48.943,36.326,26.978,54.554,46.772,23.207,12.933,-0.139,-0.255,-0.234,-0.142,-0.255,-0.235,-0.064,377.265,433.979,8.846,9.808,38.424,45.735,11.402,21.795,49.269,169.579,267.663,50.385,47.836,158.385,160.152,273.025,13.900,15.800,40.700,47.600,13.500,22.300,50.800,
2021/04/04 13:38:29,3004.006,40.029,40.029,0.000,4.222,12.616,339.871,130.066,130.496,313.297,313.702,322.935,328.010,290.951,257.980,245.727,38.498,60.796,59.427,51.287,54.259,58.075,57.420,54.393,53.272,53.184,69.029,75.579,63.545,66.624,77.784,80.206,71.712,73.423,81.453,83.283,91.827,91.970,86.927,86.970,63.891,66.048,51.287,51.442,16.558,17.128,42.711,55.120,15.750,14.481,24.581,18.215,55.838,49.216,36.326,27.160,54.372,46.772,22.661,12.842,-0.142,-0.255,-0.236,-0.146,-0.258,-0.220,-0.064,375.658,432.922,7.071,7.376,36.783,49.155,13.161,21.448,49.716,171.870,257.471,53.847,48.299,163.217,158.099,273.921,12.800,16.200,38.300,50.800,14.400,22.000,51.300,
2021/04/04 13:38:30,3004.006,40.029,40.029,0.000,4.222,12.616,339.871,130.066,130.496,313.297,313.702,322.935,328.010,290.951,257.980,245.727,38.498,60.796,59.427,51.287,54.259,58.075,57.420,54.393,53.272,53.184,69.029,75.579,63.545,66.624,77.784,80.206,71.712,73.423,81.453,83.283,91.827,91.970,86.927,86.970,63.891,66.048,51.287,51.442,16.558,17.128,42.711,55.120,15.750,14.481,24.581,18.215,55.838,49.216,36.326,27.160,54.372,46.772,22.661,12.842,-0.142,-0.255,-0.236,-0.146,-0.258,-0.220,-0.064,375.658,432.922,7.071,7.376,36.783,49.155,13.161,21.448,49.716,171.870,257.471,53.847,48.299,163.217,158.099,273.921,12.800,16.200,38.300,50.800,14.400,22.000,51.300,
2021/04/04 13:38:31,3003.933,40.393,40.393,0.000,4.222,12.616,339.871,130.044,130.518,313.277,313.722,322.688,328.030,290.696,258.000,245.492,38.523,60.796,59.405,51.311,54.259,58.075,57.420,54.454,53.272,53.162,69.029,75.558,63.611,66.677,77.784,80.206,71.712,73.423,81.453,83.283,91.892,92.007,86.927,86.889,63.891,66.026,51.287,51.496,15.830,18.222,44.061,53.936,15.204,14.481,23.853,17.851,55.748,48.852,36.326,26.887,54.463,46.772,22.570,12.750,-0.138,-0.245,-0.233,-0.129,-0.256,-0.228,-0.064,374.848,432.421,7.071,7.376,36.783,49.155,13.161,21.448,49.716,171.870,257.471,53.847,48.299,163.217,158.099,273.921,12.800,16.200,38.300,50.800,14.400,22.000,51.300,
2021/04/04 13:38:32,3003.955,39.301,39.301,0.000,4.222,12.642,339.871,130.066,130.496,313.297,313.702,322.481,327.783,290.716,257.980,245.492,38.498,60.730,59.405,51.311,54.259,58.075,57.420,54.393,53.272,53.162,69.029,75.558,63.611,66.541,77.784,80.206,71.712,73.423,81.453,83.283,91.892,91.948,86.927,86.948,63.891,65.965,51.287,51.420,17.285,18.859,44.447,54.847,16.661,14.845,24.308,17.942,55.748,49.125,36.872,27.525,54.463,46.864,22.661,12.842,-0.136,-0.257,-0.239,-0.131,-0.267,-0.236,-0.064,374.051,431.920,7.071,7.376,36.783,49.155,13.161,21.448,49.716,171.870,257.471,53.847,48.299,163.217,158.099,273.921,12.800,16.200,38.300,50.800,14.400,22.000,51.300,
2021/04/04 13:38:33,3004.129,38.574,38.574,0.000,4.258,12.616,339.644,130.066,130.518,313.297,313.722,322.481,327.576,290.716,257.765,245.492,38.454,60.796,59.405,51.311,54.259,58.075,57.359,54.393,53.272,53.162,69.029,75.558,63.545,66.602,77.784,80.206,71.712,73.423,81.453,83.283,91.892,91.948,86.927,86.889,63.824,65.965,51.287,51.420,18.286,17.675,46.953,54.756,19.210,16.393,24.490,18.033,55.838,49.125,36.417,27.160,54.554,46.864,22.843,12.933,-0.127,-0.250,-0.230,-0.132,-0.263,-0.233,-0.064,373.267,431.419,7.071,7.376,36.783,49.155,13.161,21.448,49.716,171.870,257.471,53.847,48.299,163.217,158.099,273.921,12.800,16.200,38.300,50.800,14.400,22.000,51.300,
2021/04/04 13:38:34,3004.191,38.574,38.574,0.000,4.258,12.616,339.416,129.793,130.518,313.277,313.494,322.462,327.576,290.461,257.765,245.256,38.523,60.730,59.487,51.287,54.234,58.075,57.337,54.454,53.272,53.245,69.029,75.639,63.611,66.624,77.760,80.206,71.688,73.423,81.430,83.283,91.892,91.970,86.927,86.970,63.891,65.987,51.353,51.518,17.558,19.224,44.929,55.029,17.935,16.120,24.217,18.488,55.475,49.034,36.508,27.160,54.372,46.864,22.570,12.842,-0.123,-0.250,-0.228,-0.130,-0.254,-0.230,-0.064,372.369,430.923,7.071,7.376,36.783,49.155,13.161,21.448,49.716,171.870,257.471,53.847,48.299,163.217,158.099,273.921,12.800,16.200,38.300,50.800,14.400,22.000,51.300,
2021/04/04 13:38:35,3003.966,38.574,38.574,0.000,4.258,12.616,339.644,129.815,130.518,313.297,313.494,322.254,327.349,290.481,257.530,245.492,38.523,60.796,59.487,51.311,54.259,58.075,57.359,54.393,53.272,53.184,69.029,75.579,63.611,66.624,77.784,80.206,71.712,73.423,81.453,83.283,91.892,91.970,86.927,86.970,63.824,65.987,51.353,51.442,17.467,18.677,46.086,54.574,18.208,15.756,24.763,18.033,55.566,49.125,36.417,27.160,54.281,46.864,22.570,12.842,-0.130,-0.254,-0.242,-0.138,-0.260,-0.237,-0.064,371.603,430.357,7.071,7.376,36.783,49.155,13.161,21.448,49.716,171.870,257.471,53.847,48.299,163.217,158.099,273.921,12.800,16.200,38.300,50.800,14.400,22.000,51.300,
2021/04/04 13:38:36,3003.972,37.664,37.664,0.000,4.258,12.616,339.416,129.815,130.518,313.070,313.494,322.254,327.122,290.481,257.530,245.256,38.523,60.730,59.487,51.311,54.259,58.075,57.337,54.393,53.272,53.184,69.029,75.639,63.545,66.699,77.719,80.206,71.712,73.423,81.453,83.283,91.892,91.970,86.992,86.970,63.824,65.987,51.353,51.518,19.378,19.588,46.568,55.394,19.574,16.576,24.672,18.761,56.020,49.581,36.690,27.433,54.554,46.955,22.752,12.750,-0.132,-0.248,-0.239,-0.138,-0.258,-0.235,-0.064,370.754,429.912,8.301,7.368,37.294,49.571,10.412,22.192,49.211,143.820,198.189,47.282,45.572,163.828,158.870,273.845,16.500,15.000,39.400,50.900,13.800,22.700,50.700,
2021/04/04 13:38:37,3003.876,37.846,37.846,0.000,4.295,12.642,339.189,130.044,130.496,313.277,313.475,322.008,326.875,290.226,257.274,245.021,38.498,60.796,59.487,51.311,54.259,58.097,57.337,54.476,53.294,53.245,69.029,75.639,63.545,66.699,77.784,80.228,71.712,73.446,81.453,83.305,91.892,92.029,86.992,86.970,63.824,65.987,51.353,51.518,16.558,19.042,45.507,54.391,16.023,14.663,24.399,18.670,55.838,49.307,36.599,27.525,54.281,46.955,22.570,12.842,-0.132,-0.242,-0.231,-0.125,-0.245,-0.210,-0.064,369.900,429.416,8.301,7.368,37.294,49.571,10.412,22.192,49.211,143.820,198.189,47.282,45.572,163.828,158.870,273.845,16.500,15.000,39.400,50.900,13.800,22.700,50.700,
2021/04/04 13:38:38,3003.595,36.936,36.936,0.000,4.295,12.642,339.189,129.815,130.518,313.070,313.494,322.027,326.667,290.246,257.060,245.021,38.523,60.796,59.405,51.311,54.325,58.158,57.359,54.476,53.294,53.162,69.029,75.558,63.611,66.602,77.784,80.287,71.712,73.506,81.453,83.305,91.827,91.948,86.992,86.889,63.824,65.889,51.287,51.496,16.739,18.768,46.086,54.118,17.116,15.756,24.399,19.217,55.838,49.125,36.417,27.433,54.372,47.046,22.570,12.933,-0.129,-0.230,-0.222,-0.129,-0.245,-0.204,-0.064,369.078,428.915,8.301,7.368,37.294,49.571,10.412,22.192,49.211,143.820,198.189,47.282,45.572,163.828,158.870,273.845,16.500,15.000,39.400,50.900,13.800,22.700,50.700,
2021/04/04 13:38:39,3003.556,36.390,36.390,0.000,4.295,12.616,339.189,130.066,130.244,313.070,313.475,321.800,326.648,290.011,257.039,245.021,38.498,60.730,59.427,51.311,54.234,58.097,57.359,54.476,53.294,53.184,69.029,75.579,63.545,66.624,77.760,80.228,71.688,73.446,81.430,83.305,91.892,92.029,86.992,86.970,63.824,65.912,51.353,51.518,17.467,20.864,44.350,54.574,17.025,15.483,24.490,18.852,56.020,49.581,36.326,27.433,54.281,47.046,22.479,12.750,-0.142,-0.251,-0.233,-0.144,-0.260,-0.229,-0.064,368.255,428.414,8.301,7.368,37.294,49.571,10.412,22.192,49.211,143.820,198.189,47.282,45.572,163.828,158.870,273.845,16.500,15.000,39.400,50.900,13.800,22.700,50.700,
2021/04/04 13:38:40,3003.595,36.208,36.208,0.000,4.295,12.616,338.962,129.815,130.266,313.070,313.267,321.573,326.440,290.011,257.060,245.021,38.523,60.730,59.427,51.244,54.259,58.075,57.359,54.393,53.272,53.184,69.029,75.579,63.545,66.624,77.784,80.206,71.712,73.423,81.453,83.283,91.892,91.970,86.927,86.911,63.758,65.912,51.353,51.518,18.559,18.768,46.375,55.667,19.574,16.849,25.310,19.763,56.475,49.854,36.781,27.707,54.372,47.046,22.661,12.933,-0.135,-0.242,-0.227,-0.142,-0.256,-0.224,-0.064,367.420,427.858,8.301,7.368,37.294,49.571,10.412,22.192,49.211,143.820,198.189,47.282,45.572,163.828,158.870,273.845,16.500,15.000,39.400,50.900,13.800,22.700,50.700,
2021/04/04 13:38:41,3003.579,36.026,36.026,0.000,4.332,12.616,338.962,129.815,130.266,313.070,313.267,321.573,326.440,290.011,257.060,245.021,38.523,60.730,59.427,51.244,54.259,58.075,57.359,54.393,53.272,53.184,69.029,75.579,63.545,66.624,77.784,80.206,71.712,73.423,81.453,83.283,91.892,91.970,86.927,86.911,63.758,65.912,51.353,51.518,18.559,18.768,46.375,55.667,19.574,16.849,25.310,19.763,56.475,49.854,36.781,27.707,54.372,47.046,22.661,12.933,-0.135,-0.242,-0.227,-0.142,-0.256,-0.224,-0.064,366.573,427.302,6.339,5.304,35.355,51.946,9.356,22.333,49.730,173.660,225.764,45.000,49.841,169.531,160.105,274.151,13.600,17.100,37.200,53.200,11.400,22.900,51.200,
2021/04/04 13:38:42,3003.539,35.480,35.480,0.000,4.332,12.616,338.735,129.815,130.266,312.843,313.267,321.347,325.986,290.011,256.825,244.786,38.523,60.796,59.351,51.244,54.234,58.158,57.359,54.476,53.294,53.124,69.029,75.505,63.545,66.624,77.760,80.228,71.688,73.446,81.430,83.305,91.827,91.896,86.927,86.911,63.691,65.851,51.353,51.518,17.740,20.408,47.821,55.029,19.665,17.486,24.763,19.308,56.566,50.219,36.508,27.433,54.372,46.955,22.752,12.933,-0.139,-0.256,-0.235,-0.149,-0.264,-0.235,-0.064,365.782,426.796,6.339,5.304,35.355,51.946,9.356,22.333,49.730,173.660,225.764,45.000,49.841,169.531,160.105,274.151,13.600,17.100,37.200,53.200,11.400,22.900,51.200,
2021/04/04 13:38:43,3003.556,35.298,35.298,0.000,4.332,12.616,338.735,129.815,130.266,312.843,313.040,321.120,325.759,289.776,256.825,244.786,38.523,60.730,59.427,51.220,54.168,58.075,57.337,54.393,53.272,53.184,69.029,75.579,63.611,66.624,77.760,80.206,71.688,73.423,81.430,83.283,91.827,91.970,86.927,86.911,63.691,65.851,51.353,51.518,22.016,18.222,45.314,53.845,19.938,17.213,25.127,19.490,56.202,50.219,36.690,27.616,54.463,47.137,23.298,13.206,-0.137,-0.244,-0.228,-0.140,-0.245,-0.219,-0.064,364.112,425.794,6.339,5.304,35.355,51.946,9.356,22.333,49.730,173.660,225.764,45.000,49.841,169.531,160.105,274.151,13.600,17.100,37.200,53.200,11.400,22.900,51.200,
2021/04/04 13:38:44,3003.556,35.298,35.298,0.000,4.332,12.616,338.735,129.815,130.266,312.843,313.040,321.120,325.759,289.776,256.825,244.786,38.523,60.730,59.427,51.220,54.168,58.075,57.337,54.393,53.272,53.184,69.029,75.579,63.611,66.624,77.760,80.206,71.688,73.423,81.430,83.283,91.827,91.970,86.927,86.911,63.691,65.851,51.353,51.518,22.016,18.222,45.314,53.845,19.938,17.213,25.127,19.490,56.202,50.219,36.690,27.616,54.463,47.137,23.298,13.206,-0.137,-0.244,-0.228,-0.140,-0.245,-0.219,-0.064,364.112,425.794,6.339,5.304,35.355,51.946,9.356,22.333,49.730,173.660,225.764,45.000,49.841,169.531,160.105,274.151,13.600,17.100,37.200,53.200,11.400,22.900,51.200,
2021/04/04 13:38:45,3003.584,34.753,34.753,0.000,4.369,12.616,338.507,129.815,130.266,312.843,313.040,321.120,325.532,289.776,256.589,244.550,38.523,60.730,59.427,51.244,54.259,58.097,57.359,54.415,53.294,53.184,69.029,75.639,63.545,66.624,77.719,80.228,71.712,73.446,81.453,83.305,91.827,91.970,86.927,86.970,63.691,65.851,51.287,51.578,17.649,18.768,45.989,55.120,19.119,17.213,25.127,20.219,55.838,50.036,36.508,27.707,54.463,47.046,22.570,13.024,-0.143,-0.264,-0.241,-0.141,-0.265,-0.235,-0.064,363.315,425.294,6.339,5.304,35.355,51.946,9.356,22.333,49.730,173.660,225.764,45.000,49.841,169.531,160.105,274.151,13.600,17.100,37.200,53.200,11.400,22.900,51.200,
2021/04/04 13:38:46,3003.691,33.661,33.661,0.000,4.369,12.616,338.280,129.815,130.014,312.843,313.040,320.893,325.305,289.541,256.354,244.315,38.454,60.730,59.405,51.311,54.259,58.021,57.359,54.415,53.294,53.102,69.029,75.558,63.611,66.602,77.784,80.228,71.712,73.446,81.453,83.231,91.827,91.874,86.927,86.889,63.691,65.829,51.353,51.496,16.467,20.590,45.796,54.665,15.477,14.663,24.763,20.492,56.293,50.401,36.690,28.345,54.281,47.137,22.661,13.024,-0.139,-0.257,-0.238,-0.135,-0.269,-0.242,-0.064,361.677,424.241,8.062,4.700,33.708,48.800,11.640,23.324,49.923,150.255,180.000,48.127,46.162,171.104,157.834,274.020,12.300,12.300,35.300,50.800,13.900,24.300,51.500,
2021/04/04 13:38:47,3003.691,33.661,33.661,0.000,4.369,12.616,338.280,129.815,130.014,312.843,313.040,320.893,325.305,289.541,256.354,244.315,38.454,60.730,59.405,51.311,54.259,58.021,57.359,54.415,53.294,53.102,69.029,75.558,63.611,66.602,77.784,80.228,71.712,73.446,81.453,83.231,91.827,91.874,86.927,86.889,63.691,65.829,51.353,51.496,16.467,20.590,45.796,54.665,15.477,14.663,24.763,20.492,56.293,50.401,36.690,28.345,54.281,47.137,22.661,13.024,-0.139,-0.257,-0.238,-0.135,-0.269,-0.242,-0.064,361.677,424.241,8.062,4.700,33.708,48.800,11.640,23.324,49.923,150.255,180.000,48.127,46.162,171.104,157.834,274.020,12.300,12.300,35.300,50.800,13.900,24.300,51.500,
2021/04/04 13:38:48,3003.876,33.297,33.297,0.000,4.369,12.616,338.280,129.563,130.014,312.617,313.040,320.666,324.850,289.306,256.119,244.315,38.454,60.730,59.329,51.311,54.259,58.097,57.337,54.415,53.294,53.102,69.029,75.558,63.545,66.541,77.784,80.228,71.712,73.446,81.453,83.231,91.892,91.874,86.992,86.889,63.625,65.768,51.353,51.420,16.103,18.859,45.314,54.574,16.023,14.663,24.763,20.401,55.929,50.219,36.963,27.798,54.372,47.228,22.843,13.115,-0.129,-0.256,-0.232,-0.137,-0.261,-0.239,-0.064,360.849,423.745,8.062,4.700,33.708,48.800,11.640,23.324,49.923,150.255,180.000,48.127,46.162,171.104,157.834,274.020,12.300,12.300,35.300,50.800,13.900,24.300,51.500,
2021/04/04 13:38:49,3004.315,31.659,31.659,0.000,4.405,12.616,338.053,129.563,130.014,312.843,312.813,320.439,324.623,289.306,255.884,244.079,38.523,60.730,59.427,51.311,54.259,58.097,57.359,54.415,53.294,53.124,69.029,75.639,63.611,66.624,77.784,80.228,71.712,73.446,81.453,83.305,91.892,91.970,86.927,86.911,63.625,65.851,51.353,51.518,18.468,19.406,47.146,53.936,18.937,16.940,25.583,19.763,55.838,49.945,36.508,27.707,55.100,47.228,22.115,13.206,-0.131,-0.259,-0.240,-0.138,-0.261,-0.235,-0.064,359.223,422.683,6.935,4.752,37.792,46.836,9.144,22.655,49.753,137.337,188.471,42.641,46.903,166.724,157.964,272.650,10.900,9.200,39.300,48.400,13.400,23.200,51.300,
2021/04/04 13:38:50,3004.315,31.659,31.659,0.000,4.405,12.616,338.053,129.563,130.014,312.843,312.813,320.439,324.623,289.306,255.884,244.079,38.523,60.730,59.427,51.311,54.259,58.097,57.359,54.415,53.294,53.124,69.029,75.639,63.611,66.624,77.784,80.228,71.712,73.446,81.453,83.305,91.892,91.970,86.927,86.911,63.625,65.851,51.353,51.518,18.468,19.406,47.146,53.936,18.937,16.940,25.583,19.763,55.838,49.945,36.508,27.707,55.100,47.228,22.115,13.206,-0.131,-0.259,-0.240,-0.138,-0.261,-0.235,-0.064,359.223,422.683,6.935,4.752,37.792,46.836,9.144,22.655,49.753,137.337,188.471,42.641,46.903,166.724,157.964,272.650,10.900,9.200,39.300,48.400,13.400,23.200,51.300,
2021/04/04 13:38:51,3004.298,32.387,32.387,0.000,4.405,12.642,337.825,129.563,130.014,312.617,312.813,320.212,324.396,289.071,255.884,244.079,38.454,60.730,59.427,51.311,54.259,58.097,57.359,54.415,53.294,53.184,69.029,75.639,63.611,66.699,77.784,80.228,71.712,73.446,81.453,83.305,91.827,91.970,86.927,86.970,63.625,65.790,51.353,51.578,18.468,17.857,46.857,53.754,19.392,16.758,25.219,20.128,56.202,49.581,36.599,27.616,55.191,47.319,21.751,13.115,-0.134,-0.248,-0.235,-0.141,-0.248,-0.230,-0.064,358.401,422.182,6.935,4.752,37.792,46.836,9.144,22.655,49.753,137.337,188.471,42.641,46.903,166.724,157.964,272.650,10.900,9.200,39.300,48.400,13.400,23.200,51.300,
2021/04/04 13:38:52,3004.180,32.023,32.023,0.000,4.405,12.616,338.053,129.563,130.014,312.617,312.813,320.212,324.169,289.071,255.649,244.079,38.523,60.730,59.405,51.311,54.259,58.097,57.359,54.415,53.294,53.162,69.029,75.558,63.611,66.602,77.784,80.228,71.712,73.446,81.453,83.305,91.892,91.948,86.992,86.948,63.625,65.693,51.353,51.556,17.740,17.037,46.953,54.391,19.756,16.393,25.219,20.492,56.384,50.128,36.781,27.889,55.282,47.319,21.842,13.206,-0.138,-0.248,-0.235,-0.135,-0.246,-0.213,-0.064,357.591,421.626,6.935,4.752,37.792,46.836,9.144,22.655,49.753,137.337,188.471,42.641,46.903,166.724,157.964,272.650,10.900,9.200,39.300,48.400,13.400,23.200,51.300,
2021/04/04 13:38:53,3004.079,32.205,32.205,0.000,4.405,12.616,337.598,129.563,130.014,312.617,312.813,319.985,323.942,289.071,255.413,244.079,38.454,60.796,59.427,51.220,54.259,58.075,57.359,54.393,53.272,53.184,69.029,75.639,63.611,66.699,77.784,80.206,71.712,73.423,81.453,83.283,91.892,92.029,86.992,87.044,63.559,65.790,51.353,51.578,19.833,21.228,45.989,55.394,18.390,16.758,25.401,20.856,56.111,50.219,36.599,27.616,55.191,47.411,22.024,13.297,-0.136,-0.243,-0.226,-0.134,-0.254,-0.216,-0.064,356.794,421.070,6.935,4.752,37.792,46.836,9.144,22.655,49.753,137.337,188.471,42.641,46.903,166.724,157.964,272.650,10.900,9.200,39.300,48.400,13.400,23.200,51.300,
2021/04/04 13:38:54,3003.994,31.659,31.659,0.000,4.442,12.616,337.845,129.563,129.763,312.617,312.813,319.985,323.942,288.836,255.413,244.100,38.454,60.796,59.517,51.244,54.234,58.097,57.359,54.415,53.294,53.214,69.029,75.667,63.611,66.729,77.760,80.228,71.688,73.446,81.430,83.305,91.892,92.058,86.992,87.073,63.559,65.820,51.353,51.608,19.196,17.857,45.411,53.663,17.935,15.665,24.945,20.583,56.384,50.128,36.872,27.889,55.191,47.411,21.933,13.115,-0.137,-0.246,-0.229,-0.141,-0.258,-0.226,-0.064,355.984,420.569,6.935,4.752,37.792,46.836,9.144,22.655,49.753,137.337,188.471,42.641,46.903,166.724,157.964,272.650,10.900,9.200,39.300,48.400,13.400,23.200,51.300,
2021/04/04 13:38:55,3003.905,30.932,30.932,0.000,4.442,12.616,337.598,129.312,129.763,312.617,312.586,319.985,323.715,288.836,255.178,244.079,38.523,60.730,59.427,51.244,54.259,58.075,57.359,54.454,53.272,53.124,69.029,75.579,63.611,66.624,77.784,80.206,71.712,73.423,81.453,83.283,91.892,91.970,86.927,86.970,63.559,65.715,51.353,51.518,18.741,18.768,45.893,55.120,15.477,14.663,25.127,20.856,55.657,49.854,36.508,27.889,55.282,47.502,22.024,13.115,-0.142,-0.264,-0.238,-0.154,-0.267,-0.242,-0.064,355.200,420.012,6.935,4.752,37.792,46.836,9.144,22.655,49.753,137.337,188.471,42.641,46.903,166.724,157.964,272.650,10.900,9.200,39.300,48.400,13.400,23.200,51.300,
2021/04/04 13:38:56,3004.022,30.022,30.022,0.000,4.442,12.642,337.618,129.312,130.014,312.390,312.586,319.758,323.488,288.601,254.943,243.865,38.454,60.730,59.427,51.244,54.259,58.075,57.359,54.393,53.272,53.184,69.029,75.579,63.611,66.699,77.784,80.206,71.712,73.423,81.453,83.283,91.827,91.970,86.927,86.970,63.559,65.715,51.353,51.578,16.921,19.042,45.025,54.209,18.390,16.029,25.219,20.401,55.748,49.854,36.599,28.071,55.282,47.411,21.842,13.115,-0.142,-0.254,-0.236,-0.155,-0.264,-0.236,-0.064,354.390,419.456,4.607,1.552,38.363,46.830,10.698,22.493,49.890,152.879,345.069,47.535,48.549,159.193,156.969,273.447,10.600,11.100,40.000,48.400,12.600,23.000,51.500,
2021/04/04 13:38:57,3003.944,30.568,30.568,0.000,4.442,12.616,337.371,129.312,129.763,312.390,312.586,319.531,323.261,288.601,254.943,243.844,38.523,60.796,59.427,51.311,54.259,57.999,57.359,54.393,53.211,53.184,69.029,75.639,63.611,66.624,77.719,80.206,71.712,73.348,81.453,83.283,91.827,91.970,86.927,86.970,63.492,65.715,51.353,51.578,18.195,22.686,45.025,57.489,18.208,16.029,25.856,21.767,56.111,50.492,36.690,28.254,55.009,47.319,21.751,13.206,-0.139,-0.256,-0.234,-0.145,-0.263,-0.236,-0.064,353.581,419.066,4.607,1.552,38.363,46.830,10.698,22.493,49.890,152.879,345.069,47.535,48.549,159.193,156.969,273.447,10.600,11.100,40.000,48.400,12.600,23.000,51.500,
2021/04/04 13:38:58,3003.860,30.750,30.750,0.000,4.442,12.616,337.371,129.290,129.763,312.370,312.586,319.284,323.261,288.580,254.708,243.609,38.454,60.730,59.427,51.311,54.259,57.999,57.359,54.393,53.211,53.124,69.029,75.579,63.611,66.624,77.784,80.206,71.712,73.348,81.453,83.209,91.827,91.970,86.927,86.911,63.492,65.654,51.353,51.518,17.649,20.226,47.532,54.938,19.756,17.213,25.674,21.858,56.475,50.948,37.054,28.254,55.373,47.593,22.297,13.297,-0.147,-0.262,-0.241,-0.147,-0.261,-0.230,-0.064,352.790,418.404,4.607,1.552,38.363,46.830,10.698,22.493,49.890,152.879,345.069,47.535,48.549,159.193,156.969,273.447,10.600,11.100,40.000,48.400,12.600,23.000,51.500,
2021/04/04 13:38:59,3003.826,30.204,30.204,0.000,4.479,12.616,337.143,129.312,129.763,312.390,312.586,319.304,323.033,288.366,254.708,243.609,38.454,60.796,59.329,51.244,54.259,57.999,57.359,54.393,53.211,53.102,68.963,75.558,63.545,66.602,77.784,80.206,71.712,73.348,81.453,83.283,91.827,91.874,86.927,86.889,63.492,65.571,51.353,51.496,19.378,23.141,46.664,56.122,16.934,15.938,25.310,21.494,56.293,50.583,36.508,27.889,55.191,47.502,22.388,13.206,-0.144,-0.262,-0.241,-0.151,-0.262,-0.232,-0.064,351.999,417.842,4.607,1.552,38.363,46.830,10.698,22.493,49.890,152.879,345.069,47.535,48.549,159.193,156.969,273.447,10.600,11.100,40.000,48.400,12.600,23.000,51.500,
2021/04/04 13:39:00,3003.820,30.204,30.204,0.000,4.479,12.616,337.143,129.312,129.763,312.390,312.359,319.077,322.806,288.366,254.473,243.609,38.523,60.754,59.329,51.220,54.192,57.999,57.283,54.393,53.272,53.102,69.053,75.558,63.635,66.602,77.784,80.206,71.712,73.348,81.518,83.283,91.851,91.874,86.951,86.889,63.516,65.571,51.377,51.496,18.104,21.228,45.700,55.394,15.932,14.572,25.583,21.220,55.929,50.310,36.781,28.254,55.100,47.502,21.569,13.115,-0.140,-0.258,-0.240,-0.131,-0.266,-0.235,-0.064,351.190,417.397,7.762,6.220,39.322,51.481,9.615,21.726,50.102,165.069,265.389,46.030,48.071,153.435,158.395,273.662,14.100,12.900,40.600,52.900,11.300,22.300,51.600,
2021/04/04 13:39:01,3003.668,30.022,30.022,0.000,4.479,12.616,337.143,129.312,129.763,312.390,312.359,319.077,322.579,288.130,254.238,243.609,38.454,60.730,59.427,51.244,54.192,58.075,57.359,54.393,53.211,53.184,69.029,75.579,63.611,66.624,77.784,80.206,71.646,73.348,81.453,83.209,91.827,91.970,86.927,86.911,63.426,65.593,51.420,51.578,17.922,17.128,46.278,56.031,18.390,15.665,25.674,21.220,56.384,50.492,37.054,28.254,55.191,47.502,22.206,13.206,-0.138,-0.262,-0.241,-0.137,-0.272,-0.243,-0.064,350.342,416.785,7.762,6.220,39.322,51.481,9.615,21.726,50.102,165.069,265.389,46.030,48.071,153.435,158.395,273.662,14.100,12.900,40.600,52.900,11.300,22.300,51.600,
2021/04/04 13:39:02,3003.421,29.840,29.840,0.000,4.479,12.616,336.916,129.290,129.763,312.143,312.359,318.831,322.352,288.110,254.238,243.373,38.523,60.730,59.427,51.244,54.192,57.999,57.359,54.393,53.211,53.124,69.029,75.579,63.611,66.624,77.784,80.206,71.646,73.348,81.453,83.209,91.827,91.970,86.927,86.970,63.426,65.593,51.353,51.578,16.830,17.948,44.157,54.756,16.205,14.299,25.856,21.403,56.657,50.674,36.963,28.163,55.009,47.502,21.842,13.206,-0.130,-0.257,-0.233,-0.137,-0.265,-0.239,-0.064,349.589,416.224,7.762,6.220,39.322,51.481,9.615,21.726,50.102,165.069,265.389,46.030,48.071,153.435,158.395,273.662,14.100,12.900,40.600,52.900,11.300,22.300,51.600,
2021/04/04 13:39:03,3002.944,28.566,28.566,0.000,4.515,12.616,336.689,129.312,129.763,312.163,312.132,318.623,321.898,287.895,253.767,243.138,38.454,60.796,59.427,51.311,54.259,58.097,57.283,54.415,53.233,53.124,69.029,75.579,63.611,66.624,77.784,80.228,71.712,73.370,81.453,83.305,91.892,91.970,86.927,86.911,63.359,65.518,51.353,51.578,16.012,18.677,45.121,53.025,16.843,15.483,25.583,21.494,56.202,50.948,36.781,28.618,55.191,47.502,22.206,13.206,-0.135,-0.268,-0.244,-0.144,-0.266,-0.236,-0.064,347.983,415.237,7.762,6.220,39.322,51.481,9.615,21.726,50.102,165.069,265.389,46.030,48.071,153.435,158.395,273.662,14.100,12.900,40.600,52.900,11.300,22.300,51.600,
2021/04/04 13:39:04,3002.944,28.566,28.566,0.000,4.515,12.616,336.689,129.312,129.763,312.163,312.132,318.623,321.898,287.895,253.767,243.138,38.454,60.796,59.427,51.311,54.259,58.097,57.283,54.415,53.233,53.124,69.029,75.579,63.611,66.624,77.784,80.228,71.712,73.370,81.453,83.305,91.892,91.970,86.927,86.911,63.359,65.518,51.353,51.578,16.012,18.677,45.121,53.025,16.843,15.483,25.583,21.494,56.202,50.948,36.781,28.618,55.191,47.502,22.206,13.206,-0.135,-0.268,-0.244,-0.144,-0.266,-0.236,-0.064,347.983,415.237,7.762,6.220,39.322,51.481,9.615,21.726,50.102,165.069,265.389,46.030,48.071,153.435,158.395,273.662,14.100,12.900,40.600,52.900,11.300,22.300,51.600,
2021/04/04 13:39:05,3002.669,28.384,28.384,0.000,4.515,12.616,336.689,129.312,129.763,312.163,312.132,318.623,321.671,287.895,253.767,243.138,38.523,60.730,59.427,51.311,54.259,58.097,57.359,54.415,53.294,53.124,69.029,75.579,63.611,66.563,77.784,80.228,71.712,73.370,81.453,83.305,91.827,91.896,86.927,86.911,63.359,65.457,51.353,51.518,19.651,19.042,46.857,54.665,20.029,17.486,25.765,21.949,56.293,50.766,36.417,28.254,55.100,47.593,22.206,13.115,-0.141,-0.271,-0.251,-0.149,-0.273,-0.247,-0.064,347.141,414.671,7.762,6.220,39.322,51.481,9.615,21.726,50.102,165.069,265.389,46.030,48.071,153.435,158.395,273.662,14.100,12.900,40.600,52.900,11.300,22.300,51.600,
2021/04/04 13:39:06,3002.203,28.202,28.202,0.000,4.552,12.616,336.462,129.312,129.511,312.163,312.132,318.169,321.444,287.425,253.532,243.138,38.454,60.754,59.427,51.244,54.259,58.097,57.283,54.415,53.233,53.124,69.053,75.579,63.635,66.624,77.784,80.228,71.712,73.446,81.518,83.305,91.916,91.970,87.015,86.970,63.383,65.518,51.377,51.578,19.560,23.324,45.893,55.576,17.935,17.304,26.038,22.222,56.475,51.312,36.690,28.436,55.191,47.684,22.024,13.115,-0.142,-0.260,-0.246,-0.140,-0.254,-0.235,-0.064,345.535,413.669,7.185,6.084,38.600,48.506,9.257,22.250,49.984,145.204,115.301,41.744,49.347,153.712,159.203,273.326,18.300,14.500,41.000,50.900,18.200,23.100,51.500,
2021/04/04 13:39:07,3002.040,26.929,26.929,0.000,4.552,12.616,336.462,129.060,129.511,312.163,311.905,318.169,321.217,287.425,253.297,242.903,38.523,60.796,59.405,51.244,54.259,58.097,57.359,54.415,53.294,53.102,69.029,75.558,63.611,66.602,77.719,80.228,71.646,73.446,81.453,83.305,91.827,91.874,86.992,86.889,63.293,65.435,51.353,51.556,17.831,20.681,44.543,54.391,15.477,14.845,25.765,22.769,56.202,51.495,36.690,28.892,55.009,47.775,22.024,13.115,-0.138,-0.245,-0.235,-0.131,-0.250,-0.213,-0.064,344.731,413.106,7.185,6.084,38.600,48.506,9.257,22.250,49.984,145.204,115.301,41.744,49.347,153.712,159.203,273.326,18.300,14.500,41.000,50.900,18.200,23.100,51.500,
2021/04/04 13:39:08,3002.107,26.019,26.019,0.000,4.552,12.642,336.007,129.060,129.511,312.163,311.905,318.169,320.989,287.425,253.062,242.667,38.454,60.730,59.427,51.244,54.259,58.075,57.359,54.393,53.211,53.124,69.029,75.579,63.611,66.624,77.784,80.206,71.646,73.348,81.453,83.283,91.892,91.970,86.927,86.911,63.293,65.457,51.353,51.578,18.377,18.222,45.796,55.849,18.572,16.029,26.493,22.860,56.384,51.859,36.599,28.527,55.009,47.684,22.206,13.297,-0.139,-0.250,-0.236,-0.139,-0.256,-0.219,-0.064,343.922,412.556,7.185,6.084,38.600,48.506,9.257,22.250,49.984,145.204,115.301,41.744,49.347,153.712,159.203,273.326,18.300,14.500,41.000,50.900,18.200,23.100,51.500,
2021/04/04 13:39:09,3002.253,25.837,25.837,0.000,4.552,12.616,336.254,129.060,129.511,312.163,311.905,317.943,320.762,287.190,253.062,242.923,38.454,60.796,59.427,51.244,54.259,58.097,57.359,54.476,53.294,53.124,69.029,75.639,63.611,66.624,77.719,80.228,71.646,73.446,81.453,83.305,91.827,91.970,86.992,86.970,63.293,65.457,51.353,51.578,17.649,21.684,44.061,57.762,16.843,15.756,25.492,22.587,56.475,51.221,36.599,28.618,55.100,47.684,22.206,13.297,-0.135,-0.244,-0.229,-0.138,-0.255,-0.219,-0.064,343.106,411.991,7.185,6.084,38.600,48.506,9.257,22.250,49.984,145.204,115.301,41.744,49.347,153.712,159.203,273.326,18.300,14.500,41.000,50.900,18.200,23.100,51.500,
2021/04/04 13:39:10,3002.253,25.837,25.837,0.000,4.552,12.616,336.254,129.060,129.511,312.163,311.905,317.943,320.762,287.190,253.062,242.923,38.454,60.796,59.427,51.244,54.259,58.097,57.359,54.476,53.294,53.124,69.029,75.639,63.611,66.624,77.719,80.228,71.646,73.446,81.453,83.305,91.827,91.970,86.992,86.970,63.293,65.457,51.353,51.578,17.649,21.684,44.061,57.762,16.843,15.756,25.492,22.587,56.475,51.221,36.599,28.618,55.100,47.684,22.206,13.297,-0.135,-0.244,-0.229,-0.138,-0.255,-0.219,-0.064,343.106,411.991,7.185,6.084,38.600,48.506,9.257,22.250,49.984,145.204,115.301,41.744,49.347,153.712,159.203,273.326,18.300,14.500,41.000,50.900,18.200,23.100,51.500,
2021/04/04 13:39:11,3002.495,25.109,25.109,0.000,4.552,12.616,336.007,129.060,129.511,311.936,311.905,317.716,320.762,287.190,252.826,242.667,38.454,60.730,59.351,51.244,54.259,58.097,57.359,54.415,53.294,53.124,68.963,75.579,63.611,66.624,77.719,80.228,71.646,73.370,81.453,83.305,91.827,91.970,86.927,86.911,63.293,65.381,51.353,51.578,20.015,20.864,45.121,54.209,18.299,16.120,25.856,22.951,56.293,51.586,36.781,28.801,54.918,47.684,21.751,13.115,-0.141,-0.250,-0.232,-0.143,-0.260,-0.229,-0.064,342.321,411.432,8.075,7.653,38.754,49.719,9.888,22.520,50.032,187.829,263.246,45.836,48.261,151.621,156.167,272.062,15.600,16.700,41.500,52.000,15.700,23.200,51.600,
2021/04/04 13:39:12,3003.270,25.655,25.655,0.000,4.626,12.616,336.027,128.809,129.511,311.936,311.905,317.489,320.308,286.955,252.591,242.452,38.454,60.796,59.427,51.178,54.259,58.097,57.359,54.415,53.294,53.124,69.029,75.639,63.545,66.699,77.784,80.228,71.646,73.370,81.453,83.305,91.827,91.970,86.927,86.970,63.160,65.457,51.353,51.639,18.559,20.408,46.278,53.754,17.298,15.665,25.947,22.495,56.384,51.221,36.417,28.618,54.918,47.684,21.933,13.115,-0.135,-0.248,-0.231,-0.145,-0.258,-0.232,-0.064,340.898,410.373,8.075,7.653,38.754,49.719,9.888,22.520,50.032,187.829,263.246,45.836,48.261,151.621,156.167,272.062,15.600,16.700,41.500,52.000,15.700,23.200,51.600,
2021/04/04 13:39:13,3003.270,25.655,25.655,0.000,4.626,12.616,336.027,128.809,129.511,311.936,311.905,317.489,320.308,286.955,252.591,242.452,38.454,60.796,59.427,51.178,54.259,58.097,57.359,54.415,53.294,53.124,69.029,75.639,63.545,66.699,77.784,80.228,71.646,73.370,81.453,83.305,91.827,91.970,86.927,86.970,63.160,65.457,51.353,51.639,18.559,20.408,46.278,53.754,17.298,15.665,25.947,22.495,56.384,51.221,36.417,28.618,54.918,47.684,21.933,13.115,-0.135,-0.248,-0.231,-0.145,-0.258,-0.232,-0.064,340.898,410.373,8.075,7.653,38.754,49.719,9.888,22.520,50.032,187.829,263.246,45.836,48.261,151.621,156.167,272.062,15.600,16.700,41.500,52.000,15.700,23.200,51.600,
2021/04/04 13:39:14,3003.371,24.927,24.927,0.000,4.626,12.616,335.780,129.060,129.511,311.936,311.678,317.489,320.081,286.720,252.356,242.432,38.454,60.730,59.427,51.244,54.259,58.097,57.359,54.415,53.294,53.124,68.963,75.579,63.545,66.624,77.784,80.228,71.646,73.446,81.453,83.305,91.827,91.970,86.927,86.970,63.226,65.381,51.353,51.639,18.923,19.770,46.182,54.027,17.389,15.574,25.765,22.769,56.202,50.857,36.599,28.527,55.100,47.684,22.206,13.388,-0.137,-0.259,-0.234,-0.150,-0.267,-0.232,-0.064,340.165,409.812,8.075,7.653,38.754,49.719,9.888,22.520,50.032,187.829,263.246,45.836,48.261,151.621,156.167,272.062,15.600,16.700,41.500,52.000,15.700,23.200,51.600,
2021/04/04 13:39:15,3003.376,24.381,24.381,0.000,4.626,12.616,335.572,128.809,129.259,311.709,311.678,317.262,319.854,286.720,252.356,242.452,38.454,60.730,59.427,51.244,54.259,58.097,57.359,54.415,53.294,53.048,68.963,75.579,63.545,66.624,77.719,80.228,71.646,73.370,81.453,83.305,91.827,91.896,86.927,86.911,63.226,65.321,51.420,51.578,16.830,19.042,46.471,53.663,16.479,15.118,25.492,22.040,56.384,50.857,36.508,28.345,54.827,47.593,21.660,13.115,-0.142,-0.255,-0.236,-0.146,-0.251,-0.239,-0.064,339.500,409.304,8.075,7.653,38.754,49.719,9.888,22.520,50.032,187.829,263.246,45.836,48.261,151.621,156.167,272.062,15.600,16.700,41.500,52.000,15.700,23.200,51.600,
2021/04/04 13:39:16,3003.326,24.745,24.745,0.000,4.626,12.642,335.552,128.809,129.259,311.709,311.678,317.035,319.627,286.485,252.121,242.197,38.454,60.730,59.427,51.244,54.259,58.075,57.359,54.393,53.272,53.124,68.963,75.639,63.611,66.699,77.784,80.206,71.646,73.423,81.453,83.283,91.827,91.970,86.927,86.970,63.160,65.381,51.420,51.639,16.830,20.499,46.761,55.576,19.665,16.758,25.583,22.860,56.384,50.948,36.781,28.709,55.191,47.684,22.297,13.297,-0.146,-0.248,-0.238,-0.149,-0.251,-0.229,-0.064,338.811,408.754,8.075,7.653,38.754,49.719,9.888,22.520,50.032,187.829,263.246,45.836,48.261,151.621,156.167,272.062,15.600,16.700,41.500,52.000,15.700,23.200,51.600,
2021/04/04 13:39:17,3003.432,24.199,24.199,0.000,4.626,12.642,335.325,128.809,129.259,311.709,311.678,317.035,319.627,286.485,252.121,242.197,38.454,60.730,59.351,51.244,54.259,58.097,57.359,54.415,53.294,53.048,68.963,75.579,63.545,66.624,77.719,80.228,71.646,73.370,81.453,83.305,91.827,91.896,86.927,86.911,63.160,65.321,51.353,51.578,17.740,20.773,46.278,56.305,17.844,15.027,25.674,22.678,56.202,51.677,36.781,28.618,55.100,47.775,22.115,13.115,-0.142,-0.254,-0.234,-0.147,-0.257,-0.220,-0.064,338.096,408.128,7.713,5.708,37.123,49.704,9.585,23.810,50.244,166.504,266.987,45.109,47.936,156.644,155.695,272.395,15.800,15.700,39.100,51.200,12.700,24.300,52.000,
2021/04/04 13:39:18,3003.652,23.108,23.108,0.000,4.626,12.616,335.325,128.809,129.259,311.709,311.678,316.808,319.400,286.485,251.886,242.197,38.454,60.730,59.351,51.244,54.192,58.075,57.359,54.393,53.272,53.124,68.963,75.579,63.545,66.624,77.784,80.206,71.646,73.348,81.453,83.283,91.827,91.970,86.927,86.911,63.093,65.321,51.420,51.639,18.104,19.588,45.218,53.389,15.568,15.027,25.947,22.587,56.202,51.495,37.327,29.074,55.009,47.684,22.206,13.297,-0.155,-0.277,-0.253,-0.152,-0.277,-0.253,-0.064,337.451,407.629,7.713,5.708,37.123,49.704,9.585,23.810,50.244,166.504,266.987,45.109,47.936,156.644,155.695,272.395,15.800,15.700,39.100,51.200,12.700,24.300,52.000,
2021/04/04 13:39:19,3003.876,23.290,23.290,0.000,4.626,12.616,335.345,128.557,129.259,311.709,311.678,316.808,319.172,286.250,251.651,241.982,38.454,60.730,59.351,51.244,54.192,58.097,57.359,54.415,53.294,53.124,69.029,75.579,63.611,66.624,77.719,80.228,71.646,73.370,81.453,83.305,91.827,91.970,86.927,86.911,63.160,65.260,51.420,51.639,19.469,16.946,45.507,53.845,19.392,17.213,26.493,22.678,56.566,51.404,37.418,29.165,55.282,47.775,22.479,13.297,-0.131,-0.245,-0.233,-0.125,-0.260,-0.229,-0.064,336.724,407.074,7.713,5.708,37.123,49.704,9.585,23.810,50.244,166.504,266.987,45.109,47.936,156.644,155.695,272.395,15.800,15.700,39.100,51.200,12.700,24.300,52.000,
2021/04/04 13:39:20,3003.882,23.472,23.472,0.000,4.662,12.616,335.098,128.809,129.259,311.709,311.450,316.581,318.945,286.250,251.415,242.197,38.454,60.730,59.351,51.244,54.259,58.075,57.359,54.393,53.211,53.124,68.963,75.579,63.611,66.624,77.784,80.206,71.646,73.423,81.518,83.283,91.827,91.970,86.927,86.911,63.093,65.260,51.420,51.639,17.740,19.406,44.447,53.663,17.116,14.936,26.129,22.404,56.111,51.039,37.145,28.983,55.100,47.775,22.206,13.115,-0.141,-0.268,-0.244,-0.145,-0.277,-0.252,-0.064,336.097,406.509,9.529,8.163,40.057,48.241,11.439,22.520,50.677,151.821,210.964,49.150,48.445,148.950,156.167,273.167,14.500,14.000,41.700,50.300,13.000,23.200,52.200,
2021/04/04 13:39:21,3003.837,22.926,22.926,0.000,4.662,12.642,335.118,128.557,129.008,311.482,311.450,316.581,318.945,286.015,251.415,241.982,38.454,60.730,59.405,51.244,54.192,58.097,57.359,54.415,53.233,53.102,68.963,75.558,63.545,66.602,77.719,80.228,71.646,73.370,81.518,83.305,91.827,91.948,86.927,86.889,63.093,65.238,51.420,51.617,17.467,19.042,44.543,54.118,17.753,16.576,25.947,22.951,55.929,51.312,36.781,28.892,55.100,47.684,22.206,13.206,-0.140,-0.266,-0.242,-0.147,-0.266,-0.252,-0.064,335.446,405.955,9.529,8.163,40.057,48.241,11.439,22.520,50.677,151.821,210.964,49.150,48.445,148.950,156.167,273.167,14.500,14.000,41.700,50.300,13.000,23.200,52.200,
2021/04/04 13:39:22,3003.803,22.380,22.380,0.000,4.662,12.616,335.098,128.809,129.008,311.709,311.450,316.354,318.491,286.015,251.180,241.961,38.454,60.754,59.427,51.311,54.259,58.097,57.359,54.415,53.294,53.048,68.987,75.579,63.635,66.624,77.719,80.228,71.646,73.370,81.518,83.305,91.916,91.970,86.951,86.911,63.051,65.260,51.444,51.639,16.194,18.859,47.050,55.394,19.665,18.306,25.856,22.678,56.475,51.312,36.508,28.709,54.827,47.593,23.116,13.297,-0.135,-0.268,-0.245,-0.144,-0.267,-0.237,-0.064,334.718,405.440,9.529,8.163,40.057,48.241,11.439,22.520,50.677,151.821,210.964,49.150,48.445,148.950,156.167,273.167,14.500,14.000,41.700,50.300,13.000,23.200,52.200,
2021/04/04 13:39:23,3003.921,22.198,22.198,0.000,4.662,12.616,334.890,128.809,129.259,311.709,311.450,316.354,318.491,285.780,251.180,241.746,38.454,60.754,59.329,51.244,54.259,58.075,57.261,54.393,53.211,53.026,68.987,75.558,63.635,66.541,77.784,80.206,71.646,73.348,81.453,83.283,91.916,91.948,86.951,86.889,63.051,65.162,51.444,51.556,17.467,23.141,46.857,55.485,17.207,17.031,25.310,23.133,56.293,51.221,36.690,28.709,54.827,47.684,22.570,13.115,-0.138,-0.271,-0.248,-0.144,-0.270,-0.244,-0.064,334.060,404.829,9.529,8.163,40.057,48.241,11.439,22.520,50.677,151.821,210.964,49.150,48.445,148.950,156.167,273.167,14.500,14.000,41.700,50.300,13.000,23.200,52.200,
2021/04/04 13:39:24,3003.989,21.470,21.470,0.000,4.662,12.616,334.870,128.557,129.008,311.482,311.223,316.127,318.264,285.780,250.945,241.726,38.454,60.820,59.427,51.244,54.259,58.075,57.283,54.393,53.211,53.048,69.053,75.579,63.635,66.624,77.784,80.206,71.646,73.348,81.453,83.283,91.851,91.970,86.951,86.911,63.051,65.184,51.444,51.639,17.922,20.499,46.857,53.480,17.025,15.483,26.038,22.495,56.475,51.130,36.690,28.618,54.827,47.684,22.297,13.024,-0.141,-0.259,-0.246,-0.150,-0.256,-0.241,-0.064,333.377,404.321,9.529,8.163,40.057,48.241,11.439,22.520,50.677,151.821,210.964,49.150,48.445,148.950,156.167,273.167,14.500,14.000,41.700,50.300,13.000,23.200,52.200,
2021/04/04 13:39:25,3004.242,20.560,20.560,0.000,4.699,12.616,334.643,128.557,129.008,311.482,311.223,316.127,318.037,285.780,250.945,241.726,38.454,60.730,59.351,51.244,54.192,58.075,57.283,54.393,53.211,53.048,68.963,75.579,63.545,66.563,77.719,80.206,71.646,73.348,81.518,83.283,91.892,91.896,86.927,86.911,63.027,65.184,51.420,51.639,18.104,18.950,44.832,54.391,15.295,14.754,25.674,22.678,56.657,51.404,36.963,28.892,54.827,47.775,22.570,13.206,-0.143,-0.250,-0.241,-0.141,-0.254,-0.221,-0.064,332.732,403.765,9.529,8.163,40.057,48.241,11.439,22.520,50.677,151.821,210.964,49.150,48.445,148.950,156.167,273.167,14.500,14.000,41.700,50.300,13.000,23.200,52.200,
2021/04/04 13:39:26,3004.495,20.197,20.197,0.000,4.699,12.642,334.663,128.557,129.008,311.482,311.223,315.900,317.810,285.544,250.710,241.511,38.454,60.730,59.329,51.244,54.192,58.021,57.283,54.415,53.233,52.965,68.963,75.484,63.545,66.541,77.784,80.169,71.646,73.370,81.453,83.305,91.892,91.874,86.927,86.815,63.027,65.102,51.420,51.556,19.287,20.864,44.639,55.120,17.298,16.120,25.947,23.315,56.748,51.859,37.145,28.983,54.827,47.775,22.752,13.297,-0.152,-0.270,-0.246,-0.156,-0.273,-0.243,-0.064,332.068,403.149,4.982,4.036,37.854,47.544,10.066,23.308,50.652,141.520,138.013,47.034,48.667,159.044,157.286,272.603,14.500,16.000,39.400,49.800,12.000,23.700,52.200,
2021/04/04 13:39:27,3004.843,21.470,21.470,0.000,4.699,12.642,334.416,128.557,129.008,311.482,311.223,315.673,317.583,285.309,250.475,241.490,38.454,60.730,59.329,51.244,54.259,57.999,57.283,54.393,53.211,52.965,68.963,75.558,63.545,66.541,77.784,80.147,71.646,73.348,81.453,83.283,91.827,91.874,86.992,86.815,62.960,65.102,51.420,51.556,21.652,24.235,46.568,54.574,16.570,15.665,25.947,23.770,56.930,52.133,37.145,29.165,54.827,47.867,22.752,13.206,-0.144,-0.262,-0.238,-0.152,-0.268,-0.240,-0.064,331.429,402.697,4.982,4.036,37.854,47.544,10.066,23.308,50.652,141.520,138.013,47.034,48.667,159.044,157.286,272.603,14.500,16.000,39.400,49.800,12.000,23.700,52.200,
2021/04/04 13:39:28,3005.108,20.560,20.560,0.000,4.699,12.616,334.416,128.557,129.008,311.482,311.223,315.673,317.583,285.309,250.475,241.490,38.454,60.730,59.351,51.244,54.259,57.999,57.283,54.393,53.211,53.124,68.963,75.579,63.611,66.624,77.784,80.206,71.646,73.348,81.453,83.283,91.827,91.970,86.927,86.911,62.960,65.124,51.353,51.639,19.378,23.870,46.182,54.027,16.843,15.938,25.947,23.042,56.657,51.586,36.781,28.709,54.827,47.775,22.661,13.297,-0.143,-0.264,-0.239,-0.156,-0.267,-0.242,-0.064,330.790,402.086,4.982,4.036,37.854,47.544,10.066,23.308,50.652,141.520,138.013,47.034,48.667,159.044,157.286,272.603,14.500,16.000,39.400,49.800,12.000,23.700,52.200,
2021/04/04 13:39:29,3005.220,20.924,20.924,0.000,4.736,12.616,334.416,128.306,129.008,311.482,311.223,315.446,317.355,285.309,250.239,241.490,38.454,60.730,59.427,51.244,54.192,58.021,57.359,54.415,53.233,53.048,68.963,75.639,63.545,66.699,77.784,80.228,71.646,73.446,81.518,83.305,91.827,91.970,86.927,86.970,62.960,65.184,51.353,51.715,17.285,20.590,45.314,54.209,15.659,15.574,25.765,23.133,56.748,51.404,36.963,28.983,54.827,47.684,22.752,13.297,-0.144,-0.266,-0.242,-0.150,-0.267,-0.243,-0.064,330.177,401.578,4.982,4.036,37.854,47.544,10.066,23.308,50.652,141.520,138.013,47.034,48.667,159.044,157.286,272.603,14.500,16.000,39.400,49.800,12.000,23.700,52.200,
2021/04/04 13:39:30,3005.226,21.288,21.288,0.000,4.736,12.616,334.189,128.557,129.008,311.482,311.223,315.219,317.128,285.074,250.239,241.255,38.454,60.730,59.427,51.244,54.192,58.097,57.283,54.415,53.233,53.124,68.963,75.579,63.611,66.624,77.719,80.228,71.646,73.370,81.453,83.305,91.827,91.970,86.927,86.970,62.960,65.124,51.420,51.639,20.287,19.497,46.568,55.485,17.935,16.940,26.129,22.951,57.021,51.586,36.872,28.892,55.009,47.775,22.570,13.206,-0.147,-0.260,-0.240,-0.149,-0.258,-0.231,-0.064,329.613,401.017,8.028,3.202,39.387,48.659,9.794,22.034,50.090,140.560,231.340,44.486,46.166,147.933,156.460,273.434,11.200,7.800,40.600,50.000,11.100,22.400,51.700,
2021/04/04 13:39:31,3005.091,21.652,21.652,0.000,4.736,12.616,333.981,128.306,128.756,311.482,310.996,315.219,317.128,285.074,250.004,241.275,38.454,60.754,59.351,51.244,54.192,58.021,57.359,54.415,53.294,53.048,68.987,75.579,63.635,66.624,77.784,80.228,71.646,73.370,81.518,83.305,91.851,91.970,86.951,86.911,62.918,65.048,51.444,51.639,18.195,20.317,46.086,54.300,17.298,15.756,25.765,23.042,56.839,51.768,36.781,28.801,54.827,47.775,22.479,13.115,-0.148,-0.267,-0.244,-0.151,-0.266,-0.240,-0.064,329.101,400.463,8.028,3.202,39.387,48.659,9.794,22.034,50.090,140.560,231.340,44.486,46.166,147.933,156.460,273.434,11.200,7.800,40.600,50.000,11.100,22.400,51.700,
