Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:40:44,2839.987,0.000,0.182,0.000,5.103,12.616,325.571,123.025,122.716,301.955,300.549,309.092,304.410,277.081,238.010,236.803,38.385,60.730,59.351,51.112,53.993,57.961,57.223,54.339,53.233,52.851,68.896,75.579,63.611,66.624,77.654,80.169,71.513,73.309,81.453,83.305,91.633,91.778,86.797,86.837,61.233,63.260,51.685,51.972,28.839,31.888,45.218,48.287,10.379,20.947,29.680,38.251,40.833,72.184,29.497,41.651,47.359,43.125,17.474,9.654,-0.565,-0.903,-0.726,-0.607,-0.699,-0.849,-0.064,256.456,352.505,10.977,11.220,35.842,44.187,3.453,25.301,45.931,156.939,216.666,36.262,35.884,169.992,140.774,258.445,18.800,18.400,38.000,45.800,10.000,25.800,47.400,
2021/04/04 13:40:45,2804.235,0.000,0.182,0.000,5.066,12.616,325.324,121.768,121.710,300.594,299.392,309.773,304.637,277.316,238.480,236.783,38.385,60.754,59.351,51.045,53.860,57.961,57.223,54.415,53.233,52.851,68.921,75.579,63.635,66.699,77.589,80.169,71.513,73.309,81.388,83.231,91.721,91.778,86.886,86.837,60.925,62.790,51.908,52.048,24.927,28.243,44.254,43.458,15.022,24.135,28.405,55.100,31.193,83.030,23.853,46.026,47.177,40.117,17.019,11.293,-0.570,-0.894,-0.728,-0.609,-0.684,-0.832,-0.064,250.822,351.883,9.105,13.497,34.443,40.184,5.295,20.801,36.533,178.112,210.745,37.569,43.185,190.886,136.948,252.805,14.400,18.700,36.500,42.200,9.500,21.500,38.600,
2021/04/04 13:40:46,2768.837,0.000,0.182,0.000,5.103,12.616,325.116,121.036,120.955,299.461,298.216,310.473,304.637,277.337,238.716,236.568,38.385,60.754,59.427,50.913,53.727,57.961,57.223,54.339,53.233,52.851,68.921,75.639,63.635,66.699,77.525,80.169,71.380,73.249,81.324,83.172,91.656,91.778,86.821,86.837,60.659,62.396,52.107,52.169,24.745,32.708,41.072,45.007,15.750,22.495,23.398,61.931,21.280,76.923,18.937,44.750,43.898,32.458,12.923,14.754,-0.579,-0.938,-0.751,-0.630,-0.711,-0.872,-0.064,245.593,351.205,9.105,13.497,34.443,40.184,5.295,20.801,36.533,178.112,210.745,37.569,43.185,190.886,136.948,252.805,14.400,18.700,36.500,42.200,9.500,21.500,38.600,
2021/04/04 13:40:47,2699.063,0.000,0.182,0.000,5.103,12.616,324.889,120.030,119.948,297.347,295.865,310.927,304.410,277.337,239.186,236.568,38.385,60.754,59.427,50.515,53.262,57.900,57.147,54.415,53.233,52.927,68.987,75.698,63.768,66.821,77.460,80.169,71.115,73.112,81.129,83.098,91.656,91.778,86.821,86.837,60.061,61.669,52.572,52.442,22.926,30.430,38.758,45.098,18.572,17.304,13.929,58.015,29.101,52.224,22.487,33.449,40.437,23.432,6.371,16.940,-0.587,-0.932,-0.751,-0.631,-0.714,-0.875,-0.064,235.997,349.715,10.013,12.030,32.033,36.960,14.799,2.280,19.056,171.384,166.541,22.001,28.437,221.987,105.255,304.524,16.900,19.700,34.200,39.600,17.200,9.400,23.000,
2021/04/04 13:40:48,2699.063,0.000,0.182,0.000,5.103,12.616,324.889,120.030,119.948,297.347,295.865,310.927,304.410,277.337,239.186,236.568,38.385,60.754,59.427,50.515,53.262,57.900,57.147,54.415,53.233,52.927,68.987,75.698,63.768,66.821,77.460,80.169,71.115,73.112,81.129,83.098,91.656,91.778,86.821,86.837,60.061,61.669,52.572,52.442,22.926,30.430,38.758,45.098,18.572,17.304,13.929,58.015,29.101,52.224,22.487,33.449,40.437,23.432,6.371,16.940,-0.587,-0.932,-0.751,-0.631,-0.714,-0.875,-0.064,235.997,349.715,10.013,12.030,32.033,36.960,14.799,2.280,19.056,171.384,166.541,22.001,28.437,221.987,105.255,304.524,16.900,19.700,34.200,39.600,17.200,9.400,23.000,
2021/04/04 13:40:49,2664.755,0.000,0.182,0.000,5.066,12.616,324.662,119.778,119.696,296.172,294.924,311.154,304.183,277.337,239.656,236.333,38.454,60.754,59.351,50.316,52.996,57.824,57.087,54.339,53.233,52.790,68.921,75.639,63.768,66.821,77.395,80.228,70.982,72.976,80.999,82.979,91.656,91.644,86.821,86.718,59.728,61.200,52.771,52.442,25.382,31.341,40.686,45.098,18.481,16.302,13.110,55.282,32.648,45.662,24.490,29.530,39.617,22.247,5.187,16.758,-0.579,-0.920,-0.741,-0.626,-0.710,-0.868,-0.064,231.700,348.979,10.013,12.030,32.033,36.960,14.799,2.280,19.056,171.384,166.541,22.001,28.437,221.987,105.255,304.524,16.900,19.700,34.200,39.600,17.200,9.400,23.000,
2021/04/04 13:40:50,2630.773,0.000,0.182,0.000,5.066,12.616,324.434,119.757,119.696,295.212,293.983,311.134,303.956,277.316,239.656,236.097,38.385,60.754,59.381,50.050,52.664,57.824,57.026,54.339,53.233,52.820,68.921,75.727,63.768,66.850,77.266,80.287,70.716,72.779,80.870,82.905,91.592,91.673,86.821,86.806,59.396,60.896,52.970,52.608,29.203,30.339,42.229,44.552,15.113,14.299,16.570,51.093,35.922,40.558,27.039,26.978,37.250,21.426,4.823,15.756,-0.594,-0.923,-0.751,-0.643,-0.709,-0.877,-0.064,227.658,348.125,10.013,12.030,32.033,36.960,14.799,2.280,19.056,171.384,166.541,22.001,28.437,221.987,105.255,304.524,16.900,19.700,34.200,39.600,17.200,9.400,23.000,
2021/04/04 13:40:51,2564.326,0.000,0.182,0.000,5.066,12.642,323.753,119.757,119.696,293.098,291.867,310.907,303.274,277.081,240.127,235.862,38.454,60.754,59.351,49.568,51.999,57.688,56.890,54.339,53.233,52.790,68.921,75.639,63.834,66.896,77.072,80.553,70.317,72.506,80.610,82.713,91.462,91.511,86.691,86.718,58.732,60.003,53.302,52.578,28.657,34.074,42.422,45.554,12.928,11.566,19.301,45.082,38.105,33.267,28.769,23.150,36.157,20.879,4.823,16.393,-0.584,-0.914,-0.741,-0.631,-0.695,-0.862,-0.064,220.242,346.469,12.090,20.642,32.899,41.747,13.393,6.931,24.713,159.167,166.839,15.515,19.303,195.593,223.831,303.111,21.300,25.000,34.700,43.700,16.600,10.000,28.300,
2021/04/04 13:40:52,2564.326,0.000,0.182,0.000,5.066,12.642,323.753,119.757,119.696,293.098,291.867,310.907,303.274,277.081,240.127,235.862,38.454,60.754,59.351,49.568,51.999,57.688,56.890,54.339,53.233,52.790,68.921,75.639,63.834,66.896,77.072,80.553,70.317,72.506,80.610,82.713,91.462,91.511,86.691,86.718,58.732,60.003,53.302,52.578,28.657,34.074,42.422,45.554,12.928,11.566,19.301,45.082,38.105,33.267,28.769,23.150,36.157,20.879,4.823,16.393,-0.584,-0.914,-0.741,-0.631,-0.695,-0.862,-0.064,220.242,346.469,12.090,20.642,32.899,41.747,13.393,6.931,24.713,159.167,166.839,15.515,19.303,195.593,223.831,303.111,21.300,25.000,34.700,43.700,16.600,10.000,28.300,
2021/04/04 13:40:53,2499.493,0.000,0.182,0.000,5.066,12.616,323.071,120.259,120.200,291.219,289.985,310.454,302.366,276.846,240.362,235.862,38.385,60.754,59.381,49.013,51.558,57.567,56.753,54.339,53.233,52.820,68.854,75.667,63.834,66.987,76.966,80.879,69.877,72.188,80.310,82.521,91.332,91.481,86.626,86.673,58.067,59.305,53.567,52.668,27.838,35.532,41.747,47.649,10.925,9.654,20.484,37.887,39.469,28.071,29.497,20.780,34.244,20.514,4.459,15.756,-0.597,-0.930,-0.750,-0.646,-0.704,-0.868,-0.064,213.748,344.595,15.533,23.071,34.525,37.505,6.551,17.657,31.438,145.492,173.029,351.002,0.917,167.661,194.430,287.398,18.700,25.400,35.900,38.500,9.500,18.500,34.900,
2021/04/04 13:40:54,2499.493,0.000,0.182,0.000,5.066,12.616,323.071,120.259,120.200,291.219,289.985,310.454,302.366,276.846,240.362,235.862,38.385,60.754,59.381,49.013,51.558,57.567,56.753,54.339,53.233,52.820,68.854,75.667,63.834,66.987,76.966,80.879,69.877,72.188,80.310,82.521,91.332,91.481,86.626,86.673,58.067,59.305,53.567,52.668,27.838,35.532,41.747,47.649,10.925,9.654,20.484,37.887,39.469,28.071,29.497,20.780,34.244,20.514,4.459,15.756,-0.597,-0.930,-0.750,-0.646,-0.704,-0.868,-0.064,213.748,344.595,15.533,23.071,34.525,37.505,6.551,17.657,31.438,145.492,173.029,351.002,0.917,167.661,194.430,287.398,18.700,25.400,35.900,38.500,9.500,18.500,34.900,
2021/04/04 13:40:55,2467.663,0.000,0.182,0.000,5.066,12.616,322.616,120.533,120.451,290.065,289.280,310.246,301.684,277.102,240.597,235.627,38.454,60.754,59.290,48.831,51.268,57.430,56.617,54.339,53.233,52.715,68.788,75.579,63.834,66.957,76.877,81.012,69.653,71.915,80.156,82.388,91.332,91.319,86.626,86.511,57.801,58.881,53.634,52.578,27.384,39.723,42.229,48.652,9.741,8.652,20.484,34.699,39.105,26.431,28.678,19.869,33.424,20.514,4.914,15.756,-0.600,-0.930,-0.757,-0.649,-0.712,-0.882,-0.064,210.776,343.736,15.533,23.071,34.525,37.505,6.551,17.657,31.438,145.492,173.029,351.002,0.917,167.661,194.430,287.398,18.700,25.400,35.900,38.500,9.500,18.500,34.900,
2021/04/04 13:40:56,2436.371,0.000,0.182,0.000,5.103,12.616,321.934,120.762,120.703,289.340,288.339,310.000,301.230,276.846,240.832,235.391,38.385,60.754,59.351,48.529,51.027,57.430,56.586,54.339,53.173,52.715,68.721,75.579,63.834,66.957,76.771,81.204,69.478,71.779,79.985,82.269,91.268,91.319,86.561,86.452,57.469,58.548,53.700,52.578,27.475,38.356,42.036,49.198,8.467,8.925,20.575,32.605,38.923,25.064,29.133,19.048,32.605,20.423,5.278,15.665,-0.587,-0.922,-0.745,-0.643,-0.707,-0.865,-0.064,208.053,342.716,23.994,37.237,37.190,46.204,2.832,18.578,31.653,140.072,167.121,342.150,352.414,137.862,194.335,283.334,25.400,38.700,38.500,47.400,6.600,19.100,35.100,
2021/04/04 13:40:57,2405.546,0.000,0.182,0.000,5.103,12.616,321.025,121.036,120.976,287.481,286.478,309.566,300.114,276.867,241.088,235.156,38.410,60.754,59.290,48.113,50.471,57.233,56.299,54.339,53.173,52.654,68.655,75.446,63.834,66.957,76.554,81.648,69.055,71.385,79.702,82.003,91.138,91.127,86.432,86.393,56.871,57.821,53.767,52.442,26.201,33.528,40.204,46.283,9.013,9.381,20.849,30.055,37.013,23.150,28.223,18.046,29.873,19.511,6.280,14.390,-0.589,-0.919,-0.749,-0.638,-0.705,-0.865,-0.064,205.476,341.743,23.797,29.904,37.593,41.010,1.749,19.188,30.957,123.690,159.444,328.932,333.810,329.036,192.950,279.858,26.900,33.400,39.100,42.400,6.200,19.600,34.400,
2021/04/04 13:40:58,2345.262,0.000,0.182,0.000,5.066,12.616,320.343,121.287,121.206,286.541,285.752,309.112,299.628,276.632,241.067,234.921,38.385,60.754,59.290,47.905,50.138,57.158,56.252,54.339,53.173,52.593,68.589,75.446,63.768,66.957,76.424,81.914,68.856,71.249,79.573,81.870,91.008,91.053,86.367,86.319,56.539,57.487,53.767,52.442,28.930,35.168,41.458,46.374,11.016,10.474,21.941,29.235,38.105,22.238,28.405,17.135,29.781,19.602,7.463,13.752,-0.586,-0.938,-0.753,-0.639,-0.711,-0.882,-0.064,200.851,339.817,21.859,27.208,35.171,39.638,3.394,19.623,30.662,122.672,146.544,321.696,327.152,315.000,193.257,277.496,24.000,29.400,36.400,41.000,5.900,20.300,33.800,
2021/04/04 13:40:59,2345.262,0.000,0.182,0.000,5.066,12.616,320.343,121.287,121.206,286.541,285.752,309.112,299.628,276.632,241.067,234.921,38.385,60.754,59.290,47.905,50.138,57.158,56.252,54.339,53.173,52.593,68.589,75.446,63.768,66.957,76.424,81.914,68.856,71.249,79.573,81.870,91.008,91.053,86.367,86.319,56.539,57.487,53.767,52.442,28.930,35.168,41.458,46.374,11.016,10.474,21.941,29.235,38.105,22.238,28.405,17.135,29.781,19.602,7.463,13.752,-0.586,-0.938,-0.753,-0.639,-0.711,-0.882,-0.064,200.851,339.817,21.859,27.208,35.171,39.638,3.394,19.623,30.662,122.672,146.544,321.696,327.152,315.000,193.257,277.496,24.000,29.400,36.400,41.000,5.900,20.300,33.800,
2021/04/04 13:41:00,2315.830,0.000,0.182,0.000,5.103,12.616,320.343,121.287,121.206,286.541,285.752,309.112,299.628,276.632,241.067,234.921,38.385,60.754,59.290,47.905,50.138,57.158,56.252,54.339,53.173,52.593,68.589,75.446,63.768,66.957,76.424,81.914,68.856,71.249,79.573,81.870,91.008,91.053,86.367,86.319,56.539,57.487,53.767,52.442,28.930,35.168,41.458,46.374,11.016,10.474,21.941,29.235,38.105,22.238,28.405,17.135,29.781,19.602,7.463,13.752,-0.586,-0.938,-0.753,-0.639,-0.711,-0.882,-0.064,198.740,338.726,21.859,27.208,35.171,39.638,3.394,19.623,30.662,122.672,146.544,321.696,327.152,315.000,193.257,277.496,24.000,29.400,36.400,41.000,5.900,20.300,33.800,
2021/04/04 13:41:01,2286.785,0.000,0.182,0.000,5.103,12.616,318.525,121.287,121.458,284.897,284.106,308.885,298.452,276.632,241.303,234.685,38.454,60.754,59.320,47.420,49.659,56.961,56.026,54.339,53.173,52.623,68.389,75.401,63.701,66.987,76.165,82.432,68.458,70.915,79.248,81.544,90.814,90.963,86.237,86.289,56.007,56.911,53.767,52.335,29.567,35.077,43.868,44.461,13.110,12.659,25.401,29.508,36.650,21.054,28.678,16.770,30.328,20.241,8.009,13.661,-0.596,-0.926,-0.748,-0.650,-0.704,-0.867,-0.064,196.764,337.701,21.859,27.208,35.171,39.638,3.394,19.623,30.662,122.672,146.544,321.696,327.152,315.000,193.257,277.496,24.000,29.400,36.400,41.000,5.900,20.300,33.800,
2021/04/04 13:41:02,2258.302,0.000,0.182,0.000,5.066,12.616,318.070,121.517,121.710,283.937,283.635,308.411,297.746,276.376,241.538,234.450,38.385,60.754,59.320,47.282,49.312,56.900,55.995,54.279,53.173,52.623,68.323,75.342,63.701,66.987,76.100,82.684,68.258,70.794,79.119,81.426,90.684,90.889,86.172,86.230,55.675,56.593,53.634,52.274,31.205,34.257,44.929,43.276,12.746,12.842,26.220,30.510,35.286,20.962,28.587,16.405,29.781,20.241,8.464,14.390,-0.582,-0.916,-0.742,-0.627,-0.703,-0.864,-0.064,194.911,336.562,21.731,25.555,35.470,39.606,5.546,22.583,30.266,120.105,118.772,317.857,308.954,295.641,193.052,273.789,24.100,27.500,36.800,40.700,7.800,23.200,33.500,
2021/04/04 13:41:03,2202.619,0.000,0.182,0.000,5.103,12.616,316.252,121.768,121.731,282.293,282.245,307.957,296.591,276.141,241.793,233.979,38.410,60.754,59.230,46.960,48.757,56.764,55.753,54.279,53.173,52.457,68.190,75.121,63.569,66.760,75.841,83.201,67.926,70.521,78.859,81.160,90.490,90.535,86.042,85.934,55.143,55.896,53.567,52.048,34.116,32.526,45.411,41.090,14.476,14.481,27.768,32.423,33.467,20.324,27.586,15.950,26.412,19.147,9.192,14.845,-0.586,-0.905,-0.741,-0.636,-0.691,-0.858,-0.064,191.775,334.512,21.360,26.005,38.972,37.386,8.006,24.595,28.100,126.816,125.768,313.648,305.858,297.525,188.888,269.796,23.000,27.900,40.100,38.700,9.700,25.000,31.400,
2021/04/04 13:41:04,2202.619,0.000,0.182,0.000,5.103,12.616,316.252,121.768,121.731,282.293,282.245,307.957,296.591,276.141,241.793,233.979,38.410,60.754,59.230,46.960,48.757,56.764,55.753,54.279,53.173,52.457,68.190,75.121,63.569,66.760,75.841,83.201,67.926,70.521,78.859,81.160,90.490,90.535,86.042,85.934,55.143,55.896,53.567,52.048,34.116,32.526,45.411,41.090,14.476,14.481,27.768,32.423,33.467,20.324,27.586,15.950,26.412,19.147,9.192,14.845,-0.586,-0.905,-0.741,-0.636,-0.691,-0.858,-0.064,191.775,334.512,21.360,26.005,38.972,37.386,8.006,24.595,28.100,126.816,125.768,313.648,305.858,297.525,188.888,269.796,23.000,27.900,40.100,38.700,9.700,25.000,31.400,
2021/04/04 13:41:05,2175.571,0.000,0.182,0.000,5.103,12.591,315.343,121.768,121.983,281.588,281.539,307.957,295.885,276.141,241.793,233.744,38.410,60.754,59.230,46.727,48.548,56.703,55.722,54.279,53.173,52.396,68.124,75.062,63.502,66.760,75.777,83.394,67.793,70.385,78.665,80.968,90.425,90.476,85.977,85.934,54.877,55.563,53.501,51.912,32.387,31.888,45.507,39.176,15.204,14.208,29.133,33.242,32.103,19.686,27.495,15.676,25.683,18.873,9.374,15.118,-0.584,-0.908,-0.737,-0.640,-0.699,-0.854,-0.064,190.494,333.492,23.792,29.166,40.800,36.903,10.512,26.040,26.754,100.413,106.944,298.073,290.792,281.524,185.951,266.357,24.900,30.900,42.000,38.400,11.900,26.500,30.100,
2021/04/04 13:41:06,2148.888,0.000,0.182,0.000,5.103,12.591,314.433,121.790,121.961,281.138,281.048,307.750,295.394,276.396,242.008,233.508,38.454,60.754,59.259,46.614,48.340,56.627,55.632,54.218,53.097,52.487,67.991,75.017,63.436,66.790,75.712,83.660,67.594,70.324,78.535,80.834,90.296,90.445,85.912,85.904,54.611,55.320,53.435,51.865,32.660,28.517,45.989,37.810,15.750,14.026,29.771,34.244,31.102,19.140,27.221,15.403,24.408,18.235,9.283,14.936,-0.591,-0.916,-0.752,-0.631,-0.704,-0.871,-0.064,189.342,332.364,26.603,23.614,41.342,33.838,12.606,28.301,24.538,89.138,101.976,281.582,284.899,268.182,179.595,263.918,28.200,24.800,42.500,35.200,13.600,28.700,28.100,
2021/04/04 13:41:07,2122.642,0.000,0.182,0.000,5.103,12.616,313.297,121.539,121.961,280.434,280.578,307.523,294.689,276.161,242.008,233.508,38.385,60.687,59.230,46.450,48.063,56.567,55.496,54.218,53.097,52.321,67.925,74.851,63.436,66.624,75.647,83.911,67.461,70.188,78.405,80.701,90.231,90.284,85.783,85.742,54.346,55.033,53.368,51.715,32.842,32.526,46.375,38.721,16.023,14.572,31.227,35.428,30.284,19.140,26.675,14.856,24.499,18.235,9.192,14.663,-0.597,-0.918,-0.744,-0.646,-0.699,-0.850,-0.064,188.445,331.386,26.603,23.614,41.342,33.838,12.606,28.301,24.538,89.138,101.976,281.582,284.899,268.182,179.595,263.918,28.200,24.800,42.500,35.200,13.600,28.700,28.100,
2021/04/04 13:41:08,2097.010,0.000,0.182,0.000,5.103,12.616,312.160,121.790,121.961,279.964,279.872,307.296,294.218,276.161,242.243,233.038,38.385,60.687,59.259,46.242,47.854,56.430,55.435,54.142,53.097,52.350,67.792,74.881,63.303,66.653,75.583,84.044,67.328,70.052,78.276,80.583,90.101,90.238,85.718,85.697,54.080,54.790,53.302,51.668,29.385,27.423,45.411,36.443,15.841,14.208,31.773,36.430,29.829,18.684,26.311,14.856,24.681,18.508,9.374,14.481,-0.583,-0.938,-0.763,-0.631,-0.716,-0.883,-0.064,187.740,330.299,29.080,18.768,41.701,31.563,13.748,30.479,22.924,75.868,94.890,270.412,273.633,259.099,173.784,261.976,30.500,20.700,42.800,33.100,14.700,30.900,26.600,
2021/04/04 13:41:09,2071.810,0.000,0.182,0.000,5.103,12.616,311.251,121.790,121.983,279.259,279.422,307.296,293.768,275.926,242.264,233.038,38.410,60.687,59.230,46.129,47.646,56.370,55.299,54.142,53.036,52.260,67.725,74.730,63.303,66.563,75.518,84.311,67.129,69.991,78.146,80.391,89.972,90.091,85.653,85.609,53.814,54.427,53.169,51.578,29.749,31.432,44.543,37.354,16.023,13.752,33.048,37.250,28.647,18.319,26.129,15.221,23.315,18.053,10.011,14.299,-0.585,-0.939,-0.762,-0.634,-0.715,-0.884,-0.064,187.238,329.274,29.080,18.768,41.701,31.563,13.748,30.479,22.924,75.868,94.890,270.412,273.633,259.099,173.784,261.976,30.500,20.700,42.800,33.100,14.700,30.900,26.600,
2021/04/04 13:41:10,2047.144,0.000,0.182,0.000,5.103,12.591,310.115,121.768,121.983,278.769,278.717,307.049,293.298,275.906,242.499,232.802,38.410,60.687,59.154,45.965,47.438,56.309,55.299,54.142,53.036,52.184,67.593,74.593,63.237,66.427,75.453,84.503,66.930,69.930,77.951,80.257,89.842,89.899,85.523,85.476,53.615,54.093,53.103,51.381,27.202,30.977,42.808,39.723,15.477,13.752,33.412,38.434,27.737,17.955,25.947,14.856,22.313,17.688,10.466,14.117,-0.596,-0.916,-0.743,-0.646,-0.692,-0.862,-0.064,186.908,328.203,29.080,18.768,41.701,31.563,13.748,30.479,22.924,75.868,94.890,270.412,273.633,259.099,173.784,261.976,30.500,20.700,42.800,33.100,14.700,30.900,26.600,
2021/04/04 13:41:11,2022.813,0.000,0.182,0.000,5.103,12.591,309.205,121.768,121.983,278.299,278.246,306.823,292.828,275.906,242.264,232.567,38.410,60.687,59.184,45.827,47.230,56.233,55.162,54.082,53.036,52.153,67.526,74.547,63.104,66.396,75.453,84.695,66.797,69.794,77.886,80.065,89.712,89.795,85.458,85.446,53.349,53.926,52.970,51.335,32.296,31.706,41.169,39.996,15.477,13.297,34.323,38.251,26.919,17.681,25.583,14.856,22.131,17.597,10.557,14.026,-0.586,-0.908,-0.746,-0.625,-0.699,-0.864,-0.064,186.713,327.116,24.792,25.628,38.461,32.839,13.060,31.759,21.102,67.469,87.316,259.362,272.793,251.704,167.452,258.797,25.900,26.600,39.700,34.200,14.000,32.100,24.900,
2021/04/04 13:41:12,1999.081,0.000,0.182,0.000,5.103,12.591,309.205,121.768,121.983,278.299,278.246,306.823,292.828,275.906,242.264,232.567,38.410,60.687,59.184,45.827,47.230,56.233,55.162,54.082,53.036,52.153,67.526,74.547,63.104,66.396,75.453,84.695,66.797,69.794,77.886,80.065,89.712,89.795,85.458,85.446,53.349,53.926,52.970,51.335,32.296,31.706,41.169,39.996,15.477,13.297,34.323,38.251,26.919,17.681,25.583,14.856,22.131,17.597,10.557,14.026,-0.586,-0.908,-0.746,-0.625,-0.699,-0.864,-0.064,186.660,326.153,26.259,29.971,34.355,36.069,11.947,32.175,18.907,59.822,68.057,248.663,262.993,241.504,159.819,258.096,27.700,31.100,35.700,37.500,13.000,32.600,23.200,
2021/04/04 13:41:13,1975.713,0.000,0.182,0.000,5.103,12.616,306.932,121.539,121.961,277.615,277.285,306.842,292.102,275.926,242.479,232.096,38.385,60.687,59.093,45.619,46.883,56.173,55.102,54.082,53.036,52.063,67.261,74.321,62.972,66.230,75.388,85.021,66.398,69.658,77.562,79.799,89.453,89.573,85.264,85.224,52.884,53.366,52.771,51.109,31.295,27.332,37.698,37.263,14.202,11.931,34.596,36.339,25.646,16.861,24.035,14.947,20.492,17.141,11.194,13.479,-0.582,-0.919,-0.743,-0.630,-0.709,-0.869,-0.064,186.728,325.123,26.259,29.971,34.355,36.069,11.947,32.175,18.907,59.822,68.057,248.663,262.993,241.504,159.819,258.096,27.700,31.100,35.700,37.500,13.000,32.600,23.200,
2021/04/04 13:41:14,1952.865,0.000,0.182,0.000,5.103,12.591,305.796,121.517,121.983,277.125,276.835,306.596,291.887,275.671,242.734,232.096,38.410,60.687,59.018,45.480,46.814,56.036,55.026,54.021,52.976,51.987,67.194,74.199,62.905,66.093,75.388,85.154,66.133,69.597,77.432,79.666,89.324,89.440,85.134,85.091,52.684,53.109,52.638,50.972,28.384,24.690,36.926,36.352,13.565,11.840,35.233,34.335,24.463,16.952,23.762,14.947,19.854,16.776,11.649,13.206,-0.587,-0.928,-0.746,-0.633,-0.710,-0.872,-0.064,186.829,324.098,26.259,29.971,34.355,36.069,11.947,32.175,18.907,59.822,68.057,248.663,262.993,241.504,159.819,258.096,27.700,31.100,35.700,37.500,13.000,32.600,23.200,
2021/04/04 13:41:15,1930.366,0.000,0.182,0.000,5.103,12.591,304.887,121.539,121.983,276.675,276.365,306.388,291.652,275.691,242.734,231.625,38.410,60.687,59.123,45.342,46.605,55.976,54.995,53.946,52.976,51.956,67.061,74.153,62.773,66.123,75.324,85.272,65.933,69.521,77.303,79.473,89.194,89.336,85.069,85.061,52.418,52.941,52.572,50.941,25.837,25.146,35.480,35.259,13.019,11.931,34.414,33.151,23.918,16.405,23.489,15.221,19.217,16.594,11.740,13.115,-0.580,-0.905,-0.732,-0.633,-0.693,-0.853,-0.064,187.006,323.069,23.717,16.776,30.859,28.970,10.383,32.674,16.905,34.695,47.657,243.020,248.750,241.213,151.082,255.964,24.800,18.500,32.300,30.300,11.500,33.100,21.300,
2021/04/04 13:41:16,1908.431,0.000,0.182,0.000,5.103,12.616,303.523,121.539,121.983,276.205,275.895,306.388,291.417,275.691,242.734,231.390,38.410,60.687,59.047,45.273,46.561,55.900,54.919,53.885,52.900,51.881,66.929,74.017,62.706,65.987,75.347,85.405,65.758,69.461,77.197,79.355,89.064,89.203,84.939,84.928,52.219,52.668,52.506,50.805,24.017,22.595,33.745,33.983,13.110,11.931,34.323,31.785,23.190,16.223,22.851,15.221,18.761,16.320,12.195,12.933,-0.594,-0.906,-0.738,-0.641,-0.691,-0.847,-0.064,187.145,322.049,23.717,16.776,30.859,28.970,10.383,32.674,16.905,34.695,47.657,243.020,248.750,241.213,151.082,255.964,24.800,18.500,32.300,30.300,11.500,33.100,21.300,
2021/04/04 13:41:17,1887.345,0.000,0.182,0.000,5.103,12.616,302.386,121.539,121.983,275.736,275.659,306.388,291.181,275.691,242.734,231.155,38.410,60.687,59.047,45.134,46.328,55.839,54.798,53.809,52.900,51.820,66.862,73.956,62.640,65.926,75.324,85.539,65.535,69.400,77.043,79.222,88.935,89.085,84.874,84.928,52.020,52.471,52.373,50.744,27.656,31.706,38.469,45.645,17.207,16.667,34.050,31.056,23.190,16.223,22.669,15.221,20.128,16.411,14.470,13.388,-0.581,-0.896,-0.727,-0.636,-0.687,-0.847,-0.064,187.383,321.024,21.893,20.462,30.402,29.893,9.415,32.423,15.209,29.258,52.346,235.317,245.493,239.349,143.908,255.141,23.200,21.900,31.800,31.300,10.700,32.700,20.000,
2021/04/04 13:41:18,1866.497,0.000,0.182,0.000,5.140,12.616,301.250,121.539,122.213,275.266,275.404,306.388,290.926,275.691,242.714,231.155,38.385,60.687,59.018,45.065,46.284,55.839,54.693,53.809,52.900,51.730,66.729,73.790,62.574,65.760,75.347,85.672,65.426,69.400,77.002,79.089,88.805,88.849,84.745,84.707,51.820,52.169,52.240,50.578,29.385,31.888,42.808,49.927,18.481,17.668,33.594,29.417,23.281,16.314,24.126,15.676,22.678,17.414,20.204,13.752,-0.569,-0.915,-0.739,-0.622,-0.697,-0.867,-0.064,187.772,320.056,21.927,19.372,29.896,27.821,9.140,32.532,13.631,14.797,49.816,228.526,240.025,233.005,134.004,255.556,25.100,26.400,35.800,38.900,13.900,33.000,19.100,
2021/04/04 13:41:19,1846.023,0.000,0.182,0.000,5.103,12.616,300.114,121.517,121.961,275.011,274.934,306.369,290.455,275.671,242.949,230.919,38.385,60.687,59.047,44.951,46.120,55.779,54.722,53.749,52.839,51.684,66.597,73.759,62.441,65.790,75.259,85.731,65.203,69.324,76.849,78.897,88.676,88.818,84.680,84.661,51.621,52.002,52.174,50.547,29.203,31.341,40.397,47.194,18.664,17.668,33.048,28.506,22.190,16.588,22.214,15.676,20.492,16.411,16.199,13.752,-0.576,-0.916,-0.751,-0.624,-0.702,-0.870,-0.064,188.184,319.031,21.927,19.372,29.896,27.821,9.140,32.532,13.631,14.797,49.816,228.526,240.025,233.005,134.004,255.556,25.100,26.400,35.800,38.900,13.900,33.000,19.100,
2021/04/04 13:41:20,1825.982,0.000,0.182,0.000,5.103,12.616,298.941,121.539,121.961,274.796,274.698,306.388,290.455,275.691,242.949,230.449,38.385,60.621,59.018,44.857,46.006,55.643,54.632,53.688,52.839,51.593,66.464,73.669,62.375,65.639,75.282,85.790,65.094,69.324,76.743,78.763,88.546,88.656,84.615,84.573,51.422,51.775,52.041,50.442,26.747,28.972,40.204,45.372,17.571,18.488,32.320,26.867,21.462,16.679,21.486,15.676,19.399,16.047,16.837,12.750,-0.571,-0.907,-0.734,-0.619,-0.701,-0.858,-0.064,188.742,318.068,21.927,19.372,29.896,27.821,9.140,32.532,13.631,14.797,49.816,228.526,240.025,233.005,134.004,255.556,25.100,26.400,35.800,38.900,13.900,33.000,19.100,
2021/04/04 13:41:21,1806.295,0.000,0.182,0.000,5.103,12.616,297.999,121.539,121.983,274.326,274.248,306.388,290.476,275.691,243.204,230.449,38.410,60.621,59.047,44.813,45.911,55.567,54.571,53.688,52.839,51.623,66.398,73.562,62.242,65.532,75.259,85.864,64.937,69.324,76.589,78.630,88.417,88.567,84.550,84.543,51.222,51.608,51.908,50.350,26.565,26.786,37.312,42.183,17.844,18.033,31.500,24.954,19.916,16.132,21.395,15.585,17.851,15.591,15.471,12.568,-0.583,-0.892,-0.728,-0.629,-0.688,-0.847,-0.064,189.365,317.158,19.436,15.962,24.788,26.184,8.402,31.806,12.055,10.674,37.875,219.598,235.582,231.766,125.789,249.611,22.200,22.800,31.300,39.100,13.800,32.200,17.600,
2021/04/04 13:41:22,1787.054,0.000,0.182,0.000,5.066,12.616,296.822,121.539,121.961,274.326,273.993,306.388,290.455,275.691,243.184,230.213,38.385,60.621,58.926,44.718,45.773,55.506,54.601,53.612,52.764,51.487,66.265,73.365,62.109,65.396,75.259,85.923,64.804,69.264,76.460,78.512,88.287,88.360,84.355,84.336,51.023,51.335,51.842,50.153,23.290,23.688,32.202,36.352,14.476,16.029,30.499,23.862,19.189,16.405,20.940,15.494,16.758,15.135,14.470,11.749,-0.571,-0.887,-0.717,-0.625,-0.680,-0.834,-0.064,189.835,316.242,19.436,15.962,24.788,26.184,8.402,31.806,12.055,10.674,37.875,219.598,235.582,231.766,125.789,249.611,22.200,22.800,31.300,39.100,13.800,32.200,17.600,
2021/04/04 13:41:23,1768.148,0.000,0.182,0.000,5.066,12.591,295.881,121.539,121.983,274.091,273.543,306.388,290.476,275.691,243.204,230.213,38.410,60.621,58.926,44.605,45.703,55.446,54.496,53.491,52.764,51.426,66.132,73.290,62.043,65.335,75.259,85.923,64.671,69.264,76.330,78.305,88.093,88.241,84.290,84.277,50.824,51.214,51.709,50.078,24.290,23.870,31.238,37.354,15.022,16.667,28.860,22.404,18.643,16.223,20.575,15.494,17.031,15.044,15.380,11.840,-0.571,-0.876,-0.720,-0.618,-0.677,-0.829,-0.064,190.374,315.279,19.436,15.962,24.788,26.184,8.402,31.806,12.055,10.674,37.875,219.598,235.582,231.766,125.789,249.611,22.200,22.800,31.300,39.100,13.800,32.200,17.600,
2021/04/04 13:41:24,1749.722,0.000,0.182,0.000,5.066,12.591,294.704,121.539,121.961,273.856,273.287,306.388,290.220,275.456,242.949,229.742,38.385,60.555,58.850,44.511,45.564,55.370,54.359,53.415,52.703,51.350,65.999,73.153,61.910,65.123,75.194,85.997,64.605,69.264,76.265,78.186,87.963,88.049,84.161,84.144,50.624,50.941,51.576,50.017,22.198,21.684,28.442,31.979,14.202,15.574,25.401,22.587,19.189,16.041,20.575,15.676,16.667,14.406,16.199,11.293,-0.575,-0.891,-0.730,-0.610,-0.688,-0.844,-0.064,190.878,314.425,17.329,14.785,23.255,19.060,7.823,28.370,8.896,356.692,30.033,220.815,232.890,237.529,114.578,261.597,19.200,20.400,25.200,27.900,10.200,28.800,15.600,
2021/04/04 13:41:25,1731.613,0.000,0.182,0.000,5.066,12.591,293.527,121.517,122.235,273.601,273.072,306.596,290.241,275.671,243.204,229.742,38.410,60.555,58.926,44.441,45.495,55.370,54.328,53.355,52.703,51.290,65.933,73.153,61.844,65.062,75.194,85.997,64.472,69.264,76.135,78.053,87.833,87.975,84.031,84.085,50.491,50.805,51.444,49.939,24.563,24.872,30.756,35.532,13.201,15.574,22.396,24.226,20.007,16.223,20.940,15.950,16.758,13.859,16.564,11.202,-0.561,-0.904,-0.730,-0.613,-0.688,-0.847,-0.064,191.413,313.512,17.329,14.785,23.255,19.060,7.823,28.370,8.896,356.692,30.033,220.815,232.890,237.529,114.578,261.597,19.200,20.400,25.200,27.900,10.200,28.800,15.600,
2021/04/04 13:41:26,1713.798,0.000,0.182,0.000,5.066,12.616,292.586,121.768,122.235,273.366,272.602,306.369,290.241,275.671,243.204,229.272,38.410,60.555,58.850,44.397,45.426,55.309,54.238,53.279,52.642,51.229,65.800,73.032,61.711,64.926,75.194,86.056,64.406,69.264,76.006,77.861,87.704,87.842,83.966,84.011,50.292,50.608,51.377,49.812,21.470,21.228,30.467,33.710,12.291,13.661,22.032,23.497,19.734,16.497,20.757,15.676,15.665,13.585,15.653,10.838,-0.561,-0.887,-0.720,-0.609,-0.687,-0.840,-0.064,191.838,312.589,16.541,14.806,20.704,13.688,7.021,21.039,10.324,340.579,27.777,215.763,220.556,234.273,112.054,266.112,19.100,20.300,24.200,25.400,8.700,21.500,16.300,
2021/04/04 13:41:27,1696.335,0.000,0.182,0.000,5.066,12.616,291.409,121.768,122.235,273.131,272.367,306.596,290.476,275.671,243.204,229.272,38.410,60.555,58.760,44.303,45.287,55.173,54.162,53.218,52.642,51.124,65.667,72.866,61.645,64.775,75.194,86.056,64.273,69.264,75.876,77.787,87.509,87.621,83.836,83.789,50.159,50.381,51.245,49.639,20.651,20.317,27.960,35.623,11.835,13.752,21.122,23.953,19.553,16.588,20.484,15.312,15.574,13.585,15.653,10.838,-0.571,-0.883,-0.715,-0.621,-0.677,-0.833,-0.064,192.288,311.734,16.541,14.806,20.704,13.688,7.021,21.039,10.324,340.579,27.777,215.763,220.556,234.273,112.054,266.112,19.100,20.300,24.200,25.400,8.700,21.500,16.300,
2021/04/04 13:41:28,1679.197,0.000,0.182,0.000,5.066,12.616,290.467,121.790,122.486,272.917,272.132,306.615,290.476,275.456,243.204,229.036,38.410,60.555,58.821,44.259,45.217,55.036,54.041,53.158,52.567,51.063,65.534,72.806,61.579,64.699,75.194,85.997,64.206,69.264,75.811,77.669,87.445,87.502,83.771,83.730,49.958,50.184,51.178,49.560,22.744,23.779,30.467,34.439,12.655,14.663,21.486,24.044,19.189,16.405,20.302,15.038,15.847,13.403,16.746,10.929,-0.564,-0.870,-0.715,-0.598,-0.670,-0.825,-0.064,192.644,310.988,16.541,14.806,20.704,13.688,7.021,21.039,10.324,340.579,27.777,215.763,220.556,234.273,112.054,266.112,19.100,20.300,24.200,25.400,8.700,21.500,16.300,
2021/04/04 13:41:29,1662.457,0.000,0.182,0.000,5.066,12.616,289.291,122.020,122.486,272.896,271.897,306.596,290.476,275.436,243.204,228.801,38.410,60.555,58.699,44.164,45.173,54.915,54.041,53.082,52.567,50.987,65.468,72.669,61.446,64.503,75.218,85.997,64.164,69.264,75.705,77.476,87.315,87.295,83.642,83.597,49.819,49.987,51.045,49.433,21.197,19.406,29.695,34.074,11.562,13.024,21.850,23.042,19.280,16.588,19.847,14.765,15.483,13.220,16.655,10.929,-0.560,-0.865,-0.713,-0.592,-0.668,-0.822,-0.064,193.089,310.013,16.541,14.806,20.704,13.688,7.021,21.039,10.324,340.579,27.777,215.763,220.556,234.273,112.054,266.112,19.100,20.300,24.200,25.400,8.700,21.500,16.300,
2021/04/04 13:41:30,1645.933,0.000,0.182,0.000,5.103,12.616,288.349,122.020,122.716,272.662,271.641,306.823,290.455,275.671,243.184,228.566,38.385,60.488,58.790,44.095,45.104,54.839,53.934,53.021,52.506,50.956,65.335,72.623,61.380,64.532,75.218,85.997,64.098,69.188,75.640,77.402,87.121,87.265,83.577,83.567,49.680,49.875,50.913,49.464,20.015,19.133,27.092,30.703,12.017,13.661,21.395,22.222,19.098,16.679,19.574,15.038,15.392,13.038,16.746,10.565,-0.561,-0.865,-0.705,-0.617,-0.668,-0.814,-0.064,193.445,309.268,13.822,13.366,18.200,12.540,7.708,20.041,9.220,342.745,15.180,202.620,221.444,247.094,117.972,266.269,18.000,19.200,25.900,24.300,10.000,20.700,15.800,
2021/04/04 13:41:31,1629.797,0.000,0.182,0.000,5.066,12.591,287.408,122.293,122.738,272.447,271.426,306.615,290.711,275.456,243.204,228.566,38.410,60.488,58.624,44.051,45.009,54.808,53.858,52.990,52.536,50.790,65.202,72.472,61.313,64.306,75.129,86.026,63.941,69.217,75.487,77.298,86.991,87.044,83.447,83.405,49.472,49.639,50.780,49.227,20.560,18.222,26.417,27.970,11.198,13.934,21.395,21.585,19.007,16.679,19.392,15.038,15.574,12.764,16.746,10.747,-0.556,-0.893,-0.720,-0.606,-0.681,-0.847,-0.064,193.712,308.293,13.822,13.366,18.200,12.540,7.708,20.041,9.220,342.745,15.180,202.620,221.444,247.094,117.972,266.269,18.000,19.200,25.900,24.300,10.000,20.700,15.800,
2021/04/04 13:41:32,1613.919,0.000,0.182,0.000,5.066,12.591,286.231,122.293,122.968,272.212,271.406,306.615,290.691,275.456,243.184,228.330,38.385,60.488,58.624,43.981,44.940,54.703,53.768,52.961,52.506,50.730,65.070,72.396,61.181,64.245,75.129,85.997,63.874,69.188,75.422,77.210,86.861,86.911,83.317,83.272,49.333,49.496,50.714,49.148,18.559,15.397,26.224,28.972,11.380,13.479,20.302,21.129,18.643,17.043,19.665,14.765,15.574,12.673,17.474,10.656,-0.556,-0.878,-0.725,-0.606,-0.662,-0.841,-0.064,194.054,307.604,14.682,12.490,16.958,14.140,6.894,20.080,9.390,335.879,353.103,204.752,233.049,246.038,116.310,262.043,17.300,16.900,20.900,23.200,8.600,20.700,15.800,
2021/04/04 13:41:33,1598.349,0.000,0.182,0.000,5.066,12.616,285.054,122.544,122.990,272.212,271.191,306.842,290.711,275.456,243.204,228.095,38.410,60.422,58.624,43.887,44.896,54.643,53.708,52.824,52.446,50.730,64.937,72.275,61.048,64.169,75.153,85.923,63.832,69.188,75.381,77.077,86.732,86.778,83.252,83.213,49.194,49.354,50.581,49.085,18.286,16.126,22.850,25.966,11.107,13.661,20.211,21.311,18.279,16.679,19.756,14.218,16.029,12.582,17.383,10.929,-0.545,-0.872,-0.715,-0.590,-0.669,-0.824,-0.064,194.336,306.744,14.682,12.490,16.958,14.140,6.894,20.080,9.390,335.879,353.103,204.752,233.049,246.038,116.310,262.043,17.300,16.900,20.900,23.200,8.600,20.700,15.800,
2021/04/04 13:41:34,1583.030,0.000,0.182,0.000,5.066,12.616,284.133,122.774,122.990,272.192,271.191,306.823,290.946,275.436,243.204,227.880,38.410,60.422,58.563,43.887,44.801,54.506,53.571,52.749,52.446,50.593,64.804,72.199,60.982,64.033,75.129,85.864,63.741,69.188,75.227,76.959,86.537,86.659,83.123,83.079,48.986,49.148,50.448,48.943,18.468,14.759,21.789,22.868,11.289,13.479,20.120,21.038,18.461,16.679,19.574,13.945,16.120,12.582,17.292,11.111,-0.571,-0.884,-0.716,-0.623,-0.675,-0.826,-0.064,194.588,305.999,14.682,12.490,16.958,14.140,6.894,20.080,9.390,335.879,353.103,204.752,233.049,246.038,116.310,262.043,17.300,16.900,20.900,23.200,8.600,20.700,15.800,
2021/04/04 13:41:35,1568.043,0.000,0.182,0.000,5.066,12.591,283.171,122.774,123.241,271.957,270.956,307.049,290.946,275.436,243.204,227.859,38.410,60.422,58.563,43.774,44.757,54.446,53.496,52.688,52.370,50.533,64.738,72.063,60.849,63.972,75.153,85.864,63.699,69.127,75.186,76.826,86.408,86.452,82.993,83.020,48.847,49.006,50.382,48.879,18.923,15.762,21.982,25.146,11.289,13.570,19.847,20.492,18.007,16.497,19.756,13.853,15.938,12.673,16.928,11.293,-0.556,-0.876,-0.724,-0.607,-0.660,-0.840,-0.064,194.825,305.139,13.103,8.994,12.618,13.463,7.788,18.515,8.075,328.736,351.690,198.004,218.062,254.358,116.288,262.171,15.600,11.600,16.300,17.500,9.400,19.100,15.100,
2021/04/04 13:41:36,1553.263,0.000,0.182,0.000,5.066,12.616,282.230,123.047,123.493,271.977,270.956,307.069,291.181,275.456,243.204,227.624,38.410,60.422,58.593,43.748,44.662,54.309,53.435,52.552,52.309,50.487,64.538,72.032,60.783,63.865,75.129,85.790,63.609,69.067,75.033,76.692,86.278,86.422,82.863,82.916,48.709,48.910,50.249,48.831,17.467,14.031,22.079,23.050,11.107,13.115,19.483,20.219,17.461,16.497,19.483,13.580,15.847,12.491,17.474,11.111,-0.547,-0.837,-0.691,-0.591,-0.649,-0.793,-0.064,195.033,304.392,13.103,8.994,12.618,13.463,7.788,18.515,8.075,328.736,351.690,198.004,218.062,254.358,116.288,262.171,15.600,11.600,16.300,17.500,9.400,19.100,15.100,
2021/04/04 13:41:37,1538.788,0.000,0.182,0.000,5.066,12.591,281.053,123.047,123.471,271.742,270.935,307.069,291.396,275.456,243.184,227.389,38.385,60.355,58.517,43.704,44.593,54.249,53.374,52.491,52.233,50.426,64.406,71.896,60.650,63.805,75.129,85.731,63.609,69.067,74.967,76.559,86.149,86.289,82.798,82.783,48.570,48.768,50.116,48.768,16.921,15.215,21.307,22.959,11.016,13.206,19.210,20.219,17.461,16.770,19.210,13.671,16.211,12.400,17.474,11.475,-0.550,-0.850,-0.708,-0.594,-0.650,-0.802,-0.064,195.220,303.652,13.103,8.994,12.618,13.463,7.788,18.515,8.075,328.736,351.690,198.004,218.062,254.358,116.288,262.171,15.600,11.600,16.300,17.500,9.400,19.100,15.100,
2021/04/04 13:41:38,1524.630,0.000,0.182,0.000,5.103,12.616,280.111,123.299,123.745,271.742,270.956,307.069,291.417,275.221,242.969,227.153,38.410,60.355,58.427,43.635,44.549,54.173,53.299,52.430,52.233,50.260,64.339,71.745,60.584,63.639,75.153,85.731,63.566,69.067,74.925,76.441,86.019,86.068,82.668,82.621,48.500,48.531,50.050,48.594,18.468,14.942,21.982,22.595,11.107,13.115,19.028,19.581,17.279,16.588,19.210,13.762,16.576,12.491,17.019,11.749,-0.549,-0.868,-0.703,-0.593,-0.675,-0.821,-0.064,195.419,302.894,13.497,8.127,11.360,14.405,7.725,17.889,6.972,329.255,341.342,196.361,220.213,248.750,116.565,261.754,16.300,10.400,14.800,17.300,9.300,18.300,14.400,
2021/04/04 13:41:39,1510.691,0.000,0.182,0.000,5.066,12.616,279.170,123.528,123.745,271.722,270.956,307.276,291.417,275.201,243.204,227.153,38.410,60.355,58.517,43.610,44.479,54.142,53.238,52.384,52.263,50.290,64.206,71.774,60.517,63.608,75.153,85.701,63.500,69.096,74.859,76.396,85.889,86.037,82.604,82.650,48.292,48.483,49.914,48.562,18.377,15.488,19.572,21.319,11.289,13.570,19.119,19.399,17.097,16.223,19.483,13.580,16.302,12.400,16.928,11.840,-0.547,-0.834,-0.689,-0.591,-0.649,-0.791,-0.064,195.586,302.142,13.497,8.127,11.360,14.405,7.725,17.889,6.972,329.255,341.342,196.361,220.213,248.750,116.565,261.754,16.300,10.400,14.800,17.300,9.300,18.300,14.400,
2021/04/04 13:41:40,1497.008,0.000,0.182,0.000,5.066,12.616,277.993,123.550,123.996,271.507,270.956,307.296,291.652,275.221,243.204,226.918,38.410,60.289,58.456,43.541,44.454,54.052,53.207,52.294,52.173,50.229,64.074,71.638,60.385,63.532,75.129,85.539,63.476,68.991,74.768,76.234,85.760,85.904,82.474,82.457,48.153,48.356,49.844,48.483,15.830,15.215,18.993,21.410,11.198,13.024,18.755,18.944,16.733,15.676,19.665,13.398,15.938,12.491,16.928,11.931,-0.549,-0.846,-0.690,-0.604,-0.654,-0.796,-0.064,195.734,301.444,13.497,8.127,11.360,14.405,7.725,17.889,6.972,329.255,341.342,196.361,220.213,248.750,116.565,261.754,16.300,10.400,14.800,17.300,9.300,18.300,14.400,
2021/04/04 13:41:41,1483.516,0.000,0.182,0.000,5.066,12.616,277.287,123.802,124.248,271.507,270.956,307.296,291.652,275.221,243.204,226.683,38.410,60.289,58.456,43.471,44.385,54.005,53.102,52.248,52.142,50.093,63.941,71.562,60.318,63.411,75.065,85.508,63.343,69.021,74.702,76.203,85.630,85.771,82.409,82.398,48.084,48.214,49.775,48.356,15.557,14.122,18.993,20.681,11.107,12.933,18.572,18.761,17.097,16.041,20.029,13.398,15.847,12.400,17.019,11.749,-0.541,-0.832,-0.679,-0.590,-0.643,-0.789,-0.064,195.843,300.691,13.497,8.127,11.360,14.405,7.725,17.889,6.972,329.255,341.342,196.361,220.213,248.750,116.565,261.754,16.300,10.400,14.800,17.300,9.300,18.300,14.400,
2021/04/04 13:41:42,1470.226,0.000,0.182,0.000,5.066,12.616,276.110,123.802,124.248,271.273,270.956,307.523,291.887,275.221,243.204,226.683,38.410,60.289,58.290,43.471,44.315,53.915,53.041,52.097,52.112,49.924,63.808,71.412,60.185,63.245,75.065,85.405,63.343,68.930,74.635,76.042,85.501,85.491,82.279,82.236,47.945,47.977,49.636,48.183,17.103,15.033,20.632,21.866,10.925,13.206,18.390,18.761,16.642,15.403,19.938,13.307,15.756,12.217,17.656,11.566,-0.548,-0.845,-0.704,-0.581,-0.645,-0.798,-0.064,195.947,300.048,12.384,8.773,12.739,14.591,7.558,16.958,6.220,312.709,335.772,184.502,221.666,252.284,114.752,274.611,13.800,11.100,15.600,17.300,9.100,17.500,14.100,
2021/04/04 13:41:43,1457.309,0.000,0.182,0.000,5.066,12.616,275.404,124.283,124.500,271.252,270.721,307.503,292.122,275.201,243.204,226.447,38.410,60.223,58.290,43.402,44.271,53.855,52.995,52.021,52.036,49.860,63.609,71.275,60.053,63.109,75.088,85.346,63.301,68.930,74.593,75.982,85.306,85.417,82.149,82.103,47.806,47.835,49.498,48.104,15.739,13.211,20.825,22.595,10.561,12.842,18.299,18.579,16.642,15.585,19.756,12.851,15.938,12.035,18.111,11.658,-0.550,-0.846,-0.695,-0.599,-0.652,-0.801,-0.064,195.983,299.285,12.384,8.773,12.739,14.591,7.558,16.958,6.220,312.709,335.772,184.502,221.666,252.284,114.752,274.611,13.800,11.100,15.600,17.300,9.100,17.500,14.100,
2021/04/04 13:41:44,1444.498,0.000,0.182,0.000,5.066,12.616,274.227,124.305,124.500,271.273,270.956,307.523,292.122,275.221,243.204,226.447,38.410,60.223,58.259,43.333,44.202,53.779,52.905,51.961,52.036,49.891,63.542,71.229,59.986,63.078,75.088,85.272,63.234,68.930,74.526,75.849,85.177,85.327,82.020,82.014,47.668,47.802,49.428,48.071,16.194,15.762,18.029,21.684,10.834,13.297,17.844,18.579,17.461,16.132,19.392,12.851,16.302,12.035,18.202,11.749,-0.540,-0.869,-0.712,-0.588,-0.665,-0.815,-0.064,196.063,298.578,12.384,8.773,12.739,14.591,7.558,16.958,6.220,312.709,335.772,184.502,221.666,252.284,114.752,274.611,13.800,11.100,15.600,17.300,9.100,17.500,14.100,
2021/04/04 13:41:45,1431.913,0.000,0.182,0.000,5.066,12.616,273.286,124.556,124.751,271.038,270.956,307.750,292.357,275.221,243.204,226.212,38.410,60.156,58.259,43.333,44.107,53.748,52.874,51.854,52.005,49.749,63.410,71.168,59.854,63.002,75.065,85.183,63.210,68.960,74.436,75.745,85.047,85.194,81.890,81.940,47.598,47.660,49.290,47.929,14.010,15.762,17.547,20.681,10.743,13.479,17.753,18.579,17.097,15.950,19.210,12.486,16.485,12.035,18.293,12.022,-0.538,-0.848,-0.699,-0.584,-0.646,-0.809,-0.064,196.150,297.941,9.572,7.877,8.609,12.822,8.956,16.909,6.100,302.196,326.915,210.736,215.797,263.589,115.201,280.389,10.900,9.900,12.300,16.000,10.200,17.500,14.200,
2021/04/04 13:41:46,1419.599,0.000,0.182,0.000,5.066,12.616,272.344,124.556,125.003,271.038,270.956,307.750,292.357,275.221,243.204,225.977,38.410,60.156,58.169,43.264,44.132,53.718,52.798,51.764,51.915,49.575,63.277,71.003,59.721,62.851,75.088,85.080,63.168,68.855,74.327,75.657,84.918,84.973,81.825,81.778,47.459,47.424,49.151,47.835,14.829,15.762,16.487,20.864,11.380,13.206,17.571,18.306,16.915,16.314,18.846,12.304,16.849,12.035,18.384,12.113,-0.536,-0.861,-0.702,-0.583,-0.662,-0.803,-0.064,196.179,297.359,9.572,7.877,8.609,12.822,8.956,16.909,6.100,302.196,326.915,210.736,215.797,263.589,115.201,280.389,10.900,9.900,12.300,16.000,10.200,17.500,14.200,
2021/04/04 13:41:47,1407.349,0.000,0.182,0.000,5.066,12.616,271.403,124.807,124.981,270.803,270.935,307.750,292.337,274.986,243.184,225.741,38.385,60.114,58.199,43.219,44.063,53.582,52.737,51.688,51.915,49.606,63.168,70.971,59.679,62.805,75.023,85.021,63.168,68.855,74.327,75.598,84.812,84.928,81.784,81.747,47.346,47.454,49.107,47.802,14.101,14.851,16.197,20.590,11.562,13.115,17.389,17.942,17.461,16.497,18.390,12.122,16.940,12.035,18.566,12.477,-0.546,-0.835,-0.682,-0.592,-0.642,-0.778,-0.064,196.175,296.655,9.572,7.877,8.609,12.822,8.956,16.909,6.100,302.196,326.915,210.736,215.797,263.589,115.201,280.389,10.900,9.900,12.300,16.000,10.200,17.500,14.200,
2021/04/04 13:41:48,1395.424,0.000,0.182,0.000,5.066,12.591,270.461,125.059,125.255,270.803,270.956,307.750,292.357,274.986,243.204,225.741,38.410,60.090,58.123,43.125,44.038,53.582,52.737,51.627,51.839,49.480,63.011,70.835,59.588,62.668,75.000,84.888,63.077,68.794,74.237,75.524,84.723,84.735,81.630,81.555,47.251,47.233,48.943,47.660,13.373,15.762,16.776,21.319,11.926,12.933,17.298,17.760,17.552,16.861,18.208,11.848,17.213,11.944,18.748,12.568,-0.536,-0.834,-0.694,-0.584,-0.630,-0.804,-0.064,196.184,295.961,9.572,7.877,8.609,12.822,8.956,16.909,6.100,302.196,326.915,210.736,215.797,263.589,115.201,280.389,10.900,9.900,12.300,16.000,10.200,17.500,14.200,
2021/04/04 13:41:49,1372.117,0.000,0.182,0.000,5.066,12.616,268.578,125.310,125.506,270.803,270.721,307.977,292.593,274.986,243.204,225.270,38.410,60.024,58.062,43.056,43.993,53.385,52.601,51.430,51.779,49.337,62.746,70.699,59.323,62.547,75.023,84.695,63.035,68.733,74.128,75.331,84.399,84.484,81.371,81.363,47.043,47.106,48.805,47.518,12.828,15.488,18.319,20.499,12.291,12.933,17.025,17.122,17.370,16.952,17.571,11.666,17.668,11.670,18.111,13.115,-0.545,-0.836,-0.684,-0.599,-0.652,-0.787,-0.064,196.137,294.783,9.572,7.877,8.609,12.822,8.956,16.909,6.100,302.196,326.915,210.736,215.797,263.589,115.201,280.389,10.900,9.900,12.300,16.000,10.200,17.500,14.200,
2021/04/04 13:41:50,1372.117,0.000,0.182,0.000,5.066,12.616,268.578,125.310,125.506,270.803,270.721,307.977,292.593,274.986,243.204,225.270,38.410,60.024,58.062,43.056,43.993,53.385,52.601,51.430,51.779,49.337,62.746,70.699,59.323,62.547,75.023,84.695,63.035,68.733,74.128,75.331,84.399,84.484,81.371,81.363,47.043,47.106,48.805,47.518,12.828,15.488,18.319,20.499,12.291,12.933,17.025,17.122,17.370,16.952,17.571,11.666,17.668,11.670,18.111,13.115,-0.545,-0.836,-0.684,-0.599,-0.652,-0.787,-0.064,196.137,294.783,9.572,7.877,8.609,12.822,8.956,16.909,6.100,302.196,326.915,210.736,215.797,263.589,115.201,280.389,10.900,9.900,12.300,16.000,10.200,17.500,14.200,
2021/04/04 13:41:51,1360.729,0.000,0.182,0.000,5.066,12.616,267.872,125.310,125.758,270.568,270.485,307.977,292.828,274.986,243.204,225.270,38.410,60.024,57.957,43.056,43.855,53.249,52.601,51.370,51.703,49.227,62.613,70.548,59.257,62.442,75.023,84.636,62.969,68.733,74.128,75.272,84.270,84.322,81.371,81.260,46.904,46.933,48.666,47.424,12.282,15.306,17.451,20.681,12.473,12.750,17.207,17.031,16.824,16.679,17.298,11.484,17.395,11.488,18.202,13.297,-0.536,-0.821,-0.675,-0.586,-0.640,-0.783,-0.064,196.101,294.147,8.016,7.860,10.324,13.961,9.476,15.611,6.918,303.294,323.276,183.888,211.527,262.725,115.416,274.145,9.600,9.800,13.600,16.800,10.800,16.100,14.300,
2021/04/04 13:41:52,1349.418,0.000,0.182,0.000,5.066,12.616,266.716,125.562,125.758,270.568,270.485,307.977,292.828,274.986,243.204,225.055,38.410,59.957,57.896,42.986,43.855,53.188,52.511,51.233,51.703,49.164,62.480,70.472,59.124,62.321,75.023,84.503,62.969,68.658,74.061,75.198,84.205,84.189,81.176,81.142,46.835,46.791,48.597,47.344,13.009,14.031,17.740,21.319,12.564,12.933,17.389,16.758,16.551,16.770,17.025,11.575,17.304,11.488,18.020,13.479,-0.536,-0.843,-0.701,-0.578,-0.655,-0.805,-0.064,196.012,293.505,8.016,7.860,10.324,13.961,9.476,15.611,6.918,303.294,323.276,183.888,211.527,262.725,115.416,274.145,9.600,9.800,13.600,16.800,10.800,16.100,14.300,
2021/04/04 13:41:53,1338.389,0.000,0.182,0.000,5.066,12.591,265.989,125.562,126.010,270.568,270.485,307.977,292.828,274.986,243.204,224.800,38.410,59.891,57.896,42.917,43.829,53.112,52.465,51.158,51.642,49.022,62.347,70.412,58.991,62.245,74.934,84.370,62.878,68.597,73.971,75.139,84.010,84.056,81.111,81.068,46.696,46.727,48.527,47.202,11.463,13.666,16.680,20.681,13.019,13.024,17.480,16.667,16.279,16.132,17.116,11.302,17.213,11.397,17.838,13.297,-0.540,-0.821,-0.671,-0.582,-0.619,-0.780,-0.064,195.938,292.921,8.016,7.860,10.324,13.961,9.476,15.611,6.918,303.294,323.276,183.888,211.527,262.725,115.416,274.145,9.600,9.800,13.600,16.800,10.800,16.100,14.300,
2021/04/04 13:41:54,1327.598,0.000,0.182,0.000,5.066,12.591,265.068,125.813,126.010,270.568,270.485,308.204,293.063,274.986,243.204,224.820,38.341,59.891,57.836,42.848,43.760,53.081,52.374,51.127,51.611,48.958,62.215,70.275,58.859,62.109,74.934,84.340,62.878,68.627,73.904,75.035,83.881,83.937,80.982,80.934,46.627,46.585,48.389,47.139,12.737,13.028,17.933,22.321,13.019,13.115,17.662,16.302,16.097,16.041,17.025,11.302,17.395,11.306,17.565,13.479,-0.529,-0.836,-0.686,-0.577,-0.646,-0.799,-0.064,195.819,292.278,8.301,8.288,8.050,14.414,10.787,16.325,5.831,301.201,311.576,186.419,209.055,259.315,115.780,275.906,10.000,9.700,12.100,17.000,11.900,16.800,13.500,
2021/04/04 13:41:55,1316.911,0.000,0.182,0.000,5.066,12.616,264.127,125.813,126.261,270.568,270.250,308.204,293.063,274.986,243.204,224.585,38.410,59.824,57.790,42.848,43.760,52.915,52.268,51.036,51.582,48.926,62.015,70.244,58.726,62.078,74.934,84.178,62.878,68.536,73.838,75.006,83.751,83.833,80.917,80.904,46.488,46.552,48.250,47.106,12.282,13.575,16.583,21.957,12.564,12.750,17.571,16.211,16.006,16.223,16.843,11.028,17.122,11.214,17.656,13.388,-0.522,-0.835,-0.687,-0.564,-0.645,-0.790,-0.064,195.701,291.694,8.301,8.288,8.050,14.414,10.787,16.325,5.831,301.201,311.576,186.419,209.055,259.315,115.780,275.906,10.000,9.700,12.100,17.000,11.900,16.800,13.500,
