Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:41:56,1306.354,0.000,0.182,0.000,5.066,12.591,263.165,126.065,126.261,270.333,270.015,308.204,293.063,274.751,243.204,224.564,38.410,59.824,57.790,42.804,43.691,52.884,52.268,50.930,51.536,48.847,61.949,70.168,58.660,62.017,74.934,84.073,62.811,68.566,73.772,74.975,83.622,83.759,80.787,80.771,46.419,46.473,48.181,47.027,13.100,13.848,16.101,20.955,13.201,12.842,17.844,16.029,16.097,16.314,16.479,11.119,17.395,11.214,17.474,13.388,-0.526,-0.847,-0.694,-0.574,-0.651,-0.791,-0.064,195.582,291.110,8.301,8.288,8.050,14.414,10.787,16.325,5.831,301.201,311.576,186.419,209.055,259.315,115.780,275.906,10.000,9.700,12.100,17.000,11.900,16.800,13.500,
2021/04/04 13:41:57,1295.916,0.000,0.182,0.000,5.066,12.616,262.459,126.316,126.513,270.333,270.015,308.431,293.063,274.986,243.204,224.329,38.410,59.758,57.729,42.804,43.716,52.779,52.207,50.839,51.506,48.783,61.816,70.047,58.527,61.941,74.891,83.985,62.836,68.536,73.796,74.870,83.492,83.641,80.657,80.712,46.349,46.410,48.112,46.964,10.917,14.031,16.872,21.046,12.746,12.659,17.480,16.120,15.915,16.497,16.296,11.119,17.486,11.032,17.383,13.479,-0.531,-0.821,-0.678,-0.562,-0.640,-0.782,-0.064,195.478,290.590,8.301,8.288,8.050,14.414,10.787,16.325,5.831,301.201,311.576,186.419,209.055,259.315,115.780,275.906,10.000,9.700,12.100,17.000,11.900,16.800,13.500,
2021/04/04 13:41:58,1285.754,0.000,0.182,0.000,5.066,12.616,261.517,126.316,126.513,270.333,269.780,308.431,293.298,274.751,243.204,224.094,38.410,59.758,57.668,42.779,43.646,52.687,52.131,50.793,51.475,48.704,61.683,69.971,58.394,61.805,74.891,83.881,62.769,68.490,73.729,74.839,83.427,83.508,80.592,80.579,46.280,46.268,47.973,46.901,12.100,13.120,16.390,22.139,13.110,12.386,17.480,15.847,15.642,16.132,15.750,11.119,17.851,10.941,17.474,13.479,-0.532,-0.816,-0.671,-0.582,-0.633,-0.777,-0.064,195.315,290.001,8.301,8.288,8.050,14.414,10.787,16.325,5.831,301.201,311.576,186.419,209.055,259.315,115.780,275.906,10.000,9.700,12.100,17.000,11.900,16.800,13.500,
2021/04/04 13:41:59,1275.640,0.000,0.182,0.000,5.066,12.616,260.596,126.568,126.765,270.333,269.780,308.431,293.298,274.751,243.204,224.114,38.410,59.692,57.668,42.665,43.552,52.582,52.071,50.627,51.385,48.641,61.551,69.911,58.328,61.744,74.867,83.719,62.745,68.461,73.705,74.749,83.298,83.448,80.462,80.446,46.210,46.204,47.904,46.821,11.099,12.208,16.197,22.048,13.019,12.295,17.116,15.938,15.642,16.314,15.750,11.028,18.033,11.032,17.110,13.206,-0.523,-0.823,-0.674,-0.567,-0.648,-0.783,-0.064,195.196,289.481,8.301,8.288,8.050,14.414,10.787,16.325,5.831,301.201,311.576,186.419,209.055,259.315,115.780,275.906,10.000,9.700,12.100,17.000,11.900,16.800,13.500,
2021/04/04 13:42:00,1265.749,0.000,0.182,0.000,5.066,12.591,259.634,126.568,126.765,270.098,269.545,308.431,293.298,274.751,243.204,223.858,38.341,59.625,57.668,42.665,43.577,52.461,51.980,50.567,51.385,48.578,61.351,69.835,58.195,61.684,74.891,83.660,62.703,68.400,73.663,74.673,83.233,83.315,80.462,80.386,46.072,46.125,47.834,46.758,13.464,13.393,15.523,21.228,12.564,12.568,16.843,15.847,15.642,16.314,15.204,10.846,18.124,10.941,17.201,13.479,-0.520,-0.812,-0.677,-0.568,-0.613,-0.784,-0.064,195.063,288.892,7.201,9.513,6.818,15.654,10.436,16.125,5.415,307.666,309.883,184.205,202.141,251.565,113.385,274.236,9.800,11.300,11.100,18.300,11.500,16.700,13.200,
2021/04/04 13:42:01,1255.995,0.000,0.182,0.000,5.066,12.616,258.928,126.819,127.016,270.098,269.310,308.431,293.298,274.751,243.204,223.623,38.341,59.649,57.593,42.665,43.508,52.385,51.934,50.506,51.309,48.499,61.309,69.714,58.087,61.608,74.891,83.527,62.703,68.324,73.597,74.612,83.127,83.182,80.356,80.327,46.027,45.999,47.790,46.679,13.828,14.486,15.330,21.866,13.019,12.386,17.025,15.938,15.460,16.132,15.204,10.937,18.215,11.032,16.746,13.115,-0.532,-0.807,-0.673,-0.574,-0.629,-0.763,-0.064,194.899,288.429,7.201,9.513,6.818,15.654,10.436,16.125,5.415,307.666,309.883,184.205,202.141,251.565,113.385,274.236,9.800,11.300,11.100,18.300,11.500,16.700,13.200,
2021/04/04 13:42:02,1246.278,0.000,0.182,0.000,5.066,12.616,257.987,126.819,127.016,270.098,269.310,308.431,293.533,274.751,243.204,223.623,38.341,59.559,57.532,42.571,43.508,52.249,51.874,50.430,51.309,48.435,61.152,69.578,57.930,61.487,74.891,83.394,62.703,68.264,73.530,74.552,82.974,83.049,80.203,80.194,45.933,45.920,47.696,46.616,12.737,13.028,15.523,22.139,12.655,12.295,16.661,15.756,15.460,16.405,14.840,10.846,18.397,10.941,16.746,13.661,-0.526,-0.804,-0.674,-0.553,-0.620,-0.755,-0.064,194.736,287.899,7.201,9.513,6.818,15.654,10.436,16.125,5.415,307.666,309.883,184.205,202.141,251.565,113.385,274.236,9.800,11.300,11.100,18.300,11.500,16.700,13.200,
2021/04/04 13:42:03,1236.804,0.000,0.182,0.000,5.066,12.591,257.281,126.819,127.268,270.098,269.074,308.431,293.533,274.751,243.440,223.387,38.341,59.492,57.366,42.596,43.413,52.278,51.737,50.399,51.278,48.262,61.019,69.487,57.797,61.381,74.801,83.304,62.679,68.293,73.439,74.505,82.844,82.902,80.138,80.032,45.863,45.746,47.557,46.443,10.917,11.662,14.751,20.955,12.291,12.477,16.387,15.665,15.460,16.223,14.749,10.846,18.579,10.850,16.746,13.661,-0.514,-0.822,-0.671,-0.558,-0.636,-0.769,-0.064,194.579,287.369,7.201,9.513,6.818,15.654,10.436,16.125,5.415,307.666,309.883,184.205,202.141,251.565,113.385,274.236,9.800,11.300,11.100,18.300,11.500,16.700,13.200,
2021/04/04 13:42:04,1227.500,0.000,0.182,0.000,5.066,12.591,256.339,127.071,127.268,269.863,268.839,308.431,293.533,274.751,243.440,223.387,38.341,59.492,57.456,42.527,43.438,52.127,51.677,50.233,51.173,48.230,60.887,69.441,57.731,61.350,74.825,83.142,62.636,68.203,73.464,74.415,82.714,82.857,79.943,80.002,45.794,45.777,47.488,46.473,12.282,13.120,15.812,21.866,12.746,12.295,16.570,15.665,15.824,16.223,14.567,10.664,18.579,10.941,16.473,13.570,-0.539,-0.814,-0.671,-0.581,-0.622,-0.770,-0.064,194.395,286.905,7.201,9.513,6.818,15.654,10.436,16.125,5.415,307.666,309.883,184.205,202.141,251.565,113.385,274.236,9.800,11.300,11.100,18.300,11.500,16.700,13.200,
2021/04/04 13:42:05,1209.190,0.000,0.182,0.000,5.066,12.616,254.691,127.322,127.520,269.863,268.839,308.658,293.533,274.751,243.440,223.152,38.341,59.450,57.259,42.457,43.344,51.991,51.540,50.036,51.112,48.024,60.645,69.244,57.490,61.153,74.735,82.876,62.546,68.127,73.373,74.339,82.544,82.605,79.772,79.795,45.611,45.571,47.305,46.268,11.918,12.482,14.944,20.317,12.382,12.386,16.205,15.483,15.369,16.314,14.294,10.755,18.761,10.850,16.199,13.752,-0.520,-0.795,-0.655,-0.568,-0.622,-0.760,-0.064,194.024,285.801,7.710,8.773,7.120,12.637,9.937,15.171,5.009,313.424,313.152,190.521,193.267,249.377,111.661,273.434,9.000,10.300,11.300,15.800,11.000,15.700,13.100,
2021/04/04 13:42:06,1209.190,0.000,0.182,0.000,5.066,12.616,254.691,127.322,127.520,269.863,268.839,308.658,293.533,274.751,243.440,223.152,38.341,59.450,57.259,42.457,43.344,51.991,51.540,50.036,51.112,48.024,60.645,69.244,57.490,61.153,74.735,82.876,62.546,68.127,73.373,74.339,82.544,82.605,79.772,79.795,45.611,45.571,47.305,46.268,11.918,12.482,14.944,20.317,12.382,12.386,16.205,15.483,15.369,16.314,14.294,10.755,18.761,10.850,16.199,13.752,-0.520,-0.795,-0.655,-0.568,-0.622,-0.760,-0.064,194.024,285.801,7.710,8.773,7.120,12.637,9.937,15.171,5.009,313.424,313.152,190.521,193.267,249.377,111.661,273.434,9.000,10.300,11.300,15.800,11.000,15.700,13.100,
2021/04/04 13:42:07,1191.358,0.000,0.182,0.000,5.066,12.616,253.985,127.322,127.520,269.628,268.369,308.658,293.533,274.751,243.440,222.917,38.341,59.360,57.199,42.457,43.299,51.930,51.404,49.975,51.052,48.024,60.488,69.108,57.333,61.078,74.759,82.757,62.570,68.127,73.331,74.279,82.391,82.472,79.684,79.676,45.586,45.445,47.211,46.204,11.372,12.208,15.908,20.864,12.746,12.659,16.114,15.574,15.187,16.132,13.838,10.390,18.670,10.759,16.382,13.934,-0.529,-0.803,-0.661,-0.568,-0.615,-0.765,-0.064,193.736,284.872,7.710,8.773,7.120,12.637,9.937,15.171,5.009,313.424,313.152,190.521,193.267,249.377,111.661,273.434,9.000,10.300,11.300,15.800,11.000,15.700,13.100,
2021/04/04 13:42:08,1191.358,0.000,0.182,0.000,5.066,12.616,253.985,127.322,127.520,269.628,268.369,308.658,293.533,274.751,243.440,222.917,38.341,59.360,57.199,42.457,43.299,51.930,51.404,49.975,51.052,48.024,60.488,69.108,57.333,61.078,74.759,82.757,62.570,68.127,73.331,74.279,82.391,82.472,79.684,79.676,45.586,45.445,47.211,46.204,11.372,12.208,15.908,20.864,12.746,12.659,16.114,15.574,15.187,16.132,13.838,10.390,18.670,10.759,16.382,13.934,-0.529,-0.803,-0.661,-0.568,-0.615,-0.765,-0.064,193.736,284.872,7.710,8.773,7.120,12.637,9.937,15.171,5.009,313.424,313.152,190.521,193.267,249.377,111.661,273.434,9.000,10.300,11.300,15.800,11.000,15.700,13.100,
2021/04/04 13:42:09,1182.708,0.000,0.182,0.000,5.066,12.616,252.102,127.573,127.771,269.628,268.134,308.431,293.768,274.516,243.675,222.681,38.341,59.227,57.138,42.319,43.230,51.718,51.268,49.832,50.976,47.882,60.289,68.987,57.134,60.881,74.693,82.565,62.570,68.067,73.264,74.142,82.196,82.339,79.554,79.484,45.447,45.302,47.072,46.062,12.191,12.391,15.619,20.135,12.200,12.295,16.023,15.483,14.915,16.314,13.747,10.481,19.126,10.759,16.017,13.934,-0.524,-0.799,-0.655,-0.568,-0.620,-0.757,-0.064,193.484,284.342,7.710,8.773,7.120,12.637,9.937,15.171,5.009,313.424,313.152,190.521,193.267,249.377,111.661,273.434,9.000,10.300,11.300,15.800,11.000,15.700,13.100,
2021/04/04 13:42:10,1174.119,0.000,0.182,0.000,5.066,12.616,251.396,127.573,127.771,269.393,268.134,308.431,293.768,274.516,243.440,222.446,38.341,59.251,57.033,42.319,43.205,51.748,51.207,49.800,51.005,47.708,60.180,68.881,57.092,60.790,74.668,82.461,62.479,67.960,73.174,74.172,82.155,82.118,79.448,79.322,45.333,45.272,47.028,45.968,12.191,11.662,14.076,20.044,12.291,12.295,15.568,15.483,15.096,16.314,13.565,10.390,19.945,10.850,15.562,14.299,-0.521,-0.801,-0.672,-0.552,-0.615,-0.754,-0.064,193.268,283.917,7.710,8.773,7.120,12.637,9.937,15.171,5.009,313.424,313.152,190.521,193.267,249.377,111.661,273.434,9.000,10.300,11.300,15.800,11.000,15.700,13.100,
2021/04/04 13:42:11,1165.661,0.000,0.182,0.000,5.066,12.616,250.711,127.573,128.023,269.628,268.134,308.658,293.768,274.516,243.440,222.231,38.341,59.160,57.085,42.319,43.161,51.658,51.146,49.690,50.915,47.762,60.024,68.872,56.869,60.766,74.626,82.299,62.504,68.006,73.198,74.082,82.002,82.109,79.360,79.298,45.239,45.246,46.864,45.943,12.737,12.391,13.787,18.768,11.926,12.568,15.659,15.483,14.915,16.132,13.747,10.390,19.763,10.850,15.107,13.934,-0.519,-0.796,-0.666,-0.543,-0.625,-0.759,-0.064,193.045,283.407,8.700,8.106,4.909,11.364,9.827,14.452,4.554,316.397,308.991,176.497,173.938,238.736,108.560,278.842,9.600,10.100,9.900,14.800,10.800,14.900,12.900,
2021/04/04 13:42:12,1157.266,0.000,0.182,0.000,5.103,12.616,250.005,127.825,128.023,269.393,267.899,308.658,293.768,274.516,243.675,222.231,38.341,59.094,57.002,42.250,43.161,51.658,51.071,49.627,50.855,47.676,59.891,68.714,56.802,60.684,74.626,82.166,62.504,67.930,73.132,74.082,81.872,81.954,79.230,79.218,45.239,45.160,46.795,45.856,12.282,11.844,13.498,19.224,11.926,12.295,15.386,15.574,15.187,16.497,12.928,10.299,20.219,10.850,15.380,14.299,-0.519,-0.788,-0.663,-0.542,-0.610,-0.739,-0.064,192.905,282.941,8.700,8.106,4.909,11.364,9.827,14.452,4.554,316.397,308.991,176.497,173.938,238.736,108.560,278.842,9.600,10.100,9.900,14.800,10.800,14.900,12.900,
2021/04/04 13:42:13,1149.010,0.000,0.182,0.000,5.103,12.616,249.063,127.825,128.274,269.393,267.663,308.431,293.768,274.516,243.675,221.996,38.271,59.094,56.926,42.250,43.161,51.597,50.949,49.548,50.855,47.597,59.758,68.653,56.670,60.623,74.626,82.047,62.437,67.870,73.065,74.021,81.743,81.880,79.100,79.085,45.169,45.097,46.725,45.777,13.373,12.208,12.534,17.857,11.471,13.024,15.204,15.392,15.096,16.405,13.110,10.299,20.310,11.214,14.561,14.117,-0.521,-0.798,-0.658,-0.572,-0.625,-0.752,-0.064,192.703,282.526,8.700,8.106,4.909,11.364,9.827,14.452,4.554,316.397,308.991,176.497,173.938,238.736,108.560,278.842,9.600,10.100,9.900,14.800,10.800,14.900,12.900,
2021/04/04 13:42:14,1140.919,0.000,0.182,0.000,5.066,12.616,248.357,127.825,128.253,269.393,267.408,308.658,293.748,274.516,243.654,221.996,38.246,59.028,56.926,42.155,43.066,51.521,50.874,49.484,50.779,47.533,59.692,68.578,56.537,60.487,74.536,81.914,62.413,67.870,73.041,73.946,81.678,81.821,78.970,79.025,45.100,45.018,46.656,45.714,14.465,12.391,12.245,17.128,10.925,12.477,15.113,15.209,15.187,16.497,12.564,10.026,20.856,11.123,14.561,14.390,-0.525,-0.793,-0.655,-0.565,-0.615,-0.741,-0.064,192.505,282.124,8.700,8.106,4.909,11.364,9.827,14.452,4.554,316.397,308.991,176.497,173.938,238.736,108.560,278.842,9.600,10.100,9.900,14.800,10.800,14.900,12.900,
2021/04/04 13:42:15,1132.932,0.000,0.182,0.000,5.066,12.616,247.651,128.076,128.526,269.158,267.428,308.658,293.768,274.516,243.675,221.760,38.271,59.028,56.865,42.180,43.066,51.551,50.813,49.373,50.808,47.454,59.559,68.517,56.404,60.487,74.536,81.810,62.413,67.824,72.974,73.975,81.548,81.762,78.905,78.966,45.031,44.954,46.587,45.714,14.556,11.480,11.280,17.037,11.380,13.024,14.931,15.301,14.733,16.314,12.746,10.026,21.220,11.488,13.651,14.390,-0.521,-0.800,-0.657,-0.569,-0.618,-0.755,-0.064,192.288,281.707,11.809,9.276,4.101,7.368,7.824,13.757,3.722,314.657,318.059,225.000,172.200,234.888,107.776,276.170,12.700,10.600,9.200,11.400,9.300,14.200,12.800,
2021/04/04 13:42:16,1117.198,0.000,0.182,0.000,5.066,12.616,246.924,128.076,128.526,269.158,267.193,308.658,293.768,274.516,243.675,221.740,38.341,58.961,56.805,42.111,43.022,51.461,50.677,49.279,50.718,47.391,59.426,68.441,56.338,60.350,74.494,81.648,62.437,67.733,72.932,73.809,81.483,81.629,78.840,78.833,44.961,44.875,46.518,45.651,15.648,13.302,11.955,14.759,10.106,12.842,14.840,15.118,14.915,16.588,12.655,10.026,21.676,11.670,13.105,14.481,-0.528,-0.800,-0.657,-0.566,-0.606,-0.759,-0.064,191.911,280.843,11.809,9.276,4.101,7.368,7.824,13.757,3.722,314.657,318.059,225.000,172.200,234.888,107.776,276.170,12.700,10.600,9.200,11.400,9.300,14.200,12.800,
2021/04/04 13:42:17,1117.198,0.000,0.182,0.000,5.066,12.616,246.924,128.076,128.526,269.158,267.193,308.658,293.768,274.516,243.675,221.740,38.341,58.961,56.805,42.111,43.022,51.461,50.677,49.279,50.718,47.391,59.426,68.441,56.338,60.350,74.494,81.648,62.437,67.733,72.932,73.809,81.483,81.629,78.840,78.833,44.961,44.875,46.518,45.651,15.648,13.302,11.955,14.759,10.106,12.842,14.840,15.118,14.915,16.588,12.655,10.026,21.676,11.670,13.105,14.481,-0.528,-0.800,-0.657,-0.566,-0.606,-0.759,-0.064,191.911,280.843,11.809,9.276,4.101,7.368,7.824,13.757,3.722,314.657,318.059,225.000,172.200,234.888,107.776,276.170,12.700,10.600,9.200,11.400,9.300,14.200,12.800,
2021/04/04 13:42:18,1109.484,0.000,0.182,0.000,5.103,12.591,245.277,128.076,128.778,269.158,266.723,308.658,293.768,274.516,243.675,221.505,38.271,58.895,56.729,42.042,42.952,51.430,50.540,49.167,50.672,47.249,59.227,68.244,56.073,60.214,74.427,81.425,62.437,67.702,72.932,73.839,81.289,81.437,78.646,78.641,44.822,44.749,46.379,45.445,15.921,13.120,12.245,13.940,9.650,12.659,14.931,14.754,14.733,16.497,12.473,9.752,22.495,12.217,11.194,14.390,-0.505,-0.812,-0.663,-0.552,-0.628,-0.758,-0.064,191.689,280.429,11.809,9.276,4.101,7.368,7.824,13.757,3.722,314.657,318.059,225.000,172.200,234.888,107.776,276.170,12.700,10.600,9.200,11.400,9.300,14.200,12.800,
2021/04/04 13:42:19,1101.889,0.000,0.182,0.000,5.066,12.616,244.591,128.328,128.778,268.924,266.723,308.658,293.768,274.281,243.910,221.290,38.271,58.828,56.608,41.972,42.927,51.324,50.419,48.994,50.582,47.185,59.094,68.123,56.006,60.093,74.403,81.263,62.347,67.536,72.842,73.749,81.224,81.244,78.516,78.508,44.822,44.606,46.240,45.366,16.830,15.306,13.787,12.755,9.013,12.386,14.840,14.663,14.915,16.497,12.200,9.661,22.495,12.126,10.830,14.299,-0.514,-0.790,-0.651,-0.566,-0.617,-0.745,-0.064,191.457,279.962,11.809,9.276,4.101,7.368,7.824,13.757,3.722,314.657,318.059,225.000,172.200,234.888,107.776,276.170,12.700,10.600,9.200,11.400,9.300,14.200,12.800,
2021/04/04 13:42:20,1094.397,0.000,0.182,0.000,5.066,12.591,243.865,128.328,128.778,268.924,266.487,308.658,293.768,274.281,243.910,221.269,38.271,58.786,56.532,41.972,42.952,51.293,50.343,49.025,50.611,47.043,59.052,68.047,55.964,60.017,74.361,81.159,62.371,67.566,72.866,73.778,81.118,81.170,78.475,78.434,44.778,44.606,46.196,45.302,16.830,14.942,13.787,13.484,9.377,12.022,15.022,14.481,14.551,16.314,12.382,9.570,23.224,12.673,9.283,14.026,-0.504,-0.790,-0.650,-0.544,-0.626,-0.755,-0.064,191.258,279.612,11.809,9.276,4.101,7.368,7.824,13.757,3.722,314.657,318.059,225.000,172.200,234.888,107.776,276.170,12.700,10.600,9.200,11.400,9.300,14.200,12.800,
2021/04/04 13:42:21,1086.994,0.000,0.182,0.000,5.066,12.591,243.158,128.579,129.029,268.924,266.487,308.885,293.768,274.281,243.910,221.034,38.271,58.762,56.471,41.972,42.883,51.324,50.283,48.867,50.521,46.901,58.895,67.911,55.741,59.881,74.361,81.012,62.304,67.476,72.799,73.688,81.030,81.037,78.321,78.315,44.684,44.464,46.102,45.223,16.194,15.124,14.269,13.393,9.195,11.840,15.386,14.299,14.824,16.223,12.382,9.752,22.404,12.582,9.374,13.479,-0.512,-0.799,-0.671,-0.557,-0.607,-0.769,-0.064,191.036,279.207,11.809,9.276,4.101,7.368,7.824,13.757,3.722,314.657,318.059,225.000,172.200,234.888,107.776,276.170,12.700,10.600,9.200,11.400,9.300,14.200,12.800,
2021/04/04 13:42:22,1079.685,0.000,0.182,0.000,5.066,12.616,242.473,128.328,129.029,268.924,266.252,308.885,294.004,274.281,243.910,221.054,38.271,58.696,56.471,41.903,42.814,51.264,50.146,48.867,50.521,46.901,58.828,67.850,55.675,59.881,74.295,80.879,62.304,67.400,72.799,73.688,80.900,81.037,78.257,78.241,44.614,44.543,46.032,45.223,15.193,14.031,13.884,13.393,9.468,11.658,15.386,14.208,14.824,16.405,12.564,9.661,22.495,12.947,8.737,13.024,-0.514,-0.778,-0.655,-0.548,-0.606,-0.731,-0.064,190.799,278.736,11.809,9.276,4.101,7.368,7.824,13.757,3.722,314.657,318.059,225.000,172.200,234.888,107.776,276.170,12.700,10.600,9.200,11.400,9.300,14.200,12.800,
2021/04/04 13:42:23,1072.471,0.000,0.182,0.000,5.066,12.616,241.531,128.579,129.029,268.924,266.017,308.885,293.768,274.281,243.910,220.819,38.271,58.629,56.396,41.903,42.814,51.217,50.086,48.819,50.475,46.837,58.762,67.790,55.542,59.759,74.295,80.774,62.304,67.430,72.733,73.642,80.835,80.919,78.192,78.123,44.545,44.401,45.963,45.097,15.284,15.397,14.173,13.666,9.468,11.475,15.750,14.117,14.824,16.497,12.746,9.752,21.858,13.038,9.010,12.477,-0.513,-0.777,-0.653,-0.550,-0.607,-0.732,-0.064,190.612,278.380,13.783,11.952,7.903,5.546,6.580,13.538,2.648,298.611,316.017,231.680,205.641,245.772,112.587,280.886,14.400,12.800,11.600,10.400,7.900,14.100,12.200,
2021/04/04 13:42:24,1065.350,0.000,0.182,0.000,5.066,12.616,240.825,128.579,129.029,268.689,265.782,309.112,293.768,274.281,244.145,220.583,38.271,58.563,56.396,41.834,42.814,51.188,50.086,48.661,50.446,46.774,58.629,67.714,55.476,59.759,74.228,80.613,62.238,67.339,72.667,73.612,80.706,80.845,78.062,78.049,44.545,44.401,45.894,45.097,15.648,15.853,15.233,14.031,9.650,11.020,15.841,14.026,15.005,16.588,12.564,9.934,21.129,12.764,10.102,12.386,-0.510,-0.798,-0.669,-0.557,-0.603,-0.770,-0.064,190.413,277.919,13.783,11.952,7.903,5.546,6.580,13.538,2.648,298.611,316.017,231.680,205.641,245.772,112.587,280.886,14.400,12.800,11.600,10.400,7.900,14.100,12.200,
2021/04/04 13:42:25,1058.345,0.000,0.182,0.000,5.066,12.591,240.119,128.831,129.281,268.689,265.782,308.885,293.768,274.281,244.145,220.583,38.202,58.563,56.245,41.834,42.744,51.127,49.947,48.661,50.385,46.664,58.496,67.563,55.343,59.593,74.228,80.494,62.238,67.339,72.667,73.552,80.576,80.698,77.932,77.961,44.475,44.227,45.824,44.987,15.648,15.579,13.980,14.213,9.741,11.202,15.932,13.843,14.915,16.405,12.564,9.843,20.947,12.856,10.011,12.113,-0.503,-0.795,-0.657,-0.547,-0.622,-0.758,-0.064,190.205,277.509,13.783,11.952,7.903,5.546,6.580,13.538,2.648,298.611,316.017,231.680,205.641,245.772,112.587,280.886,14.400,12.800,11.600,10.400,7.900,14.100,12.200,
2021/04/04 13:42:26,1051.373,0.000,0.182,0.000,5.066,12.616,239.648,128.831,129.281,268.689,265.782,309.112,293.768,274.281,244.145,220.348,38.202,58.496,56.274,41.765,42.719,51.127,49.868,48.582,50.385,46.695,58.430,67.593,55.277,59.562,74.138,80.420,62.214,67.264,72.642,73.552,80.511,80.653,77.867,77.857,44.406,44.258,45.686,44.954,15.375,16.399,15.715,14.942,9.832,10.747,15.841,13.843,15.005,16.497,12.382,9.843,20.492,12.400,10.739,12.477,-0.515,-0.787,-0.650,-0.553,-0.610,-0.745,-0.064,189.974,277.159,13.783,11.952,7.903,5.546,6.580,13.538,2.648,298.611,316.017,231.680,205.641,245.772,112.587,280.886,14.400,12.800,11.600,10.400,7.900,14.100,12.200,
2021/04/04 13:42:27,1044.504,0.000,0.182,0.000,5.103,12.616,238.942,128.831,129.281,268.454,265.547,309.112,293.768,274.281,244.145,220.348,38.271,58.496,56.138,41.765,42.650,51.067,49.805,48.440,50.324,46.552,58.364,67.456,55.144,59.487,74.138,80.228,62.214,67.203,72.576,73.491,80.382,80.519,77.737,77.724,44.337,44.195,45.686,44.875,14.556,15.033,14.751,15.579,10.106,10.747,15.841,13.661,14.915,16.497,12.473,9.843,20.947,12.582,9.829,12.568,-0.500,-0.789,-0.660,-0.538,-0.619,-0.755,-0.064,189.770,276.687,13.783,11.952,7.903,5.546,6.580,13.538,2.648,298.611,316.017,231.680,205.641,245.772,112.587,280.886,14.400,12.800,11.600,10.400,7.900,14.100,12.200,
2021/04/04 13:42:28,1037.738,0.000,0.182,0.000,5.066,12.616,238.236,128.831,129.281,268.454,265.547,309.112,293.768,274.281,244.145,220.113,38.202,58.430,56.138,41.765,42.675,51.096,49.662,48.408,50.278,46.552,58.231,67.456,55.077,59.426,74.096,80.124,62.171,67.172,72.534,73.521,80.252,80.460,77.673,77.724,44.337,44.116,45.617,44.812,14.829,16.126,15.619,15.033,10.015,10.565,15.932,13.843,15.278,16.770,12.564,10.117,20.674,12.217,9.920,12.386,-0.511,-0.784,-0.645,-0.563,-0.614,-0.739,-0.064,189.597,276.405,13.783,11.952,7.903,5.546,6.580,13.538,2.648,298.611,316.017,231.680,205.641,245.772,112.587,280.886,14.400,12.800,11.600,10.400,7.900,14.100,12.200,
2021/04/04 13:42:29,1031.026,0.000,0.182,0.000,5.066,12.616,238.236,128.831,129.281,268.454,265.547,309.112,293.768,274.281,244.145,220.113,38.202,58.430,56.138,41.765,42.675,51.096,49.662,48.408,50.278,46.552,58.231,67.456,55.077,59.426,74.096,80.124,62.171,67.172,72.534,73.521,80.252,80.460,77.673,77.724,44.337,44.116,45.617,44.812,14.829,16.126,15.619,15.033,10.015,10.565,15.932,13.843,15.278,16.770,12.564,10.117,20.674,12.217,9.920,12.386,-0.511,-0.784,-0.645,-0.563,-0.614,-0.739,-0.064,189.359,275.934,12.536,12.880,8.824,8.386,7.422,14.300,2.404,291.038,301.345,218.558,210.847,255.964,112.620,315.000,13.300,13.600,11.900,11.900,8.800,14.800,12.100,
2021/04/04 13:42:30,1024.453,0.000,0.182,0.000,5.066,12.616,236.803,129.082,129.533,268.454,265.311,309.339,293.768,274.281,244.380,219.857,38.202,58.321,55.972,41.626,42.606,50.960,49.536,48.265,50.217,46.316,58.122,67.230,54.903,59.200,74.029,79.872,62.171,67.036,72.534,73.445,80.211,80.180,77.502,77.443,44.223,43.943,45.503,44.639,16.285,15.671,16.294,13.940,9.832,10.838,16.114,13.934,15.096,16.497,12.473,10.117,20.036,12.400,11.103,11.384,-0.497,-0.800,-0.656,-0.541,-0.620,-0.745,-0.064,189.137,275.524,12.536,12.880,8.824,8.386,7.422,14.300,2.404,291.038,301.345,218.558,210.847,255.964,112.620,315.000,13.300,13.600,11.900,11.900,8.800,14.800,12.100,
2021/04/04 13:42:31,1017.920,0.000,0.182,0.000,5.066,12.616,236.118,129.082,129.533,268.219,265.076,309.339,293.768,274.281,244.380,219.642,38.202,58.255,55.941,41.626,42.675,50.930,49.393,48.171,50.188,46.283,57.989,67.184,54.770,59.229,73.963,79.710,62.171,67.006,72.467,73.355,80.081,80.135,77.437,77.339,44.223,43.973,45.434,44.606,15.921,15.579,16.197,14.851,10.288,10.565,16.023,14.117,15.096,16.679,12.200,10.208,20.310,12.400,10.921,11.566,-0.509,-0.795,-0.669,-0.544,-0.622,-0.763,-0.064,188.914,275.178,12.536,12.880,8.824,8.386,7.422,14.300,2.404,291.038,301.345,218.558,210.847,255.964,112.620,315.000,13.300,13.600,11.900,11.900,8.800,14.800,12.100,
2021/04/04 13:42:32,1011.438,0.000,0.182,0.000,5.066,12.616,236.118,129.082,129.533,268.219,265.076,309.339,293.768,274.281,244.380,219.642,38.202,58.255,55.941,41.626,42.675,50.930,49.393,48.171,50.188,46.283,57.989,67.184,54.770,59.229,73.963,79.710,62.171,67.006,72.467,73.355,80.081,80.135,77.437,77.339,44.223,43.973,45.434,44.606,15.921,15.579,16.197,14.851,10.288,10.565,16.023,14.117,15.096,16.679,12.200,10.208,20.310,12.400,10.921,11.566,-0.509,-0.795,-0.669,-0.544,-0.622,-0.763,-0.064,188.751,274.767,12.536,12.880,8.824,8.386,7.422,14.300,2.404,291.038,301.345,218.558,210.847,255.964,112.620,315.000,13.300,13.600,11.900,11.900,8.800,14.800,12.100,
2021/04/04 13:42:33,1011.438,0.000,0.182,0.000,5.066,12.616,234.685,129.082,129.784,268.219,265.076,309.566,293.768,274.046,244.616,219.622,38.202,58.189,55.865,41.557,42.580,50.687,49.251,48.139,50.142,46.220,57.857,67.062,54.637,59.032,73.873,79.547,62.147,66.899,72.377,73.384,79.822,80.002,77.242,77.206,44.084,43.910,45.295,44.543,15.466,15.397,17.547,14.759,10.652,9.927,15.659,14.299,14.915,16.405,11.289,9.934,21.220,12.217,11.012,12.204,-0.495,-0.780,-0.643,-0.535,-0.604,-0.749,-0.064,188.751,274.767,12.536,12.880,8.824,8.386,7.422,14.300,2.404,291.038,301.345,218.558,210.847,255.964,112.620,315.000,13.300,13.600,11.900,11.900,8.800,14.800,12.100,
2021/04/04 13:42:34,998.780,0.000,0.182,0.000,5.066,12.616,233.979,129.082,129.784,268.219,264.841,309.566,293.768,274.281,244.616,219.386,38.202,58.098,55.805,41.557,42.536,50.627,49.188,48.059,50.142,46.141,57.766,66.987,54.480,59.032,73.830,79.414,62.105,66.839,72.334,73.308,79.734,79.883,77.089,77.147,44.059,43.847,45.201,44.464,15.830,15.762,18.029,15.215,10.470,10.200,15.477,14.390,14.551,16.314,11.016,9.843,21.949,12.582,10.375,12.204,-0.515,-0.774,-0.644,-0.557,-0.601,-0.726,-0.064,188.295,274.115,12.536,12.880,8.824,8.386,7.422,14.300,2.404,291.038,301.345,218.558,210.847,255.964,112.620,315.000,13.300,13.600,11.900,11.900,8.800,14.800,12.100,
2021/04/04 13:42:35,992.576,0.000,0.182,0.000,5.066,12.616,233.293,129.334,129.784,268.219,264.841,309.566,293.768,274.046,244.616,219.171,38.202,58.032,55.668,41.488,42.511,50.490,49.045,47.933,50.081,45.999,57.633,66.850,54.414,58.896,73.806,79.221,62.081,66.763,72.244,73.308,79.669,79.750,76.959,77.014,43.990,43.704,45.131,44.321,15.102,15.488,17.836,15.671,10.743,9.745,15.295,14.117,14.551,16.314,10.925,9.752,22.495,12.947,9.465,12.204,-0.511,-0.763,-0.637,-0.548,-0.602,-0.733,-0.064,187.985,273.699,12.536,12.880,8.824,8.386,7.422,14.300,2.404,291.038,301.345,218.558,210.847,255.964,112.620,315.000,13.300,13.600,11.900,11.900,8.800,14.800,12.100,
2021/04/04 13:42:36,986.441,0.000,0.182,0.000,5.066,12.616,232.823,129.334,129.784,267.984,264.841,309.566,293.768,274.046,244.616,218.936,38.133,57.965,55.608,41.488,42.467,50.400,48.966,47.902,49.991,45.999,57.567,66.790,54.281,58.820,73.764,79.133,62.105,66.673,72.268,73.218,79.539,79.691,76.894,76.880,43.920,43.704,45.062,44.321,14.920,15.671,18.319,15.944,10.743,9.563,15.295,14.117,14.460,16.405,10.743,9.661,22.404,12.947,9.556,12.022,-0.496,-0.779,-0.647,-0.539,-0.615,-0.747,-0.064,187.807,273.405,12.925,13.223,11.647,8.683,8.041,13.947,3.138,280.701,292.687,209.867,208.926,259.249,107.526,292.479,13.800,14.000,14.400,12.100,9.200,14.500,12.000,
2021/04/04 13:42:37,980.319,0.000,0.182,0.000,5.066,12.616,232.117,129.334,129.784,267.984,264.606,309.792,293.768,274.046,244.851,218.936,38.202,57.965,55.608,41.418,42.467,50.324,48.903,47.823,49.991,45.999,57.500,66.729,54.215,58.759,73.764,79.000,62.039,66.612,72.202,73.218,79.475,79.617,76.829,76.821,43.851,43.704,44.993,44.321,14.101,15.033,18.319,16.582,10.925,9.199,15.204,13.661,14.460,16.405,10.834,9.479,22.404,13.403,9.556,11.384,-0.508,-0.760,-0.635,-0.544,-0.601,-0.729,-0.064,187.600,272.994,12.925,13.223,11.647,8.683,8.041,13.947,3.138,280.701,292.687,209.867,208.926,259.249,107.526,292.479,13.800,14.000,14.400,12.100,9.200,14.500,12.000,
2021/04/04 13:42:38,974.348,0.000,0.182,0.000,5.066,12.616,231.410,129.334,130.036,267.749,264.606,309.792,293.768,274.046,244.851,218.936,38.133,57.923,55.608,41.418,42.397,50.293,48.840,47.790,50.021,45.872,57.458,66.653,54.173,58.759,73.632,78.896,62.039,66.642,72.202,73.248,79.369,79.558,76.788,76.747,43.876,43.641,44.949,44.258,13.737,14.759,17.933,16.764,11.107,9.290,15.477,13.752,14.460,16.223,11.016,9.570,21.585,13.311,10.375,11.202,-0.509,-0.778,-0.641,-0.553,-0.599,-0.731,-0.064,187.371,272.705,12.925,13.223,11.647,8.683,8.041,13.947,3.138,280.701,292.687,209.867,208.926,259.249,107.526,292.479,13.800,14.000,14.400,12.100,9.200,14.500,12.000,
2021/04/04 13:42:39,974.348,0.000,0.182,0.000,5.066,12.591,230.940,129.334,130.036,267.749,264.606,309.792,293.533,274.046,245.086,218.701,38.133,57.832,55.471,41.418,42.397,50.127,48.760,47.680,49.911,45.793,57.368,66.593,54.016,58.623,73.632,78.734,62.039,66.536,72.135,73.158,79.280,79.366,76.634,76.629,43.781,43.562,44.854,44.116,13.464,14.577,17.162,17.037,11.380,9.107,15.659,13.570,14.642,16.314,11.471,9.661,20.856,13.494,11.376,10.656,-0.493,-0.790,-0.645,-0.536,-0.610,-0.754,-0.064,187.371,272.705,12.925,13.223,11.647,8.683,8.041,13.947,3.138,280.701,292.687,209.867,208.926,259.249,107.526,292.479,13.800,14.000,14.400,12.100,9.200,14.500,12.000,
2021/04/04 13:42:40,962.561,0.000,0.182,0.000,5.066,12.616,229.998,129.334,130.036,267.749,264.606,310.019,293.533,274.046,245.086,218.701,38.133,57.790,55.471,41.349,42.397,50.096,48.697,47.648,49.942,45.793,57.325,66.517,53.974,58.623,73.565,78.644,62.039,66.505,72.135,73.187,79.239,79.366,76.593,76.555,43.807,43.562,44.879,44.195,14.192,14.395,16.680,16.764,11.380,9.199,15.932,13.752,14.642,16.405,11.380,9.843,19.854,13.038,11.922,10.747,-0.502,-0.788,-0.663,-0.539,-0.616,-0.754,-0.064,186.975,272.064,12.925,13.223,11.647,8.683,8.041,13.947,3.138,280.701,292.687,209.867,208.926,259.249,107.526,292.479,13.800,14.000,14.400,12.100,9.200,14.500,12.000,
2021/04/04 13:42:41,956.773,0.000,0.182,0.000,5.066,12.591,229.507,129.334,130.036,267.514,264.371,310.019,293.533,273.810,245.086,218.445,38.133,57.724,55.433,41.349,42.303,50.036,48.555,47.648,49.879,45.753,57.259,66.478,53.908,58.585,73.541,78.511,62.014,66.430,72.045,73.187,79.109,79.313,76.528,76.517,43.737,43.585,44.810,44.139,13.464,14.031,16.294,16.308,11.653,8.834,16.296,13.934,14.824,16.405,11.471,10.117,18.852,12.582,13.014,10.747,-0.500,-0.775,-0.654,-0.545,-0.585,-0.755,-0.064,186.748,271.712,12.925,13.223,11.647,8.683,8.041,13.947,3.138,280.701,292.687,209.867,208.926,259.249,107.526,292.479,13.800,14.000,14.400,12.100,9.200,14.500,12.000,
2021/04/04 13:42:42,951.065,0.000,0.182,0.000,5.066,12.616,229.036,129.334,130.036,267.514,264.371,310.246,293.533,274.046,245.086,218.445,38.133,57.657,55.274,41.349,42.328,49.958,48.491,47.585,49.879,45.651,57.259,66.320,53.841,58.426,73.499,78.378,61.972,66.369,72.069,73.187,79.045,79.099,76.399,76.363,43.737,43.356,44.741,43.973,14.010,14.213,16.583,15.306,11.380,9.290,16.114,14.390,14.824,16.405,10.925,10.299,19.126,11.944,13.196,11.658,-0.501,-0.787,-0.661,-0.542,-0.607,-0.752,-0.064,186.525,271.413,12.925,13.223,11.647,8.683,8.041,13.947,3.138,280.701,292.687,209.867,208.926,259.249,107.526,292.479,13.800,14.000,14.400,12.100,9.200,14.500,12.000,
2021/04/04 13:42:43,945.349,0.000,0.182,0.000,5.066,12.616,228.351,129.585,130.288,267.514,264.371,310.246,293.533,274.046,245.086,218.230,38.133,57.591,55.274,41.349,42.328,49.816,48.412,47.506,49.816,45.651,57.193,66.320,53.775,58.426,73.433,78.245,61.972,66.369,72.002,73.111,78.980,79.040,76.334,76.303,43.668,43.356,44.671,43.973,14.283,14.851,17.451,14.668,11.744,9.199,15.841,14.754,14.733,16.497,10.379,10.299,20.219,11.944,12.559,12.295,-0.491,-0.790,-0.645,-0.536,-0.609,-0.751,-0.064,186.318,271.060,12.925,13.223,11.647,8.683,8.041,13.947,3.138,280.701,292.687,209.867,208.926,259.249,107.526,292.479,13.800,14.000,14.400,12.100,9.200,14.500,12.000,
2021/04/04 13:42:44,939.736,0.000,0.182,0.000,5.066,12.616,227.624,129.585,130.036,267.514,264.371,310.246,293.533,273.810,245.321,217.974,38.133,57.525,55.236,41.280,42.259,49.752,48.349,47.442,49.816,45.610,57.126,66.281,53.709,58.388,73.366,78.127,61.972,66.308,72.002,73.111,78.850,78.988,76.204,76.251,43.598,43.443,44.602,43.996,14.829,15.124,18.704,14.213,11.380,9.381,15.204,14.754,14.460,16.314,9.559,9.934,22.313,12.400,10.557,12.568,-0.511,-0.779,-0.646,-0.547,-0.604,-0.740,-0.064,186.095,270.772,12.602,12.758,12.124,7.245,9.159,14.699,3.354,277.294,291.134,208.045,200.186,259.304,103.374,296.565,13.500,13.700,14.600,11.200,10.100,15.100,11.900,
2021/04/04 13:42:45,934.217,0.000,0.182,0.000,5.066,12.616,226.918,129.585,130.288,267.514,264.371,310.473,293.298,273.810,245.321,217.974,38.133,57.434,55.138,41.210,42.259,49.610,48.286,47.379,49.737,45.445,57.036,66.199,53.618,58.290,73.366,77.993,61.906,66.233,71.936,73.111,78.762,78.848,76.115,76.111,43.504,43.293,44.508,43.847,13.919,15.488,18.993,15.124,11.744,9.381,14.931,14.572,14.460,16.405,9.468,9.661,22.587,12.947,9.829,12.204,-0.501,-0.766,-0.633,-0.546,-0.601,-0.733,-0.064,185.908,270.409,12.602,12.758,12.124,7.245,9.159,14.699,3.354,277.294,291.134,208.045,200.186,259.304,103.374,296.565,13.500,13.700,14.600,11.200,10.100,15.100,11.900,
2021/04/04 13:42:46,928.749,0.000,0.182,0.000,5.066,12.616,226.232,129.585,130.288,267.279,264.136,310.473,293.298,273.810,245.321,217.759,38.133,57.368,55.078,41.210,42.259,49.516,48.143,47.269,49.642,45.382,57.036,66.062,53.552,58.229,73.300,77.831,61.906,66.143,71.936,73.021,78.632,78.715,75.986,75.978,43.504,43.214,44.438,43.768,14.010,15.579,19.765,15.762,11.471,8.925,14.840,14.299,14.460,16.405,9.377,9.479,22.495,13.129,9.829,11.840,-0.490,-0.790,-0.648,-0.534,-0.611,-0.739,-0.064,185.680,270.125,12.602,12.758,12.124,7.245,9.159,14.699,3.354,277.294,291.134,208.045,200.186,259.304,103.374,296.565,13.500,13.700,14.600,11.200,10.100,15.100,11.900,
2021/04/04 13:42:47,923.318,0.000,0.182,0.000,5.103,12.616,225.741,129.585,130.288,267.279,264.136,310.473,293.298,273.810,245.556,217.739,38.133,57.301,55.017,41.210,42.259,49.483,48.143,47.300,49.673,45.382,56.903,65.987,53.485,58.168,73.234,77.801,61.906,66.111,71.936,73.051,78.568,78.715,75.921,75.904,43.434,43.214,44.438,43.768,12.918,14.942,19.283,15.853,11.653,9.107,14.931,14.390,14.460,16.405,9.468,9.479,22.313,13.129,10.011,11.840,-0.504,-0.765,-0.631,-0.546,-0.594,-0.724,-0.064,185.448,269.763,12.602,12.758,12.124,7.245,9.159,14.699,3.354,277.294,291.134,208.045,200.186,259.304,103.374,296.565,13.500,13.700,14.600,11.200,10.100,15.100,11.900,
2021/04/04 13:42:48,917.920,0.000,0.182,0.000,5.066,12.616,225.055,129.585,130.288,267.279,264.136,310.700,293.063,273.810,245.556,217.524,38.063,57.235,54.941,41.141,42.189,49.341,48.080,47.237,49.594,45.318,56.903,65.926,53.353,58.093,73.234,77.668,61.906,66.036,71.869,73.051,78.438,78.582,75.791,75.845,43.434,43.151,44.369,43.704,12.646,14.395,19.283,15.944,11.380,8.834,14.749,14.208,14.278,16.314,9.377,9.388,22.587,13.311,9.829,11.475,-0.492,-0.772,-0.638,-0.531,-0.614,-0.741,-0.064,185.294,269.361,12.602,12.758,12.124,7.245,9.159,14.699,3.354,277.294,291.134,208.045,200.186,259.304,103.374,296.565,13.500,13.700,14.600,11.200,10.100,15.100,11.900,
2021/04/04 13:42:49,912.677,0.000,0.182,0.000,5.066,12.616,224.564,129.585,130.288,267.279,264.136,310.700,293.063,273.810,245.556,217.503,38.063,57.169,54.881,41.141,42.189,49.199,48.001,47.237,49.594,45.318,56.837,65.926,53.286,58.093,73.101,77.476,61.906,65.975,71.869,73.051,78.373,78.522,75.726,75.786,43.365,43.151,44.300,43.704,12.737,14.759,18.704,16.217,11.562,9.107,14.749,14.299,14.460,16.497,9.286,9.296,22.587,13.311,9.738,11.566,-0.499,-0.767,-0.649,-0.539,-0.583,-0.735,-0.064,185.116,269.126,12.602,12.758,12.124,7.245,9.159,14.699,3.354,277.294,291.134,208.045,200.186,259.304,103.374,296.565,13.500,13.700,14.600,11.200,10.100,15.100,11.900,
2021/04/04 13:42:50,907.469,0.000,0.182,0.000,5.066,12.616,223.879,129.585,130.539,267.044,263.900,310.700,293.063,273.810,245.791,217.288,38.133,57.126,54.805,41.141,42.189,49.135,47.938,47.158,49.531,45.176,56.794,65.865,53.244,58.032,73.101,77.402,61.839,65.975,71.803,72.975,78.332,78.389,75.685,75.653,43.390,43.087,44.256,43.562,12.918,14.395,18.801,16.399,11.653,8.743,14.658,14.026,14.369,16.405,9.377,9.296,22.313,13.494,9.829,11.384,-0.498,-0.754,-0.629,-0.541,-0.594,-0.723,-0.064,184.923,268.833,12.602,12.758,12.124,7.245,9.159,14.699,3.354,277.294,291.134,208.045,200.186,259.304,103.374,296.565,13.500,13.700,14.600,11.200,10.100,15.100,11.900,
2021/04/04 13:42:51,902.283,0.000,0.182,0.000,5.066,12.616,223.408,129.585,130.539,267.279,263.900,310.927,293.063,273.810,245.791,217.288,38.063,57.126,54.744,41.072,42.120,49.025,47.859,47.063,49.500,45.176,56.794,65.790,53.244,57.896,73.035,77.255,61.839,65.870,71.803,72.946,78.202,78.330,75.555,75.519,43.321,43.008,44.186,43.562,12.918,14.759,18.608,16.126,11.926,8.743,14.658,14.117,14.460,16.405,9.286,9.205,22.678,13.585,9.374,11.384,-0.505,-0.764,-0.636,-0.553,-0.603,-0.723,-0.064,184.775,268.539,12.602,12.758,12.124,7.245,9.159,14.699,3.354,277.294,291.134,208.045,200.186,259.304,103.374,296.565,13.500,13.700,14.600,11.200,10.100,15.100,11.900,
2021/04/04 13:42:52,897.163,0.000,0.182,0.000,5.066,12.616,222.937,129.585,130.539,267.044,263.900,310.927,293.063,273.810,245.791,217.053,38.133,56.969,54.684,41.072,42.120,48.993,47.795,47.031,49.468,45.097,56.704,65.729,53.154,57.896,72.968,77.150,61.839,65.839,71.737,72.975,78.114,78.256,75.467,75.460,43.296,43.008,44.161,43.499,12.646,14.395,18.608,16.582,12.017,8.561,14.567,14.026,14.369,16.405,9.377,9.205,22.495,13.676,9.556,11.111,-0.507,-0.762,-0.634,-0.536,-0.583,-0.729,-0.064,184.543,268.235,12.602,12.758,12.124,7.245,9.159,14.699,3.354,277.294,291.134,208.045,200.186,259.304,103.374,296.565,13.500,13.700,14.600,11.200,10.100,15.100,11.900,
2021/04/04 13:42:53,892.081,0.000,0.182,0.000,5.066,12.616,222.211,129.585,130.539,266.809,263.900,310.927,292.828,273.810,245.791,216.797,38.133,56.927,54.608,41.003,42.050,48.899,47.795,46.921,49.437,44.970,56.661,65.593,53.045,57.835,72.968,76.988,61.839,65.749,71.737,72.885,78.008,78.123,75.360,75.327,43.251,42.945,44.117,43.420,12.191,14.851,18.415,16.582,12.200,8.561,14.385,13.934,14.278,16.588,9.468,9.114,22.495,13.767,9.738,10.838,-0.502,-0.763,-0.633,-0.542,-0.602,-0.720,-0.064,184.374,267.946,12.602,12.758,12.124,7.245,9.159,14.699,3.354,277.294,291.134,208.045,200.186,259.304,103.374,296.565,13.500,13.700,14.600,11.200,10.100,15.100,11.900,
2021/04/04 13:42:54,887.037,0.000,0.182,0.000,5.066,12.616,221.740,129.585,130.539,266.809,263.665,311.154,292.828,273.810,246.027,216.797,38.063,56.903,54.547,41.003,42.050,48.787,47.732,46.952,49.389,44.891,56.637,65.532,53.021,57.759,72.902,76.884,61.773,65.702,71.670,72.914,77.920,78.064,75.272,75.268,43.157,42.945,44.022,43.356,11.918,14.395,18.511,16.855,12.017,8.470,14.385,13.934,14.460,16.497,9.377,9.023,22.313,13.859,10.102,10.656,-0.495,-0.754,-0.625,-0.540,-0.594,-0.722,-0.064,184.157,267.652,10.324,12.278,11.344,9.962,9.872,13.412,2.163,273.888,282.225,185.057,197.526,256.527,104.244,303.690,11.400,13.400,14.000,13.200,11.000,13.900,11.600,
2021/04/04 13:42:55,882.063,0.000,0.182,0.000,5.066,12.616,221.054,129.585,130.539,266.809,263.665,311.154,292.828,273.810,246.027,216.582,38.063,56.770,54.487,41.003,42.050,48.708,47.653,46.889,49.389,44.891,56.637,65.456,52.955,57.699,72.836,76.825,61.773,65.642,71.604,72.914,77.855,77.931,75.207,75.194,43.157,42.866,44.022,43.293,12.100,14.486,18.415,16.673,12.291,8.561,14.476,14.026,14.369,16.497,9.377,9.023,22.222,13.950,10.193,10.474,-0.499,-0.762,-0.647,-0.523,-0.586,-0.717,-0.064,183.924,267.417,10.324,12.278,11.344,9.962,9.872,13.412,2.163,273.888,282.225,185.057,197.526,256.527,104.244,303.690,11.400,13.400,14.000,13.200,11.000,13.900,11.600,
2021/04/04 13:42:56,877.181,0.000,0.182,0.000,5.066,12.616,220.563,129.837,130.539,266.809,263.665,311.154,292.828,273.810,246.262,216.562,38.063,56.770,54.433,40.958,42.050,48.582,47.590,46.825,49.389,44.851,56.571,65.418,52.888,57.721,72.770,76.692,61.773,65.566,71.604,72.914,77.790,77.893,75.077,75.083,43.157,42.889,43.953,43.316,12.009,13.848,18.415,16.764,12.291,8.288,14.476,13.934,14.278,16.588,9.468,9.023,22.222,13.950,10.193,10.565,-0.486,-0.770,-0.639,-0.527,-0.604,-0.735,-0.064,183.751,267.124,10.324,12.278,11.344,9.962,9.872,13.412,2.163,273.888,282.225,185.057,197.526,256.527,104.244,303.690,11.400,13.400,14.000,13.200,11.000,13.900,11.600,
2021/04/04 13:42:57,867.494,0.000,0.182,0.000,5.066,12.616,219.171,129.585,130.791,266.575,263.665,311.381,292.593,273.575,246.262,216.347,38.063,56.637,54.274,40.933,41.981,48.376,47.510,46.746,49.325,44.685,56.505,65.259,52.822,57.562,72.703,76.440,61.773,65.505,71.604,72.914,77.531,77.679,74.880,74.865,43.087,42.739,43.815,43.151,11.645,14.213,18.608,16.946,12.928,8.470,14.476,13.934,14.460,16.497,9.377,9.023,22.040,13.950,10.557,10.291,-0.491,-0.779,-0.654,-0.528,-0.609,-0.745,-0.064,183.410,266.595,10.324,12.278,11.344,9.962,9.872,13.412,2.163,273.888,282.225,185.057,197.526,256.527,104.244,303.690,11.400,13.400,14.000,13.200,11.000,13.900,11.600,
2021/04/04 13:42:58,867.494,0.000,0.182,0.000,5.066,12.616,219.171,129.585,130.791,266.575,263.665,311.381,292.593,273.575,246.262,216.347,38.063,56.637,54.274,40.933,41.981,48.376,47.510,46.746,49.325,44.685,56.505,65.259,52.822,57.562,72.703,76.440,61.773,65.505,71.604,72.914,77.531,77.679,74.880,74.865,43.087,42.739,43.815,43.151,11.645,14.213,18.608,16.946,12.928,8.470,14.476,13.934,14.460,16.497,9.377,9.023,22.040,13.950,10.557,10.291,-0.491,-0.779,-0.654,-0.528,-0.609,-0.745,-0.064,183.410,266.595,10.324,12.278,11.344,9.962,9.872,13.412,2.163,273.888,282.225,185.057,197.526,256.527,104.244,303.690,11.400,13.400,14.000,13.200,11.000,13.900,11.600,
2021/04/04 13:42:59,862.714,0.000,0.182,0.000,5.066,12.616,218.680,129.837,130.791,266.575,263.430,311.381,292.593,273.575,246.262,216.326,38.063,56.595,54.236,40.933,41.981,48.297,47.510,46.746,49.262,44.709,56.529,65.221,52.780,57.585,72.637,76.366,61.706,65.445,71.537,72.854,77.490,77.627,74.838,74.827,43.043,42.762,43.770,43.174,11.736,13.575,18.222,16.491,13.201,8.470,14.476,13.934,14.460,16.497,9.377,8.932,21.949,14.041,10.830,10.200,-0.502,-0.760,-0.634,-0.539,-0.597,-0.720,-0.064,183.265,266.247,10.324,12.278,11.344,9.962,9.872,13.412,2.163,273.888,282.225,185.057,197.526,256.527,104.244,303.690,11.400,13.400,14.000,13.200,11.000,13.900,11.600,
2021/04/04 13:43:00,858.085,0.000,0.182,0.000,5.066,12.616,218.230,129.585,130.791,266.575,263.430,311.381,292.357,273.575,246.262,216.111,37.994,56.462,54.214,40.864,41.912,48.233,47.447,46.683,49.183,44.685,56.462,65.199,52.714,57.562,72.571,76.248,61.706,65.369,71.537,72.854,77.425,77.546,74.705,74.744,42.974,42.739,43.770,43.151,11.372,13.757,18.126,16.764,13.110,8.561,14.385,13.843,14.551,16.405,9.468,9.023,21.767,13.950,11.103,10.109,-0.485,-0.768,-0.635,-0.525,-0.596,-0.737,-0.064,183.083,266.012,10.324,12.278,11.344,9.962,9.872,13.412,2.163,273.888,282.225,185.057,197.526,256.527,104.244,303.690,11.400,13.400,14.000,13.200,11.000,13.900,11.600,
2021/04/04 13:43:01,853.373,0.000,0.182,0.000,5.066,12.616,217.759,129.837,130.791,266.340,263.430,311.608,292.357,273.575,246.497,216.111,37.994,56.372,54.078,40.864,41.912,48.060,47.384,46.573,49.152,44.543,56.438,65.062,52.623,57.426,72.504,76.086,61.706,65.279,71.471,72.824,77.272,77.413,74.614,74.608,42.949,42.660,43.676,43.008,11.372,13.028,18.029,16.399,13.292,8.743,14.385,13.934,14.551,16.405,9.468,8.932,21.676,14.041,11.103,9.927,-0.497,-0.749,-0.635,-0.516,-0.586,-0.700,-0.064,182.852,265.772,10.324,12.278,11.344,9.962,9.872,13.412,2.163,273.888,282.225,185.057,197.526,256.527,104.244,303.690,11.400,13.400,14.000,13.200,11.000,13.900,11.600,
2021/04/04 13:43:02,848.753,0.000,0.182,0.000,5.066,12.616,217.288,129.837,130.791,266.340,263.430,311.608,292.357,273.575,246.497,215.876,38.063,56.330,54.017,40.864,41.912,47.949,47.305,46.604,49.183,44.543,56.396,65.002,52.647,57.426,72.438,75.982,61.706,65.248,71.471,72.854,77.230,77.354,74.572,74.532,42.904,42.660,43.632,43.008,11.372,13.211,17.836,16.217,13.474,8.743,14.385,13.843,14.642,16.497,9.468,8.932,21.220,14.041,11.649,9.836,-0.499,-0.758,-0.624,-0.540,-0.591,-0.718,-0.064,182.683,265.542,10.324,12.278,11.344,9.962,9.872,13.412,2.163,273.888,282.225,185.057,197.526,256.527,104.244,303.690,11.400,13.400,14.000,13.200,11.000,13.900,11.600,
2021/04/04 13:43:03,844.147,0.000,0.182,0.000,5.066,12.616,216.582,129.837,130.791,266.340,263.430,311.608,292.122,273.575,246.497,215.641,38.063,56.263,53.956,40.795,41.842,47.949,47.305,46.540,49.120,44.480,56.396,64.926,52.581,57.365,72.372,75.922,61.640,65.248,71.404,72.778,77.166,77.221,74.505,74.411,42.904,42.518,43.632,42.945,10.917,13.393,17.547,15.944,13.474,9.107,14.385,13.934,14.551,16.497,9.377,8.841,21.220,14.041,11.831,9.836,-0.508,-0.761,-0.634,-0.544,-0.586,-0.718,-0.064,182.534,265.185,10.324,12.278,11.344,9.962,9.872,13.412,2.163,273.888,282.225,185.057,197.526,256.527,104.244,303.690,11.400,13.400,14.000,13.200,11.000,13.900,11.600,
2021/04/04 13:43:04,839.626,0.000,0.182,0.000,5.066,12.616,216.111,129.837,130.791,266.340,263.430,311.608,292.122,273.575,246.732,215.641,38.063,56.239,53.842,40.795,41.842,47.806,47.241,46.540,49.120,44.440,56.372,64.888,52.490,57.327,72.372,75.789,61.640,65.172,71.338,72.778,77.077,77.183,74.348,74.357,42.810,42.541,43.537,42.889,10.917,13.575,17.354,15.853,13.474,9.381,14.476,13.934,14.642,16.497,9.377,8.750,20.947,14.041,12.013,9.654,-0.503,-0.763,-0.632,-0.545,-0.592,-0.716,-0.064,182.297,264.896,10.324,12.278,11.344,9.962,9.872,13.412,2.163,273.888,282.225,185.057,197.526,256.527,104.244,303.690,11.400,13.400,14.000,13.200,11.000,13.900,11.600,
2021/04/04 13:43:05,839.626,0.000,0.182,0.000,5.066,12.616,215.641,129.837,130.791,266.105,263.195,311.835,292.122,273.575,246.732,215.641,37.994,56.197,53.744,40.795,41.842,47.712,47.241,46.446,49.010,44.337,56.396,64.805,52.448,57.229,72.305,75.627,61.640,65.082,71.338,72.749,76.971,77.088,74.306,74.274,42.835,42.454,43.493,42.866,10.917,13.666,17.065,15.306,13.565,9.381,14.294,13.934,14.642,16.679,9.468,8.841,21.038,14.041,12.104,9.563,-0.504,-0.764,-0.633,-0.545,-0.592,-0.717,-0.064,182.297,264.896,9.227,11.693,9.786,8.149,11.295,13.412,1.780,274.351,282.848,168.805,194.207,249.800,104.244,308.157,10.100,12.600,12.700,11.600,12.400,13.900,11.500,
2021/04/04 13:43:06,826.360,0.000,0.182,0.000,5.066,12.616,214.464,129.837,131.043,266.105,263.195,312.062,291.887,273.575,246.732,215.170,38.063,55.973,53.623,40.725,41.842,47.601,47.099,46.398,49.040,44.274,56.239,64.668,52.358,57.168,72.173,75.464,61.574,64.975,71.272,72.778,76.818,76.895,74.082,74.078,42.740,42.391,43.399,42.739,11.190,14.304,16.390,15.033,13.292,9.836,14.202,14.026,14.733,16.588,9.650,8.750,20.492,14.041,12.650,9.563,-0.496,-0.752,-0.621,-0.541,-0.587,-0.713,-0.064,181.778,264.186,9.227,11.693,9.786,8.149,11.295,13.412,1.780,274.351,282.848,168.805,194.207,249.800,104.244,308.157,10.100,12.600,12.700,11.600,12.400,13.900,11.500,
2021/04/04 13:43:07,826.360,0.000,0.182,0.000,5.066,12.616,214.464,129.837,131.043,266.105,263.195,312.062,291.887,273.575,246.732,215.170,38.063,55.973,53.623,40.725,41.842,47.601,47.099,46.398,49.040,44.274,56.239,64.668,52.358,57.168,72.173,75.464,61.574,64.975,71.272,72.778,76.818,76.895,74.082,74.078,42.740,42.391,43.399,42.739,11.190,14.304,16.390,15.033,13.292,9.836,14.202,14.026,14.733,16.588,9.650,8.750,20.492,14.041,12.650,9.563,-0.496,-0.752,-0.621,-0.541,-0.587,-0.713,-0.064,181.778,264.186,9.227,11.693,9.786,8.149,11.295,13.412,1.780,274.351,282.848,168.805,194.207,249.800,104.244,308.157,10.100,12.600,12.700,11.600,12.400,13.900,11.500,
