Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:43:08,826.360,0.000,0.182,0.000,5.066,12.616,213.973,129.837,131.043,266.105,263.195,312.062,291.887,273.575,246.732,215.150,37.994,55.998,53.547,40.725,41.773,47.506,47.099,46.304,48.946,44.195,56.263,64.593,52.315,57.093,72.106,75.302,61.574,64.946,71.272,72.688,76.712,76.836,73.974,73.941,42.696,42.391,43.424,42.739,10.917,14.577,16.294,14.668,12.655,9.836,14.111,14.026,14.915,16.679,9.650,8.750,20.310,14.041,12.741,9.563,-0.493,-0.741,-0.630,-0.527,-0.581,-0.699,-0.064,181.778,264.186,9.227,11.693,9.786,8.149,11.295,13.412,1.780,274.351,282.848,168.805,194.207,249.800,104.244,308.157,10.100,12.600,12.700,11.600,12.400,13.900,11.500,
2021/04/04 13:43:09,817.688,0.000,0.182,0.000,5.066,12.616,213.522,129.858,131.043,266.125,262.960,312.082,291.652,273.596,246.967,215.170,37.994,55.865,53.457,40.725,41.773,47.443,47.036,46.241,48.883,44.101,56.263,64.442,52.315,57.003,72.040,75.184,61.507,64.809,71.205,72.627,76.647,76.674,73.907,73.851,42.696,42.281,43.355,42.629,10.280,14.122,16.487,15.488,11.835,9.381,14.111,13.934,14.733,16.861,9.559,8.932,20.219,13.767,12.559,9.745,-0.484,-0.778,-0.636,-0.527,-0.601,-0.742,-0.064,181.407,263.657,9.227,11.693,9.786,8.149,11.295,13.412,1.780,274.351,282.848,168.805,194.207,249.800,104.244,308.157,10.100,12.600,12.700,11.600,12.400,13.900,11.500,
2021/04/04 13:43:10,813.460,0.000,0.182,0.000,5.066,12.616,212.816,129.837,131.043,265.870,262.960,312.062,291.652,273.575,246.967,214.935,37.994,55.798,53.433,40.681,41.703,47.395,46.957,46.271,48.914,44.155,56.263,64.494,52.249,57.054,72.040,75.138,61.507,64.778,71.205,72.657,76.518,76.665,73.841,73.827,42.627,42.335,43.285,42.683,10.462,14.486,15.715,16.217,12.109,9.016,14.111,13.843,14.733,16.679,9.377,8.841,20.310,13.950,12.468,9.654,-0.503,-0.756,-0.626,-0.536,-0.568,-0.721,-0.064,181.214,263.427,9.227,11.693,9.786,8.149,11.295,13.412,1.780,274.351,282.848,168.805,194.207,249.800,104.244,308.157,10.100,12.600,12.700,11.600,12.400,13.900,11.500,
2021/04/04 13:43:11,813.460,0.000,0.182,0.000,5.066,12.616,212.346,129.837,131.043,265.870,262.960,312.062,291.417,273.340,246.967,214.935,37.994,55.708,53.372,40.656,41.703,47.332,46.893,46.192,48.835,44.155,56.173,64.418,52.225,57.054,71.974,75.020,61.507,64.717,71.139,72.657,76.429,76.591,73.750,73.766,42.602,42.335,43.191,42.620,11.008,14.122,15.040,16.582,12.291,9.290,14.202,13.843,14.824,16.770,9.377,8.750,20.310,13.859,12.377,9.654,-0.493,-0.760,-0.645,-0.536,-0.574,-0.739,-0.064,181.214,263.427,9.227,11.693,9.786,8.149,11.295,13.412,1.780,274.351,282.848,168.805,194.207,249.800,104.244,308.157,10.100,12.600,12.700,11.600,12.400,13.900,11.500,
2021/04/04 13:43:12,805.044,0.000,0.182,0.000,5.066,12.616,211.875,129.837,131.043,265.870,262.960,312.289,291.652,273.340,246.967,214.699,37.994,55.641,53.214,40.587,41.634,47.252,46.774,46.192,48.835,43.989,56.173,64.274,52.159,56.896,71.908,74.884,61.507,64.717,71.072,72.657,76.364,76.437,73.617,73.608,42.602,42.249,43.191,42.518,10.917,14.577,14.558,16.764,12.291,9.381,14.202,13.752,14.824,16.679,9.468,8.750,20.128,13.859,12.650,9.563,-0.507,-0.756,-0.633,-0.539,-0.591,-0.693,-0.064,180.932,263.074,9.227,11.693,9.786,8.149,11.295,13.412,1.780,274.351,282.848,168.805,194.207,249.800,104.244,308.157,10.100,12.600,12.700,11.600,12.400,13.900,11.500,
2021/04/04 13:43:13,800.871,0.000,0.182,0.000,5.066,12.616,211.404,129.837,131.043,265.870,262.960,312.289,291.417,273.340,247.203,214.699,37.994,55.599,53.290,40.656,41.634,47.252,46.751,46.129,48.835,43.989,56.197,64.335,52.116,56.896,71.841,74.808,61.441,64.642,71.072,72.657,76.323,76.377,73.575,73.547,42.557,42.249,43.147,42.518,11.190,14.304,14.558,17.219,12.564,9.472,14.294,13.843,14.733,16.679,9.377,8.658,20.219,13.950,12.468,9.654,-0.490,-0.769,-0.650,-0.522,-0.605,-0.739,-0.064,180.739,262.722,9.227,11.693,9.786,8.149,11.295,13.412,1.780,274.351,282.848,168.805,194.207,249.800,104.244,308.157,10.100,12.600,12.700,11.600,12.400,13.900,11.500,
2021/04/04 13:43:14,796.846,0.000,0.182,0.000,5.066,12.616,210.933,129.837,131.043,265.870,262.725,312.289,291.417,273.340,247.203,214.464,37.994,55.533,53.175,40.587,41.634,47.189,46.688,46.129,48.771,44.012,56.197,64.221,52.183,56.857,71.775,74.687,61.441,64.581,71.006,72.581,76.194,76.399,73.508,73.569,42.557,42.272,43.147,42.541,11.827,14.759,13.787,17.584,12.564,9.563,14.294,13.661,14.915,16.679,9.286,8.658,20.128,13.950,12.650,9.563,-0.488,-0.743,-0.619,-0.530,-0.580,-0.710,-0.064,180.605,262.487,9.227,11.693,9.786,8.149,11.295,13.412,1.780,274.351,282.848,168.805,194.207,249.800,104.244,308.157,10.100,12.600,12.700,11.600,12.400,13.900,11.500,
2021/04/04 13:43:15,792.761,0.000,0.182,0.000,5.066,12.616,210.463,129.837,131.043,265.870,262.725,312.289,291.417,273.340,247.203,214.464,37.925,55.466,53.063,40.587,41.634,47.047,46.609,46.050,48.771,43.832,56.130,64.109,52.116,56.745,71.709,74.611,61.441,64.505,71.006,72.581,76.129,76.156,73.442,73.306,42.488,42.075,43.077,42.360,11.736,13.848,14.173,17.493,12.564,9.381,14.294,13.843,14.915,16.588,9.195,8.658,20.128,13.950,12.559,9.654,-0.496,-0.757,-0.627,-0.534,-0.589,-0.719,-0.064,180.448,262.247,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:16,788.746,0.000,0.182,0.000,5.066,12.616,209.757,129.837,131.043,265.635,262.725,312.289,291.181,273.340,247.438,214.229,37.994,55.376,53.017,40.612,41.634,47.047,46.609,46.050,48.708,43.863,56.106,64.062,52.026,56.774,71.709,74.490,61.374,64.445,70.940,72.581,76.041,76.126,73.285,73.274,42.463,42.106,43.052,42.391,11.827,13.848,14.076,18.130,13.019,9.563,14.385,13.843,14.824,16.588,9.286,8.750,20.128,14.041,12.650,9.654,-0.481,-0.766,-0.632,-0.521,-0.592,-0.737,-0.064,180.324,262.012,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:17,784.717,0.000,0.182,0.000,5.066,12.616,209.286,129.837,131.294,265.635,262.725,312.516,291.181,273.340,247.203,213.993,37.925,55.309,52.978,40.587,41.565,46.983,46.545,45.987,48.708,43.886,56.106,64.085,52.026,56.721,71.576,74.354,61.374,64.445,70.940,72.581,75.911,76.148,73.152,73.236,42.463,42.209,42.983,42.414,12.373,13.848,13.980,18.404,13.110,9.745,14.385,13.843,14.733,16.770,9.195,8.567,20.128,14.041,12.741,9.563,-0.491,-0.769,-0.650,-0.525,-0.604,-0.737,-0.064,180.166,261.846,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:18,780.761,0.000,0.182,0.000,5.066,12.642,208.815,129.837,131.043,265.635,262.489,312.516,291.181,273.340,247.438,213.993,37.925,55.243,52.820,40.518,41.565,46.983,46.482,45.987,48.629,43.720,56.040,63.865,51.960,56.638,71.510,74.278,61.374,64.384,70.873,72.521,75.846,75.919,73.086,73.078,42.393,42.043,42.914,42.249,12.464,13.848,14.173,18.222,13.019,9.654,14.294,13.752,14.733,16.588,9.195,8.658,20.036,14.132,12.741,9.472,-0.492,-0.752,-0.642,-0.523,-0.571,-0.725,-0.064,180.027,261.547,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:19,776.852,0.000,0.182,0.000,5.066,12.642,208.344,129.837,131.294,265.635,262.489,312.516,290.946,273.105,247.438,213.993,37.994,55.134,52.820,40.543,41.565,46.920,46.403,45.923,48.629,43.720,56.064,63.941,51.917,56.638,71.510,74.217,61.308,64.308,70.873,72.581,75.805,75.860,73.043,73.017,42.419,42.043,42.870,42.249,12.464,13.484,14.462,18.768,13.201,10.109,14.294,13.661,14.733,16.588,9.286,8.567,20.036,14.132,12.650,9.563,-0.492,-0.743,-0.634,-0.511,-0.578,-0.695,-0.064,179.834,261.312,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:20,773.023,0.000,0.182,0.000,5.066,12.616,207.874,129.858,131.294,265.655,262.489,312.535,290.946,273.126,247.438,213.758,37.925,55.068,52.781,40.518,41.565,46.841,46.340,45.923,48.566,43.664,56.064,63.827,51.917,56.660,71.443,74.081,61.308,64.248,70.807,72.521,75.675,75.822,72.910,72.963,42.349,42.066,42.870,42.272,12.464,12.937,14.173,18.859,13.565,9.836,14.476,13.752,14.733,16.679,9.104,8.476,20.036,14.223,12.650,9.472,-0.489,-0.753,-0.639,-0.530,-0.567,-0.737,-0.064,179.720,261.023,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:21,769.175,0.000,0.182,0.000,5.066,12.616,207.403,129.837,131.316,265.400,262.510,312.516,290.967,273.105,247.693,213.758,37.950,55.002,52.623,40.474,41.495,46.841,46.197,45.844,48.566,43.578,55.998,63.668,51.851,56.502,71.377,73.960,61.308,64.187,70.807,72.521,75.611,75.667,72.910,72.805,42.349,41.964,42.800,42.185,12.646,12.755,14.462,18.859,13.474,10.200,14.385,13.752,14.915,16.679,9.195,8.476,19.945,14.132,12.468,9.472,-0.483,-0.773,-0.646,-0.518,-0.598,-0.733,-0.064,179.552,260.959,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:22,765.385,0.000,0.182,0.000,5.103,12.616,206.932,129.837,131.294,265.635,262.489,312.516,290.946,273.105,247.673,213.522,37.925,54.911,52.562,40.474,41.495,46.778,46.197,45.844,48.566,43.578,55.973,63.668,51.827,56.502,71.311,73.884,61.308,64.111,70.807,72.445,75.522,75.667,72.753,72.744,42.324,41.964,42.775,42.185,12.555,12.573,14.462,19.133,13.838,10.018,14.476,13.661,14.824,16.679,9.013,8.476,20.128,14.314,12.286,9.472,-0.479,-0.752,-0.624,-0.515,-0.601,-0.722,-0.064,179.359,260.665,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:23,761.565,0.000,0.182,0.000,5.066,12.642,206.461,129.837,131.316,265.400,262.275,312.516,290.731,273.105,247.693,213.522,37.950,54.869,52.487,40.474,41.495,46.778,46.134,45.781,48.487,43.578,55.998,63.532,51.851,56.441,71.244,73.748,61.308,64.111,70.740,72.445,75.481,75.534,72.711,72.684,42.280,41.964,42.800,42.106,12.464,12.300,14.462,18.586,13.747,10.474,14.385,13.752,15.005,16.770,9.104,8.567,20.036,14.314,12.377,9.472,-0.501,-0.746,-0.622,-0.535,-0.581,-0.694,-0.064,179.285,260.372,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:24,757.828,0.000,0.182,0.000,5.066,12.616,205.991,129.837,131.043,265.165,262.489,312.743,290.711,273.105,247.673,213.522,37.925,54.802,52.426,40.448,41.495,46.699,46.055,45.781,48.487,43.515,55.998,63.532,51.785,56.365,71.178,73.687,61.241,64.051,70.674,72.445,75.416,75.475,72.578,72.608,42.280,41.901,42.731,42.106,12.646,12.391,14.269,19.133,14.202,10.474,14.476,13.843,15.096,16.770,9.104,8.476,20.036,14.406,12.286,9.472,-0.496,-0.737,-0.615,-0.525,-0.581,-0.702,-0.064,179.092,260.254,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:25,754.183,0.000,0.182,0.000,5.066,12.616,205.520,129.858,131.316,265.186,262.275,312.762,290.496,273.126,247.693,213.287,37.950,54.736,52.350,40.379,41.426,46.699,45.991,45.781,48.423,43.435,55.998,63.471,51.785,56.305,71.112,73.551,61.241,63.975,70.607,72.445,75.287,75.401,72.512,72.471,42.280,41.837,42.662,42.043,12.828,12.300,14.462,18.859,14.294,10.838,14.385,13.752,15.096,16.770,9.104,8.385,20.128,14.406,12.195,9.381,-0.476,-0.770,-0.632,-0.520,-0.595,-0.731,-0.064,179.003,260.019,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:26,750.447,0.000,0.182,0.000,5.066,12.616,205.049,129.837,131.294,265.165,262.254,312.516,290.476,273.105,247.908,213.287,37.925,54.645,52.290,40.404,41.426,46.635,45.991,45.718,48.423,43.435,55.973,63.411,51.761,56.305,71.046,73.430,61.175,63.914,70.541,72.445,75.198,75.283,72.421,72.411,42.185,41.837,42.636,42.043,12.555,12.482,14.366,18.859,14.658,10.838,14.385,13.752,15.096,16.770,9.104,8.385,19.945,14.497,12.377,9.290,-0.493,-0.746,-0.623,-0.527,-0.586,-0.708,-0.064,178.860,259.789,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:27,743.204,0.000,0.182,0.000,5.066,12.616,204.108,129.837,131.294,265.165,262.254,312.743,290.476,273.105,247.908,213.052,37.925,54.513,52.153,40.379,41.426,46.493,45.849,45.639,48.281,43.293,55.841,63.274,51.628,56.244,70.979,73.217,61.175,63.778,70.475,72.384,75.004,75.150,72.222,72.214,42.116,41.758,42.567,41.964,12.646,12.300,14.076,18.950,14.840,11.475,14.385,13.934,15.096,16.770,9.195,8.203,21.949,15.044,12.468,8.834,-0.486,-0.739,-0.616,-0.535,-0.584,-0.698,-0.064,178.587,259.265,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:28,743.204,0.000,0.182,0.000,5.066,12.616,204.108,129.837,131.294,265.165,262.254,312.743,290.476,273.105,247.908,213.052,37.925,54.513,52.153,40.379,41.426,46.493,45.849,45.639,48.281,43.293,55.841,63.274,51.628,56.244,70.979,73.217,61.175,63.778,70.475,72.384,75.004,75.150,72.222,72.214,42.116,41.758,42.567,41.964,12.646,12.300,14.076,18.950,14.840,11.475,14.385,13.934,15.096,16.770,9.195,8.203,21.949,15.044,12.468,8.834,-0.486,-0.739,-0.616,-0.535,-0.584,-0.698,-0.064,178.587,259.265,9.876,12.520,5.842,11.309,10.418,13.417,1.581,285.866,273.205,173.118,201.801,248.607,102.483,325.305,10.600,13.300,10.100,14.300,11.500,13.900,11.500,
2021/04/04 13:43:29,739.668,0.000,0.182,0.000,5.066,12.616,203.637,129.858,131.294,265.186,262.254,312.762,290.476,273.126,247.908,213.052,37.925,54.470,52.093,40.310,41.426,46.493,45.786,45.639,48.281,43.230,55.931,63.199,51.652,56.168,70.913,73.157,61.175,63.778,70.475,72.324,74.962,75.017,72.179,72.153,42.141,41.758,42.523,41.901,12.646,12.482,14.269,18.586,14.658,11.566,14.385,13.752,15.278,16.861,9.195,8.203,22.131,15.135,11.103,8.925,-0.477,-0.756,-0.630,-0.517,-0.598,-0.723,-0.064,178.410,259.079,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:30,732.644,0.000,0.182,0.000,5.066,12.616,202.695,129.858,131.294,264.951,262.019,312.762,290.241,273.126,248.143,212.816,37.855,54.338,51.896,40.310,41.356,46.430,45.722,45.575,48.218,43.166,55.865,63.078,51.586,56.108,70.780,72.899,61.175,63.642,70.408,72.324,74.829,74.881,71.980,71.941,42.072,41.695,42.454,41.837,12.646,12.846,13.980,18.404,14.840,12.204,14.202,13.843,15.187,16.861,9.286,8.203,22.040,15.226,11.376,8.834,-0.486,-0.738,-0.615,-0.534,-0.582,-0.697,-0.064,178.098,258.726,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:31,729.118,0.000,0.182,0.000,5.066,12.616,202.460,129.858,131.294,264.951,262.019,312.762,290.241,273.126,248.143,212.581,37.925,54.205,51.820,40.310,41.356,46.366,45.643,45.496,48.218,43.166,55.865,63.002,51.586,56.032,70.714,72.824,61.109,63.581,70.342,72.324,74.696,74.759,71.914,71.881,42.072,41.695,42.454,41.758,12.918,12.755,13.884,18.404,15.022,12.568,14.202,13.934,15.278,16.861,9.468,8.203,21.858,15.226,11.558,8.925,-0.493,-0.752,-0.625,-0.534,-0.584,-0.713,-0.064,177.979,258.491,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:32,729.118,0.000,0.182,0.000,5.066,12.616,202.460,129.858,131.294,264.951,262.019,312.762,290.241,273.126,248.143,212.581,37.925,54.205,51.820,40.310,41.356,46.366,45.643,45.496,48.218,43.166,55.865,63.002,51.586,56.032,70.714,72.824,61.109,63.581,70.342,72.324,74.696,74.759,71.914,71.881,42.072,41.695,42.454,41.758,12.918,12.755,13.884,18.404,15.022,12.568,14.202,13.934,15.278,16.861,9.468,8.203,21.858,15.226,11.558,8.925,-0.493,-0.752,-0.625,-0.534,-0.584,-0.713,-0.064,177.979,258.491,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:33,722.273,0.000,0.182,0.000,5.066,12.616,201.519,129.858,131.316,264.951,262.039,312.989,290.026,273.126,248.399,212.346,37.880,54.072,51.721,40.266,41.356,46.287,45.580,45.433,48.075,43.110,55.798,62.903,51.519,55.994,70.581,72.627,61.042,63.445,70.275,72.248,74.563,74.645,71.781,71.706,42.002,41.655,42.384,41.781,13.009,12.937,13.884,18.222,14.840,13.206,14.111,13.934,15.460,17.226,9.559,8.203,21.403,15.044,12.377,9.107,-0.480,-0.772,-0.635,-0.520,-0.597,-0.721,-0.064,177.727,258.021,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:34,722.273,0.000,0.182,0.000,5.066,12.616,201.519,129.858,131.316,264.951,262.039,312.989,290.026,273.126,248.399,212.346,37.880,54.072,51.721,40.266,41.356,46.287,45.580,45.433,48.075,43.110,55.798,62.903,51.519,55.994,70.581,72.627,61.042,63.445,70.275,72.248,74.563,74.645,71.781,71.706,42.002,41.655,42.384,41.781,13.009,12.937,13.884,18.222,14.840,13.206,14.111,13.934,15.460,17.226,9.559,8.203,21.403,15.044,12.377,9.107,-0.480,-0.772,-0.635,-0.520,-0.597,-0.721,-0.064,177.727,258.021,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:35,718.885,0.000,0.182,0.000,5.066,12.616,201.048,129.837,131.294,264.695,262.019,312.970,290.006,273.105,248.378,212.346,37.855,54.072,51.623,40.266,41.287,46.224,45.501,45.433,48.075,43.024,55.798,62.744,51.519,55.911,70.515,72.490,61.042,63.445,70.209,72.187,74.431,74.487,71.648,71.547,41.933,41.552,42.315,41.695,12.828,12.846,14.173,17.675,14.658,12.750,14.020,13.934,15.369,16.952,9.650,8.294,21.403,15.135,12.468,9.107,-0.479,-0.774,-0.643,-0.518,-0.595,-0.725,-0.064,177.549,257.904,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:36,712.181,0.000,0.182,0.000,5.066,12.616,200.106,129.858,131.294,264.716,261.784,312.989,289.770,272.891,248.378,212.110,37.855,53.873,51.502,40.266,41.287,46.082,45.374,45.370,48.012,42.961,55.798,62.608,51.453,55.835,70.382,72.354,60.976,63.324,70.142,72.187,74.298,74.350,71.448,71.411,41.933,41.489,42.246,41.632,13.100,13.028,14.366,17.402,14.294,12.933,14.020,13.843,15.369,16.861,9.832,8.203,20.947,14.953,13.196,9.290,-0.476,-0.758,-0.626,-0.515,-0.586,-0.731,-0.064,177.306,257.439,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:37,712.181,0.000,0.182,0.000,5.066,12.616,200.106,129.858,131.294,264.716,261.784,312.989,289.770,272.891,248.378,212.110,37.855,53.873,51.502,40.266,41.287,46.082,45.374,45.370,48.012,42.961,55.798,62.608,51.453,55.835,70.382,72.354,60.976,63.324,70.142,72.187,74.298,74.350,71.448,71.411,41.933,41.489,42.246,41.632,13.100,13.028,14.366,17.402,14.294,12.933,14.020,13.843,15.369,16.861,9.832,8.203,20.947,14.953,13.196,9.290,-0.476,-0.758,-0.626,-0.515,-0.586,-0.731,-0.064,177.306,257.439,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:38,708.872,0.000,0.182,0.000,5.066,12.616,199.588,129.858,131.294,264.481,261.784,312.989,289.770,272.891,248.378,212.090,37.855,53.806,51.502,40.266,41.218,46.082,45.295,45.370,48.012,42.961,55.732,62.608,51.453,55.835,70.316,72.293,60.976,63.248,70.076,72.127,74.232,74.350,71.382,71.350,41.933,41.552,42.246,41.632,12.737,12.755,14.269,17.128,14.111,13.115,13.929,13.752,15.369,16.952,9.741,8.203,20.765,14.953,13.469,9.290,-0.481,-0.742,-0.626,-0.508,-0.587,-0.713,-0.064,177.208,257.257,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:39,705.650,0.000,0.182,0.000,5.066,12.616,199.359,129.837,131.294,264.460,261.784,312.970,289.770,272.870,248.378,211.875,37.855,53.740,51.365,40.196,41.218,46.018,45.232,45.290,47.933,42.882,55.732,62.547,51.453,55.774,70.250,72.157,60.976,63.187,70.076,72.127,74.165,74.229,71.316,71.214,41.933,41.489,42.176,41.552,12.918,12.846,13.980,17.219,14.020,13.297,13.929,13.752,15.460,16.952,9.741,8.112,20.765,14.953,13.924,9.290,-0.498,-0.743,-0.618,-0.530,-0.580,-0.685,-0.064,177.060,257.022,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:40,702.432,0.000,0.182,0.000,5.066,12.642,198.855,129.837,131.294,264.460,261.784,312.970,289.535,272.870,248.614,211.875,37.855,53.674,51.312,40.171,41.218,45.939,45.153,45.290,47.933,42.905,55.732,62.494,51.387,55.721,70.250,72.096,60.976,63.187,70.010,72.127,74.033,74.175,71.249,71.236,41.863,41.512,42.176,41.576,12.737,12.937,14.269,16.764,14.020,13.388,13.838,13.843,15.460,16.952,9.832,8.203,20.583,14.953,14.015,9.290,-0.478,-0.722,-0.606,-0.521,-0.573,-0.696,-0.064,176.916,256.910,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:41,699.143,0.000,0.182,0.000,5.103,12.616,198.352,129.837,131.546,264.460,261.549,312.970,289.535,272.870,248.614,211.639,37.855,53.607,51.229,40.196,41.218,45.939,45.090,45.290,47.933,42.818,55.732,62.411,51.387,55.699,70.184,71.960,60.909,63.111,69.943,72.051,74.033,74.017,71.183,71.078,41.863,41.410,42.107,41.489,12.828,13.120,14.076,16.946,14.294,13.752,13.929,13.934,15.551,16.861,9.741,8.112,20.401,14.770,14.288,9.472,-0.483,-0.755,-0.641,-0.520,-0.579,-0.723,-0.064,176.772,256.675,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:42,695.985,0.000,0.182,0.000,5.066,12.616,197.848,129.837,131.546,264.460,261.784,312.970,289.535,272.870,248.614,211.639,37.855,53.541,51.168,40.196,41.218,45.876,45.026,45.227,47.870,42.739,55.666,62.350,51.387,55.638,70.117,71.899,60.909,63.051,69.943,72.051,73.966,73.956,71.050,70.956,41.794,41.410,42.107,41.489,12.737,13.120,14.366,16.855,13.929,13.297,13.929,13.752,15.551,16.952,9.832,8.203,20.401,14.770,14.743,9.472,-0.485,-0.739,-0.630,-0.497,-0.584,-0.708,-0.064,176.664,256.499,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:43,692.836,0.000,0.182,0.000,5.103,12.616,197.596,129.837,131.568,264.460,261.569,312.970,289.556,272.870,248.869,211.639,37.880,53.541,51.093,40.102,41.218,45.813,44.970,45.227,47.806,42.739,55.666,62.274,51.320,55.578,70.051,71.763,60.843,62.990,69.877,71.990,73.833,73.896,70.983,70.881,41.794,41.347,42.038,41.410,12.555,12.846,14.269,16.764,13.565,13.479,13.838,13.843,15.642,16.861,9.832,8.203,20.310,14.679,14.470,9.654,-0.483,-0.722,-0.608,-0.518,-0.573,-0.696,-0.064,176.549,256.322,11.557,11.122,6.507,11.802,12.524,13.450,2.012,279.462,273.609,182.643,180.971,242.412,98.552,333.435,12.300,11.900,10.500,14.600,13.400,14.000,11.500,
2021/04/04 13:43:44,689.679,0.000,0.182,0.000,5.066,12.616,197.093,129.858,131.546,264.246,261.549,312.989,289.535,272.891,248.849,211.404,37.855,53.474,51.054,40.127,41.148,45.813,44.884,45.227,47.806,42.762,55.666,62.236,51.320,55.600,69.985,71.702,60.843,62.914,69.810,71.990,73.701,73.842,70.850,70.842,41.725,41.433,41.969,41.512,12.737,13.302,14.269,16.855,13.565,13.479,13.929,13.934,15.551,16.861,9.832,8.112,20.310,14.588,14.470,9.745,-0.474,-0.753,-0.623,-0.512,-0.582,-0.726,-0.064,176.475,256.146,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:45,686.610,0.000,0.182,0.000,5.066,12.616,196.589,129.858,131.546,264.246,261.549,312.989,289.300,272.655,248.614,211.404,37.855,53.342,50.994,40.127,41.148,45.733,44.821,45.164,47.727,42.699,55.666,62.160,51.320,55.524,69.918,71.627,60.843,62.914,69.810,71.990,73.634,73.781,70.784,70.781,41.725,41.370,41.969,41.370,12.555,12.755,14.655,16.673,13.201,13.479,13.747,13.843,15.551,16.952,9.741,8.112,20.401,14.588,14.288,9.654,-0.477,-0.722,-0.604,-0.518,-0.566,-0.690,-0.064,176.352,255.970,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:46,683.490,0.000,0.182,0.000,5.066,12.616,196.086,129.858,131.546,264.246,261.549,313.216,289.300,272.891,248.849,211.169,37.855,53.342,50.835,40.102,41.148,45.733,44.741,45.164,47.727,42.613,55.599,62.017,51.254,55.441,69.918,71.566,60.777,62.854,69.744,71.914,73.568,73.623,70.651,70.623,41.725,41.283,41.969,41.347,12.555,13.028,14.462,16.217,12.928,13.661,13.656,13.934,15.642,16.952,9.832,8.112,20.583,14.588,14.106,9.563,-0.471,-0.741,-0.618,-0.507,-0.593,-0.711,-0.064,176.263,255.676,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:47,680.376,0.000,0.182,0.000,5.066,12.616,195.834,129.837,131.568,263.991,261.569,312.970,289.320,272.870,248.869,211.169,37.811,53.275,50.759,40.058,41.148,45.670,44.741,45.164,47.727,42.533,55.666,62.017,51.254,55.441,69.786,71.430,60.777,62.793,69.677,71.914,73.502,73.562,70.585,70.487,41.725,41.283,41.899,41.283,12.555,12.937,14.462,16.217,13.019,13.388,13.565,13.843,15.642,17.043,9.832,8.112,20.492,14.679,14.106,9.563,-0.479,-0.714,-0.606,-0.516,-0.567,-0.681,-0.064,176.100,255.559,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:48,677.401,0.000,0.182,0.000,5.066,12.616,195.330,129.858,131.546,264.011,261.549,312.989,289.300,272.891,248.849,211.169,37.786,53.209,50.759,40.033,41.148,45.670,44.678,45.164,47.727,42.533,55.599,61.941,51.254,55.441,69.719,71.430,60.777,62.793,69.677,71.914,73.435,73.487,70.518,70.426,41.655,41.283,41.899,41.283,12.555,13.028,14.462,16.035,12.655,13.388,13.474,13.661,15.733,17.043,9.741,8.203,20.492,14.679,14.106,9.472,-0.492,-0.733,-0.615,-0.525,-0.566,-0.695,-0.064,176.020,255.446,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:49,674.371,0.000,0.182,0.000,5.066,12.616,195.079,129.858,131.568,264.011,261.569,312.989,289.320,272.891,249.104,210.933,37.811,53.143,50.721,40.033,41.079,45.591,44.701,45.085,47.664,42.557,55.599,61.903,51.254,55.463,69.719,71.293,60.777,62.717,69.611,71.854,73.369,73.509,70.385,70.448,41.655,41.307,41.830,41.307,12.100,12.664,14.462,15.944,12.473,13.024,13.474,13.661,15.642,17.135,9.741,8.112,20.583,14.679,14.015,9.381,-0.472,-0.750,-0.626,-0.510,-0.583,-0.720,-0.064,175.902,255.260,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:50,668.385,0.000,0.182,0.000,5.066,12.642,194.094,129.858,131.568,263.776,261.334,313.216,289.320,272.655,249.104,210.954,37.811,53.010,50.562,40.033,41.079,45.528,44.599,45.085,47.585,42.470,55.599,61.805,51.188,55.305,69.587,71.096,60.710,62.581,69.545,71.793,73.170,73.290,70.252,70.153,41.586,41.283,41.830,41.204,12.282,12.937,14.366,15.944,12.200,13.024,13.292,13.570,15.733,17.043,9.650,8.203,20.492,14.679,14.015,9.199,-0.478,-0.714,-0.599,-0.510,-0.566,-0.685,-0.064,175.591,254.843,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:51,668.385,0.000,0.182,0.000,5.066,12.642,194.094,129.858,131.568,263.776,261.334,313.216,289.320,272.655,249.104,210.954,37.811,53.010,50.562,40.033,41.079,45.528,44.599,45.085,47.585,42.470,55.599,61.805,51.188,55.305,69.587,71.096,60.710,62.581,69.545,71.793,73.170,73.290,70.252,70.153,41.586,41.283,41.830,41.204,12.282,12.937,14.366,15.944,12.200,13.024,13.292,13.570,15.733,17.043,9.650,8.203,20.492,14.679,14.015,9.199,-0.478,-0.714,-0.599,-0.510,-0.566,-0.685,-0.064,175.591,254.843,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:52,659.658,0.000,0.182,0.000,5.066,12.616,192.813,129.858,131.568,263.776,261.334,313.216,289.085,272.655,249.104,210.463,37.811,52.811,50.305,39.989,41.009,45.385,44.496,45.021,47.521,42.328,55.533,61.487,51.121,55.168,69.388,70.839,60.644,62.460,69.412,71.717,72.904,72.956,69.920,69.820,41.516,41.141,41.691,41.141,12.191,12.755,14.655,16.035,11.835,12.659,13.292,13.479,15.642,17.043,9.650,8.112,20.674,14.679,14.197,9.107,-0.493,-0.733,-0.615,-0.523,-0.577,-0.676,-0.064,175.308,254.330,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:53,659.658,0.000,0.182,0.000,5.066,12.616,192.813,129.858,131.568,263.776,261.334,313.216,289.085,272.655,249.104,210.463,37.811,52.811,50.305,39.989,41.009,45.385,44.496,45.021,47.521,42.328,55.533,61.487,51.121,55.168,69.388,70.839,60.644,62.460,69.412,71.717,72.904,72.956,69.920,69.820,41.516,41.141,41.691,41.141,12.191,12.755,14.655,16.035,11.835,12.659,13.292,13.479,15.642,17.043,9.650,8.112,20.674,14.679,14.197,9.107,-0.493,-0.733,-0.615,-0.523,-0.577,-0.676,-0.064,175.308,254.330,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:54,659.658,0.000,0.182,0.000,5.066,12.616,192.813,129.858,131.568,263.776,261.334,313.216,289.085,272.655,249.104,210.463,37.811,52.811,50.305,39.989,41.009,45.385,44.496,45.021,47.521,42.328,55.533,61.487,51.121,55.168,69.388,70.839,60.644,62.460,69.412,71.717,72.904,72.956,69.920,69.820,41.516,41.141,41.691,41.141,12.191,12.755,14.655,16.035,11.835,12.659,13.292,13.479,15.642,17.043,9.650,8.112,20.674,14.679,14.197,9.107,-0.493,-0.733,-0.615,-0.523,-0.577,-0.676,-0.064,175.308,254.330,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:55,656.780,0.000,0.182,0.000,5.103,12.642,192.561,129.858,131.568,263.776,261.334,313.216,289.085,272.655,249.340,210.463,37.811,52.744,50.327,39.963,41.009,45.385,44.416,44.942,47.458,42.351,55.533,61.509,51.121,55.191,69.322,70.763,60.577,62.384,69.345,71.657,72.838,72.978,69.854,69.842,41.516,41.164,41.691,41.164,12.100,12.664,14.558,16.217,11.926,12.386,13.201,13.388,15.642,17.135,9.650,8.203,20.674,14.679,14.288,9.199,-0.493,-0.733,-0.613,-0.522,-0.575,-0.675,0.012,175.189,254.153,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:56,653.921,0.000,0.182,0.000,5.066,12.642,192.058,129.858,131.568,263.776,261.099,313.443,289.085,272.655,249.340,210.463,37.811,52.678,50.251,39.989,41.035,45.322,44.393,44.942,47.458,42.288,55.533,61.433,51.121,55.130,69.279,70.702,60.601,62.324,69.370,71.596,72.772,72.918,69.721,69.706,41.516,41.164,41.691,41.164,12.191,12.573,14.558,16.035,11.744,12.386,13.201,13.388,15.642,17.135,9.559,8.112,20.583,14.770,14.288,9.016,-0.492,-0.737,-0.610,-0.522,-0.550,-0.702,0.012,175.100,254.036,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:57,651.087,0.000,0.182,0.000,5.066,12.616,191.806,129.858,131.568,263.541,261.099,313.443,289.085,272.655,249.340,210.227,37.811,52.611,50.168,39.963,41.009,45.243,44.393,44.942,47.458,42.265,55.533,61.411,51.121,55.108,69.189,70.566,60.577,62.248,69.279,71.596,72.705,72.835,69.654,69.623,41.516,41.141,41.622,41.062,12.100,12.573,14.655,16.308,11.835,12.295,13.110,13.388,15.642,17.043,9.650,8.112,20.674,14.679,14.288,8.925,-0.477,-0.726,-0.604,-0.525,-0.574,-0.684,0.013,175.026,253.801,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:58,648.293,0.000,0.182,0.000,5.103,12.642,191.302,129.858,131.568,263.541,261.099,313.443,289.085,272.655,249.575,210.227,37.811,52.545,50.108,39.919,41.009,45.243,44.330,44.942,47.379,42.185,55.533,61.274,51.121,55.047,69.189,70.505,60.577,62.248,69.212,71.596,72.639,72.699,69.588,69.487,41.447,41.062,41.622,41.062,12.100,12.573,14.558,16.126,11.653,12.295,13.110,13.388,15.642,16.952,9.650,8.112,20.583,14.770,14.288,8.925,-0.479,-0.710,-0.598,-0.510,-0.566,-0.683,0.013,174.932,253.620,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:43:59,645.567,0.000,0.182,0.000,5.066,12.642,190.799,129.858,131.568,263.541,261.099,313.443,289.085,272.655,249.575,209.992,37.811,52.479,49.970,39.919,41.009,45.180,44.251,44.879,47.379,42.122,55.466,61.214,51.055,54.971,69.123,70.445,60.511,62.187,69.212,71.521,72.506,72.562,69.455,69.350,41.447,40.999,41.553,40.999,12.282,12.482,14.751,16.308,11.835,12.204,13.201,13.297,15.642,17.135,9.559,8.112,20.765,14.770,14.470,8.925,-0.472,-0.725,-0.619,-0.508,-0.546,-0.710,0.013,174.795,253.502,11.800,11.402,7.046,9.319,11.759,12.956,2.002,270.486,271.005,186.520,176.309,228.447,95.315,357.138,12.300,12.100,10.600,12.300,12.700,13.600,11.500,
2021/04/04 13:44:00,642.818,0.000,0.182,0.000,5.103,12.616,190.547,129.858,131.568,263.306,261.099,313.443,289.085,272.420,249.575,209.992,37.811,52.412,49.993,39.919,40.940,45.180,44.274,44.879,47.316,42.145,55.466,61.175,51.055,54.994,69.056,70.369,60.511,62.127,69.146,71.521,72.506,72.585,69.388,69.312,41.447,41.085,41.553,41.022,12.191,12.300,14.848,16.399,11.653,12.113,13.110,13.297,15.824,17.043,9.559,8.112,20.765,14.770,14.379,8.925,-0.464,-0.737,-0.614,-0.500,-0.572,-0.710,0.013,174.744,253.385,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:01,640.019,0.000,0.182,0.000,5.066,12.616,190.295,129.837,131.819,263.286,261.099,313.423,289.085,272.400,249.575,209.992,37.811,52.346,49.828,39.894,40.940,45.180,44.211,44.879,47.316,42.122,55.466,61.078,51.055,54.911,68.990,70.308,60.444,62.051,69.080,71.460,72.373,72.502,69.255,69.153,41.447,40.999,41.483,40.935,12.100,12.300,14.751,16.399,11.562,12.204,13.110,13.206,15.733,17.043,9.559,8.203,20.765,14.861,14.470,8.925,-0.490,-0.728,-0.609,-0.520,-0.571,-0.671,0.013,174.606,253.150,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:02,637.329,0.000,0.182,0.000,5.103,12.616,189.792,129.585,131.568,263.286,261.099,313.423,289.085,272.635,249.575,209.757,37.811,52.279,49.851,39.919,40.871,45.116,44.188,44.816,47.252,42.145,55.466,61.100,50.989,54.933,68.924,70.172,60.444,61.990,69.080,71.384,72.307,72.448,69.123,69.175,41.378,41.085,41.483,41.022,12.191,12.391,14.751,16.217,11.653,12.022,13.019,13.206,15.915,17.043,9.559,8.203,20.674,14.861,14.561,8.834,-0.476,-0.709,-0.597,-0.507,-0.562,-0.674,0.013,174.487,252.973,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:03,634.649,0.000,0.182,0.000,5.066,12.616,189.540,129.607,131.568,263.071,261.099,313.443,289.085,272.655,249.575,209.757,37.811,52.213,49.685,39.894,40.965,45.116,44.124,44.816,47.252,42.059,55.400,61.017,50.989,54.850,68.882,70.111,60.469,61.990,69.037,71.384,72.174,72.305,69.056,69.032,41.378,40.999,41.414,40.935,12.009,12.300,15.040,16.308,11.562,12.113,13.019,13.297,15.642,17.043,9.559,8.112,20.765,14.861,14.743,8.834,-0.462,-0.737,-0.610,-0.498,-0.570,-0.711,0.013,174.359,252.802,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:04,631.930,0.000,0.182,0.000,5.066,12.642,189.037,129.607,131.819,263.071,260.863,313.443,289.085,272.420,249.575,209.521,37.742,52.147,49.709,39.825,40.871,45.116,44.124,44.816,47.173,42.082,55.400,60.978,50.989,54.872,68.791,70.036,60.378,61.930,68.947,71.384,72.174,72.327,68.990,68.978,41.378,41.022,41.414,40.959,12.191,12.573,14.751,16.217,11.653,12.295,13.110,13.206,15.824,17.043,9.559,8.112,20.765,14.861,14.834,8.743,-0.476,-0.721,-0.606,-0.519,-0.572,-0.679,0.012,174.246,252.679,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:05,629.326,0.000,0.182,0.000,5.066,12.616,188.785,129.607,131.546,263.071,260.843,313.443,289.065,272.420,249.554,209.521,37.717,52.080,49.559,39.850,40.871,45.037,44.124,44.737,47.173,41.980,55.400,60.881,50.989,54.774,68.725,69.975,60.378,61.854,68.880,71.324,72.108,72.168,68.857,68.820,41.308,40.935,41.414,40.856,12.282,12.482,14.848,16.308,11.562,12.113,13.019,13.206,15.915,17.135,9.468,8.112,20.856,14.953,14.743,8.743,-0.464,-0.741,-0.624,-0.495,-0.581,-0.707,0.013,174.157,252.503,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:06,626.647,0.000,0.182,0.000,5.066,12.616,188.281,129.837,131.819,263.051,260.863,313.423,289.085,272.400,249.810,209.521,37.742,52.014,49.480,39.825,40.871,45.037,44.068,44.737,47.173,41.916,55.400,60.744,50.989,54.714,68.658,69.839,60.312,61.854,68.880,71.263,72.042,72.093,68.790,68.699,41.308,40.935,41.345,40.856,12.191,12.391,14.848,16.217,11.380,12.204,13.019,13.115,15.915,16.952,9.559,8.112,20.765,15.044,14.925,8.743,-0.479,-0.722,-0.606,-0.506,-0.558,-0.689,0.013,174.017,252.332,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:07,624.064,0.000,0.182,0.000,5.066,12.616,187.778,129.837,131.819,263.051,260.863,313.423,289.085,272.400,249.810,209.521,37.742,51.947,49.440,39.825,40.871,45.037,44.068,44.673,47.110,41.940,55.334,60.766,50.989,54.797,68.592,69.778,60.312,61.793,68.814,71.263,71.975,72.054,68.724,68.645,41.308,40.959,41.345,40.879,11.918,12.208,15.040,16.308,11.289,12.204,13.019,13.115,15.824,17.043,9.559,8.112,20.765,14.953,15.016,8.743,-0.460,-0.743,-0.615,-0.497,-0.578,-0.690,0.013,173.988,252.156,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:08,621.467,0.000,0.182,0.000,5.066,12.616,187.778,129.607,131.819,263.071,260.628,313.670,289.085,272.420,249.810,209.286,37.742,51.881,49.353,39.781,40.871,44.974,44.005,44.673,47.110,41.916,55.400,60.684,50.922,54.638,68.526,69.702,60.312,61.717,68.748,71.187,71.909,71.896,68.591,68.487,41.308,40.856,41.345,40.793,12.009,12.300,15.040,16.308,11.107,12.113,12.928,13.024,15.824,17.043,9.468,8.112,20.765,14.953,14.925,8.743,-0.466,-0.708,-0.590,-0.508,-0.561,-0.682,0.012,173.869,251.979,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:09,618.839,0.000,0.182,0.000,5.066,12.642,187.274,129.858,131.819,262.837,260.863,313.670,289.085,272.420,249.810,209.050,37.742,51.790,49.376,39.825,40.801,44.974,44.005,44.673,47.031,41.940,55.309,60.706,50.898,54.660,68.526,69.642,60.245,61.717,68.748,71.187,71.752,71.918,68.434,68.448,41.283,40.959,41.250,40.879,11.827,12.300,15.137,16.217,11.016,12.113,12.928,13.024,15.824,17.135,9.559,8.112,20.765,14.861,15.107,8.743,-0.471,-0.717,-0.612,-0.480,-0.570,-0.687,0.012,173.780,251.862,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:10,616.343,0.000,0.182,0.000,5.066,12.616,186.771,129.607,131.819,262.837,260.628,313.670,289.085,272.420,249.810,209.286,37.742,51.748,49.211,39.756,40.801,44.911,43.942,44.673,47.031,41.837,55.334,60.547,50.922,54.578,68.460,69.505,60.245,61.657,68.681,71.127,71.710,71.774,68.392,68.365,41.239,40.856,41.275,40.793,12.009,12.117,15.040,16.217,11.198,12.113,12.837,13.024,15.824,17.135,9.377,8.112,20.765,15.044,15.289,8.743,-0.468,-0.734,-0.626,-0.498,-0.581,-0.705,0.013,173.676,251.739,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:11,613.806,0.000,0.182,0.000,5.066,12.616,186.267,129.607,131.819,262.837,260.628,313.670,289.320,272.420,249.810,209.050,37.742,51.682,49.155,39.781,40.801,44.911,43.919,44.610,46.968,41.860,55.334,60.509,50.922,54.600,68.393,69.445,60.245,61.596,68.681,71.127,71.643,71.721,68.259,68.251,41.239,40.879,41.206,40.816,11.918,12.117,14.944,16.035,10.925,12.204,12.837,13.024,15.824,17.043,9.559,8.112,20.674,15.044,15.289,8.743,-0.474,-0.705,-0.594,-0.505,-0.560,-0.678,0.013,173.587,251.568,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:12,611.241,0.000,0.182,0.000,5.103,12.642,186.016,129.607,131.798,262.602,260.608,313.670,289.065,272.420,249.790,209.050,37.717,51.682,49.068,39.686,40.732,44.832,43.942,44.673,47.031,41.774,55.334,60.411,50.922,54.517,68.327,69.445,60.179,61.596,68.615,71.127,71.511,71.638,68.192,68.093,41.169,40.793,41.206,40.730,11.918,12.026,15.040,16.035,10.925,12.113,12.837,13.024,16.006,17.135,9.559,8.112,20.674,14.953,15.471,8.743,-0.485,-0.727,-0.601,-0.513,-0.544,-0.693,0.013,173.484,251.499,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:13,608.710,0.000,0.182,0.000,5.066,12.616,185.764,129.607,131.798,262.602,260.608,313.670,289.065,272.185,249.790,209.050,37.717,51.549,49.005,39.712,40.826,44.832,43.840,44.610,46.968,41.711,55.267,60.350,50.922,54.441,68.285,69.308,60.203,61.521,68.572,71.066,71.444,71.562,68.059,68.032,41.169,40.793,41.206,40.651,11.918,12.208,14.944,16.035,10.925,11.931,12.837,13.024,15.915,17.043,9.559,8.112,20.856,15.044,15.653,8.743,-0.467,-0.714,-0.613,-0.475,-0.570,-0.688,0.013,173.380,251.323,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:14,606.236,0.000,0.182,0.000,5.066,12.642,185.260,129.607,131.819,262.602,260.628,313.670,289.085,272.185,249.810,208.815,37.742,51.549,49.028,39.712,40.732,44.832,43.863,44.610,46.968,41.734,55.334,60.372,50.856,54.539,68.194,69.248,60.179,61.460,68.482,70.990,71.444,71.524,67.993,67.978,41.169,40.816,41.137,40.753,12.100,12.117,15.040,16.035,10.834,11.931,12.928,13.024,15.733,17.043,9.377,8.020,20.856,15.044,15.653,8.743,-0.457,-0.731,-0.606,-0.494,-0.566,-0.706,0.013,173.329,251.162,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:15,601.324,0.000,0.182,0.000,5.066,12.616,184.757,129.607,131.819,262.602,260.628,313.670,289.085,272.185,250.045,208.815,37.742,51.350,48.799,39.712,40.732,44.768,43.840,44.531,46.904,41.711,55.267,60.214,50.856,54.381,68.062,69.111,60.112,61.399,68.415,70.930,71.245,71.305,67.793,67.759,41.100,40.793,41.137,40.651,11.827,12.026,15.040,16.217,10.834,11.749,12.746,12.842,15.915,17.043,9.377,8.020,20.856,15.135,15.835,8.743,-0.466,-0.727,-0.622,-0.501,-0.566,-0.700,0.013,173.097,250.863,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:16,601.324,0.000,0.182,0.000,5.066,12.616,184.757,129.607,131.819,262.602,260.628,313.670,289.085,272.185,250.045,208.815,37.742,51.350,48.799,39.712,40.732,44.768,43.840,44.531,46.904,41.711,55.267,60.214,50.856,54.381,68.062,69.111,60.112,61.399,68.415,70.930,71.245,71.305,67.793,67.759,41.100,40.793,41.137,40.651,11.827,12.026,15.040,16.217,10.834,11.749,12.746,12.842,15.915,17.043,9.377,8.020,20.856,15.135,15.835,8.743,-0.466,-0.727,-0.622,-0.501,-0.566,-0.700,0.013,173.097,250.863,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:17,598.866,0.000,0.182,0.000,5.066,12.616,184.253,129.858,131.819,262.367,260.393,313.670,289.085,272.185,250.045,208.580,37.742,51.350,48.799,39.686,40.757,44.689,43.720,44.531,46.825,41.632,55.267,60.153,50.856,54.381,68.020,68.975,60.070,61.263,68.373,70.854,71.179,71.305,67.727,67.623,41.100,40.730,41.068,40.651,11.645,12.117,15.040,15.944,10.743,11.840,12.746,12.933,15.915,17.135,9.468,8.112,20.765,15.135,15.835,8.743,-0.464,-0.718,-0.616,-0.504,-0.542,-0.704,0.013,173.023,250.746,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:18,596.447,0.000,0.182,0.000,5.066,12.616,184.002,129.607,131.819,262.367,260.393,313.897,289.085,272.420,250.045,208.580,37.672,51.283,48.657,39.617,40.732,44.689,43.720,44.531,46.825,41.568,55.201,60.093,50.856,54.320,67.929,68.914,60.046,61.263,68.349,70.854,71.112,71.168,67.594,67.502,41.100,40.730,41.068,40.587,11.463,12.026,15.040,15.944,10.743,11.840,12.655,12.933,15.915,17.226,9.468,8.112,20.856,15.135,15.835,8.743,-0.466,-0.724,-0.620,-0.503,-0.546,-0.702,0.013,172.949,250.623,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
2021/04/04 13:44:19,594.066,0.000,0.182,0.000,5.103,12.642,183.498,129.607,131.819,262.367,260.393,313.897,289.320,272.185,250.045,208.344,37.672,51.217,48.578,39.642,40.732,44.626,43.697,44.531,46.825,41.568,55.201,60.017,50.856,54.320,67.863,68.854,60.046,61.187,68.283,70.793,71.046,71.108,67.461,67.426,41.100,40.730,41.068,40.587,11.190,12.026,15.137,15.853,10.652,11.658,12.746,12.842,15.915,17.135,9.468,8.112,20.856,15.135,16.017,8.743,-0.460,-0.732,-0.621,-0.492,-0.577,-0.701,0.013,172.816,250.442,10.902,11.300,7.046,9.001,9.626,12.249,2.400,268.949,269.493,186.520,180.637,227.526,95.152,0.000,11.500,11.900,10.900,12.500,10.800,12.800,11.600,
