Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:44:20,591.719,0.000,0.182,0.000,5.066,12.642,183.246,129.607,131.819,262.367,260.393,313.897,289.320,272.185,250.045,208.344,37.672,51.151,48.601,39.642,40.662,44.626,43.720,44.468,46.762,41.591,55.201,60.039,50.790,54.266,67.796,68.778,59.979,61.187,68.216,70.793,70.980,71.054,67.395,67.388,41.031,40.753,40.998,40.610,11.463,12.208,15.137,16.126,10.743,11.658,12.655,12.842,16.006,17.135,9.377,8.112,20.947,15.226,16.108,8.834,-0.455,-0.741,-0.611,-0.494,-0.575,-0.693,0.013,172.786,250.388,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:21,587.042,0.000,0.182,0.000,5.066,12.616,182.721,129.607,131.819,262.132,260.393,313.897,289.320,272.185,250.045,208.324,37.672,51.018,48.474,39.642,40.688,44.563,43.634,44.468,46.699,41.512,55.134,59.903,50.790,54.206,67.754,68.642,59.937,61.066,68.174,70.733,70.781,70.933,67.195,67.251,41.031,40.674,40.998,40.531,11.190,11.844,14.944,15.944,10.561,11.566,12.746,12.750,16.006,17.135,9.377,8.020,20.947,15.226,16.291,8.834,-0.484,-0.721,-0.607,-0.511,-0.563,-0.654,0.013,172.584,250.094,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:22,587.042,0.000,0.182,0.000,5.066,12.616,182.721,129.607,131.819,262.132,260.393,313.897,289.320,272.185,250.045,208.324,37.672,51.018,48.474,39.642,40.688,44.563,43.634,44.468,46.699,41.512,55.134,59.903,50.790,54.206,67.754,68.642,59.937,61.066,68.174,70.733,70.781,70.933,67.195,67.251,41.031,40.674,40.998,40.531,11.190,11.844,14.944,15.944,10.561,11.566,12.746,12.750,16.006,17.135,9.377,8.020,20.947,15.226,16.291,8.834,-0.484,-0.721,-0.607,-0.511,-0.563,-0.654,0.013,172.584,250.094,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:23,584.710,0.000,0.182,0.000,5.103,12.616,182.239,129.837,131.798,262.111,260.138,313.877,289.300,272.165,250.260,208.109,37.647,50.951,48.395,39.573,40.662,44.483,43.634,44.468,46.699,41.449,55.134,59.842,50.790,54.130,67.664,68.521,59.913,60.990,68.083,70.596,70.714,70.857,67.129,67.115,41.031,40.674,40.929,40.531,11.281,12.026,15.040,15.944,10.470,11.475,12.746,12.659,16.097,17.135,9.377,8.020,21.038,15.226,16.199,8.834,-0.472,-0.710,-0.588,-0.505,-0.556,-0.674,0.012,172.534,249.923,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:24,582.349,0.000,0.182,0.000,5.066,12.642,181.987,129.607,131.798,262.132,260.138,314.124,289.300,272.185,250.260,208.109,37.647,50.927,48.246,39.573,40.593,44.483,43.571,44.389,46.699,41.363,55.110,59.759,50.766,54.047,67.597,68.445,59.913,60.990,68.017,70.596,70.624,70.699,67.038,66.971,41.005,40.587,40.904,40.445,11.190,11.935,15.040,15.944,10.561,11.566,12.655,12.750,16.097,17.043,9.377,8.020,20.947,15.226,16.382,8.743,-0.468,-0.699,-0.600,-0.473,-0.548,-0.648,0.013,172.499,249.918,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:25,580.094,0.000,0.182,0.000,5.066,12.642,181.736,129.607,131.798,261.897,260.138,313.897,289.300,272.185,250.260,208.109,37.647,50.819,48.246,39.573,40.593,44.483,43.571,44.389,46.620,41.363,55.134,59.759,50.790,54.108,67.531,68.384,59.847,60.930,68.017,70.521,70.648,70.699,66.996,66.896,41.031,40.651,40.929,40.508,11.190,11.935,15.233,16.035,10.470,11.384,12.746,12.750,16.097,17.135,9.286,8.020,21.129,15.317,16.473,8.834,-0.455,-0.722,-0.606,-0.492,-0.562,-0.698,0.013,172.400,249.688,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:26,577.837,0.000,0.182,0.000,5.103,12.642,181.232,129.607,131.819,262.132,260.158,313.897,289.320,271.950,250.280,207.874,37.672,50.819,48.103,39.573,40.593,44.420,43.571,44.389,46.620,41.363,55.134,59.623,50.723,53.987,67.465,68.324,59.847,60.930,67.950,70.521,70.581,70.578,66.863,66.759,40.961,40.587,40.860,40.382,11.190,11.935,14.944,15.853,10.379,11.384,12.655,12.659,16.097,17.135,9.286,8.020,21.129,15.317,16.746,8.834,-0.483,-0.721,-0.597,-0.509,-0.539,-0.688,0.013,172.311,249.629,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:27,575.503,0.000,0.182,0.000,5.066,12.642,180.980,129.585,131.819,261.877,260.158,314.104,289.320,272.165,250.280,207.874,37.672,50.752,48.024,39.573,40.524,44.357,43.491,44.325,46.620,41.283,55.134,59.562,50.723,53.911,67.465,68.248,59.780,60.854,67.884,70.460,70.449,70.441,66.797,66.638,40.961,40.508,40.860,40.382,11.190,11.935,15.040,15.944,10.561,11.384,12.564,12.659,16.097,17.043,9.286,8.020,21.129,15.408,16.655,8.834,-0.469,-0.698,-0.597,-0.473,-0.548,-0.643,0.013,172.231,249.517,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:28,573.321,0.000,0.182,0.000,5.066,12.642,180.729,129.607,131.819,261.897,259.923,314.124,289.320,272.185,250.516,207.874,37.672,50.686,48.047,39.504,40.618,44.357,43.491,44.325,46.556,41.307,55.068,59.585,50.723,54.009,67.356,68.187,59.804,60.793,67.842,70.460,70.316,70.463,66.664,66.660,40.961,40.531,40.790,40.405,11.190,12.026,15.137,16.035,10.470,11.384,12.655,12.659,16.097,17.226,9.286,7.929,21.311,15.408,16.837,8.925,-0.457,-0.708,-0.600,-0.481,-0.564,-0.682,0.013,172.157,249.340,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:29,571.027,0.000,0.182,0.000,5.066,12.642,180.477,129.607,131.819,261.662,260.158,314.124,289.085,272.185,250.280,207.874,37.672,50.619,47.984,39.504,40.524,44.278,43.451,44.325,46.556,41.307,55.068,59.509,50.723,53.933,67.266,68.111,59.714,60.793,67.751,70.399,70.316,70.403,66.531,66.524,40.892,40.610,40.790,40.468,11.190,11.935,14.944,16.217,10.379,11.293,12.564,12.659,16.188,17.135,9.286,7.929,21.220,15.408,17.019,8.834,-0.465,-0.697,-0.589,-0.500,-0.556,-0.670,0.013,172.014,249.277,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:30,568.895,0.000,0.182,0.000,5.066,12.642,179.973,129.607,131.819,261.662,259.923,314.124,289.320,272.185,250.280,207.638,37.672,50.553,47.897,39.434,40.524,44.301,43.365,44.348,46.579,41.220,55.068,59.426,50.723,53.850,67.200,68.073,59.714,60.755,67.685,70.346,70.183,70.305,66.464,66.365,40.892,40.508,40.790,40.302,11.099,12.026,15.137,16.126,10.561,11.293,12.655,12.659,16.006,17.135,9.195,7.929,21.311,15.500,17.110,9.016,-0.450,-0.718,-0.602,-0.486,-0.570,-0.687,0.013,172.029,249.100,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:31,566.628,0.000,0.182,0.000,5.066,12.642,179.744,129.355,131.819,261.662,259.923,314.124,289.320,271.950,250.516,207.659,37.672,50.487,47.818,39.504,40.524,44.278,43.365,44.325,46.477,41.157,55.068,59.350,50.723,53.774,67.133,67.990,59.714,60.657,67.685,70.324,70.117,70.168,66.398,66.305,40.892,40.508,40.790,40.302,11.554,12.117,15.233,16.035,10.470,11.384,12.564,12.659,16.188,17.043,9.195,7.929,21.311,15.500,17.201,8.925,-0.462,-0.692,-0.586,-0.498,-0.552,-0.666,0.013,171.925,248.983,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:32,564.490,0.000,0.182,0.000,5.066,12.642,179.218,129.607,131.819,261.662,259.923,314.124,289.320,271.950,250.516,207.403,37.672,50.487,47.778,39.434,40.524,44.214,43.388,44.325,46.477,41.243,55.068,59.372,50.723,53.797,67.133,67.914,59.647,60.596,67.618,70.263,70.117,70.191,66.331,66.251,40.892,40.531,40.721,40.405,11.190,11.935,15.523,16.126,10.470,11.384,12.564,12.659,16.097,17.135,9.104,8.020,21.494,15.591,17.292,9.016,-0.455,-0.715,-0.598,-0.481,-0.566,-0.684,0.013,171.851,248.865,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:33,562.262,0.000,0.182,0.000,5.066,12.642,179.218,129.607,131.819,261.662,259.923,313.897,289.320,271.950,250.516,207.403,37.603,50.420,47.778,39.434,40.454,44.214,43.388,44.262,46.477,41.180,55.068,59.312,50.657,53.797,67.067,67.854,59.647,60.596,67.552,70.263,70.051,70.130,66.199,66.191,40.822,40.531,40.721,40.326,11.281,11.844,15.233,16.126,10.470,11.384,12.473,12.568,16.097,17.043,9.195,7.929,21.494,15.682,17.474,9.016,-0.465,-0.691,-0.594,-0.482,-0.546,-0.642,0.013,171.787,248.801,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:34,560.141,0.000,0.182,0.000,5.066,12.642,178.715,129.607,131.819,261.427,259.923,314.124,289.320,271.950,250.516,207.403,37.603,50.354,47.692,39.434,40.524,44.135,43.286,44.262,46.414,41.157,55.002,59.229,50.723,53.774,67.001,67.793,59.647,60.536,67.552,70.202,69.984,70.047,66.132,66.108,40.822,40.508,40.721,40.382,11.099,11.935,15.233,16.126,10.470,11.293,12.564,12.568,16.188,17.043,9.195,7.929,21.585,15.682,17.656,9.016,-0.479,-0.709,-0.599,-0.508,-0.550,-0.668,0.014,171.703,248.620,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:35,555.857,0.000,0.182,0.000,5.066,12.642,178.211,129.607,132.049,261.427,259.902,314.124,289.300,271.950,250.495,207.403,37.578,50.221,47.470,39.434,40.479,44.072,43.309,44.262,46.414,41.078,55.002,59.093,50.657,53.653,66.892,67.657,59.605,60.460,67.443,70.127,69.851,69.835,65.933,65.835,40.822,40.445,40.652,40.239,11.099,11.844,15.426,16.126,10.379,11.293,12.382,12.477,16.097,17.043,9.104,7.929,21.767,15.773,17.929,9.107,-0.464,-0.685,-0.589,-0.492,-0.546,-0.649,0.013,171.525,248.454,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:36,555.857,0.000,0.182,0.000,5.066,12.642,178.211,129.607,132.049,261.427,259.902,314.124,289.300,271.950,250.495,207.403,37.578,50.221,47.470,39.434,40.479,44.072,43.309,44.262,46.414,41.078,55.002,59.093,50.657,53.653,66.892,67.657,59.605,60.460,67.443,70.127,69.851,69.835,65.933,65.835,40.822,40.445,40.652,40.239,11.099,11.844,15.426,16.126,10.379,11.293,12.382,12.477,16.097,17.043,9.104,7.929,21.767,15.773,17.929,9.107,-0.464,-0.685,-0.589,-0.492,-0.546,-0.649,0.013,171.525,248.454,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:37,553.717,0.000,0.182,0.000,5.066,12.642,177.708,129.607,131.819,261.427,259.688,314.124,289.320,271.950,250.516,207.167,37.672,50.155,47.470,39.365,40.454,44.072,43.309,44.262,46.351,41.078,55.002,59.032,50.657,53.578,66.802,67.521,59.514,60.399,67.419,70.066,69.719,69.774,65.866,65.774,40.822,40.382,40.652,40.239,11.190,11.753,15.330,15.944,10.379,11.293,12.473,12.568,16.097,17.043,9.195,7.929,21.767,15.773,18.020,9.107,-0.468,-0.705,-0.592,-0.504,-0.560,-0.665,0.013,171.495,248.336,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:38,551.683,0.000,0.182,0.000,5.066,12.642,177.456,129.607,131.819,261.427,259.923,314.124,289.556,271.950,250.751,207.167,37.603,50.088,47.430,39.365,40.454,44.072,43.222,44.183,46.351,41.038,54.935,59.054,50.657,53.600,66.735,67.521,59.514,60.399,67.353,70.066,69.652,69.736,65.733,65.721,40.753,40.405,40.652,40.262,11.008,11.844,15.330,16.035,10.379,11.202,12.473,12.477,16.097,17.135,9.195,7.929,21.949,15.773,18.111,9.199,-0.464,-0.705,-0.601,-0.470,-0.561,-0.676,0.013,171.474,248.224,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:39,549.613,0.000,0.182,0.000,5.103,12.642,177.204,129.607,131.819,261.192,259.688,314.124,289.320,271.950,250.516,206.932,37.603,50.022,47.344,39.365,40.454,44.009,43.143,44.183,46.351,41.015,54.935,58.956,50.591,53.578,66.669,67.384,59.448,60.324,67.286,69.990,69.586,69.638,65.667,65.578,40.753,40.382,40.582,40.239,11.099,11.753,15.330,15.944,10.379,11.293,12.473,12.477,16.097,17.043,9.104,7.929,21.949,15.864,18.111,9.199,-0.450,-0.730,-0.600,-0.488,-0.564,-0.696,0.013,171.436,248.101,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:40,547.558,0.000,0.182,0.000,5.066,12.642,176.974,129.607,131.819,261.192,259.688,314.124,289.320,271.950,250.516,206.953,37.603,50.022,47.265,39.365,40.454,43.930,43.143,44.183,46.271,41.015,54.935,58.896,50.591,53.517,66.669,67.384,59.448,60.263,67.220,69.930,69.520,69.578,65.534,65.502,40.753,40.382,40.582,40.160,11.099,11.753,15.233,16.126,10.379,11.202,12.382,12.477,16.097,17.043,9.104,7.929,21.949,15.864,18.293,9.290,-0.461,-0.715,-0.613,-0.496,-0.540,-0.693,0.013,171.361,247.920,10.539,10.723,7.624,8.405,8.563,12.027,2.500,265.101,266.257,184.514,177.955,227.366,93.814,0.000,11.200,11.300,11.200,12.000,9.800,12.500,11.600,
2021/04/04 13:44:41,545.447,0.000,0.182,0.000,5.066,12.642,176.701,129.607,132.071,261.192,259.688,314.124,289.556,271.950,250.516,206.932,37.603,49.884,47.288,39.365,40.385,43.930,43.103,44.183,46.271,41.038,54.935,58.918,50.591,53.478,66.603,67.263,59.382,60.202,67.220,69.869,69.453,69.539,65.468,65.463,40.753,40.405,40.582,40.262,11.099,11.844,15.426,16.035,10.470,11.202,12.382,12.568,16.097,17.043,9.195,7.929,21.949,15.956,18.293,9.290,-0.460,-0.685,-0.589,-0.486,-0.543,-0.641,0.013,171.327,247.802,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:42,543.380,0.000,0.182,0.000,5.066,12.642,176.449,129.355,132.049,260.957,259.667,314.124,289.535,271.950,250.495,206.697,37.578,49.884,47.145,39.296,40.410,43.930,43.103,44.183,46.271,40.959,54.869,58.781,50.591,53.478,66.561,67.187,59.406,60.202,67.178,69.869,69.387,69.463,65.401,65.327,40.753,40.326,40.582,40.183,11.190,11.935,15.426,15.944,10.470,11.111,12.382,12.477,16.188,17.043,9.104,7.929,21.949,16.047,18.384,9.381,-0.467,-0.686,-0.578,-0.495,-0.551,-0.660,0.013,171.214,247.680,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:43,539.353,0.000,0.182,0.000,5.066,12.642,175.715,129.607,132.049,260.957,259.667,314.351,289.535,271.950,250.495,206.717,37.578,49.746,47.082,39.296,40.385,43.930,43.040,44.120,46.208,40.959,54.869,58.781,50.591,53.403,66.404,67.127,59.315,60.127,67.020,69.793,69.254,69.403,65.202,65.191,40.684,40.405,40.513,40.183,11.099,11.753,15.426,16.126,10.379,11.111,12.382,12.386,16.097,17.043,9.104,7.929,22.131,15.956,18.475,9.472,-0.457,-0.693,-0.580,-0.496,-0.545,-0.663,0.013,171.118,247.519,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:44,539.353,0.000,0.182,0.000,5.066,12.642,175.715,129.607,132.049,260.957,259.667,314.351,289.535,271.950,250.495,206.717,37.578,49.746,47.082,39.296,40.385,43.930,43.040,44.120,46.208,40.959,54.869,58.781,50.591,53.403,66.404,67.127,59.315,60.127,67.020,69.793,69.254,69.403,65.202,65.191,40.684,40.405,40.513,40.183,11.099,11.753,15.426,16.126,10.379,11.111,12.382,12.386,16.097,17.043,9.104,7.929,22.131,15.956,18.475,9.472,-0.457,-0.693,-0.580,-0.496,-0.545,-0.663,0.013,171.118,247.519,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:45,537.355,0.000,0.182,0.000,5.066,12.642,175.464,129.607,131.819,260.957,259.688,314.351,289.556,271.950,250.516,206.482,37.603,49.746,47.019,39.296,40.385,43.866,43.040,44.120,46.208,40.895,54.869,58.721,50.591,53.342,66.338,67.051,59.315,60.066,67.020,69.733,69.188,69.266,65.135,65.130,40.684,40.405,40.513,40.183,11.190,11.753,15.233,15.944,10.470,11.111,12.382,12.477,16.097,17.043,9.195,7.929,22.131,15.956,18.566,9.472,-0.454,-0.693,-0.578,-0.496,-0.546,-0.664,0.014,171.050,247.455,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:46,535.361,0.000,0.182,0.000,5.066,12.642,175.190,129.585,131.819,260.937,259.452,314.104,289.556,271.695,250.516,206.697,37.603,49.676,47.019,39.296,40.315,43.866,42.961,44.120,46.208,40.959,54.869,58.721,50.591,53.342,66.271,66.990,59.249,60.066,66.954,69.733,69.121,69.266,65.069,64.994,40.684,40.326,40.444,40.183,11.099,11.844,15.426,15.944,10.470,11.111,12.382,12.386,16.188,17.043,9.195,7.929,22.131,15.956,18.475,9.472,-0.457,-0.685,-0.578,-0.496,-0.549,-0.662,0.013,170.956,247.274,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:47,533.439,0.000,0.182,0.000,5.066,12.616,174.938,129.334,131.819,260.937,259.452,314.331,289.556,271.695,250.751,206.461,37.534,49.607,46.916,39.296,40.315,43.866,42.897,44.120,46.208,40.809,54.869,58.623,50.591,53.320,66.205,66.930,59.249,60.005,66.888,69.733,69.055,69.108,65.002,64.911,40.614,40.302,40.444,40.160,11.190,11.753,15.426,15.944,10.470,11.202,12.382,12.386,16.188,17.043,9.195,7.838,22.131,15.956,18.475,9.381,-0.463,-0.687,-0.579,-0.491,-0.546,-0.653,0.013,170.902,247.102,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:48,531.463,0.000,0.182,0.000,5.066,12.642,174.708,129.607,132.049,260.722,259.432,314.124,289.535,271.715,250.730,206.482,37.509,49.538,46.876,39.296,40.315,43.803,42.897,44.120,46.145,40.832,54.869,58.509,50.524,53.266,66.139,66.854,59.182,59.930,66.821,69.672,68.989,69.069,64.869,64.857,40.614,40.326,40.444,40.120,11.099,11.662,15.330,16.035,10.470,11.202,12.291,12.477,16.188,17.043,9.195,7.838,22.131,16.047,18.566,9.472,-0.461,-0.687,-0.595,-0.470,-0.536,-0.638,0.013,170.876,247.044,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:49,529.516,0.000,0.182,0.000,5.066,12.642,174.457,129.607,132.071,260.722,259.452,314.124,289.556,271.950,250.751,206.246,37.534,49.468,46.813,39.227,40.315,43.803,42.795,44.120,46.145,40.832,54.802,58.509,50.524,53.206,66.139,66.793,59.182,59.930,66.821,69.596,68.856,69.009,64.803,64.797,40.614,40.262,40.374,40.120,11.008,11.662,15.426,16.126,10.379,11.020,12.291,12.477,16.097,17.043,9.013,7.929,22.131,16.047,18.384,9.472,-0.452,-0.720,-0.610,-0.481,-0.567,-0.687,0.014,170.827,247.044,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:50,527.562,0.000,0.182,0.000,5.066,12.642,174.183,129.607,131.819,260.488,259.217,314.124,289.556,271.715,250.751,206.226,37.534,49.399,46.813,39.227,40.315,43.724,42.732,44.056,46.066,40.832,54.802,58.509,50.524,53.206,66.072,66.733,59.182,59.869,66.755,69.536,68.790,69.009,64.670,64.736,40.614,40.326,40.374,40.120,11.099,11.571,15.137,15.853,10.379,11.111,12.382,12.477,16.097,17.043,9.013,7.838,22.131,15.956,18.384,9.381,-0.443,-0.706,-0.592,-0.480,-0.567,-0.677,0.013,170.762,246.931,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:51,525.602,0.000,0.182,0.000,5.066,12.642,173.701,129.607,132.071,260.488,259.452,314.351,289.791,271.715,250.751,206.246,37.534,49.399,46.711,39.227,40.315,43.747,42.732,44.079,46.089,40.809,54.736,58.426,50.524,53.184,66.006,66.679,59.116,59.891,66.688,69.482,68.723,68.911,64.604,64.578,40.545,40.239,40.374,40.097,11.099,11.753,15.233,15.853,10.288,11.020,12.382,12.477,16.097,17.043,9.013,7.747,22.131,15.956,18.566,9.290,-0.472,-0.706,-0.594,-0.505,-0.554,-0.655,0.014,170.688,246.814,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:52,523.695,0.000,0.182,0.000,5.066,12.642,173.701,129.355,131.819,260.488,259.452,314.351,289.791,271.715,250.751,206.246,37.534,49.330,46.671,39.157,40.246,43.724,42.755,44.056,46.066,40.832,54.736,58.388,50.458,53.206,65.940,66.596,59.116,59.793,66.622,69.460,68.657,68.872,64.471,64.524,40.545,40.326,40.305,40.120,10.826,11.662,15.137,15.944,10.379,11.111,12.382,12.477,16.188,17.043,9.104,7.838,22.131,15.956,18.839,9.199,-0.460,-0.689,-0.577,-0.495,-0.544,-0.660,0.013,170.643,246.638,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:53,521.827,0.000,0.182,0.000,5.066,12.642,173.198,129.607,131.819,260.488,259.217,314.124,289.791,271.715,250.751,206.246,37.534,49.260,46.568,39.157,40.271,43.724,42.669,44.056,46.002,40.666,54.736,58.290,50.458,53.123,65.898,66.521,59.074,59.733,66.580,69.399,68.590,68.653,64.404,64.381,40.545,40.239,40.305,40.097,11.099,11.662,15.233,16.035,10.379,11.111,12.291,12.477,16.188,17.043,9.013,7.838,22.495,16.138,19.476,9.381,-0.457,-0.694,-0.600,-0.476,-0.531,-0.661,0.013,170.546,246.579,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:54,519.888,0.000,0.182,0.000,5.066,12.616,172.924,129.607,131.819,260.488,259.452,314.124,289.791,271.715,250.751,205.991,37.464,49.191,46.528,39.157,40.271,43.661,42.590,44.056,46.002,40.690,54.736,58.251,50.458,53.069,65.831,66.460,59.074,59.733,66.580,69.339,68.590,68.675,64.338,64.327,40.545,40.262,40.305,40.057,10.917,11.571,15.137,15.944,10.379,11.111,12.382,12.477,16.188,17.043,9.013,7.838,22.860,16.320,19.931,9.563,-0.444,-0.702,-0.589,-0.476,-0.567,-0.674,0.014,170.501,246.515,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:55,518.032,0.000,0.182,0.000,5.103,12.642,172.946,129.607,131.819,260.488,259.217,314.351,289.791,271.715,250.986,206.011,37.464,49.191,46.465,39.157,40.246,43.661,42.549,44.056,46.002,40.690,54.736,58.191,50.458,53.009,65.741,66.399,59.049,59.672,66.489,69.339,68.524,68.600,64.271,64.191,40.475,40.183,40.305,39.978,11.008,11.662,15.137,15.944,10.470,11.020,12.382,12.386,16.279,17.043,9.013,7.838,22.860,16.320,19.931,9.745,-0.465,-0.706,-0.591,-0.488,-0.549,-0.668,0.013,170.495,246.402,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:56,516.207,0.000,0.182,0.000,5.103,12.642,172.443,129.607,131.819,260.253,259.217,314.124,289.791,271.715,250.986,206.011,37.464,49.122,46.299,39.157,40.246,43.661,42.549,43.977,45.923,40.587,54.736,58.093,50.458,52.926,65.741,66.324,58.983,59.596,66.423,69.263,68.458,68.441,64.205,64.047,40.475,40.097,40.236,39.891,11.190,11.571,15.330,15.944,10.379,11.020,12.291,12.477,16.279,16.952,8.922,7.747,22.860,16.411,19.840,9.654,-0.457,-0.689,-0.596,-0.468,-0.535,-0.642,0.013,170.376,246.226,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:57,512.505,0.000,0.182,0.000,5.066,12.642,171.939,129.355,131.819,260.018,259.217,314.124,290.026,271.715,250.986,205.776,37.464,49.052,46.236,39.157,40.271,43.684,42.486,44.000,46.026,40.587,54.736,58.032,50.458,52.926,65.632,66.209,58.941,59.558,66.380,69.224,68.325,68.320,64.006,63.971,40.475,40.160,40.236,39.954,11.008,11.571,15.137,15.853,10.470,11.111,12.291,12.386,16.279,17.135,8.922,7.747,23.042,16.320,20.204,9.836,-0.456,-0.684,-0.577,-0.487,-0.545,-0.656,0.014,170.234,246.045,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:58,512.505,0.000,0.182,0.000,5.066,12.642,171.939,129.355,131.819,260.018,259.217,314.124,290.026,271.715,250.986,205.776,37.464,49.052,46.236,39.157,40.271,43.684,42.486,44.000,46.026,40.587,54.736,58.032,50.458,52.926,65.632,66.209,58.941,59.558,66.380,69.224,68.325,68.320,64.006,63.971,40.475,40.160,40.236,39.954,11.008,11.571,15.137,15.853,10.470,11.111,12.291,12.386,16.279,17.135,8.922,7.747,23.042,16.320,20.204,9.836,-0.456,-0.684,-0.577,-0.487,-0.545,-0.656,0.014,170.234,246.045,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:44:59,510.627,0.000,0.182,0.000,5.066,12.642,171.666,129.607,131.819,260.018,259.217,314.124,290.026,271.715,250.986,205.755,37.464,48.983,46.259,39.088,40.202,43.582,42.407,43.914,45.923,40.610,54.670,58.054,50.458,52.948,65.566,66.127,58.941,59.475,66.314,69.142,68.259,68.342,63.939,63.872,40.475,40.183,40.236,39.978,11.008,11.753,15.233,15.853,10.470,11.020,12.382,12.477,16.188,17.043,8.922,7.747,23.133,16.411,20.295,9.927,-0.447,-0.708,-0.595,-0.479,-0.554,-0.683,0.014,170.189,245.869,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:45:00,508.883,0.000,0.182,0.000,5.066,12.642,171.666,129.607,131.819,260.018,259.217,314.124,290.026,271.715,250.986,205.755,37.464,48.983,46.259,39.088,40.202,43.582,42.407,43.914,45.923,40.610,54.670,58.054,50.458,52.948,65.566,66.127,58.941,59.475,66.314,69.142,68.259,68.342,63.939,63.872,40.475,40.183,40.236,39.978,11.008,11.753,15.233,15.853,10.470,11.020,12.382,12.477,16.188,17.043,8.922,7.747,23.133,16.411,20.295,9.927,-0.447,-0.708,-0.595,-0.479,-0.554,-0.683,0.014,170.124,245.815,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:45:01,506.989,0.000,0.182,0.000,5.103,12.642,170.910,129.355,131.819,260.018,259.217,314.124,290.026,271.715,250.986,205.520,37.464,48.844,46.014,39.088,40.202,43.605,42.407,43.937,45.883,40.461,54.603,57.835,50.458,52.790,65.434,66.012,58.874,59.421,66.181,69.088,68.060,68.123,63.740,63.638,40.406,40.097,40.167,39.828,11.008,11.480,15.137,16.035,10.470,11.111,12.382,12.477,16.279,17.135,8.831,7.747,23.315,16.503,20.477,10.018,-0.447,-0.710,-0.598,-0.482,-0.555,-0.684,0.014,170.041,245.751,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:45:02,505.246,0.000,0.182,0.000,5.066,12.642,170.910,129.607,131.819,260.018,258.982,314.124,290.026,271.480,250.986,205.520,37.464,48.775,46.038,39.088,40.177,43.582,42.384,43.835,45.797,40.484,54.603,57.781,50.392,52.736,65.343,65.930,58.850,59.339,66.157,69.005,67.993,68.069,63.673,63.600,40.406,40.057,40.167,39.851,11.008,11.388,15.137,16.035,10.470,11.020,12.291,12.386,16.279,17.135,8.922,7.747,23.224,16.503,20.568,10.018,-0.455,-0.681,-0.576,-0.486,-0.544,-0.653,0.013,170.006,245.697,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:45:03,503.422,0.000,0.182,0.000,5.066,12.642,170.680,129.607,131.819,260.018,258.982,314.124,290.026,271.715,250.986,205.540,37.464,48.775,45.951,39.019,40.177,43.582,42.384,43.914,45.797,40.524,54.603,57.835,50.392,52.714,65.277,65.869,58.784,59.339,66.024,68.930,67.927,68.047,63.540,63.517,40.406,40.097,40.167,39.891,10.917,11.480,15.233,15.853,10.379,11.020,12.382,12.477,16.279,17.135,8.831,7.747,23.406,16.503,20.659,10.109,-0.454,-0.690,-0.597,-0.459,-0.556,-0.671,0.013,170.011,245.575,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:45:04,501.677,0.000,0.182,0.000,5.066,12.642,170.407,129.355,132.071,260.018,258.982,314.124,290.026,271.715,250.986,205.285,37.464,48.705,45.974,39.019,40.107,43.518,42.321,43.835,45.797,40.484,54.537,57.781,50.392,52.736,65.210,65.793,58.784,59.263,66.024,68.930,67.927,68.009,63.540,63.463,40.406,40.120,40.167,39.851,11.008,11.480,15.233,16.035,10.379,10.929,12.291,12.386,16.370,17.043,8.831,7.656,23.406,16.594,20.659,10.109,-0.455,-0.690,-0.594,-0.472,-0.526,-0.643,0.014,169.952,245.516,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:45:05,499.952,0.000,0.182,0.000,5.066,12.642,169.903,129.607,131.819,259.783,258.982,314.124,290.261,271.715,250.986,205.285,37.464,48.705,45.832,39.019,40.107,43.518,42.344,43.835,45.718,40.405,54.537,57.660,50.392,52.675,65.144,65.793,58.717,59.263,65.958,68.869,67.860,67.872,63.474,63.327,40.406,40.057,40.097,39.772,11.008,11.662,15.233,15.944,10.379,10.929,12.291,12.386,16.370,17.135,8.831,7.656,23.588,16.594,20.841,10.200,-0.463,-0.698,-0.587,-0.485,-0.540,-0.665,0.014,169.893,245.457,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:45:06,498.132,0.000,0.182,0.000,5.066,12.642,169.903,129.355,131.819,259.783,258.982,314.124,290.261,271.715,250.986,205.285,37.464,48.636,45.809,39.019,40.132,43.518,42.241,43.835,45.718,40.382,54.537,57.638,50.392,52.653,65.102,65.657,58.675,59.202,65.915,68.808,67.794,67.850,63.341,63.244,40.406,40.033,40.097,39.828,10.917,11.480,15.233,15.944,10.470,10.929,12.291,12.386,16.279,17.043,8.740,7.747,23.588,16.685,20.932,10.383,-0.440,-0.701,-0.587,-0.475,-0.563,-0.671,0.014,169.872,245.404,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:45:07,496.401,0.000,0.182,0.000,5.066,12.642,169.673,129.355,131.819,259.783,258.982,314.124,290.261,271.480,250.986,205.070,37.395,48.567,45.746,39.019,40.107,43.541,42.201,43.858,45.741,40.382,54.537,57.562,50.392,52.593,65.078,65.679,58.651,59.224,65.825,68.831,67.728,67.714,63.275,63.184,40.337,40.033,40.097,39.828,10.917,11.480,15.233,16.035,10.379,11.020,12.200,12.386,16.370,17.043,8.831,7.747,23.588,16.685,20.841,10.383,-0.453,-0.684,-0.592,-0.464,-0.530,-0.640,0.014,169.774,245.281,10.283,10.657,7.700,8.501,8.429,11.804,2.600,262.737,264.075,180.000,179.326,228.367,91.456,0.000,10.900,11.400,11.400,12.100,9.500,12.300,11.900,
2021/04/04 13:45:08,494.692,0.000,0.182,0.000,5.066,12.642,169.422,129.607,132.071,259.783,258.982,314.124,290.261,271.480,250.986,205.305,37.395,48.497,45.682,39.019,40.107,43.478,42.138,43.858,45.741,40.318,54.470,57.562,50.325,52.593,65.011,65.558,58.651,59.164,65.825,68.755,67.661,67.714,63.208,63.108,40.337,40.033,40.028,39.749,10.917,11.388,15.233,15.762,10.379,10.929,12.200,12.386,16.370,17.043,8.740,7.747,23.588,16.685,21.023,10.474,-0.460,-0.694,-0.576,-0.497,-0.545,-0.656,0.014,169.744,245.222,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:09,492.997,0.000,0.182,0.000,5.066,12.642,169.422,129.607,132.071,259.783,258.982,314.124,290.261,271.480,250.986,205.305,37.395,48.497,45.682,39.019,40.107,43.478,42.138,43.858,45.741,40.318,54.470,57.562,50.325,52.593,65.011,65.558,58.651,59.164,65.825,68.755,67.661,67.714,63.208,63.108,40.337,40.033,40.028,39.749,10.917,11.388,15.233,15.762,10.379,10.929,12.200,12.386,16.370,17.043,8.740,7.747,23.588,16.685,21.023,10.474,-0.460,-0.694,-0.576,-0.497,-0.545,-0.656,0.014,169.700,245.105,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:10,491.245,0.000,0.182,0.000,5.066,12.642,168.896,129.607,132.071,259.548,258.747,314.124,290.261,271.480,251.221,205.049,37.395,48.428,45.603,38.949,40.132,43.478,42.138,43.858,45.741,40.318,54.470,57.426,50.325,52.517,64.903,65.482,58.609,59.088,65.716,68.755,67.529,67.593,63.009,62.987,40.337,39.954,40.028,39.749,10.826,11.388,15.137,15.944,10.379,10.838,12.200,12.386,16.188,17.043,8.649,7.747,23.679,16.685,21.114,10.656,-0.445,-0.707,-0.589,-0.477,-0.547,-0.685,0.013,169.611,244.987,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:11,489.526,0.000,0.182,0.000,5.103,12.642,168.415,129.607,131.819,259.548,258.747,314.124,290.496,271.480,251.221,205.070,37.395,48.428,45.626,38.949,40.038,43.455,42.059,43.771,45.654,40.341,54.470,57.448,50.325,52.478,64.813,65.399,58.584,59.005,65.692,68.611,67.396,67.539,62.942,62.933,40.267,39.978,39.959,39.772,10.826,11.388,15.233,15.944,10.470,10.838,12.200,12.386,16.279,17.043,8.740,7.656,23.679,16.776,21.114,10.656,-0.452,-0.699,-0.603,-0.486,-0.531,-0.678,0.014,169.575,244.934,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:12,487.848,0.000,0.182,0.000,5.066,12.642,168.393,129.607,131.819,259.313,258.747,314.124,290.496,271.480,250.986,205.049,37.395,48.359,45.461,38.880,40.063,43.376,42.059,43.771,45.591,40.255,54.470,57.365,50.325,52.381,64.770,65.339,58.542,59.005,65.650,68.611,67.329,67.381,62.809,62.774,40.267,39.954,39.959,39.749,10.917,11.480,15.233,15.853,10.561,10.838,12.200,12.386,16.370,17.043,8.740,7.656,23.679,16.776,21.023,10.747,-0.456,-0.673,-0.575,-0.486,-0.539,-0.642,0.014,169.427,244.757,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:13,486.183,0.000,0.182,0.000,5.066,12.642,168.163,129.355,131.819,259.313,258.747,313.897,290.496,271.480,250.986,204.834,37.395,48.289,45.397,38.880,40.063,43.376,41.972,43.771,45.591,40.255,54.404,57.305,50.325,52.320,64.704,65.263,58.542,58.930,65.583,68.536,67.263,67.320,62.743,62.653,40.267,39.891,39.959,39.685,10.826,11.388,15.040,15.853,10.470,10.929,12.200,12.386,16.370,17.043,8.740,7.656,23.588,16.776,21.114,10.747,-0.449,-0.685,-0.571,-0.488,-0.540,-0.656,0.014,169.403,244.811,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:14,484.526,0.000,0.182,0.000,5.066,12.642,167.889,129.607,132.071,259.313,258.747,313.897,290.496,271.480,251.221,204.814,37.326,48.289,45.421,38.880,40.063,43.376,41.932,43.708,45.591,40.278,54.404,57.327,50.259,52.403,64.638,65.202,58.476,58.930,65.583,68.475,67.263,67.342,62.676,62.675,40.267,39.914,39.959,39.709,10.735,11.388,14.944,15.944,10.470,10.838,12.200,12.204,16.370,17.043,8.740,7.747,23.588,16.685,21.205,10.838,-0.459,-0.687,-0.579,-0.495,-0.551,-0.652,0.013,169.323,244.640,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:15,482.880,0.000,0.182,0.000,5.066,12.642,167.637,129.607,132.071,259.313,258.747,313.897,290.496,271.245,250.986,204.814,37.326,48.220,45.334,38.880,40.038,43.313,41.932,43.708,45.591,40.176,54.338,57.168,50.259,52.259,64.547,65.127,58.452,58.869,65.493,68.475,67.197,67.259,62.610,62.517,40.267,39.891,39.959,39.685,10.735,11.388,15.040,15.944,10.379,10.929,12.200,12.295,16.370,17.043,8.740,7.656,23.588,16.685,21.114,10.838,-0.469,-0.702,-0.585,-0.496,-0.522,-0.668,0.013,169.270,244.635,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:16,481.223,0.000,0.182,0.000,5.066,12.642,167.408,129.607,131.819,259.313,258.747,313.897,290.496,271.480,251.221,204.834,37.326,48.245,45.278,38.880,39.994,43.376,41.932,43.771,45.512,40.199,54.362,57.191,50.283,52.281,64.505,65.127,58.409,58.869,65.450,68.399,67.155,67.206,62.568,62.463,40.223,39.914,39.984,39.709,10.917,11.388,15.137,15.762,10.379,10.838,12.200,12.386,16.461,17.043,8.740,7.656,23.588,16.685,21.114,10.838,-0.471,-0.696,-0.589,-0.494,-0.551,-0.637,0.013,169.219,244.581,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:17,479.574,0.000,0.182,0.000,5.066,12.642,167.156,129.607,132.071,259.313,258.512,314.124,290.731,271.480,251.221,204.599,37.326,48.176,45.278,38.880,39.994,43.336,41.932,43.731,45.535,40.278,54.362,57.191,50.283,52.342,64.439,65.028,58.343,58.831,65.450,68.421,67.088,67.206,62.501,62.463,40.223,39.914,39.915,39.709,10.735,11.571,15.137,15.762,10.379,10.838,12.291,12.295,16.461,17.135,8.649,7.656,23.588,16.776,21.205,10.838,-0.469,-0.698,-0.591,-0.494,-0.546,-0.630,0.014,169.204,244.463,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:18,477.946,0.000,0.182,0.000,5.066,12.642,166.904,129.607,132.071,259.313,258.747,313.897,290.731,271.480,251.221,204.599,37.326,48.081,45.215,38.811,39.968,43.336,41.853,43.731,45.535,40.199,54.338,57.054,50.259,52.281,64.348,65.028,58.319,58.831,65.293,68.361,66.998,67.085,62.411,62.342,40.198,39.914,39.889,39.629,10.735,11.480,15.040,15.853,10.470,10.838,12.200,12.204,16.461,17.135,8.649,7.656,23.679,16.776,21.296,10.838,-0.468,-0.698,-0.591,-0.493,-0.548,-0.630,0.013,169.189,244.346,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:19,476.328,0.000,0.182,0.000,5.066,12.642,166.630,129.607,131.819,259.078,258.512,313.897,290.731,271.480,251.221,204.578,37.326,48.081,45.215,38.811,39.994,43.336,41.853,43.731,45.535,40.199,54.271,57.054,50.193,52.281,64.373,64.952,58.343,58.755,65.318,68.300,66.931,67.085,62.344,62.266,40.198,39.914,39.889,39.709,10.735,11.480,15.040,15.853,10.379,11.020,12.200,12.295,16.461,17.043,8.558,7.565,23.862,16.867,21.296,10.929,-0.469,-0.695,-0.585,-0.494,-0.544,-0.635,0.014,169.100,244.287,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:20,474.714,0.000,0.182,0.000,5.066,12.642,166.401,129.355,132.071,259.078,258.512,313.897,290.731,271.480,251.221,204.599,37.256,48.012,45.072,38.811,39.994,43.272,41.790,43.731,45.472,40.136,54.271,57.054,50.193,52.206,64.240,64.891,58.277,58.694,65.318,68.300,66.865,66.948,62.211,62.206,40.129,39.851,39.820,39.629,10.735,11.206,15.040,15.944,10.379,10.929,12.200,12.295,16.461,17.043,8.558,7.565,23.862,16.867,21.387,11.111,-0.468,-0.695,-0.582,-0.487,-0.525,-0.665,0.014,169.017,244.165,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:21,473.083,0.000,0.182,0.000,5.066,12.642,166.149,129.607,131.819,259.078,258.512,313.897,290.731,271.245,251.221,204.363,37.256,47.943,44.986,38.811,39.924,43.249,41.790,43.629,45.370,40.113,54.271,56.896,50.193,52.123,64.240,64.808,58.210,58.672,65.251,68.202,66.799,66.850,62.145,62.047,40.129,39.828,39.820,39.606,10.735,11.206,14.848,16.035,10.470,10.929,12.200,12.204,16.370,17.043,8.558,7.565,23.953,16.958,21.660,11.111,-0.451,-0.686,-0.575,-0.496,-0.546,-0.647,0.013,168.958,244.047,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:22,471.445,0.000,0.182,0.000,5.066,12.642,165.875,129.607,131.819,259.078,258.512,313.897,290.731,271.245,251.221,204.343,37.256,47.943,44.986,38.811,39.924,43.249,41.790,43.708,45.370,40.033,54.205,56.896,50.193,52.062,64.107,64.808,58.210,58.611,65.185,68.142,66.732,66.790,62.078,61.987,40.129,39.828,39.820,39.606,10.735,11.206,14.944,15.853,10.470,10.929,12.109,12.204,16.370,17.043,8.558,7.565,23.770,16.958,21.478,11.293,-0.450,-0.673,-0.572,-0.484,-0.538,-0.648,0.013,168.869,244.047,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:23,469.867,0.000,0.182,0.000,5.066,12.642,165.875,129.607,131.819,259.078,258.512,313.897,290.731,271.480,251.221,204.578,37.256,47.899,44.930,38.742,39.924,43.249,41.711,43.708,45.370,40.136,54.229,56.857,50.217,52.085,64.107,64.672,58.144,58.611,65.118,68.142,66.690,66.751,62.036,61.933,40.154,39.851,39.845,39.566,10.644,11.206,15.137,15.762,10.470,10.838,12.109,12.204,16.370,16.952,8.467,7.565,23.862,16.958,21.569,11.293,-0.453,-0.671,-0.578,-0.466,-0.532,-0.620,0.014,168.833,243.935,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:24,468.304,0.000,0.182,0.000,5.066,12.642,165.645,129.607,131.819,258.843,258.512,313.897,290.967,271.245,251.221,204.363,37.256,47.899,44.844,38.742,39.924,43.170,41.711,43.629,45.370,40.033,54.229,56.774,50.217,51.987,64.041,64.596,58.144,58.536,65.118,68.066,66.690,66.653,61.970,61.850,40.154,39.749,39.776,39.543,10.644,11.024,14.848,15.853,10.470,10.929,12.109,12.295,16.188,16.952,8.467,7.565,24.044,17.050,21.660,11.475,-0.443,-0.705,-0.601,-0.472,-0.558,-0.675,0.014,168.819,243.817,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:25,466.805,0.000,0.182,0.000,5.066,12.642,165.394,129.607,131.819,258.843,258.512,313.897,290.967,271.245,251.221,204.363,37.256,47.804,44.867,38.742,39.830,43.272,41.711,43.652,45.393,40.057,54.205,56.797,50.126,52.009,63.951,64.618,58.053,58.558,65.028,68.088,66.599,66.675,61.879,61.812,40.059,39.851,39.751,39.566,10.644,11.115,14.944,15.853,10.288,10.838,12.200,12.204,16.279,17.043,8.467,7.656,23.953,16.958,21.660,11.566,-0.437,-0.691,-0.580,-0.468,-0.559,-0.664,0.014,168.774,243.758,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:26,465.216,0.000,0.182,0.000,5.066,12.642,165.142,129.607,131.819,258.843,258.277,313.897,290.967,271.245,251.221,204.363,37.187,47.735,44.780,38.742,39.899,43.193,41.711,43.652,45.329,39.970,54.138,56.699,50.126,51.926,63.884,64.558,58.053,58.497,64.961,68.028,66.533,66.517,61.813,61.714,40.059,39.749,39.751,39.480,10.553,11.115,14.751,15.671,10.379,10.929,12.200,12.204,16.370,16.952,8.558,7.656,23.862,16.958,21.660,11.475,-0.468,-0.696,-0.591,-0.491,-0.547,-0.628,0.013,168.661,243.694,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:27,463.620,0.000,0.182,0.000,5.103,12.642,164.638,129.355,131.819,258.843,258.512,313.897,290.967,271.245,251.221,204.128,37.187,47.735,44.803,38.672,39.830,43.193,41.647,43.652,45.329,40.057,54.138,56.721,50.126,51.948,63.818,64.497,57.987,58.497,64.895,67.967,66.467,66.539,61.746,61.675,40.059,39.851,39.751,39.566,10.735,11.115,14.751,15.762,10.379,10.929,12.109,12.113,16.370,16.952,8.467,7.565,23.770,16.958,21.478,11.475,-0.444,-0.679,-0.568,-0.485,-0.537,-0.651,0.014,168.646,243.582,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:28,462.079,0.000,0.182,0.000,5.066,12.642,164.638,129.355,131.819,258.843,258.512,313.897,290.967,271.245,251.221,204.128,37.187,47.735,44.803,38.672,39.830,43.193,41.647,43.652,45.329,40.057,54.138,56.721,50.126,51.948,63.818,64.497,57.987,58.497,64.895,67.967,66.467,66.539,61.746,61.675,40.059,39.851,39.751,39.566,10.735,11.115,14.751,15.762,10.379,10.929,12.109,12.113,16.370,16.952,8.467,7.565,23.770,16.958,21.478,11.475,-0.444,-0.679,-0.568,-0.485,-0.537,-0.651,0.014,168.557,243.577,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:29,460.609,0.000,0.182,0.000,5.103,12.642,164.386,129.355,131.819,258.608,258.277,313.897,290.967,271.245,251.221,204.128,37.187,47.596,44.701,38.672,39.855,43.193,41.584,43.652,45.329,40.033,54.072,56.638,50.126,51.987,63.709,64.421,57.944,58.421,64.853,67.967,66.334,66.456,61.613,61.593,40.059,39.828,39.681,39.543,10.644,11.024,14.848,15.762,10.379,10.838,12.109,12.113,16.279,16.952,8.376,7.565,23.770,16.958,21.478,11.658,-0.441,-0.693,-0.577,-0.466,-0.557,-0.665,0.014,168.552,243.406,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:30,459.065,0.000,0.182,0.000,5.066,12.642,164.135,129.607,132.071,258.608,258.277,313.670,290.967,271.245,251.221,203.893,37.187,47.527,44.661,38.672,39.830,43.107,41.584,43.566,45.243,39.993,54.072,56.585,50.126,51.872,63.619,64.339,57.854,58.339,64.762,67.869,66.201,66.418,61.480,61.478,39.990,39.772,39.681,39.503,10.735,11.206,14.558,15.579,10.197,10.929,12.109,12.113,16.279,16.952,8.376,7.565,23.770,16.958,21.478,11.658,-0.459,-0.687,-0.583,-0.483,-0.547,-0.652,0.014,168.552,243.347,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:31,457.524,0.000,0.182,0.000,5.066,12.642,163.861,129.607,131.819,258.608,258.277,313.670,290.967,271.245,251.456,203.872,37.187,47.527,44.496,38.672,39.855,43.107,41.505,43.566,45.243,39.907,54.072,56.502,50.060,51.790,63.577,64.278,57.878,58.278,64.786,67.808,66.135,66.259,61.414,61.381,39.990,39.685,39.681,39.480,10.735,11.024,14.655,15.762,10.379,10.838,12.109,12.204,16.279,16.952,8.467,7.565,23.679,17.050,21.387,11.749,-0.448,-0.677,-0.587,-0.458,-0.523,-0.633,0.014,168.463,243.235,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:32,456.050,0.000,0.182,0.000,5.103,12.642,163.631,129.607,131.819,258.608,258.277,313.670,290.967,271.245,251.456,203.893,37.187,47.457,44.598,38.672,39.785,43.107,41.505,43.566,45.243,39.930,54.006,56.524,50.060,51.812,63.511,64.202,57.812,58.278,64.720,67.748,66.135,66.281,61.347,61.342,39.990,39.709,39.612,39.503,10.735,11.115,14.751,15.579,10.288,10.838,12.200,12.113,16.279,16.952,8.376,7.565,23.770,16.958,21.660,11.840,-0.442,-0.683,-0.583,-0.460,-0.547,-0.659,0.014,168.373,243.229,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
