Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:45:33,454.509,0.000,0.182,0.000,5.066,12.642,163.631,129.607,131.819,258.608,258.041,313.897,290.967,271.245,251.221,203.657,37.187,47.457,44.519,38.603,39.785,43.051,41.505,43.589,45.187,39.930,54.006,56.463,50.060,51.812,63.444,64.164,57.812,58.224,64.653,67.694,66.069,66.221,61.281,61.281,39.990,39.772,39.681,39.503,10.644,11.024,14.655,15.671,10.288,10.929,12.109,12.113,16.461,16.952,8.467,7.565,23.679,17.050,21.569,11.840,-0.443,-0.678,-0.566,-0.484,-0.535,-0.649,0.014,168.373,243.053,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:34,453.092,0.000,0.182,0.000,5.066,12.642,163.379,129.607,131.819,258.373,258.041,313.670,290.967,271.245,251.221,203.893,37.118,47.413,44.432,38.603,39.785,43.107,41.505,43.566,45.164,39.907,54.030,56.441,50.084,51.729,63.378,64.066,57.812,58.202,64.653,67.672,66.093,66.123,61.239,61.184,40.015,39.685,39.637,39.480,10.644,10.842,14.751,15.944,10.288,10.838,12.109,12.113,16.370,16.952,8.376,7.565,23.770,17.050,21.660,12.022,-0.438,-0.708,-0.590,-0.471,-0.552,-0.653,0.014,168.299,243.053,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:35,453.092,0.000,0.182,0.000,5.066,12.642,162.876,129.607,131.819,258.373,258.041,313.670,291.202,271.245,251.456,203.657,37.118,47.319,44.290,38.603,39.691,42.964,41.505,43.502,45.164,39.828,53.939,56.305,50.060,51.653,63.287,63.945,57.655,58.142,64.496,67.611,65.936,65.926,61.082,61.047,39.990,39.606,39.612,39.401,10.735,10.933,14.751,15.671,10.288,10.929,12.017,12.022,16.370,16.952,8.285,7.565,23.679,17.141,21.387,12.113,-0.447,-0.695,-0.599,-0.469,-0.555,-0.670,0.013,168.299,243.053,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:36,453.092,0.000,0.182,0.000,5.066,12.642,162.876,129.607,131.819,258.373,258.041,313.670,291.202,271.245,251.456,203.657,37.118,47.319,44.290,38.603,39.691,42.964,41.505,43.502,45.164,39.828,53.939,56.305,50.060,51.653,63.287,63.945,57.655,58.142,64.496,67.611,65.936,65.926,61.082,61.047,39.990,39.606,39.612,39.401,10.735,10.933,14.751,15.671,10.288,10.929,12.017,12.022,16.370,16.952,8.285,7.565,23.679,17.141,21.387,12.113,-0.447,-0.695,-0.599,-0.469,-0.555,-0.670,0.013,168.299,243.053,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:37,448.607,0.000,0.182,0.000,5.066,12.642,162.624,129.607,131.819,258.373,258.041,313.670,291.202,271.010,251.221,203.657,37.118,47.249,44.290,38.603,39.691,42.988,41.442,43.526,45.124,39.765,53.939,56.244,50.060,51.593,63.221,63.967,57.655,58.103,64.496,67.558,65.869,65.865,61.015,60.926,39.920,39.606,39.612,39.337,10.644,10.933,14.655,15.579,10.197,10.838,12.109,12.022,16.461,16.952,8.376,7.565,23.679,17.050,21.478,12.113,-0.466,-0.693,-0.577,-0.485,-0.517,-0.662,0.014,168.210,242.877,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:38,447.213,0.000,0.182,0.000,5.066,12.642,162.624,129.607,131.819,258.373,258.041,313.670,291.202,271.245,251.221,203.657,37.118,47.249,44.250,38.603,39.691,42.964,41.442,43.502,45.101,39.851,53.873,56.266,49.993,51.675,63.155,63.869,57.588,58.005,64.430,67.475,65.737,65.888,60.949,60.948,39.920,39.629,39.543,39.424,10.644,10.933,14.655,15.762,10.288,10.838,12.017,12.113,16.279,16.861,8.285,7.474,23.588,17.141,21.387,12.113,-0.440,-0.701,-0.597,-0.466,-0.554,-0.670,0.014,168.112,242.696,9.899,10.607,7.301,7.916,8.387,11.500,2.608,261.870,261.870,180.785,176.379,230.807,90.000,4.399,10.700,11.300,11.000,11.700,9.400,12.100,12.100,
2021/04/04 13:45:39,447.213,0.000,0.182,0.000,5.066,12.642,162.372,129.355,131.819,258.139,257.806,313.670,291.202,271.245,251.221,203.657,37.118,47.180,44.171,38.534,39.691,42.964,41.442,43.502,45.101,39.788,53.939,56.191,49.993,51.615,63.089,63.808,57.588,58.005,64.363,67.475,65.670,65.812,60.882,60.872,39.920,39.629,39.543,39.360,10.644,10.933,14.558,15.671,10.197,10.838,12.109,12.022,16.370,16.952,8.376,7.565,23.588,17.050,21.387,12.204,-0.453,-0.679,-0.573,-0.486,-0.544,-0.642,0.014,168.112,242.696,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:40,444.329,0.000,0.182,0.000,5.066,12.642,162.121,129.607,131.819,258.139,258.041,313.670,291.202,271.010,251.456,203.657,37.048,47.180,44.171,38.534,39.691,42.988,41.363,43.526,45.060,39.788,53.873,56.130,49.993,51.554,63.022,63.770,57.588,58.028,64.363,67.437,65.670,65.751,60.816,60.812,39.851,39.629,39.543,39.360,10.644,10.842,14.655,15.671,10.197,10.838,12.109,12.022,16.370,16.952,8.285,7.565,23.588,17.141,21.387,12.386,-0.436,-0.705,-0.582,-0.468,-0.542,-0.673,0.014,168.017,242.524,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:41,441.428,0.000,0.182,0.000,5.066,12.642,161.617,129.355,131.819,258.139,257.806,313.443,291.437,271.245,251.221,203.422,37.048,47.067,44.044,38.534,39.621,42.845,41.236,43.446,45.060,39.788,53.897,56.054,49.949,51.478,62.890,63.634,57.455,57.967,64.231,67.361,65.562,65.691,60.707,60.675,39.876,39.629,39.568,39.360,10.644,11.115,14.848,15.397,10.106,10.747,12.017,12.022,16.370,16.952,8.285,7.565,23.497,17.141,21.205,12.295,-0.452,-0.686,-0.584,-0.458,-0.542,-0.653,0.014,167.884,242.466,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:42,441.428,0.000,0.182,0.000,5.066,12.642,161.617,129.355,131.819,258.139,257.806,313.443,291.437,271.245,251.221,203.422,37.048,47.067,44.044,38.534,39.621,42.845,41.236,43.446,45.060,39.788,53.897,56.054,49.949,51.478,62.890,63.634,57.455,57.967,64.231,67.361,65.562,65.691,60.707,60.675,39.876,39.629,39.568,39.360,10.644,11.115,14.848,15.397,10.106,10.747,12.017,12.022,16.370,16.952,8.285,7.565,23.497,17.141,21.205,12.295,-0.452,-0.686,-0.584,-0.458,-0.542,-0.653,0.014,167.884,242.466,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:43,440.045,0.000,0.182,0.000,5.066,12.642,161.365,129.607,131.819,257.904,257.806,313.443,291.437,271.010,251.456,203.187,37.048,47.041,44.044,38.465,39.691,42.845,41.157,43.446,44.981,39.709,53.806,55.994,49.924,51.478,62.823,63.558,57.455,57.891,64.164,67.300,65.471,65.554,60.616,60.539,39.851,39.566,39.473,39.297,10.826,11.024,14.751,15.579,10.197,10.838,12.017,12.022,16.370,16.861,8.285,7.565,23.497,17.141,20.932,12.386,-0.445,-0.693,-0.598,-0.474,-0.544,-0.663,0.014,167.884,242.407,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:44,438.590,0.000,0.182,0.000,5.066,12.642,161.365,129.355,131.819,257.904,257.806,313.670,291.437,271.010,251.456,203.422,37.048,46.972,43.965,38.465,39.647,42.782,41.157,43.446,44.981,39.709,53.740,55.994,49.924,51.418,62.781,63.558,57.413,57.831,64.188,67.300,65.471,65.554,60.550,60.539,39.851,39.566,39.473,39.297,10.735,11.024,14.655,15.579,10.197,10.838,12.017,11.931,16.461,16.861,8.285,7.474,23.315,17.141,20.932,12.386,-0.444,-0.675,-0.566,-0.480,-0.531,-0.644,0.014,167.810,242.289,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:45,437.211,0.000,0.182,0.000,5.066,12.642,161.114,129.629,131.819,257.924,257.806,313.690,291.202,271.030,251.456,203.187,37.048,46.972,43.902,38.465,39.621,42.759,41.236,43.423,44.958,39.645,53.740,55.933,49.924,51.342,62.691,63.475,57.389,57.748,64.098,67.217,65.405,65.418,60.484,60.418,39.782,39.503,39.473,39.218,10.644,11.024,14.751,15.306,10.197,10.747,12.109,11.931,16.370,16.861,8.285,7.474,23.315,17.141,21.023,12.386,-0.450,-0.682,-0.584,-0.451,-0.540,-0.654,0.014,167.786,242.225,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:46,435.849,0.000,0.182,0.000,5.066,12.642,160.862,129.607,131.819,257.904,257.806,313.443,291.437,271.010,251.221,203.187,36.979,46.903,43.902,38.465,39.621,42.680,41.157,43.423,44.958,39.645,53.740,55.933,49.855,51.342,62.624,63.414,57.322,57.748,64.098,67.142,65.338,65.418,60.417,60.418,39.782,39.566,39.404,39.297,10.644,10.933,14.655,15.579,10.197,10.838,11.926,11.931,16.279,16.861,8.194,7.565,23.224,17.141,20.750,12.386,-0.441,-0.704,-0.597,-0.466,-0.546,-0.667,0.014,167.765,242.113,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:47,435.849,0.000,0.182,0.000,5.066,12.642,160.610,129.355,131.819,257.904,257.806,313.443,291.202,271.010,251.456,203.187,36.979,46.903,43.878,38.465,39.552,42.703,41.157,43.446,44.918,39.622,53.740,55.835,49.855,51.320,62.624,63.361,57.256,57.770,64.031,67.164,65.206,65.396,60.351,60.320,39.782,39.543,39.404,39.274,10.644,10.933,14.655,15.488,10.197,10.747,11.926,11.840,16.370,16.770,8.285,7.474,23.133,17.232,20.568,12.295,-0.449,-0.665,-0.562,-0.474,-0.531,-0.631,0.014,167.765,242.113,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:48,431.680,0.000,0.182,0.000,5.066,12.642,160.358,129.355,131.819,257.669,257.571,313.443,291.437,271.010,251.456,203.187,36.979,46.789,43.673,38.395,39.577,42.640,41.094,43.383,44.839,39.480,53.698,55.699,49.880,51.199,62.450,63.300,57.214,57.634,63.989,67.028,65.164,65.199,60.242,60.123,39.737,39.480,39.360,39.195,10.553,11.024,14.655,15.397,10.197,10.656,12.017,11.840,16.370,16.861,8.285,7.565,23.133,17.141,20.659,12.477,-0.443,-0.677,-0.586,-0.445,-0.544,-0.651,0.014,167.646,241.937,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:49,431.680,0.000,0.182,0.000,5.066,12.642,160.358,129.355,131.819,257.669,257.571,313.443,291.437,271.010,251.456,203.187,36.979,46.789,43.673,38.395,39.577,42.640,41.094,43.383,44.839,39.480,53.698,55.699,49.880,51.199,62.450,63.300,57.214,57.634,63.989,67.028,65.164,65.199,60.242,60.123,39.737,39.480,39.360,39.195,10.553,11.024,14.655,15.397,10.197,10.656,12.017,11.840,16.370,16.861,8.285,7.565,23.133,17.141,20.659,12.477,-0.443,-0.677,-0.586,-0.445,-0.544,-0.651,0.014,167.646,241.937,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:50,430.341,0.000,0.182,0.000,5.066,12.642,160.107,129.355,131.819,257.669,257.571,313.443,291.437,271.010,251.456,202.951,36.979,46.789,43.696,38.395,39.552,42.553,41.094,43.360,44.816,39.582,53.698,55.721,49.880,51.281,62.425,63.217,57.190,57.611,63.898,66.945,65.097,65.221,60.175,60.145,39.737,39.503,39.360,39.218,10.644,11.024,14.655,15.306,10.197,10.747,11.926,11.931,16.279,16.861,8.194,7.474,23.133,17.232,20.477,12.477,-0.431,-0.705,-0.584,-0.469,-0.547,-0.665,0.014,167.602,241.937,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:51,428.985,0.000,0.182,0.000,5.066,12.642,159.855,129.355,131.819,257.669,257.571,313.443,291.437,271.010,251.456,202.951,36.979,46.695,43.594,38.395,39.577,42.640,41.094,43.383,44.839,39.559,53.607,55.638,49.855,51.199,62.317,63.164,57.147,57.634,63.856,67.028,65.073,65.062,60.085,59.987,39.782,39.401,39.335,39.132,10.644,10.933,14.848,15.397,10.197,10.747,11.926,11.840,16.370,16.861,8.194,7.474,22.951,17.232,20.477,12.477,-0.441,-0.678,-0.589,-0.476,-0.510,-0.667,0.013,167.528,241.819,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:52,427.639,0.000,0.182,0.000,5.066,12.642,159.603,129.607,131.819,257.669,257.571,313.443,291.437,270.775,251.456,202.951,36.910,46.695,43.617,38.395,39.508,42.640,41.157,43.446,44.839,39.503,53.607,55.660,49.786,51.145,62.317,63.164,57.147,57.634,63.856,66.967,65.007,65.085,60.018,59.948,39.712,39.424,39.335,39.218,10.735,11.024,14.655,15.488,10.197,10.747,11.926,11.840,16.461,16.861,8.194,7.474,22.860,17.232,20.477,12.295,-0.449,-0.660,-0.564,-0.471,-0.531,-0.630,0.014,167.543,241.819,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:53,426.229,0.000,0.182,0.000,5.066,12.642,159.603,129.607,131.819,257.669,257.571,313.443,291.437,271.010,251.456,202.951,36.910,46.625,43.617,38.326,39.508,42.553,41.094,43.360,44.816,39.582,53.607,55.660,49.786,51.221,62.251,63.081,57.081,57.536,63.790,66.884,64.940,65.085,60.018,59.948,39.643,39.503,39.335,39.218,10.735,11.024,14.655,15.579,10.106,10.747,11.926,11.840,16.370,16.770,8.194,7.474,22.951,17.323,20.386,12.386,-0.439,-0.671,-0.561,-0.479,-0.531,-0.642,0.014,167.483,241.760,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:54,424.907,0.000,0.182,0.000,5.066,12.668,159.100,129.355,131.819,257.669,257.571,313.216,291.437,271.010,251.456,202.951,36.910,46.556,43.553,38.395,39.508,42.576,41.094,43.383,44.839,39.503,53.541,55.600,49.786,51.145,62.251,63.028,57.014,57.497,63.723,66.906,64.874,64.948,59.952,59.888,39.643,39.424,39.266,39.155,10.644,11.024,14.655,15.306,10.106,10.656,12.017,11.840,16.370,16.861,8.194,7.474,22.860,17.232,20.386,12.386,-0.452,-0.678,-0.573,-0.481,-0.543,-0.639,0.014,167.424,241.702,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:55,423.584,0.000,0.182,0.000,5.066,12.642,158.848,129.607,131.819,257.434,257.571,313.216,291.437,270.775,251.456,202.716,36.910,46.487,43.513,38.326,39.483,42.497,41.094,43.383,44.776,39.526,53.541,55.546,49.716,51.167,62.028,62.906,56.990,57.437,63.633,66.770,64.741,64.910,59.753,59.773,39.643,39.447,39.266,39.241,10.644,11.024,14.751,15.306,10.106,10.747,11.926,11.931,16.370,16.861,8.194,7.474,22.860,17.323,20.295,12.477,-0.461,-0.684,-0.580,-0.483,-0.536,-0.623,0.014,167.379,241.584,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:56,423.584,0.000,0.182,0.000,5.066,12.642,158.848,129.607,131.819,257.434,257.571,313.216,291.437,270.775,251.456,202.716,36.910,46.487,43.513,38.326,39.483,42.497,41.094,43.383,44.776,39.526,53.541,55.546,49.716,51.167,62.028,62.906,56.990,57.437,63.633,66.770,64.741,64.910,59.753,59.773,39.643,39.447,39.266,39.241,10.644,11.024,14.751,15.306,10.106,10.747,11.926,11.931,16.370,16.861,8.194,7.474,22.860,17.323,20.295,12.477,-0.461,-0.684,-0.580,-0.483,-0.536,-0.623,0.014,167.379,241.584,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:57,420.935,0.000,0.182,0.000,5.066,12.642,158.848,129.607,131.819,257.434,257.571,313.216,291.437,270.775,251.456,202.716,36.910,46.487,43.434,38.326,39.508,42.497,41.094,43.383,44.776,39.526,53.474,55.485,49.716,51.107,61.985,62.906,56.948,57.437,63.657,66.770,64.675,64.849,59.686,59.773,39.643,39.447,39.266,39.241,10.462,10.842,14.944,15.306,10.106,10.565,12.017,11.840,16.370,16.861,8.103,7.474,22.769,17.232,20.204,12.477,-0.452,-0.689,-0.577,-0.487,-0.537,-0.654,0.014,167.350,241.525,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:58,419.634,0.000,0.182,0.000,5.066,12.642,158.596,129.607,131.819,257.434,257.571,313.216,291.437,271.010,251.456,202.481,36.840,46.443,43.348,38.257,39.438,42.497,41.030,43.383,44.776,39.440,53.499,55.403,49.742,50.948,61.985,62.831,56.882,57.437,63.591,66.709,64.633,64.691,59.644,59.615,39.599,39.360,39.291,39.076,10.553,11.024,14.655,15.033,10.106,10.656,12.017,11.840,16.370,16.861,8.103,7.474,22.678,17.323,20.113,12.477,-0.450,-0.683,-0.578,-0.471,-0.537,-0.647,0.014,167.311,241.344,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:45:59,418.342,0.000,0.182,0.000,5.066,12.642,158.344,129.377,131.819,257.454,257.571,313.236,291.672,271.030,251.456,202.716,36.840,46.417,43.325,38.257,39.508,42.411,40.951,43.360,44.752,39.416,53.474,55.381,49.716,50.926,61.919,62.748,56.882,57.339,63.524,66.611,64.542,64.668,59.620,59.532,39.573,39.337,39.196,39.052,10.644,10.933,14.751,15.215,10.106,10.656,11.926,11.931,16.370,16.861,8.194,7.474,22.587,17.232,20.113,12.477,-0.451,-0.684,-0.578,-0.476,-0.537,-0.651,0.014,167.335,241.295,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:00,417.045,0.000,0.182,0.000,5.066,12.642,158.093,129.355,132.071,257.199,257.336,313.216,291.672,270.775,251.456,202.481,36.840,46.417,43.348,38.257,39.438,42.411,40.888,43.281,44.689,39.440,53.408,55.403,49.716,50.948,61.853,62.687,56.882,57.278,63.458,66.611,64.542,64.615,59.553,59.554,39.573,39.360,39.196,39.076,10.644,10.842,14.751,15.215,10.015,10.565,11.926,11.931,16.370,16.861,8.194,7.474,22.587,17.323,20.113,12.386,-0.451,-0.690,-0.577,-0.486,-0.535,-0.646,0.015,167.276,241.295,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:01,415.751,0.000,0.182,0.000,5.103,12.642,158.071,129.355,131.819,257.199,257.571,313.216,291.672,270.775,251.456,202.460,36.840,46.348,43.269,38.257,39.413,42.434,40.888,43.304,44.712,39.440,53.408,55.327,49.647,50.948,61.762,62.709,56.791,57.300,63.434,66.573,64.476,64.615,59.487,59.478,39.573,39.424,39.196,39.076,10.644,10.842,14.751,15.306,10.106,10.565,11.926,11.840,16.370,16.861,8.194,7.474,22.495,17.232,19.931,12.386,-0.460,-0.681,-0.579,-0.479,-0.538,-0.612,0.014,167.261,241.349,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:02,414.456,0.000,0.182,0.000,5.066,12.642,157.841,129.355,131.819,257.199,257.336,313.216,291.672,270.775,251.456,202.481,36.771,46.279,43.205,38.257,39.438,42.434,40.888,43.304,44.712,39.440,53.408,55.266,49.647,50.888,61.720,62.634,56.815,57.240,63.391,66.497,64.409,64.554,59.420,59.418,39.573,39.360,39.196,39.076,10.553,10.842,14.751,15.215,10.106,10.565,11.926,11.840,16.370,16.861,8.194,7.474,22.495,17.232,19.931,12.386,-0.460,-0.684,-0.570,-0.481,-0.510,-0.653,0.014,167.276,241.290,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:03,413.227,0.000,0.182,0.000,5.066,12.668,157.589,129.607,131.841,257.199,257.356,313.216,291.693,270.775,251.477,202.481,36.866,46.279,43.205,38.257,39.438,42.434,40.809,43.304,44.712,39.376,53.342,55.191,49.647,50.812,61.654,62.573,56.749,57.240,63.391,66.497,64.343,64.494,59.354,59.342,39.504,39.360,39.127,39.076,10.553,10.842,14.462,15.397,10.106,10.565,11.926,11.840,16.370,16.770,8.103,7.474,22.313,17.232,19.749,12.386,-0.443,-0.671,-0.566,-0.486,-0.536,-0.631,0.014,167.216,241.173,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:04,411.996,0.000,0.182,0.000,5.066,12.668,157.337,129.355,131.819,257.199,257.336,313.216,291.672,270.775,251.456,202.245,36.771,46.209,43.142,38.187,39.369,42.371,40.809,43.304,44.633,39.376,53.342,55.130,49.647,50.888,61.588,62.497,56.682,57.164,63.325,66.437,64.277,64.418,59.287,59.281,39.504,39.360,39.127,39.076,10.553,10.842,14.462,15.124,10.197,10.565,11.926,11.749,16.279,16.679,8.103,7.382,22.313,17.323,19.567,12.204,-0.439,-0.656,-0.556,-0.474,-0.528,-0.633,0.014,167.201,241.055,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:05,411.996,0.000,0.182,0.000,5.066,12.668,157.337,129.355,131.819,257.199,257.336,313.216,291.672,270.775,251.456,202.245,36.771,46.209,43.142,38.187,39.369,42.371,40.809,43.304,44.633,39.376,53.342,55.130,49.647,50.888,61.588,62.497,56.682,57.164,63.325,66.437,64.277,64.418,59.287,59.281,39.504,39.360,39.127,39.076,10.553,10.842,14.462,15.124,10.197,10.565,11.926,11.749,16.279,16.679,8.103,7.382,22.313,17.323,19.567,12.204,-0.439,-0.656,-0.556,-0.474,-0.528,-0.633,0.014,167.201,241.055,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:06,409.432,0.000,0.182,0.000,5.066,12.642,157.086,129.377,132.071,256.984,257.336,313.236,291.672,270.795,251.456,202.245,36.771,46.140,43.063,38.187,39.369,42.347,40.809,43.218,44.610,39.376,53.275,55.130,49.578,50.812,61.521,62.414,56.616,57.081,63.258,66.354,64.144,64.357,59.154,59.221,39.504,39.297,39.058,39.076,10.644,10.842,14.751,15.397,10.197,10.565,11.835,11.749,16.279,16.679,8.012,7.474,22.222,17.323,19.385,12.295,-0.439,-0.682,-0.588,-0.466,-0.536,-0.652,0.014,167.166,240.948,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:07,406.923,0.000,0.182,0.000,5.066,12.668,156.834,129.377,131.819,256.984,257.336,313.009,291.907,270.795,251.456,202.245,36.771,46.071,42.936,38.118,39.369,42.291,40.746,43.241,44.570,39.234,53.209,54.994,49.578,50.691,61.389,62.300,56.550,57.028,63.192,66.300,64.078,64.160,59.088,59.024,39.504,39.218,39.127,38.949,10.553,10.842,14.558,15.306,10.106,10.474,11.835,11.749,16.188,16.770,8.103,7.474,22.040,17.232,19.658,12.386,-0.444,-0.674,-0.574,-0.461,-0.533,-0.640,0.014,167.044,240.879,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:08,406.923,0.000,0.182,0.000,5.066,12.668,156.834,129.377,131.819,256.984,257.336,313.009,291.907,270.795,251.456,202.245,36.771,46.071,42.936,38.118,39.369,42.291,40.746,43.241,44.570,39.234,53.209,54.994,49.578,50.691,61.389,62.300,56.550,57.028,63.192,66.300,64.078,64.160,59.088,59.024,39.504,39.218,39.127,38.949,10.553,10.842,14.558,15.306,10.106,10.474,11.835,11.749,16.188,16.770,8.103,7.474,22.040,17.232,19.658,12.386,-0.444,-0.674,-0.574,-0.461,-0.533,-0.640,0.014,167.044,240.879,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:09,406.923,0.000,0.182,0.000,5.066,12.642,156.582,129.377,132.071,256.750,257.336,313.236,291.672,270.795,251.456,202.010,36.702,46.071,42.936,38.118,39.300,42.291,40.746,43.241,44.570,39.297,53.209,54.994,49.508,50.691,61.322,62.300,56.550,57.028,63.126,66.240,64.011,64.160,59.022,59.024,39.435,39.297,39.058,39.012,10.644,10.933,14.558,15.215,10.106,10.565,11.926,11.840,16.279,16.679,8.103,7.474,22.040,17.323,19.203,12.204,-0.445,-0.665,-0.564,-0.480,-0.534,-0.629,0.014,167.044,240.879,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:10,404.521,0.000,0.182,0.000,5.066,12.642,156.582,129.377,132.071,256.750,257.336,313.236,291.672,270.795,251.456,202.010,36.702,46.071,42.936,38.118,39.300,42.291,40.746,43.241,44.570,39.297,53.209,54.994,49.508,50.691,61.322,62.300,56.550,57.028,63.126,66.240,64.011,64.160,59.022,59.024,39.435,39.297,39.058,39.012,10.644,10.933,14.558,15.215,10.106,10.565,11.926,11.840,16.279,16.679,8.103,7.474,22.040,17.323,19.203,12.204,-0.445,-0.665,-0.564,-0.480,-0.534,-0.629,0.014,167.053,240.879,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:11,403.257,0.000,0.182,0.000,5.066,12.668,156.330,129.355,132.071,256.729,257.101,313.216,291.672,270.775,251.456,202.010,36.702,46.001,42.857,38.118,39.300,42.205,40.682,43.154,44.483,39.234,53.143,54.872,49.508,50.615,61.256,62.157,56.483,56.945,63.059,66.157,63.945,64.024,58.889,58.812,39.435,39.218,39.058,38.949,10.553,10.751,14.655,15.397,10.106,10.474,11.835,11.840,16.188,16.679,8.012,7.382,21.767,17.323,19.112,12.113,-0.427,-0.694,-0.586,-0.458,-0.538,-0.647,0.014,166.994,240.761,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:12,402.009,0.000,0.182,0.000,5.066,12.642,156.079,129.607,131.819,256.729,257.101,312.989,291.672,270.775,251.456,202.010,36.702,45.932,42.794,38.049,39.300,42.228,40.603,43.177,44.507,39.234,53.143,54.872,49.508,50.554,61.190,62.103,56.417,56.906,62.993,66.103,63.878,63.963,58.822,58.812,39.365,39.218,38.988,38.949,10.735,11.024,14.655,14.942,10.106,10.474,11.835,11.749,16.188,16.770,8.012,7.565,21.767,17.232,19.021,12.113,-0.440,-0.666,-0.572,-0.441,-0.531,-0.639,0.014,166.943,240.708,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:13,400.865,0.000,0.182,0.000,5.066,12.642,156.079,129.607,131.819,256.729,257.101,313.216,291.672,270.540,251.456,202.010,36.702,45.932,42.817,38.049,39.230,42.228,40.517,43.177,44.507,39.257,53.143,54.895,49.508,50.637,61.123,62.043,56.417,56.906,62.993,66.103,63.812,63.985,58.756,58.834,39.365,39.241,38.988,38.972,10.462,10.842,14.655,15.397,10.015,10.565,11.835,11.749,16.279,16.679,8.103,7.474,21.676,17.323,19.203,12.022,-0.440,-0.660,-0.553,-0.470,-0.522,-0.629,0.014,166.934,240.703,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:14,399.629,0.000,0.182,0.000,5.066,12.642,155.827,129.607,131.819,256.729,257.101,312.989,291.672,270.540,251.456,202.010,36.632,45.863,42.794,38.049,39.230,42.228,40.540,43.177,44.507,39.234,53.076,54.797,49.508,50.554,61.057,62.043,56.350,56.831,62.926,66.043,63.746,63.888,58.689,58.751,39.365,39.218,38.988,38.949,10.553,10.842,14.558,15.215,10.288,10.656,11.744,11.840,16.279,16.679,8.012,7.382,21.585,17.323,18.930,12.022,-0.431,-0.665,-0.578,-0.463,-0.500,-0.653,0.014,166.943,240.708,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:15,398.408,0.000,0.182,0.000,5.066,12.642,155.575,129.607,131.819,256.729,257.101,312.989,291.907,270.540,251.456,202.010,36.632,45.863,42.715,38.049,39.230,42.149,40.540,43.177,44.507,39.155,53.076,54.797,49.439,50.478,61.057,61.906,56.350,56.831,62.926,66.043,63.679,63.827,58.623,58.615,39.365,39.155,38.919,38.870,10.462,10.842,14.655,15.124,10.106,10.474,11.835,11.840,16.279,16.770,8.103,7.565,21.585,17.232,18.930,12.022,-0.430,-0.654,-0.571,-0.434,-0.533,-0.638,0.014,166.928,240.590,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:16,397.269,0.000,0.182,0.000,5.066,12.642,155.323,129.355,131.819,256.729,257.101,312.989,291.907,270.775,251.456,201.774,36.632,45.819,42.715,38.049,39.230,42.149,40.540,43.177,44.427,39.155,53.034,54.736,49.464,50.478,60.991,61.906,56.350,56.770,62.860,65.967,63.703,63.766,58.647,58.615,39.390,39.155,39.014,38.870,10.462,10.842,14.558,15.306,10.015,10.656,11.835,11.658,16.461,16.770,8.103,7.474,21.494,17.232,18.839,11.840,-0.430,-0.653,-0.552,-0.464,-0.516,-0.625,0.014,166.854,240.537,9.873,10.013,7.217,8.031,8.213,11.300,2.729,263.019,261.384,176.028,174.999,227.961,90.000,8.427,10.500,10.700,11.000,11.700,9.400,11.900,12.200,
2021/04/04 13:46:17,396.015,0.000,0.182,0.000,5.066,12.642,155.072,129.355,131.819,256.494,257.101,312.989,291.672,270.775,251.456,201.774,36.632,45.819,42.652,37.980,39.230,42.149,40.461,43.177,44.427,39.155,53.034,54.660,49.464,50.418,60.925,61.846,56.284,56.770,62.793,65.967,63.637,63.766,58.580,58.554,39.321,39.155,38.944,38.870,10.462,10.660,14.751,15.215,10.106,10.656,11.744,11.840,16.370,16.679,8.012,7.474,21.494,17.323,18.930,11.931,-0.427,-0.680,-0.582,-0.449,-0.537,-0.648,0.014,166.795,240.473,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:18,394.883,0.000,0.182,0.000,5.066,12.642,155.072,129.355,131.819,256.494,257.101,312.989,291.672,270.540,251.456,201.774,36.632,45.749,42.588,37.980,39.230,42.086,40.461,43.098,44.427,39.091,53.034,54.600,49.395,50.357,60.925,61.846,56.284,56.709,62.793,65.906,63.571,63.630,58.580,58.418,39.321,39.076,38.944,38.870,10.462,10.751,14.558,15.124,10.015,10.565,11.835,11.840,16.370,16.770,8.012,7.474,21.494,17.232,18.839,11.931,-0.450,-0.667,-0.572,-0.469,-0.526,-0.598,0.014,166.801,240.468,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:19,393.695,0.000,0.182,0.000,5.066,12.642,155.072,129.355,131.841,256.494,257.121,312.989,291.693,270.540,251.477,201.774,36.658,45.749,42.509,37.980,39.161,42.086,40.397,43.098,44.364,39.091,52.967,54.600,49.395,50.357,60.858,61.770,56.217,56.634,62.727,65.846,63.504,63.630,58.514,58.418,39.321,39.076,38.944,38.807,10.462,10.751,14.558,15.215,10.015,10.656,11.835,11.749,16.370,16.679,8.012,7.382,21.311,17.323,18.566,11.931,-0.432,-0.641,-0.556,-0.452,-0.511,-0.595,0.015,166.756,240.468,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:20,392.497,0.000,0.182,0.000,5.066,12.642,154.820,129.377,131.819,256.280,256.865,313.009,291.672,270.560,251.456,201.774,36.563,45.749,42.446,37.980,39.161,42.022,40.397,43.098,44.364,39.028,52.967,54.539,49.395,50.281,60.726,61.709,56.151,56.634,62.727,65.770,63.504,63.494,58.448,58.357,39.321,39.012,38.875,38.807,10.371,10.751,14.751,15.033,10.015,10.565,11.835,11.840,16.279,16.770,8.012,7.474,21.403,17.141,18.657,11.840,-0.426,-0.659,-0.566,-0.437,-0.531,-0.637,0.014,166.756,240.291,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:21,391.373,0.000,0.182,0.000,5.066,12.642,154.568,129.607,131.819,256.494,256.865,312.762,291.672,270.540,251.456,201.774,36.563,45.680,42.509,37.980,39.161,42.022,40.397,43.035,44.285,39.028,52.901,54.539,49.395,50.357,60.726,61.649,56.151,56.573,62.661,65.770,63.438,63.494,58.381,58.281,39.321,39.076,38.875,38.807,10.462,10.660,14.558,15.033,10.015,10.656,11.744,11.658,16.370,16.770,8.103,7.474,21.220,17.232,18.475,11.749,-0.437,-0.641,-0.548,-0.460,-0.519,-0.619,0.014,166.712,240.350,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:22,390.170,0.000,0.182,0.000,5.066,12.668,154.568,129.607,131.841,256.494,256.886,312.989,291.928,270.540,251.477,201.539,36.588,45.585,42.383,37.910,39.091,41.920,40.397,43.012,44.262,39.028,52.877,54.403,49.301,50.221,60.726,61.551,56.085,56.551,62.661,65.687,63.347,63.433,58.291,58.221,39.226,39.012,38.850,38.727,10.371,10.660,14.751,15.124,10.106,10.474,11.835,11.749,16.279,16.861,8.012,7.474,21.403,17.141,18.566,11.931,-0.418,-0.662,-0.559,-0.446,-0.540,-0.638,0.014,166.613,240.296,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:23,389.067,0.000,0.182,0.000,5.066,12.642,154.316,129.377,131.841,256.280,256.886,313.009,291.928,270.560,251.477,201.539,36.588,45.585,42.446,37.910,39.091,41.999,40.397,43.075,44.341,39.091,52.877,54.463,49.301,50.281,60.659,61.551,56.085,56.551,62.594,65.687,63.281,63.433,58.224,58.221,39.226,39.076,38.850,38.807,10.371,10.751,14.462,15.124,10.015,10.565,11.835,11.658,16.461,16.770,8.103,7.474,21.129,17.232,18.566,11.658,-0.429,-0.642,-0.546,-0.463,-0.519,-0.620,0.014,166.554,240.238,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:24,387.875,0.000,0.182,0.000,5.066,12.668,154.065,129.377,131.819,256.280,256.865,312.782,291.907,270.560,251.456,201.539,36.563,45.516,42.383,37.910,39.091,41.920,40.397,43.012,44.262,39.028,52.877,54.463,49.301,50.221,60.593,61.490,56.018,56.475,62.528,65.687,63.215,63.357,58.158,58.160,39.226,39.076,38.850,38.807,10.280,10.660,14.655,15.124,10.106,10.474,11.835,11.840,16.279,16.770,8.012,7.474,21.311,17.232,18.566,11.749,-0.418,-0.661,-0.559,-0.444,-0.539,-0.638,0.014,166.513,240.184,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:25,386.756,0.000,0.182,0.000,5.066,12.642,154.065,129.355,131.819,256.259,256.865,312.762,291.907,270.540,251.456,201.539,36.494,45.472,42.383,37.910,39.091,41.857,40.255,43.012,44.262,38.949,52.835,54.403,49.257,50.160,60.527,61.414,56.018,56.414,62.528,65.611,63.173,63.297,58.115,58.085,39.252,39.012,38.806,38.727,10.462,10.842,14.558,15.124,10.015,10.565,11.744,11.749,16.461,16.770,8.012,7.382,21.129,17.232,18.566,11.749,-0.438,-0.638,-0.541,-0.461,-0.520,-0.616,0.014,166.474,240.120,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:26,385.625,0.000,0.182,0.000,5.066,12.642,153.813,129.607,131.819,256.259,256.865,312.762,291.907,270.540,251.456,201.539,36.494,45.472,42.303,37.910,39.091,41.880,40.255,43.035,44.222,38.949,52.835,54.342,49.257,50.160,60.460,61.376,55.952,56.437,62.461,65.573,63.106,63.221,58.049,58.024,39.252,39.012,38.806,38.727,10.371,10.660,14.655,14.942,10.015,10.383,11.744,11.749,16.461,16.861,7.921,7.474,21.311,17.141,18.839,11.931,-0.426,-0.648,-0.567,-0.423,-0.527,-0.632,0.014,166.361,240.125,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:27,384.482,0.000,0.182,0.000,5.103,12.668,153.561,129.607,131.841,256.259,256.886,312.762,291.928,270.305,251.477,201.304,36.519,45.403,42.240,37.841,39.022,41.880,40.192,43.035,44.222,38.886,52.835,54.342,49.257,50.160,60.394,61.376,55.952,56.437,62.461,65.573,63.106,63.160,58.049,57.888,39.182,39.012,38.806,38.664,10.462,10.569,14.655,15.215,10.015,10.565,11.744,11.658,16.461,16.770,8.012,7.382,21.129,17.232,18.475,11.840,-0.437,-0.641,-0.556,-0.429,-0.508,-0.586,0.014,166.311,239.997,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:28,383.394,0.000,0.182,0.000,5.066,12.668,153.561,129.607,131.819,256.259,256.865,312.535,291.907,270.540,251.456,201.304,36.494,45.403,42.240,37.841,39.022,41.817,40.192,42.972,44.222,38.949,52.768,54.266,49.257,50.085,60.394,61.315,55.885,56.376,62.395,65.512,63.040,63.160,57.982,57.948,39.182,39.012,38.806,38.727,10.371,10.660,14.655,14.942,9.924,10.474,11.835,11.658,16.461,16.861,8.012,7.474,21.220,17.232,18.748,11.931,-0.447,-0.657,-0.560,-0.469,-0.516,-0.612,0.015,166.296,239.997,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:29,382.226,0.000,0.182,0.000,5.066,12.668,153.309,129.607,131.819,256.259,256.865,312.762,291.907,270.540,251.456,201.304,36.494,45.403,42.240,37.866,38.953,41.817,40.192,43.035,44.222,38.949,52.768,54.206,49.257,50.085,60.328,61.315,55.885,56.376,62.328,65.512,62.973,63.100,57.916,57.888,39.182,39.012,38.806,38.727,10.462,10.569,14.655,14.942,10.015,10.474,11.744,11.749,16.461,16.861,7.921,7.382,21.129,17.232,18.748,11.840,-0.417,-0.681,-0.573,-0.450,-0.531,-0.630,0.014,166.276,240.008,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:30,381.123,0.000,0.182,0.000,5.066,12.668,153.309,129.607,131.819,256.259,256.630,312.762,291.907,270.540,251.456,201.304,36.494,45.333,42.161,37.772,38.953,41.817,40.128,43.035,44.222,38.886,52.768,54.206,49.187,50.085,60.261,61.240,55.819,56.300,62.328,65.437,62.973,63.024,57.916,57.827,39.182,39.012,38.736,38.727,10.371,10.660,14.558,15.033,10.015,10.565,11.744,11.658,16.642,16.861,8.012,7.382,21.038,17.323,18.748,11.749,-0.427,-0.638,-0.542,-0.461,-0.517,-0.618,0.014,166.267,239.944,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:31,380.048,0.000,0.182,0.000,5.066,12.642,153.058,129.629,131.819,256.045,256.630,312.782,291.907,270.560,251.456,201.304,36.424,45.333,42.098,37.772,38.953,41.738,40.128,42.893,44.158,38.886,52.702,54.130,49.187,50.024,60.261,61.179,55.819,56.300,62.262,65.376,62.907,62.963,57.850,57.751,39.182,38.949,38.736,38.727,10.280,10.660,14.655,14.851,10.015,10.383,11.744,11.749,16.551,16.861,8.012,7.382,21.129,17.141,18.930,11.931,-0.433,-0.657,-0.562,-0.435,-0.522,-0.625,0.014,166.246,239.890,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:32,378.880,0.000,0.182,0.000,5.066,12.642,152.806,129.607,131.819,256.024,256.630,312.762,291.907,270.305,251.456,201.304,36.424,45.239,42.121,37.772,38.953,41.738,40.128,42.972,44.158,38.909,52.678,54.152,49.162,50.046,60.129,61.118,55.752,56.240,62.262,65.376,62.817,62.985,57.759,57.773,39.088,38.972,38.642,38.687,10.371,10.569,14.655,14.942,10.015,10.474,11.653,11.749,16.551,16.861,7.921,7.382,21.129,17.323,19.021,12.022,-0.424,-0.667,-0.576,-0.446,-0.533,-0.640,0.014,166.246,239.890,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:33,377.805,0.000,0.182,0.000,5.066,12.668,152.828,129.607,131.819,256.024,256.630,312.762,291.907,270.540,251.456,201.089,36.424,45.264,42.098,37.772,38.953,41.674,40.128,42.972,44.158,38.807,52.636,54.069,49.118,49.946,60.129,61.043,55.752,56.240,62.196,65.315,62.774,62.827,57.717,57.615,39.113,38.949,38.667,38.601,10.371,10.660,14.558,15.033,10.015,10.565,11.744,11.658,16.642,16.861,8.012,7.382,21.129,17.232,18.930,11.931,-0.426,-0.639,-0.543,-0.460,-0.515,-0.615,0.015,166.178,239.826,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:34,376.757,0.000,0.182,0.000,5.066,12.668,152.554,129.607,131.819,256.024,256.630,312.535,291.907,270.305,251.456,201.068,36.424,45.169,42.034,37.772,38.953,41.674,40.049,42.893,44.079,38.807,52.611,54.069,49.093,49.946,60.063,60.982,55.686,56.164,62.196,65.315,62.684,62.827,57.626,57.615,39.088,38.949,38.642,38.664,10.371,10.660,14.655,14.851,9.924,10.474,11.744,11.658,16.551,16.952,7.921,7.474,21.220,17.232,19.112,12.204,-0.439,-0.663,-0.558,-0.469,-0.521,-0.620,0.014,166.192,239.778,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:35,375.598,0.000,0.182,0.000,5.066,12.642,152.554,129.607,131.841,256.024,256.651,312.535,291.928,270.305,251.477,201.068,36.450,45.195,42.034,37.772,38.883,41.674,40.128,42.972,44.158,38.886,52.636,54.069,49.118,49.946,59.996,61.043,55.686,56.164,62.196,65.315,62.642,62.827,57.584,57.615,39.043,38.949,38.667,38.664,10.280,10.569,14.655,15.033,10.015,10.474,11.653,11.840,16.551,16.952,7.921,7.382,21.220,17.323,19.294,12.204,-0.416,-0.679,-0.566,-0.448,-0.532,-0.628,0.014,166.094,239.655,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:36,375.598,0.000,0.182,0.000,5.066,12.642,152.302,129.629,131.841,255.810,256.651,312.555,291.928,270.325,251.477,201.068,36.450,45.125,41.955,37.702,38.883,41.674,40.128,42.972,44.158,38.807,52.569,54.009,49.118,49.883,59.996,60.982,55.620,56.164,62.129,65.315,62.642,62.766,57.584,57.554,39.113,38.949,38.667,38.601,10.462,10.660,14.366,14.942,10.106,10.474,11.653,11.566,16.642,16.861,8.012,7.382,21.038,17.414,19.385,12.386,-0.429,-0.631,-0.549,-0.438,-0.504,-0.581,0.014,166.094,239.655,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:37,373.457,0.000,0.182,0.000,5.066,12.642,152.051,129.607,131.819,255.790,256.630,312.535,291.907,270.305,251.456,201.068,36.355,45.125,41.978,37.702,38.883,41.595,40.049,42.893,44.079,38.830,52.569,53.955,49.118,49.906,59.930,60.906,55.620,56.103,62.063,65.179,62.575,62.788,57.517,57.576,39.043,38.972,38.667,38.687,10.189,10.751,14.366,14.942,10.015,10.474,11.744,11.658,16.642,16.861,8.012,7.382,21.220,17.414,19.294,12.386,-0.430,-0.653,-0.550,-0.471,-0.521,-0.615,0.014,166.104,239.709,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:38,372.423,0.000,0.182,0.000,5.066,12.642,152.051,129.629,131.841,255.810,256.415,312.555,291.928,270.325,251.477,201.068,36.380,45.056,41.892,37.702,38.883,41.532,40.049,42.829,44.079,38.743,52.569,53.872,49.049,49.819,59.864,60.846,55.553,56.043,62.063,65.103,62.509,62.569,57.451,57.418,39.043,38.870,38.667,38.601,10.280,10.660,14.366,14.942,10.015,10.383,11.744,11.658,16.642,16.952,8.012,7.474,21.311,17.323,19.385,12.568,-0.435,-0.666,-0.559,-0.469,-0.519,-0.630,0.015,166.068,239.655,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:39,371.343,0.000,0.182,0.000,5.066,12.668,151.799,129.607,131.841,255.790,256.415,312.535,291.928,270.305,251.477,201.068,36.380,45.031,41.829,37.702,38.883,41.532,39.986,42.893,44.016,38.743,52.479,53.797,49.024,49.740,59.864,60.785,55.553,55.967,61.996,65.103,62.485,62.569,57.427,57.357,39.018,38.870,38.572,38.601,10.371,10.569,14.558,15.033,10.015,10.383,11.653,11.658,16.551,16.861,7.921,7.382,21.220,17.414,19.385,12.568,-0.414,-0.661,-0.559,-0.446,-0.517,-0.642,0.015,166.059,239.650,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:40,371.343,0.000,0.182,0.000,5.066,12.668,151.799,129.607,131.819,255.555,256.395,312.535,291.907,270.305,251.456,200.833,36.355,44.986,41.852,37.633,38.883,41.532,40.049,42.893,44.016,38.766,52.503,53.819,49.049,49.763,59.797,60.709,55.487,55.967,61.996,65.043,62.443,62.592,57.384,57.379,39.043,38.893,38.667,38.624,10.371,10.477,14.462,14.851,10.106,10.474,11.562,11.566,16.551,16.861,7.921,7.382,21.220,17.505,19.112,12.568,-0.427,-0.663,-0.574,-0.453,-0.514,-0.633,0.015,166.059,239.650,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:41,369.175,0.000,0.182,0.000,5.066,12.642,151.547,129.858,131.841,255.790,256.415,312.535,291.928,270.305,251.477,200.833,36.311,44.986,41.829,37.702,38.814,41.469,40.049,42.829,44.016,38.743,52.436,53.797,48.979,49.740,59.731,60.709,55.487,55.967,61.930,65.043,62.443,62.494,57.318,57.297,39.043,38.870,38.598,38.522,10.371,10.569,14.366,15.033,10.015,10.474,11.562,11.658,16.642,16.861,8.012,7.382,21.038,17.505,19.294,12.568,-0.428,-0.629,-0.541,-0.454,-0.509,-0.598,0.014,165.970,239.591,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:42,368.140,0.000,0.182,0.000,5.066,12.642,151.547,129.858,131.841,255.790,256.415,312.535,291.928,270.305,251.477,200.833,36.311,44.986,41.829,37.702,38.814,41.469,40.049,42.829,44.016,38.743,52.436,53.797,48.979,49.740,59.731,60.709,55.487,55.967,61.930,65.043,62.443,62.494,57.318,57.297,39.043,38.870,38.598,38.522,10.371,10.569,14.366,15.033,10.015,10.474,11.562,11.658,16.642,16.861,8.012,7.382,21.038,17.505,19.294,12.568,-0.428,-0.629,-0.541,-0.454,-0.509,-0.598,0.014,165.945,239.591,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:43,367.101,0.000,0.182,0.000,5.066,12.668,151.295,129.607,131.841,255.555,256.415,312.308,291.928,270.305,251.477,200.833,36.311,44.917,41.686,37.633,38.744,41.469,39.986,42.829,44.016,38.680,52.436,53.675,48.979,49.677,59.598,60.588,55.420,55.906,61.864,64.982,62.243,62.372,57.185,57.160,38.974,38.807,38.598,38.522,10.280,10.569,14.462,14.668,9.924,10.474,11.653,11.566,16.642,16.770,7.921,7.474,21.129,17.414,19.294,12.568,-0.439,-0.651,-0.551,-0.454,-0.496,-0.625,0.014,165.925,239.542,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:44,366.096,0.000,0.182,0.000,5.066,12.668,151.295,129.607,131.841,255.555,256.415,312.535,291.928,270.305,251.477,200.598,36.311,44.848,41.686,37.633,38.744,41.469,39.986,42.829,43.953,38.601,52.370,53.675,48.910,49.614,59.598,60.588,55.354,55.906,61.864,64.906,62.243,62.372,57.119,57.085,38.974,38.727,38.528,38.459,10.280,10.477,14.366,14.851,9.924,10.383,11.653,11.658,16.642,16.861,8.012,7.382,21.129,17.414,19.385,12.659,-0.438,-0.659,-0.554,-0.465,-0.519,-0.616,0.014,165.856,239.532,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:45,365.057,0.000,0.182,0.000,5.066,12.668,151.043,129.629,131.819,255.575,256.395,312.328,291.907,270.325,251.456,200.598,36.286,44.848,41.686,37.564,38.744,41.469,39.986,42.829,44.016,38.601,52.370,53.675,48.910,49.614,59.532,60.512,55.354,55.846,61.797,64.906,62.177,62.297,57.119,57.024,38.974,38.727,38.528,38.459,10.189,10.477,14.462,14.851,9.924,10.383,11.653,11.566,16.551,16.861,7.830,7.382,21.129,17.414,19.294,12.477,-0.419,-0.639,-0.559,-0.418,-0.522,-0.623,0.014,165.901,239.420,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
