Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:46:46,364.016,0.000,0.182,0.000,5.066,12.668,150.792,129.607,132.093,255.555,256.415,312.308,291.928,270.305,251.477,200.598,36.311,44.848,41.710,37.564,38.744,41.389,39.986,42.829,43.953,38.703,52.304,53.698,48.910,49.637,59.466,60.452,55.287,55.770,61.731,64.846,62.177,62.319,57.052,57.046,38.974,38.830,38.528,38.545,10.280,10.386,14.462,14.851,10.015,10.383,11.562,11.566,16.461,16.770,7.830,7.474,21.129,17.414,19.203,12.659,-0.407,-0.650,-0.549,-0.438,-0.530,-0.625,0.014,165.845,239.420,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:47,362.980,0.000,0.182,0.000,5.066,12.668,150.814,129.629,131.819,255.575,256.395,312.328,292.143,270.325,251.456,200.618,36.216,44.778,41.607,37.564,38.744,41.389,39.986,42.750,43.953,38.601,52.304,53.600,48.910,49.534,59.466,60.376,55.287,55.770,61.731,64.785,62.111,62.236,56.986,56.963,38.905,38.727,38.459,38.459,10.189,10.386,14.462,14.851,10.015,10.383,11.562,11.658,16.461,16.770,7.830,7.382,21.038,17.414,19.021,12.750,-0.414,-0.672,-0.556,-0.441,-0.522,-0.642,0.015,165.866,239.356,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:48,361.936,0.000,0.182,0.000,5.066,12.668,150.540,129.607,131.819,255.555,256.395,312.308,292.143,270.305,251.456,200.598,36.216,44.709,41.544,37.564,38.744,41.326,39.986,42.750,43.953,38.601,52.304,53.539,48.910,49.534,59.399,60.376,55.287,55.770,61.664,64.785,62.044,62.100,56.986,56.888,38.905,38.727,38.459,38.459,10.280,10.386,14.558,14.668,10.106,10.474,11.562,11.566,16.461,16.770,7.830,7.382,21.038,17.505,18.930,12.568,-0.413,-0.671,-0.563,-0.444,-0.526,-0.616,0.014,165.827,239.420,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:49,360.918,0.000,0.182,0.000,5.066,12.668,150.288,129.629,131.841,255.340,256.180,312.328,291.928,270.325,251.477,200.598,36.311,44.709,41.544,37.564,38.744,41.326,39.907,42.750,43.874,38.538,52.237,53.478,48.841,49.471,59.333,60.315,55.221,55.709,61.664,64.785,61.978,62.100,56.919,56.827,38.905,38.664,38.528,38.395,10.189,10.386,14.462,14.759,10.015,10.474,11.471,11.475,16.461,16.770,7.830,7.382,20.947,17.505,18.930,12.568,-0.418,-0.671,-0.571,-0.440,-0.521,-0.629,0.015,165.762,239.425,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:50,359.901,0.000,0.182,0.000,5.066,12.642,150.288,129.629,132.071,255.340,256.395,312.328,291.907,270.325,251.221,200.598,36.216,44.640,41.544,37.495,38.675,41.326,39.986,42.750,43.874,38.601,52.237,53.539,48.841,49.534,59.333,60.315,55.221,55.709,61.664,64.709,61.978,62.100,56.919,56.888,38.905,38.807,38.459,38.459,10.280,10.477,14.269,14.759,10.015,10.474,11.471,11.566,16.461,16.679,7.830,7.382,20.856,17.505,18.930,12.659,-0.416,-0.667,-0.570,-0.437,-0.524,-0.635,0.014,165.727,239.302,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:51,357.885,0.000,0.182,0.000,5.066,12.668,150.036,129.607,132.093,255.320,256.180,312.308,292.163,270.069,251.477,200.598,36.242,44.615,41.425,37.495,38.675,41.263,39.907,42.750,43.874,38.561,52.147,53.425,48.746,49.415,59.200,60.255,55.155,55.634,61.531,64.709,61.821,61.985,56.762,56.773,38.810,38.751,38.434,38.418,10.189,10.386,14.366,14.759,10.015,10.383,11.471,11.475,16.370,16.679,7.830,7.474,20.765,17.505,18.657,12.477,-0.417,-0.672,-0.570,-0.440,-0.521,-0.629,0.014,165.738,239.297,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:52,357.885,0.000,0.182,0.000,5.066,12.668,150.036,129.607,132.093,255.320,256.180,312.308,292.163,270.069,251.477,200.598,36.242,44.615,41.425,37.495,38.675,41.263,39.907,42.750,43.874,38.561,52.147,53.425,48.746,49.415,59.200,60.255,55.155,55.634,61.531,64.709,61.821,61.985,56.762,56.773,38.810,38.751,38.434,38.418,10.189,10.386,14.366,14.759,10.015,10.383,11.471,11.475,16.370,16.679,7.830,7.474,20.765,17.505,18.657,12.477,-0.417,-0.672,-0.570,-0.440,-0.521,-0.629,0.014,165.738,239.297,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:53,356.902,0.000,0.182,0.000,5.066,12.668,149.785,129.629,132.093,255.340,256.180,312.328,292.163,270.325,251.477,200.598,36.172,44.570,41.402,37.425,38.675,41.184,39.907,42.687,43.810,38.538,52.171,53.403,48.772,49.392,59.200,60.179,55.088,55.573,61.531,64.573,61.779,61.903,56.720,56.691,38.835,38.664,38.390,38.395,10.280,10.295,14.462,14.668,9.924,10.291,11.471,11.475,16.370,16.679,7.830,7.382,20.765,17.505,18.748,12.477,-0.412,-0.668,-0.561,-0.441,-0.524,-0.612,0.014,165.742,239.180,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:54,355.917,0.000,0.182,0.000,5.103,12.642,149.785,129.607,132.093,255.320,256.180,312.308,292.163,270.069,251.477,200.362,36.172,44.501,41.402,37.425,38.606,41.184,39.907,42.750,43.810,38.474,52.171,53.342,48.772,49.329,59.068,60.118,55.022,55.573,61.465,64.573,61.712,61.827,56.653,56.630,38.835,38.664,38.390,38.395,10.189,10.386,14.269,14.486,9.924,10.200,11.471,11.475,16.370,16.679,7.830,7.474,20.765,17.414,18.657,12.477,-0.412,-0.668,-0.552,-0.438,-0.516,-0.638,0.014,165.723,239.126,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:55,354.919,0.000,0.182,0.000,5.066,12.642,149.533,129.629,132.093,255.105,256.180,312.101,292.163,270.090,251.477,200.362,36.172,44.501,41.338,37.425,38.675,41.184,39.907,42.687,43.810,38.474,52.104,53.342,48.702,49.329,59.068,60.118,55.022,55.512,61.465,64.512,61.646,61.827,56.587,56.554,38.766,38.664,38.390,38.316,10.189,10.386,14.366,14.668,9.924,10.200,11.471,11.475,16.279,16.679,7.739,7.474,20.765,17.414,18.748,12.386,-0.404,-0.646,-0.546,-0.434,-0.528,-0.620,0.014,165.732,239.190,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:56,353.924,0.000,0.182,0.000,5.066,12.668,149.533,129.607,132.093,255.320,256.180,312.308,292.163,270.305,251.241,200.362,36.172,44.501,41.259,37.425,38.675,41.121,39.844,42.687,43.810,38.474,52.104,53.266,48.702,49.265,59.002,60.043,55.022,55.512,61.399,64.512,61.646,61.766,56.587,56.554,38.835,38.664,38.390,38.316,10.098,10.477,14.366,14.668,9.832,10.291,11.562,11.475,16.370,16.679,7.830,7.474,20.674,17.323,18.566,12.386,-0.416,-0.639,-0.555,-0.417,-0.519,-0.619,0.014,165.688,239.062,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:57,352.903,0.000,0.182,0.000,5.066,12.642,149.533,129.629,132.071,255.105,256.160,312.101,292.143,270.090,251.221,200.362,36.147,44.432,41.259,37.425,38.606,41.121,39.907,42.750,43.810,38.474,52.104,53.266,48.702,49.329,59.002,60.043,54.955,55.512,61.399,64.512,61.646,61.766,56.520,56.554,38.835,38.664,38.390,38.395,10.189,10.477,14.173,14.486,9.741,10.291,11.471,11.384,16.370,16.588,7.830,7.382,20.765,17.323,18.475,12.295,-0.430,-0.657,-0.551,-0.460,-0.512,-0.614,0.014,165.658,239.121,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:58,351.929,0.000,0.182,0.000,5.066,12.668,149.281,129.607,132.071,255.085,256.160,312.082,292.143,270.069,251.221,200.127,36.078,44.432,41.196,37.451,38.606,41.121,39.844,42.687,43.810,38.395,52.038,53.206,48.702,49.186,58.935,59.982,54.955,55.437,61.332,64.452,61.580,61.630,56.520,56.433,38.766,38.601,38.320,38.316,10.098,10.386,14.173,14.395,9.741,10.291,11.471,11.384,16.370,16.588,7.830,7.382,20.583,17.323,18.384,12.204,-0.439,-0.649,-0.546,-0.456,-0.485,-0.623,0.014,165.593,239.067,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:46:59,350.932,0.000,0.182,0.000,5.066,12.668,149.281,129.880,132.071,255.105,255.925,312.101,291.907,270.090,251.456,200.127,36.078,44.362,41.219,37.451,38.536,41.041,39.844,42.687,43.731,38.418,52.038,53.228,48.633,49.210,58.869,59.921,54.889,55.376,61.332,64.452,61.513,61.652,56.454,56.455,38.766,38.624,38.320,38.339,10.189,10.477,14.076,14.577,9.741,10.383,11.471,11.384,16.461,16.679,7.921,7.382,20.492,17.414,18.384,12.022,-0.426,-0.636,-0.536,-0.454,-0.507,-0.608,0.014,165.598,239.072,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:47:00,349.964,0.000,0.182,0.000,5.066,12.668,149.029,129.629,132.071,255.105,256.160,312.101,292.143,270.090,251.221,200.127,36.078,44.362,41.196,37.425,38.606,41.041,39.844,42.687,43.731,38.395,51.972,53.145,48.633,49.186,58.869,59.846,54.822,55.376,61.266,64.376,61.513,61.569,56.388,56.357,38.766,38.601,38.320,38.253,10.371,10.477,14.076,14.577,9.832,10.200,11.380,11.384,16.370,16.588,7.830,7.382,20.401,17.414,18.111,12.022,-0.425,-0.625,-0.532,-0.446,-0.504,-0.594,0.014,165.495,239.062,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:47:01,349.026,0.000,0.182,0.000,5.066,12.668,149.029,129.629,132.071,255.105,256.160,312.101,292.143,270.090,251.221,200.127,36.078,44.362,41.196,37.425,38.606,41.041,39.844,42.687,43.731,38.395,51.972,53.145,48.633,49.186,58.869,59.846,54.822,55.376,61.266,64.376,61.513,61.569,56.388,56.357,38.766,38.601,38.320,38.253,10.371,10.477,14.076,14.577,9.832,10.200,11.380,11.384,16.370,16.588,7.830,7.382,20.401,17.414,18.111,12.022,-0.425,-0.625,-0.532,-0.446,-0.504,-0.594,0.014,165.485,239.067,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:47:02,348.088,0.000,0.182,0.000,5.066,12.668,148.778,129.880,132.093,254.870,255.945,312.101,292.163,270.090,251.477,200.127,36.103,44.293,41.219,37.356,38.536,41.041,39.780,42.624,43.668,38.418,51.972,53.092,48.564,49.146,58.736,59.785,54.822,55.315,61.199,64.315,61.314,61.531,56.255,56.319,38.696,38.624,38.251,38.276,10.098,10.386,14.269,14.486,9.832,10.200,11.380,11.475,16.279,16.679,7.739,7.382,20.492,17.323,17.929,12.022,-0.408,-0.666,-0.551,-0.439,-0.517,-0.633,0.014,165.494,239.013,9.831,9.930,7.424,7.831,8.213,11.107,2.648,260.634,260.727,175.365,174.872,227.961,87.936,10.886,10.500,10.700,11.100,11.600,9.400,11.700,12.300,
2021/04/04 13:47:03,347.097,0.000,0.182,0.000,5.066,12.668,148.526,129.858,132.071,254.850,255.925,312.082,292.143,270.069,251.456,200.127,36.008,44.224,41.133,37.381,38.536,40.978,39.780,42.624,43.668,38.332,51.905,53.009,48.564,49.123,58.736,59.724,54.756,55.240,61.199,64.255,61.314,61.433,56.255,56.221,38.696,38.522,38.251,38.253,10.007,10.477,14.269,14.486,9.741,10.109,11.471,11.384,16.370,16.588,7.830,7.382,20.492,17.232,18.202,12.113,-0.421,-0.638,-0.553,-0.415,-0.516,-0.616,0.015,165.474,239.008,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:04,345.171,0.000,0.182,0.000,5.029,12.668,148.526,129.858,132.093,254.850,255.945,312.082,292.163,269.834,251.241,199.884,36.034,44.154,41.053,37.312,38.467,40.978,39.780,42.624,43.668,38.332,51.839,52.948,48.495,48.981,58.604,59.649,54.690,55.179,61.133,64.179,61.248,61.372,56.122,56.100,38.627,38.522,38.251,38.174,10.280,10.386,14.173,14.577,9.741,10.200,11.380,11.293,16.461,16.588,7.921,7.382,20.219,17.414,18.020,11.840,-0.425,-0.621,-0.531,-0.447,-0.504,-0.594,0.015,165.451,239.003,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:05,345.171,0.000,0.182,0.000,5.029,12.668,148.526,129.858,132.093,254.850,255.945,312.082,292.163,269.834,251.241,199.884,36.034,44.154,41.053,37.312,38.467,40.978,39.780,42.624,43.668,38.332,51.839,52.948,48.495,48.981,58.604,59.649,54.690,55.179,61.133,64.179,61.248,61.372,56.122,56.100,38.627,38.522,38.251,38.174,10.280,10.386,14.173,14.577,9.741,10.200,11.380,11.293,16.461,16.588,7.921,7.382,20.219,17.414,18.020,11.840,-0.425,-0.621,-0.531,-0.447,-0.504,-0.594,0.015,165.451,239.003,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:06,344.279,0.000,0.182,0.000,5.103,12.668,148.274,129.629,132.093,254.635,255.945,311.874,292.163,270.090,251.241,199.884,36.034,44.154,40.990,37.287,38.467,40.915,39.804,42.545,43.605,38.253,51.839,52.872,48.495,48.981,58.604,59.588,54.623,55.179,61.066,64.179,61.182,61.236,56.122,56.024,38.627,38.459,38.182,38.174,10.280,10.204,14.269,14.577,9.741,10.200,11.380,11.384,16.370,16.497,7.830,7.382,20.401,17.414,17.838,11.931,-0.412,-0.653,-0.565,-0.434,-0.523,-0.627,0.014,165.445,238.950,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:07,343.316,0.000,0.182,0.000,5.066,12.668,148.274,129.858,132.093,254.615,255.945,311.855,292.163,269.834,251.241,199.884,36.034,44.154,40.927,37.287,38.467,40.915,39.701,42.545,43.605,38.253,51.772,52.872,48.495,48.917,58.537,59.512,54.623,55.103,61.066,64.118,61.182,61.236,56.055,56.024,38.627,38.459,38.182,38.174,10.098,10.386,14.462,14.577,9.741,10.018,11.471,11.384,16.370,16.588,7.921,7.474,20.492,17.232,17.929,12.113,-0.409,-0.633,-0.547,-0.416,-0.513,-0.612,0.014,165.426,238.950,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:08,342.344,0.000,0.182,0.000,5.066,12.668,148.022,129.858,132.093,254.850,255.710,311.855,292.163,270.069,251.241,199.884,36.034,44.085,40.927,37.243,38.467,40.915,39.701,42.545,43.605,38.253,51.772,52.812,48.495,48.917,58.471,59.512,54.623,55.103,61.000,64.118,61.115,61.175,56.055,55.963,38.627,38.459,38.182,38.110,10.189,10.386,14.269,14.486,9.741,10.200,11.471,11.293,16.461,16.588,7.921,7.382,20.310,17.323,17.929,12.022,-0.428,-0.638,-0.547,-0.444,-0.513,-0.606,0.015,165.444,239.077,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:09,342.344,0.000,0.182,0.000,5.066,12.668,147.771,129.880,132.071,254.635,255.690,311.874,292.143,269.855,251.221,199.884,36.008,44.085,40.927,37.243,38.467,40.836,39.638,42.545,43.605,38.253,51.772,52.812,48.495,48.917,58.471,59.512,54.557,55.103,61.000,64.043,61.049,61.175,55.989,55.963,38.627,38.459,38.182,38.174,10.189,10.386,14.269,14.851,9.741,10.291,11.289,11.293,16.370,16.497,7.830,7.382,20.310,17.414,17.656,11.931,-0.419,-0.618,-0.540,-0.432,-0.497,-0.571,0.015,165.444,239.077,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:10,340.529,0.000,0.182,0.000,5.066,12.668,147.771,129.880,132.071,254.635,255.690,311.874,292.143,269.855,251.221,199.884,35.939,44.016,40.927,37.243,38.397,40.915,39.638,42.545,43.605,38.253,51.706,52.812,48.425,48.917,58.405,59.452,54.557,55.103,60.934,64.043,60.982,61.100,55.922,55.888,38.627,38.459,38.182,38.110,10.098,10.295,14.269,14.668,9.832,10.109,11.380,11.384,16.279,16.588,7.830,7.382,20.401,17.323,17.656,11.931,-0.407,-0.650,-0.546,-0.434,-0.505,-0.631,0.014,165.420,238.896,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:11,340.529,0.000,0.182,0.000,5.066,12.668,147.519,129.880,132.071,254.635,255.690,311.874,292.143,269.855,251.221,199.632,35.939,44.016,40.871,37.243,38.397,40.836,39.638,42.545,43.605,38.213,51.706,52.758,48.425,48.861,58.338,59.391,54.557,55.043,60.934,64.043,60.982,61.061,55.856,55.849,38.558,38.482,38.182,38.134,10.189,10.386,14.173,14.759,9.650,10.109,11.380,11.384,16.370,16.588,7.739,7.382,20.401,17.323,17.929,11.931,-0.436,-0.645,-0.548,-0.456,-0.492,-0.611,0.015,165.420,238.896,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:12,340.529,0.000,0.182,0.000,5.066,12.668,147.519,129.880,132.093,254.635,255.710,311.874,292.398,269.855,251.241,199.632,35.964,43.946,40.848,37.218,38.397,40.836,39.575,42.545,43.526,38.190,51.640,52.736,48.356,48.838,58.338,59.315,54.490,55.043,60.867,63.982,60.916,61.039,55.856,55.827,38.558,38.395,38.113,38.110,10.189,10.386,14.269,14.668,9.741,10.200,11.289,11.293,16.370,16.497,7.739,7.382,20.310,17.414,17.383,11.931,-0.419,-0.612,-0.532,-0.447,-0.500,-0.583,0.014,165.420,238.896,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:13,337.764,0.000,0.182,0.000,5.066,12.668,147.519,129.880,132.093,254.635,255.710,311.874,292.398,269.855,251.241,199.632,35.964,43.946,40.848,37.218,38.397,40.836,39.575,42.545,43.526,38.190,51.640,52.736,48.356,48.838,58.338,59.315,54.490,55.043,60.867,63.982,60.916,61.039,55.856,55.827,38.558,38.395,38.113,38.110,10.189,10.386,14.269,14.668,9.741,10.200,11.289,11.293,16.370,16.497,7.739,7.382,20.310,17.414,17.383,11.931,-0.419,-0.612,-0.532,-0.447,-0.500,-0.583,0.014,165.242,238.896,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:14,335.953,0.000,0.182,0.000,5.066,12.668,147.267,129.880,132.071,254.401,255.690,311.874,292.143,269.855,251.221,199.632,35.870,43.877,40.705,37.218,38.328,40.772,39.496,42.545,43.462,38.126,51.640,52.615,48.356,48.712,58.140,59.194,54.358,54.906,60.801,63.921,60.783,60.903,55.723,55.691,38.488,38.395,38.043,38.047,10.189,10.295,14.173,14.577,9.741,10.200,11.289,11.293,16.370,16.497,7.739,7.382,20.219,17.414,17.292,11.840,-0.420,-0.625,-0.551,-0.438,-0.476,-0.617,0.014,165.252,238.832,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:15,335.953,0.000,0.182,0.000,5.066,12.668,147.267,129.880,132.071,254.401,255.690,311.874,292.143,269.855,251.221,199.632,35.870,43.877,40.705,37.218,38.328,40.772,39.496,42.545,43.462,38.126,51.640,52.615,48.356,48.712,58.140,59.194,54.358,54.906,60.801,63.921,60.783,60.903,55.723,55.691,38.488,38.395,38.043,38.047,10.189,10.295,14.173,14.577,9.741,10.200,11.289,11.293,16.370,16.497,7.739,7.382,20.219,17.414,17.292,11.840,-0.420,-0.625,-0.551,-0.438,-0.476,-0.617,0.014,165.252,238.832,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:16,335.006,0.000,0.182,0.000,5.066,12.668,147.015,129.858,132.071,254.380,255.690,311.855,292.143,269.834,251.221,199.632,35.870,43.877,40.728,37.148,38.328,40.772,39.496,42.481,43.462,38.149,51.573,52.637,48.356,48.735,58.140,59.194,54.358,54.906,60.801,63.846,60.717,60.864,55.657,55.652,38.488,38.418,38.043,38.134,10.007,10.295,14.269,14.486,9.741,10.109,11.380,11.293,16.279,16.497,7.739,7.382,20.401,17.232,17.474,11.840,-0.414,-0.631,-0.551,-0.408,-0.514,-0.608,0.014,165.213,238.886,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:17,334.080,0.000,0.182,0.000,5.066,12.668,146.764,129.880,132.093,254.635,255.475,311.874,292.163,269.855,251.241,199.632,35.895,43.808,40.705,37.173,38.328,40.709,39.519,42.481,43.462,38.126,51.573,52.539,48.356,48.712,58.140,59.118,54.358,54.846,60.734,63.785,60.717,60.766,55.657,55.569,38.488,38.395,38.113,38.047,10.098,10.295,14.173,14.759,9.741,10.200,11.289,11.111,16.370,16.497,7.830,7.382,20.219,17.414,17.292,11.658,-0.423,-0.619,-0.529,-0.445,-0.503,-0.598,0.014,165.207,238.891,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:18,333.231,0.000,0.182,0.000,5.066,12.668,146.764,129.880,132.093,254.401,255.475,311.647,292.398,269.855,251.241,199.632,35.895,43.808,40.642,37.173,38.328,40.709,39.432,42.481,43.462,38.047,51.507,52.478,48.287,48.633,58.073,59.118,54.291,54.785,60.734,63.785,60.651,60.706,55.590,55.494,38.488,38.316,38.043,37.968,10.007,10.113,14.269,14.577,9.741,10.109,11.289,11.293,16.279,16.497,7.739,7.382,20.310,17.323,17.292,11.749,-0.403,-0.645,-0.546,-0.433,-0.503,-0.626,0.015,165.227,238.778,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:19,332.298,0.000,0.182,0.000,5.066,12.668,146.764,129.858,132.093,254.380,255.475,311.628,292.163,269.834,251.241,199.380,35.895,43.808,40.642,37.173,38.328,40.709,39.353,42.481,43.399,38.047,51.440,52.478,48.287,48.633,58.007,59.058,54.291,54.785,60.668,63.724,60.651,60.706,55.590,55.494,38.488,38.395,38.043,38.047,10.098,10.204,14.076,14.668,9.650,10.109,11.380,11.202,16.370,16.588,7.830,7.382,20.219,17.323,17.292,11.749,-0.419,-0.636,-0.535,-0.456,-0.508,-0.600,0.015,165.213,238.837,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:20,331.450,0.000,0.182,0.000,5.066,12.668,146.764,129.880,132.093,254.166,255.475,311.647,292.398,269.855,251.241,199.632,35.895,43.738,40.728,37.173,38.259,40.630,39.353,42.418,43.399,38.149,51.440,52.561,48.217,48.656,58.007,58.982,54.225,54.785,60.668,63.724,60.584,60.728,55.524,55.516,38.419,38.418,38.043,38.070,10.098,10.113,14.173,14.759,9.741,10.109,11.289,11.293,16.188,16.497,7.647,7.291,20.310,17.323,17.110,11.840,-0.403,-0.660,-0.558,-0.433,-0.514,-0.608,0.015,165.272,238.837,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:21,329.676,0.000,0.182,0.000,5.066,12.668,146.260,129.880,132.093,254.401,255.475,311.647,292.398,269.855,251.241,199.380,35.826,43.644,40.579,37.104,38.259,40.630,39.290,42.418,43.399,37.984,51.416,52.403,48.192,48.569,57.874,58.921,54.158,54.709,60.601,63.649,60.427,60.569,55.367,55.357,38.394,38.316,37.949,37.968,10.098,10.113,14.269,14.577,9.741,10.109,11.198,11.202,16.279,16.405,7.739,7.382,20.310,17.323,17.019,11.840,-0.408,-0.655,-0.561,-0.428,-0.515,-0.623,0.015,165.296,238.783,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:22,329.676,0.000,0.182,0.000,5.066,12.668,146.260,129.880,132.093,254.401,255.475,311.647,292.398,269.855,251.241,199.380,35.826,43.644,40.579,37.104,38.259,40.630,39.290,42.418,43.399,37.984,51.416,52.403,48.192,48.569,57.874,58.921,54.158,54.709,60.601,63.649,60.427,60.569,55.367,55.357,38.394,38.316,37.949,37.968,10.098,10.113,14.269,14.577,9.741,10.109,11.198,11.202,16.279,16.405,7.739,7.382,20.310,17.323,17.019,11.840,-0.408,-0.655,-0.561,-0.428,-0.515,-0.623,0.015,165.296,238.783,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:23,328.751,0.000,0.182,0.000,5.066,12.668,146.260,129.880,132.093,254.166,255.475,311.420,292.163,269.855,251.241,199.380,35.826,43.669,40.500,37.104,38.259,40.630,39.227,42.481,43.399,37.984,51.374,52.342,48.148,48.490,57.808,58.921,54.158,54.649,60.535,63.649,60.385,60.509,55.324,55.297,38.349,38.253,37.974,37.968,10.098,10.295,14.269,14.395,9.559,10.109,11.380,11.202,16.370,16.497,7.830,7.382,20.219,17.232,17.201,11.566,-0.424,-0.642,-0.542,-0.436,-0.502,-0.605,0.015,165.227,238.778,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:24,327.930,0.000,0.182,0.000,5.066,12.668,146.282,129.880,132.093,254.166,255.475,311.647,292.398,269.855,251.241,199.150,35.826,43.600,40.523,37.104,38.259,40.567,39.250,42.418,43.399,38.070,51.374,52.364,48.148,48.513,57.808,58.861,54.092,54.649,60.535,63.588,60.385,60.531,55.324,55.319,38.419,38.339,37.974,37.991,10.098,10.113,14.173,14.577,9.741,10.018,11.198,11.202,16.279,16.405,7.739,7.291,20.310,17.323,16.928,11.658,-0.405,-0.658,-0.559,-0.430,-0.511,-0.612,0.014,165.257,238.778,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:25,327.002,0.000,0.182,0.000,5.066,12.668,146.030,129.880,132.093,254.166,255.475,311.647,292.398,269.855,251.241,199.150,35.826,43.600,40.500,37.079,38.189,40.567,39.227,42.418,43.320,37.984,51.308,52.281,48.148,48.490,57.742,58.785,54.092,54.649,60.469,63.588,60.319,60.433,55.324,55.236,38.419,38.253,37.974,37.968,10.007,10.204,14.076,14.486,9.650,10.109,11.289,11.202,16.279,16.405,7.739,7.382,20.219,17.232,16.928,11.566,-0.415,-0.631,-0.535,-0.454,-0.509,-0.591,0.015,165.168,238.661,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:26,326.149,0.000,0.182,0.000,5.066,12.668,146.008,129.880,132.093,254.166,255.475,311.420,292.398,269.620,251.241,199.380,35.826,43.530,40.436,37.035,38.189,40.567,39.147,42.418,43.320,37.984,51.308,52.281,48.148,48.427,57.675,58.785,54.025,54.573,60.469,63.512,60.319,60.372,55.258,55.236,38.419,38.253,37.905,37.968,10.007,10.113,14.173,14.668,9.741,10.018,11.198,11.293,16.188,16.497,7.647,7.382,20.310,17.232,16.837,11.749,-0.399,-0.654,-0.542,-0.428,-0.504,-0.625,0.015,165.183,238.720,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:27,325.300,0.000,0.182,0.000,5.103,12.668,145.757,129.880,132.093,254.166,255.475,311.647,292.398,269.855,251.241,199.129,35.826,43.530,40.523,37.104,38.189,40.567,39.171,42.418,43.320,38.007,51.308,52.304,48.148,48.450,57.675,58.785,54.025,54.573,60.469,63.512,60.252,60.395,55.191,55.182,38.349,38.339,37.905,37.991,10.007,10.204,13.980,14.486,9.650,10.109,11.289,11.020,16.370,16.497,7.830,7.291,20.128,17.323,16.837,11.384,-0.412,-0.614,-0.525,-0.442,-0.500,-0.595,0.015,165.147,238.725,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:28,324.430,0.000,0.182,0.000,5.066,12.668,145.757,129.858,132.093,254.145,255.475,311.401,292.398,269.599,251.241,199.129,35.756,43.530,40.459,37.035,38.189,40.488,39.171,42.418,43.257,38.007,51.241,52.228,48.079,48.387,57.609,58.724,53.959,54.512,60.402,63.452,60.252,60.334,55.191,55.182,38.349,38.276,37.905,37.928,9.916,10.113,14.173,14.486,9.650,9.927,11.289,11.202,16.188,16.497,7.647,7.382,20.310,17.232,16.837,11.566,-0.404,-0.625,-0.541,-0.408,-0.508,-0.605,0.014,165.168,238.720,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:29,323.614,0.000,0.182,0.000,5.066,12.668,145.505,129.880,132.093,254.166,255.240,311.420,292.398,269.855,251.241,199.129,35.826,43.461,40.459,37.035,38.189,40.488,39.171,42.418,43.257,37.928,51.241,52.228,48.079,48.387,57.609,58.664,53.959,54.512,60.402,63.452,60.186,60.258,55.125,55.122,38.349,38.276,37.905,37.928,10.098,10.113,14.076,14.851,9.741,10.109,11.198,11.111,16.279,16.405,7.647,7.291,20.128,17.323,16.564,11.384,-0.420,-0.613,-0.536,-0.408,-0.491,-0.557,0.014,165.085,238.714,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:30,322.697,0.000,0.182,0.000,5.066,12.668,145.505,129.880,132.093,253.931,255.240,311.420,292.398,269.855,251.241,199.129,35.756,43.461,40.373,37.035,38.189,40.488,39.171,42.418,43.257,37.905,51.175,52.085,48.079,48.284,57.543,58.588,53.893,54.452,60.336,63.391,60.120,60.175,55.125,55.024,38.349,38.174,37.905,37.826,10.007,10.113,14.076,14.486,9.559,10.018,11.289,11.111,16.279,16.497,7.647,7.382,20.219,17.141,16.746,11.384,-0.430,-0.636,-0.543,-0.449,-0.488,-0.603,0.015,165.109,238.720,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:31,321.861,0.000,0.182,0.000,5.103,12.668,145.505,129.880,132.093,253.931,255.240,311.420,292.398,269.620,251.241,199.129,35.756,43.461,40.373,37.035,38.189,40.488,39.084,42.418,43.257,37.905,51.175,52.085,48.010,48.284,57.476,58.588,53.893,54.452,60.336,63.391,60.053,60.175,55.058,54.963,38.349,38.253,37.905,37.905,10.098,10.022,14.173,14.304,9.741,10.018,11.198,11.202,16.188,16.405,7.556,7.291,20.310,17.323,16.564,11.475,-0.402,-0.654,-0.548,-0.429,-0.513,-0.596,0.014,165.020,238.714,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:32,321.028,0.000,0.182,0.000,5.066,12.668,145.253,129.880,132.093,253.931,255.240,311.420,292.398,269.620,251.006,199.129,35.756,43.392,40.396,36.966,38.120,40.424,39.084,42.339,43.177,37.865,51.108,52.031,48.010,48.244,57.476,58.528,53.826,54.452,60.269,63.315,59.987,60.137,54.992,54.925,38.280,38.197,37.835,37.849,10.189,10.204,13.980,14.577,9.650,10.109,11.198,11.020,16.370,16.405,7.647,7.382,20.219,17.323,16.473,11.202,-0.417,-0.614,-0.525,-0.438,-0.499,-0.594,0.014,164.990,238.656,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:33,319.335,0.000,0.182,0.000,5.103,12.668,145.001,129.880,132.093,253.931,255.240,311.420,292.398,269.620,251.241,198.877,35.756,43.322,40.317,36.966,38.120,40.424,39.005,42.339,43.177,37.865,51.108,52.031,47.940,48.244,57.410,58.452,53.826,54.376,60.203,63.315,59.921,60.061,54.926,54.925,38.280,38.197,37.835,37.849,10.189,10.022,14.173,14.577,9.741,10.018,11.107,11.202,16.097,16.405,7.556,7.291,20.310,17.323,16.199,11.384,-0.405,-0.651,-0.559,-0.425,-0.511,-0.618,0.015,164.975,238.661,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:34,319.335,0.000,0.182,0.000,5.103,12.668,145.001,129.880,132.093,253.931,255.240,311.420,292.398,269.620,251.241,198.877,35.756,43.322,40.317,36.966,38.120,40.424,39.005,42.339,43.177,37.865,51.108,52.031,47.940,48.244,57.410,58.452,53.826,54.376,60.203,63.315,59.921,60.061,54.926,54.925,38.280,38.197,37.835,37.849,10.189,10.022,14.173,14.577,9.741,10.018,11.107,11.202,16.097,16.405,7.556,7.291,20.310,17.323,16.199,11.384,-0.405,-0.651,-0.559,-0.425,-0.511,-0.618,0.015,164.975,238.661,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:35,318.508,0.000,0.182,0.000,5.103,12.668,145.001,129.880,132.093,253.931,255.240,311.420,292.398,269.620,251.241,198.877,35.756,43.322,40.152,36.966,38.120,40.424,39.005,42.339,43.177,37.778,51.042,51.948,47.940,48.158,57.344,58.452,53.760,54.315,60.203,63.255,59.921,59.978,54.859,54.827,38.280,38.110,37.835,37.762,10.098,10.113,13.980,14.486,9.650,10.109,11.198,11.020,16.279,16.405,7.647,7.291,20.219,17.323,16.199,11.111,-0.413,-0.613,-0.527,-0.437,-0.498,-0.594,0.014,164.990,238.602,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:36,317.640,0.000,0.182,0.000,5.066,12.668,144.750,130.132,132.093,253.931,255.240,311.194,292.633,269.620,251.241,198.877,35.687,43.322,40.231,36.966,38.120,40.361,38.942,42.339,43.177,37.841,51.042,51.948,47.940,48.158,57.278,58.391,53.760,54.240,60.203,63.255,59.854,59.978,54.859,54.827,38.280,38.174,37.835,37.826,10.007,10.113,14.076,14.486,9.559,9.927,11.198,11.111,16.279,16.405,7.647,7.291,20.128,17.141,16.473,11.293,-0.425,-0.635,-0.541,-0.448,-0.505,-0.581,0.015,164.940,238.607,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:37,316.830,0.000,0.182,0.000,5.066,12.668,144.750,129.880,132.093,253.696,255.240,311.420,292.633,269.620,251.241,198.877,35.687,43.253,40.254,36.896,38.120,40.361,39.005,42.276,43.177,37.865,50.976,51.970,47.871,48.181,57.278,58.391,53.693,54.315,60.136,63.179,59.854,59.925,54.793,54.788,38.211,38.197,37.835,37.849,10.007,10.022,14.269,14.577,9.650,10.018,11.107,11.202,16.097,16.405,7.556,7.291,20.128,17.232,16.291,11.293,-0.400,-0.653,-0.547,-0.428,-0.514,-0.601,0.015,164.945,238.602,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:38,316.046,0.000,0.182,0.000,5.066,12.668,144.750,130.132,132.093,253.696,255.240,311.194,292.633,269.620,251.241,198.625,35.687,43.253,40.175,36.966,38.050,40.282,38.965,42.339,43.177,37.801,50.976,51.895,47.871,48.102,57.211,58.331,53.693,54.240,60.136,63.179,59.788,59.925,54.793,54.788,38.211,38.134,37.835,37.785,10.098,10.113,14.076,14.486,9.650,10.018,11.107,11.111,16.279,16.314,7.647,7.291,20.036,17.323,16.017,11.111,-0.414,-0.600,-0.526,-0.435,-0.491,-0.570,0.015,164.916,238.543,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:39,315.162,0.000,0.182,0.000,5.066,12.668,144.498,129.880,132.093,253.696,255.240,311.194,292.398,269.620,251.006,198.877,35.687,43.158,40.152,36.966,38.076,40.282,38.942,42.276,43.177,37.841,50.951,51.872,47.846,48.158,57.235,58.331,53.651,54.240,60.094,63.179,59.697,59.903,54.702,54.706,38.185,38.174,37.741,37.826,10.007,10.022,13.980,14.577,9.468,10.018,11.198,11.111,16.279,16.405,7.647,7.382,20.036,17.141,16.291,11.202,-0.420,-0.630,-0.538,-0.441,-0.508,-0.591,0.014,164.848,238.656,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:40,313.544,0.000,0.182,0.000,5.066,12.668,144.246,130.110,132.093,253.675,255.004,311.174,292.633,269.599,251.241,198.877,35.687,43.184,40.111,36.896,38.050,40.219,38.942,42.276,43.114,37.801,50.909,51.834,47.802,48.102,57.145,58.194,53.560,54.179,60.004,63.118,59.589,59.804,54.660,54.652,38.141,38.134,37.697,37.785,10.098,10.022,14.076,14.486,9.650,10.018,11.107,11.111,16.097,16.314,7.556,7.291,20.219,17.232,16.017,11.020,-0.401,-0.653,-0.555,-0.427,-0.509,-0.607,0.015,164.827,238.661,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:41,313.544,0.000,0.182,0.000,5.066,12.668,144.246,130.110,132.093,253.675,255.004,311.174,292.633,269.599,251.241,198.877,35.687,43.184,40.111,36.896,38.050,40.219,38.942,42.276,43.114,37.801,50.909,51.834,47.802,48.102,57.145,58.194,53.560,54.179,60.004,63.118,59.589,59.804,54.660,54.652,38.141,38.134,37.697,37.785,10.098,10.022,14.076,14.486,9.650,10.018,11.107,11.111,16.097,16.314,7.556,7.291,20.219,17.232,16.017,11.020,-0.401,-0.653,-0.555,-0.427,-0.509,-0.607,0.015,164.827,238.661,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:42,312.763,0.000,0.182,0.000,5.103,12.668,144.246,129.880,132.093,253.461,255.004,311.194,292.398,269.620,251.006,198.625,35.618,43.114,40.088,36.896,38.050,40.219,38.942,42.276,43.114,37.778,50.843,51.812,47.802,48.079,57.079,58.194,53.560,54.179,60.004,63.058,59.589,59.706,54.593,54.630,38.141,38.110,37.697,37.762,10.007,10.113,13.980,14.486,9.650,10.018,11.107,11.020,16.279,16.314,7.647,7.200,19.854,17.323,16.017,11.020,-0.411,-0.603,-0.528,-0.429,-0.488,-0.560,0.016,164.753,238.661,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:43,311.942,0.000,0.182,0.000,5.066,12.668,143.994,129.880,132.093,253.696,255.240,311.194,292.633,269.620,251.006,198.625,35.618,43.045,40.048,36.827,38.050,40.139,38.942,42.276,43.051,37.722,50.843,51.773,47.802,48.039,57.012,58.134,53.560,54.118,60.004,62.982,59.589,59.728,54.593,54.592,38.141,38.134,37.766,37.785,10.098,10.204,13.980,14.395,9.559,9.927,11.198,11.020,16.188,16.314,7.647,7.291,19.945,17.141,16.017,11.020,-0.417,-0.627,-0.526,-0.446,-0.497,-0.592,0.015,164.738,238.661,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:44,311.099,0.000,0.182,0.000,5.066,12.668,143.994,130.132,132.093,253.461,255.004,310.967,292.633,269.620,251.241,198.373,35.618,43.114,40.025,36.896,37.981,40.163,38.878,42.220,43.137,37.699,50.843,51.675,47.732,47.936,57.012,58.156,53.494,54.065,59.937,63.004,59.522,59.645,54.527,54.494,38.141,38.110,37.766,37.762,9.916,10.022,14.173,14.213,9.559,9.927,11.198,11.111,16.279,16.314,7.647,7.291,19.945,17.050,16.199,11.111,-0.427,-0.633,-0.544,-0.441,-0.502,-0.561,0.014,164.732,238.607,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:45,310.298,0.000,0.182,0.000,5.066,12.668,143.994,130.132,132.093,253.461,255.004,311.194,292.633,269.620,251.006,198.625,35.618,43.114,40.025,36.827,38.006,40.076,38.878,42.196,43.051,37.699,50.776,51.675,47.732,47.936,56.970,58.058,53.518,54.043,59.895,62.982,59.522,59.585,54.527,54.433,38.141,38.047,37.697,37.699,10.007,10.113,14.173,14.304,9.650,9.836,11.198,11.020,16.188,16.314,7.556,7.291,20.128,17.050,15.926,11.111,-0.395,-0.630,-0.528,-0.418,-0.515,-0.606,0.015,164.664,238.602,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:46,309.510,0.000,0.182,0.000,5.066,12.668,143.994,130.132,132.093,253.461,255.004,311.194,292.633,269.620,251.006,198.625,35.618,43.114,40.025,36.827,38.006,40.076,38.878,42.196,43.051,37.699,50.776,51.675,47.732,47.936,56.970,58.058,53.518,54.043,59.895,62.982,59.522,59.585,54.527,54.433,38.141,38.047,37.697,37.699,10.007,10.113,14.173,14.304,9.650,9.836,11.198,11.020,16.188,16.314,7.556,7.291,20.128,17.050,15.926,11.111,-0.395,-0.630,-0.528,-0.418,-0.515,-0.606,0.015,164.738,238.661,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:47,308.738,0.000,0.182,0.000,5.066,12.668,143.743,130.132,132.093,253.461,255.004,310.967,292.633,269.385,251.006,198.373,35.618,43.045,39.946,36.827,37.981,40.076,38.878,42.196,43.051,37.636,50.776,51.615,47.732,47.873,56.880,57.997,53.361,53.982,59.804,62.921,59.390,59.509,54.394,54.372,38.072,38.047,37.697,37.699,10.098,10.113,13.980,14.486,9.650,10.018,11.016,10.929,16.188,16.223,7.465,7.200,20.128,17.232,15.653,10.838,-0.407,-0.610,-0.538,-0.408,-0.477,-0.567,0.015,164.732,238.666,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:48,307.964,0.000,0.182,0.000,5.066,12.668,143.743,130.132,132.345,253.461,255.004,311.194,292.633,269.620,251.006,198.373,35.548,42.976,39.906,36.827,37.981,40.013,38.878,42.133,42.972,37.659,50.710,51.576,47.732,47.896,56.880,57.921,53.361,53.921,59.804,62.861,59.323,59.470,54.327,54.395,38.072,38.070,37.627,37.722,10.007,10.113,13.980,14.213,9.559,10.018,11.107,10.929,16.279,16.223,7.647,7.200,19.945,17.141,15.744,10.838,-0.418,-0.604,-0.514,-0.433,-0.496,-0.583,0.015,164.664,238.543,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:49,307.145,0.000,0.182,0.000,5.066,12.668,143.513,130.132,132.093,253.461,255.004,310.967,292.633,269.385,251.006,198.395,35.618,42.976,39.883,36.827,37.981,40.013,38.799,42.133,42.972,37.636,50.710,51.478,47.663,47.810,56.813,57.861,53.361,53.921,59.804,62.861,59.323,59.372,54.327,54.236,38.072,37.968,37.627,37.620,9.916,10.113,13.980,14.213,9.559,10.018,11.107,10.929,16.279,16.314,7.647,7.291,20.036,17.141,15.835,10.747,-0.414,-0.626,-0.524,-0.446,-0.497,-0.590,0.015,164.649,238.602,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:50,306.348,0.000,0.182,0.000,5.066,12.668,143.513,130.132,132.093,253.461,255.004,310.967,292.633,269.385,251.006,198.395,35.618,42.976,39.883,36.827,37.981,40.013,38.799,42.133,42.972,37.636,50.710,51.478,47.663,47.810,56.813,57.861,53.361,53.921,59.804,62.861,59.323,59.372,54.327,54.236,38.072,37.968,37.627,37.620,9.916,10.113,13.980,14.213,9.559,10.018,11.107,10.929,16.279,16.314,7.647,7.291,20.036,17.141,15.835,10.747,-0.414,-0.626,-0.524,-0.446,-0.497,-0.590,0.015,164.664,238.661,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:51,305.530,0.000,0.182,0.000,5.066,12.668,143.513,130.132,132.071,253.461,254.984,310.967,292.613,269.385,250.986,198.395,35.523,42.906,39.906,36.802,37.937,40.013,38.799,42.133,42.972,37.659,50.644,51.501,47.663,47.833,56.771,57.800,53.319,53.921,59.762,62.785,59.257,59.395,54.261,54.319,38.072,38.070,37.627,37.722,9.916,10.022,14.076,14.031,9.559,9.927,11.198,11.020,16.188,16.223,7.465,7.291,20.128,16.958,15.562,10.838,-0.420,-0.632,-0.535,-0.447,-0.501,-0.589,0.015,164.643,238.548,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:52,303.975,0.000,0.182,0.000,5.066,12.668,143.239,130.132,132.071,253.461,254.749,310.967,292.613,269.385,250.986,198.373,35.523,42.837,39.819,36.758,37.937,40.013,38.799,42.133,42.908,37.636,50.577,51.478,47.594,47.810,56.639,57.800,53.252,53.846,59.696,62.724,59.191,59.312,54.195,54.236,38.072,38.047,37.627,37.699,10.007,9.840,14.173,14.213,9.650,9.836,11.107,11.111,16.006,16.314,7.465,7.291,20.036,17.050,15.562,10.747,-0.393,-0.621,-0.526,-0.414,-0.513,-0.603,0.014,164.649,238.543,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:53,303.975,0.000,0.182,0.000,5.066,12.668,143.239,130.132,132.071,253.461,254.749,310.967,292.613,269.385,250.986,198.373,35.523,42.837,39.819,36.758,37.937,40.013,38.799,42.133,42.908,37.636,50.577,51.478,47.594,47.810,56.639,57.800,53.252,53.846,59.696,62.724,59.191,59.312,54.195,54.236,38.072,38.047,37.627,37.699,10.007,9.840,14.173,14.213,9.650,9.836,11.107,11.111,16.006,16.314,7.465,7.291,20.036,17.050,15.562,10.747,-0.393,-0.621,-0.526,-0.414,-0.513,-0.603,0.014,164.649,238.543,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:54,303.235,0.000,0.182,0.000,5.066,12.668,142.987,130.132,132.093,253.461,255.004,310.967,292.633,269.385,251.006,198.373,35.548,42.837,39.819,36.758,37.912,40.013,38.799,42.133,42.972,37.572,50.577,51.418,47.594,47.731,56.614,57.724,53.228,53.785,59.671,62.724,59.124,59.251,54.128,54.100,38.002,37.968,37.558,37.620,9.916,9.931,13.980,14.304,9.650,9.836,11.016,11.111,16.006,16.223,7.556,7.291,20.036,17.050,15.562,10.929,-0.396,-0.635,-0.532,-0.422,-0.495,-0.618,0.014,164.649,238.543,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:55,302.462,0.000,0.182,0.000,5.066,12.668,142.987,130.132,132.093,253.226,254.769,310.740,292.633,269.385,251.006,198.122,35.479,42.768,39.740,36.758,37.937,40.013,38.799,42.133,42.972,37.572,50.511,51.342,47.525,47.731,56.572,57.724,53.186,53.785,59.629,62.649,59.058,59.175,54.128,54.039,38.002,37.968,37.558,37.620,9.916,9.931,14.173,14.304,9.650,9.836,11.016,11.020,16.006,16.314,7.465,7.291,19.945,17.141,15.380,10.838,-0.399,-0.646,-0.542,-0.424,-0.509,-0.591,0.015,164.628,238.607,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:56,301.677,0.000,0.182,0.000,5.066,12.668,143.009,130.383,132.345,253.226,254.769,310.740,292.633,269.385,251.006,198.143,35.479,42.768,39.763,36.689,37.868,39.934,38.736,42.070,42.908,37.596,50.511,51.364,47.455,47.691,56.572,57.664,53.186,53.709,59.629,62.649,58.991,59.198,54.062,54.061,38.002,37.991,37.558,37.643,10.007,9.931,14.076,14.304,9.559,9.927,11.016,11.020,16.006,16.223,7.465,7.291,20.036,17.141,15.289,10.747,-0.400,-0.648,-0.552,-0.423,-0.503,-0.605,0.015,164.649,238.661,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:57,300.910,0.000,0.182,0.000,5.066,12.668,142.757,130.132,132.093,253.226,254.769,310.740,292.633,269.385,251.006,198.143,35.479,42.768,39.677,36.689,37.842,39.957,38.759,42.093,42.932,37.493,50.444,51.281,47.455,47.667,56.482,57.625,53.095,53.731,59.605,62.610,58.991,59.115,54.062,53.963,38.002,37.905,37.558,37.557,10.007,9.931,13.980,14.486,9.559,9.927,10.925,11.020,16.006,16.132,7.465,7.200,20.036,17.141,15.198,10.565,-0.401,-0.638,-0.551,-0.418,-0.510,-0.609,0.015,164.643,238.548,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:47:58,299.391,0.000,0.182,0.000,5.066,12.668,142.736,130.132,132.093,253.226,254.769,310.740,292.633,269.385,251.006,198.122,35.479,42.698,39.700,36.689,37.868,39.934,38.823,42.070,42.908,37.596,50.444,51.304,47.455,47.611,56.440,57.528,53.053,53.649,59.496,62.528,58.925,59.076,53.995,53.985,37.933,37.991,37.558,37.643,10.007,10.022,13.884,14.395,9.559,9.836,10.925,11.020,16.097,16.132,7.465,7.200,19.945,17.141,15.107,10.474,-0.407,-0.630,-0.554,-0.421,-0.511,-0.607,0.015,164.613,238.666,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
