Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:47:59,299.391,0.000,0.182,0.000,5.066,12.668,142.736,130.132,132.093,253.226,254.769,310.740,292.633,269.385,251.006,198.122,35.479,42.698,39.700,36.689,37.868,39.934,38.823,42.070,42.908,37.596,50.444,51.304,47.455,47.611,56.440,57.528,53.053,53.649,59.496,62.528,58.925,59.076,53.995,53.985,37.933,37.991,37.558,37.643,10.007,10.022,13.884,14.395,9.559,9.836,10.925,11.020,16.097,16.132,7.465,7.200,19.945,17.141,15.107,10.474,-0.407,-0.630,-0.554,-0.421,-0.511,-0.607,0.015,164.613,238.666,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:48:00,298.635,0.000,0.182,0.000,5.066,12.668,142.484,130.132,132.093,253.226,254.769,310.740,292.633,269.385,251.006,198.122,35.410,42.698,39.700,36.663,37.868,39.934,38.823,42.070,42.845,37.516,50.444,51.243,47.455,47.611,56.440,57.528,53.053,53.649,59.496,62.528,58.925,59.001,53.929,53.925,37.933,37.928,37.558,37.580,9.916,9.840,13.980,14.486,9.650,9.927,10.925,11.020,16.097,16.132,7.465,7.200,19.854,17.141,15.198,10.474,-0.403,-0.632,-0.551,-0.420,-0.510,-0.608,0.015,164.628,238.666,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:48:01,297.878,0.000,0.182,0.000,5.066,12.668,142.484,130.132,132.093,253.226,254.769,310.740,292.633,269.385,251.006,197.870,35.410,42.629,39.598,36.663,37.842,39.871,38.759,42.070,42.845,37.493,50.378,51.221,47.386,47.588,56.349,57.467,52.963,53.588,59.472,62.528,58.859,58.978,53.929,53.903,37.933,37.968,37.489,37.557,9.916,9.840,14.076,14.395,9.559,9.927,10.925,11.020,16.006,16.132,7.465,7.200,19.945,17.050,15.107,10.474,-0.403,-0.639,-0.550,-0.417,-0.508,-0.608,0.015,164.589,238.719,9.899,9.749,7.125,7.443,8.006,11.055,2.766,261.870,259.958,175.170,173.830,228.545,84.289,12.529,10.500,10.400,10.800,11.400,9.200,11.600,12.600,
2021/04/04 13:48:02,296.365,0.000,0.182,0.000,5.066,12.668,142.232,130.383,132.093,253.226,254.769,310.513,292.633,269.385,251.006,197.870,35.410,42.560,39.598,36.619,37.842,39.934,38.696,42.070,42.845,37.430,50.312,51.145,47.386,47.462,56.283,57.391,52.963,53.588,59.406,62.452,58.726,58.842,53.796,53.842,37.933,37.826,37.489,37.493,9.916,9.749,14.076,14.304,9.559,9.745,10.925,11.020,15.915,16.132,7.465,7.200,19.945,16.958,15.107,10.565,-0.393,-0.645,-0.540,-0.422,-0.507,-0.597,0.014,164.589,238.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:03,296.365,0.000,0.182,0.000,5.066,12.668,142.232,130.383,132.093,253.226,254.769,310.513,292.633,269.385,251.006,197.870,35.410,42.560,39.598,36.619,37.842,39.934,38.696,42.070,42.845,37.430,50.312,51.145,47.386,47.462,56.283,57.391,52.963,53.588,59.406,62.452,58.726,58.842,53.796,53.842,37.933,37.826,37.489,37.493,9.916,9.749,14.076,14.304,9.559,9.745,10.925,11.020,15.915,16.132,7.465,7.200,19.945,16.958,15.107,10.565,-0.393,-0.645,-0.540,-0.422,-0.507,-0.597,0.014,164.589,238.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:04,295.613,0.000,0.182,0.000,5.103,12.668,142.232,130.132,132.093,252.991,254.769,310.740,292.869,269.150,251.006,197.870,35.340,42.560,39.534,36.619,37.798,39.871,38.696,42.070,42.845,37.430,50.312,51.085,47.386,47.462,56.241,57.391,52.987,53.512,59.430,62.452,58.660,58.842,53.729,53.766,37.933,37.905,37.419,37.493,9.916,9.840,14.076,14.304,9.559,9.745,10.925,11.020,15.915,16.223,7.465,7.200,19.945,17.050,15.198,10.474,-0.393,-0.629,-0.536,-0.421,-0.495,-0.609,0.015,164.554,238.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:05,294.864,0.000,0.182,0.000,5.066,12.668,141.980,130.110,132.093,252.971,254.769,310.493,292.869,269.364,251.006,197.870,35.340,42.560,39.558,36.594,37.773,39.871,38.696,41.991,42.845,37.374,50.245,51.107,47.317,47.485,56.150,57.331,52.896,53.512,59.339,62.391,58.660,58.804,53.729,53.728,37.864,37.849,37.419,37.516,9.825,9.840,14.173,14.304,9.559,9.745,11.016,11.020,15.915,16.223,7.374,7.200,19.945,16.867,15.107,10.565,-0.394,-0.627,-0.527,-0.413,-0.509,-0.601,0.015,164.554,238.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:06,294.120,0.000,0.182,0.000,5.066,12.668,142.232,130.132,132.345,252.991,254.769,310.513,292.869,269.150,251.006,197.870,35.340,42.560,39.471,36.525,37.798,39.871,38.696,42.070,42.845,37.351,50.245,51.024,47.317,47.383,56.175,57.270,52.854,53.512,59.364,62.391,58.660,58.721,53.729,53.630,37.864,37.762,37.419,37.493,9.825,9.931,14.076,14.213,9.559,9.745,11.016,10.929,16.006,16.132,7.465,7.291,19.945,16.867,15.198,10.474,-0.405,-0.613,-0.535,-0.393,-0.501,-0.594,0.015,164.560,238.778,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:07,293.421,0.000,0.182,0.000,5.103,12.668,141.980,130.383,132.093,252.991,254.534,310.513,292.869,269.150,251.006,197.870,35.340,42.490,39.494,36.619,37.773,39.871,38.696,41.991,42.766,37.374,50.245,51.046,47.317,47.406,56.084,57.270,52.830,53.452,59.273,62.331,58.593,58.743,53.663,53.652,37.864,37.849,37.419,37.516,9.825,9.931,13.980,14.122,9.377,9.745,11.016,10.929,16.006,16.132,7.465,7.200,19.854,16.867,15.107,10.383,-0.423,-0.625,-0.540,-0.436,-0.500,-0.555,0.015,164.566,238.778,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:08,292.712,0.000,0.182,0.000,5.103,12.668,141.980,130.383,132.345,252.991,254.534,310.513,292.869,269.150,251.006,197.618,35.340,42.421,39.494,36.550,37.798,39.807,38.696,41.991,42.845,37.374,50.179,50.970,47.317,47.406,56.108,57.194,52.854,53.452,59.297,62.331,58.593,58.743,53.663,53.652,37.864,37.849,37.419,37.516,9.825,9.931,13.884,14.213,9.377,9.836,11.016,10.929,16.006,16.223,7.556,7.200,19.854,16.958,15.107,10.383,-0.416,-0.622,-0.532,-0.423,-0.485,-0.595,0.015,164.569,238.724,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:09,291.979,0.000,0.182,0.000,5.103,12.694,141.750,130.132,132.093,252.991,254.534,310.513,292.869,269.150,251.006,197.640,35.340,42.421,39.494,36.550,37.729,39.830,38.617,42.014,42.868,37.374,50.179,50.970,47.317,47.406,56.108,57.216,52.788,53.474,59.231,62.277,58.527,58.667,53.596,53.592,37.864,37.849,37.419,37.437,9.825,9.931,13.787,14.213,9.468,9.927,11.016,10.747,16.006,16.223,7.556,7.291,19.763,17.050,15.016,10.291,-0.402,-0.612,-0.521,-0.432,-0.487,-0.584,0.015,164.495,238.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:10,291.207,0.000,0.182,0.000,5.103,12.668,141.750,130.383,132.345,252.756,254.534,310.513,292.869,269.150,251.006,197.640,35.271,42.421,39.494,36.481,37.729,39.807,38.617,41.991,42.766,37.374,50.112,50.910,47.248,47.342,56.042,57.134,52.788,53.391,59.231,62.255,58.461,58.607,53.596,53.592,37.864,37.785,37.350,37.437,9.916,9.931,13.884,14.213,9.468,9.836,10.925,10.747,16.006,16.041,7.556,7.200,19.672,17.050,14.743,10.291,-0.409,-0.603,-0.515,-0.427,-0.489,-0.572,0.016,164.515,238.719,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:11,290.484,0.000,0.182,0.000,5.103,12.668,141.729,130.383,132.345,252.756,254.534,310.513,292.869,269.150,250.771,197.618,35.271,42.421,39.392,36.481,37.729,39.728,38.617,41.927,42.766,37.351,50.112,50.812,47.178,47.319,55.976,57.134,52.721,53.315,59.231,62.194,58.461,58.509,53.530,53.509,37.794,37.762,37.350,37.414,9.825,9.840,13.980,14.213,9.559,9.836,10.834,10.838,16.006,15.950,7.465,7.200,19.763,17.050,14.743,10.200,-0.405,-0.611,-0.537,-0.430,-0.460,-0.609,0.016,164.495,238.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:12,289.740,0.000,0.182,0.000,5.103,12.668,141.477,130.383,132.093,252.756,254.534,310.513,292.869,269.150,251.006,197.618,35.271,42.352,39.415,36.481,37.729,39.751,38.617,42.014,42.789,37.374,50.112,50.834,47.178,47.279,55.976,57.095,52.721,53.338,59.231,62.216,58.394,58.531,53.464,53.531,37.794,37.785,37.350,37.437,9.825,9.840,14.173,14.304,9.468,9.745,10.834,10.929,15.824,16.041,7.374,7.200,19.854,17.050,14.925,10.200,-0.393,-0.641,-0.540,-0.420,-0.504,-0.583,0.015,164.495,238.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:13,289.024,0.000,0.182,0.000,5.103,12.694,141.499,130.383,132.345,252.756,254.534,310.286,292.869,269.150,250.771,197.640,35.271,42.352,39.329,36.481,37.659,39.751,38.554,41.951,42.726,37.288,50.046,50.751,47.178,47.177,55.909,57.019,52.655,53.277,59.164,62.216,58.394,58.448,53.464,53.433,37.794,37.699,37.281,37.351,9.734,9.657,14.076,14.213,9.468,9.654,10.925,10.929,15.915,16.041,7.374,7.200,20.036,16.867,14.925,10.291,-0.391,-0.622,-0.525,-0.408,-0.501,-0.596,0.015,164.465,238.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:14,288.343,0.000,0.182,0.000,5.103,12.668,141.499,130.132,132.093,252.756,254.534,310.513,292.869,269.150,250.771,197.640,35.271,42.352,39.352,36.481,37.659,39.665,38.554,41.927,42.703,37.311,50.046,50.773,47.178,47.279,55.909,56.937,52.655,53.255,59.164,62.118,58.328,58.470,53.464,53.455,37.725,37.785,37.281,37.437,9.734,9.749,14.076,14.031,9.377,9.745,11.016,10.929,15.915,16.041,7.465,7.291,19.945,16.867,14.834,10.291,-0.423,-0.619,-0.533,-0.435,-0.500,-0.556,0.015,164.450,238.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:15,287.654,0.000,0.182,0.000,5.103,12.668,141.499,130.383,132.323,252.756,254.514,310.286,292.848,268.914,250.751,197.640,35.246,42.282,39.289,36.481,37.659,39.665,38.554,41.927,42.703,37.311,50.046,50.713,47.109,47.137,55.843,56.937,52.655,53.179,59.098,62.118,58.328,58.334,53.397,53.395,37.725,37.722,37.281,37.295,9.825,9.931,13.884,14.122,9.377,9.836,10.925,10.747,16.006,16.041,7.465,7.200,19.672,16.958,14.834,10.200,-0.408,-0.615,-0.515,-0.435,-0.487,-0.582,0.015,164.495,238.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:16,286.904,0.000,0.182,0.000,5.103,12.668,141.247,130.383,132.093,252.756,254.534,310.286,292.869,269.150,250.771,197.388,35.271,42.282,39.289,36.411,37.659,39.609,38.554,41.887,42.726,37.247,49.979,50.713,47.109,47.137,55.777,56.959,52.588,53.201,59.098,62.080,58.261,58.334,53.397,53.319,37.725,37.722,37.281,37.295,9.825,9.840,13.787,14.213,9.468,9.745,10.834,10.747,16.006,15.950,7.465,7.109,19.672,17.050,14.743,10.109,-0.404,-0.594,-0.520,-0.422,-0.481,-0.550,0.014,164.471,238.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:17,286.183,0.000,0.182,0.000,5.103,12.668,141.247,130.383,132.093,252.756,254.534,310.286,292.869,269.150,250.771,197.388,35.271,42.282,39.289,36.411,37.659,39.609,38.554,41.887,42.726,37.247,49.979,50.713,47.109,47.137,55.777,56.959,52.588,53.201,59.098,62.080,58.261,58.334,53.397,53.319,37.725,37.722,37.281,37.295,9.825,9.840,13.787,14.213,9.468,9.745,10.834,10.747,16.006,15.950,7.465,7.109,19.672,17.050,14.743,10.109,-0.404,-0.594,-0.520,-0.422,-0.481,-0.550,0.014,164.509,239.018,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:18,285.513,0.000,0.182,0.000,5.103,12.668,141.247,130.383,132.345,252.521,254.534,310.059,292.398,268.914,250.301,197.388,35.202,42.213,39.289,36.411,37.659,39.688,38.554,41.887,42.726,37.247,49.979,50.637,47.109,47.137,55.777,56.883,52.522,53.141,59.031,62.019,58.195,58.273,53.331,53.258,37.725,37.643,37.281,37.295,9.825,9.749,14.076,14.213,9.468,9.654,10.925,10.838,15.824,16.041,7.374,7.200,19.945,16.867,14.652,10.291,-0.393,-0.610,-0.530,-0.398,-0.497,-0.591,0.015,164.524,238.901,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:19,284.842,0.000,0.182,0.000,5.103,12.668,140.973,130.383,132.093,252.756,254.299,310.059,292.163,268.914,250.301,197.366,35.202,42.213,39.209,36.411,37.590,39.609,38.554,41.887,42.647,37.247,49.909,50.576,47.040,47.058,55.710,56.822,52.522,53.141,59.031,62.019,58.129,58.273,53.264,53.258,37.725,37.643,37.281,37.295,9.734,9.840,13.980,14.122,9.286,9.745,10.925,10.747,15.915,16.041,7.465,7.200,19.763,16.867,14.743,10.200,-0.417,-0.614,-0.527,-0.426,-0.469,-0.594,0.015,164.480,238.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:20,284.110,0.000,0.182,0.000,5.103,12.668,140.995,130.383,132.345,252.521,254.299,309.832,291.693,268.914,250.301,197.388,35.202,42.213,39.209,36.411,37.590,39.609,38.474,41.887,42.647,37.247,49.840,50.576,47.040,47.058,55.644,56.762,52.455,53.141,58.965,61.944,58.062,58.273,53.198,53.258,37.655,37.722,37.281,37.295,9.825,9.840,13.691,14.395,9.468,9.745,10.834,10.656,15.915,15.950,7.465,7.109,19.672,17.050,14.470,9.927,-0.407,-0.596,-0.512,-0.426,-0.487,-0.569,0.014,164.515,239.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:21,283.393,0.000,0.182,0.000,5.103,12.694,140.995,130.383,132.345,252.756,254.299,309.832,291.457,268.914,250.066,197.388,35.132,42.213,39.186,36.411,37.590,39.609,38.474,41.887,42.647,37.145,49.840,50.554,47.040,47.034,55.644,56.762,52.455,53.080,58.965,61.944,58.062,58.191,53.198,53.100,37.655,37.620,37.212,37.209,9.825,9.749,13.884,14.304,9.468,9.745,10.743,10.838,15.824,15.950,7.374,7.200,19.945,17.050,14.288,10.109,-0.394,-0.633,-0.546,-0.412,-0.501,-0.602,0.016,164.584,239.018,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:22,282.740,0.000,0.182,0.000,5.103,12.668,140.743,130.383,132.345,252.521,254.299,309.605,291.222,268.679,250.066,197.388,35.132,42.144,39.123,36.342,37.590,39.522,38.474,41.785,42.624,37.145,49.771,50.478,46.970,46.971,55.578,56.664,52.455,53.058,58.899,61.921,57.996,58.115,53.131,53.100,37.655,37.620,37.212,37.209,9.734,9.840,13.884,14.031,9.468,9.563,10.834,10.747,15.824,16.041,7.374,7.200,19.945,16.776,14.470,10.109,-0.397,-0.604,-0.537,-0.385,-0.498,-0.585,0.015,164.575,239.072,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:23,282.080,0.000,0.182,0.000,5.103,12.668,140.743,130.383,132.345,252.521,254.064,309.378,290.987,268.679,250.066,197.388,35.132,42.144,39.146,36.342,37.590,39.546,38.451,41.808,42.647,37.168,49.771,50.501,46.970,46.994,55.578,56.686,52.389,53.004,58.899,61.944,57.996,58.137,53.131,53.122,37.655,37.643,37.212,37.232,9.734,9.840,13.787,14.122,9.377,9.745,10.925,10.656,15.915,16.041,7.374,7.200,19.672,16.958,14.379,10.018,-0.403,-0.614,-0.520,-0.441,-0.496,-0.574,0.015,164.604,239.131,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:24,281.379,0.000,0.182,0.000,5.103,12.694,140.743,130.383,132.345,252.521,254.299,309.378,290.752,268.914,250.066,197.388,35.132,42.074,39.123,36.342,37.521,39.546,38.474,41.808,42.647,37.082,49.771,50.418,46.970,46.908,55.511,56.625,52.389,53.004,58.899,61.883,57.930,57.978,53.131,53.039,37.655,37.557,37.212,37.145,9.734,9.840,13.884,14.304,9.377,9.745,10.743,10.656,16.006,15.950,7.374,7.109,19.672,17.050,14.197,9.927,-0.401,-0.598,-0.529,-0.397,-0.470,-0.550,0.016,164.658,239.136,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:25,280.653,0.000,0.182,0.000,5.103,12.694,140.743,130.383,132.345,252.521,254.299,309.378,290.517,268.679,250.066,197.136,35.132,42.074,39.067,36.342,37.521,39.459,38.411,41.785,42.560,37.168,49.701,50.440,46.970,46.931,55.511,56.603,52.323,52.921,58.832,61.861,57.930,58.001,53.065,53.061,37.655,37.580,37.212,37.232,9.643,9.749,14.173,14.213,9.377,9.654,10.834,10.747,15.824,16.041,7.374,7.200,19.854,16.867,14.288,10.018,-0.384,-0.614,-0.521,-0.410,-0.507,-0.590,0.014,164.664,239.248,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:26,280.033,0.000,0.182,0.000,5.103,12.668,140.470,130.383,132.345,252.521,254.299,309.151,290.282,268.679,249.830,197.115,35.063,42.074,39.067,36.273,37.521,39.459,38.411,41.785,42.560,37.105,49.701,50.440,46.901,46.931,55.445,56.543,52.323,52.921,58.832,61.800,57.930,57.940,53.065,53.001,37.655,37.580,37.142,37.168,9.643,9.840,13.884,14.031,9.286,9.654,10.925,10.747,16.006,16.041,7.465,7.200,19.581,16.776,14.379,9.927,-0.413,-0.611,-0.527,-0.421,-0.472,-0.591,0.016,164.717,239.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:27,279.332,0.000,0.182,0.000,5.103,12.694,140.492,130.383,132.345,252.521,254.064,308.924,290.046,268.679,249.830,197.136,35.132,42.074,38.981,36.342,37.521,39.403,38.411,41.808,42.584,37.082,49.701,50.357,46.901,46.829,55.445,56.565,52.323,52.944,58.832,61.747,57.863,57.918,53.065,52.903,37.586,37.493,37.142,37.145,9.825,9.749,13.884,14.213,9.377,9.745,10.652,10.656,15.915,15.950,7.465,7.109,19.581,16.958,14.015,9.745,-0.406,-0.594,-0.521,-0.394,-0.480,-0.535,0.015,164.717,239.312,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:28,278.012,0.000,0.182,0.000,5.103,12.668,140.240,130.383,132.345,252.521,254.064,308.924,289.576,268.679,249.830,197.136,35.063,41.936,39.067,36.273,37.451,39.403,38.411,41.808,42.520,37.105,49.632,50.304,46.832,46.852,55.379,56.489,52.256,52.868,58.766,61.747,57.730,57.940,52.932,52.925,37.517,37.580,37.142,37.168,9.643,9.749,13.691,13.940,9.286,9.745,10.834,10.565,16.006,16.041,7.465,7.200,19.490,16.776,14.288,9.836,-0.411,-0.613,-0.527,-0.427,-0.497,-0.577,0.015,164.762,239.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:29,278.012,0.000,0.182,0.000,5.103,12.668,140.240,130.383,132.345,252.521,254.064,308.924,289.576,268.679,249.830,197.136,35.063,41.936,39.067,36.273,37.451,39.403,38.411,41.808,42.520,37.105,49.632,50.304,46.832,46.852,55.379,56.489,52.256,52.868,58.766,61.747,57.730,57.940,52.932,52.925,37.517,37.580,37.142,37.168,9.643,9.749,13.691,13.940,9.286,9.745,10.834,10.565,16.006,16.041,7.465,7.200,19.490,16.776,14.288,9.836,-0.411,-0.613,-0.527,-0.427,-0.497,-0.577,0.015,164.762,239.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:30,277.290,0.000,0.182,0.000,5.103,12.668,140.240,130.383,132.345,252.521,254.299,308.697,289.576,268.679,249.595,197.136,35.063,41.936,39.004,36.273,37.426,39.403,38.411,41.808,42.520,37.105,49.563,50.304,46.832,46.852,55.288,56.489,52.165,52.868,58.675,61.686,57.730,57.879,52.865,52.864,37.586,37.580,37.142,37.168,9.734,9.840,13.884,14.304,9.468,9.745,10.652,10.565,16.006,15.950,7.374,7.109,19.490,16.958,13.924,9.745,-0.402,-0.601,-0.533,-0.423,-0.455,-0.595,0.015,164.806,239.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:31,276.654,0.000,0.182,0.000,5.103,12.668,140.240,130.383,132.345,252.521,254.064,308.470,289.341,268.444,249.595,197.136,34.993,41.936,39.004,36.204,37.451,39.317,38.411,41.722,42.497,37.026,49.563,50.243,46.832,46.789,55.246,56.406,52.190,52.785,58.699,61.664,57.664,57.804,52.865,52.864,37.517,37.516,37.073,37.168,9.552,9.657,13.980,14.213,9.286,9.472,10.743,10.747,15.915,16.041,7.374,7.200,19.672,16.685,14.197,9.927,-0.392,-0.600,-0.531,-0.382,-0.497,-0.590,0.016,164.812,239.366,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:32,275.970,0.000,0.182,0.000,5.103,12.668,140.240,130.383,132.345,252.521,254.064,308.470,289.106,268.444,249.595,196.885,34.993,41.936,39.004,36.204,37.451,39.340,38.348,41.745,42.520,37.026,49.493,50.243,46.763,46.789,55.246,56.353,52.190,52.807,58.699,61.686,57.664,57.804,52.865,52.788,37.517,37.580,37.073,37.168,9.643,9.840,13.787,14.031,9.286,9.745,10.743,10.474,16.006,16.041,7.465,7.200,19.490,16.867,14.015,9.745,-0.396,-0.600,-0.512,-0.430,-0.487,-0.579,0.015,164.836,239.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:33,275.295,0.000,0.182,0.000,5.103,12.668,139.988,130.383,132.345,252.521,254.064,308.470,289.106,268.444,249.595,197.136,34.993,41.936,38.941,36.204,37.451,39.340,38.411,41.745,42.520,37.026,49.493,50.182,46.763,46.725,55.180,56.353,52.123,52.807,58.633,61.686,57.598,57.743,52.865,52.788,37.517,37.516,37.073,37.089,9.734,9.657,13.980,14.304,9.468,9.654,10.652,10.747,15.733,15.950,7.283,7.109,19.672,16.867,13.833,9.836,-0.388,-0.635,-0.536,-0.415,-0.501,-0.578,0.015,164.910,239.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:34,274.691,0.000,0.182,0.000,5.103,12.668,139.988,130.383,132.345,252.286,254.064,308.243,288.870,268.444,249.360,196.885,34.993,41.936,38.941,36.204,37.382,39.277,38.411,41.745,42.441,37.026,49.493,50.182,46.763,46.725,55.180,56.292,52.123,52.747,58.633,61.610,57.598,57.743,52.799,52.788,37.517,37.516,37.073,37.168,9.552,9.749,13.884,14.031,9.195,9.654,10.834,10.656,15.915,16.041,7.374,7.200,19.581,16.685,13.833,9.654,-0.419,-0.623,-0.523,-0.432,-0.462,-0.592,0.015,164.969,239.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:35,273.977,0.000,0.182,0.000,5.103,12.694,139.988,130.383,132.345,252.286,254.064,308.243,288.635,268.209,249.360,196.885,34.993,41.866,38.941,36.204,37.357,39.277,38.411,41.666,42.441,37.026,49.493,50.182,46.693,46.725,55.156,56.292,52.033,52.747,58.542,61.550,57.531,57.682,52.733,52.728,37.517,37.516,37.004,37.089,9.734,9.749,13.884,14.304,9.377,9.745,10.561,10.565,16.006,15.859,7.374,7.109,19.581,16.958,13.651,9.654,-0.406,-0.600,-0.533,-0.417,-0.458,-0.590,0.015,164.940,239.547,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:36,273.371,0.000,0.182,0.000,5.103,12.668,139.988,130.383,132.345,252.521,254.064,308.016,288.635,268.209,249.360,196.885,34.993,41.866,38.838,36.204,37.382,39.253,38.411,41.643,42.418,36.940,49.424,50.024,46.693,46.623,55.114,56.209,52.057,52.649,58.566,61.528,57.531,57.585,52.733,52.645,37.517,37.414,37.004,37.003,9.552,9.657,13.884,14.031,9.377,9.563,10.834,10.747,15.915,15.950,7.374,7.200,19.672,16.594,13.742,9.745,-0.404,-0.614,-0.529,-0.401,-0.492,-0.581,0.014,164.955,239.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:37,272.695,0.000,0.182,0.000,5.103,12.668,139.736,130.635,132.345,252.521,254.064,308.016,288.400,268.209,249.360,196.885,34.924,41.797,38.775,36.204,37.312,39.197,38.411,41.745,42.441,36.940,49.355,50.024,46.693,46.560,55.047,56.231,52.057,52.671,58.566,61.550,57.465,57.524,52.666,52.645,37.447,37.414,37.004,37.003,9.643,9.840,13.787,14.213,9.377,9.654,10.652,10.474,15.915,15.859,7.374,7.109,19.399,16.867,13.651,9.472,-0.404,-0.592,-0.512,-0.420,-0.487,-0.567,0.015,164.984,239.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:38,272.054,0.000,0.182,0.000,5.103,12.668,139.736,130.635,132.345,252.286,254.064,308.016,288.400,268.209,249.360,196.885,34.993,41.797,38.775,36.134,37.382,39.197,38.411,41.666,42.441,36.876,49.355,49.946,46.624,46.560,55.047,56.156,51.990,52.671,58.500,61.489,57.465,57.524,52.666,52.569,37.447,37.351,37.004,37.003,9.461,9.566,13.980,14.122,9.377,9.472,10.743,10.656,15.733,15.950,7.374,7.200,19.763,16.685,13.651,9.654,-0.388,-0.622,-0.520,-0.405,-0.502,-0.591,0.015,165.014,239.782,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:39,271.395,0.000,0.182,0.000,5.103,12.694,139.485,130.635,132.345,252.286,254.064,308.016,288.400,268.209,249.125,196.885,34.924,41.797,38.775,36.134,37.312,39.197,38.348,41.666,42.378,36.940,49.285,50.024,46.624,46.560,54.981,56.156,51.990,52.610,58.500,61.489,57.399,57.524,52.600,52.645,37.447,37.414,37.004,37.066,9.552,9.840,13.691,14.213,9.286,9.745,10.743,10.474,15.915,15.950,7.374,7.109,19.490,16.776,13.560,9.381,-0.399,-0.594,-0.513,-0.423,-0.485,-0.572,0.016,165.029,239.841,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:40,270.754,0.000,0.182,0.000,5.066,12.668,139.736,130.383,132.345,252.286,253.829,307.789,288.165,268.209,249.125,196.885,34.924,41.797,38.798,36.134,37.312,39.197,38.348,41.666,42.378,36.963,49.285,49.969,46.624,46.583,54.981,56.156,51.924,52.610,58.434,61.489,57.332,57.470,52.533,52.592,37.378,37.437,37.004,37.026,9.552,9.566,13.884,14.304,9.377,9.563,10.743,10.747,15.733,15.950,7.283,7.109,19.581,16.685,13.560,9.654,-0.383,-0.621,-0.532,-0.410,-0.496,-0.592,0.015,165.103,239.900,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:41,269.475,0.000,0.182,0.000,5.103,12.694,139.485,130.405,132.345,252.307,254.064,307.582,288.165,268.230,249.125,196.633,34.924,41.728,38.712,36.065,37.218,39.111,38.269,41.643,42.355,36.876,49.216,49.883,46.555,46.481,54.890,56.012,51.833,52.528,58.343,61.391,57.266,57.388,52.533,52.448,37.378,37.351,36.934,36.940,9.552,9.566,13.884,14.122,9.377,9.472,10.652,10.656,15.733,15.950,7.283,7.109,19.581,16.776,13.469,9.472,-0.385,-0.616,-0.526,-0.412,-0.486,-0.600,0.015,165.103,239.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:42,269.475,0.000,0.182,0.000,5.103,12.694,139.485,130.405,132.345,252.307,254.064,307.582,288.165,268.230,249.125,196.633,34.924,41.728,38.712,36.065,37.218,39.111,38.269,41.643,42.355,36.876,49.216,49.883,46.555,46.481,54.890,56.012,51.833,52.528,58.343,61.391,57.266,57.388,52.533,52.448,37.378,37.351,36.934,36.940,9.552,9.566,13.884,14.122,9.377,9.472,10.652,10.656,15.733,15.950,7.283,7.109,19.581,16.776,13.469,9.472,-0.385,-0.616,-0.526,-0.412,-0.486,-0.600,0.015,165.103,239.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:43,268.827,0.000,0.182,0.000,5.103,12.668,139.485,130.635,132.345,252.286,253.829,307.562,287.930,267.974,249.125,196.885,34.855,41.658,38.712,36.065,37.243,39.111,38.269,41.643,42.291,36.876,49.216,49.819,46.555,46.481,54.848,56.012,51.858,52.452,58.367,61.331,57.266,57.327,52.533,52.448,37.378,37.351,36.934,36.940,9.552,9.749,13.498,14.213,9.286,9.654,10.743,10.474,16.006,16.041,7.374,7.109,19.308,16.776,13.469,9.290,-0.392,-0.601,-0.506,-0.426,-0.483,-0.578,0.015,165.103,240.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:44,268.197,0.000,0.182,0.000,5.103,12.694,139.233,130.635,132.345,252.286,254.064,307.562,287.695,268.209,249.125,196.633,34.855,41.658,38.735,36.065,37.243,39.134,38.269,41.666,42.315,36.899,49.147,49.906,46.555,46.504,54.848,55.959,51.858,52.474,58.367,61.353,57.200,57.349,52.467,52.470,37.378,37.374,36.934,36.963,9.643,9.566,13.884,14.122,9.377,9.563,10.652,10.747,15.733,15.950,7.283,7.200,19.581,16.685,13.287,9.472,-0.379,-0.611,-0.521,-0.409,-0.501,-0.588,0.015,165.124,240.130,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:45,267.550,0.000,0.182,0.000,5.103,12.668,139.233,130.635,132.345,252.051,253.829,307.336,287.695,267.974,249.125,196.633,34.855,41.658,38.656,36.065,37.243,39.134,38.205,41.603,42.315,36.820,49.147,49.842,46.486,46.441,54.782,55.959,51.791,52.474,58.301,61.353,57.200,57.349,52.467,52.395,37.308,37.295,36.934,36.963,9.643,9.749,13.498,13.940,9.286,9.654,10.652,10.383,15.915,15.950,7.374,7.018,19.217,16.776,13.378,9.290,-0.401,-0.599,-0.509,-0.423,-0.484,-0.575,0.015,165.177,240.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:46,266.948,0.000,0.182,0.000,5.103,12.668,139.233,130.635,132.345,252.051,253.829,307.336,287.695,267.974,248.890,196.633,34.855,41.589,38.656,36.065,37.243,39.134,38.269,41.603,42.315,36.820,49.147,49.763,46.486,46.377,54.782,55.898,51.791,52.413,58.301,61.292,57.200,57.273,52.400,52.395,37.378,37.295,36.934,36.963,9.552,9.566,13.787,14.031,9.286,9.472,10.743,10.656,15.733,15.950,7.283,7.109,19.581,16.594,13.196,9.472,-0.383,-0.606,-0.519,-0.395,-0.492,-0.583,0.015,165.142,240.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:47,266.303,0.000,0.182,0.000,5.103,12.668,139.233,130.635,132.345,252.051,254.064,307.336,287.695,267.974,248.890,196.633,34.855,41.589,38.656,36.065,37.243,39.055,38.205,41.666,42.235,36.820,49.077,49.763,46.486,46.441,54.782,55.898,51.725,52.413,58.301,61.292,57.133,57.273,52.334,52.395,37.308,37.374,36.934,36.963,9.643,9.749,13.594,14.213,9.377,9.745,10.652,10.474,15.915,15.859,7.374,7.018,19.308,16.867,13.105,9.107,-0.400,-0.586,-0.508,-0.425,-0.481,-0.558,0.015,165.192,240.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:48,265.701,0.000,0.182,0.000,5.103,12.694,139.233,130.635,132.345,252.286,253.829,307.336,287.459,267.974,248.890,196.633,34.855,41.589,38.592,35.996,37.243,39.032,38.182,41.579,42.212,36.820,49.077,49.700,46.416,46.377,54.716,55.800,51.725,52.391,58.301,61.194,57.067,57.213,52.334,52.334,37.308,37.295,36.865,36.963,9.461,9.566,13.691,13.940,9.286,9.472,10.743,10.656,15.824,15.950,7.283,7.109,19.490,16.594,13.287,9.290,-0.402,-0.616,-0.523,-0.433,-0.490,-0.588,0.015,165.207,240.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:49,265.011,0.000,0.182,0.000,5.103,12.668,138.981,130.635,132.345,252.051,253.829,307.109,287.459,267.739,248.890,196.633,34.785,41.589,38.592,35.996,37.174,38.992,38.205,41.603,42.235,36.820,49.008,49.700,46.416,46.377,54.649,55.822,51.725,52.338,58.234,61.216,57.000,57.213,52.334,52.334,37.308,37.295,36.865,36.963,9.643,9.657,13.691,14.395,9.377,9.563,10.561,10.565,15.915,15.767,7.374,7.018,19.399,16.867,12.923,9.199,-0.395,-0.601,-0.533,-0.424,-0.454,-0.598,0.015,165.242,240.482,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:50,264.404,0.000,0.182,0.000,5.103,12.668,138.981,130.635,132.596,252.051,253.829,307.109,287.459,267.739,248.890,196.633,34.785,41.545,38.592,35.996,37.174,38.992,38.126,41.603,42.235,36.757,49.033,49.637,46.441,46.298,54.649,55.762,51.658,52.338,58.168,61.216,57.025,57.137,52.292,52.258,37.334,37.232,36.890,36.884,9.461,9.749,13.691,14.213,9.195,9.563,10.743,10.565,15.915,15.950,7.283,7.109,19.399,16.594,13.196,9.290,-0.409,-0.604,-0.523,-0.416,-0.465,-0.585,0.015,165.311,240.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:51,263.795,0.000,0.182,0.000,5.103,12.668,138.981,130.635,132.345,252.051,253.829,307.109,287.224,267.739,248.890,196.381,34.785,41.520,38.513,35.996,37.174,38.969,38.205,41.579,42.212,36.757,49.008,49.637,46.347,46.298,54.583,55.740,51.658,52.255,58.168,61.134,56.934,57.076,52.267,52.198,37.239,37.232,36.865,36.884,9.643,9.566,13.787,14.122,9.286,9.563,10.561,10.565,15.733,15.859,7.283,7.109,19.490,16.685,12.832,9.199,-0.383,-0.634,-0.532,-0.413,-0.497,-0.589,0.015,165.340,240.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:52,263.181,0.000,0.182,0.000,5.103,12.668,138.981,130.635,132.345,252.051,253.829,307.109,287.224,267.739,248.890,196.633,34.785,41.450,38.513,35.996,37.174,38.992,38.205,41.603,42.235,36.757,48.939,49.637,46.347,46.298,54.583,55.762,51.658,52.277,58.168,61.156,56.934,57.076,52.267,52.198,37.239,37.232,36.865,36.884,9.643,9.749,13.498,14.122,9.286,9.654,10.652,10.383,15.915,15.859,7.374,7.018,19.126,16.685,12.923,9.107,-0.397,-0.595,-0.508,-0.420,-0.483,-0.574,0.015,165.355,240.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:53,262.592,0.000,0.182,0.000,5.103,12.668,138.729,130.635,132.345,252.051,253.829,306.882,287.224,267.739,248.655,196.381,34.785,41.450,38.513,35.996,37.174,38.992,38.126,41.603,42.235,36.757,48.939,49.558,46.347,46.235,54.517,55.701,51.525,52.277,58.101,61.156,56.934,57.016,52.201,52.137,37.239,37.232,36.796,36.820,9.461,9.566,13.787,14.031,9.195,9.472,10.652,10.565,15.824,15.859,7.283,7.109,19.399,16.411,13.014,9.199,-0.395,-0.599,-0.525,-0.381,-0.489,-0.581,0.015,165.414,240.664,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:54,261.910,0.000,0.182,0.000,5.103,12.694,138.729,130.635,132.596,252.051,253.829,306.882,287.224,267.739,248.655,196.381,34.785,41.450,38.490,35.926,37.174,38.992,38.205,41.603,42.172,36.734,48.939,49.534,46.347,46.212,54.517,55.701,51.525,52.277,58.101,61.080,56.868,56.994,52.134,52.115,37.239,37.209,36.796,36.860,9.552,9.566,13.787,14.213,9.286,9.563,10.470,10.474,15.915,15.859,7.283,7.018,19.217,16.776,12.832,9.107,-0.394,-0.608,-0.536,-0.421,-0.455,-0.597,0.015,165.409,240.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:55,261.320,0.000,0.182,0.000,5.103,12.694,138.729,130.656,132.345,251.837,253.829,306.901,286.989,267.524,248.655,196.381,34.785,41.450,38.490,35.926,37.104,38.992,38.126,41.603,42.235,36.671,48.869,49.471,46.278,46.148,54.450,55.625,51.525,52.216,58.101,61.080,56.868,56.918,52.134,52.039,37.239,37.145,36.796,36.797,9.552,9.657,13.498,13.848,9.104,9.472,10.561,10.474,15.915,15.950,7.374,7.109,19.126,16.503,12.741,9.107,-0.399,-0.603,-0.514,-0.435,-0.490,-0.566,0.015,165.414,240.781,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:56,260.743,0.000,0.182,0.000,5.103,12.694,138.729,130.635,132.596,251.817,253.829,306.882,286.989,267.504,248.655,196.381,34.785,41.450,38.513,35.926,37.104,38.928,38.126,41.603,42.172,36.694,48.869,49.494,46.278,46.172,54.450,55.625,51.525,52.216,58.101,61.080,56.801,56.940,52.068,52.137,37.239,37.232,36.726,36.820,9.461,9.566,13.787,14.213,9.195,9.381,10.561,10.565,15.733,15.950,7.283,7.109,19.490,16.503,12.832,9.199,-0.382,-0.611,-0.514,-0.403,-0.502,-0.586,0.015,165.429,240.899,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:57,260.079,0.000,0.182,0.000,5.103,12.668,138.729,130.886,132.596,251.817,253.829,306.655,286.989,267.504,248.655,196.381,34.716,41.381,38.450,35.926,37.104,38.928,38.126,41.539,42.172,36.694,48.800,49.494,46.208,46.172,54.384,55.565,51.459,52.141,58.035,61.019,56.735,56.940,52.068,52.061,37.170,37.232,36.726,36.820,9.643,9.657,13.594,14.213,9.286,9.563,10.379,10.474,15.824,15.767,7.374,7.018,19.126,16.776,12.468,8.925,-0.401,-0.586,-0.523,-0.393,-0.468,-0.535,0.014,165.498,241.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:58,259.499,0.000,0.182,0.000,5.103,12.668,138.729,130.635,132.345,251.817,253.829,306.655,286.989,267.739,248.655,196.381,34.716,41.381,38.450,35.926,37.104,38.928,38.063,41.539,42.172,36.694,48.800,49.415,46.208,46.092,54.384,55.565,51.459,52.141,58.035,61.019,56.735,56.879,52.002,52.061,37.239,37.232,36.726,36.820,9.461,9.566,13.498,13.848,9.104,9.472,10.652,10.383,15.824,15.950,7.283,7.109,19.126,16.503,12.741,9.016,-0.404,-0.603,-0.521,-0.415,-0.489,-0.571,0.015,165.533,241.016,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:48:59,258.929,0.000,0.182,0.000,5.103,12.668,138.478,130.886,132.345,251.817,253.829,306.655,286.989,267.504,248.655,196.381,34.716,41.381,38.387,35.926,37.104,38.905,38.126,41.516,42.149,36.694,48.800,49.352,46.208,46.092,54.318,55.482,51.459,52.058,57.969,60.937,56.735,56.819,52.002,52.001,37.170,37.168,36.726,36.820,9.552,9.566,13.787,13.940,9.286,9.381,10.561,10.565,15.642,15.859,7.283,7.109,19.399,16.503,12.650,9.107,-0.379,-0.604,-0.511,-0.400,-0.501,-0.584,0.014,165.498,241.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:00,258.267,0.000,0.182,0.000,5.066,12.694,138.478,130.886,132.596,251.817,253.829,306.655,286.989,267.504,248.655,196.129,34.716,41.312,38.364,35.857,37.104,38.826,38.126,41.516,42.070,36.671,48.731,49.329,46.208,46.069,54.318,55.406,51.393,52.058,57.969,60.937,56.669,56.797,52.002,51.978,37.170,37.145,36.726,36.797,9.552,9.657,13.594,14.031,9.195,9.563,10.379,10.383,15.824,15.767,7.283,7.018,19.035,16.776,12.468,8.925,-0.397,-0.596,-0.529,-0.403,-0.456,-0.567,0.015,165.533,241.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:01,257.690,0.000,0.182,0.000,5.103,12.694,138.478,130.886,132.345,251.817,253.593,306.428,286.754,267.504,248.419,196.129,34.716,41.312,38.387,35.857,37.104,38.826,38.063,41.437,42.070,36.615,48.731,49.352,46.208,46.029,54.252,55.406,51.393,52.058,57.969,60.937,56.669,56.743,52.002,51.925,37.170,37.168,36.726,36.741,9.552,9.657,13.498,13.940,9.104,9.472,10.652,10.383,15.824,15.950,7.283,7.109,19.126,16.503,12.741,9.016,-0.399,-0.606,-0.515,-0.435,-0.489,-0.569,0.015,165.548,241.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:02,257.128,0.000,0.182,0.000,5.103,12.694,138.478,130.886,132.345,251.817,253.593,306.428,286.754,267.504,248.655,196.129,34.716,41.312,38.308,35.857,37.035,38.849,38.063,41.460,42.093,36.615,48.731,49.289,46.139,46.029,54.252,55.428,51.326,52.080,57.902,60.883,56.669,56.682,52.002,51.864,37.170,37.089,36.726,36.741,9.461,9.566,13.787,13.940,9.195,9.381,10.561,10.474,15.733,15.950,7.192,7.109,19.308,16.503,12.559,9.107,-0.391,-0.592,-0.529,-0.375,-0.492,-0.579,0.015,165.533,241.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:03,256.511,0.000,0.182,0.000,5.103,12.694,138.478,130.886,132.596,251.817,253.593,306.428,286.754,267.504,248.419,196.129,34.716,41.242,38.308,35.857,37.035,38.849,38.063,41.539,42.093,36.615,48.661,49.289,46.139,46.029,54.252,55.368,51.326,52.019,57.902,60.883,56.602,56.682,51.935,51.864,37.100,37.089,36.726,36.741,9.552,9.475,13.594,14.031,9.195,9.472,10.379,10.474,15.733,15.767,7.283,7.018,19.217,16.776,12.286,8.925,-0.388,-0.620,-0.539,-0.405,-0.500,-0.594,0.014,165.533,241.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:04,255.884,0.000,0.182,0.000,5.103,12.668,138.478,130.886,132.596,251.817,253.593,306.428,286.754,267.269,248.419,196.129,34.647,41.242,38.308,35.857,37.035,38.849,38.063,41.460,42.093,36.615,48.661,49.210,46.070,45.950,54.185,55.368,51.326,52.019,57.902,60.883,56.536,56.682,51.869,51.864,37.100,37.168,36.657,36.741,9.552,9.566,13.401,13.848,9.195,9.563,10.470,10.291,15.824,15.767,7.374,7.018,19.035,16.685,12.468,8.834,-0.401,-0.583,-0.502,-0.418,-0.483,-0.566,0.015,165.518,241.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:05,255.309,0.000,0.182,0.000,5.103,12.668,138.226,130.886,132.345,251.817,253.593,306.428,286.754,267.504,248.419,196.129,34.647,41.242,38.308,35.857,37.035,38.849,38.000,41.539,42.093,36.615,48.592,49.210,46.070,46.029,54.185,55.368,51.260,52.019,57.836,60.822,56.470,56.682,51.869,51.864,37.100,37.168,36.657,36.741,9.461,9.566,13.691,13.757,9.104,9.381,10.561,10.383,15.824,15.859,7.283,7.109,19.217,16.411,12.559,9.016,-0.412,-0.610,-0.519,-0.427,-0.464,-0.577,0.015,165.533,241.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:06,254.753,0.000,0.182,0.000,5.066,12.668,138.226,130.886,132.596,251.582,253.593,306.428,286.754,267.269,248.419,196.129,34.647,41.242,38.308,35.857,37.035,38.849,38.000,41.460,42.093,36.615,48.592,49.210,46.070,45.950,54.119,55.292,51.260,51.944,57.836,60.822,56.403,56.607,51.802,51.804,37.100,37.089,36.657,36.741,9.552,9.475,13.787,13.940,9.195,9.381,10.470,10.565,15.642,15.859,7.192,7.109,19.308,16.503,12.286,8.925,-0.380,-0.601,-0.511,-0.400,-0.501,-0.584,0.016,165.548,241.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:07,254.139,0.000,0.182,0.000,5.103,12.668,138.204,130.886,132.596,251.582,253.593,306.201,286.754,267.269,248.419,196.108,34.647,41.173,38.244,35.857,36.965,38.786,38.000,41.460,42.030,36.615,48.523,49.146,46.001,45.950,54.053,55.292,51.193,51.883,57.769,60.822,56.403,56.546,51.802,51.804,37.100,37.089,36.657,36.678,9.643,9.566,13.594,14.122,9.286,9.472,10.288,10.383,15.733,15.676,7.283,7.018,19.126,16.685,12.104,8.834,-0.397,-0.612,-0.538,-0.418,-0.470,-0.589,0.016,165.548,241.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:08,253.520,0.000,0.182,0.000,5.103,12.668,138.226,131.137,132.596,251.582,253.593,306.201,286.754,267.034,248.419,196.129,34.647,41.173,38.244,35.857,37.035,38.786,37.921,41.460,42.030,36.551,48.523,49.146,46.001,45.887,54.053,55.231,51.193,51.883,57.769,60.747,56.403,56.546,51.736,51.728,37.100,37.089,36.657,36.678,9.643,9.657,13.498,13.940,9.195,9.472,10.470,10.291,15.824,15.859,7.374,7.109,18.944,16.594,12.286,8.743,-0.401,-0.585,-0.505,-0.420,-0.481,-0.567,0.015,165.553,241.609,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:09,252.958,0.000,0.182,0.000,5.103,12.694,137.974,130.886,132.596,251.582,253.593,306.201,286.519,267.269,248.419,196.129,34.647,41.198,38.244,35.788,36.965,38.763,37.921,41.437,42.007,36.551,48.548,49.146,46.026,45.887,53.986,55.209,51.193,51.861,57.769,60.724,56.427,56.546,51.826,51.728,37.125,37.089,36.682,36.678,9.370,9.566,13.498,13.666,9.013,9.381,10.561,10.383,15.733,15.859,7.283,7.109,19.126,16.411,12.468,8.925,-0.412,-0.607,-0.516,-0.418,-0.461,-0.578,0.015,165.607,241.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:10,252.412,0.000,0.182,0.000,5.140,12.694,137.974,130.886,132.596,251.582,253.593,305.974,286.519,267.034,248.184,195.878,34.577,41.198,38.181,35.788,36.965,38.763,37.921,41.437,42.007,36.551,48.548,49.067,45.957,45.823,53.986,55.149,51.127,51.861,57.769,60.724,56.361,56.485,51.760,51.667,37.056,37.089,36.682,36.678,9.461,9.475,13.691,13.940,9.195,9.290,10.470,10.474,15.642,15.859,7.192,7.109,19.308,16.411,12.286,8.925,-0.384,-0.588,-0.524,-0.375,-0.489,-0.579,0.015,165.607,241.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:11,251.810,0.000,0.182,0.000,5.103,12.694,137.974,130.908,132.596,251.602,253.593,305.994,286.519,267.054,248.184,195.878,34.647,41.104,38.181,35.788,36.965,38.786,37.921,41.397,42.030,36.551,48.453,49.067,45.931,45.823,53.920,55.171,51.127,51.807,57.703,60.686,56.337,56.485,51.669,51.667,37.031,37.089,36.657,36.678,9.552,9.566,13.498,14.122,9.286,9.381,10.379,10.383,15.642,15.767,7.283,7.018,19.217,16.594,12.104,8.834,-0.383,-0.627,-0.530,-0.409,-0.496,-0.570,0.014,165.627,241.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:12,251.195,0.000,0.182,0.000,5.103,12.694,137.974,131.137,132.596,251.582,253.593,305.974,286.519,267.269,248.184,195.878,34.577,41.104,38.181,35.788,36.965,38.723,37.921,41.397,42.030,36.472,48.453,49.004,45.931,45.823,53.920,55.095,51.060,51.807,57.703,60.686,56.270,56.410,51.669,51.667,37.031,37.026,36.588,36.678,9.552,9.657,13.498,14.031,9.195,9.472,10.379,10.291,15.824,15.676,7.283,6.927,18.944,16.594,12.013,8.652,-0.399,-0.583,-0.520,-0.389,-0.466,-0.533,0.015,165.642,241.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:13,250.620,0.000,0.182,0.000,5.066,12.694,137.974,131.137,132.618,251.582,253.379,305.974,286.539,267.034,248.205,195.878,34.603,41.104,38.181,35.788,36.965,38.723,37.857,41.397,41.966,36.472,48.384,49.067,45.862,45.823,53.920,55.095,51.060,51.807,57.637,60.686,56.270,56.349,51.603,51.607,37.031,37.026,36.588,36.615,9.552,9.657,13.498,13.940,9.104,9.472,10.470,10.200,15.824,15.767,7.283,7.018,18.944,16.594,12.013,8.652,-0.391,-0.584,-0.502,-0.421,-0.480,-0.568,0.015,165.657,241.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
