Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:49:14,250.065,0.000,0.182,0.000,5.066,12.668,137.974,131.159,132.596,251.602,253.358,305.994,286.519,267.054,248.184,195.878,34.577,41.034,38.079,35.719,36.965,38.723,37.857,41.397,41.966,36.386,48.384,48.917,45.862,45.658,53.854,55.035,51.060,51.747,57.637,60.625,56.204,56.266,51.536,51.509,37.031,36.940,36.588,36.591,9.461,9.657,13.498,13.757,9.013,9.381,10.561,10.383,15.824,15.767,7.283,7.109,19.035,16.320,12.104,8.743,-0.405,-0.596,-0.515,-0.410,-0.457,-0.579,0.016,165.702,242.020,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:15,249.490,0.000,0.182,0.000,5.066,12.668,137.722,131.137,132.618,251.582,253.379,305.974,286.539,267.034,248.205,195.878,34.533,41.034,38.102,35.719,36.965,38.723,37.857,41.397,41.966,36.472,48.384,48.941,45.862,45.744,53.854,55.035,50.994,51.747,57.637,60.625,56.204,56.288,51.603,51.531,36.961,37.026,36.518,36.615,9.370,9.475,13.594,13.757,9.104,9.290,10.470,10.474,15.642,15.767,7.192,7.109,19.217,16.229,12.104,8.743,-0.397,-0.604,-0.520,-0.397,-0.485,-0.574,0.015,165.716,242.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:16,248.958,0.000,0.182,0.000,5.066,12.694,137.722,131.137,132.618,251.582,253.379,305.974,286.539,267.034,248.205,195.878,34.603,41.034,38.102,35.719,36.965,38.723,37.794,41.397,41.887,36.472,48.315,48.941,45.862,45.744,53.787,54.974,50.994,51.686,57.637,60.550,56.138,56.288,51.536,51.531,36.961,37.026,36.518,36.615,9.552,9.475,13.691,13.848,9.195,9.290,10.379,10.474,15.551,15.767,7.192,7.018,19.217,16.503,11.831,8.743,-0.375,-0.606,-0.519,-0.403,-0.496,-0.582,0.015,165.746,242.143,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:17,248.370,0.000,0.182,0.000,5.103,12.694,137.722,131.137,132.596,251.582,253.358,305.974,286.283,267.034,248.184,195.626,34.508,40.990,38.102,35.719,36.896,38.723,37.794,41.397,41.966,36.472,48.340,48.941,45.818,45.681,53.787,55.035,50.928,51.686,57.570,60.550,56.162,56.288,51.561,51.531,36.987,37.026,36.544,36.615,9.552,9.475,13.498,14.213,9.195,9.381,10.288,10.383,15.642,15.676,7.192,6.927,19.126,16.594,11.740,8.652,-0.389,-0.624,-0.540,-0.404,-0.491,-0.591,0.015,165.785,242.197,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:18,247.800,0.000,0.182,0.000,5.066,12.668,137.722,131.137,132.618,251.347,253.379,305.747,286.304,267.034,248.205,195.878,34.533,40.965,38.039,35.719,36.896,38.644,37.715,41.397,41.887,36.409,48.245,48.798,45.793,45.602,53.721,54.898,50.994,51.610,57.570,60.550,56.071,56.213,51.536,51.470,36.961,36.963,36.518,36.535,9.643,9.566,13.498,13.940,9.195,9.381,10.288,10.291,15.733,15.585,7.283,6.927,18.944,16.594,11.831,8.561,-0.393,-0.588,-0.523,-0.391,-0.456,-0.549,0.015,165.765,242.260,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:19,246.639,0.000,0.182,0.000,5.066,12.694,137.471,131.137,132.618,251.347,253.379,305.747,286.304,266.799,248.205,195.626,34.533,40.896,38.039,35.719,36.896,38.644,37.652,41.334,41.887,36.409,48.176,48.798,45.723,45.602,53.655,54.838,50.861,51.610,57.437,60.428,56.005,56.152,51.403,51.395,36.892,36.963,36.449,36.615,9.279,9.657,13.401,13.575,9.013,9.381,10.470,10.291,15.733,15.767,7.283,7.109,18.852,16.320,11.831,8.561,-0.402,-0.604,-0.516,-0.405,-0.473,-0.574,0.014,165.809,242.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:20,246.639,0.000,0.182,0.000,5.066,12.694,137.471,131.137,132.618,251.347,253.379,305.747,286.304,266.799,248.205,195.626,34.533,40.896,38.039,35.719,36.896,38.644,37.652,41.334,41.887,36.409,48.176,48.798,45.723,45.602,53.655,54.838,50.861,51.610,57.437,60.428,56.005,56.152,51.403,51.395,36.892,36.963,36.449,36.615,9.279,9.657,13.401,13.575,9.013,9.381,10.470,10.291,15.733,15.767,7.283,7.109,18.852,16.320,11.831,8.561,-0.402,-0.604,-0.516,-0.405,-0.473,-0.574,0.014,165.809,242.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:21,246.109,0.000,0.182,0.000,5.066,12.694,137.471,131.137,132.618,251.347,253.379,305.747,286.304,266.799,248.205,195.626,34.533,40.896,38.039,35.719,36.896,38.644,37.652,41.334,41.887,36.409,48.176,48.798,45.723,45.602,53.655,54.838,50.861,51.610,57.437,60.428,56.005,56.152,51.403,51.395,36.892,36.963,36.449,36.615,9.279,9.657,13.401,13.575,9.013,9.381,10.470,10.291,15.733,15.767,7.283,7.109,18.852,16.320,11.831,8.561,-0.402,-0.604,-0.516,-0.405,-0.473,-0.574,0.014,165.824,242.432,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:22,245.539,0.000,0.182,0.000,5.066,12.694,137.471,131.159,132.596,251.367,253.358,305.540,286.283,266.819,248.184,195.626,34.508,40.896,37.959,35.649,36.896,38.644,37.652,41.334,41.824,36.409,48.176,48.735,45.723,45.539,53.588,54.838,50.861,51.550,57.504,60.428,55.939,56.076,51.403,51.334,36.892,36.963,36.449,36.535,9.370,9.566,13.401,13.575,9.013,9.290,10.470,10.291,15.733,15.767,7.192,7.018,19.035,16.229,11.831,8.743,-0.412,-0.603,-0.520,-0.420,-0.488,-0.530,0.015,165.839,242.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:23,244.987,0.000,0.182,0.000,5.066,12.694,137.471,131.137,132.848,251.347,253.358,305.747,286.283,266.799,247.949,195.626,34.508,40.896,37.959,35.649,36.896,38.644,37.652,41.334,41.824,36.346,48.176,48.735,45.654,45.539,53.588,54.762,50.795,51.550,57.437,60.428,55.872,56.076,51.337,51.334,36.892,36.884,36.449,36.535,9.461,9.475,13.594,13.666,9.104,9.199,10.379,10.474,15.642,15.767,7.192,7.109,19.126,16.229,11.649,8.652,-0.393,-0.598,-0.521,-0.381,-0.484,-0.575,0.015,165.820,242.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:24,244.457,0.000,0.182,0.000,5.066,12.694,137.471,131.159,132.618,251.367,253.143,305.767,286.304,266.819,247.969,195.626,34.533,40.851,37.983,35.649,36.896,38.644,37.652,41.334,41.824,36.369,48.132,48.758,45.679,45.562,53.522,54.762,50.795,51.550,57.437,60.428,55.896,56.038,51.295,51.356,36.917,36.986,36.474,36.559,9.461,9.384,13.594,13.848,9.104,9.290,10.379,10.383,15.551,15.767,7.192,7.109,19.126,16.320,11.649,8.652,-0.378,-0.604,-0.512,-0.393,-0.489,-0.580,0.015,165.839,242.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:25,243.905,0.000,0.182,0.000,5.066,12.694,137.471,131.411,132.618,251.367,253.143,305.540,286.069,266.819,247.969,195.374,34.464,40.851,37.896,35.649,36.827,38.644,37.652,41.254,41.824,36.346,48.132,48.656,45.679,45.475,53.522,54.701,50.728,51.489,57.371,60.353,55.896,56.016,51.361,51.273,36.917,36.884,36.474,36.472,9.461,9.384,13.594,13.940,9.195,9.290,10.288,10.383,15.551,15.767,7.101,7.018,19.126,16.503,11.467,8.561,-0.377,-0.610,-0.525,-0.403,-0.485,-0.584,0.016,165.860,242.720,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:26,243.356,0.000,0.182,0.000,5.066,12.668,137.471,131.389,132.596,251.112,253.358,305.520,286.283,266.799,247.949,195.626,34.508,40.851,37.896,35.649,36.827,38.580,37.573,41.254,41.824,36.346,48.063,48.656,45.679,45.475,53.456,54.641,50.728,51.489,57.371,60.353,55.830,55.955,51.295,51.273,36.917,36.884,36.474,36.472,9.461,9.384,13.401,13.757,9.195,9.290,10.288,10.383,15.551,15.676,7.101,6.927,19.035,16.503,11.558,8.561,-0.378,-0.626,-0.526,-0.406,-0.491,-0.580,0.015,165.835,242.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:27,242.809,0.000,0.182,0.000,5.066,12.668,137.471,131.411,132.618,251.132,253.143,305.540,286.069,266.819,247.969,195.374,34.464,40.826,37.896,35.649,36.827,38.580,37.573,41.254,41.824,36.346,48.037,48.592,45.585,45.475,53.456,54.641,50.662,51.413,57.371,60.353,55.806,55.955,51.271,51.198,36.823,36.884,36.449,36.472,9.461,9.384,13.498,13.848,9.195,9.381,10.197,10.291,15.551,15.585,7.101,6.927,18.944,16.503,11.376,8.561,-0.384,-0.627,-0.538,-0.408,-0.490,-0.583,0.014,165.845,242.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:28,242.238,0.000,0.182,0.000,5.066,12.694,137.219,131.411,132.870,251.132,253.143,305.540,286.069,266.819,247.969,195.374,34.464,40.782,37.896,35.580,36.827,38.580,37.509,41.254,41.745,36.346,48.063,48.592,45.610,45.475,53.456,54.641,50.662,51.413,57.304,60.292,55.830,55.879,51.295,51.198,36.917,36.884,36.405,36.472,9.461,9.475,13.594,13.940,9.104,9.381,10.197,10.291,15.642,15.585,7.192,6.927,18.944,16.594,11.285,8.470,-0.387,-0.614,-0.537,-0.403,-0.496,-0.589,0.016,165.880,242.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:29,241.690,0.000,0.182,0.000,5.066,12.694,137.219,131.389,132.848,251.347,253.123,305.520,286.048,266.564,247.949,195.374,34.439,40.757,37.833,35.580,36.827,38.580,37.509,41.191,41.745,36.266,47.968,48.513,45.585,45.396,53.390,54.565,50.662,51.413,57.304,60.292,55.739,55.879,51.204,51.198,36.823,36.820,36.380,36.472,9.461,9.475,13.498,13.940,9.195,9.381,10.106,10.291,15.642,15.585,7.192,6.927,18.852,16.594,11.285,8.470,-0.393,-0.606,-0.532,-0.413,-0.467,-0.581,0.015,165.903,242.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:30,241.141,0.000,0.182,0.000,5.066,12.694,137.219,131.389,132.870,251.112,253.143,305.293,286.304,266.564,247.969,195.374,34.464,40.688,37.833,35.580,36.757,38.501,37.446,41.191,41.682,36.266,47.968,48.450,45.516,45.333,53.323,54.504,50.595,51.353,57.304,60.216,55.673,55.743,51.138,51.061,36.823,36.820,36.380,36.393,9.461,9.384,13.305,13.848,9.104,9.381,10.106,10.200,15.642,15.585,7.192,6.927,18.761,16.503,11.285,8.470,-0.391,-0.589,-0.520,-0.414,-0.442,-0.590,0.015,165.894,242.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:31,240.600,0.000,0.182,0.000,5.066,12.694,137.219,131.389,132.870,251.112,253.143,305.293,286.304,266.564,247.969,195.374,34.464,40.688,37.833,35.580,36.757,38.501,37.446,41.191,41.682,36.266,47.968,48.450,45.516,45.333,53.323,54.504,50.595,51.353,57.304,60.216,55.673,55.743,51.138,51.061,36.823,36.820,36.380,36.393,9.461,9.384,13.305,13.848,9.104,9.381,10.106,10.200,15.642,15.585,7.192,6.927,18.761,16.503,11.285,8.470,-0.391,-0.589,-0.520,-0.414,-0.442,-0.590,0.015,165.918,243.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:32,240.056,0.000,0.182,0.000,5.066,12.694,136.967,131.411,132.848,251.132,253.358,305.313,286.283,266.584,247.714,195.122,34.369,40.688,37.754,35.580,36.757,38.501,37.446,41.112,41.682,36.266,47.899,48.450,45.516,45.333,53.323,54.504,50.595,51.353,57.238,60.216,55.607,55.743,51.071,51.137,36.823,36.820,36.380,36.393,9.461,9.566,13.401,13.848,9.104,9.381,10.106,10.200,15.642,15.585,7.192,6.927,18.761,16.594,11.285,8.379,-0.399,-0.587,-0.524,-0.409,-0.448,-0.579,0.015,165.909,243.137,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:33,239.518,0.000,0.182,0.000,5.066,12.668,137.219,131.411,132.848,251.132,253.123,305.313,286.283,266.584,247.949,195.374,34.369,40.688,37.754,35.580,36.757,38.501,37.446,41.112,41.682,36.203,47.899,48.387,45.446,45.270,53.323,54.504,50.529,51.277,57.238,60.216,55.540,55.682,51.071,51.001,36.753,36.741,36.311,36.330,9.461,9.475,13.401,13.940,9.104,9.381,10.106,10.200,15.642,15.585,7.283,6.927,18.670,16.503,11.285,8.379,-0.400,-0.588,-0.526,-0.406,-0.450,-0.577,0.015,165.919,243.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:34,238.975,0.000,0.182,0.000,5.066,12.694,136.967,131.389,132.618,251.112,253.143,305.293,286.069,266.564,247.734,195.122,34.395,40.713,37.731,35.580,36.757,38.501,37.446,41.112,41.682,36.180,47.855,48.364,45.472,45.246,53.257,54.444,50.529,51.277,57.238,60.156,55.631,55.660,51.095,50.978,36.778,36.718,36.336,36.307,9.461,9.384,13.305,14.031,9.104,9.381,10.106,10.109,15.733,15.585,7.192,6.927,18.761,16.503,11.194,8.288,-0.395,-0.585,-0.520,-0.410,-0.443,-0.580,0.015,165.924,243.142,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:35,238.440,0.000,0.182,0.000,4.993,12.694,136.967,131.389,132.848,250.877,253.123,305.293,286.048,266.564,247.714,195.122,34.369,40.643,37.691,35.536,36.757,38.438,37.446,41.112,41.682,36.203,47.855,48.387,45.472,45.270,53.191,54.368,50.463,51.216,57.172,60.156,55.565,55.622,51.029,50.940,36.778,36.741,36.336,36.393,9.461,9.475,13.401,13.757,9.195,9.290,10.106,10.200,15.642,15.585,7.101,6.927,18.852,16.503,11.103,8.288,-0.390,-0.597,-0.529,-0.412,-0.449,-0.586,0.014,165.919,243.249,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:36,237.906,0.000,0.182,0.000,5.066,12.694,136.967,131.389,132.848,250.877,253.123,305.293,286.048,266.564,247.714,195.122,34.369,40.643,37.691,35.536,36.757,38.438,37.446,41.112,41.682,36.203,47.855,48.387,45.472,45.270,53.191,54.368,50.463,51.216,57.172,60.156,55.565,55.622,51.029,50.940,36.778,36.741,36.336,36.393,9.461,9.475,13.401,13.757,9.195,9.290,10.106,10.200,15.642,15.585,7.101,6.927,18.852,16.503,11.103,8.288,-0.390,-0.597,-0.529,-0.412,-0.449,-0.586,0.014,165.978,243.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:37,237.398,0.000,0.182,0.000,5.066,12.668,136.967,131.411,132.848,250.897,253.123,305.313,286.048,266.584,247.714,195.122,34.369,40.643,37.627,35.511,36.688,38.438,37.367,41.112,41.618,36.124,47.785,48.308,45.402,45.191,53.191,54.307,50.463,51.156,57.172,60.095,55.498,55.546,51.029,50.864,36.778,36.678,36.336,36.266,9.461,9.475,13.498,13.848,9.195,9.290,10.106,10.200,15.642,15.494,7.101,6.927,18.852,16.503,11.103,8.288,-0.394,-0.606,-0.538,-0.408,-0.495,-0.584,0.016,165.993,243.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:38,236.865,0.000,0.182,0.000,5.066,12.694,136.967,131.662,132.848,251.132,253.123,305.086,286.048,266.584,247.714,195.122,34.300,40.549,37.691,35.511,36.688,38.438,37.367,41.112,41.618,36.203,47.760,48.308,45.377,45.191,53.124,54.307,50.463,51.156,57.172,60.095,55.474,55.546,50.938,50.940,36.753,36.741,36.311,36.330,9.461,9.384,13.498,13.940,9.104,9.290,10.106,10.291,15.551,15.585,7.101,6.927,18.852,16.503,11.103,8.379,-0.385,-0.622,-0.537,-0.400,-0.490,-0.590,0.015,166.067,243.441,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:39,236.334,0.000,0.182,0.000,5.066,12.694,136.967,131.640,132.848,251.112,253.123,305.293,286.048,266.564,247.714,195.122,34.369,40.574,37.627,35.511,36.688,38.438,37.367,41.112,41.618,36.203,47.785,48.181,45.402,45.127,53.124,54.307,50.463,51.156,57.105,60.019,55.432,55.485,50.962,50.864,36.778,36.678,36.336,36.266,9.461,9.293,13.401,14.031,9.104,9.290,10.106,10.200,15.460,15.676,7.010,6.927,18.944,16.411,11.012,8.288,-0.380,-0.621,-0.524,-0.403,-0.491,-0.561,0.016,166.067,243.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:40,235.800,0.000,0.182,0.000,5.066,12.694,136.967,131.640,132.848,250.877,253.123,305.066,286.048,266.328,247.714,195.122,34.300,40.549,37.627,35.511,36.688,38.438,37.327,41.112,41.618,36.124,47.691,48.244,45.377,45.127,53.058,54.307,50.396,51.156,57.105,60.019,55.408,55.485,50.872,50.864,36.753,36.678,36.241,36.330,9.370,9.384,13.401,13.757,9.104,9.199,10.197,10.200,15.460,15.676,7.101,6.927,18.944,16.411,11.194,8.288,-0.379,-0.609,-0.514,-0.401,-0.474,-0.594,0.015,166.081,243.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:41,235.245,0.000,0.182,0.000,5.066,12.694,136.715,131.640,132.848,251.112,253.123,305.066,286.048,266.328,247.714,194.871,34.300,40.505,37.627,35.511,36.688,38.438,37.304,41.112,41.539,36.124,47.716,48.244,45.333,45.127,53.058,54.231,50.330,51.080,57.039,60.019,55.365,55.485,50.896,50.864,36.778,36.741,36.266,36.330,9.370,9.293,13.401,13.666,9.104,9.107,10.197,10.291,15.460,15.585,7.010,7.018,18.944,16.320,11.103,8.379,-0.376,-0.596,-0.505,-0.394,-0.498,-0.579,0.015,166.161,243.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:42,234.719,0.000,0.182,0.000,5.066,12.694,136.715,131.640,132.870,250.877,253.143,305.066,286.069,266.328,247.734,194.871,34.325,40.480,37.627,35.442,36.688,38.438,37.304,41.112,41.618,36.124,47.691,48.181,45.308,45.127,52.992,54.231,50.330,51.080,57.039,60.019,55.275,55.425,50.805,50.804,36.684,36.678,36.241,36.330,9.370,9.293,13.498,13.666,9.013,9.107,10.288,10.200,15.460,15.676,7.101,7.018,19.035,16.229,11.103,8.288,-0.383,-0.584,-0.521,-0.368,-0.486,-0.574,0.015,166.127,243.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:43,234.200,0.000,0.182,0.000,5.066,12.668,136.967,131.640,132.870,250.877,252.908,305.066,286.069,266.328,247.734,195.122,34.325,40.480,37.627,35.442,36.688,38.438,37.304,41.049,41.539,36.124,47.621,48.181,45.239,45.127,52.992,54.171,50.330,51.019,57.039,59.959,55.275,55.425,50.805,50.804,36.684,36.741,36.241,36.330,9.370,9.475,13.401,13.484,9.013,9.107,10.288,10.200,15.551,15.676,7.101,7.018,18.852,16.138,11.285,8.288,-0.399,-0.607,-0.516,-0.423,-0.480,-0.566,0.016,166.186,243.778,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:44,233.687,0.000,0.182,0.000,5.103,12.694,136.737,131.662,132.848,250.897,253.123,304.859,286.048,266.349,247.714,194.893,34.300,40.435,37.548,35.467,36.618,38.438,37.304,41.049,41.539,36.124,47.647,48.102,45.264,45.048,52.925,54.171,50.263,51.019,57.039,59.959,55.299,55.425,50.830,50.804,36.709,36.678,36.266,36.266,9.279,9.475,13.401,13.484,8.922,9.199,10.288,10.200,15.642,15.676,7.192,7.018,18.761,16.138,11.194,8.197,-0.406,-0.600,-0.512,-0.422,-0.448,-0.575,0.015,166.156,243.724,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:45,233.134,0.000,0.182,0.000,5.066,12.694,136.715,131.640,132.870,250.877,252.908,305.066,286.069,266.328,247.734,194.871,34.325,40.435,37.571,35.442,36.618,38.438,37.304,41.049,41.539,36.084,47.647,48.125,45.264,45.071,52.925,54.171,50.263,51.019,56.972,59.959,55.233,55.371,50.763,50.765,36.709,36.701,36.266,36.290,9.279,9.566,13.209,13.757,8.922,9.290,10.288,10.109,15.642,15.676,7.192,7.018,18.579,16.229,11.103,8.106,-0.390,-0.591,-0.512,-0.425,-0.483,-0.554,0.016,166.156,243.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:46,232.136,0.000,0.182,0.000,5.066,12.694,136.715,131.640,132.848,250.642,253.123,304.839,286.048,266.328,247.479,194.871,34.231,40.366,37.485,35.467,36.618,38.375,37.304,41.049,41.476,36.061,47.577,48.039,45.264,44.985,52.859,54.110,50.197,50.944,56.972,59.898,55.233,55.288,50.763,50.667,36.640,36.615,36.197,36.187,9.552,9.566,13.209,13.848,8.922,9.290,10.106,10.018,15.642,15.494,7.192,6.927,18.397,16.411,11.012,8.015,-0.391,-0.566,-0.499,-0.415,-0.472,-0.542,0.015,166.245,243.970,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:47,232.136,0.000,0.182,0.000,5.066,12.694,136.715,131.640,132.848,250.642,253.123,304.839,286.048,266.328,247.479,194.871,34.231,40.366,37.485,35.467,36.618,38.375,37.304,41.049,41.476,36.061,47.577,48.039,45.264,44.985,52.859,54.110,50.197,50.944,56.972,59.898,55.233,55.288,50.763,50.667,36.640,36.615,36.197,36.187,9.552,9.566,13.209,13.848,8.922,9.290,10.106,10.018,15.642,15.494,7.192,6.927,18.397,16.411,11.012,8.015,-0.391,-0.566,-0.499,-0.415,-0.472,-0.542,0.015,166.245,243.970,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:48,231.645,0.000,0.182,0.000,5.066,12.668,136.715,131.640,132.848,250.877,253.123,304.839,286.048,266.328,247.479,194.871,34.231,40.366,37.571,35.372,36.618,38.375,37.240,41.049,41.539,36.084,47.577,48.062,45.194,45.008,52.859,54.035,50.197,50.944,56.906,59.898,55.166,55.311,50.763,50.689,36.640,36.701,36.197,36.290,9.461,9.475,13.305,13.848,9.104,9.290,10.015,10.109,15.551,15.494,7.101,6.836,18.579,16.503,10.830,8.106,-0.385,-0.592,-0.526,-0.413,-0.444,-0.588,0.015,166.250,244.018,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:49,231.127,0.000,0.182,0.000,5.066,12.694,136.715,131.662,132.870,250.662,252.908,304.859,286.069,266.349,247.734,194.871,34.256,40.366,37.406,35.442,36.549,38.375,37.240,40.985,41.476,36.061,47.508,47.960,45.125,44.922,52.793,54.035,50.197,50.944,56.906,59.822,55.166,55.152,50.697,50.607,36.640,36.535,36.197,36.187,9.461,9.384,13.401,13.666,9.104,9.199,10.015,10.200,15.369,15.585,7.010,6.836,18.852,16.411,10.739,8.106,-0.378,-0.616,-0.523,-0.401,-0.488,-0.557,0.015,166.274,244.023,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:50,230.579,0.000,0.182,0.000,5.066,12.694,136.464,131.662,132.870,250.897,252.908,304.859,286.069,266.349,247.499,194.619,34.256,40.341,37.485,35.372,36.618,38.296,37.240,40.985,41.476,35.997,47.483,47.960,45.100,44.922,52.793,53.974,50.131,50.883,56.906,59.822,55.076,55.152,50.606,50.607,36.614,36.615,36.172,36.187,9.370,9.293,13.498,13.575,9.104,9.107,10.197,10.200,15.369,15.585,7.010,6.927,18.852,16.229,10.830,8.197,-0.376,-0.597,-0.504,-0.393,-0.492,-0.575,0.015,166.225,244.077,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:51,230.083,0.000,0.182,0.000,5.066,12.694,136.464,131.892,132.870,250.877,252.908,304.839,285.834,266.093,247.499,194.619,34.256,40.272,37.508,35.397,36.549,38.296,37.240,40.985,41.476,36.084,47.413,47.983,45.100,45.008,52.726,53.974,50.131,50.883,56.839,59.762,55.009,55.235,50.606,50.629,36.614,36.701,36.103,36.210,9.279,9.475,13.401,13.484,8.922,9.107,10.197,10.200,15.551,15.585,7.101,7.018,18.761,16.138,11.012,8.197,-0.400,-0.601,-0.512,-0.423,-0.480,-0.559,0.015,166.275,244.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:52,229.541,0.000,0.182,0.000,5.066,12.668,136.464,131.892,132.870,250.642,252.908,304.612,286.069,266.093,247.734,194.619,34.187,40.297,37.406,35.397,36.549,38.296,37.240,40.985,41.476,36.061,47.439,47.896,45.125,44.922,52.726,53.898,50.064,50.822,56.839,59.762,55.034,55.152,50.564,50.531,36.640,36.615,36.197,36.187,9.279,9.566,13.305,13.666,8.831,9.199,10.288,10.109,15.551,15.585,7.192,6.927,18.579,16.138,11.103,8.106,-0.397,-0.595,-0.514,-0.411,-0.485,-0.560,0.015,166.304,244.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:53,229.069,0.000,0.182,0.000,5.103,12.694,136.485,131.914,132.870,250.662,252.908,304.632,286.069,266.114,247.499,194.641,34.187,40.297,37.406,35.397,36.549,38.296,37.240,40.985,41.413,35.997,47.439,47.833,45.056,44.842,52.726,53.898,50.064,50.822,56.839,59.762,55.034,55.092,50.630,50.531,36.640,36.615,36.197,36.124,9.370,9.475,13.112,13.757,8.922,9.290,10.197,9.927,15.642,15.585,7.101,6.927,18.397,16.320,10.830,7.832,-0.391,-0.576,-0.496,-0.408,-0.472,-0.559,0.016,166.304,244.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:54,228.588,0.000,0.182,0.000,5.066,12.694,136.464,131.914,132.870,250.662,252.908,304.632,286.069,266.114,247.499,194.619,34.187,40.227,37.406,35.397,36.549,38.296,37.161,40.985,41.413,35.997,47.369,47.833,45.056,44.842,52.660,53.898,50.064,50.822,56.839,59.762,55.034,55.092,50.630,50.470,36.570,36.535,36.128,36.124,9.461,9.475,13.209,13.666,9.013,9.290,10.015,10.018,15.551,15.403,7.101,6.836,18.488,16.411,10.648,7.923,-0.388,-0.580,-0.517,-0.390,-0.445,-0.550,0.016,166.348,244.440,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:55,228.081,0.000,0.182,0.000,5.066,12.694,136.464,131.914,132.870,250.662,252.908,304.632,286.069,266.114,247.499,194.619,34.187,40.227,37.429,35.397,36.480,38.296,37.161,40.906,41.413,36.021,47.369,47.856,45.056,44.866,52.660,53.838,49.998,50.822,56.773,59.762,55.034,55.114,50.564,50.553,36.570,36.638,36.128,36.210,9.461,9.293,13.305,13.666,9.013,9.107,10.015,10.109,15.369,15.494,7.010,6.927,18.761,16.411,10.648,8.106,-0.382,-0.618,-0.520,-0.401,-0.489,-0.562,0.015,166.334,244.440,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:56,227.550,0.000,0.182,0.000,5.066,12.694,136.464,131.914,132.848,250.662,252.888,304.632,286.048,266.114,247.479,194.367,34.161,40.227,37.342,35.303,36.549,38.296,37.098,40.985,41.413,35.997,47.369,47.833,45.056,44.779,52.594,53.838,49.998,50.747,56.773,59.686,54.967,55.016,50.497,50.470,36.570,36.535,36.128,36.124,9.279,9.293,13.498,13.575,9.013,9.016,10.197,10.200,15.369,15.585,7.010,6.927,18.670,16.138,10.739,8.015,-0.380,-0.580,-0.518,-0.367,-0.484,-0.573,0.014,166.363,244.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:57,227.023,0.000,0.182,0.000,5.066,12.694,136.485,131.914,133.121,250.662,252.908,304.632,285.834,266.114,247.499,194.389,34.187,40.227,37.342,35.328,36.549,38.232,37.161,40.906,41.413,35.997,47.369,47.754,44.987,44.779,52.594,53.777,49.998,50.747,56.773,59.686,54.901,55.016,50.497,50.470,36.570,36.535,36.128,36.124,9.279,9.384,13.305,13.484,8.831,9.107,10.288,10.109,15.551,15.585,7.101,6.927,18.579,16.138,10.830,8.015,-0.406,-0.597,-0.507,-0.413,-0.445,-0.573,0.015,166.378,244.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:58,226.550,0.000,0.182,0.000,5.066,12.694,136.464,131.914,132.870,250.662,252.908,304.632,285.834,266.114,247.499,194.367,34.117,40.202,37.279,35.328,36.480,38.232,37.098,40.906,41.413,35.918,47.275,47.754,44.961,44.716,52.594,53.777,49.998,50.686,56.773,59.625,54.877,54.895,50.407,50.410,36.545,36.535,36.103,36.061,9.370,9.475,13.016,13.575,8.831,9.199,10.197,9.927,15.642,15.494,7.101,6.927,18.397,16.320,10.739,7.832,-0.389,-0.580,-0.497,-0.409,-0.473,-0.560,0.015,166.408,244.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:49:59,226.078,0.000,0.182,0.000,5.066,12.694,136.464,131.914,133.100,250.662,252.888,304.405,285.813,266.114,247.479,194.367,34.092,40.133,37.342,35.234,36.480,38.232,37.184,40.906,41.413,35.918,47.275,47.691,44.961,44.716,52.528,53.701,49.928,50.686,56.707,59.625,54.810,54.895,50.407,50.410,36.545,36.535,36.033,36.061,9.461,9.475,13.209,13.757,9.013,9.290,9.924,9.927,15.460,15.403,7.101,6.836,18.488,16.411,10.557,7.923,-0.384,-0.583,-0.518,-0.412,-0.440,-0.583,0.016,166.432,244.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:00,225.543,0.000,0.182,0.000,5.103,12.694,136.464,131.914,132.870,250.662,252.673,304.632,285.834,266.114,247.499,194.367,34.117,40.133,37.279,35.328,36.480,38.232,37.161,40.906,41.334,35.918,47.275,47.691,44.892,44.716,52.528,53.701,49.928,50.686,56.707,59.565,54.744,54.895,50.340,50.334,36.545,36.535,36.033,36.061,9.370,9.293,13.401,13.757,9.013,9.107,10.015,10.109,15.278,15.494,7.010,6.927,18.761,16.229,10.557,8.015,-0.376,-0.606,-0.519,-0.401,-0.476,-0.585,0.015,166.409,244.718,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:01,225.059,0.000,0.182,0.000,5.066,12.694,136.212,131.914,133.100,250.428,252.888,304.405,286.048,266.114,247.479,194.367,34.092,40.133,37.279,35.328,36.480,38.232,37.098,40.843,41.334,35.918,47.205,47.691,44.892,44.637,52.461,53.641,49.859,50.625,56.707,59.565,54.744,54.819,50.340,50.334,36.476,36.472,36.033,36.061,9.279,9.384,13.305,13.393,8.831,9.107,10.197,10.109,15.460,15.494,7.010,6.927,18.670,16.047,10.739,8.015,-0.404,-0.598,-0.516,-0.416,-0.476,-0.528,0.015,166.443,244.728,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:02,224.565,0.000,0.182,0.000,5.066,12.694,136.464,132.165,132.870,250.428,252.908,304.405,285.834,266.114,247.264,194.367,34.117,40.089,37.279,35.259,36.480,38.169,37.098,40.843,41.334,35.918,47.161,47.611,44.917,44.637,52.461,53.641,49.859,50.625,56.640,59.565,54.702,54.819,50.364,50.334,36.501,36.472,36.059,36.061,9.370,9.475,13.112,13.666,8.831,9.199,10.197,9.927,15.460,15.585,7.101,6.927,18.306,16.229,10.739,7.832,-0.381,-0.583,-0.496,-0.414,-0.468,-0.559,0.015,166.512,244.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:03,224.100,0.000,0.182,0.000,5.103,12.694,136.234,132.165,132.848,250.662,252.653,304.405,285.813,265.879,247.243,194.389,34.092,40.064,37.200,35.259,36.435,38.232,37.098,40.843,41.270,35.855,47.136,47.611,44.892,44.637,52.485,53.580,49.884,50.625,56.664,59.565,54.678,54.758,50.340,50.273,36.476,36.472,36.033,36.061,9.461,9.475,13.209,13.666,9.013,9.290,9.924,9.927,15.551,15.403,7.101,6.836,18.397,16.411,10.466,7.741,-0.390,-0.577,-0.515,-0.403,-0.439,-0.577,0.015,166.498,244.900,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:04,223.579,0.000,0.182,0.000,5.066,12.694,136.212,132.165,132.848,250.662,252.653,304.405,286.048,265.879,247.479,194.367,34.023,40.089,37.200,35.234,36.410,38.232,37.098,40.843,41.334,35.855,47.161,47.548,44.917,44.573,52.395,53.641,49.859,50.625,56.640,59.565,54.702,54.758,50.364,50.273,36.501,36.472,36.059,35.982,9.279,9.293,13.401,13.666,9.013,9.107,10.015,10.109,15.278,15.494,7.010,6.927,18.579,16.229,10.466,7.832,-0.372,-0.602,-0.520,-0.397,-0.478,-0.578,0.015,166.586,244.910,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:05,222.613,0.000,0.182,0.000,5.066,12.694,136.212,132.165,133.121,250.428,252.673,304.405,285.834,265.879,247.264,194.115,34.048,40.019,37.200,35.234,36.410,38.169,37.098,40.843,41.334,35.855,47.161,47.548,44.848,44.573,52.329,53.580,49.789,50.550,56.574,59.489,54.635,54.682,50.298,50.198,36.501,36.393,36.059,35.982,9.370,9.475,13.016,13.666,8.831,9.199,10.197,9.836,15.551,15.494,7.101,6.836,18.306,16.229,10.557,7.650,-0.393,-0.574,-0.496,-0.410,-0.474,-0.557,0.015,166.581,245.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:06,222.613,0.000,0.182,0.000,5.066,12.694,136.212,132.165,133.121,250.428,252.673,304.405,285.834,265.879,247.264,194.115,34.048,40.019,37.200,35.234,36.410,38.169,37.098,40.843,41.334,35.855,47.161,47.548,44.848,44.573,52.329,53.580,49.789,50.550,56.574,59.489,54.635,54.682,50.298,50.198,36.501,36.393,36.059,35.982,9.370,9.475,13.016,13.666,8.831,9.199,10.197,9.836,15.551,15.494,7.101,6.836,18.306,16.229,10.557,7.650,-0.393,-0.574,-0.496,-0.410,-0.474,-0.557,0.015,166.581,245.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:07,222.148,0.000,0.182,0.000,5.066,12.694,136.212,132.165,132.870,250.428,252.673,304.178,285.834,265.879,247.264,194.115,34.048,40.019,37.200,35.234,36.410,38.169,37.098,40.843,41.270,35.855,47.092,47.548,44.848,44.573,52.329,53.580,49.720,50.550,56.574,59.489,54.635,54.682,50.298,50.198,36.501,36.472,35.989,36.061,9.461,9.384,13.209,13.666,9.013,9.199,9.924,10.018,15.369,15.403,7.010,6.836,18.488,16.411,10.193,7.741,-0.381,-0.608,-0.530,-0.394,-0.489,-0.581,0.015,166.566,245.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:08,221.641,0.000,0.182,0.000,5.066,12.694,136.212,132.165,133.100,250.428,252.653,304.178,286.048,265.879,247.243,194.115,34.023,40.019,37.200,35.259,36.410,38.169,37.098,40.843,41.270,35.918,47.092,47.548,44.779,44.637,52.329,53.504,49.720,50.489,56.507,59.428,54.635,54.758,50.231,50.198,36.431,36.472,35.989,36.061,9.279,9.293,13.305,13.484,8.922,8.925,10.106,10.109,15.278,15.494,6.919,6.927,18.579,16.047,10.466,7.832,-0.381,-0.583,-0.515,-0.365,-0.481,-0.566,0.015,166.630,245.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:09,221.160,0.000,0.182,0.000,5.066,12.694,136.212,132.165,132.870,250.428,252.673,304.178,285.834,265.879,247.264,194.115,34.048,39.925,37.137,35.190,36.410,38.090,37.019,40.843,41.191,35.855,46.997,47.485,44.754,44.494,52.262,53.444,49.720,50.489,56.507,59.428,54.545,54.622,50.207,50.137,36.406,36.393,35.964,35.982,9.279,9.475,13.016,13.484,8.740,9.199,10.197,9.927,15.460,15.585,7.101,6.927,18.215,16.138,10.466,7.650,-0.395,-0.592,-0.495,-0.415,-0.468,-0.557,0.015,166.625,245.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:10,220.701,0.000,0.182,0.000,5.066,12.694,136.212,132.165,133.100,250.428,252.653,304.178,285.813,265.879,247.243,194.115,33.953,39.950,37.137,35.190,36.341,38.090,37.019,40.843,41.191,35.792,47.023,47.406,44.710,44.431,52.196,53.444,49.651,50.413,56.507,59.368,54.436,54.561,50.165,50.076,36.431,36.330,35.989,35.918,9.279,9.111,13.305,13.484,8.922,9.016,10.015,10.109,15.278,15.494,6.919,6.927,18.579,16.047,10.375,7.741,-0.372,-0.592,-0.507,-0.385,-0.483,-0.569,0.015,166.630,245.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:11,220.194,0.000,0.182,0.000,5.066,12.694,136.212,132.165,133.100,250.428,252.653,304.178,285.813,265.879,247.243,194.115,33.953,39.950,37.137,35.190,36.341,38.090,37.019,40.843,41.191,35.792,47.023,47.406,44.710,44.431,52.196,53.444,49.651,50.413,56.507,59.368,54.436,54.561,50.165,50.076,36.431,36.330,35.989,35.918,9.279,9.111,13.305,13.484,8.922,9.016,10.015,10.109,15.278,15.494,6.919,6.927,18.579,16.047,10.375,7.741,-0.372,-0.592,-0.507,-0.385,-0.483,-0.569,0.015,166.625,245.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:12,219.680,0.000,0.182,0.000,5.066,12.694,135.982,132.165,133.121,250.193,252.673,304.178,285.834,265.879,247.264,193.886,33.979,39.856,37.073,35.190,36.341,38.090,37.019,40.780,41.191,35.792,46.928,47.342,44.684,44.431,52.196,53.368,49.651,50.413,56.441,59.368,54.412,54.485,50.074,50.076,36.406,36.393,35.895,35.982,9.189,9.384,13.016,13.484,8.740,9.107,10.197,9.927,15.460,15.494,7.010,6.927,18.306,16.047,10.466,7.741,-0.387,-0.587,-0.502,-0.422,-0.479,-0.550,0.015,166.615,245.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:13,219.266,0.000,0.182,0.000,5.103,12.694,136.212,132.165,133.100,250.193,252.653,304.178,285.813,265.879,247.008,193.864,33.953,39.856,37.073,35.120,36.366,38.090,37.019,40.780,41.191,35.792,46.928,47.342,44.684,44.431,52.154,53.368,49.607,50.353,56.465,59.292,54.412,54.485,50.074,50.076,36.337,36.393,35.895,35.918,9.370,9.293,13.112,13.757,9.013,9.199,9.924,9.836,15.460,15.403,7.010,6.836,18.306,16.320,10.193,7.650,-0.387,-0.578,-0.514,-0.410,-0.436,-0.580,0.016,166.640,245.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:14,218.763,0.000,0.182,0.000,5.066,12.694,136.212,132.165,133.121,250.193,252.673,304.178,285.834,265.879,247.264,193.864,33.909,39.881,37.160,35.120,36.341,38.090,37.098,40.780,41.191,35.878,46.953,47.366,44.640,44.454,52.130,53.307,49.581,50.413,56.441,59.292,54.370,54.583,50.099,50.099,36.362,36.416,35.920,36.005,9.098,9.202,13.305,13.484,8.922,9.016,10.106,10.018,15.187,15.494,6.919,6.927,18.579,16.047,10.193,7.832,-0.374,-0.582,-0.508,-0.377,-0.477,-0.565,0.016,166.654,245.502,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:15,218.287,0.000,0.182,0.000,5.066,12.694,135.960,132.165,133.121,250.193,252.673,304.178,285.834,265.644,247.264,193.864,33.909,39.881,37.097,35.120,36.341,38.027,37.098,40.843,41.191,35.815,46.953,47.366,44.640,44.454,52.130,53.307,49.512,50.353,56.374,59.292,54.370,54.508,50.099,50.023,36.362,36.416,35.920,35.941,9.189,9.384,13.016,13.393,8.740,9.107,10.106,9.927,15.460,15.494,7.010,6.927,18.215,16.047,10.375,7.650,-0.394,-0.592,-0.496,-0.415,-0.468,-0.558,0.015,166.636,245.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:16,217.835,0.000,0.182,0.000,5.066,12.694,135.960,132.165,133.100,250.193,252.417,303.951,285.813,265.644,247.008,193.864,33.884,39.881,37.073,35.120,36.341,38.027,37.098,40.780,41.191,35.792,46.884,47.342,44.640,44.431,52.063,53.307,49.512,50.353,56.374,59.292,54.370,54.485,50.099,50.076,36.362,36.393,35.920,35.982,9.279,9.202,13.209,13.757,8.922,9.107,9.832,9.927,15.369,15.221,7.010,6.744,18.306,16.320,10.011,7.650,-0.388,-0.599,-0.531,-0.405,-0.480,-0.574,0.014,166.699,245.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:17,217.350,0.000,0.182,0.000,5.066,12.694,135.960,132.165,133.100,250.193,252.417,303.951,285.813,265.644,247.243,193.612,33.884,39.786,36.994,35.051,36.341,38.027,37.121,40.780,41.191,35.713,46.859,47.279,44.615,44.368,52.063,53.247,49.512,50.292,56.374,59.231,54.279,54.425,50.008,50.001,36.337,36.330,35.895,35.918,9.098,9.111,13.401,13.393,8.831,8.925,10.106,10.109,15.278,15.494,6.919,6.927,18.488,15.956,10.284,7.741,-0.392,-0.596,-0.512,-0.402,-0.477,-0.569,0.015,166.675,245.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:18,216.870,0.000,0.182,0.000,5.066,12.694,135.982,132.165,133.100,250.193,252.417,303.951,285.813,265.644,247.008,193.634,33.884,39.811,37.097,35.051,36.341,38.027,37.121,40.780,41.128,35.815,46.814,47.302,44.571,44.391,51.997,53.247,49.512,50.292,56.374,59.231,54.304,54.447,50.032,50.023,36.362,36.416,35.920,36.005,9.189,9.384,12.919,13.484,8.831,9.199,10.106,9.745,15.460,15.403,7.010,6.836,18.124,16.229,10.193,7.468,-0.391,-0.568,-0.492,-0.406,-0.469,-0.554,0.015,166.675,245.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:19,216.387,0.000,0.182,0.000,5.066,12.694,135.960,132.165,133.121,250.193,252.438,303.951,285.834,265.644,247.029,193.612,33.840,39.811,36.994,35.051,36.271,37.947,37.042,40.701,41.128,35.792,46.814,47.200,44.571,44.289,51.997,53.247,49.443,50.292,56.308,59.231,54.304,54.364,50.032,49.937,36.293,36.330,35.920,35.918,9.279,9.111,13.209,13.666,9.013,9.107,9.832,10.018,15.187,15.312,6.919,6.836,18.488,16.229,10.011,7.650,-0.371,-0.615,-0.517,-0.399,-0.483,-0.572,0.016,166.729,245.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:20,215.893,0.000,0.182,0.000,5.066,12.694,135.960,132.165,133.100,250.193,252.417,303.951,285.813,265.644,247.008,193.612,33.815,39.742,36.994,35.051,36.271,38.027,37.098,40.780,41.128,35.792,46.814,47.200,44.571,44.289,51.931,53.247,49.443,50.292,56.308,59.156,54.237,54.364,49.964,49.937,36.293,36.330,35.851,35.918,9.007,9.293,13.112,13.211,8.740,9.016,10.106,9.927,15.460,15.403,7.010,6.927,18.215,15.956,10.193,7.650,-0.403,-0.592,-0.505,-0.408,-0.450,-0.565,0.015,166.705,245.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:21,215.489,0.000,0.182,0.000,5.066,12.694,135.960,132.417,133.100,250.193,252.417,303.951,285.813,265.644,247.008,193.612,33.815,39.717,36.931,35.051,36.271,37.947,37.019,40.701,41.065,35.713,46.720,47.137,44.476,44.225,51.931,53.171,49.373,50.216,56.308,59.156,54.213,54.288,49.869,49.874,36.267,36.266,35.825,35.839,9.189,9.202,13.016,13.666,8.922,9.199,9.832,9.836,15.369,15.312,7.010,6.836,18.124,16.320,10.011,7.559,-0.389,-0.578,-0.517,-0.393,-0.443,-0.556,0.015,166.714,245.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:22,214.993,0.000,0.182,0.000,5.066,12.694,135.982,132.165,133.100,250.193,252.417,303.951,285.813,265.644,247.008,193.634,33.815,39.742,36.931,34.982,36.271,37.884,37.019,40.701,41.065,35.713,46.745,47.137,44.502,44.225,51.931,53.110,49.373,50.216,56.308,59.156,54.171,54.288,49.895,49.874,36.293,36.266,35.851,35.839,9.098,9.020,13.305,13.393,8.831,8.834,10.015,10.109,15.278,15.403,6.919,6.927,18.488,15.956,10.102,7.741,-0.380,-0.582,-0.516,-0.364,-0.481,-0.563,0.015,166.744,245.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:23,214.533,0.000,0.182,0.000,5.066,12.694,135.960,132.165,133.121,249.958,252.438,303.724,285.834,265.644,247.029,193.612,33.840,39.648,36.954,34.982,36.271,37.884,37.042,40.701,41.065,35.736,46.720,47.081,44.476,44.248,51.864,53.110,49.373,50.216,56.242,59.095,54.080,54.250,49.800,49.818,36.267,36.290,35.825,35.862,9.098,9.293,12.919,13.484,8.831,9.107,10.015,9.654,15.460,15.403,7.010,6.836,18.033,16.229,10.193,7.377,-0.390,-0.568,-0.492,-0.406,-0.468,-0.551,0.016,166.744,246.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:24,214.059,0.000,0.182,0.000,5.066,12.694,135.960,132.417,133.100,250.193,252.417,303.724,285.813,265.644,247.008,193.612,33.745,39.673,36.931,34.982,36.271,37.947,37.019,40.701,41.065,35.649,46.745,47.058,44.432,44.225,51.864,53.110,49.373,50.216,56.242,59.095,54.104,54.152,49.825,49.795,36.223,36.266,35.781,35.776,9.189,9.111,13.209,13.666,9.013,9.016,9.832,10.018,15.187,15.403,6.919,6.836,18.488,16.229,9.920,7.650,-0.374,-0.599,-0.509,-0.394,-0.466,-0.585,0.015,166.808,246.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:25,213.137,0.000,0.182,0.000,5.066,12.694,135.708,132.165,133.351,249.958,252.417,303.724,285.813,265.644,247.008,193.360,33.745,39.603,36.852,34.913,36.202,37.884,37.019,40.637,41.065,35.649,46.676,46.994,44.432,44.146,51.798,53.050,49.304,50.095,56.175,59.035,54.038,54.092,49.825,49.732,36.223,36.187,35.781,35.776,9.279,9.202,13.209,13.575,8.922,9.107,9.741,9.836,15.278,15.312,6.919,6.744,18.215,16.229,9.829,7.468,-0.380,-0.606,-0.528,-0.392,-0.486,-0.579,0.015,166.853,246.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:26,212.654,0.000,0.182,0.000,5.066,12.694,135.960,132.165,133.100,249.958,252.417,303.724,285.813,265.644,247.008,193.360,33.745,39.603,36.852,34.913,36.227,37.884,37.042,40.701,41.065,35.649,46.676,46.931,44.432,44.083,51.756,52.974,49.329,50.095,56.199,59.035,54.038,54.092,49.825,49.732,36.223,36.124,35.712,35.713,8.916,9.111,13.112,13.211,8.649,8.925,10.106,9.927,15.369,15.403,6.919,6.927,18.215,15.864,10.102,7.559,-0.402,-0.594,-0.511,-0.415,-0.455,-0.560,0.016,166.803,246.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:27,212.654,0.000,0.182,0.000,5.066,12.694,135.960,132.165,133.100,249.958,252.417,303.724,285.813,265.644,247.008,193.360,33.745,39.603,36.852,34.913,36.227,37.884,37.042,40.701,41.065,35.649,46.676,46.931,44.432,44.083,51.756,52.974,49.329,50.095,56.199,59.035,54.038,54.092,49.825,49.732,36.223,36.124,35.712,35.713,8.916,9.111,13.112,13.211,8.649,8.925,10.106,9.927,15.369,15.403,6.919,6.927,18.215,15.864,10.102,7.559,-0.402,-0.594,-0.511,-0.415,-0.455,-0.560,0.016,166.803,246.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:28,212.256,0.000,0.182,0.000,5.066,12.694,135.708,132.165,133.351,249.958,252.417,303.724,285.813,265.644,247.008,193.360,33.676,39.603,36.852,34.913,36.202,37.884,37.019,40.637,40.985,35.649,46.606,46.931,44.432,44.083,51.732,52.974,49.235,50.095,56.175,58.959,54.038,54.092,49.756,49.732,36.223,36.187,35.781,35.776,9.189,9.202,12.919,13.575,8.831,9.107,9.741,9.836,15.369,15.312,7.010,6.744,18.124,16.320,9.829,7.468,-0.384,-0.577,-0.512,-0.408,-0.432,-0.580,0.016,166.927,246.261,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:29,211.741,0.000,0.182,0.000,5.066,12.694,135.708,132.417,133.121,249.958,252.438,303.724,285.834,265.644,246.793,193.360,33.701,39.603,36.789,34.913,36.227,37.884,36.955,40.637,40.985,35.570,46.606,46.931,44.363,44.083,51.756,52.913,49.190,50.095,56.199,59.035,53.972,54.031,49.756,49.653,36.223,36.124,35.712,35.713,8.916,9.020,13.112,13.302,8.740,8.925,10.106,10.018,15.278,15.403,6.919,6.927,18.306,15.864,10.011,7.559,-0.393,-0.592,-0.505,-0.415,-0.474,-0.551,0.016,166.952,246.374,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
