Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:50:30,211.343,0.000,0.182,0.000,5.066,12.694,135.708,132.417,133.121,249.958,252.438,303.497,285.834,265.409,247.029,193.360,33.701,39.534,36.789,34.913,36.202,37.821,36.955,40.637,40.985,35.570,46.537,46.852,44.363,44.020,51.666,52.913,49.235,50.019,56.109,58.959,53.972,54.031,49.756,49.653,36.154,36.124,35.712,35.713,9.098,9.202,12.919,13.666,8.831,9.107,9.924,9.745,15.369,15.221,7.010,6.744,17.851,16.229,9.920,7.377,-0.391,-0.567,-0.501,-0.367,-0.462,-0.504,0.015,166.937,246.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:31,210.839,0.000,0.182,0.000,5.066,12.694,135.708,132.417,133.373,249.723,252.438,303.497,285.834,265.409,246.793,193.360,33.701,39.509,36.812,34.843,36.202,37.821,36.979,40.637,40.985,35.593,46.512,46.875,44.269,44.106,51.666,52.913,49.165,50.019,56.109,58.898,53.881,54.053,49.661,49.676,36.129,36.147,35.687,35.736,9.007,9.020,13.209,13.302,8.831,8.834,10.015,10.018,15.187,15.312,6.828,6.836,18.488,15.864,9.920,7.650,-0.385,-0.584,-0.512,-0.368,-0.475,-0.565,0.015,167.001,246.437,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:32,210.444,0.000,0.182,0.000,5.066,12.694,135.708,132.417,133.351,249.958,252.182,303.724,285.813,265.409,246.773,193.108,33.676,39.534,36.875,34.843,36.133,37.821,36.955,40.637,40.985,35.672,46.537,46.954,44.294,44.106,51.666,52.913,49.165,50.019,56.109,58.959,53.905,54.053,49.687,49.676,36.154,36.210,35.712,35.799,9.098,9.202,12.919,13.484,8.740,9.107,9.924,9.654,15.369,15.312,7.010,6.744,17.851,16.229,9.829,7.286,-0.388,-0.558,-0.492,-0.405,-0.465,-0.531,0.015,166.986,246.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:33,209.935,0.000,0.182,0.000,5.066,12.694,135.730,132.417,133.351,249.958,252.182,303.497,285.813,265.409,246.773,193.130,33.607,39.465,36.812,34.843,36.133,37.821,36.955,40.637,40.985,35.593,46.468,46.875,44.294,44.043,51.599,52.838,49.096,50.019,56.109,58.959,53.839,53.977,49.687,49.612,36.154,36.210,35.712,35.736,8.916,9.020,13.112,13.302,8.831,8.834,9.924,10.018,15.096,15.403,6.828,6.836,18.306,15.864,9.829,7.468,-0.378,-0.578,-0.515,-0.361,-0.479,-0.560,0.015,167.026,246.432,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:34,209.537,0.000,0.182,0.000,5.066,12.694,135.708,132.417,133.373,249.958,252.438,303.497,285.834,265.409,246.793,193.360,33.632,39.465,36.789,34.774,36.133,37.821,36.955,40.637,40.985,35.649,46.468,46.852,44.225,44.020,51.599,52.838,49.096,49.957,56.042,58.898,53.839,54.031,49.617,49.653,36.084,36.187,35.643,35.776,9.098,9.202,12.919,13.484,8.831,9.107,9.924,9.654,15.369,15.221,7.010,6.744,17.851,16.229,9.829,7.286,-0.383,-0.555,-0.489,-0.409,-0.464,-0.532,0.015,166.986,246.555,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:35,209.037,0.000,0.182,0.000,5.066,12.694,135.708,132.417,133.373,249.723,252.203,303.497,285.834,265.409,246.793,193.108,33.632,39.465,36.812,34.843,36.133,37.765,36.955,40.581,40.945,35.593,46.468,46.812,44.225,43.964,51.599,52.799,49.096,49.980,56.042,58.860,53.773,53.917,49.617,49.549,36.154,36.147,35.643,35.657,9.007,8.929,13.209,13.393,8.831,8.834,10.015,9.927,15.187,15.312,6.828,6.836,18.306,15.864,9.829,7.468,-0.380,-0.578,-0.512,-0.362,-0.479,-0.562,0.016,167.005,246.555,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:36,208.652,0.000,0.182,0.000,5.066,12.694,135.708,132.417,133.373,249.723,252.203,303.497,285.834,265.409,246.793,193.108,33.563,39.465,36.748,34.774,36.063,37.678,36.892,40.558,40.922,35.530,46.468,46.748,44.225,43.964,51.533,52.777,49.026,49.878,56.042,58.838,53.773,53.917,49.617,49.549,36.084,36.147,35.643,35.657,9.098,9.202,12.823,13.484,8.740,9.107,9.924,9.654,15.369,15.221,7.010,6.744,17.851,16.138,9.738,7.286,-0.384,-0.563,-0.497,-0.395,-0.462,-0.519,0.016,167.075,246.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:37,208.148,0.000,0.182,0.000,5.066,12.694,135.708,132.417,133.351,249.723,252.182,303.497,285.813,265.409,246.773,193.108,33.607,39.395,36.725,34.774,36.088,37.678,36.892,40.558,40.922,35.507,46.398,46.725,44.225,43.941,51.557,52.716,49.052,49.878,56.067,58.838,53.773,53.819,49.617,49.447,36.084,36.061,35.643,35.634,8.916,9.020,13.209,13.302,8.740,8.834,10.015,9.927,15.187,15.312,6.828,6.836,18.306,15.773,9.829,7.468,-0.390,-0.592,-0.511,-0.404,-0.476,-0.568,0.015,167.050,246.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:38,207.754,0.000,0.182,0.000,5.066,12.694,135.730,132.417,133.351,249.723,252.182,303.497,285.813,265.409,246.773,193.130,33.537,39.395,36.725,34.774,36.063,37.678,36.979,40.637,40.922,35.507,46.398,46.725,44.155,43.877,51.467,52.777,49.026,49.878,55.976,58.838,53.773,53.819,49.548,49.526,36.084,36.061,35.643,35.634,9.098,9.111,12.919,13.575,8.831,9.107,9.741,9.745,15.369,15.129,6.919,6.744,17.851,16.229,9.647,7.286,-0.387,-0.562,-0.505,-0.370,-0.452,-0.510,0.016,167.061,246.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:39,207.254,0.000,0.182,0.000,5.066,12.694,135.457,132.668,133.351,249.723,252.182,303.270,285.813,265.409,246.773,193.108,33.537,39.395,36.812,34.774,36.063,37.678,36.955,40.637,40.922,35.593,46.398,46.748,44.155,43.964,51.467,52.716,48.957,49.878,55.976,58.838,53.706,53.841,49.548,49.549,36.084,36.147,35.643,35.736,8.825,9.111,13.112,13.120,8.740,8.834,10.015,9.927,15.278,15.312,6.919,6.927,18.215,15.773,9.829,7.377,-0.399,-0.587,-0.513,-0.405,-0.477,-0.513,0.016,167.085,246.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:40,206.835,0.000,0.182,0.000,5.066,12.694,135.708,132.668,133.373,249.723,252.203,303.270,285.834,265.409,246.793,193.108,33.563,39.326,36.748,34.774,35.994,37.599,36.892,40.558,40.922,35.593,46.329,46.748,44.155,43.964,51.400,52.641,48.957,49.878,55.976,58.762,53.706,53.841,49.478,49.470,36.084,36.084,35.643,35.657,9.098,9.111,12.919,13.666,8.831,9.016,9.650,9.836,15.278,15.129,6.919,6.836,18.033,16.229,9.556,7.286,-0.383,-0.587,-0.524,-0.405,-0.449,-0.571,0.015,167.100,246.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:41,206.410,0.000,0.182,0.000,5.066,12.694,135.730,132.668,133.351,249.723,252.182,303.270,285.813,265.409,246.773,192.878,33.468,39.326,36.646,34.705,36.063,37.599,36.979,40.558,40.922,35.507,46.329,46.646,44.086,43.877,51.400,52.641,48.957,49.815,55.909,58.762,53.706,53.758,49.478,49.447,36.015,36.061,35.573,35.570,8.916,9.111,13.016,13.120,8.558,8.925,10.015,9.927,15.278,15.312,6.919,6.927,18.033,15.864,9.829,7.377,-0.396,-0.582,-0.505,-0.397,-0.448,-0.567,0.015,167.115,246.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:42,205.958,0.000,0.182,0.000,5.103,12.694,135.708,132.668,133.373,249.723,252.203,303.270,285.834,265.173,246.793,192.857,33.493,39.301,36.646,34.705,35.994,37.599,36.892,40.558,40.859,35.444,46.235,46.583,44.061,43.814,51.400,52.641,48.957,49.815,55.909,58.762,53.616,53.758,49.384,49.384,35.990,35.982,35.548,35.570,9.007,9.020,13.112,13.484,8.831,9.016,9.650,9.836,15.096,15.221,6.828,6.744,18.124,16.229,9.465,7.377,-0.371,-0.610,-0.517,-0.395,-0.483,-0.553,0.014,167.105,246.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:43,205.531,0.000,0.182,0.000,5.066,12.694,135.457,132.668,133.373,249.723,252.203,303.270,285.834,265.409,246.558,192.857,33.493,39.257,36.748,34.705,35.994,37.536,36.892,40.558,40.859,35.530,46.260,46.669,44.086,43.900,51.334,52.641,48.888,49.815,55.843,58.762,53.574,53.780,49.409,49.470,36.015,36.084,35.573,35.657,8.916,9.111,12.823,13.211,8.649,9.016,10.015,9.745,15.278,15.312,6.919,6.836,17.851,15.956,9.829,7.286,-0.378,-0.576,-0.495,-0.403,-0.462,-0.550,0.015,167.150,247.084,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:44,205.081,0.000,0.182,0.000,5.066,12.720,135.478,132.668,133.373,249.723,252.203,303.270,285.834,265.173,246.793,192.627,33.493,39.187,36.583,34.635,35.924,37.536,36.955,40.558,40.859,35.444,46.190,46.583,44.017,43.735,51.334,52.580,48.818,49.751,55.843,58.701,53.507,53.622,49.340,49.304,36.015,35.982,35.504,35.570,9.007,9.111,12.727,13.393,8.649,9.107,9.832,9.563,15.278,15.221,7.010,6.744,17.668,16.138,9.647,7.104,-0.387,-0.564,-0.490,-0.408,-0.467,-0.538,0.014,167.130,247.079,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:45,205.081,0.000,0.182,0.000,5.066,12.720,135.478,132.668,133.373,249.723,252.203,303.270,285.834,265.173,246.793,192.627,33.493,39.187,36.583,34.635,35.924,37.536,36.955,40.558,40.859,35.444,46.190,46.583,44.017,43.735,51.334,52.580,48.818,49.751,55.843,58.701,53.507,53.622,49.340,49.304,36.015,35.982,35.504,35.570,9.007,9.111,12.727,13.393,8.649,9.107,9.832,9.563,15.278,15.221,7.010,6.744,17.668,16.138,9.647,7.104,-0.387,-0.564,-0.490,-0.408,-0.467,-0.538,0.014,167.130,247.079,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:46,204.188,0.000,0.182,0.000,5.066,12.694,135.457,132.668,133.603,249.723,252.182,303.043,285.813,265.409,246.538,192.857,33.399,39.187,36.583,34.610,35.924,37.473,36.955,40.495,40.859,35.444,46.190,46.504,44.017,43.735,51.268,52.519,48.818,49.751,55.777,58.625,53.507,53.622,49.409,49.304,36.015,35.982,35.504,35.570,8.825,8.929,13.112,13.120,8.740,8.743,10.015,9.927,15.187,15.221,6.828,6.836,18.215,15.773,9.647,7.377,-0.393,-0.592,-0.506,-0.416,-0.475,-0.550,0.015,167.164,247.201,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:47,203.779,0.000,0.182,0.000,5.066,12.694,135.478,132.668,133.351,249.723,252.182,303.043,285.813,265.173,246.773,192.627,33.399,39.187,36.669,34.566,35.924,37.473,36.892,40.558,40.859,35.467,46.190,46.606,44.017,43.758,51.268,52.519,48.818,49.672,55.843,58.625,53.507,53.644,49.409,49.328,35.946,36.005,35.504,35.593,9.007,9.020,12.919,13.484,8.831,9.016,9.559,9.745,15.187,15.221,6.919,6.744,17.942,16.229,9.374,7.195,-0.385,-0.591,-0.528,-0.400,-0.480,-0.570,0.014,167.218,247.324,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:48,203.779,0.000,0.182,0.000,5.066,12.694,135.457,132.668,133.373,249.488,251.967,303.043,285.834,265.173,246.558,192.605,33.424,39.187,36.583,34.566,35.924,37.473,36.892,40.495,40.780,35.444,46.121,46.504,44.017,43.735,51.201,52.519,48.818,49.672,55.777,58.625,53.507,53.561,49.340,49.304,35.946,35.982,35.504,35.491,8.825,9.111,12.823,13.028,8.558,8.925,9.924,9.745,15.187,15.403,6.919,6.836,17.851,15.864,9.738,7.195,-0.382,-0.579,-0.496,-0.417,-0.475,-0.543,0.015,167.218,247.324,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:49,202.934,0.000,0.182,0.000,5.029,12.694,135.478,132.668,133.373,249.488,252.203,303.043,285.834,265.173,246.558,192.627,33.424,39.187,36.583,34.566,35.855,37.394,36.915,40.495,40.780,35.444,46.121,46.504,43.947,43.672,51.201,52.444,48.749,49.672,55.777,58.625,53.441,53.561,49.340,49.241,35.946,35.982,35.435,35.491,8.916,8.837,13.016,13.302,8.831,8.834,9.741,9.836,15.005,15.221,6.828,6.744,18.215,16.047,9.465,7.286,-0.360,-0.585,-0.497,-0.388,-0.484,-0.561,0.015,167.219,247.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:50,202.519,0.000,0.182,0.000,5.066,12.694,135.478,132.668,133.373,249.488,252.203,303.043,285.834,265.173,246.793,192.627,33.355,39.118,36.606,34.566,35.924,37.394,36.915,40.495,40.780,35.388,46.121,46.464,43.947,43.695,51.135,52.444,48.749,49.672,55.777,58.565,53.441,53.583,49.270,49.264,35.946,35.941,35.504,35.514,9.007,9.111,12.823,13.211,8.740,9.016,9.832,9.563,15.278,15.221,6.919,6.744,17.668,16.138,9.647,7.195,-0.382,-0.554,-0.488,-0.408,-0.463,-0.531,0.015,167.239,247.436,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:51,202.067,0.000,0.182,0.000,5.103,12.694,135.457,132.919,133.625,249.723,251.967,303.043,285.834,265.173,246.558,192.605,33.355,39.118,36.583,34.497,35.855,37.394,36.892,40.495,40.780,35.365,46.052,46.441,43.947,43.672,51.135,52.444,48.749,49.609,55.777,58.565,53.374,53.501,49.270,49.241,35.946,35.918,35.435,35.491,8.825,8.929,13.112,12.937,8.649,8.834,9.924,9.836,15.187,15.312,6.828,6.836,18.124,15.682,9.556,7.286,-0.401,-0.584,-0.508,-0.409,-0.478,-0.524,0.015,167.287,247.436,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:52,201.641,0.000,0.182,0.000,5.066,12.694,135.457,132.919,133.625,249.488,251.967,303.043,285.834,265.173,246.558,192.605,33.355,39.118,36.543,34.497,35.855,37.394,36.813,40.495,40.780,35.388,46.052,46.400,43.878,43.616,51.135,52.383,48.680,49.609,55.710,58.565,53.374,53.523,49.270,49.201,35.876,35.941,35.435,35.451,9.007,8.929,13.112,13.484,8.831,9.016,9.559,9.836,15.005,15.129,6.828,6.653,17.942,16.138,9.192,7.195,-0.371,-0.610,-0.520,-0.395,-0.481,-0.557,0.015,167.292,247.559,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:53,201.237,0.000,0.182,0.000,5.103,12.694,135.457,132.919,133.373,249.488,251.967,303.043,285.834,265.173,246.558,192.353,33.355,39.023,36.520,34.497,35.855,37.330,36.836,40.495,40.780,35.365,46.027,46.377,43.853,43.592,51.069,52.383,48.680,49.609,55.710,58.565,53.284,53.425,49.175,49.178,35.851,35.839,35.410,35.428,8.916,9.020,12.823,13.211,8.558,9.016,9.924,9.472,15.278,15.312,7.010,6.744,17.668,15.956,9.556,7.104,-0.379,-0.565,-0.492,-0.401,-0.465,-0.546,0.015,167.298,247.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:54,200.753,0.000,0.182,0.000,5.066,12.694,135.457,132.919,133.373,249.488,251.967,303.043,285.834,265.173,246.558,192.353,33.285,39.049,36.520,34.497,35.786,37.353,36.836,40.518,40.803,35.301,45.982,46.377,43.809,43.529,51.069,52.405,48.610,49.632,55.710,58.526,53.308,53.425,49.201,49.178,35.876,35.839,35.366,35.428,8.734,8.929,13.112,13.120,8.740,8.743,9.924,9.836,15.096,15.221,6.737,6.836,18.124,15.682,9.556,7.286,-0.389,-0.588,-0.506,-0.391,-0.472,-0.565,0.015,167.352,247.735,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:55,200.356,0.000,0.182,0.000,5.066,12.694,135.457,132.919,133.351,249.488,251.947,303.043,285.813,265.173,246.538,192.353,33.260,39.049,36.441,34.497,35.786,37.267,36.750,40.432,40.780,35.301,45.982,46.298,43.809,43.529,51.002,52.307,48.610,49.530,55.644,58.504,53.242,53.364,49.131,49.099,35.876,35.839,35.366,35.428,9.007,9.020,12.919,13.393,8.740,8.925,9.559,9.745,15.187,15.038,6.828,6.653,17.851,16.138,9.283,7.195,-0.377,-0.595,-0.524,-0.391,-0.484,-0.573,0.014,167.337,247.676,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:56,199.975,0.000,0.182,0.000,5.066,12.694,135.457,132.919,133.603,249.488,251.947,302.817,285.813,265.173,246.538,192.353,33.260,38.954,36.520,34.497,35.786,37.267,36.750,40.495,40.780,35.301,45.888,46.298,43.784,43.529,51.002,52.307,48.610,49.530,55.644,58.504,53.218,53.425,49.106,49.099,35.782,35.918,35.340,35.428,8.825,9.111,12.823,13.120,8.558,8.925,9.924,9.563,15.187,15.221,6.919,6.744,17.668,15.864,9.556,7.104,-0.374,-0.577,-0.489,-0.406,-0.464,-0.554,0.015,167.323,247.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:57,199.484,0.000,0.182,0.000,5.066,12.694,135.478,132.919,133.625,249.488,251.967,302.817,285.834,264.938,246.558,192.375,33.285,38.979,36.543,34.428,35.741,37.188,36.773,40.495,40.716,35.324,45.913,46.321,43.809,43.552,50.960,52.247,48.566,49.466,55.668,58.428,53.242,53.386,49.131,49.122,35.807,35.862,35.366,35.451,8.825,8.837,13.016,13.120,8.740,8.743,9.832,9.836,15.005,15.221,6.737,6.836,18.124,15.773,9.465,7.286,-0.381,-0.577,-0.508,-0.359,-0.473,-0.560,0.015,167.367,247.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:58,199.090,0.000,0.182,0.000,5.066,12.694,135.457,133.171,133.625,249.488,251.967,302.817,285.834,264.938,246.558,192.353,33.285,38.910,36.464,34.428,35.716,37.188,36.773,40.432,40.716,35.324,45.913,46.258,43.740,43.552,50.936,52.247,48.541,49.466,55.577,58.428,53.175,53.386,49.131,49.122,35.807,35.862,35.366,35.451,9.007,8.929,12.823,13.211,8.831,9.016,9.559,9.745,15.096,15.038,6.828,6.744,17.851,16.138,9.283,7.195,-0.378,-0.589,-0.521,-0.389,-0.481,-0.569,0.015,167.397,247.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:50:59,198.705,0.000,0.182,0.000,5.066,12.694,135.457,132.919,133.625,249.488,251.967,302.817,285.834,264.938,246.558,192.353,33.285,38.910,36.441,34.428,35.716,37.188,36.773,40.432,40.637,35.301,45.913,46.235,43.740,43.466,50.936,52.186,48.541,49.466,55.577,58.428,53.175,53.288,49.131,49.035,35.807,35.776,35.366,35.365,8.916,9.111,12.534,13.028,8.558,8.925,9.832,9.472,15.187,15.312,6.919,6.836,17.668,15.864,9.556,7.013,-0.375,-0.563,-0.490,-0.404,-0.465,-0.543,0.016,167.406,247.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:00,198.268,0.000,0.182,0.000,5.066,12.694,135.478,132.919,133.625,249.253,251.967,302.817,285.834,265.173,246.558,192.123,33.216,38.910,36.464,34.428,35.716,37.188,36.773,40.432,40.716,35.324,45.844,46.258,43.670,43.489,50.936,52.186,48.541,49.403,55.577,58.428,53.175,53.311,49.062,49.059,35.807,35.862,35.366,35.388,8.734,8.837,12.919,13.028,8.649,8.743,9.924,9.836,15.096,15.221,6.737,6.836,18.033,15.682,9.374,7.195,-0.385,-0.595,-0.505,-0.413,-0.469,-0.559,0.016,167.406,247.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:01,198.268,0.000,0.182,0.000,5.066,12.694,135.227,133.171,133.625,249.253,251.967,302.817,285.834,264.938,246.558,192.123,33.216,38.910,36.464,34.358,35.647,37.125,36.671,40.432,40.716,35.324,45.844,46.195,43.670,43.489,50.870,52.186,48.471,49.403,55.577,58.368,53.109,53.311,49.062,49.059,35.737,35.862,35.296,35.388,9.007,8.837,13.016,13.484,8.831,8.925,9.559,9.745,15.005,15.129,6.737,6.653,17.851,16.047,9.010,7.104,-0.370,-0.609,-0.519,-0.394,-0.480,-0.555,0.016,167.406,247.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:02,197.020,0.000,0.182,0.000,5.066,12.720,135.227,133.171,133.603,249.253,251.947,302.590,285.813,264.938,246.538,192.123,33.191,38.910,36.464,34.358,35.647,37.125,36.671,40.432,40.716,35.245,45.844,46.195,43.670,43.489,50.870,52.186,48.471,49.403,55.511,58.368,53.109,53.250,49.062,49.059,35.737,35.862,35.366,35.388,8.916,9.020,12.630,13.302,8.558,8.925,9.741,9.472,15.187,15.221,6.828,6.653,17.486,16.047,9.374,7.013,-0.384,-0.565,-0.485,-0.401,-0.463,-0.537,0.015,167.461,248.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:03,197.020,0.000,0.182,0.000,5.066,12.720,135.227,133.171,133.603,249.253,251.947,302.590,285.813,264.938,246.538,192.123,33.191,38.910,36.464,34.358,35.647,37.125,36.671,40.432,40.716,35.245,45.844,46.195,43.670,43.489,50.870,52.186,48.471,49.403,55.511,58.368,53.109,53.250,49.062,49.059,35.737,35.862,35.366,35.388,8.916,9.020,12.630,13.302,8.558,8.925,9.741,9.472,15.187,15.221,6.828,6.653,17.486,16.047,9.374,7.013,-0.384,-0.565,-0.485,-0.401,-0.463,-0.537,0.015,167.461,248.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:04,196.575,0.000,0.182,0.000,5.066,12.694,135.227,133.171,133.625,249.253,251.732,302.590,285.834,264.938,246.323,192.123,33.147,38.841,36.400,34.358,35.647,37.046,36.694,40.353,40.637,35.245,45.774,46.195,43.601,43.410,50.804,52.110,48.402,49.324,55.511,58.368,53.109,53.189,48.993,49.059,35.737,35.799,35.296,35.309,8.916,8.837,12.919,13.211,8.740,8.743,9.650,9.836,14.915,15.221,6.737,6.744,18.033,15.956,9.192,7.195,-0.360,-0.584,-0.499,-0.387,-0.484,-0.561,0.015,167.495,248.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:05,196.185,0.000,0.182,0.000,5.066,12.694,135.205,133.171,133.625,249.253,251.732,302.590,285.834,264.938,246.558,191.850,33.147,38.841,36.400,34.289,35.672,37.046,36.630,40.353,40.637,35.245,45.774,46.116,43.601,43.410,50.828,52.050,48.427,49.324,55.535,58.292,53.043,53.189,48.923,48.995,35.737,35.799,35.296,35.309,8.916,9.020,12.727,13.302,8.649,8.925,9.559,9.563,15.187,15.038,6.828,6.653,17.668,16.138,9.101,7.013,-0.381,-0.568,-0.509,-0.398,-0.430,-0.567,0.015,167.471,248.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:06,195.812,0.000,0.182,0.000,5.066,12.694,135.227,133.422,133.625,249.253,251.732,302.590,285.834,264.938,246.558,191.871,33.147,38.771,36.298,34.358,35.603,37.005,36.607,40.376,40.660,35.159,45.705,46.029,43.601,43.323,50.761,52.072,48.427,49.284,55.535,58.314,52.976,53.092,48.923,48.893,35.737,35.713,35.227,35.285,8.825,9.020,12.630,12.846,8.467,8.834,9.924,9.563,15.187,15.312,6.828,6.836,17.577,15.773,9.283,7.013,-0.378,-0.575,-0.494,-0.402,-0.461,-0.548,0.015,167.515,248.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:07,195.372,0.000,0.182,0.000,5.066,12.694,135.227,133.422,133.625,249.253,251.732,302.590,285.834,264.938,246.558,191.871,33.147,38.771,36.298,34.358,35.603,37.005,36.607,40.376,40.660,35.159,45.705,46.029,43.601,43.323,50.761,52.072,48.427,49.284,55.535,58.314,52.976,53.092,48.923,48.893,35.737,35.713,35.227,35.285,8.825,9.020,12.630,12.846,8.467,8.834,9.924,9.563,15.187,15.312,6.828,6.836,17.577,15.773,9.283,7.013,-0.378,-0.575,-0.494,-0.402,-0.461,-0.548,0.015,167.560,248.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:08,194.969,0.000,0.182,0.000,5.066,12.694,135.205,133.171,133.876,249.018,251.732,302.590,285.834,264.938,246.323,191.850,33.077,38.771,36.298,34.289,35.577,36.919,36.607,40.353,40.637,35.159,45.636,45.950,43.532,43.260,50.671,51.989,48.333,49.261,55.445,58.292,52.976,53.031,48.854,48.893,35.668,35.713,35.227,35.285,9.007,8.837,12.919,13.302,8.740,8.834,9.559,9.745,14.824,15.129,6.737,6.744,17.851,16.047,9.010,7.104,-0.367,-0.606,-0.504,-0.388,-0.473,-0.573,0.015,167.530,248.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:09,194.176,0.000,0.182,0.000,5.066,12.694,135.205,133.171,133.855,249.253,251.712,302.590,285.813,264.938,246.303,191.598,33.052,38.702,36.321,34.289,35.508,36.840,36.567,40.353,40.574,35.182,45.636,45.973,43.463,43.283,50.671,51.989,48.263,49.197,55.378,58.231,52.910,53.053,48.854,48.916,35.599,35.657,35.227,35.245,8.825,9.020,12.727,12.937,8.467,8.834,9.924,9.563,15.096,15.221,6.828,6.744,17.577,15.773,9.283,6.922,-0.387,-0.572,-0.490,-0.406,-0.463,-0.549,0.015,167.565,248.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:10,194.176,0.000,0.182,0.000,5.066,12.694,135.205,133.171,133.855,249.253,251.712,302.590,285.813,264.938,246.303,191.598,33.052,38.702,36.321,34.289,35.508,36.840,36.567,40.353,40.574,35.182,45.636,45.973,43.463,43.283,50.671,51.989,48.263,49.197,55.378,58.231,52.910,53.053,48.854,48.916,35.599,35.657,35.227,35.245,8.825,9.020,12.727,12.937,8.467,8.834,9.924,9.563,15.096,15.221,6.828,6.744,17.577,15.773,9.283,6.922,-0.387,-0.572,-0.490,-0.406,-0.463,-0.549,0.015,167.565,248.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:11,193.748,0.000,0.182,0.000,5.066,12.694,135.227,133.171,133.876,249.253,251.732,302.590,285.834,264.938,246.323,191.871,33.077,38.702,36.235,34.220,35.508,36.777,36.567,40.289,40.574,35.016,45.636,45.887,43.463,43.118,50.605,51.913,48.263,49.197,55.378,58.171,52.844,52.895,48.854,48.751,35.599,35.570,35.227,35.159,8.734,8.837,12.919,13.028,8.558,8.652,9.832,9.745,15.005,15.129,6.737,6.836,17.851,15.682,9.192,7.104,-0.392,-0.586,-0.504,-0.411,-0.473,-0.535,0.015,167.545,248.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:12,193.312,0.000,0.182,0.000,5.066,12.694,135.227,133.171,133.876,249.253,251.732,302.590,285.834,264.938,246.323,191.871,33.077,38.702,36.235,34.220,35.508,36.777,36.567,40.289,40.574,35.016,45.636,45.887,43.463,43.118,50.605,51.913,48.263,49.197,55.378,58.171,52.844,52.895,48.854,48.751,35.599,35.570,35.227,35.159,8.734,8.837,12.919,13.028,8.558,8.652,9.832,9.745,15.005,15.129,6.737,6.836,17.851,15.682,9.192,7.104,-0.392,-0.586,-0.504,-0.411,-0.473,-0.535,0.015,167.599,248.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:13,192.932,0.000,0.182,0.000,5.066,12.694,135.227,133.171,133.855,249.018,251.947,302.363,285.813,264.938,246.303,191.620,33.052,38.633,36.172,34.220,35.508,36.840,36.488,40.289,40.574,35.016,45.566,45.823,43.463,43.118,50.538,51.853,48.194,49.118,55.378,58.171,52.844,52.895,48.784,48.751,35.599,35.570,35.158,35.159,8.916,8.929,12.727,13.302,8.740,8.925,9.468,9.563,15.096,15.038,6.828,6.653,17.577,16.047,8.919,6.922,-0.375,-0.572,-0.513,-0.401,-0.430,-0.572,0.016,167.574,248.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:14,192.562,0.000,0.182,0.000,5.066,12.694,135.227,133.422,133.855,249.018,251.712,302.363,285.813,264.703,246.303,191.620,32.983,38.633,36.195,34.150,35.533,36.919,36.567,40.289,40.574,35.119,45.566,45.847,43.393,43.141,50.562,51.853,48.219,49.118,55.336,58.171,52.844,52.992,48.784,48.774,35.599,35.657,35.158,35.245,8.825,9.020,12.534,13.028,8.467,8.925,9.832,9.381,15.096,15.129,6.828,6.653,17.395,15.864,9.101,6.740,-0.385,-0.561,-0.488,-0.398,-0.464,-0.547,0.015,167.604,248.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:15,192.142,0.000,0.182,0.000,5.066,12.694,135.227,133.422,133.876,249.018,251.497,302.363,285.834,264.938,246.323,191.620,33.077,38.633,36.172,34.150,35.464,36.840,36.488,40.289,40.574,35.096,45.497,45.823,43.393,43.118,50.562,51.777,48.150,49.118,55.336,58.095,52.777,52.895,48.784,48.751,35.599,35.634,35.158,35.159,8.643,8.929,12.919,13.028,8.467,8.743,9.832,9.654,15.096,15.221,6.828,6.836,17.668,15.591,9.192,7.013,-0.392,-0.575,-0.501,-0.392,-0.441,-0.560,0.016,167.643,248.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:16,191.739,0.000,0.182,0.000,5.066,12.720,135.227,133.422,133.876,249.018,251.497,302.363,285.834,264.938,246.323,191.620,33.008,38.563,36.195,34.220,35.439,36.840,36.488,40.289,40.574,35.119,45.497,45.847,43.393,43.141,50.538,51.777,48.125,49.055,55.245,58.095,52.777,52.917,48.784,48.710,35.599,35.593,35.158,35.182,8.825,8.746,13.016,13.028,8.649,8.652,9.741,9.836,14.915,15.221,6.737,6.744,17.942,15.682,9.010,7.013,-0.374,-0.572,-0.509,-0.354,-0.475,-0.555,0.015,167.590,248.782,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:17,191.349,0.000,0.182,0.000,5.066,12.694,135.205,133.422,133.876,249.018,251.732,302.363,285.834,264.703,246.088,191.598,33.008,38.563,36.092,34.150,35.464,36.942,36.465,40.312,40.597,35.016,45.497,45.744,43.393,43.039,50.496,51.799,48.150,49.078,55.336,58.117,52.711,52.834,48.715,48.687,35.529,35.491,35.088,35.159,8.916,8.837,12.919,13.211,8.740,8.834,9.468,9.745,14.824,15.129,6.737,6.653,17.851,16.047,8.828,7.013,-0.364,-0.606,-0.507,-0.393,-0.476,-0.568,0.016,167.599,248.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:18,190.934,0.000,0.182,0.000,5.066,12.694,135.205,133.422,133.876,249.018,251.732,302.363,285.834,264.703,246.323,191.598,33.008,38.563,36.195,34.150,35.439,36.919,36.425,40.226,40.511,35.040,45.497,45.767,43.324,43.062,50.406,51.716,48.055,49.055,55.245,58.035,52.711,52.856,48.715,48.710,35.529,35.593,35.088,35.182,8.916,9.020,12.534,13.120,8.649,8.925,9.468,9.563,15.096,14.947,6.737,6.653,17.486,16.047,8.919,6.831,-0.380,-0.568,-0.506,-0.401,-0.427,-0.571,0.014,167.619,248.900,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:19,190.540,0.000,0.182,0.000,5.066,12.694,135.227,133.422,133.876,249.018,251.497,302.363,285.598,264.703,246.088,191.368,33.008,38.494,36.195,34.081,35.395,36.919,36.425,40.289,40.511,35.040,45.428,45.767,43.324,43.062,50.430,51.716,48.081,49.055,55.269,58.035,52.644,52.780,48.646,48.710,35.529,35.593,35.088,35.182,8.825,9.111,12.534,13.028,8.467,8.925,9.741,9.381,15.187,15.221,6.828,6.653,17.304,15.864,9.010,6.740,-0.389,-0.559,-0.479,-0.397,-0.465,-0.540,0.016,167.633,249.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:20,190.176,0.000,0.182,0.000,5.066,12.694,135.205,133.422,133.876,249.018,251.497,302.363,285.834,264.703,246.323,191.346,32.939,38.494,36.092,34.081,35.369,36.863,36.425,40.249,40.534,34.953,45.428,45.681,43.255,42.975,50.406,51.738,48.055,48.999,55.245,58.057,52.644,52.698,48.646,48.545,35.529,35.491,35.019,35.080,8.734,9.020,12.727,12.846,8.467,8.743,9.832,9.563,15.096,15.221,6.828,6.744,17.577,15.591,9.101,6.831,-0.382,-0.574,-0.493,-0.411,-0.474,-0.539,0.015,167.634,248.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:21,189.757,0.000,0.182,0.000,5.066,12.720,135.227,133.422,133.876,249.018,251.497,302.363,285.834,264.703,246.088,191.368,32.939,38.494,36.116,34.081,35.395,36.919,36.425,40.226,40.511,35.040,45.428,45.704,43.255,42.998,50.364,51.716,48.081,48.976,55.269,58.035,52.644,52.720,48.576,48.647,35.529,35.514,35.088,35.103,8.825,8.837,12.919,12.846,8.558,8.652,9.741,9.745,14.915,15.038,6.646,6.836,17.851,15.591,9.101,6.922,-0.391,-0.585,-0.503,-0.408,-0.472,-0.532,0.015,167.678,249.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:22,189.330,0.000,0.182,0.000,5.066,12.694,135.227,133.422,133.876,248.783,251.497,302.136,285.834,264.703,246.088,191.368,32.939,38.425,36.029,34.081,35.300,36.942,36.425,40.249,40.534,34.953,45.358,45.602,43.185,42.912,50.339,51.602,47.986,48.936,55.179,57.996,52.578,52.698,48.576,48.545,35.460,35.491,35.019,35.080,9.007,8.837,12.727,13.302,8.649,8.834,9.377,9.654,14.824,14.947,6.646,6.653,17.668,15.956,8.737,6.831,-0.366,-0.601,-0.512,-0.389,-0.476,-0.545,0.015,167.654,249.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:23,188.571,0.000,0.182,0.000,5.066,12.694,135.205,133.422,133.876,248.783,251.497,302.136,285.834,264.703,246.088,191.094,32.869,38.355,36.052,34.081,35.300,36.919,36.425,40.226,40.432,34.976,45.289,45.625,43.116,42.935,50.273,51.580,47.917,48.913,55.112,57.974,52.512,52.659,48.576,48.568,35.460,35.514,35.019,35.040,8.916,9.111,12.534,13.211,8.467,8.925,9.650,9.290,15.096,15.038,6.828,6.653,17.213,15.956,8.828,6.648,-0.382,-0.561,-0.487,-0.395,-0.465,-0.538,0.015,167.752,249.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:24,188.571,0.000,0.182,0.000,5.066,12.694,135.205,133.422,133.876,248.783,251.497,302.136,285.834,264.703,246.088,191.094,32.869,38.355,36.052,34.081,35.300,36.919,36.425,40.226,40.432,34.976,45.289,45.625,43.116,42.935,50.273,51.580,47.917,48.913,55.112,57.974,52.512,52.659,48.576,48.568,35.460,35.514,35.019,35.040,8.916,9.111,12.534,13.211,8.467,8.925,9.650,9.290,15.096,15.038,6.828,6.653,17.213,15.956,8.828,6.648,-0.382,-0.561,-0.487,-0.395,-0.465,-0.538,0.015,167.752,249.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:25,187.817,0.000,0.182,0.000,5.066,12.694,135.205,133.422,133.876,248.783,251.497,302.136,285.834,264.703,246.088,191.094,32.869,38.355,35.966,34.012,35.300,36.942,36.425,40.249,40.534,34.890,45.289,45.539,43.185,42.833,50.273,51.602,47.917,48.936,55.112,57.996,52.512,52.561,48.576,48.482,35.460,35.428,35.019,35.016,8.734,9.020,12.630,12.937,8.467,8.834,9.741,9.472,15.005,15.221,6.737,6.744,17.486,15.682,9.010,6.648,-0.375,-0.575,-0.494,-0.398,-0.456,-0.543,0.016,167.737,249.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:26,187.426,0.000,0.182,0.000,5.066,12.694,135.227,133.422,134.128,248.783,251.497,301.909,285.834,264.703,246.088,191.116,32.869,38.286,35.966,34.012,35.300,36.942,36.425,40.249,40.455,34.890,45.220,45.539,43.116,42.833,50.207,51.542,47.847,48.872,55.112,57.920,52.445,52.561,48.507,48.482,35.390,35.428,34.950,35.016,8.643,8.746,12.823,12.755,8.467,8.652,9.741,9.745,14.915,15.038,6.646,6.744,17.851,15.591,8.919,6.831,-0.389,-0.582,-0.500,-0.408,-0.469,-0.532,0.015,167.817,249.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:27,187.426,0.000,0.182,0.000,5.066,12.694,135.227,133.422,134.128,248.783,251.497,301.909,285.834,264.703,246.088,191.116,32.869,38.286,35.966,34.012,35.300,36.942,36.425,40.249,40.455,34.890,45.220,45.539,43.116,42.833,50.207,51.542,47.847,48.872,55.112,57.920,52.445,52.561,48.507,48.482,35.390,35.428,34.950,35.016,8.643,8.746,12.823,12.755,8.467,8.652,9.741,9.745,14.915,15.038,6.646,6.744,17.851,15.591,8.919,6.831,-0.389,-0.582,-0.500,-0.408,-0.469,-0.532,0.015,167.817,249.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:28,187.017,0.000,0.182,0.000,5.066,12.694,135.227,133.422,134.128,248.783,251.497,301.909,285.834,264.703,246.088,191.116,32.869,38.286,35.966,34.012,35.300,36.942,36.425,40.249,40.455,34.890,45.220,45.539,43.116,42.833,50.207,51.542,47.847,48.872,55.112,57.920,52.445,52.561,48.507,48.482,35.390,35.428,34.950,35.016,8.643,8.746,12.823,12.755,8.467,8.652,9.741,9.745,14.915,15.038,6.646,6.744,17.851,15.591,8.919,6.831,-0.389,-0.582,-0.500,-0.408,-0.469,-0.532,0.015,167.773,249.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:29,186.208,0.000,0.182,0.000,5.066,12.694,135.227,133.674,133.855,248.783,251.477,301.909,285.813,264.703,246.068,191.116,32.775,38.286,35.989,34.012,35.230,36.840,36.361,40.147,40.432,34.913,45.220,45.498,43.047,42.856,50.140,51.459,47.778,48.770,55.046,57.838,52.445,52.523,48.507,48.426,35.390,35.388,34.950,34.960,8.825,8.746,12.919,13.028,8.649,8.652,9.468,9.654,14.733,15.038,6.646,6.653,17.668,15.864,8.737,6.922,-0.367,-0.589,-0.505,-0.391,-0.464,-0.574,0.015,167.832,249.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:30,186.208,0.000,0.182,0.000,5.066,12.694,135.227,133.674,133.855,248.783,251.477,301.909,285.813,264.703,246.068,191.116,32.775,38.286,35.989,34.012,35.230,36.840,36.361,40.147,40.432,34.913,45.220,45.498,43.047,42.856,50.140,51.459,47.778,48.770,55.046,57.838,52.445,52.523,48.507,48.426,35.390,35.388,34.950,34.960,8.825,8.746,12.919,13.028,8.649,8.652,9.468,9.654,14.733,15.038,6.646,6.653,17.668,15.864,8.737,6.922,-0.367,-0.589,-0.505,-0.391,-0.464,-0.574,0.015,167.832,249.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:31,185.827,0.000,0.182,0.000,5.066,12.720,135.227,133.674,134.106,248.783,251.477,301.909,285.813,264.703,246.068,191.116,32.844,38.286,35.989,33.943,35.256,36.840,36.425,40.147,40.432,34.913,45.150,45.498,43.047,42.856,50.098,51.459,47.803,48.770,55.004,57.838,52.379,52.523,48.437,48.426,35.390,35.388,34.880,34.960,8.825,8.746,12.727,13.120,8.649,8.743,9.286,9.563,14.824,14.947,6.646,6.562,17.577,15.956,8.555,6.740,-0.369,-0.604,-0.523,-0.390,-0.475,-0.559,0.015,167.811,249.556,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:32,185.467,0.000,0.182,0.000,5.066,12.720,135.227,133.674,134.128,248.548,251.497,301.909,285.834,264.468,246.088,190.864,32.800,38.217,35.887,33.943,35.256,36.863,36.425,40.170,40.391,34.811,45.150,45.396,43.047,42.691,50.098,51.405,47.734,48.730,55.004,57.860,52.379,52.425,48.437,48.339,35.390,35.285,34.950,34.937,8.825,8.837,12.534,13.211,8.649,8.834,9.286,9.472,15.005,14.947,6.737,6.653,17.395,15.956,8.646,6.648,-0.376,-0.576,-0.515,-0.398,-0.436,-0.565,0.016,167.767,249.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:33,185.080,0.000,0.182,0.000,5.066,12.720,134.975,133.674,134.128,248.548,251.262,301.909,285.834,264.468,246.088,190.864,32.800,38.217,35.910,33.943,35.256,36.942,36.361,40.170,40.391,34.913,45.150,45.419,42.978,42.793,50.098,51.405,47.734,48.730,55.004,57.860,52.313,52.447,48.368,48.362,35.321,35.388,34.880,34.960,8.734,8.929,12.437,13.120,8.558,8.834,9.468,9.290,15.096,14.947,6.828,6.562,17.213,15.956,8.646,6.557,-0.383,-0.554,-0.492,-0.357,-0.452,-0.496,0.016,167.811,249.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:34,184.695,0.000,0.182,0.000,5.066,12.720,135.227,133.674,134.128,248.783,251.262,301.909,285.834,264.468,246.088,190.864,32.800,38.217,35.910,33.943,35.186,36.863,36.338,40.170,40.391,34.834,45.081,45.356,42.978,42.714,50.098,51.405,47.734,48.730,55.004,57.860,52.313,52.447,48.368,48.362,35.321,35.388,34.880,34.960,8.734,8.837,12.437,12.937,8.467,8.834,9.650,9.290,15.005,15.038,6.828,6.562,17.122,15.864,8.737,6.557,-0.381,-0.560,-0.484,-0.395,-0.464,-0.537,0.015,167.847,249.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:35,184.318,0.000,0.182,0.000,5.066,12.694,135.227,133.674,133.876,248.548,251.262,301.909,285.834,264.468,246.088,190.864,32.800,38.147,35.887,33.943,35.161,36.863,36.361,40.170,40.391,34.811,45.081,45.333,42.978,42.691,50.008,51.345,47.708,48.667,54.980,57.784,52.246,52.364,48.368,48.339,35.321,35.365,34.880,34.937,8.734,8.929,12.534,12.937,8.376,8.743,9.650,9.290,15.005,15.129,6.737,6.653,17.213,15.682,8.828,6.648,-0.376,-0.561,-0.488,-0.398,-0.462,-0.540,0.015,167.856,249.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:36,183.967,0.000,0.182,0.000,5.066,12.694,135.227,133.674,134.128,248.548,251.262,301.682,285.834,264.468,246.088,190.864,32.800,38.147,35.910,33.943,35.186,36.840,36.282,40.147,40.368,34.834,45.081,45.356,42.908,42.714,50.032,51.322,47.734,48.707,55.004,57.701,52.246,52.386,48.299,48.362,35.321,35.388,34.880,34.960,8.552,8.837,12.437,12.846,8.376,8.743,9.741,9.381,14.915,15.129,6.737,6.744,17.304,15.591,8.828,6.557,-0.382,-0.564,-0.485,-0.401,-0.457,-0.544,0.015,167.900,249.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:37,183.591,0.000,0.182,0.000,5.066,12.720,135.227,133.674,134.128,248.548,251.497,301.682,285.834,264.468,245.853,190.613,32.731,38.147,35.823,33.968,35.186,36.840,36.282,40.147,40.368,34.747,45.012,45.270,42.908,42.627,50.032,51.247,47.734,48.644,54.937,57.762,52.246,52.364,48.299,48.276,35.321,35.285,34.880,34.874,8.461,8.746,12.630,12.755,8.376,8.652,9.741,9.563,15.005,15.129,6.737,6.744,17.395,15.408,8.828,6.740,-0.379,-0.568,-0.490,-0.406,-0.470,-0.537,0.015,167.930,249.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:38,183.214,0.000,0.182,0.000,5.103,12.694,135.227,133.696,134.128,248.569,251.262,301.702,285.834,264.489,246.088,190.864,32.731,38.147,35.847,33.968,35.186,36.863,36.282,40.170,40.391,34.834,45.012,45.356,42.908,42.650,49.964,51.269,47.664,48.667,54.937,57.784,52.180,52.386,48.299,48.299,35.252,35.388,34.811,34.960,8.461,8.746,12.727,12.664,8.467,8.652,9.741,9.563,14.915,15.129,6.737,6.744,17.486,15.408,8.828,6.831,-0.395,-0.580,-0.494,-0.397,-0.439,-0.555,0.016,167.841,249.967,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:39,182.811,0.000,0.182,0.000,5.066,12.694,134.975,133.674,134.128,248.548,251.262,301.682,285.834,264.468,245.853,190.613,32.731,38.147,35.847,33.873,35.117,36.863,36.282,40.170,40.391,34.771,45.012,45.293,42.908,42.650,49.964,51.269,47.664,48.667,54.937,57.723,52.180,52.326,48.299,48.299,35.252,35.309,34.811,34.897,8.552,8.746,12.823,12.664,8.376,8.561,9.650,9.563,14.824,15.038,6.646,6.744,17.668,15.500,8.828,6.831,-0.394,-0.577,-0.496,-0.404,-0.466,-0.515,0.015,167.930,249.967,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:40,182.434,0.000,0.182,0.000,5.066,12.720,134.975,133.674,134.128,248.548,251.262,301.682,285.834,264.468,245.853,190.613,32.731,38.078,35.744,33.899,35.117,36.840,36.219,40.084,40.305,34.747,44.942,45.191,42.908,42.564,49.964,51.186,47.664,48.565,54.871,57.701,52.180,52.304,48.299,48.197,35.252,35.222,34.811,34.811,8.552,8.746,12.823,12.664,8.467,8.561,9.650,9.654,14.824,14.947,6.646,6.744,17.668,15.500,8.737,6.831,-0.391,-0.580,-0.505,-0.405,-0.468,-0.512,0.015,167.895,249.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:41,182.060,0.000,0.182,0.000,5.066,12.720,134.975,133.674,134.128,248.548,251.262,301.455,285.834,264.468,245.853,190.613,32.731,38.009,35.767,33.873,35.117,36.863,36.219,40.107,40.391,34.771,44.942,45.150,42.839,42.587,49.895,51.208,47.595,48.588,54.871,57.663,52.113,52.250,48.299,48.220,35.252,35.245,34.811,34.834,8.552,8.655,12.823,12.846,8.558,8.561,9.559,9.654,14.733,15.038,6.555,6.653,17.668,15.500,8.646,6.740,-0.375,-0.567,-0.502,-0.351,-0.466,-0.553,0.016,167.930,250.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:42,181.687,0.000,0.182,0.000,5.066,12.720,134.975,133.674,134.128,248.548,251.262,301.455,285.834,264.468,245.853,190.613,32.731,38.009,35.767,33.873,35.117,36.863,36.219,40.107,40.391,34.771,44.942,45.150,42.839,42.587,49.895,51.208,47.595,48.588,54.871,57.663,52.113,52.250,48.299,48.220,35.252,35.245,34.811,34.834,8.552,8.655,12.823,12.846,8.558,8.561,9.559,9.654,14.733,15.038,6.555,6.653,17.668,15.500,8.646,6.740,-0.375,-0.567,-0.502,-0.351,-0.466,-0.553,0.016,167.961,250.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:43,181.310,0.000,0.182,0.000,5.029,12.694,135.227,133.925,134.128,248.548,251.262,301.682,285.834,264.233,245.853,190.613,32.661,38.009,35.767,33.873,35.117,36.863,36.219,40.107,40.328,34.771,44.942,45.214,42.770,42.587,49.895,51.148,47.526,48.524,54.871,57.663,52.113,52.250,48.229,48.220,35.252,35.245,34.811,34.834,8.643,8.564,12.823,12.937,8.558,8.561,9.559,9.654,14.733,15.038,6.555,6.653,17.668,15.500,8.555,6.740,-0.369,-0.562,-0.507,-0.347,-0.470,-0.551,0.015,167.975,250.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:44,180.934,0.000,0.182,0.000,5.066,12.720,135.227,133.674,134.128,248.548,251.262,301.455,285.834,264.468,245.853,190.613,32.661,38.009,35.704,33.899,35.117,36.777,36.219,40.084,40.305,34.691,44.873,45.214,42.770,42.508,49.826,51.125,47.526,48.501,54.871,57.641,52.113,52.189,48.160,48.157,35.182,35.245,34.811,34.834,8.734,8.564,12.919,12.937,8.558,8.470,9.559,9.654,14.551,15.038,6.555,6.653,17.668,15.591,8.555,6.648,-0.368,-0.574,-0.504,-0.359,-0.472,-0.554,0.015,167.989,250.202,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:45,180.561,0.000,0.182,0.000,5.103,12.720,134.975,133.925,134.128,248.548,251.262,301.455,285.834,264.468,245.853,190.613,32.661,38.009,35.704,33.873,35.117,36.840,36.219,40.084,40.305,34.771,44.873,45.150,42.770,42.508,49.826,51.125,47.526,48.501,54.804,57.641,52.047,52.189,48.160,48.157,35.182,35.245,34.742,34.834,8.643,8.473,12.823,12.846,8.558,8.470,9.468,9.654,14.642,14.947,6.555,6.653,17.668,15.591,8.646,6.648,-0.362,-0.571,-0.495,-0.373,-0.470,-0.553,0.015,168.004,250.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
