Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:51:46,180.197,0.000,0.182,0.000,5.066,12.694,135.227,133.925,134.128,248.548,251.262,301.455,285.834,264.468,245.853,190.613,32.661,37.939,35.681,33.873,35.117,36.800,36.140,40.107,40.328,34.668,44.873,45.048,42.770,42.485,49.756,51.072,47.456,48.445,54.804,57.587,51.981,52.107,48.160,48.070,35.182,35.159,34.742,34.732,8.643,8.564,12.727,12.937,8.558,8.470,9.468,9.654,14.642,14.947,6.555,6.653,17.668,15.591,8.464,6.648,-0.363,-0.582,-0.494,-0.375,-0.473,-0.558,0.016,168.049,250.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:47,179.827,0.000,0.182,0.000,5.066,12.694,134.975,133.925,134.128,248.548,251.262,301.455,285.834,264.233,245.853,190.613,32.661,37.939,35.681,33.804,35.048,36.777,36.219,40.084,40.226,34.605,44.873,45.048,42.701,42.422,49.756,51.050,47.456,48.422,54.804,57.565,51.981,52.107,48.090,48.070,35.182,35.159,34.742,34.732,8.734,8.655,12.823,12.937,8.649,8.561,9.468,9.654,14.551,15.038,6.555,6.653,17.668,15.591,8.464,6.648,-0.362,-0.587,-0.492,-0.376,-0.474,-0.557,0.015,168.049,250.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:48,179.454,0.000,0.182,0.000,5.066,12.720,134.975,133.947,134.128,248.334,251.262,301.475,285.834,264.489,245.853,190.361,32.661,37.939,35.704,33.804,35.048,36.800,36.140,40.107,40.328,34.691,44.804,45.071,42.701,42.445,49.756,51.072,47.456,48.445,54.804,57.587,51.981,52.129,48.090,48.157,35.113,35.182,34.742,34.755,8.734,8.564,12.823,12.846,8.558,8.470,9.468,9.563,14.551,15.038,6.555,6.653,17.668,15.682,8.464,6.740,-0.363,-0.583,-0.494,-0.376,-0.474,-0.558,0.016,168.049,250.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:49,179.085,0.000,0.182,0.000,5.066,12.694,135.227,133.925,134.128,248.313,251.262,301.455,285.834,264.233,245.853,190.361,32.592,37.870,35.641,33.804,35.048,36.800,36.140,40.107,40.328,34.691,44.804,45.071,42.701,42.445,49.687,51.011,47.387,48.382,54.738,57.526,51.914,52.053,48.090,48.093,35.113,35.182,34.672,34.755,8.734,8.564,12.727,12.937,8.558,8.470,9.468,9.563,14.551,15.038,6.555,6.653,17.577,15.591,8.464,6.648,-0.360,-0.574,-0.495,-0.371,-0.472,-0.553,0.015,168.078,250.496,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:50,178.723,0.000,0.182,0.000,5.066,12.720,134.975,134.177,134.128,248.313,251.262,301.455,285.834,264.233,245.853,190.361,32.592,37.870,35.704,33.804,35.048,36.777,36.117,40.084,40.305,34.691,44.734,45.008,42.631,42.445,49.687,50.989,47.387,48.359,54.738,57.504,51.914,52.053,48.021,48.093,35.113,35.182,34.742,34.755,8.643,8.564,12.727,12.846,8.558,8.470,9.468,9.563,14.551,14.947,6.555,6.653,17.577,15.500,8.464,6.648,-0.366,-0.559,-0.503,-0.347,-0.469,-0.553,0.015,168.078,250.496,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:51,178.359,0.000,0.182,0.000,5.103,12.720,134.975,134.177,134.128,248.313,251.262,301.455,285.834,264.233,245.853,190.361,32.592,37.870,35.704,33.804,35.048,36.777,36.117,40.084,40.305,34.691,44.734,45.008,42.631,42.445,49.687,50.989,47.387,48.359,54.738,57.504,51.914,52.053,48.021,48.093,35.113,35.182,34.742,34.755,8.643,8.564,12.727,12.846,8.558,8.470,9.468,9.563,14.551,14.947,6.555,6.653,17.577,15.500,8.464,6.648,-0.366,-0.559,-0.503,-0.347,-0.469,-0.553,0.015,168.123,250.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:52,177.993,0.000,0.182,0.000,5.066,12.694,135.227,134.177,134.128,248.548,251.027,301.455,285.834,264.233,245.853,190.361,32.592,37.870,35.539,33.804,34.978,36.777,36.077,40.004,40.226,34.605,44.665,44.922,42.631,42.358,49.618,50.928,47.387,48.359,54.672,57.444,51.848,51.970,48.021,47.991,35.113,35.080,34.672,34.668,8.643,8.564,12.823,12.755,8.558,8.470,9.468,9.563,14.642,14.947,6.555,6.653,17.577,15.408,8.373,6.740,-0.369,-0.564,-0.502,-0.349,-0.469,-0.549,0.015,168.168,250.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:53,177.629,0.000,0.182,0.000,5.066,12.720,135.227,133.947,134.128,248.334,251.027,301.248,285.834,264.253,245.853,190.361,32.592,37.801,35.641,33.735,35.048,36.713,36.077,39.941,40.226,34.628,44.665,45.008,42.631,42.381,49.618,50.928,47.317,48.296,54.672,57.444,51.848,51.992,48.021,48.014,35.113,35.182,34.672,34.755,8.643,8.655,12.727,12.755,8.467,8.470,9.559,9.563,14.733,14.856,6.555,6.653,17.577,15.317,8.464,6.740,-0.382,-0.582,-0.501,-0.388,-0.466,-0.558,0.015,168.206,250.677,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:54,177.271,0.000,0.182,0.000,5.066,12.720,134.975,134.177,134.380,248.313,251.262,301.228,285.834,264.233,245.618,190.361,32.592,37.801,35.562,33.804,34.978,36.713,36.077,39.941,40.163,34.628,44.665,44.945,42.631,42.381,49.618,50.853,47.317,48.296,54.672,57.444,51.848,51.917,48.021,47.951,35.113,35.103,34.672,34.691,8.552,8.655,12.727,12.664,8.376,8.470,9.559,9.563,14.733,14.856,6.555,6.744,17.577,15.408,8.464,6.557,-0.387,-0.580,-0.497,-0.408,-0.467,-0.536,0.015,168.197,250.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:55,176.927,0.000,0.182,0.000,5.103,12.720,134.975,134.177,134.380,248.313,251.262,301.228,285.834,264.233,245.618,190.361,32.592,37.801,35.539,33.735,34.978,36.713,36.013,39.941,40.163,34.542,44.665,44.922,42.562,42.279,49.549,50.853,47.248,48.296,54.672,57.444,51.782,51.895,48.021,47.928,35.044,35.080,34.672,34.732,8.461,8.655,12.727,12.573,8.376,8.470,9.650,9.563,14.733,14.947,6.555,6.744,17.486,15.317,8.555,6.648,-0.393,-0.573,-0.502,-0.399,-0.473,-0.513,0.015,168.227,250.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:56,176.573,0.000,0.182,0.000,5.066,12.720,135.227,134.177,134.380,248.313,251.027,301.228,285.834,264.233,245.618,190.361,32.523,37.731,35.475,33.735,34.978,36.736,36.013,39.964,40.249,34.542,44.596,44.842,42.562,42.216,49.549,50.875,47.248,48.240,54.672,57.390,51.782,51.895,47.952,47.928,35.044,35.080,34.672,34.668,8.461,8.746,12.630,12.573,8.376,8.470,9.559,9.472,14.733,14.947,6.555,6.653,17.304,15.317,8.555,6.557,-0.393,-0.584,-0.495,-0.401,-0.430,-0.553,0.016,168.286,250.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:57,175.821,0.000,0.182,0.000,5.066,12.720,135.227,134.177,134.380,248.313,251.027,301.228,285.834,264.233,245.618,190.109,32.523,37.731,35.562,33.760,34.978,36.713,36.013,39.941,40.163,34.565,44.596,44.802,42.493,42.239,49.479,50.792,47.248,48.216,54.605,57.368,51.782,51.856,47.952,47.951,35.044,35.103,34.603,34.691,8.552,8.929,12.437,12.664,8.285,8.561,9.650,9.381,14.824,15.038,6.646,6.653,17.122,15.408,8.464,6.466,-0.378,-0.575,-0.488,-0.408,-0.464,-0.540,0.015,168.346,250.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:58,175.821,0.000,0.182,0.000,5.066,12.720,135.227,134.177,134.380,248.313,251.027,301.228,285.834,264.233,245.618,190.109,32.523,37.731,35.562,33.760,34.978,36.713,36.013,39.941,40.163,34.565,44.596,44.802,42.493,42.239,49.479,50.792,47.248,48.216,54.605,57.368,51.782,51.856,47.952,47.951,35.044,35.103,34.603,34.691,8.552,8.929,12.437,12.664,8.285,8.561,9.650,9.381,14.824,15.038,6.646,6.653,17.122,15.408,8.464,6.466,-0.378,-0.575,-0.488,-0.408,-0.464,-0.540,0.015,168.346,250.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:51:59,175.453,0.000,0.182,0.000,5.066,12.694,135.227,134.199,134.380,248.334,251.027,301.248,285.834,264.253,245.618,190.109,32.523,37.662,35.475,33.666,34.978,36.657,36.013,39.964,40.186,34.463,44.526,44.779,42.493,42.216,49.479,50.814,47.179,48.176,54.539,57.329,51.715,51.773,47.882,47.849,35.044,35.016,34.603,34.605,8.643,8.929,12.245,12.755,8.285,8.652,9.650,9.290,14.824,14.947,6.646,6.653,17.031,15.500,8.555,6.375,-0.368,-0.561,-0.479,-0.398,-0.458,-0.544,0.015,168.360,250.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:00,175.095,0.000,0.182,0.000,5.066,12.694,134.975,134.428,134.380,248.313,251.027,301.228,285.834,264.233,245.618,190.109,32.523,37.662,35.435,33.666,34.909,36.657,35.934,39.964,40.186,34.486,44.526,44.739,42.493,42.160,49.410,50.738,47.179,48.176,54.539,57.329,51.715,51.795,47.882,47.872,35.044,35.040,34.603,34.628,8.643,8.929,12.148,12.755,8.376,8.652,9.559,9.107,14.915,14.947,6.737,6.562,16.849,15.591,8.464,6.375,-0.384,-0.556,-0.475,-0.390,-0.455,-0.534,0.015,168.390,250.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:01,174.754,0.000,0.182,0.000,5.066,12.720,134.975,134.428,134.380,248.313,251.027,301.228,285.834,264.233,245.618,190.109,32.523,37.662,35.498,33.666,34.909,36.657,36.013,39.964,40.107,34.565,44.526,44.802,42.423,42.160,49.410,50.738,47.179,48.176,54.539,57.329,51.649,51.795,47.882,47.872,34.974,35.040,34.603,34.628,8.734,8.837,12.245,12.846,8.467,8.743,9.377,9.107,14.915,14.856,6.646,6.562,16.758,15.773,8.373,6.375,-0.374,-0.547,-0.487,-0.385,-0.451,-0.502,0.015,168.429,251.030,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:02,174.396,0.000,0.182,0.000,5.066,12.720,135.227,134.428,134.380,248.313,251.027,301.001,285.834,263.998,245.618,190.109,32.453,37.662,35.435,33.666,34.909,36.657,35.934,39.964,40.186,34.486,44.457,44.739,42.423,42.160,49.410,50.738,47.179,48.097,54.539,57.329,51.649,51.720,47.813,47.809,34.974,35.040,34.534,34.628,8.825,8.837,12.341,13.028,8.467,8.743,9.195,9.199,14.824,14.765,6.646,6.562,16.940,15.864,8.282,6.375,-0.377,-0.560,-0.502,-0.389,-0.423,-0.562,0.015,168.420,251.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:03,174.006,0.000,0.182,0.000,5.103,12.720,135.227,134.428,134.380,248.079,251.027,301.001,285.834,264.233,245.618,190.109,32.453,37.593,35.435,33.666,34.909,36.657,35.934,39.964,40.186,34.565,44.457,44.739,42.354,42.160,49.341,50.738,47.109,48.176,54.539,57.329,51.583,51.795,47.813,47.809,34.974,35.040,34.534,34.628,8.825,8.746,12.534,12.937,8.467,8.743,9.104,9.381,14.733,14.674,6.555,6.562,17.122,15.864,8.191,6.466,-0.367,-0.586,-0.516,-0.379,-0.478,-0.563,0.016,168.444,251.089,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:04,173.647,0.000,0.182,0.000,5.066,12.720,135.227,134.428,134.380,248.079,250.792,301.001,285.834,264.233,245.618,190.109,32.453,37.593,35.412,33.691,34.909,36.634,35.934,39.878,40.084,34.463,44.457,44.637,42.423,42.073,49.341,50.656,47.109,48.074,54.472,57.231,51.583,51.698,47.813,47.722,34.974,34.937,34.534,34.526,8.825,8.746,12.630,12.937,8.558,8.652,9.195,9.472,14.551,14.765,6.555,6.562,17.395,15.864,8.191,6.557,-0.363,-0.602,-0.508,-0.387,-0.475,-0.551,0.015,168.405,251.142,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:05,173.333,0.000,0.182,0.000,5.066,12.694,135.227,134.428,134.380,248.079,251.027,301.001,285.834,263.998,245.618,189.857,32.453,37.593,35.435,33.691,34.839,36.634,35.934,39.878,40.163,34.486,44.457,44.660,42.354,42.097,49.272,50.656,47.040,48.011,54.472,57.231,51.583,51.720,47.813,47.809,34.974,34.960,34.534,34.549,8.734,8.655,12.727,12.937,8.558,8.470,9.377,9.472,14.460,14.856,6.464,6.562,17.395,15.591,8.282,6.557,-0.358,-0.570,-0.485,-0.376,-0.480,-0.555,0.016,168.420,251.201,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:06,172.981,0.000,0.182,0.000,5.103,12.694,135.227,134.428,134.380,248.079,251.027,301.001,285.834,263.998,245.618,189.857,32.453,37.593,35.435,33.666,34.839,36.657,35.871,39.901,40.107,34.486,44.388,44.660,42.354,42.097,49.272,50.617,47.040,48.034,54.472,57.193,51.516,51.659,47.813,47.745,34.974,34.960,34.534,34.549,8.552,8.473,12.630,12.664,8.467,8.379,9.468,9.472,14.551,14.856,6.464,6.653,17.486,15.317,8.373,6.557,-0.372,-0.564,-0.500,-0.349,-0.467,-0.550,0.015,168.458,251.265,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:07,172.656,0.000,0.182,0.000,5.066,12.720,135.227,134.450,134.380,248.099,251.027,300.794,285.834,264.018,245.618,189.857,32.453,37.618,35.356,33.691,34.839,36.634,35.848,39.878,40.084,34.486,44.413,44.660,42.379,42.033,49.272,50.595,47.040,48.011,54.472,57.171,51.540,51.659,47.769,47.745,34.930,34.960,34.559,34.549,8.461,8.837,12.437,12.482,8.194,8.470,9.559,9.381,14.824,14.947,6.555,6.653,17.122,15.226,8.464,6.375,-0.379,-0.566,-0.490,-0.404,-0.469,-0.536,0.015,168.405,251.324,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:08,172.271,0.000,0.182,0.000,5.066,12.720,135.227,134.450,134.380,248.099,251.027,300.794,285.834,264.018,245.618,189.857,32.453,37.618,35.356,33.691,34.839,36.634,35.848,39.878,40.084,34.486,44.413,44.660,42.379,42.033,49.272,50.595,47.040,48.011,54.472,57.171,51.540,51.659,47.769,47.745,34.930,34.960,34.559,34.549,8.461,8.837,12.437,12.482,8.194,8.470,9.559,9.381,14.824,14.947,6.555,6.653,17.122,15.226,8.464,6.375,-0.379,-0.566,-0.490,-0.404,-0.469,-0.536,0.015,168.435,251.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:09,171.916,0.000,0.182,0.000,5.066,12.720,135.227,134.428,134.380,248.079,250.792,301.001,285.834,263.998,245.618,189.857,32.453,37.523,35.356,33.666,34.839,36.657,35.871,39.901,40.186,34.486,44.318,44.660,42.285,42.097,49.272,50.617,47.040,48.034,54.472,57.254,51.516,51.599,47.743,47.745,34.905,34.960,34.534,34.549,8.643,8.929,12.245,12.664,8.194,8.561,9.468,9.107,14.824,14.947,6.646,6.653,16.940,15.500,8.373,6.284,-0.369,-0.554,-0.477,-0.397,-0.458,-0.535,0.015,168.464,251.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:10,171.573,0.000,0.182,0.000,5.066,12.720,135.227,134.428,134.380,248.079,250.792,300.774,285.834,263.998,245.618,189.857,32.384,37.523,35.270,33.596,34.839,36.594,35.769,39.822,40.107,34.399,44.318,44.494,42.285,41.931,49.202,50.542,46.971,47.971,54.406,57.132,51.450,51.501,47.743,47.643,34.905,34.874,34.465,34.463,8.734,8.746,12.245,12.846,8.467,8.743,9.104,9.290,14.733,14.674,6.646,6.471,16.940,15.773,8.100,6.375,-0.372,-0.570,-0.513,-0.393,-0.433,-0.557,0.016,168.488,251.441,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:11,171.204,0.000,0.182,0.000,5.066,12.720,135.227,134.428,134.380,248.079,250.792,300.774,285.834,263.998,245.618,189.857,32.384,37.523,35.270,33.596,34.839,36.594,35.769,39.822,40.107,34.399,44.318,44.494,42.285,41.931,49.202,50.542,46.971,47.971,54.406,57.132,51.450,51.501,47.743,47.643,34.905,34.874,34.465,34.463,8.734,8.746,12.245,12.846,8.467,8.743,9.104,9.290,14.733,14.674,6.646,6.471,16.940,15.773,8.100,6.375,-0.372,-0.570,-0.513,-0.393,-0.433,-0.557,0.016,168.479,251.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:12,170.535,0.000,0.182,0.000,5.066,12.720,135.227,134.680,134.631,248.079,250.792,300.774,285.834,263.998,245.382,189.857,32.384,37.454,35.293,33.621,34.839,36.594,35.792,39.822,40.107,34.422,44.249,44.597,42.216,41.954,49.133,50.481,46.901,47.971,54.339,57.132,51.383,51.523,47.674,47.666,34.905,34.897,34.465,34.486,8.643,8.473,12.630,12.846,8.467,8.379,9.377,9.472,14.369,14.856,6.464,6.562,17.395,15.591,8.282,6.466,-0.360,-0.565,-0.492,-0.367,-0.466,-0.548,0.016,168.538,251.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:13,170.212,0.000,0.182,0.000,5.066,12.720,135.227,134.450,134.380,248.099,250.792,300.794,285.834,264.018,245.618,189.606,32.384,37.454,35.293,33.596,34.770,36.594,35.792,39.901,40.107,34.422,44.249,44.517,42.216,41.954,49.133,50.481,46.901,47.891,54.339,57.132,51.383,51.523,47.674,47.603,34.835,34.897,34.395,34.486,8.552,8.564,12.630,12.482,8.285,8.379,9.468,9.472,14.642,14.856,6.464,6.653,17.304,15.226,8.373,6.466,-0.389,-0.576,-0.504,-0.394,-0.469,-0.500,0.016,168.538,251.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:14,169.840,0.000,0.182,0.000,5.066,12.720,135.227,134.428,134.380,248.079,250.792,300.774,285.834,263.998,245.382,189.606,32.384,37.385,35.293,33.552,34.770,36.657,35.792,39.822,40.107,34.422,44.180,44.517,42.146,41.954,49.133,50.481,46.832,47.891,54.339,57.132,51.317,51.523,47.605,47.603,34.835,34.897,34.465,34.549,8.461,8.837,12.341,12.391,8.467,8.561,9.468,9.199,14.733,14.856,6.555,6.653,16.940,15.135,8.282,6.284,-0.377,-0.568,-0.490,-0.409,-0.466,-0.532,0.019,168.598,251.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:15,169.840,0.000,0.182,0.000,5.066,12.720,135.227,134.428,134.380,248.079,250.792,300.774,285.834,263.998,245.382,189.606,32.384,37.385,35.293,33.552,34.770,36.657,35.792,39.822,40.107,34.422,44.180,44.517,42.146,41.954,49.133,50.481,46.832,47.891,54.339,57.132,51.317,51.523,47.605,47.603,34.835,34.897,34.465,34.549,8.461,8.837,12.341,12.391,8.467,8.561,9.468,9.199,14.733,14.856,6.555,6.653,16.940,15.135,8.282,6.284,-0.377,-0.568,-0.490,-0.409,-0.466,-0.532,0.019,168.598,251.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:16,169.128,0.000,0.182,0.000,5.066,12.720,135.227,134.701,134.631,247.864,250.792,300.794,285.834,264.018,245.382,189.606,32.315,37.385,35.214,33.552,34.770,36.515,35.792,39.822,40.043,34.359,44.180,44.454,42.146,41.891,49.064,50.420,46.832,47.891,54.273,57.057,51.317,51.462,47.535,47.524,34.835,34.834,34.395,34.407,8.825,8.746,12.245,12.846,8.376,8.652,9.104,9.107,14.824,14.674,6.646,6.471,16.758,15.773,8.100,6.284,-0.377,-0.564,-0.502,-0.399,-0.421,-0.568,0.014,168.627,251.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:17,169.128,0.000,0.182,0.000,5.066,12.720,135.227,134.701,134.631,247.864,250.792,300.794,285.834,264.018,245.382,189.606,32.315,37.385,35.214,33.552,34.770,36.515,35.792,39.822,40.043,34.359,44.180,44.454,42.146,41.891,49.064,50.420,46.832,47.891,54.273,57.057,51.317,51.462,47.535,47.524,34.835,34.834,34.395,34.407,8.825,8.746,12.245,12.846,8.376,8.652,9.104,9.107,14.824,14.674,6.646,6.471,16.758,15.773,8.100,6.284,-0.377,-0.564,-0.502,-0.399,-0.421,-0.568,0.014,168.627,251.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:18,168.813,0.000,0.182,0.000,5.066,12.720,135.227,134.701,134.653,247.864,250.812,300.794,285.854,264.018,245.403,189.606,32.340,37.385,35.293,33.527,34.770,36.492,35.792,39.799,40.020,34.359,44.180,44.454,42.077,41.891,48.995,50.398,46.832,47.805,54.339,57.035,51.251,51.462,47.535,47.524,34.766,34.897,34.395,34.486,8.825,8.655,12.534,12.937,8.467,8.561,9.104,9.290,14.460,14.674,6.555,6.471,17.213,15.773,8.009,6.375,-0.364,-0.602,-0.508,-0.386,-0.476,-0.549,0.016,168.613,251.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:19,168.480,0.000,0.182,0.000,5.066,12.720,135.227,134.701,134.631,247.864,250.792,300.567,285.834,264.018,245.382,189.606,32.245,37.315,35.214,33.527,34.770,36.515,35.729,39.759,40.043,34.359,44.110,44.454,42.077,41.828,48.995,50.345,46.763,47.765,54.273,56.996,51.184,51.386,47.535,47.524,34.766,34.834,34.395,34.407,8.461,8.655,12.437,12.391,8.194,8.379,9.468,9.381,14.642,14.856,6.555,6.653,17.213,15.226,8.282,6.375,-0.394,-0.582,-0.496,-0.403,-0.428,-0.554,0.015,168.657,251.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:20,168.160,0.000,0.182,0.000,5.066,12.720,135.227,134.701,134.631,247.864,250.792,300.567,285.834,264.018,245.382,189.606,32.245,37.315,35.214,33.527,34.770,36.515,35.729,39.759,40.043,34.359,44.110,44.454,42.077,41.828,48.995,50.345,46.763,47.765,54.273,56.996,51.184,51.386,47.535,47.524,34.766,34.834,34.395,34.407,8.461,8.655,12.437,12.391,8.194,8.379,9.468,9.381,14.642,14.856,6.555,6.653,17.213,15.226,8.282,6.375,-0.394,-0.582,-0.496,-0.403,-0.428,-0.554,0.015,168.702,251.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:21,167.787,0.000,0.182,0.000,5.066,12.720,135.227,134.680,134.653,247.844,250.812,300.547,285.854,263.763,245.403,189.354,32.340,37.315,35.214,33.458,34.701,36.452,35.729,39.759,40.043,34.359,44.110,44.454,42.077,41.828,48.995,50.345,46.763,47.765,54.273,56.996,51.184,51.386,47.535,47.524,34.835,34.834,34.395,34.407,8.552,8.837,12.148,12.482,8.194,8.561,9.468,9.107,14.733,14.856,6.555,6.562,16.849,15.408,8.373,6.193,-0.368,-0.556,-0.481,-0.399,-0.457,-0.536,0.015,168.725,251.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:22,167.465,0.000,0.182,0.000,5.066,12.720,135.227,134.680,134.631,247.844,250.792,300.320,285.834,263.763,245.382,189.606,32.245,37.315,35.214,33.527,34.701,36.452,35.729,39.759,40.043,34.280,44.041,44.391,42.077,41.748,48.925,50.345,46.763,47.765,54.207,56.935,51.184,51.326,47.466,47.460,34.766,34.755,34.326,34.343,8.734,8.746,12.148,12.755,8.376,8.652,9.195,9.016,14.733,14.583,6.646,6.471,16.667,15.682,8.100,6.284,-0.379,-0.549,-0.496,-0.362,-0.444,-0.493,0.016,168.716,252.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:23,166.785,0.000,0.182,0.000,5.066,12.720,134.975,134.680,134.631,247.844,250.792,300.320,285.834,263.763,245.382,189.354,32.245,37.246,35.150,33.458,34.701,36.492,35.729,39.735,40.020,34.359,44.041,44.391,42.008,41.828,48.856,50.262,46.693,47.742,54.207,56.913,51.184,51.326,47.466,47.460,34.766,34.834,34.326,34.343,8.552,8.473,12.534,12.482,8.376,8.288,9.286,9.381,14.369,14.765,6.464,6.562,17.395,15.317,8.100,6.375,-0.367,-0.559,-0.506,-0.344,-0.469,-0.544,0.014,168.716,252.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:24,166.785,0.000,0.182,0.000,5.066,12.720,134.975,134.680,134.631,247.844,250.792,300.320,285.834,263.763,245.382,189.354,32.245,37.246,35.150,33.458,34.701,36.492,35.729,39.735,40.020,34.359,44.041,44.391,42.008,41.828,48.856,50.262,46.693,47.742,54.207,56.913,51.184,51.326,47.466,47.460,34.766,34.834,34.326,34.343,8.552,8.473,12.534,12.482,8.376,8.288,9.286,9.381,14.369,14.765,6.464,6.562,17.395,15.317,8.100,6.375,-0.367,-0.559,-0.506,-0.344,-0.469,-0.544,0.014,168.716,252.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:25,166.447,0.000,0.182,0.000,5.066,12.720,135.227,134.931,134.631,247.844,250.792,300.547,285.834,263.763,245.382,189.354,32.245,37.246,35.087,33.388,34.701,36.452,35.729,39.759,40.043,34.217,44.041,44.312,42.008,41.685,48.856,50.284,46.693,47.686,54.207,56.935,51.118,51.189,47.466,47.397,34.766,34.755,34.326,34.343,8.279,8.564,12.341,12.300,8.194,8.379,9.468,9.290,14.642,14.856,6.555,6.653,17.031,15.044,8.191,6.375,-0.384,-0.567,-0.496,-0.380,-0.439,-0.550,0.015,168.716,252.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:26,166.115,0.000,0.182,0.000,5.066,12.720,135.227,134.701,134.653,247.864,250.812,300.340,285.854,263.783,245.403,189.354,32.270,37.246,35.064,33.483,34.726,36.428,35.665,39.735,40.020,34.257,44.041,44.289,42.008,41.662,48.882,50.186,46.649,47.663,54.164,56.838,51.118,51.167,47.466,47.374,34.697,34.732,34.326,34.320,8.552,8.837,12.052,12.482,8.194,8.652,9.377,8.925,14.733,14.856,6.555,6.562,16.576,15.408,8.191,6.102,-0.384,-0.554,-0.473,-0.390,-0.457,-0.535,0.015,168.687,252.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:27,165.742,0.000,0.182,0.000,5.066,12.720,135.227,134.953,134.631,247.864,250.556,300.340,285.834,263.783,245.382,189.354,32.176,37.246,35.087,33.458,34.701,36.452,35.665,39.759,39.980,34.280,44.041,44.312,41.938,41.685,48.856,50.208,46.693,47.686,54.140,56.935,51.118,51.189,47.396,47.318,34.766,34.755,34.257,34.343,8.643,8.655,12.245,12.755,8.376,8.652,8.922,9.107,14.642,14.583,6.555,6.471,16.758,15.682,7.827,6.284,-0.377,-0.579,-0.518,-0.392,-0.466,-0.556,0.015,168.657,252.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:28,165.443,0.000,0.182,0.000,5.066,12.720,135.227,134.931,134.631,247.844,250.556,300.320,285.834,263.763,245.147,189.354,32.176,37.177,35.118,33.388,34.631,36.452,35.665,39.759,39.980,34.248,43.972,44.343,41.938,41.716,48.856,50.208,46.624,47.622,54.140,56.860,51.052,51.158,47.396,47.428,34.697,34.722,34.257,34.311,8.643,8.382,12.534,12.755,8.467,8.379,9.195,9.472,14.278,14.765,6.464,6.562,17.304,15.500,8.009,6.375,-0.358,-0.571,-0.485,-0.377,-0.480,-0.555,0.016,168.725,252.205,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:29,165.130,0.000,0.182,0.000,5.066,12.720,135.227,134.931,134.631,247.844,250.556,300.320,285.834,263.763,245.382,189.354,32.176,37.177,35.087,33.388,34.631,36.452,35.729,39.759,40.043,34.280,43.972,44.312,41.938,41.685,48.787,50.208,46.554,47.686,54.074,56.860,51.052,51.189,47.327,47.397,34.697,34.755,34.326,34.343,8.370,8.564,12.437,12.300,8.194,8.288,9.468,9.290,14.551,14.765,6.464,6.653,17.304,15.226,8.191,6.466,-0.390,-0.567,-0.496,-0.400,-0.452,-0.527,0.015,168.722,252.205,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:30,164.774,0.000,0.182,0.000,5.066,12.720,135.227,134.953,134.631,247.864,250.556,300.340,285.834,263.783,245.147,189.354,32.176,37.177,35.087,33.388,34.631,36.452,35.665,39.759,40.043,34.280,43.972,44.248,41.938,41.606,48.787,50.148,46.554,47.622,54.074,56.860,51.052,51.129,47.327,47.318,34.697,34.691,34.257,34.280,8.461,8.746,12.052,12.482,8.194,8.561,9.377,8.925,14.642,14.856,6.555,6.562,16.667,15.408,8.191,6.193,-0.370,-0.554,-0.483,-0.390,-0.456,-0.534,0.016,168.702,252.317,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:31,164.416,0.000,0.182,0.000,5.066,12.720,135.227,134.953,134.631,247.864,250.556,300.340,285.834,263.783,245.382,189.102,32.176,37.177,35.087,33.388,34.631,36.388,35.665,39.695,39.980,34.217,43.972,44.248,41.869,41.606,48.718,50.148,46.554,47.543,54.074,56.799,50.985,51.129,47.327,47.318,34.627,34.691,34.257,34.280,8.643,8.655,12.148,12.846,8.376,8.652,8.922,9.107,14.642,14.491,6.555,6.471,16.758,15.682,7.918,6.193,-0.374,-0.571,-0.513,-0.395,-0.431,-0.560,0.015,168.717,252.317,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:32,164.113,0.000,0.182,0.000,5.066,12.694,135.227,134.931,134.653,247.609,250.577,300.320,285.854,263.763,245.168,189.354,32.201,37.107,35.008,33.414,34.631,36.452,35.586,39.695,39.980,34.217,43.902,44.248,41.869,41.543,48.718,50.087,46.554,47.543,54.007,56.799,50.985,51.068,47.327,47.318,34.627,34.691,34.257,34.280,8.552,8.382,12.534,12.664,8.376,8.379,9.104,9.381,14.187,14.765,6.373,6.471,17.213,15.500,8.009,6.375,-0.359,-0.573,-0.487,-0.377,-0.481,-0.555,0.015,168.740,252.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:33,163.778,0.000,0.182,0.000,5.066,12.720,135.227,134.931,134.631,247.609,250.556,300.093,285.834,263.528,245.382,189.102,32.107,37.038,35.008,33.319,34.562,36.388,35.586,39.695,39.901,34.217,43.833,44.169,41.800,41.543,48.648,50.087,46.485,47.543,54.007,56.799,50.853,51.068,47.258,47.255,34.627,34.628,34.257,34.280,8.461,8.746,12.052,12.391,8.194,8.561,9.377,8.834,14.733,14.765,6.555,6.471,16.485,15.408,8.191,6.102,-0.384,-0.553,-0.472,-0.388,-0.452,-0.531,0.016,168.785,252.440,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:34,163.453,0.000,0.182,0.000,5.066,12.720,135.227,134.931,134.631,247.609,250.556,300.093,285.834,263.528,245.382,189.102,32.107,37.038,35.008,33.319,34.562,36.388,35.586,39.695,39.901,34.217,43.833,44.169,41.800,41.543,48.648,50.087,46.485,47.543,54.007,56.799,50.853,51.068,47.258,47.255,34.627,34.628,34.257,34.280,8.461,8.746,12.052,12.391,8.194,8.561,9.377,8.834,14.733,14.765,6.555,6.471,16.485,15.408,8.191,6.102,-0.384,-0.553,-0.472,-0.388,-0.452,-0.531,0.016,168.776,252.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:35,163.127,0.000,0.182,0.000,5.066,12.720,135.227,134.931,134.631,247.609,250.556,300.093,285.834,263.763,245.147,189.102,32.107,37.107,34.985,33.319,34.562,36.388,35.586,39.695,39.980,34.115,43.833,44.146,41.800,41.520,48.648,50.087,46.485,47.543,54.007,56.723,50.853,50.970,47.258,47.232,34.627,34.605,34.187,34.178,8.643,8.564,12.245,12.846,8.376,8.561,8.922,9.199,14.460,14.491,6.464,6.471,16.849,15.682,7.827,6.284,-0.370,-0.587,-0.515,-0.378,-0.472,-0.562,0.015,168.785,252.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:36,162.823,0.000,0.182,0.000,5.066,12.720,135.248,134.953,134.883,247.629,250.556,300.113,285.834,263.783,245.147,189.124,32.176,37.132,35.008,33.344,34.562,36.388,35.586,39.695,39.901,34.217,43.858,44.169,41.825,41.606,48.648,50.087,46.485,47.480,54.007,56.723,50.877,51.068,47.213,47.255,34.652,34.691,34.213,34.280,8.461,8.200,12.534,12.664,8.376,8.288,9.286,9.381,14.278,14.674,6.373,6.562,17.213,15.226,8.009,6.284,-0.366,-0.559,-0.507,-0.344,-0.468,-0.544,0.015,168.820,252.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:37,162.459,0.000,0.182,0.000,5.066,12.720,135.227,134.931,134.883,247.609,250.556,300.093,285.834,263.528,245.147,189.102,32.107,37.038,34.922,33.319,34.562,36.388,35.523,39.695,39.901,34.115,43.833,44.083,41.800,41.456,48.579,50.011,46.416,47.480,53.941,56.723,50.853,50.910,47.188,47.168,34.627,34.605,34.187,34.178,8.279,8.655,12.148,12.300,8.103,8.470,9.377,9.107,14.551,14.856,6.464,6.653,16.758,15.135,8.191,6.193,-0.375,-0.573,-0.490,-0.410,-0.465,-0.533,0.015,168.904,252.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:38,162.111,0.000,0.182,0.000,5.066,12.720,135.227,134.931,134.883,247.374,250.556,300.093,285.834,263.528,245.147,189.102,32.107,37.038,35.008,33.319,34.562,36.388,35.523,39.695,39.901,34.217,43.833,44.106,41.731,41.479,48.579,50.011,46.416,47.480,53.941,56.723,50.786,50.992,47.188,47.191,34.627,34.628,34.187,34.201,8.552,8.655,11.955,12.664,8.285,8.561,9.104,8.925,14.642,14.583,6.555,6.471,16.393,15.682,7.918,6.102,-0.377,-0.548,-0.494,-0.357,-0.442,-0.493,0.016,168.895,252.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:39,161.493,0.000,0.182,0.000,5.066,12.720,135.248,134.931,134.883,247.609,250.321,300.093,285.834,263.528,245.147,189.124,32.107,37.063,34.945,33.250,34.492,36.309,35.523,39.695,39.901,34.138,43.858,44.106,41.756,41.479,48.510,49.948,46.416,47.417,53.941,56.663,50.810,50.932,47.213,47.191,34.583,34.549,34.143,34.201,8.279,8.564,12.341,12.208,8.103,8.288,9.377,9.290,14.460,14.765,6.464,6.562,17.031,15.044,8.191,6.375,-0.392,-0.580,-0.494,-0.399,-0.427,-0.551,0.015,168.963,252.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:40,161.493,0.000,0.182,0.000,5.066,12.720,135.248,134.931,134.883,247.609,250.321,300.093,285.834,263.528,245.147,189.124,32.107,37.063,34.945,33.250,34.492,36.309,35.523,39.695,39.901,34.138,43.858,44.106,41.756,41.479,48.510,49.948,46.416,47.417,53.941,56.663,50.810,50.932,47.213,47.191,34.583,34.549,34.143,34.201,8.279,8.564,12.341,12.208,8.103,8.288,9.377,9.290,14.460,14.765,6.464,6.562,17.031,15.044,8.191,6.375,-0.392,-0.580,-0.494,-0.399,-0.427,-0.551,0.015,168.963,252.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:41,161.181,0.000,0.182,0.000,5.066,12.720,135.227,135.204,134.883,247.394,250.556,299.882,285.834,263.548,245.147,188.850,32.107,37.038,34.945,33.250,34.492,36.309,35.523,39.695,39.901,34.217,43.764,44.106,41.661,41.479,48.510,49.948,46.346,47.417,53.941,56.663,50.786,50.932,47.188,47.191,34.558,34.628,34.118,34.201,8.461,8.746,11.955,12.391,8.103,8.561,9.195,8.834,14.642,14.674,6.555,6.471,16.393,15.500,8.100,6.011,-0.378,-0.551,-0.480,-0.393,-0.458,-0.528,0.015,168.963,252.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:42,160.843,0.000,0.182,0.000,5.066,12.720,135.248,135.183,134.883,247.609,250.556,300.093,285.834,263.528,245.147,188.872,32.107,36.969,34.945,33.250,34.492,36.309,35.523,39.695,39.901,34.138,43.764,44.043,41.661,41.400,48.510,49.885,46.346,47.417,53.875,56.663,50.786,50.856,47.188,47.112,34.558,34.549,34.118,34.138,8.734,8.382,12.341,12.846,8.467,8.379,8.831,9.199,14.369,14.583,6.464,6.471,16.849,15.591,7.736,6.193,-0.362,-0.599,-0.506,-0.385,-0.475,-0.546,0.015,168.978,252.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:43,160.520,0.000,0.182,0.000,5.066,12.720,135.227,135.183,134.883,247.609,250.321,299.862,285.834,263.528,245.147,188.850,32.037,36.924,34.866,33.250,34.492,36.309,35.460,39.616,39.838,34.074,43.720,43.964,41.687,41.337,48.441,49.885,46.277,47.338,53.875,56.602,50.744,50.795,47.144,47.049,34.583,34.549,34.143,34.138,8.370,8.655,12.052,12.482,8.103,8.561,9.286,8.834,14.551,14.674,6.555,6.471,16.302,15.317,8.009,6.102,-0.382,-0.550,-0.470,-0.388,-0.455,-0.532,0.015,168.998,252.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:44,160.196,0.000,0.182,0.000,5.066,12.720,135.227,135.183,134.883,247.609,250.321,299.862,285.834,263.528,245.147,188.850,32.037,36.924,34.866,33.250,34.492,36.309,35.460,39.616,39.838,34.074,43.720,43.964,41.687,41.337,48.441,49.885,46.277,47.338,53.875,56.602,50.744,50.795,47.144,47.049,34.583,34.549,34.143,34.138,8.370,8.655,12.052,12.482,8.103,8.561,9.286,8.834,14.551,14.674,6.555,6.471,16.302,15.317,8.009,6.102,-0.382,-0.550,-0.470,-0.388,-0.455,-0.532,0.015,169.042,252.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:45,159.882,0.000,0.182,0.000,5.066,12.720,135.227,135.204,134.883,247.394,250.321,299.882,285.834,263.548,245.147,188.850,32.037,36.899,34.866,33.206,34.492,36.286,35.460,39.593,39.815,34.074,43.694,43.964,41.592,41.337,48.441,49.862,46.277,47.251,53.875,56.580,50.720,50.795,47.049,47.049,34.488,34.549,34.049,34.138,8.279,8.382,12.437,12.208,8.194,8.197,9.286,9.290,14.369,14.583,6.373,6.562,17.031,15.135,8.100,6.375,-0.390,-0.576,-0.503,-0.395,-0.461,-0.499,0.015,169.037,252.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:46,159.577,0.000,0.182,0.000,5.066,12.720,135.227,135.183,134.883,247.374,250.321,299.862,285.834,263.528,244.912,188.850,32.037,36.899,34.896,33.275,34.423,36.309,35.460,39.695,39.838,34.169,43.694,44.074,41.592,41.368,48.372,49.885,46.277,47.338,53.875,56.602,50.653,50.825,47.049,47.143,34.488,34.580,34.049,34.169,8.461,8.655,11.955,12.300,8.103,8.470,9.286,8.834,14.642,14.765,6.464,6.471,16.211,15.317,8.009,5.920,-0.385,-0.556,-0.473,-0.389,-0.453,-0.531,0.015,169.052,252.910,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:47,158.915,0.000,0.182,0.000,5.066,12.720,135.478,135.204,134.883,247.394,250.321,299.882,285.598,263.548,245.147,188.850,32.037,36.899,34.866,33.181,34.423,36.309,35.460,39.616,39.838,34.074,43.625,43.964,41.592,41.337,48.372,49.806,46.208,47.338,53.808,56.602,50.587,50.795,47.049,47.049,34.488,34.549,34.049,34.138,8.552,8.382,12.245,12.846,8.376,8.470,8.831,9.199,14.278,14.583,6.373,6.380,16.667,15.591,7.645,6.102,-0.363,-0.594,-0.504,-0.382,-0.474,-0.536,0.016,169.111,253.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:48,158.915,0.000,0.182,0.000,5.066,12.720,135.227,135.204,134.883,247.394,250.321,299.647,285.834,263.548,244.912,188.850,31.968,36.830,34.866,33.181,34.423,36.309,35.380,39.616,39.838,34.074,43.625,43.964,41.523,41.274,48.372,49.806,46.208,47.274,53.808,56.526,50.587,50.735,47.049,47.049,34.488,34.549,34.049,34.138,8.188,8.382,12.341,12.300,8.103,8.197,9.286,9.290,14.460,14.583,6.373,6.562,16.849,15.044,8.009,6.193,-0.389,-0.568,-0.490,-0.398,-0.461,-0.505,0.016,169.111,253.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:49,158.602,0.000,0.182,0.000,5.066,12.720,135.227,135.204,134.883,247.394,250.321,299.647,285.834,263.313,244.912,188.850,31.968,36.830,34.833,33.206,34.354,36.309,35.380,39.616,39.838,34.105,43.625,43.931,41.523,41.305,48.302,49.743,46.208,47.274,53.808,56.526,50.521,50.764,46.980,47.080,34.488,34.517,34.049,34.089,8.461,8.746,11.955,12.482,8.103,8.561,9.195,8.743,14.551,14.674,6.555,6.471,16.029,15.408,7.918,6.011,-0.375,-0.544,-0.478,-0.397,-0.455,-0.520,0.015,169.141,253.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:50,158.296,0.000,0.182,0.000,5.066,12.720,135.227,135.183,134.883,247.374,250.321,299.862,285.834,263.528,244.912,188.850,31.968,36.830,34.866,33.206,34.354,36.246,35.380,39.616,39.838,34.074,43.625,43.964,41.523,41.274,48.302,49.743,46.208,47.211,53.742,56.526,50.521,50.735,46.980,46.970,34.488,34.549,33.979,34.059,8.552,8.382,12.341,12.573,8.376,8.288,8.922,9.199,14.187,14.583,6.373,6.471,16.849,15.500,7.645,6.193,-0.362,-0.582,-0.502,-0.385,-0.457,-0.566,0.016,169.171,253.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:51,157.970,0.000,0.182,0.000,5.103,12.720,135.227,135.204,134.883,247.394,250.321,299.647,285.834,263.548,244.912,188.599,31.968,36.830,34.802,33.181,34.354,36.246,35.380,39.553,39.838,34.011,43.556,43.837,41.523,41.195,48.233,49.743,46.138,47.211,53.742,56.526,50.521,50.659,46.911,46.970,34.419,34.486,33.979,34.059,8.188,8.382,12.245,12.117,8.103,8.288,9.286,9.199,14.460,14.765,6.464,6.562,16.576,14.861,7.918,6.284,-0.381,-0.580,-0.495,-0.379,-0.455,-0.545,0.015,169.191,253.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:52,157.642,0.000,0.182,0.000,5.066,12.720,135.227,135.434,134.883,247.374,250.321,299.627,285.834,263.528,244.912,188.599,31.968,36.761,34.802,33.111,34.354,36.246,35.317,39.553,39.838,34.011,43.556,43.900,41.454,41.195,48.233,49.743,46.138,47.211,53.742,56.466,50.454,50.659,46.911,46.970,34.419,34.486,33.979,34.059,8.552,8.564,11.955,12.664,8.285,8.561,8.922,8.925,14.551,14.491,6.555,6.380,16.120,15.500,7.645,6.011,-0.376,-0.556,-0.502,-0.376,-0.427,-0.534,0.016,169.176,253.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:53,157.299,0.000,0.182,0.000,5.103,12.720,135.227,135.456,134.883,247.394,250.321,299.647,285.834,263.313,244.912,188.599,31.968,36.830,34.739,33.111,34.354,36.246,35.317,39.553,39.774,34.011,43.556,43.837,41.454,41.195,48.233,49.664,46.069,47.132,53.742,56.466,50.454,50.599,46.911,46.970,34.419,34.486,33.979,34.059,8.461,8.109,12.437,12.482,8.376,8.288,9.104,9.290,14.096,14.674,6.373,6.471,16.849,15.135,7.736,6.193,-0.365,-0.553,-0.499,-0.350,-0.466,-0.547,0.015,169.245,253.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:54,156.709,0.000,0.182,0.000,5.066,12.720,135.478,135.456,134.883,247.394,250.321,299.647,285.834,263.548,244.912,188.599,31.899,36.761,34.739,33.137,34.354,36.246,35.317,39.553,39.774,34.011,43.486,43.837,41.384,41.131,48.233,49.664,46.138,47.132,53.742,56.466,50.454,50.599,46.911,46.907,34.419,34.407,33.979,33.995,8.279,8.564,11.859,12.026,8.012,8.379,9.286,8.925,14.460,14.765,6.464,6.562,16.211,15.044,7.918,6.011,-0.364,-0.562,-0.478,-0.394,-0.453,-0.539,0.015,169.280,253.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:55,156.709,0.000,0.182,0.000,5.066,12.720,135.478,135.456,134.883,247.394,250.321,299.647,285.834,263.548,244.912,188.599,31.968,36.761,34.802,33.137,34.284,36.246,35.238,39.553,39.774,34.011,43.486,43.837,41.384,41.195,48.164,49.664,46.069,47.132,53.742,56.405,50.454,50.599,46.911,46.907,34.419,34.486,33.979,34.059,8.552,8.473,12.148,12.664,8.285,8.470,8.740,9.016,14.278,14.491,6.373,6.380,16.393,15.500,7.372,6.102,-0.366,-0.597,-0.516,-0.382,-0.467,-0.553,0.016,169.280,253.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:56,156.398,0.000,0.182,0.000,5.066,12.720,135.478,135.456,134.883,247.394,250.321,299.647,285.834,263.313,244.912,188.599,31.899,36.761,34.660,33.111,34.354,36.246,35.317,39.553,39.774,33.932,43.486,43.758,41.384,41.131,48.164,49.600,46.069,47.132,53.675,56.405,50.388,50.523,46.911,46.843,34.419,34.407,33.979,33.995,8.097,8.382,12.341,12.300,8.103,8.106,9.286,9.199,14.278,14.583,6.373,6.562,16.758,14.953,7.827,6.284,-0.389,-0.571,-0.489,-0.398,-0.463,-0.499,0.016,169.274,253.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:57,155.738,0.000,0.182,0.000,5.066,12.720,135.478,135.456,134.883,247.394,250.321,299.412,285.834,263.313,244.912,188.599,31.968,36.761,34.739,33.111,34.284,36.183,35.238,39.553,39.774,33.932,43.417,43.837,41.384,41.131,48.164,49.600,46.069,47.132,53.675,56.405,50.388,50.599,46.841,46.907,34.419,34.407,33.979,33.995,8.370,8.564,11.859,12.391,8.103,8.470,9.104,8.743,14.551,14.491,6.555,6.471,15.847,15.408,7.736,5.920,-0.374,-0.542,-0.481,-0.369,-0.448,-0.487,0.015,169.363,253.380,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:58,155.487,0.000,0.182,0.000,5.066,12.720,135.227,135.456,134.883,247.159,250.086,299.412,285.834,263.548,244.912,188.599,31.899,36.786,34.739,33.111,34.284,36.183,35.238,39.474,39.774,33.932,43.512,43.758,41.340,41.052,48.095,49.537,45.999,47.069,53.675,56.405,50.412,50.462,46.866,46.843,34.375,34.343,34.005,33.995,8.370,8.291,12.341,12.391,8.376,8.197,9.013,9.199,14.005,14.583,6.373,6.471,16.667,15.135,7.736,6.193,-0.358,-0.582,-0.488,-0.373,-0.469,-0.551,0.015,169.423,253.502,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:52:59,154.845,0.000,0.182,0.000,5.066,12.720,135.500,135.456,134.883,247.159,250.321,299.412,285.834,263.313,244.912,188.369,31.899,36.691,34.691,33.067,34.284,36.103,35.238,39.474,39.695,34.042,43.417,43.789,41.315,41.162,48.095,49.537,45.999,47.069,53.609,56.329,50.322,50.552,46.841,46.874,34.350,34.438,33.979,34.026,8.461,8.382,12.148,12.664,8.285,8.470,8.649,9.016,14.187,14.400,6.373,6.380,16.302,15.408,7.463,6.102,-0.360,-0.591,-0.507,-0.382,-0.468,-0.536,0.015,169.512,253.615,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:00,154.845,0.000,0.182,0.000,5.066,12.720,135.500,135.456,134.883,247.159,250.321,299.412,285.834,263.313,244.912,188.369,31.899,36.691,34.691,33.067,34.284,36.103,35.238,39.474,39.695,34.042,43.417,43.789,41.315,41.162,48.095,49.537,45.999,47.069,53.609,56.329,50.322,50.552,46.841,46.874,34.350,34.438,33.979,34.026,8.461,8.382,12.148,12.664,8.285,8.470,8.649,9.016,14.187,14.400,6.373,6.380,16.302,15.408,7.463,6.102,-0.360,-0.591,-0.507,-0.382,-0.468,-0.536,0.015,169.512,253.615,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:01,154.526,0.000,0.182,0.000,5.066,12.720,135.478,135.707,135.135,247.159,250.086,299.412,285.834,263.313,244.677,188.599,31.899,36.691,34.597,33.067,34.284,36.103,35.175,39.474,39.695,33.869,43.348,43.616,41.315,40.989,48.025,49.458,45.930,46.990,53.542,56.329,50.322,50.402,46.772,46.764,34.350,34.343,33.910,33.932,8.461,8.473,11.762,12.573,8.194,8.470,8.831,8.834,14.460,14.400,6.464,6.380,15.756,15.317,7.645,6.011,-0.378,-0.551,-0.497,-0.382,-0.420,-0.547,0.015,169.536,253.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
