Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:53:02,154.526,0.000,0.182,0.000,5.066,12.720,135.478,135.707,135.135,247.159,250.086,299.412,285.834,263.313,244.677,188.599,31.899,36.691,34.597,33.067,34.284,36.103,35.175,39.474,39.695,33.869,43.348,43.616,41.315,40.989,48.025,49.458,45.930,46.990,53.542,56.329,50.322,50.402,46.772,46.764,34.350,34.343,33.910,33.932,8.461,8.473,11.762,12.573,8.194,8.470,8.831,8.834,14.460,14.400,6.464,6.380,15.756,15.317,7.645,6.011,-0.378,-0.551,-0.497,-0.382,-0.420,-0.547,0.015,169.536,253.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:03,154.194,0.000,0.182,0.000,5.066,12.720,135.227,135.685,134.883,247.139,250.086,299.392,285.834,263.293,244.912,188.347,31.899,36.622,34.597,33.067,34.240,36.103,35.175,39.474,39.695,33.869,43.348,43.616,41.246,40.989,48.051,49.458,45.955,46.990,53.567,56.329,50.322,50.402,46.772,46.701,34.350,34.343,33.910,33.932,8.279,8.200,12.437,12.300,8.285,8.015,9.104,9.199,14.096,14.491,6.282,6.562,16.576,14.770,7.827,6.375,-0.374,-0.570,-0.497,-0.358,-0.463,-0.542,0.016,169.527,253.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:04,153.582,0.000,0.182,0.000,5.066,12.720,135.500,135.707,135.157,247.159,250.106,299.412,285.854,263.313,244.697,188.369,31.854,36.622,34.597,33.067,34.215,36.040,35.111,39.474,39.695,33.932,43.278,43.616,41.246,40.989,48.025,49.395,45.930,46.926,53.476,56.269,50.255,50.402,46.772,46.764,34.280,34.343,33.910,33.932,8.370,8.200,12.245,12.482,8.285,8.288,8.831,9.199,14.005,14.491,6.373,6.471,16.302,15.044,7.827,6.284,-0.355,-0.564,-0.481,-0.373,-0.477,-0.549,0.016,169.586,253.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:05,153.582,0.000,0.182,0.000,5.066,12.720,135.500,135.707,135.157,247.159,250.106,299.412,285.854,263.313,244.697,188.369,31.854,36.622,34.597,33.067,34.215,36.040,35.111,39.474,39.695,33.932,43.278,43.616,41.246,40.989,48.025,49.395,45.930,46.926,53.476,56.269,50.255,50.402,46.772,46.764,34.280,34.343,33.910,33.932,8.370,8.200,12.245,12.482,8.285,8.288,8.831,9.199,14.005,14.491,6.373,6.471,16.302,15.044,7.827,6.284,-0.355,-0.564,-0.481,-0.373,-0.477,-0.549,0.016,169.586,253.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:06,153.329,0.000,0.182,0.000,5.066,12.720,135.478,135.959,135.157,247.159,250.106,299.177,285.854,263.313,244.932,188.599,31.924,36.553,34.533,33.067,34.240,36.040,35.111,39.410,39.695,33.869,43.278,43.552,41.176,40.926,47.981,49.395,45.886,46.926,53.500,56.269,50.255,50.326,46.772,46.701,34.280,34.280,33.910,33.853,8.188,8.564,11.859,12.026,7.921,8.379,9.195,8.834,14.369,14.674,6.464,6.562,15.847,14.770,8.100,6.011,-0.363,-0.555,-0.477,-0.392,-0.449,-0.533,0.015,169.576,253.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:07,153.007,0.000,0.182,0.000,5.066,12.720,135.500,135.959,135.135,247.159,250.086,299.177,285.834,263.313,244.677,188.369,31.829,36.622,34.597,33.042,34.240,36.040,35.111,39.410,39.695,33.869,43.278,43.552,41.246,40.926,47.912,49.395,45.886,46.926,53.434,56.269,50.255,50.265,46.772,46.701,34.280,34.280,33.910,33.853,8.461,8.382,12.148,12.664,8.285,8.379,8.649,9.016,14.096,14.400,6.373,6.380,16.120,15.135,7.645,6.193,-0.359,-0.596,-0.504,-0.382,-0.472,-0.544,0.015,169.616,253.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:08,152.700,0.000,0.182,0.000,5.066,12.720,135.478,135.959,135.157,247.159,250.106,299.412,285.854,263.313,244.697,188.347,31.854,36.578,34.533,32.973,34.215,35.961,35.111,39.410,39.695,33.869,43.304,43.552,41.202,40.847,47.887,49.331,45.791,46.926,53.410,56.193,50.213,50.265,46.728,46.622,34.305,34.280,33.866,33.853,8.006,8.382,12.148,12.026,7.921,8.197,9.286,9.016,14.369,14.583,6.373,6.562,16.120,14.588,8.100,6.193,-0.378,-0.561,-0.485,-0.400,-0.466,-0.531,0.015,169.645,253.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:09,152.091,0.000,0.182,0.000,5.066,12.720,135.500,135.959,135.157,247.159,249.871,299.177,285.854,263.313,244.697,188.369,31.854,36.553,34.533,32.998,34.145,35.898,35.032,39.410,39.632,33.790,43.278,43.552,41.176,40.926,47.887,49.395,45.861,46.863,53.410,56.193,50.189,50.265,46.702,46.622,34.280,34.280,33.841,33.853,8.461,8.473,12.052,12.482,8.194,8.470,8.558,8.925,14.278,14.218,6.464,6.380,16.120,15.226,7.645,6.102,-0.366,-0.583,-0.512,-0.374,-0.470,-0.558,0.016,169.725,253.967,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:10,152.091,0.000,0.182,0.000,5.066,12.720,135.478,136.210,135.135,247.159,250.086,299.177,285.834,263.313,244.677,188.347,31.829,36.578,34.533,33.042,34.215,35.961,35.032,39.410,39.695,33.790,43.234,43.489,41.202,40.847,47.887,49.331,45.791,46.926,53.343,56.193,50.147,50.265,46.728,46.622,34.305,34.280,33.866,33.853,8.006,8.382,12.148,12.117,8.012,8.106,9.195,9.107,14.278,14.491,6.373,6.562,16.576,14.679,8.009,6.284,-0.390,-0.577,-0.489,-0.395,-0.423,-0.546,0.015,169.725,253.967,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:11,151.781,0.000,0.182,0.000,5.066,12.720,135.500,136.210,135.408,247.159,250.106,299.177,285.854,263.313,244.697,188.369,31.854,36.578,34.454,32.973,34.171,35.898,35.032,39.410,39.632,33.790,43.234,43.489,41.202,40.847,47.912,49.331,45.817,46.863,53.367,56.193,50.147,50.205,46.658,46.622,34.305,34.201,33.866,33.790,8.370,8.473,11.762,12.482,8.194,8.470,8.649,8.834,14.369,14.309,6.464,6.380,16.211,15.317,7.645,6.011,-0.369,-0.564,-0.505,-0.390,-0.421,-0.556,0.015,169.763,253.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:12,151.491,0.000,0.182,0.000,5.066,12.720,135.500,136.210,135.386,247.159,250.086,298.942,285.834,263.078,244.677,188.117,31.829,36.553,34.564,32.998,34.145,35.834,35.032,39.410,39.632,33.900,43.140,43.520,41.107,40.877,47.887,49.252,45.791,46.863,53.277,56.132,50.122,50.234,46.633,46.653,34.211,34.311,33.841,33.884,8.097,8.291,12.245,12.026,8.103,8.106,9.104,9.199,14.187,14.491,6.373,6.562,16.849,14.861,7.827,6.102,-0.390,-0.566,-0.496,-0.393,-0.469,-0.499,0.015,169.799,253.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:13,150.580,0.000,0.182,0.000,5.066,12.720,135.500,136.210,135.408,246.924,250.106,298.942,285.854,263.078,244.697,188.117,31.785,36.508,34.564,32.998,34.145,35.865,35.032,39.441,39.663,33.820,43.165,43.441,41.132,40.814,47.818,49.283,45.722,46.815,53.210,56.162,50.080,50.234,46.658,46.653,34.236,34.232,33.866,33.884,8.188,8.200,12.245,12.026,8.103,8.106,9.104,9.199,14.187,14.400,6.282,6.471,16.940,14.953,7.736,6.102,-0.381,-0.570,-0.490,-0.398,-0.461,-0.520,0.017,169.852,254.100,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:14,150.580,0.000,0.182,0.000,5.066,12.720,135.500,136.210,135.408,246.924,250.106,298.942,285.854,263.078,244.697,188.117,31.785,36.508,34.564,32.998,34.145,35.865,35.032,39.441,39.663,33.820,43.165,43.441,41.132,40.814,47.818,49.283,45.722,46.815,53.210,56.162,50.080,50.234,46.658,46.653,34.236,34.232,33.866,33.884,8.188,8.200,12.245,12.026,8.103,8.106,9.104,9.199,14.187,14.400,6.282,6.471,16.940,14.953,7.736,6.102,-0.381,-0.570,-0.490,-0.398,-0.461,-0.520,0.017,169.852,254.100,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:15,150.580,0.000,0.182,0.000,5.066,12.720,135.478,136.440,135.408,247.139,249.871,298.922,285.854,263.058,244.697,188.095,31.785,36.508,34.485,32.998,34.145,35.755,34.969,39.410,39.632,33.820,43.096,43.441,41.132,40.814,47.748,49.252,45.722,46.784,53.210,56.132,50.080,50.158,46.658,46.589,34.236,34.232,33.797,33.820,8.370,8.564,11.570,12.391,8.103,8.470,8.831,8.743,14.460,14.309,6.464,6.380,16.029,15.317,7.554,5.920,-0.374,-0.540,-0.489,-0.354,-0.439,-0.484,0.016,169.852,254.100,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:16,150.252,0.000,0.182,0.000,5.066,12.720,135.478,136.462,135.408,246.924,250.106,298.942,285.854,263.078,244.697,188.095,31.785,36.508,34.454,32.904,34.145,35.755,34.969,39.410,39.632,33.790,43.096,43.410,41.063,40.783,47.748,49.189,45.722,46.784,53.144,56.072,50.014,50.129,46.589,46.559,34.236,34.201,33.797,33.790,8.188,8.109,12.245,12.117,8.103,8.015,9.104,9.199,14.096,14.309,6.282,6.471,16.940,14.953,7.645,6.102,-0.377,-0.583,-0.494,-0.400,-0.458,-0.544,0.016,169.888,254.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:17,149.656,0.000,0.182,0.000,5.066,12.720,135.500,136.440,135.408,246.904,250.106,298.922,285.854,263.058,244.697,188.117,31.785,36.508,34.485,32.929,34.145,35.755,35.000,39.347,39.632,33.820,43.096,43.441,41.063,40.814,47.748,49.189,45.653,46.721,53.144,56.072,50.014,50.158,46.589,46.589,34.236,34.232,33.797,33.820,8.370,8.564,11.570,12.391,8.012,8.379,8.922,8.652,14.460,14.309,6.464,6.380,16.029,15.408,7.554,5.738,-0.375,-0.542,-0.491,-0.357,-0.442,-0.486,0.016,169.918,254.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:18,149.656,0.000,0.182,0.000,5.066,12.720,135.478,136.462,135.408,246.924,250.106,298.942,285.854,263.078,244.697,188.095,31.785,36.508,34.485,32.929,34.076,35.755,34.969,39.347,39.632,33.757,43.096,43.441,41.063,40.735,47.679,49.189,45.653,46.721,53.077,56.072,50.014,50.158,46.589,46.526,34.236,34.232,33.797,33.820,8.097,8.200,12.341,12.026,8.194,8.015,9.013,9.199,14.096,14.309,6.282,6.562,16.849,14.953,7.736,6.102,-0.378,-0.574,-0.489,-0.398,-0.458,-0.538,0.016,169.918,254.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:19,149.386,0.000,0.182,0.000,5.066,12.720,135.500,136.440,135.408,246.904,250.106,298.922,285.854,263.058,244.697,188.117,31.785,36.483,34.391,32.904,34.101,35.692,34.969,39.347,39.553,33.726,43.001,43.347,40.969,40.704,47.704,49.110,45.678,46.721,53.102,56.072,49.989,50.068,46.564,46.495,34.211,34.138,33.702,33.726,8.370,8.473,11.570,12.482,8.103,8.379,8.831,8.652,14.460,14.309,6.464,6.380,16.029,15.317,7.463,5.829,-0.366,-0.544,-0.490,-0.352,-0.434,-0.496,0.015,169.907,254.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:20,149.097,0.000,0.182,0.000,5.103,12.720,135.478,136.462,135.408,246.924,249.871,298.942,285.854,263.078,244.697,188.095,31.785,36.439,34.485,32.929,34.076,35.755,34.969,39.410,39.632,33.757,43.026,43.377,40.994,40.735,47.679,49.110,45.653,46.721,53.077,56.072,49.945,50.098,46.519,46.526,34.167,34.232,33.797,33.820,8.006,8.017,12.245,12.026,8.103,8.015,9.104,9.107,14.096,14.309,6.282,6.471,16.849,14.953,7.645,6.102,-0.385,-0.570,-0.497,-0.394,-0.458,-0.495,0.015,169.947,254.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:21,148.799,0.000,0.182,0.000,5.066,12.720,135.478,136.440,135.408,246.904,249.871,298.687,285.854,263.058,244.462,188.095,31.785,36.439,34.454,32.929,34.076,35.692,34.906,39.410,39.553,33.726,43.026,43.347,40.994,40.704,47.679,49.110,45.583,46.657,53.011,56.072,49.945,50.068,46.519,46.495,34.167,34.201,33.727,33.790,8.370,8.473,11.762,12.482,8.012,8.470,8.740,8.743,14.369,14.218,6.373,6.380,16.120,15.408,7.463,5.920,-0.372,-0.556,-0.496,-0.393,-0.416,-0.560,0.015,169.932,254.330,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:22,148.507,0.000,0.182,0.000,5.066,12.746,135.500,136.462,135.408,246.924,249.871,298.942,285.854,263.078,244.697,188.117,31.785,36.370,34.454,32.929,34.076,35.692,34.906,39.347,39.553,33.726,42.957,43.347,40.994,40.704,47.679,49.110,45.583,46.657,52.945,56.072,49.945,50.068,46.519,46.495,34.167,34.201,33.727,33.790,8.006,8.200,12.052,11.935,8.012,8.015,9.104,9.107,14.096,14.400,6.282,6.562,16.758,14.861,7.645,6.102,-0.387,-0.563,-0.488,-0.395,-0.457,-0.504,0.015,169.947,254.330,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:23,148.199,0.000,0.182,0.000,5.066,12.720,135.500,136.713,135.408,246.924,249.871,298.707,285.854,263.078,244.697,188.117,31.785,36.370,34.485,32.904,34.076,35.692,34.906,39.410,39.553,33.820,42.957,43.377,40.994,40.735,47.610,49.110,45.583,46.721,52.945,56.072,49.876,50.098,46.450,46.526,34.167,34.232,33.727,33.820,8.370,8.382,11.762,12.664,8.103,8.379,8.558,8.834,14.278,14.218,6.373,6.380,16.211,15.500,7.372,5.920,-0.370,-0.568,-0.511,-0.385,-0.461,-0.546,0.016,170.001,254.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:24,147.630,0.000,0.182,0.000,5.066,12.720,135.478,136.713,135.408,246.924,249.871,298.707,285.619,263.078,244.462,187.843,31.785,36.345,34.391,32.834,34.076,35.692,34.906,39.347,39.490,33.663,42.932,43.283,40.899,40.641,47.610,49.047,45.583,46.657,52.878,55.996,49.851,49.992,46.494,46.416,34.141,34.138,33.702,33.726,7.915,8.291,12.052,11.844,7.921,8.015,9.104,9.016,14.187,14.491,6.282,6.471,16.576,14.770,7.645,6.011,-0.381,-0.556,-0.487,-0.377,-0.426,-0.545,0.016,170.016,254.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:25,147.630,0.000,0.182,0.000,5.066,12.720,135.730,136.691,135.408,246.904,249.871,298.687,285.854,262.823,244.462,188.095,31.785,36.370,34.422,32.859,34.076,35.692,34.827,39.347,39.553,33.694,42.887,43.314,40.925,40.672,47.541,49.047,45.583,46.657,52.878,55.935,49.876,50.022,46.450,46.447,34.167,34.169,33.727,33.757,8.370,8.291,11.955,12.573,8.194,8.379,8.467,8.834,14.187,14.218,6.373,6.289,16.393,15.500,7.190,5.920,-0.362,-0.590,-0.513,-0.378,-0.464,-0.548,0.015,170.016,254.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:26,147.046,0.000,0.182,0.000,5.066,12.746,135.500,136.691,135.660,246.904,249.871,298.687,285.854,263.058,244.462,187.865,31.785,36.370,34.312,32.859,34.032,35.629,34.906,39.347,39.553,33.663,42.887,43.204,40.855,40.578,47.566,49.047,45.539,46.578,52.836,55.935,49.876,49.929,46.450,46.353,34.167,34.059,33.658,33.647,7.915,8.382,11.859,11.844,7.830,8.106,9.195,8.834,14.278,14.491,6.282,6.562,16.302,14.770,7.645,6.011,-0.374,-0.566,-0.488,-0.404,-0.461,-0.528,0.016,170.051,254.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:27,147.046,0.000,0.182,0.000,5.066,12.720,135.730,136.691,135.638,246.669,249.851,298.687,285.598,262.823,244.442,187.843,31.760,36.370,34.422,32.834,34.076,35.723,34.827,39.378,39.584,33.694,42.887,43.235,40.855,40.608,47.541,49.077,45.514,46.609,52.812,55.965,49.807,49.960,46.450,46.447,34.097,34.169,33.727,33.757,8.279,8.109,12.052,12.482,8.194,8.197,8.558,9.016,13.914,14.309,6.282,6.289,16.576,15.317,7.281,6.011,-0.358,-0.577,-0.489,-0.373,-0.448,-0.566,0.015,170.051,254.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:28,146.772,0.000,0.182,0.000,5.066,12.720,135.752,136.713,135.660,246.690,249.871,298.707,285.854,263.078,244.462,187.865,31.854,36.300,34.343,32.834,34.007,35.629,34.858,39.347,39.553,33.694,42.887,43.235,40.855,40.608,47.541,48.983,45.514,46.578,52.745,55.935,49.807,49.960,46.381,46.447,34.167,34.169,33.727,33.757,8.006,8.382,11.666,11.935,7.830,8.288,9.104,8.652,14.278,14.583,6.373,6.471,16.120,14.953,7.645,5.829,-0.364,-0.542,-0.477,-0.387,-0.451,-0.527,0.015,170.119,254.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:29,146.435,0.000,0.182,0.000,5.103,12.720,135.730,136.965,135.660,246.924,249.871,298.472,285.854,262.843,244.462,187.843,31.854,36.300,34.343,32.859,34.007,35.629,34.827,39.268,39.490,33.694,42.818,43.235,40.855,40.608,47.471,48.904,45.445,46.515,52.745,55.875,49.737,49.960,46.381,46.384,34.097,34.169,33.658,33.678,8.188,8.017,12.148,12.482,8.194,8.015,8.831,9.107,13.732,14.309,6.191,6.471,16.758,15.135,7.463,6.102,-0.353,-0.560,-0.485,-0.363,-0.462,-0.540,0.015,170.096,254.565,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:30,146.201,0.000,0.182,0.000,5.066,12.720,135.752,136.713,135.660,246.690,249.871,298.472,285.619,263.078,244.227,187.865,31.854,36.300,34.248,32.859,34.007,35.629,34.827,39.268,39.490,33.584,42.818,43.141,40.855,40.498,47.471,48.904,45.445,46.515,52.679,55.875,49.737,49.866,46.381,46.353,34.097,34.059,33.658,33.647,8.188,8.473,11.666,12.208,7.830,8.379,8.922,8.561,14.369,14.309,6.373,6.289,15.756,15.226,7.554,5.738,-0.374,-0.536,-0.477,-0.388,-0.449,-0.509,0.016,170.140,254.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:31,145.858,0.000,0.182,0.000,5.066,12.720,135.730,136.965,135.660,246.924,249.871,298.472,285.619,262.843,244.462,188.095,31.854,36.275,34.248,32.765,33.937,35.629,34.827,39.268,39.490,33.584,42.793,43.141,40.761,40.498,47.471,48.904,45.445,46.515,52.679,55.875,49.712,49.786,46.355,46.290,34.072,34.059,33.633,33.647,8.097,8.109,12.245,11.844,8.103,8.015,8.922,9.107,14.005,14.218,6.282,6.471,16.849,14.861,7.463,6.011,-0.379,-0.568,-0.488,-0.399,-0.458,-0.525,0.015,170.164,254.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:32,145.590,0.000,0.182,0.000,5.066,12.746,135.730,136.965,135.408,246.690,249.636,298.472,285.854,262.843,244.462,187.843,31.854,36.231,34.343,32.790,34.007,35.629,34.827,39.347,39.490,33.694,42.818,43.172,40.786,40.608,47.402,48.904,45.375,46.515,52.612,55.875,49.737,49.896,46.311,46.384,34.097,34.169,33.658,33.678,8.279,8.382,11.666,12.482,8.103,8.379,8.558,8.743,14.278,14.127,6.373,6.289,16.120,15.408,7.281,5.829,-0.367,-0.561,-0.506,-0.388,-0.426,-0.548,0.016,170.155,254.741,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:33,145.027,0.000,0.182,0.000,5.066,12.720,135.752,136.965,135.660,246.690,249.871,298.472,285.854,262.843,244.462,187.865,31.854,36.231,34.312,32.859,34.007,35.550,34.763,39.347,39.490,33.663,42.749,43.141,40.786,40.578,47.402,48.904,45.375,46.515,52.612,55.875,49.737,49.866,46.311,46.353,34.097,34.059,33.658,33.726,7.824,8.200,12.052,11.935,7.921,8.015,9.104,8.925,14.187,14.491,6.282,6.562,16.485,14.679,7.736,6.011,-0.376,-0.562,-0.491,-0.376,-0.453,-0.535,0.016,170.194,254.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:34,145.027,0.000,0.182,0.000,5.066,12.720,135.730,136.965,135.660,246.690,249.636,298.472,285.619,262.843,244.462,187.843,31.924,36.231,34.248,32.834,34.007,35.629,34.763,39.268,39.490,33.584,42.749,43.062,40.786,40.498,47.402,48.904,45.375,46.515,52.546,55.875,49.668,49.786,46.311,46.290,34.097,34.059,33.658,33.647,8.370,8.109,11.955,12.482,8.194,8.197,8.558,8.925,13.914,14.218,6.282,6.289,16.576,15.317,7.190,5.920,-0.355,-0.590,-0.493,-0.379,-0.462,-0.558,0.015,170.194,254.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:35,144.425,0.000,0.182,0.000,5.066,12.720,135.752,136.965,135.660,246.690,249.871,298.472,285.619,262.843,244.227,187.613,31.924,36.231,34.279,32.790,33.937,35.550,34.763,39.268,39.426,33.615,42.749,43.093,40.786,40.466,47.402,48.841,45.375,46.436,52.546,55.875,49.668,49.817,46.311,46.320,34.097,34.089,33.658,33.678,8.097,8.382,11.666,12.026,7.739,8.197,9.013,8.561,14.278,14.491,6.373,6.471,16.120,14.953,7.645,5.738,-0.367,-0.549,-0.477,-0.383,-0.452,-0.534,0.016,170.229,254.800,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:36,144.425,0.000,0.182,0.000,5.066,12.720,135.752,137.216,135.660,246.690,249.636,298.237,285.854,262.843,244.462,187.865,31.924,36.231,34.279,32.859,33.962,35.550,34.763,39.268,39.490,33.615,42.749,43.093,40.717,40.466,47.358,48.841,45.331,46.436,52.570,55.799,49.599,49.817,46.311,46.320,34.097,34.089,33.589,33.678,8.097,7.926,12.148,12.208,8.103,7.923,8.831,9.016,13.823,14.309,6.191,6.380,16.758,14.953,7.463,6.011,-0.360,-0.548,-0.499,-0.334,-0.463,-0.535,0.015,170.229,254.800,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:37,144.171,0.000,0.182,0.000,5.066,12.720,135.730,137.216,135.660,246.690,249.636,298.472,285.619,262.843,244.462,187.843,31.993,36.162,34.185,32.859,33.962,35.550,34.763,39.268,39.490,33.521,42.679,42.998,40.717,40.372,47.358,48.841,45.331,46.436,52.504,55.799,49.599,49.723,46.311,46.210,34.028,33.995,33.658,33.584,8.279,8.382,11.473,12.300,7.921,8.379,8.649,8.561,14.278,14.127,6.373,6.289,15.756,15.317,7.281,5.738,-0.366,-0.543,-0.490,-0.356,-0.423,-0.501,0.015,170.223,254.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:38,143.890,0.000,0.182,0.000,5.066,12.720,135.752,137.216,135.660,246.690,249.636,298.237,285.854,262.843,244.227,187.865,31.993,36.162,34.248,32.834,33.937,35.486,34.763,39.268,39.426,33.584,42.679,43.062,40.717,40.435,47.333,48.778,45.306,46.436,52.480,55.799,49.599,49.723,46.242,46.210,34.028,34.059,33.589,33.647,7.824,8.109,12.052,11.753,7.830,7.923,9.013,9.016,14.096,14.309,6.282,6.471,16.485,14.679,7.554,6.011,-0.387,-0.565,-0.483,-0.388,-0.425,-0.544,0.016,170.244,254.976,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:39,143.604,0.000,0.182,0.000,5.066,12.720,135.752,137.216,135.912,246.690,249.636,298.237,285.619,262.843,244.227,187.613,32.062,36.162,34.185,32.859,33.962,35.486,34.684,39.205,39.426,33.521,42.679,42.998,40.647,40.372,47.289,48.778,45.331,46.372,52.437,55.738,49.529,49.660,46.242,46.147,34.028,33.995,33.658,33.584,8.279,8.200,11.955,12.573,8.194,8.197,8.467,8.834,13.914,14.218,6.282,6.289,16.393,15.317,7.099,5.829,-0.357,-0.591,-0.501,-0.378,-0.469,-0.538,0.015,170.312,254.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:40,143.328,0.000,0.182,0.000,5.066,12.720,135.730,137.468,135.660,246.690,249.636,298.237,285.619,262.843,244.227,187.843,32.062,36.162,34.185,32.859,33.962,35.486,34.684,39.205,39.426,33.584,42.610,42.998,40.647,40.435,47.289,48.778,45.262,46.372,52.437,55.738,49.599,49.723,46.242,46.210,34.028,34.059,33.589,33.647,8.006,8.382,11.666,11.935,7.739,8.197,9.013,8.470,14.187,14.400,6.282,6.380,16.029,14.861,7.554,5.738,-0.367,-0.555,-0.475,-0.385,-0.450,-0.532,0.016,170.288,255.035,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:41,143.012,0.000,0.182,0.000,5.066,12.720,135.752,137.468,135.912,246.690,249.636,298.237,285.619,262.843,244.462,187.613,32.132,36.092,34.106,32.929,33.937,35.486,34.684,39.141,39.426,33.521,42.610,42.935,40.647,40.293,47.264,48.778,45.306,46.372,52.347,55.663,49.529,49.581,46.242,46.147,34.028,33.995,33.658,33.584,8.006,7.835,12.052,12.117,8.103,7.923,8.831,9.016,13.823,14.218,6.191,6.471,16.758,14.861,7.372,6.011,-0.365,-0.552,-0.492,-0.338,-0.455,-0.539,0.016,170.312,255.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:42,142.756,0.000,0.182,0.000,5.066,12.720,136.004,137.468,135.912,246.690,249.636,298.237,285.619,262.843,244.462,187.613,32.132,36.092,34.216,32.929,33.868,35.407,34.684,39.205,39.347,33.551,42.610,43.029,40.647,40.403,47.264,48.698,45.236,46.309,52.347,55.738,49.529,49.691,46.242,46.178,34.028,34.089,33.589,33.678,8.188,8.291,11.570,12.391,8.012,8.288,8.467,8.652,14.278,14.127,6.373,6.289,15.938,15.408,7.190,5.738,-0.365,-0.559,-0.501,-0.383,-0.414,-0.551,0.016,170.333,255.035,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:43,142.488,0.000,0.182,0.000,5.066,12.720,135.982,137.468,135.912,246.455,249.636,298.237,285.619,262.843,244.227,187.592,32.132,36.118,34.106,32.973,33.962,35.407,34.684,39.205,39.347,33.457,42.635,42.935,40.673,40.293,47.289,48.698,45.262,46.309,52.371,55.663,49.485,49.581,46.198,46.147,34.053,33.995,33.614,33.584,7.733,8.291,11.762,12.026,7.739,7.923,9.104,8.834,14.096,14.400,6.282,6.471,16.211,14.679,7.554,5.738,-0.369,-0.560,-0.488,-0.401,-0.458,-0.521,0.015,170.303,255.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:44,142.204,0.000,0.182,0.000,5.066,12.720,135.752,137.468,135.660,246.690,249.636,298.237,285.619,262.843,244.227,187.613,32.201,36.092,34.216,32.998,33.937,35.407,34.684,39.205,39.347,33.551,42.541,42.966,40.647,40.403,47.194,48.698,45.236,46.309,52.280,55.663,49.460,49.612,46.172,46.178,34.028,34.026,33.658,33.615,8.279,8.017,12.052,12.391,8.194,8.015,8.558,9.016,13.732,14.218,6.191,6.380,16.576,15.135,7.190,5.920,-0.351,-0.562,-0.487,-0.369,-0.473,-0.544,0.016,170.357,255.157,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:45,141.645,0.000,0.182,0.000,5.066,12.720,136.004,137.468,135.912,246.455,249.636,298.237,285.619,262.608,244.227,187.613,32.270,36.092,34.216,32.998,33.893,35.407,34.652,39.205,39.347,33.551,42.541,42.966,40.578,40.324,47.220,48.635,45.192,46.309,52.238,55.663,49.460,49.612,46.103,46.099,34.028,34.089,33.658,33.678,7.824,8.017,12.052,11.844,7.921,7.832,9.013,8.925,14.005,14.309,6.191,6.471,16.485,14.588,7.463,5.920,-0.384,-0.566,-0.485,-0.394,-0.419,-0.543,0.016,170.372,255.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:46,141.645,0.000,0.182,0.000,5.066,12.720,136.004,137.468,135.912,246.455,249.636,298.237,285.619,262.608,244.227,187.613,32.270,36.092,34.216,32.998,33.893,35.407,34.652,39.205,39.347,33.551,42.541,42.966,40.578,40.324,47.220,48.635,45.192,46.309,52.238,55.663,49.460,49.612,46.103,46.099,34.028,34.089,33.658,33.678,7.824,8.017,12.052,11.844,7.921,7.832,9.013,8.925,14.005,14.309,6.191,6.471,16.485,14.588,7.463,5.920,-0.384,-0.566,-0.485,-0.394,-0.419,-0.543,0.016,170.372,255.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:47,141.365,0.000,0.182,0.000,5.066,12.720,135.752,137.468,135.912,246.455,249.401,298.002,285.619,262.843,244.227,187.613,32.340,36.023,34.137,33.067,33.893,35.407,34.621,39.141,39.347,33.488,42.541,42.966,40.578,40.324,47.150,48.635,45.192,46.230,52.238,55.602,49.391,49.548,46.103,46.099,34.028,34.089,33.658,33.678,8.279,8.109,11.955,12.300,8.194,8.197,8.467,8.834,13.823,14.127,6.191,6.289,16.393,15.317,7.008,5.920,-0.352,-0.587,-0.491,-0.378,-0.461,-0.555,0.016,170.407,255.270,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:48,141.116,0.000,0.182,0.000,5.066,12.720,136.004,137.468,135.912,246.690,249.401,298.002,285.619,262.608,243.992,187.613,32.340,36.023,34.043,33.111,33.962,35.407,34.621,39.141,39.347,33.457,42.471,42.793,40.578,40.229,47.220,48.635,45.192,46.230,52.172,55.602,49.391,49.438,46.103,46.005,34.097,33.995,33.658,33.647,8.006,8.382,11.473,11.935,7.739,8.197,8.922,8.379,14.278,14.309,6.373,6.289,15.756,15.044,7.463,5.556,-0.371,-0.544,-0.469,-0.386,-0.448,-0.520,0.016,170.386,255.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:49,140.777,0.000,0.182,0.000,5.066,12.720,135.982,137.719,135.912,246.690,249.636,298.237,285.619,262.608,244.227,187.592,32.409,36.023,34.043,33.206,33.962,35.344,34.621,39.141,39.347,33.457,42.471,42.793,40.509,40.229,47.150,48.635,45.123,46.230,52.172,55.602,49.391,49.438,46.103,46.005,34.028,33.995,33.658,33.584,7.824,7.926,12.052,11.753,7.921,7.923,8.922,9.016,14.005,14.127,6.191,6.380,16.576,14.679,7.281,5.920,-0.383,-0.563,-0.494,-0.385,-0.463,-0.485,0.015,170.416,255.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:50,140.531,0.000,0.182,0.000,5.066,12.720,136.004,137.719,135.912,246.455,249.401,298.002,285.619,262.608,244.227,187.613,32.409,35.954,34.074,33.206,33.937,35.407,34.621,39.141,39.284,33.488,42.471,42.887,40.509,40.260,47.125,48.635,45.098,46.230,52.147,55.602,49.321,49.469,46.034,46.036,34.097,34.026,33.658,33.678,8.188,8.109,11.666,12.391,8.103,8.197,8.285,8.743,13.914,14.036,6.282,6.289,16.302,15.317,6.917,5.829,-0.354,-0.582,-0.497,-0.374,-0.464,-0.520,0.016,170.431,255.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:51,140.268,0.000,0.182,0.000,5.066,12.720,135.752,137.719,135.912,246.455,249.401,298.002,285.619,262.608,244.227,187.613,32.478,36.023,34.074,33.206,33.937,35.344,34.621,39.141,39.347,33.488,42.471,42.824,40.509,40.260,47.125,48.556,45.098,46.167,52.081,55.602,49.321,49.469,46.034,46.036,34.097,34.089,33.658,33.678,8.006,8.291,11.570,11.935,7.739,8.197,8.922,8.379,14.187,14.400,6.282,6.380,15.756,14.953,7.372,5.556,-0.374,-0.536,-0.464,-0.383,-0.452,-0.523,0.015,170.461,255.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:52,139.959,0.000,0.182,0.000,5.066,12.720,136.004,137.719,135.912,246.455,249.401,298.002,285.619,262.608,243.992,187.613,32.478,35.979,34.043,33.275,33.962,35.344,34.621,39.141,39.284,33.457,42.427,42.793,40.534,40.229,47.081,48.556,45.123,46.167,52.105,55.542,49.347,49.375,46.059,45.941,34.122,33.995,33.683,33.647,7.915,7.926,12.052,11.844,7.921,7.832,8.831,9.016,13.914,14.127,6.191,6.471,16.576,14.770,7.372,5.920,-0.382,-0.564,-0.492,-0.390,-0.454,-0.488,0.016,170.461,255.451,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:53,139.711,0.000,0.182,0.000,5.066,12.720,136.004,137.719,135.912,246.455,249.401,298.002,285.619,262.608,243.992,187.362,32.478,35.954,34.043,33.344,33.962,35.407,34.621,39.141,39.347,33.457,42.402,42.856,40.509,40.229,47.081,48.635,45.123,46.167,52.105,55.602,49.321,49.375,46.034,45.941,34.097,33.995,33.658,33.647,8.279,8.017,11.666,12.391,8.012,8.197,8.285,8.743,13.914,14.036,6.282,6.289,16.302,15.317,6.917,5.829,-0.355,-0.583,-0.499,-0.375,-0.465,-0.522,0.016,170.452,255.446,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:54,139.467,0.000,0.182,0.000,5.066,12.720,135.982,137.719,135.912,246.455,249.636,297.767,285.619,262.608,244.227,187.340,32.548,35.954,34.043,33.344,34.032,35.344,34.558,39.141,39.347,33.457,42.402,42.793,40.509,40.150,47.081,48.556,45.054,46.167,52.039,55.542,49.252,49.375,45.964,45.941,34.097,34.059,33.658,33.647,8.006,8.291,11.473,11.753,7.739,8.197,8.922,8.379,14.187,14.309,6.282,6.289,15.756,14.953,7.372,5.556,-0.377,-0.547,-0.466,-0.378,-0.443,-0.518,0.016,170.535,255.515,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:55,139.136,0.000,0.182,0.000,5.066,12.746,135.982,137.719,135.912,246.455,249.401,297.767,285.619,262.608,244.227,187.340,32.548,35.954,34.137,33.414,34.007,35.344,34.652,39.141,39.347,33.551,42.402,42.824,40.509,40.324,47.056,48.556,45.028,46.167,52.015,55.542,49.252,49.469,46.034,46.036,34.097,34.169,33.658,33.757,7.824,8.017,11.955,11.753,7.830,7.832,8.922,8.925,13.914,14.127,6.191,6.471,16.576,14.679,7.372,5.829,-0.383,-0.556,-0.490,-0.388,-0.464,-0.495,0.016,170.526,255.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:56,138.897,0.000,0.182,0.000,5.066,12.720,135.982,137.719,135.912,246.455,249.401,297.767,285.619,262.608,243.992,187.340,32.617,35.954,34.043,33.388,34.007,35.344,34.558,39.141,39.347,33.457,42.333,42.714,40.509,40.150,47.056,48.556,45.028,46.167,52.015,55.542,49.183,49.375,45.964,45.941,34.097,34.059,33.727,33.647,8.188,8.017,11.859,12.300,8.103,8.197,8.376,8.834,13.732,14.127,6.191,6.289,16.302,15.317,7.008,5.829,-0.351,-0.587,-0.491,-0.378,-0.461,-0.554,0.016,170.541,255.569,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:57,138.357,0.000,0.182,0.000,5.066,12.720,136.004,137.970,135.912,246.455,249.401,297.767,285.619,262.608,243.992,187.362,32.617,35.884,34.074,33.483,34.032,35.375,34.558,39.172,39.315,33.488,42.333,42.824,40.509,40.260,47.081,48.524,44.984,46.119,51.972,55.571,49.183,49.406,45.964,46.036,34.167,34.169,33.727,33.820,8.006,8.291,11.473,11.935,7.739,8.197,8.831,8.288,14.187,14.218,6.282,6.289,15.574,15.044,7.372,5.464,-0.367,-0.531,-0.470,-0.392,-0.448,-0.510,0.016,170.609,255.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:58,138.357,0.000,0.182,0.000,5.066,12.720,136.004,137.719,135.912,246.220,249.401,297.767,285.619,262.608,243.992,187.362,32.686,35.910,33.979,33.527,34.101,35.281,34.479,39.062,39.284,33.378,42.358,42.650,40.534,40.150,47.012,48.493,44.984,46.088,51.972,55.466,49.208,49.233,45.989,45.862,34.192,33.995,33.753,33.647,7.733,8.017,11.859,11.571,7.830,7.832,8.922,8.925,14.005,14.218,6.191,6.471,16.393,14.497,7.281,5.829,-0.385,-0.562,-0.481,-0.385,-0.425,-0.540,0.016,170.609,255.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:53:59,137.824,0.000,0.182,0.000,5.066,12.720,136.004,137.970,136.163,246.455,249.401,297.767,285.619,262.608,243.992,187.362,32.686,35.910,34.043,33.552,34.076,35.281,34.558,39.062,39.284,33.378,42.358,42.650,40.534,40.150,46.987,48.493,44.959,46.088,51.948,55.466,49.208,49.233,45.920,45.862,34.192,34.059,33.753,33.726,8.006,7.835,11.859,12.208,8.103,8.015,8.467,8.925,13.732,14.127,6.191,6.289,16.485,15.135,6.917,5.920,-0.345,-0.559,-0.480,-0.367,-0.469,-0.535,0.016,170.609,255.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:00,137.824,0.000,0.182,0.000,5.066,12.720,136.004,137.970,136.163,246.455,249.401,297.767,285.619,262.608,243.992,187.362,32.756,35.884,34.010,33.621,34.171,35.281,34.479,39.062,39.221,33.409,42.333,42.681,40.509,40.181,47.012,48.429,44.984,46.024,51.972,55.466,49.114,49.263,45.895,45.893,34.167,34.169,33.727,33.757,8.006,8.200,11.377,12.026,7.830,8.288,8.558,8.470,14.187,14.127,6.282,6.289,15.574,15.226,7.099,5.647,-0.365,-0.546,-0.490,-0.362,-0.422,-0.509,0.016,170.609,255.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:01,137.562,0.000,0.182,0.000,5.066,12.720,135.982,137.970,136.163,246.220,249.401,297.767,285.619,262.608,243.992,187.340,32.756,35.884,34.074,33.621,34.171,35.281,34.479,39.062,39.221,33.488,42.333,42.744,40.440,40.260,47.012,48.429,44.984,46.024,51.906,55.405,49.114,49.263,45.895,45.893,34.167,34.169,33.727,33.820,7.642,8.109,11.666,11.662,7.647,7.923,9.013,8.652,14.005,14.309,6.191,6.471,16.029,14.497,7.372,5.738,-0.369,-0.562,-0.478,-0.397,-0.454,-0.526,0.016,170.624,255.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:02,137.289,0.000,0.182,0.000,5.066,12.720,136.256,137.970,136.163,246.455,249.401,297.532,285.619,262.373,243.992,187.362,32.756,35.884,33.979,33.691,34.240,35.281,34.479,38.999,39.221,33.378,42.263,42.650,40.440,40.087,47.012,48.429,44.984,46.024,51.906,55.405,49.114,49.169,45.895,45.799,34.167,34.059,33.727,33.726,7.915,7.744,12.052,12.026,8.012,7.832,8.649,8.925,13.641,14.127,6.191,6.380,16.576,14.861,7.099,5.829,-0.362,-0.550,-0.492,-0.333,-0.461,-0.537,0.015,170.668,255.804,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:03,136.757,0.000,0.182,0.000,5.066,12.720,136.004,137.970,136.163,246.220,249.401,297.532,285.619,262.608,243.992,187.362,32.894,35.815,34.010,33.760,34.309,35.281,34.479,38.999,39.221,33.488,42.263,42.681,40.440,40.181,46.943,48.429,44.915,46.024,51.840,55.405,49.044,49.200,45.825,45.830,34.236,34.232,33.727,33.820,7.915,8.291,11.473,11.753,7.647,8.106,8.831,8.288,14.187,14.218,6.282,6.380,15.574,14.861,7.190,5.556,-0.374,-0.539,-0.465,-0.378,-0.442,-0.516,0.015,170.698,255.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:04,136.757,0.000,0.182,0.000,5.066,12.720,136.004,137.970,136.163,246.220,249.401,297.532,285.619,262.608,243.992,187.362,32.894,35.815,34.010,33.760,34.309,35.281,34.479,38.999,39.221,33.488,42.263,42.681,40.440,40.181,46.943,48.429,44.915,46.024,51.840,55.405,49.044,49.200,45.825,45.830,34.236,34.232,33.727,33.820,7.915,8.291,11.473,11.753,7.647,8.106,8.831,8.288,14.187,14.218,6.282,6.380,15.574,14.861,7.190,5.556,-0.374,-0.539,-0.465,-0.378,-0.442,-0.516,0.015,170.698,255.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:05,136.488,0.000,0.182,0.000,5.066,12.720,136.234,138.222,136.163,246.220,249.401,297.532,285.619,262.373,243.992,187.340,32.894,35.840,34.010,33.829,34.379,35.281,34.479,38.999,39.221,33.488,42.289,42.744,40.465,40.181,46.943,48.429,44.915,46.024,51.840,55.405,49.069,49.200,45.851,45.893,34.261,34.232,33.822,33.884,7.733,7.926,11.955,11.571,7.830,7.832,8.831,8.834,13.914,14.218,6.191,6.471,16.393,14.588,7.281,5.738,-0.385,-0.571,-0.489,-0.394,-0.418,-0.543,0.015,170.713,255.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:06,136.227,0.000,0.182,0.000,5.103,12.720,136.256,137.970,136.163,246.220,249.401,297.532,285.619,262.373,243.992,187.110,32.894,35.815,34.010,33.829,34.354,35.281,34.509,38.999,39.221,33.488,42.263,42.681,40.440,40.181,46.917,48.429,44.890,45.961,51.815,55.329,48.975,49.200,45.825,45.830,34.236,34.232,33.797,33.820,8.006,7.744,11.955,12.117,8.103,8.015,8.467,8.834,13.641,14.127,6.191,6.289,16.393,15.044,6.917,5.829,-0.350,-0.556,-0.478,-0.365,-0.470,-0.543,0.016,170.772,255.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:07,135.959,0.000,0.182,0.000,5.066,12.720,136.256,138.222,136.163,246.220,249.166,297.532,285.619,262.373,243.992,187.362,32.964,35.815,33.900,33.899,34.379,35.281,34.479,38.999,39.221,33.378,42.263,42.587,40.440,40.087,46.943,48.429,44.915,45.961,51.840,55.329,48.975,49.090,45.756,45.720,34.236,34.201,33.797,33.790,8.097,8.109,11.377,12.117,7.921,8.197,8.376,8.379,14.096,14.036,6.282,6.289,15.574,15.226,6.917,5.647,-0.360,-0.551,-0.496,-0.383,-0.410,-0.550,0.016,170.832,255.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:08,135.696,0.000,0.182,0.000,5.066,12.746,136.256,138.222,136.163,246.220,249.401,297.532,285.619,262.373,243.992,187.362,32.964,35.815,33.931,33.899,34.448,35.281,34.479,38.999,39.221,33.488,42.263,42.681,40.440,40.181,46.943,48.429,44.846,46.024,51.773,55.329,48.975,49.121,45.756,45.751,34.236,34.232,33.797,33.820,7.733,8.200,11.473,11.480,7.647,8.015,8.922,8.470,14.005,14.309,6.191,6.380,15.847,14.588,7.281,5.556,-0.357,-0.539,-0.470,-0.386,-0.446,-0.518,0.016,170.837,255.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:09,135.397,0.000,0.182,0.000,5.103,12.720,136.256,138.222,136.163,246.220,249.166,297.297,285.384,262.373,243.757,187.110,33.033,35.746,34.010,33.899,34.518,35.312,34.415,38.951,39.172,33.488,42.263,42.681,40.440,40.181,46.943,48.381,44.846,45.992,51.773,55.359,48.906,49.121,45.756,45.751,34.305,34.232,33.797,33.820,7.733,7.835,11.955,11.753,7.921,7.832,8.831,8.834,13.823,14.036,6.100,6.380,16.485,14.588,7.190,5.738,-0.382,-0.561,-0.491,-0.382,-0.460,-0.479,0.015,170.891,255.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:10,135.166,0.000,0.182,0.000,5.066,12.720,136.234,138.222,136.163,246.220,249.166,297.297,285.619,262.373,243.992,187.340,33.033,35.815,33.931,33.968,34.518,35.281,34.509,38.920,39.221,33.488,42.263,42.618,40.440,40.118,46.873,48.350,44.846,45.961,51.773,55.269,48.906,49.058,45.756,45.751,34.305,34.232,33.797,33.884,8.006,7.835,11.859,12.300,8.012,8.015,8.376,8.743,13.641,14.127,6.191,6.289,16.302,15.135,6.826,5.738,-0.354,-0.572,-0.496,-0.374,-0.448,-0.553,0.015,170.861,256.039,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:11,134.908,0.000,0.182,0.000,5.103,12.746,136.256,138.222,136.163,246.220,249.166,297.297,285.384,262.373,243.757,187.110,33.033,35.815,34.010,33.968,34.518,35.312,34.415,38.951,39.251,33.488,42.263,42.681,40.440,40.181,46.873,48.381,44.846,45.992,51.773,55.359,48.906,49.058,45.756,45.688,34.305,34.311,33.797,33.884,8.097,8.200,11.280,12.117,7.830,8.197,8.376,8.379,14.096,13.945,6.282,6.289,15.483,15.135,6.917,5.556,-0.365,-0.544,-0.489,-0.385,-0.408,-0.550,0.016,170.921,256.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:12,134.645,0.000,0.182,0.000,5.066,12.720,136.256,138.222,136.163,246.220,249.166,297.297,285.619,262.373,243.992,187.110,33.102,35.815,33.931,33.968,34.587,35.281,34.446,38.920,39.141,33.488,42.263,42.618,40.440,40.181,46.873,48.350,44.846,45.882,51.773,55.269,48.906,49.058,45.687,45.688,34.305,34.311,33.797,33.884,7.733,8.109,11.377,11.480,7.647,8.015,8.922,8.379,14.005,14.309,6.191,6.380,15.756,14.588,7.281,5.556,-0.355,-0.542,-0.467,-0.385,-0.445,-0.525,0.016,170.965,256.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:13,134.347,0.000,0.182,0.000,5.066,12.720,136.256,138.222,136.163,246.220,249.166,297.297,285.619,262.373,243.757,187.110,33.172,35.746,33.900,34.037,34.656,35.312,34.446,38.951,39.172,33.457,42.263,42.587,40.440,40.087,46.873,48.381,44.846,45.913,51.707,55.298,48.836,48.964,45.687,45.657,34.305,34.280,33.866,33.853,7.642,7.835,11.859,11.662,7.830,7.741,8.740,8.834,13.823,14.127,6.100,6.380,16.393,14.497,7.190,5.738,-0.383,-0.555,-0.488,-0.386,-0.460,-0.489,0.016,170.965,256.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:14,134.126,0.000,0.182,0.000,5.066,12.746,136.256,138.473,136.163,246.220,249.166,297.297,285.384,262.373,243.757,187.110,33.172,35.746,33.900,34.106,34.726,35.281,34.446,38.857,39.141,33.457,42.263,42.587,40.440,40.087,46.873,48.350,44.846,45.882,51.707,55.269,48.836,48.964,45.687,45.657,34.375,34.280,33.866,33.853,8.006,7.835,11.762,12.208,8.103,7.923,8.376,8.834,13.550,14.127,6.100,6.289,16.302,15.044,6.826,5.738,-0.346,-0.558,-0.480,-0.367,-0.470,-0.537,0.014,171.010,256.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:15,133.867,0.000,0.182,0.000,5.066,12.720,136.256,138.473,136.163,246.220,249.166,297.297,285.384,262.373,243.757,187.110,33.172,35.746,33.931,34.106,34.726,35.344,34.446,38.920,39.141,33.488,42.263,42.618,40.440,40.118,46.873,48.350,44.776,45.882,51.640,55.269,48.767,48.994,45.687,45.688,34.375,34.311,33.866,33.884,8.097,8.109,11.377,12.208,7.830,8.197,8.285,8.470,14.096,13.853,6.191,6.289,15.665,15.226,6.826,5.647,-0.367,-0.562,-0.501,-0.382,-0.433,-0.539,0.016,171.084,256.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:16,133.608,0.000,0.182,0.000,5.066,12.720,136.256,138.473,136.415,246.220,249.166,297.297,285.619,262.138,243.757,187.110,33.172,35.746,33.931,34.106,34.795,35.344,34.415,38.857,39.141,33.488,42.263,42.618,40.440,40.118,46.873,48.287,44.776,45.882,51.640,55.269,48.836,48.915,45.687,45.624,34.375,34.311,33.866,33.884,7.733,8.109,11.377,11.480,7.556,8.015,8.831,8.197,14.096,14.218,6.191,6.380,15.574,14.770,7.281,5.464,-0.371,-0.530,-0.460,-0.379,-0.449,-0.519,0.015,171.113,256.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:17,133.345,0.000,0.182,0.000,5.066,12.720,136.256,138.473,136.163,246.220,249.166,297.297,285.619,262.373,243.757,187.110,33.241,35.746,33.900,34.176,34.770,35.375,34.367,38.887,39.172,33.457,42.263,42.587,40.440,40.087,46.779,48.318,44.751,45.913,51.616,55.238,48.767,48.885,45.687,45.593,34.375,34.280,33.866,33.853,7.551,7.835,11.859,11.571,7.647,7.832,8.831,8.743,13.914,14.218,6.191,6.380,16.211,14.406,7.190,5.738,-0.375,-0.549,-0.482,-0.369,-0.420,-0.537,0.017,171.113,256.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
