Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:54:18,133.099,0.000,0.182,0.000,5.066,12.720,136.256,138.473,136.163,246.220,249.166,297.062,285.384,262.138,243.757,187.110,33.311,35.746,33.931,34.176,34.865,35.344,34.336,38.857,39.141,33.488,42.263,42.618,40.440,40.118,46.804,48.287,44.776,45.882,51.640,55.208,48.767,48.915,45.617,45.624,34.444,34.374,33.866,33.963,7.824,7.562,11.859,12.026,8.012,7.741,8.558,8.743,13.550,14.036,6.100,6.289,16.393,14.770,6.917,5.829,-0.356,-0.542,-0.494,-0.329,-0.458,-0.531,0.016,171.128,256.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:19,132.606,0.000,0.182,0.000,5.066,12.720,136.256,138.473,136.415,245.985,249.166,297.297,285.384,262.373,243.757,187.110,33.241,35.746,33.931,34.176,34.865,35.344,34.336,38.857,39.141,33.551,42.263,42.681,40.440,40.181,46.804,48.287,44.776,45.882,51.640,55.208,48.767,48.915,45.617,45.624,34.444,34.374,33.935,33.963,8.006,7.926,11.666,12.117,8.012,8.106,8.103,8.561,13.732,13.945,6.191,6.198,15.938,15.226,6.735,5.647,-0.355,-0.582,-0.496,-0.373,-0.464,-0.516,0.015,171.134,256.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:20,132.606,0.000,0.182,0.000,5.066,12.720,136.256,138.473,136.163,246.220,248.931,297.062,285.384,262.138,243.757,187.110,33.311,35.746,33.931,34.176,34.934,35.344,34.336,38.793,39.141,33.551,42.263,42.681,40.440,40.181,46.804,48.287,44.776,45.882,51.574,55.208,48.767,48.915,45.617,45.624,34.444,34.438,33.935,33.963,7.915,8.109,11.184,11.844,7.739,8.106,8.558,8.197,14.096,14.036,6.282,6.289,15.209,15.044,6.917,5.464,-0.367,-0.532,-0.480,-0.338,-0.436,-0.472,0.016,171.134,256.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:21,132.325,0.000,0.182,0.000,5.066,12.720,136.485,138.473,136.163,245.985,249.166,297.062,285.619,262.138,243.757,187.088,33.311,35.746,33.931,34.176,34.934,35.344,34.304,38.793,39.141,33.551,42.333,42.618,40.440,40.118,46.804,48.287,44.707,45.819,51.574,55.132,48.698,48.852,45.617,45.624,34.444,34.438,33.935,34.026,7.642,8.017,11.473,11.480,7.647,7.923,8.831,8.379,14.005,14.309,6.100,6.380,15.665,14.497,7.190,5.556,-0.354,-0.546,-0.466,-0.383,-0.444,-0.527,0.016,171.158,256.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:22,132.040,0.000,0.182,0.000,5.066,12.720,136.256,138.725,136.415,245.985,249.166,297.062,285.384,262.138,243.521,187.110,33.311,35.771,33.900,34.245,35.003,35.344,34.336,38.793,39.078,33.457,42.289,42.587,40.465,40.087,46.804,48.224,44.776,45.819,51.574,55.132,48.723,48.821,45.573,45.514,34.469,34.407,33.961,33.932,7.642,7.835,11.762,11.571,7.739,7.741,8.740,8.743,13.823,14.036,6.100,6.380,16.302,14.497,7.190,5.738,-0.380,-0.558,-0.487,-0.389,-0.432,-0.525,0.015,171.173,256.450,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:23,131.554,0.000,0.182,0.000,5.066,12.720,136.256,138.473,136.163,245.985,248.931,297.062,285.384,262.138,243.521,186.858,33.380,35.746,33.931,34.245,35.073,35.407,34.304,38.793,39.078,33.551,42.263,42.681,40.440,40.181,46.804,48.224,44.707,45.819,51.574,55.132,48.628,48.852,45.548,45.545,34.514,34.517,33.935,34.026,8.006,7.926,11.570,12.208,7.921,8.106,8.103,8.652,13.732,13.853,6.191,6.198,15.847,15.226,6.644,5.738,-0.352,-0.579,-0.496,-0.371,-0.462,-0.518,0.015,171.203,256.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:24,131.554,0.000,0.182,0.000,5.066,12.720,136.256,138.473,136.163,245.985,248.931,297.062,285.384,262.138,243.521,186.858,33.380,35.746,33.931,34.245,35.073,35.407,34.304,38.793,39.078,33.551,42.263,42.681,40.440,40.181,46.804,48.224,44.707,45.819,51.574,55.132,48.628,48.852,45.548,45.545,34.514,34.517,33.935,34.026,8.006,7.926,11.570,12.208,7.921,8.106,8.103,8.652,13.732,13.853,6.191,6.198,15.847,15.226,6.644,5.738,-0.352,-0.579,-0.496,-0.371,-0.462,-0.518,0.015,171.203,256.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:25,131.055,0.000,0.182,0.000,5.103,12.720,136.507,138.725,136.415,245.985,248.931,297.062,285.384,262.138,243.757,186.858,33.449,35.746,33.931,34.314,35.142,35.407,34.304,38.793,39.078,33.551,42.263,42.681,40.440,40.181,46.804,48.287,44.707,45.819,51.574,55.132,48.628,48.789,45.548,45.545,34.514,34.517,34.005,34.026,7.642,8.017,11.280,11.571,7.556,8.015,8.831,8.288,13.914,14.309,6.191,6.380,15.574,14.588,7.099,5.556,-0.358,-0.536,-0.471,-0.377,-0.444,-0.516,0.016,171.232,256.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:26,131.055,0.000,0.182,0.000,5.103,12.720,136.507,138.725,136.415,245.985,248.931,297.062,285.384,262.138,243.757,186.858,33.449,35.746,33.931,34.314,35.142,35.407,34.304,38.793,39.078,33.551,42.263,42.681,40.440,40.181,46.804,48.287,44.707,45.819,51.574,55.132,48.628,48.789,45.548,45.545,34.514,34.517,34.005,34.026,7.642,8.017,11.280,11.571,7.556,8.015,8.831,8.288,13.914,14.309,6.191,6.380,15.574,14.588,7.099,5.556,-0.358,-0.536,-0.471,-0.377,-0.444,-0.516,0.016,171.232,256.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:27,130.803,0.000,0.182,0.000,5.066,12.720,136.507,138.725,136.163,245.985,248.931,296.827,285.384,262.138,243.521,186.858,33.449,35.746,33.931,34.314,35.142,35.438,34.367,38.745,39.109,33.615,42.263,42.681,40.440,40.181,46.735,48.318,44.707,45.850,51.574,55.101,48.628,48.789,45.478,45.545,34.514,34.517,34.005,34.026,7.460,7.835,11.762,11.571,7.647,7.650,8.740,8.743,13.823,14.127,6.100,6.380,16.120,14.314,7.190,5.647,-0.374,-0.552,-0.485,-0.366,-0.429,-0.535,0.015,171.241,256.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:28,130.558,0.000,0.182,0.000,5.103,12.746,136.507,138.725,136.415,245.985,248.931,296.827,285.384,262.138,243.757,186.858,33.449,35.746,34.010,34.384,35.212,35.438,34.367,38.824,39.172,33.615,42.263,42.681,40.440,40.181,46.804,48.318,44.637,45.850,51.507,55.101,48.559,48.789,45.478,45.545,34.583,34.517,34.005,34.089,7.733,7.562,11.955,11.662,7.921,7.741,8.558,8.834,13.550,14.036,6.100,6.289,16.393,14.588,6.917,5.738,-0.368,-0.563,-0.488,-0.359,-0.452,-0.538,0.015,171.262,256.626,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:29,130.299,0.000,0.182,0.000,5.066,12.746,136.507,138.976,136.163,245.985,248.931,296.827,285.384,262.138,243.521,186.858,33.449,35.746,33.931,34.384,35.212,35.517,34.367,38.745,39.109,33.615,42.263,42.681,40.440,40.181,46.735,48.318,44.707,45.850,51.507,55.101,48.628,48.789,45.478,45.482,34.583,34.580,34.074,34.089,7.915,7.744,11.762,12.117,8.012,7.923,8.194,8.652,13.550,14.036,6.100,6.289,16.120,15.135,6.644,5.647,-0.350,-0.570,-0.499,-0.370,-0.451,-0.545,0.016,171.306,256.626,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:30,130.051,0.000,0.182,0.000,5.066,12.720,136.507,138.725,136.415,245.985,248.931,296.827,285.384,262.138,243.521,186.858,33.519,35.746,33.931,34.384,35.212,35.407,34.367,38.714,39.078,33.615,42.263,42.618,40.440,40.118,46.804,48.224,44.707,45.819,51.507,55.011,48.559,48.710,45.478,45.482,34.583,34.517,34.074,34.026,7.915,7.926,11.280,12.208,7.921,8.197,8.012,8.379,13.914,13.853,6.191,6.198,15.574,15.135,6.735,5.556,-0.355,-0.564,-0.502,-0.366,-0.465,-0.545,0.015,171.306,256.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:31,129.827,0.000,0.182,0.000,5.066,12.746,136.485,138.976,136.415,245.985,248.931,297.062,285.384,262.138,243.521,186.836,33.519,35.746,34.010,34.384,35.281,35.407,34.367,38.714,39.078,33.694,42.263,42.681,40.440,40.181,46.735,48.224,44.637,45.819,51.507,55.072,48.490,48.710,45.409,45.482,34.652,34.659,34.074,34.169,7.824,8.109,11.184,11.662,7.647,8.106,8.558,8.106,14.005,14.036,6.191,6.198,15.118,14.953,6.917,5.464,-0.364,-0.528,-0.470,-0.355,-0.438,-0.472,0.016,171.306,256.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:32,129.556,0.000,0.182,0.000,5.066,12.746,136.507,138.976,136.415,245.985,248.931,296.827,285.384,262.138,243.521,186.858,33.519,35.746,33.900,34.453,35.281,35.438,34.336,38.745,39.109,33.584,42.263,42.587,40.440,40.150,46.735,48.255,44.637,45.850,51.507,55.041,48.490,48.616,45.409,45.388,34.583,34.549,34.005,34.059,7.551,8.017,11.377,11.297,7.556,7.832,8.740,8.288,13.914,14.218,6.100,6.380,15.574,14.497,7.099,5.464,-0.356,-0.538,-0.471,-0.383,-0.446,-0.516,0.015,171.351,256.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:33,129.301,0.000,0.182,0.000,5.029,12.720,136.507,138.747,136.415,246.005,248.931,296.847,285.384,262.158,243.521,186.858,33.519,35.746,34.010,34.453,35.281,35.438,34.336,38.745,39.109,33.694,42.263,42.681,40.440,40.181,46.735,48.255,44.637,45.850,51.507,55.041,48.490,48.710,45.409,45.419,34.652,34.659,34.074,34.169,7.460,7.835,11.762,11.571,7.556,7.650,8.740,8.652,13.823,14.218,6.100,6.380,16.029,14.314,7.099,5.647,-0.372,-0.558,-0.484,-0.364,-0.436,-0.535,0.015,171.327,256.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:34,128.806,0.000,0.182,0.000,5.066,12.720,136.507,138.747,136.415,246.005,248.931,296.847,285.384,262.158,243.521,186.606,33.588,35.746,34.010,34.478,35.350,35.407,34.367,38.651,39.078,33.694,42.263,42.681,40.440,40.181,46.735,48.224,44.637,45.755,51.507,55.011,48.490,48.646,45.409,45.419,34.652,34.659,34.074,34.169,7.824,7.653,11.666,12.026,8.012,7.832,8.285,8.743,13.369,14.036,6.009,6.198,16.120,14.953,6.735,5.556,-0.347,-0.556,-0.471,-0.364,-0.464,-0.537,0.016,171.440,256.743,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:35,128.806,0.000,0.182,0.000,5.066,12.720,136.507,138.747,136.415,246.005,248.931,296.847,285.384,262.158,243.521,186.606,33.588,35.746,34.010,34.478,35.350,35.407,34.367,38.651,39.078,33.694,42.263,42.681,40.440,40.181,46.735,48.224,44.637,45.755,51.507,55.011,48.490,48.646,45.409,45.419,34.652,34.659,34.074,34.169,7.824,7.653,11.666,12.026,8.012,7.832,8.285,8.743,13.369,14.036,6.009,6.198,16.120,14.953,6.735,5.556,-0.347,-0.556,-0.471,-0.364,-0.464,-0.537,0.016,171.440,256.743,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:36,128.550,0.000,0.182,0.000,5.066,12.720,136.759,138.998,136.415,246.005,248.931,296.612,285.384,262.158,243.521,186.858,33.588,35.746,33.900,34.453,35.350,35.438,34.367,38.682,39.109,33.584,42.263,42.587,40.440,40.087,46.735,48.175,44.637,45.786,51.441,55.041,48.420,48.536,45.409,45.309,34.722,34.628,34.143,34.059,8.006,7.835,11.377,12.026,7.921,8.015,7.921,8.561,13.641,13.853,6.100,6.106,15.756,15.226,6.553,5.556,-0.353,-0.578,-0.493,-0.369,-0.461,-0.514,0.016,171.425,256.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:37,128.339,0.000,0.182,0.000,5.066,12.720,136.507,138.747,136.415,246.005,248.931,296.612,285.384,262.158,243.521,186.858,33.588,35.746,33.931,34.453,35.350,35.438,34.336,38.682,39.109,33.694,42.263,42.681,40.509,40.181,46.666,48.255,44.637,45.786,51.507,54.965,48.420,48.567,45.340,45.339,34.722,34.659,34.143,34.169,8.006,8.017,11.184,11.935,7.739,8.106,8.194,8.197,14.005,13.853,6.100,6.198,15.301,15.135,6.735,5.556,-0.358,-0.551,-0.495,-0.380,-0.408,-0.547,0.016,171.499,256.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:38,127.579,0.000,0.182,0.000,5.066,12.746,136.759,138.976,136.415,245.750,248.931,296.592,285.384,262.138,243.521,186.606,33.657,35.721,33.931,34.453,35.420,35.438,34.415,38.682,39.109,33.694,42.238,42.681,40.484,40.181,46.666,48.175,44.637,45.786,51.441,54.965,48.326,48.567,45.314,45.339,34.697,34.722,34.118,34.169,7.642,8.017,11.280,11.388,7.465,7.923,8.740,8.197,13.823,14.218,6.009,6.289,15.574,14.406,7.008,5.464,-0.354,-0.536,-0.469,-0.382,-0.444,-0.514,0.016,171.499,257.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:39,127.579,0.000,0.182,0.000,5.066,12.746,136.759,138.976,136.415,245.750,248.931,296.592,285.384,262.138,243.521,186.606,33.657,35.721,33.931,34.453,35.420,35.438,34.415,38.682,39.109,33.694,42.238,42.681,40.484,40.181,46.666,48.175,44.637,45.786,51.441,54.965,48.326,48.567,45.314,45.339,34.697,34.722,34.118,34.169,7.642,8.017,11.280,11.388,7.465,7.923,8.740,8.197,13.823,14.218,6.009,6.289,15.574,14.406,7.008,5.464,-0.354,-0.536,-0.469,-0.382,-0.444,-0.514,0.016,171.499,257.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:40,127.309,0.000,0.182,0.000,5.066,12.746,136.759,138.976,136.415,245.985,248.695,296.592,285.384,261.903,243.521,186.858,33.657,35.676,34.010,34.522,35.420,35.438,34.509,38.682,39.109,33.757,42.263,42.744,40.440,40.260,46.666,48.175,44.637,45.850,51.441,54.965,48.351,48.567,45.340,45.339,34.722,34.786,34.143,34.232,7.460,7.835,11.570,11.388,7.556,7.650,8.740,8.561,13.732,14.127,6.009,6.289,15.847,14.223,7.099,5.556,-0.371,-0.548,-0.484,-0.375,-0.453,-0.515,0.016,171.490,257.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:41,127.100,0.000,0.182,0.000,5.066,12.746,136.507,138.976,136.415,245.985,248.931,296.592,285.384,261.903,243.521,186.606,33.657,35.746,34.010,34.522,35.489,35.438,34.415,38.682,39.030,33.757,42.263,42.744,40.440,40.181,46.666,48.175,44.568,45.786,51.441,54.965,48.351,48.567,45.270,45.339,34.791,34.786,34.143,34.232,7.551,7.653,11.859,11.480,7.739,7.559,8.558,8.743,13.641,13.945,6.009,6.289,16.211,14.406,7.008,5.647,-0.379,-0.551,-0.485,-0.382,-0.461,-0.486,0.016,171.559,257.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:42,127.100,0.000,0.182,0.000,5.066,12.746,136.737,138.998,136.415,245.770,248.695,296.612,285.384,261.923,243.521,186.585,33.657,35.746,33.931,34.522,35.489,35.438,34.479,38.682,39.030,33.757,42.263,42.618,40.509,40.118,46.666,48.175,44.637,45.786,51.441,54.965,48.351,48.567,45.270,45.339,34.791,34.722,34.143,34.232,7.733,7.471,11.859,11.753,7.921,7.650,8.376,8.743,13.369,13.945,6.009,6.198,16.211,14.588,6.735,5.556,-0.354,-0.543,-0.491,-0.329,-0.456,-0.528,0.016,171.559,257.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:43,126.602,0.000,0.182,0.000,5.066,12.746,136.759,138.976,136.415,245.985,248.695,296.592,285.384,261.903,243.521,186.606,33.727,35.676,34.010,34.522,35.489,35.517,34.509,38.619,39.030,33.694,42.263,42.681,40.509,40.181,46.666,48.175,44.568,45.786,51.441,54.904,48.351,48.504,45.270,45.276,34.791,34.786,34.143,34.232,7.915,7.653,11.666,11.935,7.921,7.832,8.194,8.652,13.369,14.036,6.009,6.198,16.029,14.953,6.553,5.647,-0.343,-0.553,-0.477,-0.364,-0.464,-0.531,0.016,171.588,257.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:44,126.369,0.000,0.182,0.000,5.066,12.720,136.759,138.976,136.415,245.985,248.695,296.357,285.384,261.903,243.286,186.606,33.727,35.746,34.010,34.522,35.489,35.486,34.558,38.588,38.999,33.757,42.263,42.744,40.440,40.181,46.666,48.145,44.568,45.755,51.441,54.875,48.282,48.504,45.270,45.276,34.791,34.786,34.143,34.232,7.915,7.744,11.473,11.935,7.921,8.015,7.921,8.470,13.641,13.762,6.009,6.106,15.756,15.135,6.553,5.647,-0.352,-0.576,-0.490,-0.367,-0.458,-0.513,0.016,171.603,257.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:45,126.369,0.000,0.182,0.000,5.066,12.720,136.737,138.998,136.415,246.005,248.931,296.612,285.384,261.923,243.521,186.585,33.727,35.746,34.010,34.522,35.489,35.517,34.589,38.619,38.967,33.757,42.263,42.681,40.509,40.181,46.666,48.112,44.568,45.786,51.441,54.904,48.282,48.504,45.270,45.276,34.791,34.786,34.143,34.232,7.915,8.017,11.184,12.026,7.739,8.106,8.012,8.288,13.914,13.762,6.100,6.106,15.301,15.226,6.553,5.556,-0.364,-0.558,-0.503,-0.375,-0.454,-0.535,0.016,171.603,257.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:46,126.147,0.000,0.182,0.000,5.066,12.746,136.759,138.976,136.415,245.750,248.695,296.357,285.384,261.903,243.521,186.606,33.727,35.746,34.010,34.522,35.489,35.438,34.589,38.619,39.030,33.757,42.263,42.681,40.440,40.181,46.666,48.175,44.568,45.786,51.441,54.904,48.282,48.441,45.201,45.276,34.791,34.786,34.143,34.311,7.824,8.109,11.088,11.753,7.556,8.015,8.376,8.015,14.005,13.945,6.191,6.106,14.936,14.953,6.826,5.464,-0.367,-0.528,-0.480,-0.346,-0.432,-0.469,0.016,171.609,257.149,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:47,125.887,0.000,0.182,0.000,5.066,12.720,136.759,139.228,136.415,245.750,248.695,296.357,285.384,261.903,243.286,186.606,33.727,35.746,34.010,34.522,35.559,35.486,34.652,38.588,38.999,33.757,42.263,42.681,40.509,40.181,46.666,48.145,44.568,45.755,51.441,54.875,48.282,48.441,45.201,45.276,34.861,34.786,34.213,34.311,7.642,8.017,11.184,11.571,7.465,7.923,8.649,7.923,13.914,14.127,6.100,6.198,15.027,14.679,6.826,5.282,-0.365,-0.536,-0.464,-0.378,-0.446,-0.515,0.016,171.686,257.160,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:48,125.401,0.000,0.182,0.000,5.029,12.746,136.759,139.228,136.415,245.750,248.695,296.122,285.384,261.668,243.521,186.355,33.727,35.746,34.010,34.617,35.559,35.517,34.652,38.619,38.967,33.757,42.263,42.681,40.509,40.181,46.666,48.112,44.568,45.786,51.375,54.829,48.213,48.441,45.201,45.197,34.861,34.865,34.213,34.311,7.369,7.835,11.377,11.297,7.556,7.650,8.740,8.470,13.732,14.127,6.009,6.380,15.665,14.132,7.008,5.556,-0.363,-0.552,-0.479,-0.394,-0.452,-0.514,0.016,171.721,257.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:49,125.401,0.000,0.182,0.000,5.029,12.746,136.759,139.228,136.415,245.750,248.695,296.122,285.384,261.668,243.521,186.355,33.727,35.746,34.010,34.617,35.559,35.517,34.652,38.619,38.967,33.757,42.263,42.681,40.509,40.181,46.666,48.112,44.568,45.786,51.375,54.829,48.213,48.441,45.201,45.197,34.861,34.865,34.213,34.311,7.369,7.835,11.377,11.297,7.556,7.650,8.740,8.470,13.732,14.127,6.009,6.380,15.665,14.132,7.008,5.556,-0.363,-0.552,-0.479,-0.394,-0.452,-0.514,0.016,171.721,257.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:50,124.934,0.000,0.182,0.000,5.066,12.746,136.759,139.250,136.415,245.770,248.695,296.377,285.384,261.923,243.286,186.606,33.727,35.746,34.043,34.617,35.559,35.581,34.652,38.619,39.030,33.726,42.263,42.714,40.509,40.229,46.666,48.112,44.568,45.707,51.375,54.829,48.213,48.267,45.131,45.166,34.861,34.755,34.213,34.201,7.369,7.653,11.570,11.388,7.556,7.559,8.649,8.561,13.641,14.036,6.009,6.380,15.938,14.223,6.917,5.556,-0.378,-0.553,-0.481,-0.373,-0.415,-0.534,0.016,171.766,257.331,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:51,124.685,0.000,0.182,0.000,5.066,12.746,136.759,139.228,136.415,245.750,248.695,296.357,285.148,261.903,243.286,186.606,33.796,35.746,34.074,34.591,35.559,35.581,34.715,38.539,39.030,33.820,42.263,42.744,40.440,40.181,46.666,48.112,44.568,45.786,51.375,54.829,48.213,48.362,45.131,45.197,34.861,34.865,34.282,34.311,7.551,7.562,11.762,11.388,7.739,7.559,8.558,8.652,13.550,13.853,6.009,6.289,16.211,14.406,6.826,5.647,-0.380,-0.556,-0.487,-0.381,-0.458,-0.472,0.016,171.811,257.272,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:52,124.441,0.000,0.182,0.000,5.066,12.746,136.759,139.228,136.415,245.750,248.695,296.122,285.384,261.668,243.286,186.355,33.796,35.746,34.010,34.591,35.559,35.581,34.715,38.619,38.967,33.820,42.263,42.744,40.440,40.181,46.596,48.112,44.568,45.786,51.375,54.768,48.143,48.362,45.131,45.197,34.930,34.865,34.282,34.311,7.733,7.471,11.762,11.571,7.830,7.559,8.376,8.652,13.369,13.945,5.918,6.198,16.211,14.406,6.644,5.556,-0.365,-0.558,-0.484,-0.354,-0.449,-0.534,0.016,171.855,257.448,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:53,123.969,0.000,0.182,0.000,5.066,12.720,137.011,139.250,136.688,245.770,248.716,296.142,285.169,261.923,243.307,186.606,33.821,35.746,34.010,34.591,35.559,35.660,34.684,38.539,38.967,33.820,42.263,42.681,40.509,40.181,46.596,48.112,44.568,45.707,51.375,54.768,48.143,48.298,45.131,45.134,34.930,34.865,34.282,34.374,7.915,7.653,11.570,12.026,7.921,7.832,8.103,8.561,13.278,13.945,6.009,6.198,15.938,14.953,6.462,5.556,-0.343,-0.551,-0.477,-0.362,-0.466,-0.533,0.016,171.879,257.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:54,123.734,0.000,0.182,0.000,5.066,12.746,137.011,139.479,136.688,245.750,248.481,296.122,285.169,261.668,243.307,186.606,33.821,35.746,34.043,34.617,35.628,35.660,34.794,38.539,38.967,33.726,42.333,42.650,40.440,40.150,46.596,48.112,44.568,45.707,51.375,54.768,48.143,48.267,45.131,45.103,34.930,34.897,34.282,34.280,7.915,7.744,11.473,12.026,7.830,7.923,7.921,8.561,13.459,13.853,6.009,6.106,15.665,15.044,6.371,5.556,-0.346,-0.573,-0.483,-0.367,-0.445,-0.553,0.016,171.849,257.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:55,123.734,0.000,0.182,0.000,5.066,12.746,137.011,139.479,136.688,245.750,248.481,296.122,285.169,261.668,243.307,186.606,33.821,35.746,34.043,34.617,35.628,35.660,34.794,38.539,38.967,33.726,42.333,42.650,40.440,40.150,46.596,48.112,44.568,45.707,51.375,54.768,48.143,48.267,45.131,45.103,34.930,34.897,34.282,34.280,7.915,7.744,11.473,12.026,7.830,7.923,7.921,8.561,13.459,13.853,6.009,6.106,15.665,15.044,6.371,5.556,-0.346,-0.573,-0.483,-0.367,-0.445,-0.553,0.016,171.849,257.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:56,123.734,0.000,0.182,0.000,5.066,12.746,137.011,139.501,136.688,245.535,248.716,296.142,285.404,261.688,243.307,186.355,33.821,35.815,34.010,34.617,35.628,35.660,34.794,38.539,38.967,33.820,42.333,42.744,40.440,40.181,46.596,48.112,44.499,45.707,51.375,54.768,48.143,48.298,45.131,45.134,34.930,34.928,34.282,34.374,7.915,7.744,11.280,12.026,7.830,8.015,7.830,8.379,13.550,13.762,6.100,6.106,15.574,15.044,6.280,5.556,-0.348,-0.576,-0.494,-0.369,-0.457,-0.518,0.016,171.849,257.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:57,123.495,0.000,0.182,0.000,5.066,12.720,137.011,139.479,136.666,245.750,248.695,296.122,285.148,261.668,243.051,186.355,33.796,35.815,33.979,34.591,35.628,35.723,34.858,38.539,38.967,33.790,42.333,42.650,40.509,40.087,46.596,48.112,44.499,45.707,51.375,54.707,48.143,48.204,45.131,45.040,34.930,34.834,34.351,34.280,7.915,7.835,11.088,11.844,7.830,8.015,7.921,8.197,13.732,13.671,6.100,6.106,15.392,15.135,6.462,5.464,-0.353,-0.563,-0.500,-0.359,-0.460,-0.542,0.017,171.905,257.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:58,123.292,0.000,0.182,0.000,5.066,12.746,136.759,139.479,136.666,245.515,248.695,296.122,285.148,261.668,243.051,186.355,33.796,35.815,34.074,34.591,35.628,35.723,34.858,38.539,38.967,33.820,42.263,42.681,40.509,40.181,46.596,48.112,44.499,45.707,51.375,54.707,48.074,48.235,45.131,45.134,34.999,34.928,34.282,34.374,7.915,8.017,10.991,11.753,7.739,8.015,7.921,8.106,13.823,13.671,6.100,6.106,15.118,15.044,6.462,5.464,-0.358,-0.549,-0.495,-0.379,-0.411,-0.539,0.016,171.944,257.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:54:59,122.563,0.000,0.182,0.000,5.066,12.720,136.759,139.752,136.666,245.535,248.460,296.142,285.148,261.688,243.286,186.355,33.865,35.815,34.074,34.591,35.628,35.755,34.937,38.509,38.872,33.820,42.263,42.681,40.440,40.181,46.596,48.002,44.499,45.676,51.375,54.678,48.074,48.235,45.062,45.070,34.999,34.928,34.351,34.374,7.733,8.017,10.895,11.662,7.465,8.015,8.376,7.923,13.914,13.853,6.100,6.198,14.754,14.861,6.735,5.282,-0.370,-0.530,-0.471,-0.336,-0.438,-0.465,0.017,171.983,257.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:00,122.563,0.000,0.182,0.000,5.066,12.720,136.759,139.752,136.666,245.535,248.460,296.142,285.148,261.688,243.286,186.355,33.865,35.815,34.074,34.591,35.628,35.755,34.937,38.509,38.872,33.820,42.263,42.681,40.440,40.181,46.596,48.002,44.499,45.676,51.375,54.678,48.074,48.235,45.062,45.070,34.999,34.928,34.351,34.374,7.733,8.017,10.895,11.662,7.465,8.015,8.376,7.923,13.914,13.853,6.100,6.198,14.754,14.861,6.735,5.282,-0.370,-0.530,-0.471,-0.336,-0.438,-0.465,0.017,171.983,257.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:01,122.563,0.000,0.182,0.000,5.066,12.720,137.011,139.731,136.666,245.750,248.460,295.887,285.148,261.668,243.051,186.355,33.865,35.815,33.979,34.591,35.628,35.786,34.937,38.539,38.903,33.790,42.263,42.650,40.509,40.087,46.596,48.033,44.499,45.707,51.375,54.707,48.074,48.204,45.062,45.040,34.999,34.897,34.351,34.343,7.733,8.109,10.991,11.388,7.465,7.923,8.467,7.832,13.823,13.945,6.009,6.106,14.845,14.770,6.735,5.282,-0.363,-0.519,-0.464,-0.378,-0.439,-0.496,0.016,171.983,257.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:02,122.102,0.000,0.182,0.000,5.066,12.720,137.011,139.731,136.940,245.750,248.481,295.887,285.169,261.668,243.071,186.355,33.890,35.815,34.074,34.591,35.628,35.755,35.000,38.509,38.872,33.900,42.263,42.744,40.440,40.181,46.596,48.002,44.499,45.676,51.375,54.602,48.074,48.235,45.062,45.070,34.999,34.991,34.351,34.374,7.642,8.017,11.088,11.297,7.374,7.923,8.467,7.923,13.823,14.127,6.009,6.198,15.027,14.679,6.826,5.282,-0.363,-0.532,-0.460,-0.375,-0.443,-0.510,0.016,172.048,257.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:03,121.869,0.000,0.182,0.000,5.066,12.746,137.011,139.752,136.940,245.535,248.481,295.907,285.169,261.688,243.071,186.355,33.890,35.815,34.074,34.591,35.697,35.865,34.937,38.539,38.903,33.900,42.333,42.744,40.509,40.181,46.527,48.033,44.499,45.707,51.308,54.632,48.005,48.235,45.062,45.070,35.069,34.991,34.351,34.438,7.642,8.017,11.088,11.206,7.374,7.832,8.558,7.923,13.823,14.127,6.009,6.198,15.118,14.497,6.917,5.282,-0.369,-0.526,-0.456,-0.373,-0.444,-0.514,0.016,172.053,257.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:04,121.632,0.000,0.182,0.000,5.066,12.746,137.011,139.731,136.688,245.750,248.481,295.887,285.169,261.432,243.071,186.103,33.890,35.815,34.043,34.591,35.628,35.865,35.000,38.539,38.903,33.790,42.263,42.650,40.440,40.087,46.527,48.033,44.499,45.644,51.375,54.632,48.005,48.062,44.993,44.960,35.069,34.897,34.351,34.343,7.642,8.017,11.088,11.206,7.374,7.741,8.649,8.015,13.732,14.127,6.009,6.289,15.209,14.223,6.917,5.282,-0.359,-0.538,-0.468,-0.376,-0.443,-0.522,0.016,172.087,257.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:05,121.398,0.000,0.182,0.000,5.066,12.746,137.011,139.982,136.918,245.750,248.460,295.887,285.148,261.668,243.051,186.355,33.865,35.815,34.074,34.591,35.628,35.929,35.063,38.539,38.903,33.900,42.263,42.681,40.440,40.181,46.527,48.033,44.499,45.707,51.308,54.571,48.005,48.156,44.993,44.991,35.069,34.991,34.351,34.374,7.551,7.926,11.184,11.206,7.374,7.741,8.558,8.106,13.641,14.127,6.009,6.289,15.301,14.223,6.917,5.373,-0.354,-0.532,-0.471,-0.381,-0.443,-0.513,0.015,172.122,257.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:06,121.398,0.000,0.182,0.000,5.066,12.746,137.011,139.752,136.940,245.535,248.481,295.907,285.169,261.688,243.071,186.103,33.890,35.840,34.074,34.617,35.697,35.929,35.000,38.539,38.903,33.900,42.358,42.681,40.465,40.118,46.527,48.033,44.499,45.644,51.308,54.571,48.030,48.093,45.018,44.991,35.094,34.991,34.376,34.374,7.460,8.017,11.184,11.206,7.374,7.741,8.649,8.197,13.641,14.127,5.918,6.289,15.392,14.132,6.917,5.373,-0.350,-0.542,-0.465,-0.380,-0.438,-0.519,0.015,172.122,257.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:07,120.940,0.000,0.182,0.000,5.066,12.746,137.011,139.731,136.918,245.515,248.460,295.652,285.148,261.668,243.051,186.355,33.865,35.815,34.137,34.591,35.628,35.992,35.063,38.539,38.903,33.900,42.263,42.744,40.440,40.181,46.527,48.033,44.429,45.707,51.308,54.571,47.935,48.093,44.993,44.991,35.069,35.070,34.420,34.438,7.460,8.017,11.280,11.115,7.374,7.650,8.649,8.288,13.641,14.127,5.918,6.289,15.483,13.950,6.826,5.373,-0.366,-0.549,-0.466,-0.382,-0.440,-0.520,0.017,172.197,257.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:08,120.940,0.000,0.182,0.000,5.066,12.746,137.011,139.731,136.918,245.515,248.460,295.652,285.148,261.668,243.051,186.355,33.865,35.815,34.137,34.591,35.628,35.992,35.063,38.539,38.903,33.900,42.263,42.744,40.440,40.181,46.527,48.033,44.429,45.707,51.308,54.571,47.935,48.093,44.993,44.991,35.069,35.070,34.420,34.438,7.460,8.017,11.280,11.115,7.374,7.650,8.649,8.288,13.641,14.127,5.918,6.289,15.483,13.950,6.826,5.373,-0.366,-0.549,-0.466,-0.382,-0.440,-0.520,0.017,172.197,257.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:09,120.479,0.000,0.182,0.000,5.103,12.746,137.011,140.004,136.940,245.535,248.481,295.673,285.169,261.688,243.071,186.103,33.890,35.815,34.074,34.591,35.697,35.992,35.063,38.476,38.824,33.900,42.263,42.681,40.440,40.118,46.527,47.970,44.429,45.644,51.308,54.571,47.935,48.093,44.993,44.928,35.138,34.991,34.420,34.438,7.460,8.017,11.280,11.024,7.374,7.650,8.558,8.288,13.550,14.127,5.918,6.289,15.483,14.041,6.917,5.464,-0.367,-0.554,-0.469,-0.390,-0.444,-0.519,0.016,172.256,257.859,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:10,120.479,0.000,0.182,0.000,5.103,12.746,137.011,139.982,136.940,245.515,248.481,295.652,285.169,261.432,243.071,186.355,33.890,35.815,34.074,34.591,35.697,35.992,35.063,38.476,38.824,33.900,42.263,42.681,40.440,40.118,46.458,47.970,44.429,45.644,51.308,54.510,47.935,48.093,44.923,44.991,35.069,35.070,34.420,34.438,7.460,7.926,11.280,11.206,7.374,7.650,8.558,8.288,13.550,14.127,5.918,6.289,15.483,14.041,6.917,5.464,-0.364,-0.553,-0.471,-0.390,-0.448,-0.518,0.016,172.256,257.859,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:11,120.021,0.000,0.182,0.000,5.066,12.746,137.263,140.004,136.918,245.535,248.460,295.673,285.148,261.453,243.051,186.355,33.865,35.840,34.074,34.617,35.697,35.992,35.142,38.476,38.824,33.900,42.289,42.744,40.465,40.118,46.527,47.970,44.429,45.644,51.308,54.510,47.961,48.013,45.018,44.928,35.163,35.070,34.446,34.438,7.369,7.926,11.377,11.024,7.374,7.650,8.558,8.288,13.550,14.127,5.918,6.380,15.483,14.041,6.826,5.464,-0.364,-0.550,-0.471,-0.392,-0.450,-0.515,0.016,172.256,257.918,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:12,119.792,0.000,0.182,0.000,5.066,12.746,137.263,139.982,136.918,245.515,248.460,295.652,285.148,261.432,243.051,186.103,33.865,35.884,34.137,34.591,35.697,36.071,35.142,38.476,38.824,33.963,42.263,42.681,40.440,40.181,46.527,47.970,44.429,45.644,51.308,54.510,47.866,48.093,44.923,44.928,35.138,35.070,34.420,34.517,7.369,7.926,11.280,11.115,7.465,7.559,8.558,8.288,13.550,14.127,5.827,6.289,15.574,13.950,6.826,5.464,-0.364,-0.551,-0.478,-0.392,-0.451,-0.516,0.017,172.271,258.041,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:13,119.792,0.000,0.182,0.000,5.066,12.746,137.263,140.004,136.940,245.535,248.245,295.673,284.934,261.453,243.071,186.103,33.960,35.910,34.137,34.591,35.697,36.071,35.142,38.476,38.824,33.963,42.289,42.681,40.465,40.118,46.527,47.970,44.429,45.644,51.308,54.510,47.891,48.013,44.949,44.928,35.163,35.070,34.446,34.517,7.369,7.926,11.377,10.933,7.374,7.559,8.558,8.288,13.550,14.036,5.918,6.289,15.574,13.950,6.826,5.464,-0.365,-0.551,-0.473,-0.391,-0.450,-0.518,0.016,172.271,258.041,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:14,119.563,0.000,0.182,0.000,5.066,12.746,137.263,140.004,136.940,245.535,248.245,295.673,284.934,261.453,243.071,186.103,33.960,35.840,34.137,34.617,35.697,36.040,35.063,38.445,38.793,33.963,42.219,42.681,40.465,40.118,46.458,47.939,44.429,45.613,51.308,54.481,47.891,48.013,44.949,44.928,35.163,35.070,34.446,34.438,7.369,7.835,11.280,11.115,7.374,7.559,8.558,8.288,13.550,14.127,5.918,6.289,15.483,14.041,6.735,5.464,-0.363,-0.553,-0.470,-0.389,-0.446,-0.516,0.016,172.350,258.046,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:15,119.107,0.000,0.182,0.000,5.066,12.746,137.263,140.004,136.918,245.301,248.460,295.673,285.148,261.453,243.051,186.103,33.865,35.884,34.137,34.591,35.697,36.071,35.142,38.476,38.761,33.900,42.263,42.681,40.440,40.118,46.458,47.970,44.429,45.644,51.308,54.435,47.866,47.950,44.923,44.849,35.138,35.070,34.420,34.517,7.369,7.926,11.184,11.115,7.374,7.650,8.558,8.197,13.550,14.036,5.918,6.289,15.392,13.950,6.826,5.373,-0.371,-0.552,-0.466,-0.385,-0.439,-0.518,0.016,172.360,258.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:16,118.883,0.000,0.182,0.000,5.066,12.746,137.263,139.982,136.918,245.280,248.460,295.652,285.148,261.432,243.051,186.103,33.865,35.910,34.137,34.591,35.697,36.134,35.142,38.476,38.824,33.963,42.219,42.681,40.465,40.118,46.458,47.970,44.429,45.707,51.242,54.510,47.891,48.013,44.949,44.849,35.163,35.070,34.515,34.517,7.369,7.926,11.184,11.024,7.374,7.559,8.467,8.106,13.550,14.127,5.918,6.289,15.392,13.950,6.826,5.373,-0.357,-0.535,-0.467,-0.377,-0.436,-0.515,0.015,172.409,258.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:17,118.883,0.000,0.182,0.000,5.066,12.746,137.263,139.982,137.170,245.280,248.225,295.652,285.148,261.432,242.816,186.103,33.865,35.884,34.074,34.591,35.697,36.134,35.142,38.397,38.761,33.900,42.194,42.618,40.440,40.055,46.458,47.906,44.429,45.644,51.242,54.435,47.797,47.950,44.854,44.849,35.138,35.070,34.490,34.438,7.369,7.926,11.088,11.024,7.283,7.650,8.558,8.106,13.550,14.127,5.918,6.289,15.392,14.041,6.826,5.373,-0.356,-0.540,-0.469,-0.378,-0.437,-0.519,0.016,172.409,258.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:18,118.657,0.000,0.182,0.000,5.066,12.746,137.263,140.004,136.940,245.301,248.245,295.673,285.169,261.453,243.071,186.103,33.890,35.910,34.137,34.591,35.697,36.134,35.142,38.397,38.761,33.963,42.219,42.618,40.465,40.118,46.458,47.906,44.360,45.565,51.242,54.435,47.822,47.950,44.879,44.849,35.163,35.070,34.446,34.438,7.460,7.926,11.088,11.024,7.283,7.650,8.467,8.015,13.550,14.127,5.918,6.289,15.301,14.132,6.735,5.373,-0.351,-0.537,-0.460,-0.379,-0.442,-0.521,0.016,172.434,258.100,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:19,118.210,0.000,0.182,0.000,5.066,12.746,137.263,140.255,136.918,245.301,248.225,295.437,285.148,261.453,243.051,186.103,33.865,35.884,34.137,34.522,35.697,36.134,35.142,38.397,38.698,33.900,42.194,42.618,40.440,40.055,46.458,47.906,44.429,45.565,51.242,54.374,47.797,47.887,44.854,44.786,35.138,35.070,34.490,34.438,7.460,8.017,11.088,11.024,7.283,7.741,8.467,7.832,13.641,14.127,6.009,6.289,15.209,14.223,6.735,5.282,-0.354,-0.529,-0.467,-0.377,-0.440,-0.509,0.016,172.478,258.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:20,117.986,0.000,0.182,0.000,5.066,12.746,137.263,139.982,137.170,245.280,248.225,295.417,285.148,261.432,242.816,185.851,33.865,35.884,34.137,34.522,35.767,36.213,35.142,38.397,38.761,33.963,42.194,42.618,40.440,40.055,46.458,47.906,44.360,45.644,51.242,54.435,47.727,47.887,44.854,44.786,35.138,35.070,34.490,34.438,7.551,8.017,10.991,11.115,7.283,7.741,8.467,7.741,13.641,14.036,6.009,6.289,15.118,14.314,6.735,5.282,-0.364,-0.528,-0.463,-0.375,-0.441,-0.514,0.016,172.513,258.158,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:21,117.761,0.000,0.182,0.000,5.066,12.746,137.514,139.982,137.170,245.280,248.225,295.417,285.148,261.432,242.816,186.103,33.865,35.910,34.137,34.547,35.697,36.213,35.175,38.397,38.761,33.963,42.219,42.618,40.465,40.118,46.458,47.906,44.360,45.644,51.242,54.374,47.753,47.950,44.810,44.849,35.233,35.134,34.515,34.517,7.642,8.017,10.895,11.388,7.283,7.832,8.376,7.650,13.732,13.945,6.100,6.198,14.663,14.588,6.644,5.191,-0.364,-0.527,-0.463,-0.381,-0.441,-0.508,0.016,172.576,258.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:22,117.761,0.000,0.182,0.000,5.066,12.746,137.514,139.982,137.170,245.280,248.225,295.417,285.148,261.432,242.816,186.103,33.865,35.910,34.137,34.547,35.697,36.213,35.175,38.397,38.761,33.963,42.219,42.618,40.465,40.118,46.458,47.906,44.360,45.644,51.242,54.374,47.753,47.950,44.810,44.849,35.233,35.134,34.515,34.517,7.642,8.017,10.895,11.388,7.283,7.832,8.376,7.650,13.732,13.945,6.100,6.198,14.663,14.588,6.644,5.191,-0.364,-0.527,-0.463,-0.381,-0.441,-0.508,0.016,172.576,258.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:23,117.538,0.000,0.182,0.000,5.066,12.746,137.263,140.004,137.192,245.301,248.245,295.437,284.934,261.453,242.836,185.851,33.960,35.884,34.137,34.522,35.697,36.213,35.142,38.397,38.698,33.963,42.194,42.539,40.370,40.055,46.389,47.827,44.360,45.565,51.242,54.374,47.727,47.808,44.784,44.722,35.138,35.070,34.490,34.438,7.733,8.017,10.798,11.388,7.374,7.832,8.194,7.559,13.823,13.853,6.100,6.198,14.572,14.679,6.644,5.191,-0.359,-0.521,-0.466,-0.354,-0.434,-0.469,0.016,172.647,258.281,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:24,117.118,0.000,0.182,0.000,5.066,12.746,137.514,139.982,136.918,245.280,248.225,295.417,285.148,261.432,242.816,186.103,33.865,35.884,34.137,34.522,35.697,36.213,35.142,38.397,38.698,33.963,42.194,42.618,40.370,40.055,46.389,47.827,44.360,45.565,51.242,54.374,47.727,47.887,44.784,44.786,35.208,35.134,34.490,34.517,7.733,8.017,10.798,11.388,7.465,7.923,8.103,7.650,13.823,13.762,6.100,6.198,14.481,14.770,6.553,5.191,-0.362,-0.523,-0.476,-0.334,-0.427,-0.463,0.016,172.641,258.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:25,117.118,0.000,0.182,0.000,5.066,12.746,137.263,139.982,137.170,245.280,248.225,295.182,284.913,261.432,242.816,185.851,33.865,35.884,34.106,34.522,35.697,36.183,35.111,38.303,38.667,33.932,42.194,42.508,40.370,40.024,46.389,47.797,44.360,45.534,51.242,54.269,47.727,47.777,44.854,44.691,35.208,35.040,34.490,34.486,7.824,8.017,10.798,11.571,7.465,7.923,7.830,7.832,13.732,13.671,6.100,6.198,14.663,14.770,6.371,5.282,-0.357,-0.535,-0.484,-0.377,-0.402,-0.540,0.017,172.641,258.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:26,116.897,0.000,0.182,0.000,5.066,12.746,137.263,140.004,136.918,245.301,247.990,295.203,284.913,261.218,242.816,186.103,33.935,35.884,34.137,34.522,35.767,36.277,35.206,38.397,38.698,34.042,42.194,42.618,40.440,40.055,46.389,47.906,44.360,45.565,51.175,54.374,47.658,47.808,44.784,44.786,35.208,35.134,34.490,34.517,7.824,7.926,10.895,11.844,7.556,7.923,7.647,7.923,13.641,13.580,6.100,6.106,14.936,14.953,6.280,5.373,-0.362,-0.550,-0.499,-0.370,-0.455,-0.533,0.015,172.651,258.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:27,116.427,0.000,0.182,0.000,5.066,12.746,137.514,139.982,136.918,245.280,248.225,295.182,284.913,261.197,242.816,185.851,33.865,35.884,34.216,34.547,35.697,36.277,35.206,38.397,38.619,33.963,42.194,42.618,40.370,40.055,46.389,47.827,44.360,45.565,51.242,54.298,47.727,47.808,44.784,44.722,35.208,35.134,34.490,34.517,7.915,7.835,10.991,11.753,7.647,7.923,7.556,8.015,13.550,13.489,6.100,6.106,15.118,15.044,6.189,5.373,-0.355,-0.567,-0.502,-0.361,-0.450,-0.538,0.016,172.656,258.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:28,116.427,0.000,0.182,0.000,5.066,12.746,137.514,140.004,137.170,245.301,248.225,295.203,285.148,261.453,242.816,186.103,33.865,35.979,34.043,34.547,35.697,36.277,35.142,38.334,38.619,33.932,42.219,42.445,40.396,39.945,46.389,47.827,44.360,45.565,51.242,54.298,47.683,47.714,44.810,44.612,35.233,35.040,34.515,34.486,7.824,7.744,10.991,11.662,7.739,7.923,7.465,8.106,13.278,13.671,6.100,6.106,15.301,14.953,6.280,5.464,-0.347,-0.573,-0.488,-0.366,-0.460,-0.512,0.016,172.656,258.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:29,116.205,0.000,0.182,0.000,5.066,12.746,137.514,140.004,137.170,245.066,248.225,295.203,285.148,261.218,242.816,185.851,33.865,35.979,34.106,34.522,35.697,36.277,35.142,38.334,38.619,33.932,42.219,42.508,40.396,40.024,46.389,47.827,44.291,45.565,51.175,54.238,47.683,47.714,44.810,44.691,35.233,35.103,34.515,34.486,7.824,7.562,11.280,11.753,7.739,7.832,7.647,8.197,13.187,13.762,6.009,6.106,15.483,14.861,6.189,5.464,-0.346,-0.558,-0.482,-0.367,-0.439,-0.546,0.016,172.680,258.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:30,115.769,0.000,0.182,0.000,5.066,12.746,137.263,140.004,137.170,245.301,248.225,295.203,284.913,261.218,242.816,185.851,33.865,35.954,34.137,34.522,35.697,36.277,35.206,38.334,38.619,33.963,42.125,42.539,40.370,39.975,46.389,47.764,44.291,45.565,51.175,54.177,47.589,47.744,44.715,44.722,35.277,35.134,34.490,34.517,7.824,7.471,11.473,11.753,7.739,7.650,7.830,8.288,13.005,13.762,6.009,6.198,15.756,14.770,6.189,5.373,-0.344,-0.554,-0.468,-0.362,-0.463,-0.532,0.016,172.695,258.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:31,115.769,0.000,0.182,0.000,5.066,12.746,137.514,140.004,137.170,245.301,248.225,295.203,284.913,261.453,242.581,185.851,33.865,35.954,34.137,34.522,35.697,36.340,35.206,38.334,38.619,34.042,42.125,42.539,40.370,39.975,46.319,47.764,44.291,45.501,51.175,54.177,47.589,47.744,44.715,44.643,35.208,35.134,34.559,34.517,7.733,7.289,11.570,11.662,7.739,7.468,8.012,8.379,13.005,13.762,5.918,6.198,15.847,14.497,6.280,5.464,-0.351,-0.532,-0.488,-0.321,-0.453,-0.522,0.016,172.695,258.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:32,115.547,0.000,0.182,0.000,5.066,12.746,137.514,140.233,137.170,245.280,247.990,295.182,284.913,261.197,242.581,185.851,33.865,35.979,34.216,34.522,35.697,36.340,35.206,38.334,38.619,33.963,42.150,42.539,40.396,39.975,46.319,47.827,44.291,45.501,51.175,54.177,47.614,47.744,44.740,44.643,35.233,35.134,34.515,34.517,7.551,7.289,11.666,11.297,7.647,7.468,8.103,8.379,13.187,13.671,5.918,6.289,15.938,14.223,6.553,5.373,-0.360,-0.561,-0.478,-0.385,-0.443,-0.528,0.016,172.686,258.564,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:33,115.088,0.000,0.182,0.000,5.066,12.720,137.514,140.233,137.170,245.280,248.225,295.182,284.913,261.197,242.581,185.851,33.865,35.954,34.216,34.522,35.697,36.340,35.142,38.334,38.619,34.105,42.125,42.539,40.301,40.055,46.319,47.764,44.360,45.501,51.175,54.101,47.589,47.744,44.715,44.722,35.208,35.213,34.559,34.580,7.369,7.380,11.570,11.206,7.556,7.377,8.285,8.470,13.278,13.762,6.009,6.289,15.847,14.132,6.553,5.464,-0.375,-0.543,-0.473,-0.380,-0.446,-0.482,0.016,172.725,258.575,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
