Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:55:34,115.088,0.000,0.182,0.000,5.066,12.746,137.514,140.233,137.192,245.280,248.010,294.947,284.934,261.197,242.836,185.599,33.960,35.954,34.216,34.478,35.697,36.419,35.206,38.334,38.619,34.042,42.125,42.539,40.370,39.975,46.319,47.764,44.291,45.501,51.175,54.101,47.589,47.744,44.715,44.643,35.277,35.213,34.559,34.580,7.187,7.562,11.473,11.024,7.374,7.377,8.376,8.288,13.369,13.853,6.009,6.380,15.665,13.859,6.553,5.373,-0.368,-0.556,-0.480,-0.358,-0.438,-0.527,0.017,172.725,258.575,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:35,114.682,0.000,0.182,0.000,5.066,12.746,137.514,140.004,137.170,245.066,247.990,294.968,284.913,261.218,242.581,185.851,33.865,35.979,34.216,34.522,35.697,36.388,35.206,38.303,38.524,34.042,42.150,42.539,40.326,40.055,46.319,47.733,44.291,45.471,51.175,54.011,47.614,47.744,44.671,44.643,35.302,35.134,34.584,34.580,7.187,7.744,11.184,10.933,7.283,7.468,8.376,8.106,13.459,14.036,5.918,6.380,15.301,13.859,6.644,5.282,-0.367,-0.550,-0.466,-0.386,-0.442,-0.516,0.016,172.746,258.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:36,114.682,0.000,0.182,0.000,5.066,12.746,137.514,140.233,137.192,245.280,248.010,294.947,284.934,261.197,242.601,185.851,33.890,35.979,34.216,34.522,35.697,36.419,35.206,38.334,38.619,34.042,42.150,42.539,40.396,39.975,46.319,47.764,44.291,45.501,51.175,53.980,47.545,47.665,44.671,44.643,35.302,35.134,34.584,34.580,7.369,7.835,10.991,10.933,7.283,7.650,8.376,7.832,13.550,14.036,5.918,6.289,15.027,14.132,6.735,5.191,-0.353,-0.529,-0.467,-0.373,-0.440,-0.510,0.016,172.746,258.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:37,114.467,0.000,0.182,0.000,5.066,12.746,137.514,140.255,137.192,245.066,248.010,294.968,284.934,261.218,242.601,185.599,33.890,35.954,34.216,34.522,35.697,36.419,35.206,38.334,38.555,34.042,42.125,42.539,40.301,39.975,46.319,47.764,44.291,45.501,51.175,53.980,47.589,47.665,44.646,44.643,35.277,35.134,34.628,34.580,7.551,7.926,10.895,11.206,7.192,7.741,8.285,7.559,13.641,13.945,6.100,6.106,14.572,14.497,6.644,5.009,-0.360,-0.526,-0.461,-0.378,-0.441,-0.505,0.016,172.775,258.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:38,114.250,0.000,0.182,0.000,5.066,12.746,137.514,140.233,137.170,245.045,247.990,294.947,284.913,261.197,242.581,185.599,33.865,35.954,34.216,34.547,35.697,36.419,35.206,38.334,38.555,34.042,42.125,42.539,40.301,39.975,46.319,47.764,44.291,45.501,51.109,53.904,47.519,47.602,44.646,44.580,35.277,35.213,34.559,34.580,7.642,8.017,10.702,11.662,7.374,7.832,8.012,7.650,13.732,13.762,6.100,6.106,14.390,14.679,6.553,5.191,-0.354,-0.527,-0.476,-0.334,-0.425,-0.473,0.016,172.819,258.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:39,114.056,0.000,0.182,0.000,5.103,12.746,137.514,140.255,137.170,245.066,247.990,294.968,284.913,261.218,242.581,185.851,33.865,35.954,34.185,34.453,35.697,36.419,35.206,38.334,38.619,33.932,42.125,42.445,40.301,39.881,46.319,47.685,44.291,45.501,51.109,53.844,47.519,47.571,44.646,44.549,35.277,35.103,34.559,34.486,7.733,7.835,10.895,11.662,7.556,7.923,7.556,7.832,13.550,13.489,6.009,6.106,14.754,14.953,6.189,5.282,-0.362,-0.550,-0.501,-0.366,-0.460,-0.535,0.016,172.835,258.741,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:40,113.593,0.000,0.182,0.000,5.066,12.746,137.766,140.255,137.170,245.066,247.990,294.733,284.913,260.983,242.581,185.599,33.865,36.023,34.216,34.478,35.697,36.419,35.269,38.334,38.555,34.042,42.125,42.475,40.301,39.975,46.319,47.685,44.291,45.438,51.175,53.768,47.519,47.602,44.646,44.580,35.277,35.134,34.559,34.580,7.733,7.653,10.991,11.753,7.647,7.832,7.465,8.015,13.278,13.580,5.918,6.015,15.209,14.953,6.098,5.373,-0.353,-0.572,-0.487,-0.364,-0.457,-0.512,0.017,172.899,258.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:41,113.593,0.000,0.182,0.000,5.066,12.746,137.766,140.255,137.192,245.066,247.775,294.968,284.934,261.218,242.601,185.851,33.890,36.023,34.216,34.453,35.697,36.482,35.206,38.334,38.555,34.042,42.125,42.475,40.301,39.975,46.250,47.764,44.221,45.501,51.109,53.707,47.519,47.602,44.646,44.580,35.277,35.134,34.559,34.580,7.733,7.471,11.280,11.571,7.739,7.650,7.647,8.197,13.005,13.762,6.009,6.106,15.483,14.770,6.098,5.373,-0.338,-0.547,-0.472,-0.358,-0.461,-0.524,0.016,172.899,258.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:42,113.381,0.000,0.182,0.000,5.066,12.746,137.766,140.255,137.192,245.066,248.010,294.968,284.934,261.218,242.601,185.851,33.890,35.954,34.216,34.478,35.697,36.482,35.269,38.334,38.555,34.042,42.125,42.475,40.301,39.975,46.250,47.685,44.221,45.438,51.109,53.707,47.450,47.602,44.646,44.580,35.277,35.213,34.559,34.580,7.551,7.198,11.473,11.480,7.739,7.468,7.921,8.379,12.914,13.762,5.918,6.198,15.847,14.314,6.189,5.373,-0.348,-0.536,-0.488,-0.321,-0.451,-0.521,0.017,172.944,258.804,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:43,113.175,0.000,0.182,0.000,5.066,12.746,137.766,140.233,137.192,245.045,248.010,294.947,284.699,260.962,242.601,185.599,33.890,36.023,34.279,34.522,35.697,36.482,35.269,38.334,38.555,34.105,42.125,42.539,40.301,39.975,46.250,47.685,44.221,45.438,51.109,53.647,47.450,47.602,44.646,44.580,35.277,35.213,34.559,34.659,7.369,7.289,11.570,11.206,7.556,7.377,8.103,8.379,13.187,13.580,5.827,6.198,15.756,14.223,6.462,5.373,-0.377,-0.551,-0.485,-0.375,-0.454,-0.465,0.016,172.977,258.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:44,112.930,0.000,0.182,0.000,5.066,12.746,137.766,140.233,137.170,245.045,247.755,294.712,284.913,260.962,242.581,185.851,33.865,36.023,34.279,34.453,35.628,36.482,35.269,38.334,38.555,34.105,42.125,42.475,40.301,39.912,46.250,47.685,44.221,45.438,51.109,53.571,47.450,47.602,44.576,44.580,35.277,35.213,34.559,34.659,7.096,7.471,11.377,11.024,7.283,7.286,8.285,8.197,13.369,13.853,5.827,6.289,15.574,13.859,6.553,5.373,-0.366,-0.549,-0.480,-0.363,-0.442,-0.521,0.016,172.991,258.878,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:45,112.742,0.000,0.182,0.000,5.066,12.746,137.766,140.507,137.192,245.066,248.010,294.733,284.934,260.983,242.601,185.599,33.890,35.954,34.216,34.453,35.628,36.482,35.269,38.334,38.555,34.042,42.055,42.412,40.301,39.912,46.250,47.685,44.221,45.438,51.109,53.510,47.450,47.539,44.576,44.517,35.277,35.134,34.559,34.580,7.187,7.653,10.991,10.842,7.283,7.468,8.376,7.923,13.369,14.036,5.827,6.289,15.118,13.859,6.553,5.191,-0.348,-0.539,-0.463,-0.377,-0.436,-0.514,0.016,173.042,258.809,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:46,112.321,0.000,0.182,0.000,5.066,12.746,137.766,140.255,137.192,245.066,248.010,294.733,284.934,260.983,242.601,185.851,33.890,36.023,34.216,34.478,35.697,36.546,35.269,38.270,38.476,34.042,42.125,42.475,40.301,39.912,46.250,47.622,44.221,45.438,51.109,53.450,47.381,47.539,44.576,44.517,35.277,35.213,34.628,34.580,7.460,7.835,10.798,11.115,7.192,7.650,8.285,7.468,13.550,13.853,5.918,6.106,14.572,14.314,6.553,5.100,-0.360,-0.528,-0.460,-0.367,-0.441,-0.508,0.016,173.122,258.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:47,112.321,0.000,0.182,0.000,5.066,12.746,137.766,140.507,137.192,245.066,247.775,294.733,284.934,260.983,242.601,185.599,33.890,36.023,34.279,34.453,35.697,36.546,35.269,38.334,38.555,34.042,42.125,42.475,40.301,39.912,46.250,47.622,44.221,45.438,51.109,53.374,47.381,47.539,44.507,44.517,35.346,35.213,34.559,34.659,7.551,7.835,10.605,11.388,7.374,7.832,7.921,7.650,13.732,13.671,6.009,6.106,14.299,14.679,6.280,5.191,-0.365,-0.529,-0.482,-0.364,-0.405,-0.525,0.017,173.122,258.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:48,111.888,0.000,0.182,0.000,5.066,12.720,137.766,140.507,137.170,244.831,247.990,294.733,284.678,260.983,242.345,185.851,33.865,36.023,34.279,34.453,35.628,36.546,35.348,38.334,38.476,34.105,42.055,42.475,40.232,39.975,46.250,47.622,44.221,45.438,51.109,53.313,47.381,47.539,44.576,44.517,35.277,35.276,34.628,34.659,7.642,7.653,10.895,11.571,7.556,7.832,7.374,7.923,13.459,13.398,5.918,6.015,14.936,15.044,6.007,5.282,-0.358,-0.570,-0.501,-0.362,-0.448,-0.537,0.016,173.220,258.991,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:49,111.676,0.000,0.182,0.000,5.066,12.746,137.766,140.485,137.192,245.045,247.775,294.712,284.934,260.962,242.366,185.599,33.890,36.023,34.279,34.453,35.628,36.546,35.348,38.334,38.555,34.105,42.125,42.475,40.232,39.975,46.181,47.685,44.152,45.438,51.109,53.238,47.381,47.539,44.507,44.517,35.277,35.276,34.559,34.659,7.642,7.471,11.184,11.753,7.739,7.650,7.556,8.106,13.005,13.671,5.918,6.015,15.392,14.770,6.098,5.373,-0.344,-0.562,-0.484,-0.362,-0.444,-0.534,0.017,173.200,259.039,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:50,111.676,0.000,0.182,0.000,5.066,12.720,137.766,140.507,137.192,245.066,248.010,294.733,284.699,260.983,242.601,185.599,33.821,36.023,34.279,34.453,35.628,36.515,35.348,38.240,38.445,34.042,42.055,42.412,40.232,39.912,46.250,47.591,44.152,45.407,51.109,53.148,47.312,47.460,44.507,44.438,35.277,35.213,34.628,34.580,7.460,7.106,11.377,11.480,7.739,7.468,7.921,8.288,12.823,13.671,5.827,6.106,15.665,14.223,6.280,5.282,-0.350,-0.535,-0.484,-0.321,-0.451,-0.522,0.016,173.200,259.039,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:51,111.232,0.000,0.182,0.000,5.066,12.746,137.788,140.507,137.443,244.831,248.010,294.498,284.699,260.983,242.366,185.621,33.821,36.048,34.279,34.453,35.628,36.546,35.348,38.334,38.476,34.042,42.081,42.412,40.257,39.912,46.181,47.622,44.152,45.438,51.109,53.041,47.337,47.396,44.532,44.438,35.302,35.213,34.654,34.659,7.005,7.471,11.184,10.842,7.192,7.377,8.285,8.015,13.278,13.945,5.827,6.289,15.209,13.676,6.553,5.282,-0.363,-0.549,-0.470,-0.388,-0.448,-0.514,0.016,173.309,259.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:52,111.232,0.000,0.182,0.000,5.066,12.746,137.788,140.507,137.443,244.831,248.010,294.498,284.699,260.983,242.366,185.621,33.821,36.048,34.279,34.453,35.628,36.546,35.348,38.334,38.476,34.042,42.081,42.412,40.257,39.912,46.181,47.622,44.152,45.438,51.109,53.041,47.337,47.396,44.532,44.438,35.302,35.213,34.654,34.659,7.005,7.471,11.184,10.842,7.192,7.377,8.285,8.015,13.278,13.945,5.827,6.289,15.209,13.676,6.553,5.282,-0.363,-0.549,-0.470,-0.388,-0.448,-0.514,0.016,173.309,259.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:53,111.052,0.000,0.182,0.000,5.066,12.746,138.040,140.507,137.192,244.831,247.775,294.498,284.699,260.983,242.366,185.621,33.821,36.023,34.279,34.384,35.628,36.625,35.348,38.334,38.476,34.105,42.055,42.412,40.232,39.912,46.181,47.622,44.221,45.438,51.109,52.980,47.312,47.460,44.507,44.517,35.277,35.213,34.559,34.659,7.278,7.744,10.798,11.024,7.101,7.650,8.194,7.559,13.550,13.945,5.918,6.198,14.663,14.132,6.553,5.100,-0.370,-0.530,-0.455,-0.368,-0.434,-0.509,0.016,173.323,259.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:54,110.652,0.000,0.182,0.000,5.066,12.746,138.018,140.507,137.192,245.066,247.775,294.733,284.699,260.983,242.366,185.599,33.821,36.023,34.279,34.409,35.628,36.625,35.348,38.270,38.476,34.105,42.055,42.412,40.163,39.912,46.112,47.622,44.152,45.359,51.042,52.904,47.312,47.460,44.507,44.517,35.277,35.213,34.628,34.659,7.551,7.744,10.509,11.297,7.374,7.832,7.830,7.559,13.641,13.580,6.009,6.106,14.208,14.679,6.280,5.100,-0.358,-0.533,-0.483,-0.351,-0.413,-0.501,0.016,173.323,259.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:55,110.652,0.000,0.182,0.000,5.066,12.746,137.788,140.485,137.170,245.045,247.519,294.477,284.678,260.962,242.345,185.370,33.865,36.023,34.216,34.453,35.628,36.546,35.348,38.270,38.413,34.105,42.055,42.412,40.163,39.849,46.181,47.558,44.152,45.359,51.042,52.904,47.312,47.396,44.437,44.438,35.277,35.213,34.628,34.580,7.642,7.653,10.798,11.753,7.556,7.832,6.919,7.832,13.278,13.398,5.918,5.924,14.845,14.953,6.007,5.282,-0.346,-0.573,-0.499,-0.364,-0.451,-0.525,0.016,173.323,259.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:56,110.213,0.000,0.182,0.000,5.066,12.746,138.018,140.485,137.192,244.810,247.775,294.477,284.699,260.962,242.366,185.599,33.821,36.048,34.216,34.384,35.628,36.625,35.348,38.270,38.476,34.042,42.081,42.333,40.257,39.849,46.181,47.558,44.152,45.359,51.042,52.844,47.337,47.396,44.463,44.374,35.372,35.213,34.654,34.580,7.551,7.289,11.184,11.662,7.739,7.650,7.556,8.197,12.823,13.671,5.827,6.015,15.483,14.679,6.098,5.282,-0.341,-0.546,-0.466,-0.356,-0.463,-0.530,0.016,173.427,259.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:57,109.978,0.000,0.182,0.000,5.066,12.746,137.766,140.485,137.443,244.810,247.775,294.477,284.934,260.962,242.366,185.599,33.821,36.023,34.302,34.384,35.628,36.625,35.348,38.270,38.413,34.128,42.055,42.435,40.163,39.872,46.112,47.558,44.152,45.359,51.042,52.783,47.312,47.420,44.437,44.461,35.277,35.236,34.628,34.682,7.369,7.106,11.473,11.115,7.647,7.286,7.921,8.288,13.005,13.489,5.827,6.106,15.756,14.041,6.189,5.282,-0.364,-0.558,-0.476,-0.383,-0.444,-0.524,0.016,173.457,259.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:58,109.798,0.000,0.182,0.000,5.066,12.746,138.018,140.485,137.443,244.810,247.775,294.477,284.699,260.727,242.366,185.348,33.821,36.118,34.279,34.384,35.628,36.625,35.348,38.270,38.476,34.105,42.081,42.412,40.188,39.912,46.112,47.558,44.082,45.359,51.042,52.707,47.267,47.460,44.463,44.438,35.302,35.276,34.654,34.659,7.005,7.471,11.377,10.842,7.283,7.286,8.103,8.197,13.278,13.762,5.827,6.289,15.392,13.585,6.462,5.282,-0.368,-0.547,-0.479,-0.366,-0.451,-0.512,0.016,173.436,259.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:55:59,109.407,0.000,0.182,0.000,5.066,12.746,138.018,140.507,137.192,244.831,247.775,294.263,284.699,260.748,242.366,185.599,33.821,36.023,34.279,34.409,35.584,36.625,35.411,38.270,38.476,34.105,42.055,42.333,40.163,39.849,46.137,47.558,44.108,45.359,51.067,52.586,47.242,47.396,44.368,44.438,35.346,35.213,34.628,34.659,7.460,7.744,10.509,11.297,7.283,7.741,7.739,7.468,13.550,13.580,5.918,6.015,14.117,14.588,6.371,5.100,-0.353,-0.524,-0.476,-0.331,-0.422,-0.470,0.016,173.457,259.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:00,109.407,0.000,0.182,0.000,5.066,12.746,138.018,140.507,137.192,244.831,247.775,294.263,284.699,260.748,242.366,185.599,33.821,36.023,34.279,34.409,35.584,36.625,35.411,38.270,38.476,34.105,42.055,42.333,40.163,39.849,46.137,47.558,44.108,45.359,51.067,52.586,47.242,47.396,44.368,44.438,35.346,35.213,34.628,34.659,7.460,7.744,10.509,11.297,7.283,7.741,7.739,7.468,13.550,13.580,5.918,6.015,14.117,14.588,6.371,5.100,-0.353,-0.524,-0.476,-0.331,-0.422,-0.470,0.016,173.457,259.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:01,109.407,0.000,0.182,0.000,5.066,12.746,138.018,140.507,137.192,244.831,247.775,294.263,284.699,260.748,242.366,185.599,33.821,36.023,34.279,34.409,35.584,36.625,35.411,38.270,38.476,34.105,42.055,42.333,40.163,39.849,46.137,47.558,44.108,45.359,51.067,52.586,47.242,47.396,44.368,44.438,35.346,35.213,34.628,34.659,7.460,7.744,10.509,11.297,7.283,7.741,7.739,7.468,13.550,13.580,5.918,6.015,14.117,14.588,6.371,5.100,-0.353,-0.524,-0.476,-0.331,-0.422,-0.470,0.016,173.457,259.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:02,109.170,0.000,0.182,0.000,5.066,12.746,138.018,140.507,137.443,244.831,247.775,294.263,284.699,260.748,242.366,185.599,33.821,36.118,34.279,34.409,35.559,36.625,35.411,38.270,38.476,34.105,42.011,42.333,40.188,39.849,46.112,47.558,44.082,45.359,51.042,52.510,47.267,47.333,44.393,44.374,35.372,35.213,34.654,34.659,7.551,7.198,11.377,11.571,7.647,7.468,7.556,8.197,12.732,13.671,5.827,6.015,15.483,14.497,6.007,5.373,-0.342,-0.558,-0.469,-0.354,-0.453,-0.531,0.017,173.525,259.407,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:03,108.973,0.000,0.182,0.000,5.066,12.746,138.018,140.758,137.192,244.831,247.540,294.263,284.699,260.748,242.366,185.348,33.821,36.092,34.279,34.409,35.559,36.625,35.411,38.270,38.413,34.105,42.055,42.333,40.163,39.770,46.112,47.558,44.082,45.359,51.042,52.450,47.242,47.333,44.368,44.374,35.277,35.213,34.628,34.659,7.187,7.106,11.473,11.024,7.556,7.286,7.921,8.288,13.096,13.489,5.736,6.106,15.665,14.041,6.280,5.282,-0.375,-0.543,-0.479,-0.375,-0.455,-0.472,0.016,173.493,259.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:04,108.732,0.000,0.182,0.000,5.066,12.746,138.270,140.507,137.192,244.831,247.540,294.263,284.699,260.748,242.366,185.348,33.821,36.118,34.279,34.409,35.559,36.625,35.411,38.270,38.413,34.042,42.081,42.333,40.188,39.770,46.112,47.479,44.082,45.296,50.976,52.374,47.198,47.333,44.463,44.374,35.302,35.213,34.654,34.659,6.914,7.562,10.991,10.751,7.192,7.377,8.103,7.923,13.187,13.853,5.827,6.198,15.118,13.676,6.462,5.191,-0.367,-0.548,-0.463,-0.382,-0.438,-0.513,0.016,173.507,259.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:05,108.564,0.000,0.182,0.000,5.066,12.746,138.270,140.507,137.192,244.831,247.540,294.263,284.699,260.748,242.366,185.348,33.821,36.118,34.279,34.409,35.559,36.625,35.411,38.270,38.413,34.042,42.081,42.333,40.188,39.770,46.112,47.479,44.082,45.296,50.976,52.374,47.198,47.333,44.463,44.374,35.302,35.213,34.654,34.659,6.914,7.562,10.991,10.751,7.192,7.377,8.103,7.923,13.187,13.853,5.827,6.198,15.118,13.676,6.462,5.191,-0.367,-0.548,-0.463,-0.382,-0.438,-0.513,0.016,173.591,259.402,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:06,108.380,0.000,0.182,0.000,5.066,12.746,138.291,140.507,137.443,244.831,247.540,294.263,284.699,260.748,242.366,185.370,33.821,36.118,34.279,34.384,35.559,36.688,35.490,38.270,38.413,34.105,42.011,42.333,40.188,39.770,46.042,47.479,44.013,45.296,51.042,52.313,47.198,47.254,44.393,44.295,35.372,35.213,34.654,34.659,7.551,7.653,10.605,11.571,7.465,7.741,7.283,7.741,13.459,13.307,5.918,6.015,14.481,14.770,6.007,5.191,-0.357,-0.550,-0.494,-0.361,-0.456,-0.535,0.017,173.576,259.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:07,108.148,0.000,0.182,0.000,5.066,12.746,138.270,140.507,137.443,244.831,247.540,294.263,284.699,260.748,242.131,185.348,33.752,36.118,34.279,34.339,35.559,36.688,35.411,38.270,38.413,34.105,42.011,42.270,40.118,39.770,46.042,47.479,44.013,45.296,51.042,52.253,47.198,47.254,44.393,44.295,35.372,35.213,34.654,34.659,7.642,7.289,11.088,11.662,7.647,7.559,7.374,8.106,12.914,13.580,5.827,6.015,15.301,14.679,5.916,5.282,-0.336,-0.544,-0.471,-0.356,-0.458,-0.522,0.016,173.600,259.514,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:08,107.947,0.000,0.182,0.000,5.066,12.746,138.040,140.507,137.443,244.831,247.540,294.263,284.699,260.748,242.131,185.370,33.752,36.118,34.279,34.314,35.559,36.688,35.411,38.191,38.350,34.105,42.011,42.270,40.118,39.770,46.042,47.479,44.013,45.296,51.042,52.177,47.129,47.254,44.393,44.295,35.372,35.213,34.654,34.659,7.278,7.015,11.377,11.115,7.556,7.286,7.830,8.197,13.005,13.398,5.827,6.015,15.665,14.041,6.280,5.282,-0.367,-0.549,-0.479,-0.379,-0.445,-0.491,0.016,173.650,259.578,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:09,107.709,0.000,0.182,0.000,5.066,12.746,138.270,140.507,137.443,244.831,247.540,294.028,284.699,260.748,242.131,185.348,33.752,36.118,34.302,34.339,35.559,36.688,35.411,38.191,38.350,34.128,42.011,42.293,40.118,39.793,46.042,47.416,44.013,45.296,50.976,52.117,47.129,47.277,44.393,44.318,35.302,35.236,34.654,34.682,6.914,7.562,11.184,10.751,7.192,7.377,8.103,8.015,13.187,13.762,5.736,6.198,15.118,13.585,6.371,5.282,-0.360,-0.546,-0.468,-0.387,-0.445,-0.512,0.016,173.600,259.514,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:10,107.547,0.000,0.182,0.000,5.066,12.746,138.270,140.758,137.443,244.831,247.540,294.028,284.699,260.748,242.366,185.348,33.752,36.118,34.302,34.339,35.559,36.688,35.411,38.191,38.350,34.128,42.011,42.293,40.118,39.793,46.042,47.479,44.013,45.296,51.042,52.117,47.129,47.277,44.393,44.318,35.302,35.236,34.654,34.682,7.278,7.744,10.702,11.024,7.101,7.650,7.921,7.286,13.459,13.762,5.918,6.015,14.208,14.314,6.371,4.918,-0.356,-0.513,-0.456,-0.381,-0.437,-0.497,0.016,173.650,259.519,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:11,107.366,0.000,0.182,0.000,5.066,12.746,138.040,140.758,137.443,244.831,247.540,294.028,284.699,260.748,242.131,185.370,33.752,36.118,34.279,34.339,35.559,36.688,35.411,38.270,38.350,34.105,41.942,42.270,40.118,39.770,46.042,47.479,44.013,45.296,50.976,52.056,47.129,47.254,44.324,44.295,35.372,35.213,34.654,34.722,7.551,7.562,10.702,11.480,7.465,7.741,7.192,7.650,13.369,13.307,5.827,6.015,14.481,14.861,5.916,5.191,-0.354,-0.561,-0.495,-0.356,-0.454,-0.538,0.016,173.656,259.509,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:12,106.934,0.000,0.182,0.000,5.066,12.746,138.270,140.758,137.443,244.596,247.540,294.028,284.699,260.748,242.131,185.348,33.752,36.118,34.366,34.339,35.559,36.688,35.411,38.270,38.350,34.128,41.942,42.293,40.118,39.793,46.042,47.416,44.013,45.232,50.976,52.056,47.129,47.277,44.324,44.318,35.302,35.236,34.654,34.682,7.551,7.198,11.184,11.571,7.647,7.468,7.374,8.106,12.641,13.580,5.736,6.015,15.301,14.588,5.916,5.191,-0.342,-0.552,-0.466,-0.356,-0.458,-0.530,0.016,173.665,259.637,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:13,106.934,0.000,0.182,0.000,5.066,12.746,138.270,140.758,137.443,244.596,247.540,294.028,284.699,260.748,242.131,185.348,33.752,36.118,34.343,34.314,35.559,36.688,35.411,38.270,38.350,34.105,41.942,42.270,40.118,39.770,46.042,47.416,43.944,45.232,50.976,51.980,47.129,47.191,44.324,44.232,35.372,35.213,34.654,34.659,7.096,7.106,11.377,11.024,7.465,7.195,7.921,8.197,13.096,13.489,5.736,6.106,15.574,13.859,6.098,5.282,-0.372,-0.539,-0.472,-0.378,-0.443,-0.482,0.016,173.665,259.637,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:14,106.736,0.000,0.182,0.000,5.066,12.746,138.291,140.758,137.443,244.596,247.540,294.028,284.699,260.748,242.131,185.370,33.752,36.118,34.279,34.339,35.559,36.688,35.490,38.191,38.350,34.105,41.942,42.191,40.118,39.707,45.973,47.416,44.013,45.232,50.976,51.920,47.060,47.191,44.324,44.232,35.302,35.213,34.654,34.659,7.005,7.562,10.798,10.751,7.101,7.377,8.012,7.741,13.187,13.853,5.645,6.198,14.845,13.676,6.371,5.100,-0.347,-0.532,-0.456,-0.375,-0.439,-0.516,0.016,173.665,259.696,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:15,106.539,0.000,0.182,0.000,5.066,12.746,138.291,140.758,137.443,244.831,247.540,294.028,284.463,260.748,242.131,185.370,33.752,36.118,34.343,34.314,35.559,36.688,35.490,38.191,38.350,34.105,41.942,42.191,40.118,39.707,45.973,47.353,43.944,45.232,50.976,51.920,47.060,47.191,44.324,44.232,35.302,35.213,34.654,34.659,7.369,7.744,10.509,11.297,7.283,7.650,7.647,7.377,13.459,13.489,5.827,6.015,13.934,14.588,6.189,5.100,-0.354,-0.527,-0.477,-0.339,-0.411,-0.485,0.017,173.665,259.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:16,106.332,0.000,0.182,0.000,5.066,12.746,138.270,140.758,137.443,244.831,247.305,294.028,284.463,260.748,242.131,185.348,33.752,36.118,34.279,34.245,35.514,36.688,35.490,38.191,38.350,34.042,41.942,42.191,40.118,39.707,45.998,47.353,44.038,45.232,51.000,51.844,47.060,47.112,44.255,44.169,35.372,35.213,34.654,34.659,7.642,7.471,10.895,11.662,7.556,7.650,7.101,7.923,13.005,13.398,5.918,5.924,14.936,14.861,5.916,5.282,-0.344,-0.572,-0.478,-0.357,-0.446,-0.537,0.016,173.703,259.760,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:17,105.889,0.000,0.182,0.000,5.066,12.746,138.291,140.758,137.443,244.596,247.540,293.793,284.463,260.513,242.131,185.118,33.682,36.118,34.343,34.245,35.489,36.688,35.490,38.191,38.350,34.169,41.942,42.270,40.049,39.770,45.973,47.353,43.944,45.232,50.976,51.844,47.060,47.191,44.255,44.232,35.302,35.276,34.654,34.722,7.369,6.924,11.377,11.206,7.556,7.195,7.647,8.197,12.823,13.489,5.736,6.015,15.574,14.041,6.098,5.191,-0.359,-0.548,-0.478,-0.369,-0.445,-0.530,0.016,173.724,259.872,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:18,105.729,0.000,0.182,0.000,5.066,12.746,138.270,140.758,137.443,244.596,247.540,293.793,284.463,260.748,242.131,185.348,33.752,36.118,34.343,34.245,35.559,36.688,35.490,38.191,38.270,34.105,41.942,42.191,40.049,39.707,45.973,47.353,43.944,45.232,50.976,51.783,47.060,47.112,44.255,44.232,35.302,35.213,34.654,34.659,6.823,7.380,11.088,10.751,7.192,7.286,8.012,8.015,13.187,13.762,5.736,6.198,15.118,13.494,6.371,5.191,-0.355,-0.544,-0.470,-0.389,-0.448,-0.504,0.016,173.739,259.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:19,105.729,0.000,0.182,0.000,5.066,12.746,138.521,140.758,137.443,244.596,247.305,293.793,284.463,260.513,242.131,185.348,33.752,36.118,34.279,34.245,35.489,36.688,35.490,38.191,38.350,34.105,41.942,42.191,40.049,39.707,45.973,47.353,43.944,45.232,50.976,51.783,46.990,47.112,44.255,44.232,35.302,35.213,34.654,34.659,7.278,7.653,10.509,11.024,7.101,7.559,7.830,7.286,13.369,13.671,5.827,6.015,14.026,14.314,6.280,5.009,-0.355,-0.516,-0.461,-0.370,-0.432,-0.477,0.016,173.739,259.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:20,105.553,0.000,0.182,0.000,5.066,12.746,138.291,140.758,137.443,244.596,247.305,293.793,284.699,260.748,242.131,185.370,33.752,36.118,34.279,34.270,35.489,36.688,35.490,38.191,38.270,34.105,41.942,42.127,40.049,39.627,45.973,47.353,43.874,45.153,50.910,51.723,46.990,47.048,44.185,44.169,35.372,35.134,34.654,34.659,7.551,7.562,10.702,11.571,7.465,7.741,7.010,7.741,13.187,13.215,5.827,5.924,14.663,14.770,5.825,5.191,-0.344,-0.566,-0.490,-0.363,-0.451,-0.511,0.015,173.792,259.818,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:21,105.127,0.000,0.182,0.000,5.066,12.746,138.543,140.758,137.443,244.596,247.540,293.793,284.463,260.513,241.896,185.370,33.752,36.118,34.279,34.270,35.489,36.767,35.490,38.191,38.350,34.105,41.873,42.127,40.049,39.627,45.904,47.353,43.874,45.153,50.976,51.723,46.990,47.048,44.255,44.169,35.372,35.134,34.654,34.659,7.369,6.924,11.280,11.388,7.647,7.286,7.556,8.197,12.641,13.580,5.645,6.015,15.483,14.223,6.007,5.191,-0.347,-0.531,-0.483,-0.318,-0.448,-0.518,0.015,173.822,259.877,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:22,104.923,0.000,0.182,0.000,5.066,12.746,138.270,140.736,137.443,244.341,247.540,293.772,284.463,260.492,242.131,185.348,33.752,36.118,34.279,34.270,35.489,36.688,35.490,38.191,38.270,34.105,41.873,42.191,40.049,39.627,45.973,47.353,43.874,45.153,50.976,51.647,46.990,47.048,44.255,44.169,35.302,35.213,34.654,34.659,6.823,7.289,11.088,10.842,7.192,7.195,7.921,8.015,13.096,13.671,5.736,6.106,15.209,13.494,6.462,5.191,-0.362,-0.533,-0.466,-0.378,-0.448,-0.504,0.016,173.828,259.872,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:23,104.753,0.000,0.182,0.000,5.103,12.746,138.543,140.758,137.443,244.596,247.305,293.793,284.463,260.513,242.131,185.118,33.752,36.092,34.279,34.270,35.514,36.767,35.490,38.191,38.270,34.042,41.847,42.127,39.955,39.627,45.929,47.274,43.900,45.153,51.000,51.647,46.965,47.048,44.229,44.169,35.277,35.134,34.628,34.580,7.187,7.653,10.605,11.024,7.010,7.559,7.921,7.195,13.369,13.671,5.736,6.015,14.026,14.223,6.371,4.918,-0.356,-0.511,-0.455,-0.379,-0.436,-0.496,0.016,173.843,259.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:24,104.753,0.000,0.182,0.000,5.103,12.746,138.521,140.758,137.443,244.596,247.305,293.793,284.463,260.513,241.896,185.096,33.752,36.118,34.343,34.245,35.514,36.688,35.490,38.191,38.270,34.105,41.873,42.191,39.980,39.627,45.929,47.274,43.900,45.153,51.000,51.586,46.921,47.048,44.185,44.169,35.302,35.213,34.654,34.659,7.460,7.471,10.702,11.571,7.465,7.741,6.919,7.650,13.096,13.215,5.827,5.833,14.663,14.770,5.734,5.191,-0.345,-0.567,-0.492,-0.363,-0.451,-0.513,0.017,173.843,259.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:25,104.523,0.000,0.182,0.000,5.066,12.746,138.291,140.758,137.443,244.596,247.540,293.558,284.463,260.513,242.131,185.118,33.682,36.118,34.279,34.270,35.420,36.688,35.490,38.191,38.270,34.105,41.803,42.127,39.980,39.627,45.904,47.274,43.874,45.153,50.910,51.586,46.921,47.048,44.185,44.169,35.302,35.213,34.654,34.659,7.278,6.833,11.280,11.206,7.556,7.286,7.556,8.106,12.641,13.489,5.645,6.015,15.483,14.132,5.916,5.191,-0.353,-0.532,-0.479,-0.318,-0.446,-0.523,0.017,173.881,259.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:26,104.133,0.000,0.182,0.000,5.066,12.746,138.521,140.758,137.443,244.596,247.305,293.793,284.463,260.513,241.896,185.096,33.752,36.118,34.343,34.270,35.420,36.688,35.490,38.128,38.270,34.105,41.803,42.191,39.980,39.627,45.904,47.274,43.874,45.153,50.910,51.526,46.921,47.048,44.185,44.169,35.302,35.213,34.654,34.659,6.732,7.289,11.184,10.751,7.192,7.195,8.012,8.015,13.096,13.671,5.736,6.106,15.027,13.403,6.371,5.191,-0.355,-0.538,-0.468,-0.385,-0.448,-0.501,0.016,173.917,260.048,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:27,104.133,0.000,0.182,0.000,5.066,12.746,138.521,140.758,137.443,244.596,247.305,293.793,284.463,260.513,241.896,185.348,33.752,36.092,34.279,34.201,35.420,36.688,35.490,38.191,38.270,34.105,41.847,42.127,39.955,39.627,45.904,47.274,43.874,45.153,50.910,51.526,46.896,46.985,44.160,44.089,35.277,35.134,34.628,34.659,7.278,7.653,10.605,11.024,7.101,7.650,7.739,7.195,13.369,13.489,5.827,6.015,13.843,14.314,6.280,4.918,-0.360,-0.515,-0.464,-0.338,-0.433,-0.456,0.016,173.917,260.048,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:28,103.954,0.000,0.182,0.000,5.066,12.772,138.543,140.758,137.695,244.596,247.305,293.558,284.463,260.513,242.131,185.118,33.682,36.092,34.343,34.270,35.514,36.688,35.490,38.128,38.207,34.105,41.778,42.127,39.955,39.564,45.929,47.274,43.830,45.153,50.934,51.526,46.826,46.985,44.090,44.089,35.277,35.134,34.628,34.659,7.551,7.289,10.798,11.480,7.465,7.650,7.010,7.741,12.914,13.307,5.736,5.833,14.754,14.770,5.825,5.282,-0.341,-0.573,-0.482,-0.367,-0.452,-0.535,0.016,173.893,260.043,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:29,103.736,0.000,0.182,0.000,5.066,12.746,138.543,140.758,137.443,244.596,247.305,293.558,284.463,260.513,242.131,185.118,33.682,36.092,34.279,34.201,35.445,36.688,35.554,38.191,38.270,34.105,41.778,42.127,39.885,39.564,45.929,47.274,43.900,45.153,50.934,51.450,46.826,46.985,44.090,44.089,35.277,35.134,34.628,34.659,7.187,6.924,11.377,11.024,7.465,7.195,7.647,8.106,12.823,13.307,5.645,5.924,15.483,13.859,6.098,5.191,-0.364,-0.551,-0.473,-0.383,-0.443,-0.515,0.016,173.961,260.043,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:30,103.506,0.000,0.182,0.000,5.066,12.746,138.521,140.758,137.695,244.596,247.305,293.558,284.463,260.513,241.896,185.096,33.682,36.118,34.366,34.176,35.420,36.767,35.554,38.128,38.207,34.128,41.803,42.214,39.911,39.651,45.835,47.274,43.805,45.153,50.910,51.450,46.852,47.071,44.116,44.192,35.302,35.236,34.654,34.745,6.823,7.471,10.798,10.477,7.101,7.377,8.012,7.741,13.096,13.762,5.645,6.106,14.754,13.494,6.462,5.100,-0.344,-0.533,-0.458,-0.374,-0.431,-0.510,0.017,174.021,260.107,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:31,103.346,0.000,0.182,0.000,5.066,12.746,138.543,140.758,137.695,244.361,247.305,293.558,284.463,260.277,241.896,185.118,33.682,36.118,34.279,34.201,35.350,36.688,35.490,38.128,38.207,34.105,41.803,42.064,39.911,39.564,45.835,47.210,43.805,45.090,50.910,51.450,46.852,46.906,44.116,44.089,35.302,35.134,34.654,34.659,7.369,7.562,10.413,11.206,7.192,7.650,7.374,7.377,13.459,13.307,5.827,5.924,13.843,14.588,6.007,5.100,-0.351,-0.528,-0.482,-0.374,-0.396,-0.536,0.016,174.006,260.107,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:32,103.145,0.000,0.182,0.000,5.066,12.746,138.521,140.758,137.695,244.596,247.305,293.558,284.463,260.513,241.896,185.096,33.682,36.118,34.279,34.201,35.420,36.688,35.554,38.128,38.207,34.042,41.803,42.064,39.911,39.501,45.835,47.210,43.805,45.090,50.910,51.389,46.852,46.906,44.116,44.026,35.302,35.134,34.654,34.659,7.460,7.106,10.991,11.571,7.556,7.559,7.192,8.015,12.641,13.489,5.736,5.924,15.118,14.497,5.734,5.282,-0.339,-0.542,-0.464,-0.355,-0.462,-0.526,0.016,174.021,260.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:33,102.952,0.000,0.182,0.000,5.066,12.746,138.543,141.010,137.443,244.361,247.305,293.323,284.463,260.277,241.896,185.118,33.682,36.092,34.279,34.201,35.350,36.688,35.490,38.128,38.207,34.105,41.709,42.064,39.885,39.564,45.835,47.210,43.805,45.090,50.910,51.389,46.757,46.906,44.090,44.026,35.277,35.134,34.628,34.659,6.823,7.106,11.280,10.751,7.283,7.104,7.830,8.106,13.005,13.489,5.645,6.015,15.301,13.676,6.189,5.191,-0.377,-0.548,-0.469,-0.373,-0.413,-0.523,0.016,174.065,260.107,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:34,102.758,0.000,0.182,0.000,5.066,12.746,138.521,140.758,137.443,244.361,247.305,293.323,284.463,260.277,241.896,185.096,33.682,36.118,34.279,34.176,35.420,36.688,35.490,38.128,38.207,34.105,41.734,42.127,39.911,39.564,45.835,47.210,43.805,45.090,50.910,51.389,46.782,46.906,44.116,44.089,35.302,35.213,34.654,34.722,7.096,7.562,10.605,10.751,6.919,7.468,7.830,7.195,13.278,13.671,5.736,6.015,14.117,14.041,6.371,4.827,-0.359,-0.523,-0.459,-0.366,-0.439,-0.503,0.016,174.104,260.229,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:35,102.358,0.000,0.182,0.000,5.066,12.746,138.521,141.010,137.443,244.596,247.305,293.323,284.463,260.277,241.896,185.096,33.682,36.118,34.343,34.201,35.420,36.688,35.554,38.128,38.207,34.105,41.734,42.127,39.911,39.564,45.835,47.210,43.736,45.090,50.910,51.313,46.782,46.906,44.046,44.026,35.233,35.213,34.654,34.659,7.460,7.380,10.605,11.480,7.465,7.741,6.919,7.650,13.096,13.215,5.736,5.833,14.572,14.679,5.825,5.191,-0.343,-0.564,-0.485,-0.359,-0.451,-0.501,0.017,174.223,260.229,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:36,102.358,0.000,0.182,0.000,5.066,12.746,138.795,141.010,137.695,244.361,247.305,293.323,284.463,260.277,241.896,185.118,33.682,36.118,34.279,34.201,35.350,36.625,35.490,38.128,38.207,34.105,41.734,42.064,39.911,39.501,45.835,47.210,43.736,45.090,50.910,51.313,46.713,46.843,44.046,43.963,35.233,35.134,34.654,34.659,7.187,6.742,11.377,11.024,7.556,7.195,7.556,8.106,12.732,13.307,5.645,6.015,15.483,13.859,6.007,5.191,-0.357,-0.555,-0.475,-0.381,-0.440,-0.527,0.017,174.223,260.229,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:37,102.139,0.000,0.182,0.000,5.066,12.746,138.795,141.010,137.695,244.361,247.070,293.323,284.228,260.513,241.896,185.118,33.682,36.118,34.366,34.176,35.420,36.625,35.490,38.128,38.207,34.128,41.734,42.087,39.841,39.524,45.835,47.131,43.736,45.090,50.910,51.313,46.713,46.929,44.046,44.049,35.302,35.236,34.654,34.745,6.823,7.471,10.798,10.569,7.010,7.286,7.921,7.650,13.005,13.671,5.554,6.106,14.754,13.403,6.371,5.100,-0.345,-0.536,-0.456,-0.373,-0.436,-0.516,0.016,174.214,260.342,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:38,101.979,0.000,0.182,0.000,5.066,12.746,138.773,140.988,137.695,244.341,247.305,293.302,284.463,260.257,241.896,184.844,33.682,36.118,34.343,34.201,35.350,36.625,35.490,38.128,38.144,34.105,41.734,42.064,39.841,39.501,45.765,47.131,43.736,45.011,50.910,51.313,46.782,46.843,44.046,44.026,35.302,35.134,34.654,34.659,7.369,7.562,10.413,11.297,7.283,7.650,7.192,7.377,13.278,13.215,5.827,5.924,13.934,14.588,5.916,5.100,-0.357,-0.546,-0.490,-0.370,-0.418,-0.524,0.016,174.252,260.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:39,101.779,0.000,0.182,0.000,5.066,12.746,138.795,141.010,137.695,244.361,247.070,293.323,284.228,260.277,241.660,185.118,33.682,36.118,34.279,34.201,35.376,36.625,35.554,38.128,38.144,34.042,41.665,41.985,39.841,39.501,45.791,47.131,43.761,45.011,50.934,51.253,46.713,46.779,44.046,43.963,35.233,35.134,34.654,34.659,7.278,6.924,11.184,11.480,7.556,7.377,7.283,8.015,12.459,13.398,5.645,5.924,15.209,14.314,5.825,5.100,-0.342,-0.535,-0.473,-0.335,-0.445,-0.519,0.017,174.282,260.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:40,101.205,0.000,0.182,0.000,5.066,12.746,138.795,141.010,137.695,244.361,247.070,293.323,284.463,260.277,241.896,185.118,33.682,36.118,34.343,34.201,35.350,36.688,35.554,38.128,38.207,34.105,41.734,42.064,39.841,39.501,45.765,47.131,43.736,45.011,50.910,51.253,46.713,46.843,44.046,43.963,35.302,35.134,34.654,34.659,7.278,7.653,10.316,11.024,7.101,7.559,7.556,7.195,13.369,13.398,5.827,6.015,13.570,14.314,6.098,5.009,-0.353,-0.520,-0.473,-0.328,-0.422,-0.463,0.016,174.326,260.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:41,101.205,0.000,0.182,0.000,5.066,12.746,138.795,141.010,137.695,244.361,247.070,293.323,284.463,260.277,241.896,185.118,33.682,36.118,34.343,34.201,35.350,36.688,35.554,38.128,38.207,34.105,41.734,42.064,39.841,39.501,45.765,47.131,43.736,45.011,50.910,51.253,46.713,46.843,44.046,43.963,35.302,35.134,34.654,34.659,7.278,7.653,10.316,11.024,7.101,7.559,7.556,7.195,13.369,13.398,5.827,6.015,13.570,14.314,6.098,5.009,-0.353,-0.520,-0.473,-0.328,-0.422,-0.463,0.016,174.326,260.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:42,101.205,0.000,0.182,0.000,5.066,12.746,138.795,141.010,137.695,244.361,247.305,293.323,284.228,260.277,241.896,185.118,33.682,36.118,34.343,34.201,35.376,36.688,35.554,38.191,38.207,34.105,41.665,42.127,39.841,39.564,45.791,47.210,43.761,45.090,50.867,51.253,46.713,46.843,44.046,44.026,35.302,35.213,34.654,34.722,7.369,7.106,10.991,11.480,7.556,7.468,7.101,7.832,12.641,13.398,5.645,5.924,14.936,14.588,5.643,5.191,-0.336,-0.541,-0.468,-0.354,-0.460,-0.522,0.017,174.326,260.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:43,100.821,0.000,0.182,0.000,5.066,12.746,138.795,141.261,137.695,244.361,247.070,293.323,284.228,260.277,241.660,185.118,33.682,36.118,34.343,34.201,35.350,36.648,35.577,38.214,38.230,34.105,41.665,42.064,39.841,39.501,45.765,47.154,43.736,45.113,50.843,51.275,46.713,46.843,44.046,44.026,35.302,35.213,34.654,34.722,6.732,7.106,11.184,10.751,7.192,7.013,7.830,8.015,13.005,13.489,5.645,6.106,15.209,13.494,6.189,5.191,-0.365,-0.533,-0.471,-0.355,-0.407,-0.523,0.017,174.341,260.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:44,100.633,0.000,0.182,0.000,5.066,12.746,138.795,141.261,137.695,244.361,247.070,293.088,284.228,260.277,241.896,184.866,33.682,36.118,34.422,34.201,35.350,36.625,35.554,38.128,38.207,34.105,41.665,42.064,39.841,39.501,45.765,47.131,43.666,45.011,50.843,51.253,46.713,46.779,44.046,43.963,35.302,35.213,34.654,34.659,7.187,7.562,10.509,10.842,7.010,7.559,7.739,7.104,13.278,13.398,5.736,5.924,13.661,14.132,6.189,4.918,-0.353,-0.515,-0.463,-0.352,-0.429,-0.466,0.017,174.341,260.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:45,100.248,0.000,0.182,0.000,5.066,12.746,138.795,141.261,137.695,244.361,247.070,293.088,284.228,260.277,241.660,184.866,33.613,36.118,34.343,34.201,35.350,36.625,35.554,38.128,38.144,34.105,41.665,42.064,39.841,39.501,45.696,47.131,43.666,45.011,50.910,51.192,46.644,46.843,43.977,43.963,35.302,35.213,34.654,34.722,6.914,7.015,11.280,10.842,7.283,7.013,7.739,8.015,12.914,13.307,5.645,6.015,15.301,13.585,6.189,5.191,-0.375,-0.555,-0.471,-0.377,-0.404,-0.523,0.016,174.386,260.523,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:46,100.248,0.000,0.182,0.000,5.066,12.746,138.795,141.261,137.695,244.361,247.070,293.088,284.228,260.277,241.660,184.866,33.613,36.118,34.343,34.201,35.350,36.625,35.554,38.128,38.144,34.105,41.665,42.064,39.841,39.501,45.696,47.131,43.666,45.011,50.910,51.192,46.644,46.843,43.977,43.963,35.302,35.213,34.654,34.722,6.914,7.015,11.280,10.842,7.283,7.013,7.739,8.015,12.914,13.307,5.645,6.015,15.301,13.585,6.189,5.191,-0.375,-0.555,-0.471,-0.377,-0.404,-0.523,0.016,174.386,260.523,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:47,100.248,0.000,0.182,0.000,5.066,12.746,138.773,141.261,137.695,244.361,247.070,293.088,284.228,260.277,241.660,185.096,33.682,36.118,34.366,34.270,35.350,36.625,35.554,38.128,38.144,34.128,41.665,42.087,39.772,39.524,45.765,47.131,43.666,45.011,50.910,51.192,46.713,46.802,44.046,43.986,35.302,35.236,34.654,34.745,7.096,7.562,10.509,10.842,6.919,7.468,7.739,7.104,13.278,13.489,5.645,5.924,13.843,14.041,6.280,4.827,-0.354,-0.505,-0.453,-0.375,-0.432,-0.490,0.016,174.386,260.523,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:48,100.057,0.000,0.182,0.000,5.066,12.746,138.795,141.261,137.695,244.361,247.070,293.088,284.228,260.277,241.660,184.866,33.682,36.118,34.366,34.201,35.376,36.625,35.554,38.128,38.144,34.192,41.665,42.087,39.772,39.524,45.721,47.068,43.692,45.011,50.867,51.192,46.644,46.866,44.046,44.049,35.302,35.236,34.654,34.745,7.460,7.289,10.798,11.388,7.465,7.559,6.919,7.650,12.732,13.307,5.736,5.833,14.663,14.588,5.643,5.191,-0.344,-0.553,-0.471,-0.352,-0.428,-0.545,0.017,174.368,260.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:49,99.680,0.000,0.182,0.000,5.029,12.746,138.795,141.261,137.695,244.361,247.070,293.088,284.228,260.277,241.660,184.866,33.613,36.118,34.279,34.201,35.376,36.625,35.554,38.128,38.144,34.105,41.665,41.985,39.772,39.422,45.721,47.068,43.692,44.948,50.867,51.117,46.644,46.779,43.977,43.963,35.302,35.134,34.654,34.659,6.914,6.924,11.280,10.842,7.283,7.013,7.739,8.015,12.914,13.398,5.645,6.015,15.209,13.585,6.098,5.191,-0.375,-0.552,-0.475,-0.379,-0.404,-0.525,0.016,174.451,260.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
