Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:56:50,99.488,0.000,0.182,0.000,5.066,12.772,139.047,141.261,137.947,244.361,247.070,293.088,284.228,260.042,241.660,184.866,33.613,36.118,34.343,34.132,35.350,36.625,35.554,38.128,38.144,34.105,41.665,41.985,39.772,39.422,45.696,47.068,43.666,44.948,50.910,51.117,46.644,46.779,43.977,43.884,35.302,35.134,34.654,34.659,7.096,7.562,10.509,10.751,6.919,7.468,7.739,7.104,13.187,13.489,5.645,5.924,13.752,14.041,6.189,4.827,-0.357,-0.511,-0.458,-0.373,-0.433,-0.489,0.016,174.445,260.641,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:51,99.488,0.000,0.182,0.000,5.066,12.746,138.795,141.261,137.695,244.361,247.070,293.088,284.228,260.277,241.660,184.866,33.613,36.118,34.343,34.201,35.350,36.625,35.577,38.128,38.144,34.105,41.665,41.985,39.772,39.422,45.696,47.068,43.597,44.948,50.843,51.117,46.644,46.700,43.977,43.884,35.233,35.134,34.654,34.659,7.460,7.198,10.798,11.388,7.465,7.559,6.919,7.741,12.641,13.307,5.736,5.833,14.754,14.588,5.643,5.100,-0.342,-0.550,-0.477,-0.362,-0.432,-0.538,0.015,174.445,260.641,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:52,99.107,0.000,0.182,0.000,5.066,12.746,139.025,141.261,137.695,244.361,247.070,292.853,284.228,260.042,241.660,184.844,33.613,36.118,34.343,34.201,35.350,36.625,35.554,38.128,38.144,34.105,41.595,41.985,39.772,39.422,45.627,47.068,43.597,44.948,50.910,51.117,46.574,46.700,43.977,43.884,35.302,35.134,34.654,34.659,6.823,7.015,11.280,10.660,7.283,7.013,7.739,8.015,12.823,13.398,5.645,6.015,15.209,13.494,6.189,5.191,-0.372,-0.543,-0.470,-0.366,-0.406,-0.519,0.017,174.505,260.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:53,98.919,0.000,0.182,0.000,5.066,12.746,139.047,141.261,137.947,244.361,247.070,292.853,284.228,260.042,241.660,184.866,33.613,36.118,34.343,34.132,35.376,36.625,35.577,38.128,38.144,34.105,41.595,41.985,39.772,39.422,45.652,47.068,43.622,44.948,50.867,51.117,46.574,46.700,43.908,43.884,35.302,35.134,34.654,34.659,7.187,7.562,10.413,10.751,7.010,7.468,7.647,7.013,13.187,13.398,5.736,5.924,13.570,14.132,6.098,4.827,-0.360,-0.518,-0.464,-0.324,-0.431,-0.451,0.017,174.555,260.636,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:54,98.919,0.000,0.182,0.000,5.066,12.746,139.025,141.513,137.695,244.361,247.070,292.853,284.228,260.042,241.660,184.844,33.613,36.118,34.343,34.201,35.350,36.625,35.554,38.128,38.144,34.105,41.595,41.985,39.772,39.422,45.627,47.068,43.597,44.948,50.843,51.117,46.574,46.700,43.908,43.884,35.302,35.134,34.654,34.722,7.369,7.106,10.895,11.388,7.465,7.377,6.919,7.741,12.550,13.307,5.645,5.833,14.936,14.497,5.643,5.191,-0.336,-0.541,-0.472,-0.353,-0.457,-0.524,0.016,174.555,260.636,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:55,98.543,0.000,0.182,0.000,5.066,12.772,139.047,141.261,137.947,244.361,247.070,292.853,284.228,260.042,241.660,184.866,33.613,36.118,34.279,34.132,35.350,36.546,35.577,38.065,38.065,34.042,41.595,41.922,39.703,39.358,45.627,47.068,43.597,44.948,50.843,51.056,46.574,46.637,43.908,43.884,35.233,35.134,34.654,34.659,6.641,7.106,11.184,10.660,7.101,7.013,7.739,7.923,12.914,13.489,5.554,6.015,14.936,13.220,6.189,5.100,-0.360,-0.532,-0.466,-0.376,-0.446,-0.504,0.017,174.579,260.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:56,98.543,0.000,0.182,0.000,5.066,12.746,139.047,141.513,137.947,244.361,247.070,292.618,284.228,260.042,241.425,184.866,33.613,36.118,34.343,34.132,35.350,36.625,35.554,38.128,38.144,34.105,41.595,41.985,39.703,39.358,45.627,47.005,43.597,44.948,50.843,51.056,46.505,46.637,43.908,43.884,35.233,35.134,34.654,34.659,7.187,7.562,10.123,10.933,7.101,7.559,7.374,7.104,13.278,13.307,5.736,5.924,13.479,14.314,5.916,5.009,-0.353,-0.524,-0.473,-0.362,-0.394,-0.530,0.016,174.579,260.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:57,98.140,0.000,0.182,0.000,5.066,12.746,139.047,141.513,137.947,244.361,246.834,292.853,284.228,260.042,241.660,184.866,33.613,36.118,34.366,34.132,35.350,36.625,35.554,38.065,38.065,34.128,41.595,42.008,39.703,39.445,45.627,47.005,43.597,44.948,50.843,51.056,46.505,46.723,43.908,43.907,35.233,35.157,34.654,34.745,7.278,6.742,10.991,11.388,7.465,7.286,7.192,7.923,12.277,13.307,5.645,5.833,15.118,14.223,5.825,5.100,-0.344,-0.529,-0.477,-0.329,-0.444,-0.514,0.016,174.623,260.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:58,97.792,0.000,0.182,0.000,5.066,12.746,139.047,141.513,137.947,244.361,246.834,292.853,284.228,260.042,241.660,184.866,33.613,36.118,34.343,34.132,35.350,36.625,35.577,38.065,38.065,34.042,41.595,41.922,39.703,39.358,45.627,47.005,43.597,44.884,50.843,51.056,46.505,46.637,43.838,43.820,35.233,35.134,34.654,34.659,7.369,7.471,10.316,11.115,7.192,7.650,6.919,7.286,13.096,12.942,5.736,5.833,13.934,14.497,5.734,5.009,-0.346,-0.550,-0.492,-0.354,-0.454,-0.531,0.017,174.688,260.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:56:59,97.610,0.000,0.182,0.000,5.066,12.746,139.047,141.513,137.947,244.361,246.834,292.618,283.993,260.042,241.425,184.866,33.613,36.118,34.279,34.132,35.281,36.625,35.554,38.065,38.065,34.105,41.526,41.922,39.703,39.358,45.558,47.005,43.528,44.884,50.843,51.056,46.505,46.637,43.838,43.884,35.233,35.134,34.654,34.659,7.096,6.742,11.184,11.024,7.374,7.195,7.465,8.015,12.550,13.124,5.554,5.833,15.209,13.767,5.825,5.100,-0.357,-0.558,-0.475,-0.377,-0.438,-0.522,0.016,174.659,260.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:00,97.610,0.000,0.182,0.000,5.066,12.746,139.047,141.513,137.947,244.361,246.834,292.618,283.993,260.042,241.425,184.866,33.613,36.118,34.279,34.132,35.281,36.625,35.554,38.065,38.065,34.105,41.526,41.922,39.703,39.358,45.558,47.005,43.528,44.884,50.843,51.056,46.505,46.637,43.838,43.884,35.233,35.134,34.654,34.659,7.096,6.742,11.184,11.024,7.374,7.195,7.465,8.015,12.550,13.124,5.554,5.833,15.209,13.767,5.825,5.100,-0.357,-0.558,-0.475,-0.377,-0.438,-0.522,0.016,174.659,260.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:01,97.610,0.000,0.182,0.000,5.066,12.746,139.047,141.513,137.947,244.126,246.834,292.618,284.228,260.042,241.425,184.866,33.613,36.118,34.366,34.132,35.350,36.625,35.554,38.065,38.065,34.128,41.595,41.945,39.703,39.382,45.627,47.005,43.528,44.948,50.843,51.056,46.436,46.660,43.838,43.844,35.233,35.157,34.654,34.745,6.914,7.380,10.605,10.569,6.737,7.377,7.830,7.104,13.096,13.580,5.554,5.924,14.117,13.676,6.189,4.827,-0.364,-0.520,-0.448,-0.362,-0.430,-0.501,0.016,174.659,260.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:02,97.240,0.000,0.182,0.000,5.066,12.746,139.298,141.513,137.947,244.126,246.834,292.618,283.993,260.042,241.425,184.866,33.613,36.118,34.279,34.132,35.281,36.546,35.554,38.065,38.065,34.042,41.526,41.858,39.634,39.279,45.627,47.005,43.528,44.884,50.843,51.056,46.436,46.558,43.838,43.820,35.233,35.134,34.654,34.659,7.369,7.198,10.509,11.388,7.374,7.559,6.828,7.559,12.732,13.124,5.645,5.742,14.481,14.588,5.552,5.191,-0.341,-0.570,-0.476,-0.355,-0.444,-0.534,0.017,174.697,260.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:03,97.053,0.000,0.182,0.000,5.066,12.772,139.047,141.513,137.947,244.126,246.834,292.618,283.993,260.042,241.425,184.866,33.544,36.048,34.279,34.132,35.306,36.546,35.554,38.065,38.065,34.042,41.526,41.922,39.703,39.279,45.583,47.005,43.553,44.884,50.867,51.056,46.436,46.558,43.838,43.820,35.233,35.134,34.654,34.659,6.732,6.924,11.280,10.751,7.192,6.922,7.739,7.923,12.823,13.307,5.554,6.015,15.118,13.403,6.007,5.100,-0.374,-0.546,-0.470,-0.368,-0.408,-0.519,0.017,174.786,260.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:04,97.053,0.000,0.182,0.000,5.066,12.746,139.047,141.513,137.947,244.126,246.834,292.618,284.228,259.807,241.425,184.866,33.544,36.118,34.343,34.132,35.350,36.625,35.554,38.065,38.065,34.105,41.526,41.858,39.634,39.279,45.558,46.925,43.528,44.884,50.843,51.056,46.436,46.558,43.838,43.820,35.233,35.134,34.654,34.659,7.187,7.562,10.220,10.933,7.010,7.468,7.465,7.013,13.187,13.307,5.736,5.924,13.297,14.132,6.007,4.918,-0.353,-0.515,-0.470,-0.323,-0.420,-0.456,0.016,174.786,260.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:05,96.867,0.000,0.182,0.000,5.066,12.746,139.277,141.513,137.947,244.126,246.834,292.618,283.993,260.042,241.425,184.844,33.613,36.118,34.302,34.132,35.376,36.648,35.577,38.088,38.088,34.128,41.526,41.945,39.634,39.382,45.583,47.028,43.553,44.907,50.801,51.078,46.436,46.581,43.838,43.844,35.233,35.157,34.654,34.745,7.278,6.742,10.895,11.388,7.556,7.286,7.101,7.832,12.277,13.307,5.645,5.833,15.027,14.132,5.643,5.009,-0.340,-0.529,-0.470,-0.332,-0.443,-0.516,0.017,174.772,260.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:06,96.657,0.000,0.182,0.000,5.066,12.772,139.298,141.513,137.947,244.126,246.834,292.618,283.993,259.807,241.425,184.614,33.544,36.118,34.343,34.132,35.281,36.546,35.554,38.065,38.065,34.105,41.526,41.922,39.634,39.279,45.558,46.925,43.528,44.884,50.843,51.056,46.366,46.558,43.769,43.820,35.233,35.134,34.654,34.659,6.550,7.289,10.702,10.386,6.919,7.195,7.830,7.559,12.823,13.580,5.462,6.015,14.572,13.129,6.098,4.918,-0.343,-0.531,-0.457,-0.370,-0.429,-0.507,0.017,174.831,261.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:07,96.505,0.000,0.182,0.000,5.066,12.746,139.298,141.513,137.947,244.126,246.834,292.618,284.228,259.807,241.425,184.866,33.544,36.118,34.366,34.132,35.350,36.546,35.554,38.065,38.065,34.128,41.526,41.945,39.634,39.302,45.558,46.925,43.528,44.884,50.777,51.056,46.366,46.581,43.769,43.844,35.233,35.157,34.654,34.682,7.369,7.380,10.316,11.297,7.192,7.559,6.737,7.377,13.005,12.942,5.645,5.742,13.934,14.588,5.552,5.100,-0.346,-0.566,-0.494,-0.358,-0.443,-0.524,0.017,174.861,260.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:08,96.316,0.000,0.182,0.000,5.066,12.746,139.298,141.513,138.198,244.126,246.599,292.618,283.993,259.807,241.425,184.866,33.544,36.143,34.279,34.132,35.281,36.546,35.554,38.065,38.065,34.042,41.551,41.858,39.659,39.279,45.558,46.925,43.458,44.884,50.777,51.056,46.392,46.494,43.794,43.741,35.258,35.134,34.679,34.659,6.914,6.742,11.184,10.933,7.283,6.922,7.556,7.923,12.732,13.124,5.554,5.833,15.209,13.585,5.916,5.100,-0.368,-0.541,-0.466,-0.374,-0.444,-0.465,0.017,174.852,260.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:09,96.134,0.000,0.182,0.000,5.029,12.746,139.298,141.513,138.198,244.126,246.834,292.383,283.993,259.807,241.425,184.866,33.544,36.118,34.366,34.062,35.281,36.625,35.554,37.986,38.065,34.128,41.526,41.882,39.634,39.302,45.558,46.925,43.528,44.805,50.843,50.995,46.366,46.581,43.769,43.764,35.233,35.157,34.654,34.682,7.005,7.471,10.220,10.660,6.919,7.377,7.556,6.831,13.187,13.307,5.645,5.833,13.479,13.950,6.007,4.827,-0.354,-0.512,-0.458,-0.345,-0.427,-0.455,0.016,174.920,260.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:10,95.950,0.000,0.182,0.000,5.066,12.746,139.298,141.513,137.947,244.126,246.599,292.383,283.993,259.807,241.425,184.614,33.544,36.118,34.279,34.132,35.281,36.625,35.577,37.986,38.001,34.042,41.526,41.858,39.634,39.279,45.558,46.862,43.458,44.884,50.777,50.995,46.366,46.494,43.769,43.741,35.233,35.134,34.654,34.659,7.278,6.833,10.798,11.388,7.465,7.286,6.919,7.741,12.277,13.307,5.645,5.742,14.845,14.314,5.643,5.100,-0.338,-0.561,-0.464,-0.351,-0.450,-0.522,0.016,174.890,261.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:11,95.744,0.000,0.182,0.000,5.066,12.746,139.298,141.513,138.198,244.126,246.599,292.383,283.993,259.807,241.425,184.614,33.544,36.118,34.279,34.132,35.281,36.546,35.514,37.986,38.065,34.042,41.526,41.858,39.634,39.216,45.558,46.862,43.458,44.805,50.777,50.995,46.366,46.494,43.769,43.741,35.233,35.070,34.654,34.659,6.550,7.198,10.605,10.386,6.919,7.013,7.830,7.559,12.732,13.489,5.462,6.015,14.572,13.129,6.098,5.009,-0.348,-0.546,-0.465,-0.367,-0.428,-0.505,0.016,174.940,261.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:12,95.591,0.000,0.182,0.000,5.103,12.746,139.298,141.764,138.198,244.126,246.599,292.383,283.993,259.807,241.425,184.614,33.544,36.048,34.343,34.132,35.306,36.625,35.577,37.986,38.065,34.042,41.526,41.858,39.634,39.279,45.514,46.862,43.483,44.805,50.801,50.995,46.366,46.494,43.769,43.741,35.233,35.134,34.654,34.659,7.369,7.380,10.316,11.388,7.192,7.559,6.737,7.377,12.914,12.851,5.645,5.742,13.934,14.588,5.643,5.009,-0.344,-0.563,-0.495,-0.357,-0.444,-0.524,0.016,174.964,261.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:13,95.400,0.000,0.182,0.000,5.066,12.772,139.298,141.513,138.220,244.126,246.855,292.383,284.013,259.807,241.446,184.614,33.569,36.118,34.366,34.062,35.281,36.625,35.577,38.065,38.001,34.128,41.526,41.882,39.564,39.239,45.488,46.862,43.458,44.805,50.777,50.995,46.366,46.454,43.769,43.764,35.233,35.157,34.584,34.682,6.823,6.742,11.184,10.751,7.283,6.922,7.556,7.923,12.641,13.215,5.554,5.833,15.118,13.494,5.916,5.100,-0.369,-0.536,-0.481,-0.375,-0.425,-0.504,0.017,174.985,261.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:14,95.224,0.000,0.182,0.000,5.066,12.772,139.277,141.764,138.198,244.126,246.599,292.383,283.993,259.807,241.190,184.592,33.544,36.048,34.279,34.062,35.281,36.625,35.514,37.986,38.001,34.042,41.526,41.858,39.634,39.216,45.488,46.862,43.389,44.805,50.777,50.995,46.366,46.431,43.769,43.678,35.233,35.134,34.654,34.659,7.096,7.471,10.123,10.842,6.919,7.468,7.465,6.922,13.187,13.215,5.645,5.833,13.297,14.041,6.007,4.827,-0.355,-0.511,-0.467,-0.326,-0.422,-0.450,0.017,175.024,261.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:15,95.040,0.000,0.182,0.000,5.066,12.746,139.550,141.764,138.198,244.126,246.599,292.383,283.993,259.807,241.190,184.614,33.544,36.118,34.279,34.132,35.306,36.625,35.490,37.986,38.001,34.042,41.526,41.779,39.564,39.216,45.514,46.862,43.483,44.805,50.801,50.920,46.297,46.431,43.769,43.678,35.233,35.070,34.584,34.580,7.187,6.742,10.991,11.297,7.465,7.104,7.101,7.832,12.095,13.215,5.554,5.833,15.027,14.041,5.552,5.009,-0.341,-0.520,-0.478,-0.315,-0.444,-0.519,0.016,175.113,261.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:16,94.833,0.000,0.182,0.000,5.066,12.746,139.298,141.764,138.198,244.126,246.834,292.148,283.993,259.807,241.190,184.614,33.544,36.048,34.279,34.062,35.306,36.546,35.490,37.986,38.001,34.042,41.457,41.779,39.564,39.216,45.514,46.862,43.483,44.805,50.801,50.995,46.366,46.352,43.769,43.678,35.233,35.070,34.654,34.659,6.641,7.289,10.605,10.477,6.737,7.195,7.739,7.195,12.823,13.489,5.371,6.015,14.299,13.311,6.098,4.827,-0.350,-0.525,-0.459,-0.363,-0.433,-0.510,0.016,175.128,261.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:17,94.702,0.000,0.182,0.000,5.066,12.772,139.550,141.764,138.198,243.891,246.834,292.148,283.993,259.807,241.190,184.614,33.544,36.118,34.279,34.062,35.237,36.546,35.490,37.922,37.922,34.042,41.457,41.779,39.564,39.153,45.444,46.799,43.414,44.742,50.801,50.920,46.297,46.352,43.769,43.678,35.233,35.070,34.654,34.580,7.278,7.106,10.509,11.480,7.283,7.468,6.646,7.468,12.550,13.124,5.645,5.742,14.299,14.588,5.552,5.100,-0.336,-0.561,-0.472,-0.352,-0.436,-0.538,0.016,175.142,261.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:18,94.498,0.000,0.182,0.000,5.066,12.772,139.550,141.764,138.198,243.891,246.834,292.148,283.993,259.807,241.190,184.614,33.544,36.118,34.279,34.062,35.237,36.546,35.490,37.922,37.922,34.042,41.457,41.779,39.564,39.153,45.444,46.799,43.414,44.742,50.801,50.920,46.297,46.352,43.769,43.678,35.233,35.070,34.654,34.580,7.278,7.106,10.509,11.480,7.283,7.468,6.646,7.468,12.550,13.124,5.645,5.742,14.299,14.588,5.552,5.100,-0.336,-0.561,-0.472,-0.352,-0.436,-0.538,0.016,175.157,261.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:19,94.320,0.000,0.182,0.000,5.066,12.746,139.550,141.764,138.450,244.126,246.599,292.148,283.758,259.807,241.190,184.614,33.544,36.118,34.279,34.062,35.212,36.546,35.514,37.986,38.001,34.042,41.457,41.779,39.564,39.153,45.419,46.799,43.389,44.742,50.777,50.995,46.228,46.352,43.769,43.678,35.233,35.070,34.584,34.659,7.187,7.380,10.123,10.933,7.101,7.559,6.919,7.104,13.096,12.851,5.645,5.833,13.479,14.406,5.734,4.918,-0.355,-0.537,-0.490,-0.361,-0.448,-0.521,0.016,175.202,261.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:20,94.140,0.000,0.182,0.000,5.066,12.746,139.550,142.016,138.198,244.126,246.599,292.148,283.993,259.807,241.190,184.614,33.544,36.118,34.279,34.062,35.281,36.546,35.490,37.986,38.001,34.042,41.457,41.779,39.564,39.153,45.419,46.799,43.389,44.742,50.777,50.995,46.297,46.352,43.699,43.678,35.233,35.070,34.584,34.659,6.914,6.651,11.088,10.842,7.374,6.922,7.374,7.923,12.550,13.033,5.462,5.833,15.118,13.585,5.825,5.009,-0.366,-0.542,-0.481,-0.366,-0.444,-0.464,0.017,175.223,261.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:21,93.962,0.000,0.182,0.000,5.066,12.772,139.550,142.016,138.472,244.126,246.620,292.148,284.013,259.807,241.210,184.614,33.569,36.118,34.366,34.062,35.281,36.546,35.490,37.922,37.922,34.065,41.457,41.802,39.564,39.239,45.419,46.799,43.389,44.742,50.777,50.920,46.297,46.375,43.699,43.701,35.233,35.157,34.654,34.745,7.005,7.471,10.220,10.569,6.828,7.377,7.465,6.831,13.096,13.307,5.645,5.833,13.297,13.859,5.916,4.827,-0.356,-0.511,-0.460,-0.329,-0.431,-0.450,0.016,175.222,261.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:22,93.777,0.000,0.182,0.000,5.066,12.772,139.550,142.016,138.450,244.126,246.599,292.148,283.993,259.807,241.190,184.614,33.544,36.048,34.366,34.062,35.237,36.546,35.490,37.986,37.922,34.128,41.457,41.802,39.495,39.176,45.444,46.799,43.414,44.742,50.801,50.920,46.228,46.375,43.699,43.701,35.163,35.157,34.654,34.682,7.096,6.651,10.895,11.297,7.465,7.195,7.010,7.741,12.095,13.215,5.554,5.833,14.845,14.041,5.552,5.009,-0.339,-0.518,-0.475,-0.317,-0.443,-0.514,0.017,175.335,261.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:23,93.570,0.000,0.182,0.000,5.066,12.746,139.550,142.016,138.220,244.126,246.620,291.913,284.013,259.572,241.210,184.614,33.569,36.048,34.366,33.993,35.237,36.482,35.490,37.922,37.922,34.065,41.457,41.802,39.495,39.176,45.444,46.720,43.414,44.663,50.801,50.920,46.228,46.375,43.699,43.701,35.233,35.094,34.584,34.682,6.641,7.289,10.509,10.295,6.737,7.195,7.739,7.104,12.823,13.580,5.371,5.924,14.117,13.311,6.098,4.827,-0.355,-0.516,-0.455,-0.363,-0.432,-0.505,0.016,175.350,261.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:24,93.447,0.000,0.182,0.000,5.066,12.772,139.550,142.016,138.450,244.126,246.599,292.148,283.758,259.807,241.190,184.614,33.474,36.048,34.366,34.062,35.212,36.546,35.490,37.986,38.001,34.128,41.457,41.802,39.495,39.239,45.419,46.799,43.389,44.742,50.710,50.995,46.228,46.375,43.699,43.701,35.233,35.157,34.584,34.745,7.278,7.015,10.605,11.297,7.374,7.468,6.737,7.559,12.459,13.124,5.554,5.742,14.390,14.406,5.369,5.100,-0.341,-0.552,-0.481,-0.358,-0.429,-0.535,0.016,175.401,261.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:25,93.244,0.000,0.182,0.000,5.066,12.746,139.528,142.016,138.450,243.891,246.599,292.148,283.993,259.572,241.190,184.592,33.544,36.048,34.302,34.062,35.212,36.482,35.490,37.922,37.922,34.065,41.387,41.802,39.495,39.176,45.419,46.720,43.319,44.663,50.710,50.920,46.228,46.312,43.630,43.638,35.163,35.094,34.654,34.682,6.459,7.106,10.702,10.386,7.010,7.013,7.739,7.650,12.732,13.398,5.371,5.924,14.572,12.947,6.098,4.918,-0.360,-0.540,-0.458,-0.379,-0.434,-0.507,0.017,175.410,261.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:26,93.067,0.000,0.182,0.000,5.066,12.772,139.550,142.016,138.450,243.891,246.599,291.913,283.993,259.572,241.190,184.614,33.544,36.048,34.279,34.062,35.212,36.482,35.514,37.922,37.922,34.042,41.387,41.716,39.495,39.074,45.350,46.720,43.319,44.663,50.777,50.920,46.228,46.225,43.630,43.536,35.163,35.070,34.584,34.580,7.278,7.289,10.123,11.297,7.283,7.559,6.555,7.286,12.823,12.851,5.554,5.742,13.843,14.497,5.461,5.009,-0.340,-0.566,-0.489,-0.356,-0.444,-0.511,0.016,175.430,261.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:27,92.890,0.000,0.182,0.000,5.066,12.772,139.550,142.016,138.472,243.891,246.384,291.913,284.013,259.572,241.210,184.363,33.569,36.048,34.302,34.062,35.212,36.482,35.490,37.922,37.922,34.065,41.457,41.739,39.426,39.176,45.350,46.720,43.389,44.663,50.777,50.920,46.159,46.312,43.630,43.638,35.163,35.094,34.584,34.682,6.550,6.742,10.991,10.569,7.101,6.831,7.556,7.832,12.641,13.215,5.462,5.924,14.936,13.220,5.825,5.100,-0.365,-0.529,-0.467,-0.354,-0.403,-0.521,0.016,175.439,261.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:28,92.714,0.000,0.182,0.000,5.066,12.772,139.550,142.016,138.472,243.891,246.620,291.913,283.778,259.572,241.210,184.614,33.569,36.048,34.279,34.062,35.212,36.482,35.514,37.922,37.922,34.042,41.387,41.716,39.495,39.074,45.350,46.720,43.319,44.663,50.777,50.920,46.159,46.289,43.630,43.615,35.163,35.070,34.584,34.659,7.187,7.380,10.123,11.024,7.010,7.468,6.919,7.013,13.096,12.942,5.645,5.833,13.297,14.314,5.643,4.918,-0.355,-0.541,-0.487,-0.368,-0.416,-0.520,0.016,175.454,261.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:29,92.536,0.000,0.182,0.000,5.066,12.772,139.802,142.016,138.472,243.891,246.384,291.913,283.778,259.572,241.210,184.614,33.569,36.048,34.302,34.062,35.237,36.506,35.434,37.945,37.945,34.065,41.387,41.739,39.426,39.176,45.375,46.680,43.345,44.623,50.801,50.942,46.159,46.312,43.630,43.638,35.163,35.094,34.584,34.682,6.914,6.560,11.184,10.842,7.283,7.013,7.374,7.832,12.459,12.942,5.462,5.742,15.118,13.494,5.734,5.009,-0.371,-0.539,-0.475,-0.367,-0.448,-0.454,0.016,175.459,261.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:30,92.359,0.000,0.182,0.000,5.066,12.746,139.802,142.016,138.472,243.891,246.384,291.913,283.778,259.572,241.210,184.614,33.569,36.048,34.343,34.062,35.237,36.482,35.490,37.922,37.922,34.042,41.387,41.716,39.426,39.153,45.375,46.720,43.345,44.742,50.735,50.995,46.089,46.289,43.630,43.615,35.163,35.070,34.584,34.659,7.005,7.380,10.027,10.660,6.919,7.377,7.283,6.740,13.096,13.124,5.554,5.833,13.024,13.950,5.825,4.827,-0.351,-0.514,-0.468,-0.321,-0.419,-0.453,0.016,175.499,261.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:31,92.177,0.000,0.182,0.000,5.066,12.746,139.802,142.016,138.702,243.891,246.599,291.913,283.758,259.572,240.955,184.363,33.474,36.048,34.302,34.018,35.212,36.482,35.490,37.922,37.859,34.065,41.387,41.739,39.426,39.097,45.350,46.656,43.319,44.663,50.710,50.920,46.089,46.249,43.561,43.638,35.163,35.094,34.584,34.745,7.096,6.469,10.991,11.115,7.374,7.013,7.101,7.832,12.277,13.033,5.462,5.742,14.936,13.676,5.552,4.918,-0.357,-0.542,-0.472,-0.350,-0.440,-0.524,0.016,175.558,261.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:32,92.009,0.000,0.182,0.000,5.066,12.772,139.802,142.267,138.450,243.891,246.364,291.913,283.758,259.572,241.190,184.363,33.474,36.048,34.302,33.993,35.212,36.482,35.434,37.922,37.922,34.065,41.387,41.739,39.426,39.097,45.350,46.656,43.319,44.663,50.710,50.920,46.089,46.249,43.561,43.638,35.163,35.094,34.584,34.682,6.914,7.380,10.316,10.477,6.737,7.286,7.556,6.740,13.005,13.307,5.462,5.833,13.388,13.676,5.916,4.645,-0.353,-0.503,-0.453,-0.370,-0.431,-0.487,0.017,175.558,261.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:33,91.831,0.000,0.182,0.000,5.066,12.772,139.802,142.016,138.723,243.891,246.384,291.913,283.778,259.572,240.975,184.363,33.500,36.048,34.279,33.993,35.167,36.482,35.514,37.922,37.859,34.042,41.387,41.716,39.426,39.074,45.306,46.656,43.345,44.663,50.735,50.920,46.089,46.225,43.561,43.536,35.163,34.991,34.584,34.580,7.187,6.560,10.895,11.388,7.374,7.195,7.010,7.650,12.004,13.215,5.462,5.742,14.754,13.950,5.461,5.009,-0.342,-0.521,-0.476,-0.322,-0.445,-0.518,0.016,175.602,261.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:34,91.621,0.000,0.182,0.000,5.066,12.772,139.802,142.267,138.450,243.891,246.364,291.913,283.758,259.572,240.955,184.614,33.474,36.048,34.302,33.993,35.142,36.482,35.411,37.922,37.922,34.065,41.318,41.739,39.356,39.097,45.281,46.656,43.319,44.600,50.710,50.920,46.020,46.249,43.561,43.559,35.163,35.094,34.584,34.682,6.732,7.289,10.413,10.386,6.646,7.195,7.647,6.922,12.914,13.398,5.371,5.924,13.843,13.403,6.007,4.736,-0.360,-0.512,-0.449,-0.362,-0.428,-0.497,0.016,175.558,261.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:35,91.482,0.000,0.182,0.000,5.066,12.746,139.802,142.267,138.702,243.891,246.364,291.913,283.758,259.572,240.955,184.363,33.544,36.048,34.302,33.993,35.142,36.442,35.514,37.945,37.882,34.065,41.387,41.739,39.356,39.097,45.281,46.680,43.250,44.623,50.710,50.942,46.020,46.249,43.561,43.559,35.163,35.157,34.584,34.682,7.278,6.833,10.702,11.297,7.374,7.286,6.737,7.650,12.095,13.124,5.554,5.742,14.572,14.223,5.461,5.009,-0.338,-0.540,-0.460,-0.351,-0.453,-0.523,0.016,175.662,261.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:36,91.276,0.000,0.182,0.000,5.066,12.772,139.802,142.037,138.702,243.912,246.364,291.698,283.758,259.593,240.955,184.614,33.474,36.048,34.279,34.062,35.167,36.419,35.490,37.922,37.922,34.042,41.318,41.716,39.426,39.074,45.306,46.656,43.275,44.663,50.735,50.995,46.020,46.225,43.561,43.536,35.163,35.070,34.584,34.659,6.550,7.289,10.605,10.204,6.737,7.104,7.739,7.195,12.732,13.398,5.280,5.924,14.117,13.129,6.007,4.827,-0.348,-0.523,-0.458,-0.363,-0.433,-0.509,0.016,175.667,261.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:37,91.156,0.000,0.182,0.000,5.066,12.746,139.802,142.267,138.450,243.891,246.364,291.678,283.758,259.572,241.190,184.363,33.474,36.048,34.279,33.993,35.142,36.442,35.411,37.945,37.882,33.963,41.387,41.637,39.356,39.010,45.281,46.680,43.250,44.623,50.710,50.942,46.020,46.146,43.561,43.472,35.163,35.070,34.584,34.580,7.278,7.015,10.605,11.297,7.283,7.377,6.646,7.468,12.368,13.033,5.645,5.651,14.390,14.314,5.369,5.100,-0.330,-0.540,-0.466,-0.355,-0.452,-0.516,0.016,175.721,261.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:38,90.935,0.000,0.182,0.000,5.066,12.772,139.802,142.267,138.723,243.891,246.384,291.678,283.778,259.572,240.975,184.363,33.500,36.048,34.279,33.993,35.167,36.419,35.434,37.922,37.859,34.042,41.318,41.716,39.356,39.074,45.237,46.656,43.275,44.600,50.735,50.920,46.020,46.225,43.491,43.536,35.163,35.070,34.584,34.659,6.459,7.198,10.605,10.113,6.828,7.013,7.739,7.286,12.641,13.398,5.280,5.924,14.299,12.947,6.007,4.827,-0.343,-0.526,-0.450,-0.371,-0.433,-0.511,0.016,175.697,261.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:39,90.610,0.000,0.182,0.000,5.066,12.746,139.802,142.267,138.702,243.891,246.364,291.678,283.758,259.337,240.955,184.363,33.474,36.048,34.216,34.062,35.167,36.442,35.434,37.945,37.882,33.963,41.318,41.637,39.356,39.010,45.306,46.680,43.275,44.623,50.735,50.942,46.020,46.146,43.491,43.472,35.163,34.991,34.584,34.580,7.278,7.015,10.413,11.206,7.283,7.468,6.555,7.468,12.368,13.033,5.554,5.651,14.208,14.406,5.369,5.009,-0.340,-0.547,-0.475,-0.358,-0.428,-0.535,0.017,175.795,261.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:40,90.464,0.000,0.182,0.000,5.066,12.772,139.802,142.267,138.723,243.891,246.384,291.678,283.778,259.337,240.975,184.363,33.500,36.048,34.302,33.993,35.142,36.419,35.434,37.843,37.859,34.065,41.318,41.660,39.356,39.033,45.281,46.656,43.250,44.600,50.644,50.995,46.020,46.170,43.491,43.495,35.163,35.094,34.584,34.682,6.368,7.015,10.702,10.204,6.828,7.013,7.647,7.377,12.550,13.307,5.280,5.924,14.299,12.764,6.007,4.827,-0.352,-0.526,-0.459,-0.368,-0.428,-0.503,0.016,175.840,261.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:41,90.464,0.000,0.182,0.000,5.066,12.772,139.802,142.267,138.702,243.891,246.364,291.678,283.758,259.337,240.955,184.363,33.474,36.048,34.302,33.993,35.167,36.419,35.411,37.922,37.859,34.065,41.318,41.739,39.356,39.033,45.306,46.656,43.275,44.600,50.735,50.995,46.020,46.170,43.491,43.495,35.163,35.094,34.584,34.603,7.278,7.106,10.413,11.297,7.192,7.468,6.464,7.377,12.459,12.942,5.554,5.651,14.026,14.406,5.369,5.009,-0.342,-0.553,-0.470,-0.356,-0.430,-0.542,0.016,175.840,261.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:42,90.270,0.000,0.182,0.000,5.066,12.772,140.054,142.267,138.723,243.891,246.384,291.678,283.778,259.337,240.975,184.614,33.500,36.048,34.279,33.993,35.142,36.419,35.434,37.922,37.859,34.042,41.249,41.716,39.356,39.010,45.281,46.656,43.250,44.600,50.644,50.995,45.951,46.146,43.491,43.472,35.163,35.070,34.584,34.659,6.368,7.015,10.702,10.204,6.828,6.922,7.647,7.468,12.550,13.307,5.280,5.924,14.390,12.764,6.007,4.918,-0.347,-0.526,-0.460,-0.365,-0.427,-0.505,0.016,175.810,261.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:43,90.113,0.000,0.182,0.000,5.066,12.772,140.054,142.267,138.702,243.891,246.364,291.443,283.758,259.337,240.955,184.363,33.474,36.048,34.366,33.993,35.167,36.419,35.514,37.922,37.859,34.065,41.318,41.739,39.356,39.097,45.237,46.656,43.206,44.600,50.668,50.995,45.951,46.170,43.491,43.559,35.163,35.094,34.584,34.682,7.278,7.106,10.316,11.297,7.283,7.468,6.464,7.377,12.459,12.942,5.554,5.651,14.026,14.406,5.369,5.009,-0.334,-0.555,-0.471,-0.353,-0.430,-0.535,0.017,175.860,261.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:44,89.774,0.000,0.182,0.000,5.066,12.772,140.054,142.267,138.702,243.891,246.364,291.678,283.758,259.337,240.955,184.363,33.544,36.048,34.302,33.993,35.142,36.340,35.411,37.843,37.796,34.065,41.318,41.660,39.356,39.033,45.211,46.577,43.181,44.536,50.644,50.920,45.951,46.170,43.491,43.559,35.163,35.094,34.584,34.682,6.368,7.015,10.605,10.204,6.828,6.922,7.647,7.468,12.550,13.307,5.280,5.924,14.299,12.764,5.916,4.918,-0.347,-0.524,-0.459,-0.365,-0.426,-0.504,0.017,175.914,261.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:45,89.587,0.000,0.182,0.000,5.066,12.772,140.054,142.267,138.702,243.891,246.364,291.443,283.758,259.337,240.955,184.363,33.474,35.979,34.302,33.993,35.167,36.340,35.434,37.843,37.859,34.065,41.249,41.660,39.287,39.033,45.237,46.577,43.206,44.600,50.668,50.920,45.951,46.106,43.422,43.495,35.163,35.094,34.584,34.682,6.368,7.106,10.702,10.022,6.828,6.922,7.647,7.377,12.459,13.307,5.280,5.924,14.299,12.764,6.007,4.918,-0.350,-0.537,-0.461,-0.367,-0.427,-0.502,0.017,175.988,261.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:46,89.587,0.000,0.182,0.000,5.066,12.772,140.054,142.267,138.702,243.891,246.364,291.443,283.758,259.337,240.955,184.363,33.474,35.979,34.302,33.993,35.167,36.340,35.434,37.843,37.859,34.065,41.249,41.660,39.287,39.033,45.237,46.577,43.206,44.600,50.668,50.920,45.951,46.106,43.422,43.495,35.163,35.094,34.584,34.682,6.368,7.106,10.702,10.022,6.828,6.922,7.647,7.377,12.459,13.307,5.280,5.924,14.299,12.764,6.007,4.918,-0.350,-0.537,-0.461,-0.367,-0.427,-0.502,0.017,175.988,261.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:47,89.431,0.000,0.182,0.000,5.066,12.772,140.054,142.518,138.702,243.891,246.364,291.443,283.758,259.337,240.955,184.363,33.474,36.048,34.279,33.993,35.167,36.363,35.434,37.866,37.819,34.042,41.318,41.637,39.356,38.947,45.237,46.600,43.206,44.559,50.668,51.017,45.881,46.004,43.422,43.472,35.163,35.070,34.584,34.580,7.278,7.015,10.316,11.297,7.192,7.377,6.464,7.377,12.368,12.942,5.554,5.651,14.117,14.406,5.278,5.009,-0.341,-0.548,-0.476,-0.358,-0.428,-0.536,0.016,176.023,261.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:48,89.089,0.000,0.182,0.000,5.066,12.772,140.054,142.518,138.723,243.891,246.384,291.443,283.778,259.337,240.975,184.363,33.500,35.979,34.302,34.062,35.167,36.340,35.434,37.843,37.859,34.065,41.249,41.660,39.287,38.970,45.237,46.577,43.206,44.536,50.668,50.995,45.881,46.106,43.422,43.416,35.163,35.014,34.584,34.682,6.368,7.015,10.605,10.113,6.737,7.013,7.647,7.377,12.550,13.307,5.280,5.924,14.208,12.764,5.916,4.827,-0.341,-0.525,-0.452,-0.368,-0.432,-0.511,0.017,176.053,262.061,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:49,89.089,0.000,0.182,0.000,5.066,12.746,140.032,142.518,138.702,243.891,246.129,291.208,283.523,259.337,240.720,184.341,33.474,35.979,34.302,33.993,35.167,36.363,35.434,37.866,37.819,34.065,41.249,41.660,39.287,38.970,45.237,46.537,43.206,44.623,50.668,51.017,45.881,46.106,43.422,43.495,35.094,35.094,34.584,34.603,7.187,6.924,10.509,11.206,7.283,7.377,6.555,7.468,12.277,12.942,5.554,5.651,14.208,14.314,5.278,5.009,-0.331,-0.541,-0.481,-0.354,-0.450,-0.522,0.016,176.053,262.061,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:50,88.864,0.000,0.182,0.000,5.066,12.746,140.054,142.518,138.953,243.891,246.364,291.208,283.523,259.337,240.955,184.363,33.474,36.048,34.302,33.993,35.167,36.363,35.434,37.866,37.819,34.065,41.249,41.660,39.287,39.033,45.237,46.600,43.206,44.559,50.668,51.017,45.881,46.106,43.422,43.495,35.163,35.094,34.584,34.682,6.459,7.106,10.605,10.022,6.737,7.013,7.647,7.104,12.641,13.398,5.189,5.833,14.117,12.947,5.916,4.736,-0.347,-0.520,-0.461,-0.364,-0.432,-0.500,0.017,176.068,262.119,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:51,88.521,0.000,0.182,0.000,5.066,12.772,140.054,142.518,138.953,243.656,246.129,291.208,283.523,259.337,240.720,184.363,33.474,35.979,34.302,33.993,35.167,36.277,35.434,37.843,37.796,34.065,41.249,41.660,39.287,39.033,45.237,46.514,43.206,44.536,50.668,50.995,45.881,46.106,43.422,43.495,35.163,35.094,34.584,34.682,7.187,6.742,10.605,11.206,7.283,7.286,6.646,7.468,12.095,13.033,5.462,5.651,14.390,14.223,5.369,5.009,-0.335,-0.542,-0.458,-0.353,-0.455,-0.520,0.016,176.097,262.119,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:52,88.521,0.000,0.182,0.000,5.066,12.772,140.305,142.518,138.953,243.656,246.364,291.208,283.523,259.337,240.720,184.363,33.474,36.048,34.279,33.993,35.167,36.277,35.434,37.780,37.796,34.042,41.249,41.574,39.218,38.947,45.237,46.514,43.206,44.457,50.668,50.995,45.881,46.004,43.422,43.393,35.094,34.991,34.584,34.580,6.459,7.198,10.413,10.113,6.555,7.104,7.647,6.922,12.732,13.307,5.280,5.833,13.752,13.129,5.916,4.736,-0.362,-0.517,-0.445,-0.359,-0.428,-0.500,0.017,176.097,262.119,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:53,88.390,0.000,0.182,0.000,5.066,12.746,140.305,142.518,138.953,243.656,246.129,291.208,283.523,259.337,240.720,184.363,33.474,36.004,34.302,33.993,35.167,36.300,35.434,37.803,37.819,34.065,41.274,41.597,39.312,38.970,45.237,46.537,43.137,44.559,50.668,51.017,45.907,46.027,43.447,43.416,35.119,35.014,34.610,34.682,7.096,6.560,10.702,11.206,7.374,7.104,6.737,7.559,11.913,13.033,5.462,5.651,14.572,13.950,5.369,4.918,-0.340,-0.536,-0.472,-0.328,-0.442,-0.514,0.017,176.068,262.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:54,88.048,0.000,0.182,0.000,5.066,12.772,140.054,142.518,138.953,243.656,246.129,291.208,283.523,259.337,240.720,184.363,33.474,35.979,34.302,33.993,35.142,36.277,35.434,37.780,37.796,34.065,41.249,41.597,39.287,38.970,45.142,46.514,43.181,44.457,50.644,50.995,45.812,45.964,43.422,43.416,35.094,35.014,34.584,34.682,6.732,7.289,10.220,10.386,6.555,7.104,7.465,6.648,12.823,13.215,5.371,5.742,13.206,13.403,5.916,4.645,-0.353,-0.515,-0.453,-0.376,-0.432,-0.493,0.017,176.157,262.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:55,88.048,0.000,0.182,0.000,5.066,12.772,140.054,142.518,138.953,243.656,246.129,291.208,283.523,259.102,240.955,184.363,33.474,36.004,34.279,33.993,35.167,36.277,35.411,37.780,37.717,33.963,41.274,41.574,39.243,38.868,45.167,46.514,43.137,44.457,50.668,50.995,45.837,45.941,43.447,43.330,35.189,34.991,34.610,34.580,7.005,6.469,10.895,11.024,7.283,7.013,6.919,7.650,12.004,12.942,5.371,5.651,14.663,13.494,5.461,4.918,-0.350,-0.531,-0.473,-0.320,-0.439,-0.512,0.016,176.157,262.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:56,87.880,0.000,0.182,0.000,5.066,12.772,140.305,142.518,138.975,243.656,246.149,291.208,283.543,259.102,240.740,184.363,33.500,36.004,34.279,33.993,35.167,36.300,35.514,37.866,37.882,34.042,41.274,41.574,39.243,38.947,45.167,46.537,43.137,44.480,50.668,51.078,45.837,46.004,43.447,43.393,35.119,34.991,34.610,34.659,6.823,7.380,9.931,10.477,6.737,7.286,7.283,6.557,12.914,13.033,5.462,5.742,12.842,13.767,5.825,4.736,-0.355,-0.512,-0.463,-0.314,-0.426,-0.445,0.016,176.181,262.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:57,87.543,0.000,0.182,0.000,5.066,12.746,140.305,142.518,138.975,243.656,246.149,291.208,283.543,259.102,240.740,184.111,33.430,36.004,34.279,33.993,35.142,36.277,35.514,37.780,37.796,34.042,41.274,41.574,39.243,38.947,45.142,46.514,43.111,44.536,50.644,51.056,45.837,46.004,43.378,43.393,35.119,35.070,34.610,34.659,6.823,6.378,10.895,10.660,7.283,6.831,7.192,7.741,12.186,12.760,5.371,5.651,14.845,13.311,5.552,4.918,-0.366,-0.540,-0.478,-0.367,-0.433,-0.460,0.016,176.220,262.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:58,87.377,0.000,0.182,0.000,5.066,12.772,140.305,142.518,138.975,243.891,246.149,291.208,283.543,259.337,240.740,184.363,33.500,35.979,34.239,33.993,35.167,36.277,35.514,37.780,37.796,33.986,41.179,41.533,39.218,38.891,45.167,46.451,43.137,44.457,50.668,51.056,45.812,45.964,43.422,43.353,35.094,35.014,34.584,34.603,7.005,7.289,9.834,10.751,6.828,7.468,6.919,6.740,12.914,12.851,5.462,5.742,12.750,14.041,5.552,4.827,-0.348,-0.532,-0.482,-0.364,-0.391,-0.528,0.016,176.270,262.291,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:57:59,87.377,0.000,0.182,0.000,5.066,12.772,140.305,142.518,138.975,243.656,246.149,291.208,283.543,259.337,240.740,184.111,33.430,36.004,34.216,33.993,35.167,36.237,35.411,37.803,37.819,34.042,41.274,41.510,39.243,38.868,45.167,46.474,43.137,44.480,50.668,51.017,45.837,45.941,43.447,43.330,35.119,34.991,34.540,34.580,6.550,6.560,10.991,10.477,7.010,6.740,7.283,7.741,12.459,12.942,5.371,5.742,14.663,13.038,5.734,5.009,-0.371,-0.543,-0.466,-0.370,-0.393,-0.522,0.016,176.270,262.291,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:00,87.036,0.000,0.182,0.000,5.066,12.772,140.305,142.518,138.953,243.656,246.129,290.973,283.523,259.102,240.720,184.363,33.474,35.979,34.302,33.924,35.167,36.237,35.434,37.803,37.740,34.065,41.179,41.597,39.218,38.891,45.167,46.474,43.137,44.480,50.668,51.017,45.812,45.964,43.352,43.353,35.094,35.014,34.584,34.682,7.096,7.198,9.931,11.024,6.919,7.468,6.373,6.922,12.732,12.577,5.462,5.651,13.297,14.223,5.278,5.009,-0.348,-0.556,-0.494,-0.351,-0.440,-0.527,0.016,176.305,262.349,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:01,86.882,0.000,0.182,0.000,5.103,12.746,140.305,142.518,138.975,243.891,246.149,290.973,283.543,259.102,240.740,184.111,33.500,36.004,34.302,33.993,35.167,36.213,35.434,37.780,37.717,34.065,41.205,41.597,39.243,38.891,45.098,46.451,43.067,44.457,50.668,50.995,45.837,45.964,43.378,43.353,35.119,35.094,34.610,34.682,6.186,6.742,10.702,10.204,6.919,6.831,7.465,7.559,12.459,13.124,5.280,5.833,14.390,12.582,5.825,4.918,-0.348,-0.535,-0.464,-0.382,-0.441,-0.496,0.017,176.305,262.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:02,86.882,0.000,0.182,0.000,5.103,12.772,140.284,142.518,138.953,243.656,246.129,290.973,283.523,259.102,240.720,184.089,33.474,36.004,34.216,33.993,35.167,36.213,35.434,37.780,37.717,34.042,41.205,41.510,39.243,38.868,45.098,46.451,43.067,44.394,50.602,51.056,45.768,45.941,43.447,43.330,35.119,34.991,34.610,34.580,7.187,7.015,10.123,11.115,7.192,7.377,6.282,7.195,12.277,12.851,5.462,5.560,13.843,14.314,5.278,5.009,-0.339,-0.553,-0.469,-0.354,-0.428,-0.538,0.016,176.305,262.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:03,86.542,0.000,0.182,0.000,5.066,12.772,140.305,142.770,138.953,243.656,246.129,290.973,283.523,259.102,240.720,184.111,33.405,36.004,34.216,33.993,35.167,36.277,35.434,37.780,37.796,33.963,41.205,41.574,39.243,38.868,45.098,46.514,43.067,44.457,50.602,51.117,45.768,45.877,43.378,43.330,35.189,34.991,34.610,34.580,6.368,7.015,10.509,10.113,6.646,7.013,7.556,7.104,12.550,13.215,5.098,5.833,14.026,12.673,5.916,4.736,-0.345,-0.516,-0.456,-0.369,-0.433,-0.503,0.017,176.389,262.349,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:04,86.369,0.000,0.182,0.000,5.066,12.746,140.305,142.770,138.975,243.656,246.149,290.973,283.543,259.102,240.505,184.363,33.430,36.004,34.302,33.993,35.167,36.213,35.434,37.780,37.796,33.986,41.205,41.597,39.243,38.891,45.098,46.451,43.067,44.457,50.602,51.056,45.768,45.901,43.378,43.353,35.119,35.014,34.610,34.603,7.096,6.560,10.605,11.206,7.283,7.195,6.646,7.468,11.822,12.942,5.462,5.651,14.390,13.950,5.278,4.918,-0.335,-0.548,-0.463,-0.344,-0.445,-0.520,0.017,176.394,262.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:05,86.206,0.000,0.182,0.000,5.066,12.746,140.557,142.770,138.975,243.891,245.914,290.973,283.308,259.102,240.740,184.111,33.430,36.004,34.279,33.924,35.167,36.237,35.434,37.803,37.740,33.963,41.205,41.574,39.243,38.868,45.098,46.474,43.067,44.480,50.602,51.078,45.768,45.877,43.378,43.267,35.119,34.991,34.540,34.580,6.550,7.289,10.123,10.113,6.555,7.104,7.465,6.557,12.732,13.124,5.371,5.742,13.115,13.311,5.825,4.554,-0.351,-0.501,-0.448,-0.374,-0.429,-0.487,0.017,176.429,262.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
