Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:58:06,86.059,0.000,0.182,0.000,5.066,12.746,140.305,142.770,138.975,243.656,245.914,290.738,283.543,259.102,240.740,184.111,33.430,35.979,34.216,33.924,35.098,36.213,35.434,37.780,37.796,33.963,41.179,41.510,39.218,38.805,45.098,46.451,42.998,44.457,50.602,51.056,45.743,45.877,43.352,43.267,35.094,34.991,34.515,34.580,6.914,7.198,9.834,10.569,6.737,7.377,6.828,6.648,12.914,12.851,5.462,5.742,12.659,13.859,5.552,4.827,-0.346,-0.526,-0.480,-0.368,-0.391,-0.533,0.017,176.433,262.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:07,86.059,0.000,0.182,0.000,5.066,12.746,140.305,142.770,138.975,243.656,245.914,290.738,283.543,259.102,240.740,184.111,33.430,35.979,34.216,33.924,35.098,36.213,35.434,37.780,37.796,33.963,41.179,41.510,39.218,38.805,45.098,46.451,42.998,44.457,50.602,51.056,45.743,45.877,43.352,43.267,35.094,34.991,34.515,34.580,6.914,7.198,9.834,10.569,6.737,7.377,6.828,6.648,12.914,12.851,5.462,5.742,12.659,13.859,5.552,4.827,-0.346,-0.526,-0.480,-0.368,-0.391,-0.533,0.017,176.433,262.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:08,85.885,0.000,0.182,0.000,5.066,12.772,140.305,142.792,138.975,243.912,246.149,290.993,283.543,259.122,240.740,184.111,33.430,36.004,34.216,33.924,35.098,36.134,35.434,37.717,37.717,33.963,41.205,41.510,39.174,38.805,45.098,46.372,43.067,44.394,50.602,51.056,45.768,45.798,43.378,43.267,35.119,34.928,34.540,34.580,6.368,6.469,10.895,10.477,7.010,6.557,7.283,7.650,12.368,12.942,5.280,5.742,14.663,12.947,5.734,4.918,-0.367,-0.536,-0.467,-0.358,-0.398,-0.519,0.016,176.483,262.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:09,85.547,0.000,0.182,0.000,5.066,12.772,140.305,142.770,138.975,243.656,245.914,290.738,283.308,259.102,240.505,184.111,33.430,35.979,34.302,33.924,35.098,36.237,35.434,37.803,37.819,34.065,41.179,41.533,39.149,38.828,45.029,46.474,43.067,44.480,50.602,51.139,45.673,45.901,43.283,43.353,35.163,35.014,34.584,34.603,7.096,7.106,9.931,11.024,7.010,7.468,6.191,7.013,12.550,12.669,5.462,5.560,13.388,14.223,5.278,5.009,-0.340,-0.556,-0.480,-0.354,-0.446,-0.491,0.017,176.557,262.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:10,85.241,0.000,0.182,0.000,5.066,12.772,140.557,142.792,138.953,243.677,245.894,290.993,283.523,259.122,240.484,184.111,33.405,36.004,34.239,33.924,35.098,36.213,35.434,37.717,37.717,34.065,41.205,41.533,39.174,38.828,45.029,46.372,43.067,44.394,50.602,51.117,45.699,45.821,43.308,43.290,35.119,35.014,34.540,34.603,7.096,6.651,10.413,11.115,7.283,7.286,6.464,7.377,11.913,12.942,5.371,5.651,14.117,14.041,5.187,4.918,-0.338,-0.540,-0.458,-0.351,-0.453,-0.522,0.017,176.587,262.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:11,85.072,0.000,0.182,0.000,5.066,12.746,140.557,142.770,138.975,243.656,245.914,290.738,283.308,259.102,240.505,184.111,33.430,35.979,34.239,33.924,35.098,36.157,35.371,37.740,37.740,34.065,41.179,41.533,39.149,38.828,45.029,46.395,43.067,44.417,50.602,51.139,45.673,45.821,43.283,43.290,35.094,35.094,34.584,34.682,6.550,7.198,10.123,10.204,6.555,7.104,7.374,6.557,12.732,13.033,5.280,5.742,13.115,13.220,5.825,4.554,-0.351,-0.504,-0.450,-0.376,-0.430,-0.489,0.016,176.567,262.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:12,85.072,0.000,0.182,0.000,5.066,12.746,140.557,142.770,138.975,243.656,245.914,290.738,283.308,259.102,240.505,184.111,33.430,35.979,34.239,33.924,35.098,36.157,35.371,37.740,37.740,34.065,41.179,41.533,39.149,38.828,45.029,46.395,43.067,44.417,50.602,51.139,45.673,45.821,43.283,43.290,35.094,35.094,34.584,34.682,6.550,7.198,10.123,10.204,6.555,7.104,7.374,6.557,12.732,13.033,5.280,5.742,13.115,13.220,5.825,4.554,-0.351,-0.504,-0.450,-0.376,-0.430,-0.489,0.016,176.567,262.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:13,84.906,0.000,0.182,0.000,5.066,12.746,140.557,142.770,138.975,243.891,245.914,290.738,283.308,259.102,240.740,184.363,33.430,35.910,34.216,33.924,35.073,36.134,35.434,37.717,37.796,33.963,41.179,41.431,39.149,38.725,45.004,46.372,42.973,44.394,50.577,51.192,45.673,45.735,43.283,43.188,35.094,34.928,34.515,34.580,6.823,6.195,10.895,10.660,7.283,6.922,6.919,7.559,12.004,12.669,5.371,5.560,14.663,13.220,5.461,4.827,-0.359,-0.539,-0.468,-0.374,-0.440,-0.495,0.016,176.611,262.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:14,84.739,0.000,0.182,0.000,5.066,12.746,140.557,142.770,138.953,243.656,245.894,290.738,283.287,259.102,240.484,184.111,33.474,35.935,34.302,33.924,35.098,36.157,35.434,37.740,37.740,34.065,41.205,41.533,39.174,38.828,45.029,46.395,42.998,44.417,50.602,51.139,45.699,45.821,43.308,43.290,35.119,35.014,34.540,34.603,7.005,7.198,9.834,10.569,6.828,7.468,6.555,6.648,12.823,12.577,5.462,5.651,12.659,13.950,5.461,4.827,-0.351,-0.544,-0.490,-0.364,-0.430,-0.513,0.017,176.656,262.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:15,84.739,0.000,0.182,0.000,5.066,12.772,140.557,142.770,138.975,243.656,245.914,290.738,283.308,258.867,240.505,184.111,33.430,35.910,34.216,33.924,35.098,36.134,35.434,37.717,37.717,33.963,41.179,41.431,39.149,38.725,45.029,46.372,42.998,44.394,50.535,51.192,45.604,45.735,43.283,43.267,35.094,34.991,34.515,34.580,6.277,6.560,10.798,10.295,6.919,6.648,7.283,7.559,12.368,12.942,5.280,5.742,14.390,12.582,5.734,4.918,-0.354,-0.526,-0.459,-0.373,-0.442,-0.493,0.016,176.656,262.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:16,84.386,0.000,0.182,0.000,5.066,12.772,140.809,143.021,138.975,243.656,245.914,290.738,283.308,258.867,240.505,184.111,33.430,35.935,34.279,33.924,35.098,36.157,35.371,37.740,37.740,33.900,41.205,41.510,39.105,38.725,45.029,46.395,42.998,44.417,50.535,51.214,45.629,45.735,43.308,43.188,35.119,34.928,34.540,34.580,7.187,7.015,10.123,11.206,7.101,7.377,6.191,7.195,12.186,12.760,5.462,5.560,13.752,14.223,5.187,5.009,-0.341,-0.549,-0.473,-0.356,-0.423,-0.538,0.017,176.686,262.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:17,84.093,0.000,0.182,0.000,5.103,12.772,140.557,142.792,138.953,243.677,245.894,290.758,283.287,259.122,240.484,184.111,33.405,35.910,34.239,33.924,35.098,36.134,35.371,37.637,37.653,34.065,41.179,41.533,39.079,38.749,45.029,46.372,42.998,44.394,50.535,51.192,45.604,45.758,43.214,43.290,35.094,35.014,34.584,34.603,6.914,6.195,10.798,10.842,7.283,6.922,6.737,7.559,11.822,12.851,5.280,5.560,14.481,13.311,5.278,4.827,-0.351,-0.535,-0.473,-0.327,-0.439,-0.508,0.017,176.691,262.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:18,84.093,0.000,0.182,0.000,5.103,12.772,140.557,142.792,138.953,243.677,245.894,290.758,283.287,259.122,240.484,184.111,33.405,35.910,34.239,33.924,35.098,36.134,35.371,37.637,37.653,34.065,41.179,41.533,39.079,38.749,45.029,46.372,42.998,44.394,50.535,51.192,45.604,45.758,43.214,43.290,35.094,35.014,34.584,34.603,6.914,6.195,10.798,10.842,7.283,6.922,6.737,7.559,11.822,12.851,5.280,5.560,14.481,13.311,5.278,4.827,-0.351,-0.535,-0.473,-0.327,-0.439,-0.508,0.017,176.691,262.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:19,83.927,0.000,0.182,0.000,5.066,12.772,140.579,142.770,139.205,243.656,245.894,290.738,283.052,259.102,240.484,184.133,33.405,35.910,34.216,33.924,35.098,36.157,35.371,37.740,37.676,33.963,41.179,41.431,39.079,38.662,45.029,46.332,42.998,44.354,50.535,51.214,45.535,45.656,43.214,43.188,35.094,34.928,34.515,34.580,6.823,7.198,9.834,10.477,6.737,7.286,6.828,6.557,12.823,12.760,5.462,5.742,12.477,13.859,5.461,4.736,-0.344,-0.523,-0.478,-0.366,-0.389,-0.531,0.017,176.730,262.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:20,83.772,0.000,0.182,0.000,5.066,12.772,140.557,142.770,139.227,243.656,245.679,290.503,283.308,258.867,240.505,184.111,33.430,35.910,34.302,33.924,35.098,36.157,35.371,37.740,37.740,34.065,41.179,41.533,39.079,38.828,44.960,46.395,42.998,44.417,50.535,51.214,45.604,45.758,43.214,43.290,35.094,35.014,34.515,34.682,6.186,6.469,10.895,10.295,6.919,6.557,7.283,7.559,12.368,12.851,5.280,5.742,14.481,12.673,5.643,4.918,-0.359,-0.532,-0.473,-0.350,-0.434,-0.508,0.016,176.818,262.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:21,83.577,0.000,0.182,0.000,5.103,12.772,140.809,143.021,139.227,243.656,245.679,290.503,283.073,258.867,240.505,184.111,33.430,35.910,34.239,33.924,35.098,36.157,35.371,37.740,37.740,34.065,41.110,41.533,39.079,38.749,44.960,46.332,42.998,44.354,50.535,51.214,45.535,45.758,43.214,43.290,35.094,35.014,34.584,34.682,7.096,6.924,10.123,11.115,7.101,7.377,6.191,7.104,12.186,12.760,5.371,5.560,13.661,14.223,5.278,5.009,-0.341,-0.550,-0.468,-0.350,-0.425,-0.540,0.017,176.864,262.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:22,83.448,0.000,0.182,0.000,5.029,12.772,140.809,142.770,139.227,243.656,245.679,290.503,283.308,258.867,240.505,184.111,33.430,35.935,34.302,33.924,35.098,36.157,35.371,37.740,37.740,34.065,41.205,41.533,39.105,38.749,44.960,46.332,42.998,44.354,50.535,51.214,45.560,45.758,43.239,43.211,35.050,35.014,34.540,34.603,6.368,7.015,10.316,10.022,6.555,6.922,7.465,6.740,12.550,13.215,5.189,5.742,13.479,12.856,5.916,4.554,-0.363,-0.518,-0.445,-0.357,-0.426,-0.497,0.017,176.809,262.878,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:23,83.291,0.000,0.182,0.000,5.066,12.772,140.809,142.770,138.975,243.656,245.679,290.503,283.073,258.867,240.505,184.111,33.430,35.910,34.239,33.924,35.098,36.157,35.292,37.740,37.740,33.986,41.110,41.454,39.010,38.749,44.960,46.332,42.928,44.354,50.535,51.214,45.535,45.679,43.214,43.211,35.094,35.014,34.515,34.603,6.823,6.195,10.798,10.842,7.283,6.922,6.737,7.559,11.822,12.669,5.280,5.560,14.481,13.220,5.278,4.827,-0.351,-0.541,-0.468,-0.368,-0.440,-0.528,0.017,176.887,262.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:24,83.129,0.000,0.182,0.000,5.066,12.772,140.809,142.770,139.205,243.656,245.658,290.503,283.287,258.867,240.484,184.111,33.405,35.935,34.239,33.924,35.098,36.071,35.292,37.637,37.653,33.986,41.205,41.454,39.105,38.749,44.960,46.308,42.928,44.331,50.535,51.192,45.560,45.679,43.239,43.211,35.119,34.951,34.540,34.603,6.914,7.198,9.834,10.569,6.737,7.377,6.555,6.557,12.823,12.577,5.462,5.742,12.477,13.950,5.369,4.827,-0.352,-0.540,-0.485,-0.365,-0.420,-0.514,0.017,176.863,262.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:25,83.129,0.000,0.182,0.000,5.066,12.772,140.557,142.770,139.227,243.656,245.679,290.503,283.073,258.867,240.505,184.111,33.430,35.935,34.239,33.924,35.098,36.071,35.292,37.637,37.653,33.986,41.135,41.454,39.035,38.685,44.960,46.245,42.928,44.251,50.535,51.192,45.560,45.616,43.239,43.147,35.119,34.951,34.540,34.540,6.186,6.651,10.798,10.204,6.828,6.648,7.283,7.468,12.277,12.851,5.189,5.833,14.208,12.400,5.734,4.827,-0.350,-0.530,-0.463,-0.380,-0.442,-0.492,0.017,176.863,262.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:26,82.995,0.000,0.182,0.000,5.066,12.772,140.809,142.792,139.205,243.677,245.894,290.288,283.287,258.887,240.484,184.111,33.336,35.910,34.137,33.924,35.098,36.094,35.292,37.661,37.676,33.900,41.110,41.368,39.010,38.599,44.960,46.268,42.928,44.275,50.535,51.214,45.535,45.593,43.214,43.061,35.094,34.865,34.515,34.517,7.096,6.742,10.316,11.115,7.192,7.195,6.282,7.195,12.004,12.760,5.371,5.560,13.843,14.041,5.096,4.918,-0.331,-0.533,-0.465,-0.347,-0.454,-0.515,0.016,176.893,262.942,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:27,82.808,0.000,0.182,0.000,5.066,12.772,140.809,142.792,138.975,243.677,245.679,290.288,283.073,258.887,240.270,184.111,33.430,35.935,34.160,33.924,35.029,36.134,35.292,37.637,37.653,33.986,41.135,41.454,39.105,38.685,44.960,46.245,42.928,44.251,50.469,51.253,45.491,45.616,43.169,43.147,35.119,34.951,34.540,34.540,6.550,7.106,10.123,10.113,6.464,7.013,7.283,6.375,12.550,13.033,5.189,5.651,12.842,13.220,5.734,4.645,-0.352,-0.503,-0.450,-0.366,-0.426,-0.479,0.016,176.973,262.937,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:28,82.494,0.000,0.182,0.000,5.103,12.772,140.809,142.792,139.227,243.677,245.679,290.288,283.073,258.887,240.270,184.111,33.430,35.935,34.239,33.924,35.098,36.157,35.292,37.661,37.676,33.986,41.135,41.454,39.035,38.685,44.960,46.268,42.928,44.275,50.469,51.275,45.491,45.616,43.169,43.147,35.119,34.951,34.540,34.603,6.641,6.286,10.991,10.660,7.101,6.648,7.010,7.650,12.095,12.669,5.280,5.560,14.572,13.038,5.369,4.918,-0.365,-0.537,-0.463,-0.369,-0.442,-0.458,0.017,177.017,262.937,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:29,82.494,0.000,0.182,0.000,5.103,12.772,140.809,142.770,138.975,243.421,245.679,290.268,283.073,258.632,240.270,184.111,33.430,35.935,34.239,33.924,35.098,36.071,35.229,37.637,37.653,33.986,41.135,41.454,39.035,38.685,44.960,46.245,42.928,44.251,50.469,51.192,45.491,45.616,43.169,43.147,35.119,34.951,34.540,34.603,7.096,7.015,9.834,10.842,6.828,7.377,6.100,6.831,12.459,12.395,5.371,5.560,13.024,14.132,5.096,4.918,-0.338,-0.556,-0.483,-0.355,-0.444,-0.500,0.016,177.017,262.937,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:30,82.338,0.000,0.182,0.000,5.066,12.772,141.061,143.043,138.975,243.677,245.679,290.288,283.073,258.652,240.270,184.111,33.430,35.910,34.160,33.854,35.029,36.071,35.292,37.637,37.653,33.923,41.110,41.391,39.010,38.622,44.890,46.245,42.928,44.251,50.469,51.253,45.465,45.552,43.144,43.084,35.094,34.951,34.515,34.540,6.186,6.924,10.413,9.931,6.555,6.831,7.374,6.922,12.277,13.124,5.007,5.833,13.843,12.491,5.825,4.645,-0.343,-0.514,-0.456,-0.368,-0.431,-0.501,0.017,177.026,263.006,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:31,82.011,0.000,0.182,0.000,5.066,12.772,141.061,143.021,139.205,243.656,245.658,290.268,283.052,258.632,240.249,184.111,33.405,35.935,34.137,33.924,35.029,36.094,35.292,37.661,37.676,33.900,41.135,41.368,39.035,38.599,44.890,46.268,42.928,44.275,50.469,51.275,45.491,45.593,43.169,43.061,35.050,34.928,34.540,34.517,6.914,6.286,10.605,10.933,7.283,7.013,6.555,7.468,11.641,12.760,5.280,5.560,14.390,13.403,5.278,4.827,-0.346,-0.524,-0.473,-0.306,-0.437,-0.512,0.017,177.080,263.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:32,82.011,0.000,0.182,0.000,5.066,12.772,141.061,142.792,138.975,243.677,245.679,290.288,283.073,258.887,240.270,183.859,33.430,35.910,34.216,33.854,35.029,36.071,35.292,37.637,37.590,33.900,41.041,41.368,39.010,38.599,44.890,46.166,42.928,44.251,50.469,51.253,45.465,45.529,43.144,43.061,35.094,34.928,34.515,34.517,6.823,7.198,9.738,10.569,6.737,7.286,6.646,6.466,12.732,12.577,5.371,5.742,12.295,13.859,5.461,4.827,-0.346,-0.529,-0.482,-0.365,-0.396,-0.520,0.017,177.080,263.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:33,81.716,0.000,0.182,0.000,5.066,12.772,140.831,143.021,139.227,243.421,245.679,290.033,283.073,258.632,240.270,183.881,33.361,35.935,34.160,33.924,35.029,36.094,35.292,37.661,37.676,33.923,41.066,41.391,38.966,38.622,44.890,46.189,42.928,44.275,50.469,51.275,45.491,45.552,43.169,43.084,35.119,34.951,34.540,34.540,6.004,6.651,10.605,10.113,6.737,6.648,7.283,7.377,12.186,12.851,5.189,5.742,14.117,12.309,5.734,4.827,-0.351,-0.536,-0.467,-0.382,-0.441,-0.497,0.017,177.145,263.054,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:34,81.533,0.000,0.182,0.000,5.066,12.772,141.061,143.021,139.227,243.656,245.679,290.268,283.073,258.632,240.270,183.859,33.430,35.910,34.160,33.854,35.029,36.071,35.292,37.574,37.590,33.923,41.041,41.391,38.941,38.622,44.890,46.166,42.859,44.251,50.469,51.253,45.396,45.552,43.075,43.084,35.025,34.951,34.515,34.540,7.005,6.560,10.316,11.024,7.192,7.104,6.282,7.286,11.732,12.760,5.371,5.560,13.934,13.859,5.096,4.918,-0.336,-0.540,-0.458,-0.350,-0.451,-0.521,0.017,177.234,263.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:35,81.222,0.000,0.182,0.000,5.066,12.746,141.061,142.792,139.227,243.442,245.679,290.053,283.073,258.887,240.270,184.111,33.430,35.935,34.160,33.949,35.029,36.157,35.229,37.597,37.613,33.923,41.066,41.391,38.966,38.622,44.890,46.189,42.859,44.275,50.469,51.275,45.421,45.552,43.100,43.084,35.050,34.888,34.540,34.540,6.186,6.286,10.895,10.386,6.919,6.557,7.101,7.468,12.186,12.760,5.189,5.651,14.390,12.673,5.552,4.918,-0.360,-0.526,-0.466,-0.349,-0.401,-0.516,0.017,177.240,263.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:36,81.222,0.000,0.182,0.000,5.066,12.746,141.061,142.792,139.227,243.442,245.679,290.053,283.073,258.887,240.270,184.111,33.430,35.935,34.160,33.949,35.029,36.157,35.229,37.597,37.613,33.923,41.066,41.391,38.966,38.622,44.890,46.189,42.859,44.275,50.469,51.275,45.421,45.552,43.100,43.084,35.050,34.888,34.540,34.540,6.186,6.286,10.895,10.386,6.919,6.557,7.101,7.468,12.186,12.760,5.189,5.651,14.390,12.673,5.552,4.918,-0.360,-0.526,-0.466,-0.349,-0.401,-0.516,0.017,177.240,263.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:37,81.030,0.000,0.182,0.000,5.103,12.772,141.061,142.792,138.975,243.442,245.679,290.053,283.073,258.652,240.270,184.111,33.430,35.866,34.239,33.854,35.029,36.094,35.229,37.597,37.613,33.986,41.066,41.391,38.966,38.622,44.890,46.189,42.859,44.211,50.469,51.336,45.421,45.552,43.100,43.084,35.050,34.951,34.540,34.540,7.096,6.742,10.027,11.115,7.101,7.286,6.009,7.013,12.095,12.577,5.371,5.468,13.479,14.132,5.005,5.009,-0.338,-0.544,-0.472,-0.356,-0.427,-0.532,0.017,177.293,263.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:38,80.749,0.000,0.182,0.000,5.066,12.772,140.809,142.792,138.975,243.442,245.679,290.053,283.073,258.652,240.270,183.859,33.361,35.866,34.160,33.854,35.029,36.094,35.229,37.597,37.613,33.923,41.066,41.328,38.966,38.622,44.890,46.189,42.859,44.211,50.469,51.336,45.421,45.473,43.100,43.005,35.050,34.951,34.540,34.540,6.459,6.195,10.895,10.477,7.010,6.648,7.010,7.559,12.095,12.577,5.280,5.560,14.481,12.947,5.369,4.918,-0.366,-0.531,-0.477,-0.371,-0.421,-0.500,0.017,177.309,263.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:39,80.749,0.000,0.182,0.000,5.066,12.772,140.809,142.792,138.975,243.442,245.679,290.053,283.073,258.652,240.270,183.859,33.361,35.866,34.160,33.854,35.029,36.094,35.229,37.597,37.613,33.923,41.066,41.328,38.966,38.622,44.890,46.189,42.859,44.211,50.469,51.336,45.421,45.473,43.100,43.005,35.050,34.951,34.540,34.540,6.459,6.195,10.895,10.477,7.010,6.648,7.010,7.559,12.095,12.577,5.280,5.560,14.481,12.947,5.369,4.918,-0.366,-0.531,-0.477,-0.371,-0.421,-0.500,0.017,177.309,263.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:40,80.558,0.000,0.182,0.000,5.066,12.772,141.061,142.792,138.975,243.677,245.444,290.053,282.837,258.652,240.270,183.859,33.361,35.866,34.160,33.854,35.029,36.157,35.229,37.597,37.613,33.986,41.066,41.391,38.966,38.622,44.821,46.189,42.859,44.211,50.469,51.336,45.352,45.552,43.100,43.084,35.050,34.951,34.540,34.603,7.005,6.833,9.834,10.933,6.919,7.377,6.009,6.831,12.186,12.486,5.371,5.468,13.206,14.132,5.096,4.918,-0.331,-0.560,-0.470,-0.356,-0.441,-0.524,0.017,177.352,263.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:41,80.434,0.000,0.182,0.000,5.066,12.772,141.083,142.792,138.975,243.442,245.444,290.053,282.837,258.652,240.270,183.881,33.361,35.866,34.160,33.854,35.029,36.094,35.229,37.597,37.613,33.923,41.066,41.391,38.966,38.622,44.821,46.126,42.859,44.211,50.402,51.336,45.352,45.473,43.100,43.084,35.050,34.951,34.540,34.603,6.277,6.924,10.220,9.931,6.282,6.831,7.374,6.557,12.459,13.033,5.098,5.651,13.115,12.764,5.734,4.463,-0.354,-0.520,-0.448,-0.364,-0.426,-0.493,0.016,177.382,263.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:42,80.281,0.000,0.182,0.000,5.066,12.772,141.061,142.770,138.975,243.421,245.679,290.033,283.073,258.632,240.270,183.859,33.361,35.866,34.160,33.854,35.029,36.134,35.229,37.574,37.590,33.923,41.066,41.391,38.966,38.543,44.821,46.166,42.790,44.188,50.402,51.313,45.352,45.473,43.100,43.005,35.050,34.951,34.540,34.540,6.641,6.104,10.895,10.569,7.192,6.648,6.828,7.559,12.004,12.486,5.189,5.468,14.481,12.947,5.369,4.827,-0.368,-0.532,-0.473,-0.367,-0.449,-0.466,0.017,177.416,263.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:43,80.281,0.000,0.182,0.000,5.066,12.772,141.083,142.792,138.975,243.442,245.679,290.053,283.073,258.652,240.035,184.133,33.361,35.866,34.160,33.854,35.029,36.157,35.229,37.597,37.534,33.986,40.997,41.328,38.966,38.543,44.821,46.126,42.790,44.211,50.402,51.336,45.352,45.473,43.031,43.084,35.050,34.888,34.540,34.540,7.005,6.924,9.738,11.024,6.828,7.377,5.918,6.740,12.277,12.395,5.371,5.468,13.024,14.041,5.096,4.918,-0.340,-0.558,-0.477,-0.352,-0.449,-0.496,0.017,177.416,263.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:44,79.968,0.000,0.182,0.000,5.066,12.772,141.061,143.021,139.227,243.421,245.444,290.033,282.837,258.632,240.035,183.859,33.361,35.866,34.160,33.924,35.029,36.157,35.229,37.597,37.613,33.923,40.997,41.391,38.897,38.622,44.821,46.126,42.790,44.211,50.402,51.336,45.283,45.473,43.031,43.084,35.050,34.951,34.540,34.603,6.186,6.924,10.220,9.840,6.373,6.831,7.283,6.557,12.368,13.033,5.098,5.742,13.297,12.582,5.734,4.554,-0.355,-0.507,-0.446,-0.359,-0.427,-0.491,0.017,177.456,263.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:45,79.817,0.000,0.182,0.000,5.066,12.772,141.061,142.792,138.975,243.442,245.444,290.053,283.073,258.652,240.270,183.859,33.361,35.866,34.137,33.854,35.029,36.157,35.165,37.597,37.613,33.900,40.997,41.305,38.897,38.520,44.821,46.126,42.790,44.211,50.402,51.336,45.283,45.387,43.031,42.982,35.050,34.865,34.540,34.517,6.641,6.104,10.798,10.569,7.101,6.740,6.828,7.468,11.913,12.486,5.189,5.468,14.481,12.947,5.278,4.827,-0.367,-0.535,-0.471,-0.363,-0.443,-0.447,0.017,177.456,263.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:46,79.817,0.000,0.182,0.000,5.066,12.772,141.061,142.792,139.205,243.442,245.423,289.818,282.817,258.652,240.014,183.859,33.336,35.866,34.160,33.880,35.029,36.157,35.229,37.597,37.613,33.923,40.997,41.328,38.897,38.543,44.821,46.126,42.859,44.211,50.402,51.336,45.283,45.473,43.031,43.005,35.050,34.888,34.540,34.540,6.914,6.924,9.834,10.842,6.828,7.377,5.918,6.740,12.277,12.395,5.371,5.468,12.933,14.132,5.096,4.918,-0.340,-0.558,-0.478,-0.352,-0.449,-0.496,0.017,177.456,263.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:47,79.629,0.000,0.182,0.000,5.066,12.772,141.312,142.770,138.953,243.421,245.423,289.798,282.817,258.632,240.014,183.859,33.336,35.840,34.160,33.854,35.029,36.237,35.165,37.597,37.534,33.923,40.971,41.328,38.871,38.543,44.752,46.126,42.790,44.211,50.402,51.411,45.258,45.410,43.005,43.005,35.025,34.951,34.446,34.540,6.186,6.924,10.123,9.840,6.373,6.740,7.283,6.466,12.368,13.033,5.098,5.651,13.206,12.673,5.734,4.463,-0.353,-0.517,-0.448,-0.363,-0.427,-0.492,0.017,177.466,263.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:48,79.354,0.000,0.182,0.000,5.066,12.772,141.083,143.043,139.227,243.442,245.444,289.818,282.837,258.652,240.035,183.881,33.361,35.840,34.160,33.854,35.029,36.157,35.165,37.534,37.534,33.923,40.971,41.328,38.871,38.543,44.752,46.126,42.790,44.132,50.402,51.336,45.188,45.410,43.005,43.005,35.025,34.888,34.515,34.540,6.459,6.013,10.798,10.477,7.101,6.648,6.828,7.468,11.913,12.486,5.189,5.468,14.390,12.947,5.369,4.827,-0.364,-0.533,-0.461,-0.366,-0.441,-0.454,0.017,177.540,263.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:49,79.163,0.000,0.182,0.000,5.066,12.772,141.312,142.792,138.953,243.442,245.423,290.053,282.817,258.652,240.014,183.859,33.405,35.866,34.160,33.880,35.029,36.237,35.165,37.534,37.534,33.923,40.997,41.328,38.897,38.543,44.752,46.126,42.790,44.211,50.402,51.411,45.213,45.410,43.031,43.005,35.050,34.951,34.471,34.540,6.914,6.833,9.738,10.933,6.919,7.286,5.918,6.740,12.186,12.395,5.371,5.468,13.115,14.041,5.005,4.918,-0.332,-0.561,-0.470,-0.355,-0.441,-0.526,0.017,177.540,263.407,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:50,79.037,0.000,0.182,0.000,5.066,12.772,141.312,143.043,138.953,243.442,245.423,289.818,282.817,258.652,240.014,183.859,33.336,35.866,34.160,33.854,35.029,36.157,35.165,37.597,37.534,33.923,40.997,41.328,38.897,38.543,44.752,46.126,42.790,44.132,50.402,51.411,45.213,45.410,43.031,43.005,35.050,34.951,34.540,34.540,6.277,7.015,10.027,9.931,6.282,6.831,7.192,6.375,12.368,12.942,5.098,5.560,12.842,12.856,5.734,4.463,-0.353,-0.513,-0.450,-0.369,-0.429,-0.493,0.017,177.566,263.407,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:51,78.895,0.000,0.182,0.000,5.066,12.772,141.312,143.021,139.227,243.421,245.444,289.798,282.837,258.397,240.035,183.859,33.361,35.866,34.160,33.880,35.029,36.157,35.165,37.534,37.534,33.923,40.927,41.328,38.897,38.543,44.821,46.126,42.790,44.132,50.336,51.411,45.283,45.410,42.961,43.005,35.050,34.951,34.540,34.540,6.368,6.104,10.895,10.386,7.010,6.557,6.919,7.468,12.004,12.577,5.189,5.560,14.390,12.764,5.369,4.827,-0.370,-0.547,-0.468,-0.374,-0.397,-0.515,0.017,177.575,263.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:52,78.895,0.000,0.182,0.000,5.066,12.772,141.061,143.043,139.227,243.442,245.444,289.818,282.837,258.417,239.799,183.859,33.361,35.866,34.097,33.880,35.029,36.157,35.165,37.534,37.534,33.923,40.997,41.249,38.897,38.480,44.752,46.047,42.720,44.132,50.336,51.411,45.283,45.410,42.961,42.942,35.050,34.888,34.540,34.540,6.914,6.742,9.834,10.933,7.010,7.286,5.918,6.922,11.913,12.486,5.280,5.468,13.297,14.041,5.005,4.918,-0.336,-0.544,-0.476,-0.354,-0.423,-0.531,0.016,177.575,263.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:53,78.737,0.000,0.182,0.000,5.066,12.772,141.312,143.043,139.227,243.442,245.444,289.818,282.837,258.417,240.035,183.859,33.361,35.840,34.160,33.880,35.029,36.237,35.086,37.534,37.534,33.923,40.902,41.249,38.871,38.480,44.752,46.047,42.790,44.132,50.336,51.411,45.188,45.347,42.936,42.942,35.025,34.888,34.515,34.540,6.368,7.015,9.834,9.931,6.464,7.013,7.101,6.193,12.459,12.760,5.189,5.651,12.295,13.129,5.643,4.554,-0.357,-0.511,-0.458,-0.317,-0.426,-0.441,0.017,177.620,263.471,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:54,78.583,0.000,0.182,0.000,5.066,12.772,141.312,143.021,139.227,243.421,245.444,289.563,282.837,258.397,240.035,183.859,33.361,35.796,34.160,33.854,35.029,36.157,35.023,37.534,37.534,33.923,40.997,41.249,38.897,38.480,44.752,46.047,42.790,44.132,50.336,51.411,45.213,45.347,42.961,42.942,35.050,34.888,34.540,34.540,6.004,6.286,10.798,10.204,6.919,6.466,7.101,7.377,12.095,12.577,5.189,5.651,14.117,12.400,5.552,4.827,-0.359,-0.531,-0.470,-0.349,-0.439,-0.501,0.016,177.614,263.407,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:55,78.276,0.000,0.182,0.000,5.066,12.772,141.312,143.043,139.205,243.442,245.423,289.583,282.817,258.417,240.014,183.859,33.336,35.866,34.137,33.880,35.029,36.237,35.086,37.534,37.471,33.900,40.997,41.225,38.827,38.457,44.752,46.047,42.720,44.132,50.336,51.411,45.213,45.244,43.031,42.919,35.050,34.865,34.471,34.517,6.550,7.106,9.545,10.113,6.646,7.195,6.737,6.193,12.550,12.577,5.189,5.651,12.022,13.494,5.369,4.645,-0.345,-0.514,-0.470,-0.363,-0.386,-0.523,0.017,177.723,263.588,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:56,78.276,0.000,0.182,0.000,5.066,12.772,141.312,143.043,139.205,243.442,245.423,289.583,282.817,258.417,240.014,183.859,33.336,35.866,34.137,33.880,35.029,36.237,35.086,37.534,37.471,33.900,40.997,41.225,38.827,38.457,44.752,46.047,42.720,44.132,50.336,51.411,45.213,45.244,43.031,42.919,35.050,34.865,34.471,34.517,6.550,7.106,9.545,10.113,6.646,7.195,6.737,6.193,12.550,12.577,5.189,5.651,12.022,13.494,5.369,4.645,-0.345,-0.514,-0.470,-0.363,-0.386,-0.523,0.017,177.723,263.588,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:57,77.977,0.000,0.182,0.000,5.066,12.772,141.312,143.043,139.227,243.442,245.444,289.583,282.837,258.417,239.799,183.859,33.361,35.866,34.074,33.880,35.029,36.237,35.023,37.534,37.534,33.900,40.927,41.225,38.827,38.457,44.752,46.047,42.720,44.132,50.336,51.411,45.213,45.244,43.031,42.839,35.050,34.865,34.540,34.517,5.822,6.469,10.413,9.840,6.737,6.648,7.192,7.104,12.004,12.760,4.916,5.651,13.843,12.035,5.643,4.736,-0.358,-0.518,-0.452,-0.363,-0.425,-0.499,0.017,177.798,263.524,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:58,77.827,0.000,0.182,0.000,5.066,12.772,141.312,143.043,139.227,243.442,245.208,289.583,282.837,258.417,240.035,183.859,33.361,35.840,34.097,33.880,35.029,36.237,35.023,37.534,37.471,33.923,40.902,41.185,38.802,38.416,44.752,46.047,42.720,44.132,50.336,51.411,45.119,45.268,42.936,42.942,35.025,34.888,34.446,34.540,6.732,6.013,10.605,10.842,7.192,6.831,6.373,7.286,11.459,12.577,5.189,5.468,14.117,13.220,5.096,4.736,-0.345,-0.521,-0.471,-0.308,-0.434,-0.511,0.017,177.813,263.519,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:58:59,77.827,0.000,0.182,0.000,5.066,12.772,141.564,143.021,139.227,243.421,245.208,289.563,282.837,258.397,240.035,183.859,33.361,35.771,34.097,33.880,35.029,36.157,35.023,37.455,37.534,33.923,40.902,41.249,38.802,38.480,44.752,46.047,42.720,44.132,50.336,51.411,45.188,45.268,42.936,42.942,35.025,34.888,34.515,34.540,6.732,6.924,9.545,10.751,6.555,7.286,6.100,6.466,12.459,12.122,5.280,5.560,12.295,13.859,5.005,4.827,-0.344,-0.555,-0.491,-0.345,-0.442,-0.531,0.017,177.813,263.519,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:00,77.667,0.000,0.182,0.000,5.066,12.772,141.334,143.043,139.227,243.442,245.208,289.583,282.837,258.417,240.035,183.881,33.361,35.866,34.074,33.880,35.029,36.213,35.023,37.432,37.448,33.900,40.927,41.162,38.827,38.457,44.683,46.024,42.720,44.046,50.336,51.389,45.213,45.244,42.961,42.839,35.050,34.865,34.540,34.438,6.004,6.742,10.220,9.657,6.373,6.740,7.192,6.466,12.277,12.851,4.916,5.742,13.297,12.400,5.643,4.463,-0.353,-0.506,-0.443,-0.361,-0.432,-0.496,0.017,177.857,263.593,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:01,77.370,0.000,0.182,0.000,5.066,12.772,141.586,143.043,139.227,243.442,245.444,289.583,282.837,258.417,239.799,183.881,33.361,35.771,34.097,33.880,34.959,36.213,35.023,37.432,37.448,33.923,40.902,41.185,38.802,38.480,44.683,45.960,42.720,44.109,50.336,51.389,45.119,45.268,42.936,42.942,35.025,34.888,34.515,34.540,6.368,5.922,10.798,10.386,7.101,6.557,6.646,7.377,11.913,12.395,5.189,5.377,14.299,12.856,5.278,4.827,-0.363,-0.533,-0.460,-0.366,-0.441,-0.454,0.017,177.872,263.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:02,77.370,0.000,0.182,0.000,5.066,12.772,141.312,143.043,139.227,243.442,245.444,289.583,282.837,258.417,240.035,183.859,33.361,35.771,34.097,33.880,34.959,36.134,34.960,37.432,37.448,33.923,40.833,41.185,38.802,38.416,44.683,45.960,42.720,44.046,50.336,51.389,45.119,45.204,42.936,42.863,35.025,34.888,34.515,34.461,6.823,6.651,9.834,10.933,6.919,7.286,5.827,6.831,11.913,12.486,5.280,5.468,13.115,13.950,4.823,4.918,-0.339,-0.544,-0.472,-0.355,-0.422,-0.533,0.017,177.872,263.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:03,77.370,0.000,0.182,0.000,5.066,12.772,141.586,143.273,139.457,243.421,245.188,289.328,282.817,258.162,239.779,183.881,33.336,35.796,34.097,33.880,35.029,36.213,35.023,37.432,37.448,33.844,40.927,41.185,38.827,38.416,44.683,46.024,42.651,44.046,50.336,51.389,45.144,45.204,42.892,42.863,35.050,34.888,34.540,34.540,6.277,6.924,9.738,9.931,6.464,6.922,7.010,6.102,12.459,12.669,5.098,5.651,12.113,13.129,5.461,4.554,-0.353,-0.507,-0.457,-0.309,-0.423,-0.441,0.017,177.872,263.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:04,76.918,0.000,0.182,0.000,5.066,12.772,141.564,143.295,139.457,243.442,245.188,289.348,282.582,258.182,239.779,183.859,33.336,35.796,34.097,33.854,35.029,36.157,34.960,37.455,37.471,33.923,40.858,41.106,38.827,38.416,44.683,45.983,42.720,44.069,50.270,51.411,45.144,45.204,42.892,42.863,35.050,34.888,34.540,34.461,5.822,6.286,10.702,10.113,6.737,6.466,7.101,7.286,12.004,12.577,5.007,5.560,13.934,12.035,5.552,4.736,-0.346,-0.526,-0.459,-0.376,-0.439,-0.488,0.017,178.050,263.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:05,76.770,0.000,0.182,0.000,5.066,12.772,141.564,143.295,139.457,243.442,245.188,289.348,282.582,258.182,239.779,183.859,33.336,35.771,34.097,33.880,35.029,36.157,34.960,37.455,37.471,33.844,40.833,41.106,38.802,38.416,44.683,45.983,42.720,44.069,50.270,51.411,45.050,45.204,42.867,42.863,35.025,34.888,34.515,34.461,6.641,6.104,10.413,10.933,7.192,6.922,6.191,7.195,11.277,12.577,5.189,5.468,13.934,13.311,5.005,4.736,-0.338,-0.514,-0.477,-0.304,-0.441,-0.502,0.017,178.030,263.706,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:06,76.770,0.000,0.182,0.000,5.066,12.772,141.564,143.295,139.478,243.442,245.208,289.348,282.602,258.417,239.799,183.859,33.361,35.771,34.074,33.880,34.959,36.157,34.960,37.455,37.471,33.820,40.833,41.083,38.733,38.393,44.683,45.983,42.720,44.006,50.270,51.411,45.050,45.181,42.867,42.839,34.955,34.786,34.515,34.438,6.641,6.833,9.449,10.569,6.555,7.195,6.100,6.284,12.459,12.031,5.280,5.468,12.204,13.767,5.096,4.736,-0.351,-0.546,-0.485,-0.344,-0.444,-0.525,0.017,178.030,263.706,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:07,76.618,0.000,0.182,0.000,5.066,12.772,141.586,143.295,139.457,243.207,245.188,289.348,282.582,258.182,239.779,183.881,33.336,35.796,34.160,33.854,35.029,36.237,34.960,37.455,37.471,33.923,40.858,41.185,38.758,38.480,44.683,45.983,42.651,44.069,50.270,51.411,45.075,45.268,42.892,42.942,35.050,34.951,34.540,34.603,5.913,6.651,10.220,9.566,6.282,6.648,7.283,6.466,12.186,12.942,4.916,5.651,13.206,12.309,5.643,4.554,-0.358,-0.509,-0.441,-0.355,-0.430,-0.496,0.017,178.070,263.701,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:08,76.323,0.000,0.182,0.000,5.066,12.772,141.564,143.295,139.478,243.442,245.208,289.348,282.602,258.182,239.799,183.859,33.361,35.796,34.097,33.880,34.959,36.237,34.960,37.455,37.471,33.923,40.858,41.185,38.758,38.416,44.683,45.983,42.651,44.069,50.270,51.411,45.075,45.204,42.892,42.863,34.980,34.951,34.471,34.540,6.186,5.922,10.798,10.386,7.010,6.557,6.737,7.377,11.913,12.395,5.098,5.377,14.208,12.673,5.278,4.736,-0.364,-0.537,-0.465,-0.371,-0.408,-0.501,0.017,178.169,263.764,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:09,76.323,0.000,0.182,0.000,5.066,12.798,141.564,143.295,139.478,243.442,245.208,289.348,282.602,258.182,239.799,183.859,33.430,35.796,34.160,33.880,35.029,36.237,34.960,37.455,37.471,33.923,40.789,41.185,38.758,38.416,44.683,45.983,42.720,44.069,50.270,51.411,45.075,45.204,42.822,42.863,35.050,34.888,34.471,34.540,6.732,6.469,9.931,11.024,7.010,7.195,5.918,6.922,11.732,12.486,5.189,5.377,13.297,13.859,4.823,4.918,-0.327,-0.529,-0.460,-0.345,-0.449,-0.508,0.017,178.169,263.764,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:10,76.174,0.000,0.182,0.000,5.066,12.772,141.586,143.273,139.478,243.421,245.208,289.328,282.602,258.162,239.799,183.629,33.361,35.771,34.097,33.854,35.029,36.237,34.881,37.455,37.471,33.923,40.763,41.106,38.733,38.416,44.683,45.983,42.651,44.069,50.270,51.472,44.980,45.125,42.797,42.863,34.955,34.888,34.446,34.540,6.368,6.924,9.545,10.113,6.464,7.104,6.646,6.102,12.550,12.486,5.189,5.651,11.840,13.311,5.278,4.645,-0.348,-0.517,-0.468,-0.363,-0.386,-0.524,0.017,178.154,263.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:11,75.876,0.000,0.182,0.000,5.066,12.772,141.564,143.295,139.478,243.442,245.208,289.113,282.602,258.182,239.799,183.859,33.361,35.771,34.097,33.880,34.959,36.157,34.881,37.455,37.392,33.923,40.763,41.106,38.733,38.416,44.683,45.920,42.651,44.006,50.270,51.411,45.050,45.204,42.797,42.799,34.955,34.888,34.515,34.540,5.731,6.469,10.316,9.749,6.555,6.648,7.192,6.922,11.913,12.760,4.825,5.651,13.661,11.853,5.643,4.645,-0.338,-0.525,-0.452,-0.365,-0.423,-0.500,0.017,178.243,263.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:12,75.876,0.000,0.182,0.000,5.066,12.772,141.564,143.295,139.457,243.442,245.188,289.113,282.582,258.182,239.779,183.859,33.336,35.796,34.097,33.854,34.959,36.237,34.881,37.455,37.471,33.923,40.789,41.106,38.758,38.416,44.683,45.983,42.651,44.069,50.270,51.411,45.006,45.204,42.822,42.863,34.980,34.888,34.471,34.540,6.368,5.831,10.702,10.477,7.101,6.740,6.464,7.286,11.641,12.304,5.098,5.377,14.117,12.856,5.005,4.736,-0.357,-0.535,-0.465,-0.368,-0.436,-0.487,0.017,178.243,263.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:13,75.726,0.000,0.182,0.000,5.066,12.772,141.816,143.295,139.457,243.442,245.188,289.113,282.582,258.182,239.779,183.859,33.336,35.796,34.160,33.810,34.959,36.237,34.881,37.455,37.392,33.923,40.789,41.106,38.758,38.416,44.614,45.983,42.651,44.006,50.270,51.411,45.006,45.204,42.822,42.863,34.980,34.888,34.471,34.540,6.641,6.651,9.641,10.842,6.828,7.195,5.736,6.648,11.913,12.304,5.280,5.377,12.842,13.950,4.914,4.918,-0.329,-0.551,-0.466,-0.346,-0.427,-0.530,0.017,178.243,263.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:14,75.434,0.000,0.182,0.000,5.066,12.772,141.564,143.295,139.730,243.442,245.208,289.113,282.602,258.182,239.799,183.859,33.361,35.771,34.097,33.785,35.029,36.237,34.881,37.455,37.471,33.923,40.763,41.043,38.664,38.337,44.614,45.983,42.651,44.069,50.270,51.411,44.980,45.204,42.797,42.799,34.955,34.888,34.515,34.540,6.186,6.833,9.738,9.840,6.373,6.922,6.919,6.011,12.368,12.577,5.098,5.560,12.022,13.038,5.461,4.554,-0.351,-0.505,-0.459,-0.315,-0.419,-0.439,0.017,178.282,263.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:15,75.285,0.000,0.182,0.000,5.066,12.772,141.838,143.295,139.478,243.207,244.973,289.113,282.602,258.182,239.799,183.629,33.361,35.702,34.097,33.880,34.959,36.237,34.881,37.455,37.392,33.923,40.763,41.106,38.664,38.416,44.614,45.920,42.582,44.006,50.270,51.411,44.980,45.204,42.797,42.799,34.955,34.951,34.446,34.540,5.640,6.195,10.413,9.840,6.646,6.466,7.101,7.104,12.004,12.669,4.916,5.651,13.752,11.944,5.552,4.736,-0.359,-0.535,-0.453,-0.371,-0.428,-0.500,0.017,178.323,263.941,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:16,75.285,0.000,0.182,0.000,5.066,12.772,141.816,143.546,139.478,243.442,245.208,289.113,282.602,258.182,239.799,183.607,33.361,35.771,34.097,33.880,34.959,36.237,34.881,37.392,37.392,33.923,40.694,41.043,38.664,38.416,44.614,45.920,42.651,44.006,50.270,51.411,44.911,45.125,42.797,42.799,34.955,34.888,34.446,34.540,6.550,5.831,10.605,10.569,7.192,6.740,6.373,7.195,11.459,12.304,5.098,5.377,14.026,12.947,5.005,4.645,-0.348,-0.537,-0.464,-0.366,-0.436,-0.525,0.017,178.323,263.941,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:17,75.134,0.000,0.182,0.000,5.066,12.772,141.816,143.295,139.708,243.207,245.188,288.878,282.582,258.182,239.779,183.607,33.336,35.727,34.160,33.854,34.959,36.157,34.881,37.455,37.392,33.923,40.719,41.043,38.689,38.337,44.614,45.920,42.651,44.006,50.203,51.411,44.936,45.125,42.822,42.799,34.980,34.888,34.471,34.540,6.641,6.651,9.449,10.751,6.737,7.286,5.736,6.557,12.004,12.122,5.189,5.377,12.568,13.859,4.914,4.827,-0.331,-0.559,-0.479,-0.351,-0.443,-0.502,0.017,178.370,264.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:18,74.847,0.000,0.182,0.000,5.066,12.772,141.816,143.295,139.730,243.207,244.973,289.113,282.367,258.182,239.564,183.607,33.361,35.796,34.120,33.880,34.959,36.237,34.881,37.455,37.392,33.946,40.789,41.066,38.689,38.439,44.614,45.920,42.651,44.006,50.203,51.411,44.936,45.148,42.753,42.822,34.980,34.974,34.471,34.563,6.095,6.742,9.738,9.749,6.282,6.831,7.010,6.011,12.277,12.669,5.098,5.651,12.113,12.856,5.461,4.463,-0.357,-0.508,-0.455,-0.317,-0.423,-0.439,0.016,178.445,263.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:19,74.698,0.000,0.182,0.000,5.066,12.772,141.816,143.546,139.730,243.442,244.973,289.113,282.367,258.182,239.564,183.607,33.292,35.771,34.097,33.810,34.959,36.157,34.817,37.392,37.392,33.844,40.694,41.043,38.664,38.337,44.614,45.920,42.582,44.006,50.203,51.411,44.911,45.062,42.728,42.736,34.955,34.888,34.446,34.461,5.640,6.195,10.509,9.840,6.646,6.375,7.010,7.104,11.913,12.577,4.916,5.560,13.661,11.853,5.461,4.736,-0.354,-0.537,-0.455,-0.375,-0.431,-0.499,0.017,178.401,264.053,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:20,74.698,0.000,0.182,0.000,5.066,12.772,141.816,143.546,139.730,243.207,244.973,289.113,282.367,258.182,239.564,183.607,33.361,35.771,34.097,33.880,34.959,36.157,34.881,37.392,37.392,33.844,40.694,40.980,38.664,38.337,44.614,45.920,42.582,43.926,50.203,51.411,44.911,45.062,42.797,42.736,34.955,34.888,34.446,34.461,6.459,5.740,10.605,10.660,7.101,6.740,6.282,7.195,11.459,12.304,5.098,5.377,14.026,12.764,4.914,4.645,-0.348,-0.541,-0.465,-0.370,-0.432,-0.522,0.017,178.401,264.053,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:21,74.552,0.000,0.182,0.000,5.066,12.772,141.816,143.524,139.730,243.186,244.973,288.858,282.367,257.927,239.799,183.859,33.361,35.702,34.097,33.810,34.959,36.157,34.817,37.392,37.392,33.844,40.625,41.043,38.664,38.337,44.614,45.841,42.582,43.926,50.203,51.411,44.911,45.062,42.728,42.736,34.955,34.888,34.446,34.461,6.641,6.651,9.545,10.751,6.828,7.286,5.645,6.557,12.004,12.213,5.189,5.377,12.659,13.859,4.914,4.827,-0.333,-0.559,-0.467,-0.347,-0.438,-0.521,0.017,178.439,264.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
