Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 13:59:22,74.261,0.000,0.182,0.000,5.066,12.772,141.816,143.546,139.457,243.207,244.953,289.113,282.347,258.182,239.544,183.607,33.336,35.702,34.097,33.810,34.959,36.157,34.881,37.392,37.392,33.923,40.694,41.043,38.664,38.337,44.544,45.920,42.582,44.006,50.203,51.411,44.911,45.062,42.728,42.799,34.955,34.888,34.446,34.540,6.095,6.833,9.545,9.749,6.373,6.922,6.828,6.011,12.368,12.486,5.098,5.560,11.840,12.947,5.369,4.554,-0.350,-0.502,-0.460,-0.316,-0.415,-0.437,0.017,178.480,264.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:23,74.117,0.000,0.182,0.000,5.066,12.772,141.816,143.546,139.730,243.207,244.973,288.878,282.367,258.182,239.564,183.607,33.361,35.727,34.097,33.880,34.959,36.157,34.817,37.392,37.392,33.844,40.719,40.980,38.689,38.337,44.614,45.841,42.582,43.926,50.203,51.411,44.936,45.062,42.753,42.736,35.050,34.809,34.471,34.461,5.640,6.286,10.316,9.657,6.555,6.557,7.101,6.922,11.822,12.669,4.734,5.651,13.661,11.761,5.552,4.645,-0.343,-0.537,-0.465,-0.358,-0.421,-0.496,0.017,178.504,264.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:24,73.970,0.000,0.182,0.000,5.066,12.772,141.816,143.546,139.730,243.207,244.973,288.878,282.367,258.182,239.564,183.607,33.361,35.796,34.120,33.880,34.959,36.094,34.817,37.392,37.328,33.867,40.719,41.003,38.689,38.360,44.544,45.841,42.582,43.926,50.203,51.411,44.936,45.085,42.753,42.759,34.980,34.911,34.471,34.563,6.368,5.740,10.605,10.386,7.010,6.740,6.464,7.286,11.641,12.122,5.098,5.286,14.026,12.764,5.005,4.736,-0.362,-0.533,-0.473,-0.362,-0.429,-0.453,0.017,178.495,264.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:25,73.970,0.000,0.182,0.000,5.066,12.772,141.838,143.546,139.730,243.207,244.973,288.878,282.367,257.947,239.564,183.629,33.361,35.727,34.097,33.880,34.959,36.094,34.817,37.392,37.328,33.844,40.650,41.043,38.689,38.337,44.544,45.841,42.582,43.926,50.203,51.411,44.936,45.062,42.753,42.736,34.980,34.888,34.471,34.540,6.641,6.469,9.641,10.842,6.919,7.195,5.736,6.648,11.732,12.304,5.189,5.377,13.024,13.859,4.823,4.918,-0.332,-0.544,-0.473,-0.346,-0.428,-0.518,0.017,178.495,264.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:26,73.684,0.000,0.182,0.000,5.066,12.772,141.838,143.546,139.730,243.207,244.973,288.878,282.367,257.947,239.564,183.629,33.361,35.727,34.097,33.880,34.959,36.157,34.817,37.392,37.328,33.844,40.650,40.980,38.689,38.337,44.544,45.841,42.582,43.926,50.203,51.411,44.867,45.062,42.753,42.736,34.980,34.888,34.471,34.540,6.277,6.742,9.449,9.931,6.464,7.104,6.464,6.011,12.459,12.304,5.098,5.560,11.566,13.311,5.187,4.645,-0.341,-0.524,-0.475,-0.361,-0.385,-0.522,0.017,178.569,264.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:27,73.530,0.000,0.182,0.000,5.066,12.772,142.090,143.546,139.730,243.207,244.973,288.878,282.367,258.182,239.564,183.629,33.361,35.727,34.097,33.880,34.959,36.094,34.817,37.313,37.328,33.844,40.650,40.980,38.689,38.337,44.544,45.841,42.582,43.926,50.203,51.411,44.936,45.062,42.753,42.736,34.980,34.888,34.471,34.540,5.640,6.469,10.220,9.566,6.373,6.557,7.101,6.466,12.004,12.760,4.734,5.651,13.206,11.853,5.643,4.463,-0.346,-0.517,-0.452,-0.358,-0.425,-0.502,0.017,178.539,264.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:28,73.408,0.000,0.182,0.000,5.066,12.772,141.816,143.546,139.708,243.442,244.953,288.878,282.347,257.947,239.544,183.607,33.336,35.796,34.033,33.810,34.985,36.157,34.817,37.392,37.328,33.844,40.650,40.901,38.620,38.274,44.570,45.841,42.607,43.926,50.227,51.411,44.867,44.999,42.753,42.657,34.980,34.809,34.471,34.461,6.004,5.740,10.702,10.295,7.374,6.375,6.646,7.377,11.822,12.395,5.007,5.377,14.026,12.491,5.187,4.736,-0.367,-0.538,-0.459,-0.366,-0.389,-0.514,0.017,178.594,264.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:29,73.075,0.000,0.182,0.000,5.066,12.772,142.090,143.546,139.730,243.207,244.973,288.643,282.367,257.947,239.564,183.629,33.361,35.727,34.033,33.880,34.959,36.071,34.817,37.289,37.305,33.844,40.650,40.901,38.620,38.274,44.544,45.755,42.512,43.840,50.137,51.313,44.867,44.999,42.753,42.657,34.980,34.809,34.471,34.461,6.459,6.742,9.256,10.386,6.555,7.195,5.827,6.193,12.277,11.848,5.098,5.468,12.022,13.676,4.914,4.736,-0.341,-0.555,-0.488,-0.350,-0.433,-0.516,0.017,178.643,264.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:30,73.075,0.000,0.182,0.000,5.066,12.772,142.090,143.546,139.730,243.207,244.973,288.643,282.367,257.947,239.564,183.629,33.361,35.727,34.033,33.880,34.959,36.071,34.817,37.289,37.305,33.844,40.650,40.901,38.620,38.274,44.544,45.755,42.512,43.840,50.137,51.313,44.867,44.999,42.753,42.657,34.980,34.809,34.471,34.461,6.459,6.742,9.256,10.386,6.555,7.195,5.827,6.193,12.277,11.848,5.098,5.468,12.022,13.676,4.914,4.736,-0.341,-0.555,-0.488,-0.350,-0.433,-0.516,0.017,178.643,264.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:31,73.075,0.000,0.182,0.000,5.066,12.798,142.090,143.546,139.730,243.207,244.973,288.878,282.367,257.947,239.564,183.629,33.361,35.727,34.033,33.880,34.959,36.157,34.817,37.313,37.328,33.844,40.580,40.980,38.620,38.274,44.544,45.841,42.582,43.926,50.137,51.411,44.867,44.920,42.753,42.657,34.980,34.888,34.471,34.461,5.913,6.651,9.834,9.657,6.191,6.740,7.010,5.920,12.186,12.577,4.916,5.468,12.204,12.582,5.552,4.463,-0.345,-0.503,-0.453,-0.359,-0.421,-0.463,0.017,178.643,264.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:32,72.959,0.000,0.182,0.000,5.066,12.772,142.090,143.524,139.730,243.186,244.973,288.623,282.367,257.927,239.564,183.629,33.361,35.727,34.120,33.810,34.985,36.094,34.817,37.392,37.328,33.946,40.580,41.003,38.620,38.297,44.570,45.778,42.607,43.926,50.161,51.411,44.867,45.022,42.753,42.759,34.980,34.911,34.471,34.563,5.549,6.104,10.413,9.840,6.646,6.375,6.919,7.104,11.822,12.395,4.825,5.560,13.570,11.761,5.461,4.736,-0.355,-0.533,-0.454,-0.375,-0.430,-0.499,0.017,178.667,264.303,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:33,72.673,0.000,0.182,0.000,5.066,12.772,142.068,143.546,139.730,243.207,244.973,288.643,282.367,257.947,239.564,183.607,33.361,35.727,34.033,33.810,34.959,36.157,34.817,37.313,37.328,33.844,40.580,40.901,38.620,38.274,44.544,45.841,42.512,43.926,50.137,51.411,44.867,44.999,42.753,42.657,34.980,34.809,34.471,34.461,6.368,5.649,10.509,10.569,7.101,6.648,6.282,7.195,11.459,12.122,5.007,5.286,13.934,12.764,4.914,4.645,-0.356,-0.533,-0.467,-0.367,-0.433,-0.480,0.017,178.697,264.303,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:34,72.396,0.000,0.182,0.000,5.066,12.772,142.341,143.546,139.730,243.207,244.973,288.643,282.367,257.947,239.564,183.629,33.361,35.727,34.097,33.810,34.959,36.094,34.817,37.313,37.328,33.844,40.580,40.980,38.620,38.274,44.475,45.778,42.512,43.926,50.137,51.411,44.798,44.920,42.684,42.657,34.980,34.888,34.471,34.461,6.277,6.742,9.256,10.204,6.373,7.104,6.191,5.920,12.368,12.122,5.098,5.560,11.566,13.403,5.187,4.645,-0.348,-0.536,-0.485,-0.359,-0.429,-0.509,0.017,178.747,264.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:35,72.243,0.000,0.182,0.000,5.066,12.772,142.090,143.524,139.730,243.186,244.738,288.623,282.132,257.691,239.329,183.629,33.361,35.727,34.010,33.810,34.959,36.094,34.817,37.313,37.328,33.757,40.580,40.877,38.620,38.251,44.475,45.778,42.512,43.863,50.137,51.411,44.798,44.896,42.684,42.634,34.980,34.865,34.471,34.438,5.640,6.560,10.027,9.566,6.100,6.466,7.010,6.193,12.095,12.669,4.825,5.560,12.750,12.126,5.552,4.372,-0.351,-0.515,-0.446,-0.359,-0.420,-0.489,0.017,178.777,264.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:36,72.243,0.000,0.182,0.000,5.066,12.772,142.090,143.524,139.730,243.186,244.738,288.623,282.132,257.691,239.329,183.629,33.361,35.727,34.010,33.810,34.959,36.094,34.817,37.313,37.328,33.757,40.580,40.877,38.620,38.251,44.475,45.778,42.512,43.863,50.137,51.411,44.798,44.896,42.684,42.634,34.980,34.865,34.471,34.438,5.640,6.560,10.027,9.566,6.100,6.466,7.010,6.193,12.095,12.669,4.825,5.560,12.750,12.126,5.552,4.372,-0.351,-0.515,-0.446,-0.359,-0.420,-0.489,0.017,178.777,264.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:37,72.101,0.000,0.182,0.000,5.066,12.772,142.090,143.546,139.730,243.207,244.738,288.643,282.132,257.947,239.329,183.629,33.361,35.658,34.033,33.810,34.959,36.094,34.817,37.313,37.265,33.844,40.580,40.901,38.620,38.195,44.475,45.778,42.512,43.863,50.137,51.411,44.728,44.856,42.684,42.594,34.980,34.809,34.471,34.461,6.368,5.558,10.413,10.569,7.101,6.648,6.191,7.104,11.277,12.213,5.007,5.286,13.843,12.673,4.823,4.554,-0.347,-0.539,-0.463,-0.369,-0.431,-0.522,0.017,178.807,264.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:38,72.101,0.000,0.182,0.000,5.066,12.772,142.090,143.546,139.730,243.207,244.738,288.643,282.132,257.947,239.329,183.629,33.361,35.658,34.033,33.810,34.959,36.094,34.817,37.313,37.265,33.844,40.580,40.901,38.620,38.195,44.475,45.778,42.512,43.863,50.137,51.411,44.728,44.856,42.684,42.594,34.980,34.809,34.471,34.461,6.368,5.558,10.413,10.569,7.101,6.648,6.191,7.104,11.277,12.213,5.007,5.286,13.843,12.673,4.823,4.554,-0.347,-0.539,-0.463,-0.369,-0.431,-0.522,0.017,178.807,264.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:39,71.824,0.000,0.182,0.000,5.066,12.772,142.341,143.798,139.982,243.207,244.738,288.408,282.132,257.947,239.329,183.629,33.361,35.658,34.033,33.810,34.959,36.094,34.840,37.313,37.328,33.844,40.511,40.901,38.550,38.195,44.475,45.778,42.512,43.863,50.137,51.411,44.728,44.920,42.684,42.657,34.980,34.809,34.471,34.540,6.550,6.378,9.449,10.751,6.828,7.195,5.554,6.557,11.732,12.213,5.189,5.286,12.659,13.767,4.732,4.827,-0.335,-0.540,-0.471,-0.353,-0.421,-0.527,0.017,178.904,264.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:40,71.693,0.000,0.182,0.000,5.066,12.772,142.341,143.546,139.982,243.207,244.738,288.408,282.367,257.712,239.329,183.629,33.361,35.727,34.120,33.810,34.959,36.094,34.817,37.313,37.328,33.867,40.511,40.924,38.550,38.297,44.475,45.778,42.443,43.863,50.070,51.411,44.728,44.943,42.684,42.680,34.980,34.911,34.471,34.563,6.277,6.651,9.352,10.022,6.373,7.013,6.191,5.920,12.368,12.122,5.098,5.468,11.475,13.311,5.187,4.645,-0.350,-0.531,-0.478,-0.361,-0.405,-0.509,0.017,178.905,264.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:41,71.536,0.000,0.182,0.000,5.066,12.772,142.319,143.546,139.730,243.207,244.738,288.408,282.132,257.712,239.329,183.607,33.361,35.658,34.033,33.810,34.959,36.094,34.817,37.313,37.328,33.780,40.511,40.901,38.550,38.195,44.406,45.778,42.512,43.863,50.070,51.411,44.728,44.856,42.614,42.594,34.980,34.809,34.471,34.461,5.731,6.469,9.931,9.475,6.100,6.466,7.101,6.102,12.004,12.669,4.734,5.468,12.750,12.035,5.552,4.281,-0.352,-0.516,-0.445,-0.359,-0.422,-0.488,0.017,178.925,264.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:42,71.393,0.000,0.182,0.000,5.066,12.798,142.090,143.546,139.982,243.207,244.738,288.408,282.132,257.712,239.329,183.629,33.361,35.658,34.033,33.810,34.959,36.094,34.817,37.313,37.265,33.780,40.511,40.837,38.550,38.195,44.475,45.778,42.512,43.863,50.070,51.336,44.728,44.856,42.614,42.594,34.911,34.809,34.471,34.461,5.549,5.922,10.509,9.840,6.646,6.375,6.828,7.104,11.822,12.304,4.916,5.468,13.661,11.853,5.369,4.736,-0.346,-0.523,-0.457,-0.374,-0.436,-0.487,0.017,178.955,264.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:43,71.393,0.000,0.182,0.000,5.066,12.772,142.341,143.546,139.982,243.207,244.738,288.408,282.132,257.712,239.329,183.629,33.361,35.658,34.033,33.810,34.959,36.094,34.817,37.313,37.265,33.844,40.511,40.837,38.550,38.195,44.406,45.714,42.512,43.863,50.070,51.411,44.659,44.856,42.614,42.594,34.980,34.809,34.471,34.540,6.368,5.558,10.413,10.295,7.010,6.648,6.191,7.104,11.368,12.031,5.007,5.195,13.843,12.582,4.914,4.645,-0.354,-0.531,-0.460,-0.368,-0.433,-0.489,0.017,178.955,264.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:44,71.117,0.000,0.182,0.000,5.066,12.772,142.319,143.546,139.730,243.207,244.738,288.408,282.132,257.712,239.329,183.607,33.361,35.632,34.120,33.810,34.959,36.094,34.738,37.313,37.265,33.867,40.486,40.924,38.525,38.297,44.406,45.778,42.512,43.863,50.070,51.411,44.634,44.943,42.589,42.680,34.955,34.911,34.446,34.563,6.550,6.286,9.641,10.842,6.919,7.013,5.554,6.648,11.550,12.304,5.189,5.377,12.933,13.676,4.641,4.827,-0.328,-0.526,-0.459,-0.343,-0.449,-0.509,0.017,179.044,264.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:45,70.988,0.000,0.182,0.000,5.066,12.772,142.341,143.546,139.730,243.207,244.738,288.173,282.132,257.712,239.329,183.629,33.361,35.632,34.010,33.810,34.959,36.094,34.817,37.313,37.265,33.757,40.486,40.814,38.525,38.172,44.406,45.714,42.443,43.863,50.070,51.411,44.634,44.770,42.520,42.570,34.955,34.786,34.446,34.438,6.368,6.651,9.159,10.295,6.373,7.013,5.918,5.920,12.277,11.757,5.098,5.468,11.566,13.494,4.914,4.736,-0.341,-0.541,-0.484,-0.343,-0.444,-0.521,0.017,179.074,264.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:46,70.840,0.000,0.182,0.000,5.066,12.772,142.341,143.546,139.730,243.207,244.738,288.408,282.132,257.712,239.329,183.629,33.361,35.727,34.057,33.810,34.959,36.094,34.738,37.313,37.265,33.867,40.511,40.924,38.550,38.218,44.406,45.714,42.512,43.863,50.070,51.411,44.659,44.879,42.545,42.617,34.980,34.832,34.471,34.563,5.822,6.651,9.738,9.475,6.191,6.648,6.919,5.829,12.004,12.486,4.916,5.468,12.022,12.400,5.461,4.372,-0.344,-0.502,-0.454,-0.347,-0.419,-0.460,0.017,179.103,264.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:47,70.694,0.000,0.182,0.000,5.103,12.772,142.319,143.546,139.982,243.207,244.738,288.408,282.132,257.947,239.329,183.607,33.361,35.658,34.033,33.810,34.959,36.094,34.817,37.249,37.265,33.844,40.511,40.837,38.550,38.195,44.406,45.714,42.443,43.800,50.070,51.411,44.659,44.856,42.614,42.594,34.980,34.809,34.471,34.461,5.459,6.104,10.220,9.475,6.555,6.375,6.919,6.831,11.641,12.486,4.643,5.560,13.388,11.488,5.461,4.645,-0.341,-0.517,-0.452,-0.361,-0.418,-0.497,0.017,179.157,264.646,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:48,70.561,0.000,0.182,0.000,5.066,12.772,142.319,143.546,139.982,243.207,244.738,288.408,282.132,257.712,239.329,183.355,33.361,35.658,34.033,33.810,34.959,36.094,34.738,37.249,37.265,33.844,40.442,40.901,38.550,38.195,44.406,45.714,42.443,43.800,50.004,51.411,44.659,44.856,42.614,42.594,34.911,34.888,34.471,34.540,6.095,5.649,10.605,10.295,6.919,6.284,6.464,7.195,11.641,12.213,5.007,5.286,13.843,12.400,5.096,4.645,-0.365,-0.535,-0.463,-0.373,-0.395,-0.511,0.017,179.192,264.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:49,70.418,0.000,0.182,0.000,5.066,12.772,142.341,143.546,139.982,243.207,244.738,288.173,282.132,257.712,239.329,183.629,33.361,35.658,34.033,33.810,34.985,36.094,34.817,37.249,37.265,33.844,40.511,40.837,38.550,38.195,44.431,45.714,42.468,43.800,50.028,51.336,44.659,44.793,42.614,42.594,34.911,34.888,34.471,34.461,6.459,5.831,10.027,10.842,7.010,6.740,5.736,6.831,10.913,12.304,5.007,5.286,13.388,13.129,4.732,4.645,-0.338,-0.512,-0.477,-0.304,-0.440,-0.502,0.017,179.222,264.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:50,70.418,0.000,0.182,0.000,5.066,12.772,142.571,143.546,139.982,243.207,244.503,288.173,281.897,257.712,239.329,183.607,33.361,35.658,34.033,33.810,34.959,36.094,34.738,37.249,37.265,33.844,40.442,40.837,38.481,38.195,44.406,45.714,42.443,43.800,50.070,51.336,44.659,44.856,42.614,42.594,34.911,34.809,34.471,34.540,6.459,6.560,9.256,10.660,6.555,7.195,5.462,6.284,11.822,12.031,5.098,5.286,12.204,13.676,4.732,4.827,-0.334,-0.560,-0.467,-0.346,-0.438,-0.522,0.018,179.222,264.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:51,69.997,0.000,0.182,0.000,5.066,12.772,142.341,143.546,139.730,243.207,244.503,288.173,282.132,257.712,239.329,183.377,33.361,35.658,34.033,33.810,34.959,36.094,34.738,37.249,37.186,33.780,40.442,40.758,38.481,38.195,44.406,45.714,42.443,43.800,50.004,51.411,44.659,44.793,42.545,42.594,34.980,34.888,34.471,34.540,5.549,6.378,9.834,9.384,6.100,6.466,7.010,6.011,11.913,12.577,4.734,5.468,12.477,12.035,5.552,4.281,-0.350,-0.509,-0.448,-0.351,-0.428,-0.490,0.017,179.355,264.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:52,69.997,0.000,0.182,0.000,5.066,12.772,142.341,143.546,139.730,243.207,244.503,288.173,282.132,257.712,239.329,183.377,33.361,35.658,34.033,33.810,34.959,36.094,34.738,37.249,37.186,33.780,40.442,40.758,38.481,38.195,44.406,45.714,42.443,43.800,50.004,51.411,44.659,44.793,42.545,42.594,34.980,34.888,34.471,34.540,5.549,6.378,9.834,9.384,6.100,6.466,7.010,6.011,11.913,12.577,4.734,5.468,12.477,12.035,5.552,4.281,-0.350,-0.509,-0.448,-0.351,-0.428,-0.490,0.017,179.355,264.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:53,69.860,0.000,0.182,0.000,5.066,12.772,142.571,143.546,139.982,243.207,244.503,288.173,281.897,257.712,239.094,183.607,33.361,35.658,34.120,33.810,34.959,36.094,34.738,37.249,37.186,33.867,40.442,40.781,38.481,38.218,44.406,45.635,42.443,43.800,50.004,51.411,44.659,44.816,42.614,42.617,34.980,34.832,34.471,34.563,5.368,5.922,10.316,9.749,6.646,6.284,6.828,6.922,11.641,12.304,4.734,5.468,13.479,11.579,5.369,4.645,-0.359,-0.532,-0.450,-0.370,-0.426,-0.498,0.017,179.370,264.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:54,69.745,0.000,0.182,0.000,5.066,12.772,142.571,143.546,139.982,243.207,244.503,288.173,282.132,257.712,239.094,183.607,33.361,35.658,34.057,33.810,34.959,36.094,34.761,37.249,37.265,33.867,40.442,40.781,38.481,38.218,44.406,45.635,42.443,43.800,50.070,51.336,44.659,44.816,42.545,42.617,34.980,34.911,34.471,34.563,6.095,5.558,10.509,10.204,6.919,6.466,6.282,7.104,11.550,12.031,4.916,5.195,13.843,12.491,5.005,4.645,-0.363,-0.521,-0.460,-0.366,-0.433,-0.460,0.017,179.444,264.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:55,69.588,0.000,0.182,0.000,5.066,12.772,142.593,143.546,139.982,243.207,244.503,288.173,281.897,257.712,239.094,183.629,33.361,35.658,34.057,33.810,34.959,36.094,34.738,37.249,37.186,33.867,40.442,40.781,38.481,38.155,44.337,45.635,42.374,43.800,50.004,51.336,44.590,44.816,42.545,42.538,34.980,34.832,34.471,34.484,6.459,5.831,9.931,10.751,7.010,6.831,5.736,6.831,10.913,12.304,5.007,5.286,13.297,13.129,4.641,4.645,-0.333,-0.508,-0.469,-0.306,-0.437,-0.508,0.017,179.459,264.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:56,69.450,0.000,0.182,0.000,5.066,12.772,142.593,143.546,139.982,243.207,244.503,288.173,281.897,257.712,239.329,183.377,33.361,35.658,34.033,33.810,34.959,36.094,34.738,37.249,37.186,33.844,40.442,40.758,38.481,38.132,44.406,45.635,42.443,43.800,50.004,51.336,44.590,44.714,42.545,42.514,34.980,34.809,34.471,34.461,6.459,6.469,9.159,10.660,6.646,7.195,5.462,6.284,11.822,11.939,5.098,5.286,12.204,13.676,4.641,4.827,-0.338,-0.553,-0.463,-0.342,-0.431,-0.525,0.017,179.528,264.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:57,69.310,0.000,0.182,0.000,5.103,12.772,142.593,143.546,139.982,243.207,244.503,287.938,281.897,257.477,239.094,183.629,33.361,35.658,34.057,33.810,34.959,36.094,34.761,37.249,37.265,33.867,40.442,40.781,38.481,38.155,44.406,45.635,42.443,43.800,50.004,51.336,44.590,44.737,42.545,42.538,34.980,34.832,34.471,34.484,6.095,6.651,9.256,10.022,6.282,7.013,6.100,5.738,12.277,11.939,5.007,5.468,11.202,13.129,5.096,4.645,-0.347,-0.537,-0.481,-0.359,-0.417,-0.505,0.017,179.548,264.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:58,69.174,0.000,0.182,0.000,5.103,12.772,142.593,143.546,139.982,243.207,244.503,288.173,281.897,257.477,239.094,183.377,33.361,35.658,34.033,33.810,34.985,36.157,34.738,37.249,37.186,33.780,40.442,40.695,38.481,38.132,44.362,45.572,42.399,43.721,50.028,51.336,44.590,44.714,42.545,42.451,34.980,34.809,34.471,34.461,5.549,6.469,9.834,9.475,6.009,6.466,6.919,5.829,11.913,12.486,4.825,5.377,12.113,12.126,5.461,4.372,-0.347,-0.493,-0.446,-0.364,-0.422,-0.477,0.017,179.602,264.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 13:59:59,69.031,0.000,0.182,0.000,5.103,12.772,142.571,143.546,139.982,243.207,244.503,288.173,281.897,257.477,239.094,183.607,33.361,35.658,34.033,33.810,34.959,36.157,34.761,37.249,37.186,33.780,40.372,40.695,38.481,38.132,44.337,45.635,42.443,43.800,50.004,51.336,44.590,44.714,42.545,42.514,34.980,34.809,34.471,34.461,5.368,6.013,10.220,9.384,6.464,6.375,6.919,6.648,11.550,12.395,4.552,5.468,13.297,11.397,5.461,4.554,-0.334,-0.521,-0.445,-0.361,-0.421,-0.499,0.018,179.721,264.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:00,68.903,0.000,0.182,0.000,5.066,12.798,142.593,143.546,139.982,242.972,244.503,287.938,281.897,257.477,239.094,183.377,33.361,35.658,34.033,33.810,34.959,36.094,34.738,37.186,37.186,33.780,40.442,40.695,38.481,38.068,44.337,45.635,42.374,43.721,50.004,51.336,44.590,44.651,42.545,42.451,34.980,34.809,34.402,34.461,5.640,5.558,10.605,10.113,6.828,6.193,6.464,7.104,11.641,12.122,4.916,5.286,13.752,12.126,5.096,4.736,-0.358,-0.517,-0.459,-0.345,-0.391,-0.509,0.017,179.735,264.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:01,68.763,0.000,0.182,0.000,5.066,12.772,142.571,143.568,139.982,243.227,244.503,287.958,281.897,257.497,239.094,183.607,33.361,35.658,33.954,33.810,34.959,36.094,34.761,37.249,37.186,33.780,40.372,40.632,38.481,38.068,44.337,45.635,42.374,43.800,50.004,51.336,44.590,44.714,42.545,42.451,34.980,34.809,34.471,34.461,6.277,5.466,10.316,10.660,7.101,6.648,5.918,6.922,11.095,12.031,5.007,5.195,13.570,12.491,4.732,4.554,-0.346,-0.537,-0.461,-0.368,-0.431,-0.521,0.017,179.795,264.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:02,68.625,0.000,0.182,0.000,5.066,12.798,142.593,143.546,139.982,242.972,244.503,287.938,281.897,257.477,239.094,183.629,33.361,35.658,34.033,33.810,34.959,36.157,34.738,37.249,37.186,33.780,40.372,40.695,38.481,38.068,44.337,45.635,42.374,43.800,49.935,51.411,44.590,44.714,42.475,42.451,34.911,34.809,34.471,34.461,6.459,6.104,9.641,10.751,6.828,7.013,5.462,6.557,11.277,12.213,5.098,5.286,12.750,13.494,4.550,4.736,-0.329,-0.526,-0.450,-0.342,-0.451,-0.511,0.017,179.869,264.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:03,68.487,0.000,0.182,0.000,5.066,12.772,142.593,143.546,139.982,243.207,244.503,287.938,281.897,257.477,239.094,183.629,33.292,35.658,34.033,33.810,34.985,36.094,34.738,37.249,37.186,33.844,40.372,40.695,38.412,38.132,44.362,45.635,42.399,43.800,49.960,51.336,44.590,44.714,42.545,42.514,34.980,34.809,34.471,34.461,6.277,6.560,9.063,10.386,6.373,7.104,5.462,6.011,12.004,11.666,5.098,5.286,11.658,13.494,4.823,4.736,-0.332,-0.549,-0.475,-0.347,-0.439,-0.488,0.017,179.884,264.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:04,68.362,0.000,0.182,0.000,5.066,12.798,142.571,143.798,139.982,242.972,244.503,287.938,281.897,257.477,239.094,183.607,33.361,35.588,34.033,33.810,34.959,36.094,34.761,37.186,37.186,33.780,40.372,40.695,38.412,38.132,44.337,45.572,42.374,43.721,50.004,51.336,44.520,44.714,42.545,42.514,34.980,34.809,34.471,34.540,5.913,6.560,9.256,9.749,6.282,6.831,6.373,5.647,12.186,12.122,5.007,5.468,11.111,12.856,5.187,4.554,-0.340,-0.509,-0.467,-0.359,-0.382,-0.519,0.017,179.869,264.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:05,68.081,0.000,0.182,0.000,5.066,12.772,142.593,143.546,139.982,243.207,244.503,287.938,281.662,257.477,239.094,183.377,33.361,35.588,34.057,33.810,34.959,36.094,34.738,37.186,37.186,33.867,40.303,40.655,38.412,38.091,44.337,45.635,42.374,43.721,49.935,51.336,44.451,44.674,42.475,42.474,34.980,34.832,34.471,34.484,5.277,5.922,10.123,9.475,6.464,6.375,6.828,6.740,11.459,12.304,4.552,5.468,13.297,11.306,5.369,4.554,-0.336,-0.518,-0.448,-0.362,-0.419,-0.496,0.017,179.964,264.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:06,68.081,0.000,0.182,0.000,5.066,12.772,142.593,143.546,139.982,243.207,244.503,287.938,281.662,257.477,239.094,183.377,33.361,35.588,34.057,33.810,34.959,36.094,34.738,37.186,37.186,33.867,40.303,40.655,38.412,38.091,44.337,45.635,42.374,43.721,49.935,51.336,44.451,44.674,42.475,42.474,34.980,34.832,34.471,34.484,5.277,5.922,10.123,9.475,6.464,6.375,6.828,6.740,11.459,12.304,4.552,5.468,13.297,11.306,5.369,4.554,-0.336,-0.518,-0.448,-0.362,-0.419,-0.496,0.017,179.964,264.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:07,67.952,0.000,0.182,0.000,5.066,12.798,142.845,143.798,139.982,242.972,244.503,287.938,281.897,257.477,238.859,183.377,33.361,35.588,34.033,33.810,34.915,36.094,34.738,37.186,37.186,33.844,40.303,40.632,38.412,38.132,44.362,45.635,42.329,43.721,49.960,51.336,44.451,44.651,42.475,42.451,34.980,34.888,34.471,34.540,5.640,5.558,10.605,10.113,6.737,6.193,6.464,7.013,11.550,12.031,4.916,5.286,13.661,12.035,5.096,4.645,-0.355,-0.520,-0.465,-0.341,-0.398,-0.509,0.017,179.993,264.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:08,67.952,0.000,0.182,0.000,5.066,12.772,142.845,143.798,139.982,242.972,244.268,287.703,281.897,257.477,239.094,183.629,33.361,35.588,33.931,33.810,34.915,36.094,34.738,37.186,37.186,33.694,40.303,40.608,38.412,38.045,44.362,45.635,42.399,43.721,49.960,51.336,44.451,44.548,42.475,42.365,34.911,34.722,34.471,34.374,6.186,5.375,10.316,10.477,7.010,6.557,6.009,6.922,11.186,11.848,4.916,5.104,13.570,12.491,4.732,4.554,-0.353,-0.529,-0.458,-0.368,-0.431,-0.491,0.017,179.993,264.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:09,67.818,0.000,0.182,0.000,5.066,12.798,142.823,143.798,139.982,242.972,244.503,287.703,281.662,257.477,238.859,183.355,33.361,35.588,34.033,33.810,34.959,36.094,34.738,37.186,37.123,33.844,40.303,40.632,38.412,38.068,44.337,45.572,42.374,43.721,49.935,51.336,44.451,44.651,42.406,42.451,34.980,34.809,34.471,34.461,6.368,5.922,9.738,10.842,6.919,6.922,5.462,6.648,10.913,12.122,5.007,5.195,12.933,13.311,4.641,4.736,-0.326,-0.517,-0.454,-0.335,-0.432,-0.501,0.017,180.062,265.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:10,67.546,0.000,0.182,0.000,5.066,12.798,142.845,143.798,139.982,243.207,244.268,287.703,281.662,257.477,238.859,183.377,33.361,35.658,34.033,33.810,34.985,36.094,34.738,37.186,37.123,33.844,40.303,40.632,38.412,38.068,44.362,45.572,42.329,43.721,49.960,51.336,44.451,44.571,42.406,42.451,34.980,34.809,34.471,34.461,6.368,6.378,9.159,10.569,6.464,7.104,5.280,6.193,11.732,11.848,5.007,5.195,11.931,13.585,4.732,4.827,-0.339,-0.553,-0.464,-0.342,-0.430,-0.525,0.017,180.151,265.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:11,67.279,0.000,0.182,0.000,5.066,12.772,142.845,143.798,139.982,242.972,244.503,287.703,281.662,257.477,238.859,183.629,33.361,35.563,33.954,33.741,34.985,36.094,34.675,37.186,37.123,33.780,40.278,40.552,38.387,38.068,44.293,45.572,42.329,43.721,49.960,51.336,44.426,44.508,42.381,42.451,34.886,34.809,34.376,34.461,5.640,6.469,9.352,9.384,6.100,6.648,6.646,5.556,12.004,12.213,4.825,5.377,11.384,12.400,5.369,4.372,-0.350,-0.495,-0.458,-0.318,-0.415,-0.429,0.017,180.225,265.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:12,67.279,0.000,0.182,0.000,5.066,12.772,142.845,143.798,139.982,242.972,244.503,287.703,281.662,257.477,238.859,183.629,33.361,35.563,33.954,33.741,34.985,36.094,34.675,37.186,37.123,33.780,40.278,40.552,38.387,38.068,44.293,45.572,42.329,43.721,49.960,51.336,44.426,44.508,42.381,42.451,34.886,34.809,34.376,34.461,5.640,6.469,9.352,9.384,6.100,6.648,6.646,5.556,12.004,12.213,4.825,5.377,11.384,12.400,5.369,4.372,-0.350,-0.495,-0.458,-0.318,-0.415,-0.429,0.017,180.225,265.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:13,67.140,0.000,0.182,0.000,5.066,12.798,142.845,143.798,139.982,242.972,244.268,287.703,281.662,257.242,238.859,183.377,33.361,35.658,34.057,33.810,34.890,36.094,34.761,37.186,37.123,33.803,40.234,40.576,38.343,38.091,44.267,45.572,42.304,43.721,49.865,51.336,44.451,44.595,42.406,42.411,34.911,34.832,34.471,34.484,5.186,5.831,10.220,9.566,6.464,6.193,6.737,6.740,11.459,12.213,4.552,5.377,13.206,11.306,5.369,4.554,-0.340,-0.515,-0.452,-0.356,-0.418,-0.493,0.017,180.299,265.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:14,67.140,0.000,0.182,0.000,5.066,12.798,142.845,143.798,139.982,242.972,244.268,287.703,281.662,257.242,238.859,183.377,33.361,35.658,34.057,33.810,34.890,36.094,34.761,37.186,37.123,33.803,40.234,40.576,38.343,38.091,44.267,45.572,42.304,43.721,49.865,51.336,44.451,44.595,42.406,42.411,34.911,34.832,34.471,34.484,5.186,5.831,10.220,9.566,6.464,6.193,6.737,6.740,11.459,12.213,4.552,5.377,13.206,11.306,5.369,4.554,-0.340,-0.515,-0.452,-0.356,-0.418,-0.493,0.017,180.299,265.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:15,66.877,0.000,0.182,0.000,5.066,12.798,142.845,143.798,140.233,242.972,244.268,287.468,281.662,257.242,238.859,183.377,33.361,35.588,33.954,33.810,34.890,36.094,34.675,37.186,37.123,33.780,40.234,40.552,38.343,37.989,44.267,45.572,42.304,43.721,49.865,51.336,44.451,44.571,42.406,42.388,34.911,34.809,34.471,34.461,5.549,5.466,10.605,10.113,6.737,6.011,6.373,7.013,11.550,11.939,4.916,5.195,13.570,11.944,5.096,4.645,-0.355,-0.521,-0.465,-0.339,-0.401,-0.508,0.017,180.418,265.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:16,66.877,0.000,0.182,0.000,5.066,12.772,143.097,143.798,140.233,242.972,244.268,287.468,281.662,257.477,238.859,183.629,33.361,35.588,34.033,33.810,34.985,36.094,34.738,37.107,37.123,33.780,40.234,40.552,38.343,37.989,44.293,45.493,42.329,43.657,49.891,51.275,44.451,44.571,42.406,42.388,34.980,34.809,34.471,34.461,6.095,5.284,10.413,10.295,6.919,6.557,5.918,7.013,11.186,11.757,4.916,5.013,13.479,12.400,4.732,4.554,-0.358,-0.528,-0.468,-0.359,-0.425,-0.449,0.017,180.418,265.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:17,66.609,0.000,0.182,0.000,5.066,12.798,142.845,143.798,140.233,242.972,244.268,287.468,281.662,257.242,238.859,183.377,33.361,35.588,33.977,33.810,34.985,36.094,34.738,37.107,37.123,33.803,40.234,40.576,38.343,38.091,44.293,45.572,42.329,43.721,49.891,51.336,44.451,44.595,42.406,42.411,34.980,34.832,34.471,34.484,6.277,5.649,10.027,10.660,6.919,6.831,5.554,6.648,10.731,12.122,5.007,5.195,13.024,12.947,4.550,4.645,-0.334,-0.505,-0.468,-0.300,-0.432,-0.502,0.017,180.492,265.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:18,66.477,0.000,0.182,0.000,5.066,12.798,143.097,143.798,139.982,242.972,244.268,287.468,281.662,257.242,238.859,183.377,33.292,35.588,34.057,33.810,34.915,36.094,34.698,37.107,37.123,33.803,40.234,40.576,38.343,38.091,44.293,45.493,42.329,43.721,49.891,51.336,44.451,44.595,42.406,42.474,34.911,34.832,34.471,34.563,6.368,6.195,9.449,10.751,6.646,7.013,5.280,6.284,11.459,11.939,5.098,5.195,12.295,13.494,4.550,4.827,-0.324,-0.531,-0.475,-0.345,-0.439,-0.510,0.017,180.522,265.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:19,66.343,0.000,0.182,0.000,5.066,12.798,143.097,143.798,140.233,242.972,244.268,287.468,281.662,257.242,238.859,183.377,33.361,35.588,34.057,33.810,34.985,36.094,34.738,37.186,37.123,33.803,40.164,40.576,38.343,38.091,44.293,45.493,42.329,43.721,49.891,51.336,44.451,44.595,42.406,42.411,34.980,34.911,34.471,34.563,6.186,6.469,9.063,10.295,6.191,7.104,5.280,5.920,11.822,11.484,4.916,5.286,11.475,13.403,4.823,4.736,-0.331,-0.548,-0.473,-0.346,-0.438,-0.484,0.016,180.572,265.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:20,66.180,0.000,0.182,0.000,5.066,12.772,143.097,144.049,140.233,242.972,244.268,287.468,281.662,257.242,238.859,183.377,33.361,35.588,34.033,33.741,34.915,36.094,34.675,37.186,37.059,33.717,40.164,40.552,38.343,38.068,44.293,45.493,42.329,43.657,49.891,51.336,44.382,44.508,42.406,42.388,34.980,34.745,34.471,34.461,5.913,6.560,9.063,9.749,6.191,6.922,6.009,5.556,12.095,11.848,4.916,5.468,10.929,12.947,5.005,4.554,-0.346,-0.530,-0.477,-0.357,-0.405,-0.503,0.017,180.596,265.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:21,66.180,0.000,0.182,0.000,5.066,12.798,142.845,143.798,140.233,242.972,244.268,287.468,281.662,257.242,238.859,183.377,33.361,35.588,33.954,33.810,34.985,36.094,34.698,37.107,37.123,33.780,40.164,40.489,38.343,37.989,44.293,45.493,42.329,43.657,49.891,51.336,44.382,44.508,42.406,42.388,34.911,34.809,34.471,34.461,5.549,6.378,9.449,9.293,6.100,6.557,6.646,5.556,11.913,12.213,4.825,5.377,11.384,12.217,5.278,4.372,-0.352,-0.501,-0.449,-0.308,-0.419,-0.433,0.016,180.596,265.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:22,65.946,0.000,0.182,0.000,5.066,12.798,143.097,144.049,140.233,242.972,244.268,287.468,281.662,257.477,238.859,183.377,33.361,35.588,33.954,33.810,34.890,36.094,34.698,37.107,37.123,33.780,40.164,40.489,38.343,37.989,44.198,45.493,42.235,43.657,49.865,51.336,44.382,44.508,42.406,42.388,34.980,34.809,34.471,34.540,5.277,6.104,10.027,9.111,5.918,6.284,6.828,5.920,11.732,12.395,4.552,5.377,12.477,11.488,5.461,4.281,-0.347,-0.506,-0.443,-0.356,-0.422,-0.482,0.017,180.715,265.244,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:23,65.809,0.000,0.182,0.000,5.066,12.772,143.075,144.049,140.233,242.972,244.268,287.468,281.662,257.242,238.859,183.355,33.361,35.588,33.954,33.741,34.985,36.094,34.761,37.107,37.059,33.780,40.164,40.489,38.343,37.926,44.293,45.493,42.260,43.657,49.891,51.336,44.382,44.445,42.337,42.309,34.911,34.745,34.471,34.461,5.186,5.831,10.220,9.202,6.373,6.284,6.737,6.557,11.368,12.213,4.461,5.377,13.024,11.214,5.369,4.463,-0.333,-0.531,-0.444,-0.359,-0.421,-0.499,0.017,180.700,265.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:24,65.684,0.000,0.182,0.000,5.066,12.772,143.097,144.049,140.233,242.972,244.268,287.233,281.662,257.242,238.859,183.377,33.361,35.588,34.057,33.810,34.915,36.015,34.761,37.107,37.059,33.803,40.164,40.512,38.343,38.012,44.293,45.493,42.260,43.657,49.891,51.275,44.382,44.531,42.406,42.411,34.980,34.832,34.471,34.563,5.277,5.466,10.509,9.749,6.555,6.102,6.464,6.922,11.459,11.939,4.734,5.286,13.297,11.579,5.096,4.645,-0.346,-0.513,-0.453,-0.365,-0.432,-0.481,0.017,180.774,265.244,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:25,65.560,0.000,0.182,0.000,5.066,12.798,143.097,144.049,140.233,242.972,244.268,287.468,281.426,257.242,238.859,183.377,33.361,35.588,33.954,33.810,34.915,36.117,34.675,37.130,37.082,33.780,40.164,40.426,38.343,37.989,44.293,45.516,42.260,43.681,49.891,51.358,44.382,44.445,42.406,42.388,34.911,34.809,34.471,34.461,5.822,5.284,10.509,10.204,6.828,6.284,6.100,7.013,11.368,11.848,4.825,5.104,13.570,12.126,4.914,4.645,-0.360,-0.527,-0.458,-0.368,-0.394,-0.503,0.017,180.819,265.244,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:26,65.428,0.000,0.182,0.000,5.066,12.798,143.097,144.049,140.233,242.972,244.268,287.233,281.426,257.242,238.623,183.377,33.361,35.588,34.033,33.810,34.915,36.038,34.698,37.130,37.082,33.780,40.164,40.426,38.343,37.926,44.223,45.516,42.260,43.681,49.891,51.358,44.312,44.445,42.337,42.309,34.911,34.745,34.471,34.461,6.095,5.284,10.220,10.295,6.919,6.557,5.736,6.831,11.004,11.757,4.825,5.104,13.388,12.309,4.641,4.463,-0.350,-0.535,-0.458,-0.366,-0.428,-0.508,0.017,180.893,265.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:27,65.294,0.000,0.182,0.000,5.066,12.798,143.097,144.049,140.255,242.737,244.288,287.233,281.447,257.242,238.879,183.377,33.386,35.588,34.057,33.810,34.915,36.094,34.675,37.107,37.059,33.803,40.095,40.512,38.343,38.012,44.223,45.493,42.329,43.657,49.821,51.336,44.312,44.531,42.337,42.332,34.911,34.832,34.471,34.484,6.277,5.649,9.931,10.569,6.828,6.831,5.371,6.557,10.640,12.122,4.916,5.195,12.842,12.947,4.459,4.645,-0.331,-0.506,-0.467,-0.305,-0.434,-0.507,0.017,180.928,265.297,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:28,65.294,0.000,0.182,0.000,5.066,12.798,143.097,144.049,140.233,242.737,244.268,287.233,281.426,257.242,238.859,183.377,33.361,35.588,33.954,33.810,34.959,36.038,34.675,37.130,37.082,33.780,40.095,40.426,38.343,37.989,44.198,45.516,42.235,43.681,49.796,51.358,44.312,44.445,42.337,42.309,34.980,34.809,34.471,34.461,6.277,6.104,9.352,10.660,6.646,7.013,5.189,6.284,11.277,11.939,5.007,5.104,12.204,13.494,4.459,4.827,-0.324,-0.523,-0.455,-0.340,-0.446,-0.504,0.017,180.928,265.297,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:29,65.035,0.000,0.182,0.000,5.066,12.772,143.348,144.049,140.233,242.972,244.268,287.233,281.426,257.242,238.859,183.377,33.292,35.588,33.977,33.741,34.915,36.015,34.698,37.107,37.059,33.803,40.095,40.449,38.273,38.012,44.223,45.430,42.260,43.657,49.821,51.275,44.312,44.468,42.337,42.332,34.911,34.832,34.471,34.484,6.186,6.378,8.966,10.295,6.373,7.104,5.189,5.920,11.641,11.666,4.916,5.195,11.566,13.494,4.641,4.736,-0.327,-0.552,-0.466,-0.351,-0.438,-0.514,0.017,181.017,265.366,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:30,64.900,0.000,0.182,0.000,5.066,12.798,143.075,144.049,140.233,242.972,244.268,287.233,281.426,257.242,238.859,183.355,33.292,35.613,33.977,33.810,34.985,36.015,34.698,37.044,37.059,33.803,40.120,40.449,38.298,38.012,44.223,45.493,42.260,43.657,49.821,51.275,44.338,44.468,42.362,42.332,34.936,34.832,34.427,34.484,5.913,6.378,8.870,10.022,6.009,6.922,5.554,5.556,12.004,11.393,4.916,5.377,10.929,13.129,4.732,4.645,-0.338,-0.544,-0.483,-0.338,-0.436,-0.522,0.017,181.071,265.361,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:31,64.900,0.000,0.182,0.000,5.066,12.798,143.097,144.049,140.233,242.972,244.268,287.233,281.426,257.007,238.859,183.377,33.292,35.613,34.033,33.810,34.915,36.015,34.698,37.107,37.059,33.780,40.120,40.426,38.368,37.989,44.223,45.430,42.260,43.657,49.821,51.275,44.268,44.445,42.292,42.309,34.936,34.809,34.496,34.461,5.731,6.469,9.063,9.657,6.009,6.740,6.100,5.464,12.004,11.939,4.825,5.377,10.747,12.673,5.096,4.463,-0.341,-0.519,-0.471,-0.354,-0.378,-0.516,0.017,181.071,265.361,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:32,64.640,0.000,0.182,0.000,5.066,12.772,143.348,144.049,140.233,242.737,244.033,287.233,281.426,257.007,238.623,183.377,33.361,35.588,33.977,33.810,34.915,36.015,34.675,37.107,37.059,33.803,40.026,40.449,38.273,38.012,44.223,45.493,42.260,43.578,49.821,51.336,44.243,44.468,42.337,42.332,34.911,34.832,34.471,34.563,5.459,6.378,9.352,9.202,6.009,6.557,6.555,5.464,11.822,12.122,4.734,5.377,11.293,12.126,5.278,4.281,-0.347,-0.499,-0.452,-0.302,-0.417,-0.431,0.018,181.219,265.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:33,64.516,0.000,0.182,0.000,5.066,12.798,143.348,144.049,140.255,242.737,244.053,286.998,281.447,257.007,238.879,183.377,33.386,35.588,33.977,33.741,34.890,36.015,34.675,37.107,36.980,33.803,40.026,40.449,38.273,38.012,44.198,45.430,42.235,43.578,49.796,51.275,44.243,44.468,42.267,42.332,34.911,34.832,34.402,34.484,5.186,6.195,9.834,9.111,5.827,6.284,6.737,5.738,11.641,12.304,4.552,5.286,12.022,11.579,5.461,4.189,-0.346,-0.505,-0.444,-0.358,-0.423,-0.486,0.018,181.254,265.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:34,64.516,0.000,0.182,0.000,5.066,12.798,143.348,144.049,140.233,242.737,244.033,286.998,281.426,257.007,238.623,183.377,33.361,35.588,33.954,33.810,34.915,36.015,34.675,37.044,36.980,33.780,40.026,40.347,38.273,37.926,44.223,45.430,42.260,43.578,49.821,51.275,44.243,44.445,42.267,42.309,34.911,34.809,34.471,34.540,5.186,5.922,10.027,9.202,6.100,6.193,6.737,6.193,11.459,12.304,4.279,5.377,12.842,11.123,5.369,4.372,-0.342,-0.511,-0.446,-0.353,-0.419,-0.496,0.017,181.254,265.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:35,64.383,0.000,0.182,0.000,5.066,12.798,143.348,144.049,140.233,242.737,244.033,286.998,281.426,257.007,238.623,183.377,33.292,35.588,33.954,33.741,34.915,36.015,34.675,37.107,37.059,33.780,40.026,40.347,38.273,37.926,44.154,45.430,42.260,43.657,49.821,51.275,44.243,44.366,42.267,42.245,34.911,34.745,34.471,34.461,5.095,5.649,10.123,9.202,6.464,6.102,6.646,6.648,11.277,12.031,4.461,5.377,13.024,11.123,5.187,4.554,-0.341,-0.517,-0.459,-0.353,-0.416,-0.491,0.017,181.308,265.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:36,64.120,0.000,0.182,0.000,5.066,12.798,143.348,144.049,140.507,242.737,244.053,286.998,281.447,257.007,238.644,183.377,33.386,35.519,33.977,33.741,34.915,36.015,34.698,37.044,36.980,33.803,40.026,40.370,38.273,37.949,44.223,45.430,42.260,43.578,49.752,51.275,44.243,44.389,42.267,42.269,34.980,34.832,34.402,34.484,5.277,5.375,10.509,9.749,6.555,6.011,6.373,6.831,11.368,11.848,4.734,5.286,13.206,11.397,5.005,4.645,-0.345,-0.516,-0.455,-0.366,-0.429,-0.481,0.017,181.368,265.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:37,63.997,0.000,0.182,0.000,5.066,12.798,143.348,144.049,140.485,242.972,244.268,286.998,281.426,257.242,238.623,183.377,33.292,35.519,33.914,33.810,34.915,36.015,34.675,37.044,37.059,33.803,40.026,40.307,38.273,37.949,44.223,45.430,42.260,43.578,49.821,51.275,44.243,44.389,42.267,42.269,34.911,34.769,34.402,34.484,5.549,5.193,10.413,9.931,6.737,6.102,6.100,6.922,11.368,11.848,4.825,5.104,13.388,11.853,4.823,4.645,-0.364,-0.528,-0.455,-0.355,-0.393,-0.499,0.017,181.403,265.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
