Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:00:38,63.888,0.000,0.182,0.000,5.066,12.798,143.348,144.049,140.233,242.737,244.033,286.998,281.426,257.007,238.623,183.126,33.292,35.519,33.954,33.741,34.915,36.015,34.675,37.044,36.980,33.780,40.026,40.283,38.273,37.926,44.223,45.430,42.260,43.578,49.752,51.275,44.243,44.366,42.267,42.245,34.911,34.809,34.402,34.461,5.822,5.193,10.220,10.204,6.919,6.284,5.918,6.922,11.095,11.666,4.825,4.922,13.388,12.217,4.641,4.554,-0.364,-0.520,-0.463,-0.357,-0.440,-0.445,0.017,181.486,265.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:39,63.745,0.000,0.182,0.000,5.066,12.798,143.348,144.300,140.255,242.737,244.053,286.998,281.447,257.007,238.644,183.377,33.386,35.588,33.954,33.741,34.915,35.975,34.698,37.067,37.003,33.717,39.956,40.283,38.273,37.926,44.154,45.453,42.260,43.601,49.752,51.297,44.243,44.302,42.267,42.182,34.911,34.745,34.471,34.397,6.095,5.284,10.123,10.386,6.919,6.466,5.554,6.740,10.822,11.757,4.825,5.013,13.206,12.217,4.550,4.463,-0.344,-0.539,-0.463,-0.366,-0.423,-0.510,0.017,181.501,265.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:40,63.610,0.000,0.182,0.000,5.066,12.798,143.600,144.300,140.507,242.737,244.053,286.998,281.212,257.007,238.644,183.377,33.386,35.588,33.977,33.741,34.890,36.015,34.675,37.044,36.980,33.803,40.026,40.307,38.204,37.886,44.129,45.430,42.235,43.578,49.727,51.275,44.243,44.389,42.267,42.269,34.911,34.832,34.471,34.484,6.186,5.466,9.834,10.660,6.828,6.648,5.371,6.557,10.549,11.939,4.825,5.104,12.750,12.673,4.459,4.554,-0.333,-0.511,-0.470,-0.299,-0.433,-0.496,0.017,181.566,265.542,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:41,63.610,0.000,0.182,0.000,5.066,12.772,143.348,144.300,140.485,242.737,244.033,286.998,281.426,257.007,238.623,183.377,33.292,35.588,33.977,33.741,34.915,36.015,34.675,37.044,36.980,33.803,40.026,40.307,38.204,37.949,44.154,45.430,42.260,43.578,49.752,51.275,44.243,44.389,42.267,42.269,34.911,34.832,34.471,34.563,6.186,5.740,9.352,10.569,6.737,6.922,5.098,6.375,10.731,11.939,4.916,5.195,12.386,13.220,4.368,4.736,-0.326,-0.532,-0.452,-0.334,-0.436,-0.507,0.017,181.566,265.542,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:42,63.357,0.000,0.182,0.000,5.066,12.798,143.600,144.300,140.485,242.737,244.033,286.763,281.191,257.007,238.388,183.377,33.361,35.519,33.914,33.741,34.915,35.975,34.698,37.067,37.003,33.740,39.956,40.307,38.273,37.886,44.154,45.389,42.191,43.601,49.752,51.297,44.174,44.326,42.267,42.269,34.911,34.769,34.402,34.484,6.186,6.013,9.063,10.569,6.555,7.013,5.007,6.102,11.277,11.848,5.007,5.104,11.931,13.311,4.368,4.736,-0.318,-0.523,-0.453,-0.341,-0.438,-0.498,0.018,181.679,265.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:43,63.357,0.000,0.182,0.000,5.066,12.798,143.348,144.300,140.485,242.502,244.033,286.763,281.191,257.007,238.623,183.377,33.361,35.519,33.977,33.741,34.915,35.975,34.635,37.067,37.003,33.803,39.956,40.307,38.273,37.949,44.154,45.389,42.191,43.601,49.752,51.297,44.174,44.326,42.267,42.269,34.911,34.832,34.402,34.484,6.095,6.195,8.870,10.295,6.282,7.013,5.098,5.829,11.550,11.666,4.916,5.195,11.475,13.403,4.550,4.736,-0.324,-0.543,-0.460,-0.342,-0.420,-0.522,0.017,181.679,265.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:44,63.230,0.000,0.182,0.000,5.066,12.798,143.348,144.300,140.485,242.737,244.033,286.763,281.191,257.007,238.623,183.377,33.361,35.588,33.954,33.741,34.915,36.038,34.698,37.067,37.003,33.717,39.956,40.283,38.204,37.926,44.154,45.389,42.260,43.601,49.752,51.297,44.174,44.302,42.267,42.182,34.911,34.809,34.471,34.461,6.004,6.286,8.774,10.113,6.191,7.013,5.189,5.647,11.732,11.302,4.916,5.195,11.020,13.220,4.641,4.736,-0.331,-0.544,-0.471,-0.344,-0.437,-0.477,0.017,181.724,265.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:45,62.971,0.000,0.182,0.000,5.066,12.798,143.600,144.300,140.485,242.737,244.033,286.998,281.191,257.007,238.623,183.126,33.361,35.544,33.891,33.741,34.915,35.975,34.698,37.067,37.003,33.717,39.912,40.204,38.229,37.863,44.154,45.389,42.191,43.538,49.752,51.297,44.199,44.223,42.292,42.182,34.936,34.745,34.496,34.397,5.822,6.378,8.677,9.749,6.009,6.922,5.462,5.464,11.913,11.210,4.825,5.286,10.656,13.038,4.732,4.645,-0.335,-0.540,-0.480,-0.335,-0.434,-0.520,0.017,181.857,265.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:46,62.817,0.000,0.182,0.000,5.066,12.798,143.600,144.300,140.485,242.502,244.033,286.998,281.191,257.007,238.623,183.377,33.361,35.519,33.914,33.741,34.915,35.952,34.675,36.980,36.917,33.740,39.887,40.227,38.204,37.886,44.154,45.366,42.191,43.515,49.682,51.214,44.174,44.246,42.267,42.205,34.911,34.769,34.471,34.420,5.731,6.286,8.870,9.475,6.009,6.740,5.736,5.373,12.004,11.666,4.825,5.377,10.565,12.764,4.914,4.463,-0.344,-0.525,-0.480,-0.353,-0.427,-0.501,0.018,181.946,265.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:47,62.817,0.000,0.182,0.000,5.066,12.772,143.578,144.300,140.485,242.737,244.033,286.763,281.191,257.007,238.623,183.355,33.292,35.519,33.977,33.741,34.915,35.975,34.675,37.003,36.940,33.740,39.887,40.227,38.204,37.886,44.154,45.389,42.191,43.538,49.682,51.297,44.174,44.246,42.198,42.205,34.911,34.769,34.402,34.484,5.549,6.378,8.966,9.293,6.009,6.648,6.191,5.282,11.913,11.848,4.825,5.377,10.656,12.400,5.096,4.372,-0.339,-0.504,-0.464,-0.355,-0.380,-0.513,0.017,181.946,265.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:48,62.728,0.000,0.182,0.000,5.066,12.798,143.600,144.300,140.507,242.737,243.818,286.763,281.212,257.007,238.644,183.377,33.386,35.519,33.954,33.741,34.915,35.952,34.612,36.980,36.917,33.717,39.887,40.204,38.204,37.863,44.154,45.366,42.191,43.515,49.752,51.275,44.105,44.223,42.198,42.182,34.911,34.745,34.402,34.461,5.368,6.286,9.063,9.111,6.009,6.466,6.373,5.282,11.732,12.031,4.734,5.286,10.929,12.126,5.187,4.281,-0.341,-0.497,-0.456,-0.306,-0.409,-0.432,0.017,182.020,265.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:49,62.597,0.000,0.182,0.000,5.103,12.798,143.600,144.322,140.485,242.523,243.797,286.784,281.191,257.027,238.388,183.126,33.361,35.519,33.891,33.741,34.915,35.952,34.698,37.044,36.980,33.717,39.887,40.204,38.204,37.783,44.154,45.366,42.191,43.515,49.682,51.275,44.105,44.223,42.198,42.103,34.911,34.745,34.402,34.461,5.277,6.195,9.449,8.929,5.918,6.284,6.646,5.373,11.550,12.122,4.552,5.286,11.384,11.761,5.278,4.189,-0.343,-0.493,-0.445,-0.332,-0.415,-0.437,0.017,182.065,265.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:50,62.466,0.000,0.182,0.000,5.066,12.798,143.600,144.322,140.737,242.523,243.797,286.784,281.191,257.027,238.388,183.377,33.361,35.519,33.977,33.741,34.915,35.952,34.698,36.980,36.917,33.803,39.887,40.227,38.204,37.886,44.154,45.366,42.191,43.515,49.682,51.214,44.105,44.246,42.198,42.205,34.911,34.832,34.402,34.484,5.095,6.013,9.641,8.929,5.736,6.193,6.646,5.556,11.550,12.213,4.461,5.286,11.840,11.397,5.369,4.098,-0.343,-0.500,-0.441,-0.359,-0.419,-0.478,0.017,182.109,265.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:51,62.341,0.000,0.182,0.000,5.066,12.798,143.600,144.300,140.485,242.502,243.797,286.763,281.191,257.007,238.623,183.126,33.361,35.519,33.977,33.766,34.915,35.952,34.698,36.980,36.917,33.803,39.887,40.227,38.204,37.886,44.085,45.287,42.191,43.515,49.682,51.214,44.105,44.246,42.128,42.205,34.911,34.769,34.471,34.484,5.004,5.922,9.834,8.837,5.918,6.011,6.646,5.829,11.459,12.304,4.370,5.286,12.295,11.123,5.278,4.189,-0.347,-0.500,-0.438,-0.351,-0.419,-0.478,0.017,182.184,265.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:52,62.214,0.000,0.182,0.000,5.066,12.798,143.852,144.300,140.485,242.737,243.797,286.763,281.191,256.771,238.388,183.126,33.361,35.588,33.954,33.810,34.915,35.975,34.698,37.067,36.940,33.717,39.887,40.204,38.135,37.863,44.085,45.389,42.191,43.538,49.682,51.297,44.105,44.223,42.198,42.182,34.911,34.745,34.402,34.461,5.004,5.831,9.834,9.020,6.009,6.102,6.646,6.011,11.368,12.213,4.279,5.286,12.659,11.032,5.369,4.281,-0.346,-0.502,-0.445,-0.352,-0.421,-0.491,0.018,182.184,265.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:53,62.086,0.000,0.182,0.000,5.066,12.798,143.600,144.300,140.485,242.737,243.797,286.763,281.191,256.771,238.388,183.377,33.361,35.519,33.977,33.741,34.915,35.952,34.698,37.044,36.980,33.803,39.887,40.227,38.204,37.886,44.154,45.366,42.121,43.578,49.682,51.275,44.035,44.246,42.128,42.205,34.911,34.832,34.402,34.484,5.004,5.649,9.931,9.020,6.282,6.102,6.555,6.284,11.277,12.122,4.188,5.286,12.750,10.941,5.278,4.372,-0.334,-0.502,-0.437,-0.357,-0.421,-0.486,0.017,182.273,265.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:54,61.966,0.000,0.182,0.000,5.066,12.798,143.600,144.552,140.485,242.737,243.797,286.528,281.191,256.771,238.623,183.126,33.361,35.519,33.891,33.741,34.915,35.888,34.635,36.980,36.917,33.717,39.887,40.141,38.204,37.783,44.085,45.287,42.191,43.515,49.682,51.214,44.105,44.160,42.198,42.103,34.911,34.745,34.402,34.461,5.004,5.558,9.931,9.111,6.373,6.102,6.555,6.466,11.095,11.939,4.370,5.286,12.842,10.941,5.187,4.463,-0.331,-0.512,-0.444,-0.355,-0.414,-0.488,0.017,182.337,265.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:55,61.708,0.000,0.182,0.000,5.066,12.798,143.600,144.300,140.485,242.502,243.797,286.528,281.191,256.771,238.388,183.126,33.361,35.519,33.891,33.741,34.915,35.888,34.635,36.980,36.917,33.717,39.887,40.141,38.204,37.783,44.085,45.287,42.191,43.515,49.682,51.214,44.105,44.160,42.198,42.103,34.911,34.745,34.471,34.461,5.004,5.284,10.220,9.475,6.464,6.011,6.282,6.740,11.277,11.666,4.552,5.195,12.933,11.123,5.096,4.554,-0.343,-0.520,-0.457,-0.373,-0.431,-0.486,0.017,182.406,265.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:56,61.708,0.000,0.182,0.000,5.066,12.798,143.600,144.300,140.485,242.502,243.797,286.528,281.191,256.771,238.388,183.126,33.361,35.519,33.891,33.741,34.915,35.888,34.635,36.980,36.917,33.717,39.887,40.141,38.204,37.783,44.085,45.287,42.191,43.515,49.682,51.214,44.105,44.160,42.198,42.103,34.911,34.745,34.471,34.461,5.004,5.284,10.220,9.475,6.464,6.011,6.282,6.740,11.277,11.666,4.552,5.195,12.933,11.123,5.096,4.554,-0.343,-0.520,-0.457,-0.373,-0.431,-0.486,0.017,182.406,265.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:57,61.585,0.000,0.182,0.000,5.066,12.798,143.852,144.300,140.485,242.737,243.797,286.528,280.956,256.771,238.388,183.377,33.361,35.519,33.891,33.810,34.915,35.888,34.635,36.980,36.917,33.717,39.818,40.078,38.204,37.783,44.085,45.287,42.121,43.515,49.682,51.214,44.105,44.160,42.198,42.103,34.911,34.745,34.471,34.397,5.186,5.193,10.316,9.749,6.555,5.920,6.191,6.740,11.277,11.575,4.643,5.104,13.024,11.306,5.005,4.554,-0.343,-0.511,-0.452,-0.363,-0.428,-0.479,0.017,182.465,265.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:58,61.342,0.000,0.182,0.000,5.066,12.772,143.852,144.300,140.485,242.502,243.797,286.528,280.956,256.771,238.388,183.126,33.361,35.544,33.891,33.741,34.915,35.888,34.635,36.980,36.917,33.717,39.912,40.141,38.229,37.783,44.085,45.287,42.121,43.452,49.682,51.214,44.061,44.160,42.223,42.103,34.936,34.745,34.496,34.461,5.277,5.102,10.316,9.931,6.555,5.829,6.100,6.831,11.277,11.666,4.643,5.104,13.115,11.488,4.914,4.554,-0.352,-0.519,-0.460,-0.340,-0.430,-0.487,0.017,182.643,265.890,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:00:59,61.219,0.000,0.182,0.000,5.103,12.772,143.852,144.300,140.485,242.502,243.797,286.528,280.956,256.771,238.388,183.377,33.361,35.544,33.954,33.741,34.915,35.888,34.635,36.980,36.917,33.780,39.912,40.141,38.160,37.863,44.085,45.287,42.191,43.515,49.682,51.214,44.061,44.160,42.223,42.182,34.936,34.809,34.496,34.461,5.368,5.011,10.316,9.931,6.737,5.829,6.009,6.831,11.277,11.666,4.734,5.013,13.115,11.670,4.823,4.554,-0.350,-0.515,-0.460,-0.332,-0.398,-0.501,0.017,182.629,265.831,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:00,61.219,0.000,0.182,0.000,5.103,12.798,143.852,144.300,140.485,242.737,243.797,286.528,280.956,256.771,238.388,183.377,33.361,35.544,33.977,33.741,34.915,35.888,34.635,36.980,36.838,33.740,39.843,40.164,38.160,37.807,44.085,45.224,42.191,43.452,49.682,51.214,44.061,44.183,42.223,42.126,34.936,34.832,34.496,34.484,5.459,5.102,10.316,10.113,6.737,5.920,5.918,6.831,11.186,11.666,4.734,5.013,13.206,11.761,4.823,4.554,-0.363,-0.527,-0.453,-0.354,-0.394,-0.499,0.018,182.629,265.831,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:01,61.090,0.000,0.182,0.000,5.066,12.798,143.852,144.300,140.485,242.502,243.797,286.528,280.956,256.771,238.388,183.126,33.361,35.519,33.891,33.741,34.915,35.888,34.635,36.980,36.917,33.717,39.818,40.078,38.135,37.783,44.085,45.287,42.121,43.515,49.613,51.214,44.035,44.160,42.198,42.103,34.911,34.745,34.402,34.461,5.549,5.011,10.316,10.204,6.737,6.011,5.918,6.740,11.186,11.575,4.734,4.922,13.115,11.853,4.732,4.554,-0.362,-0.535,-0.457,-0.362,-0.387,-0.500,0.017,182.688,265.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:02,60.844,0.000,0.182,0.000,5.066,12.798,143.852,144.300,140.485,242.502,243.797,286.293,280.956,256.771,238.388,183.126,33.361,35.519,33.891,33.741,34.915,35.888,34.635,36.980,36.838,33.717,39.818,40.078,38.135,37.783,44.085,45.224,42.121,43.452,49.613,51.139,44.035,44.160,42.128,42.103,34.911,34.809,34.402,34.461,5.640,5.011,10.316,10.204,6.737,6.102,5.827,6.740,11.095,11.575,4.734,4.922,13.206,11.944,4.641,4.463,-0.356,-0.523,-0.459,-0.361,-0.405,-0.486,0.017,182.836,265.890,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:03,60.727,0.000,0.182,0.000,5.066,12.798,143.852,144.300,140.485,242.502,243.797,286.293,280.956,256.771,238.388,183.377,33.361,35.519,33.914,33.741,34.915,35.888,34.635,36.901,36.917,33.740,39.818,40.101,38.135,37.807,44.085,45.287,42.121,43.452,49.613,51.214,44.035,44.120,42.128,42.126,34.911,34.769,34.402,34.420,5.731,5.011,10.220,10.022,6.828,6.193,5.736,6.740,11.004,11.575,4.734,4.830,13.115,11.944,4.641,4.463,-0.355,-0.512,-0.455,-0.358,-0.427,-0.457,0.017,182.881,265.890,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:04,60.602,0.000,0.182,0.000,5.066,12.798,143.852,144.300,140.485,242.502,243.797,286.293,280.956,256.536,238.388,183.126,33.361,35.544,33.891,33.741,34.915,35.888,34.698,36.980,36.917,33.717,39.843,40.078,38.160,37.783,44.016,45.287,42.121,43.452,49.613,51.214,43.991,44.160,42.154,42.103,34.936,34.809,34.427,34.461,5.822,5.011,10.220,10.113,6.828,6.284,5.645,6.740,10.913,11.484,4.734,4.739,13.024,12.035,4.550,4.463,-0.358,-0.517,-0.464,-0.354,-0.440,-0.454,0.017,182.979,265.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:05,60.602,0.000,0.182,0.000,5.066,12.798,143.852,144.300,140.485,242.502,243.797,286.293,280.956,256.536,238.388,183.126,33.361,35.544,33.891,33.741,34.915,35.888,34.698,36.980,36.917,33.717,39.843,40.078,38.160,37.783,44.016,45.287,42.121,43.452,49.613,51.214,43.991,44.160,42.154,42.103,34.936,34.809,34.427,34.461,5.822,5.011,10.220,10.113,6.828,6.284,5.645,6.740,10.913,11.484,4.734,4.739,13.024,12.035,4.550,4.463,-0.358,-0.517,-0.464,-0.354,-0.440,-0.454,0.017,182.979,265.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:06,60.355,0.000,0.182,0.000,5.066,12.798,143.852,144.300,140.485,242.502,243.562,286.293,280.956,256.771,238.153,183.377,33.361,35.519,33.914,33.741,34.915,35.888,34.635,36.901,36.838,33.803,39.818,40.101,38.135,37.807,44.016,45.224,42.121,43.452,49.613,51.139,43.966,44.183,42.128,42.126,34.911,34.769,34.402,34.484,5.822,5.011,10.123,10.113,6.828,6.375,5.554,6.648,10.822,11.393,4.643,4.739,13.024,12.035,4.459,4.463,-0.358,-0.523,-0.461,-0.350,-0.433,-0.429,0.018,183.118,265.949,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:07,60.237,0.000,0.182,0.000,5.066,12.798,144.104,144.322,140.485,242.523,243.562,286.314,280.956,256.792,238.388,183.126,33.361,35.519,33.954,33.741,34.915,35.888,34.635,36.901,36.838,33.717,39.818,40.078,38.135,37.783,44.016,45.224,42.121,43.452,49.613,51.214,43.966,44.160,42.128,42.103,34.911,34.809,34.471,34.540,5.913,5.011,10.123,10.022,6.828,6.375,5.554,6.648,10.822,11.393,4.734,4.830,13.024,12.035,4.550,4.463,-0.354,-0.521,-0.467,-0.349,-0.432,-0.441,0.017,183.178,265.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:08,60.115,0.000,0.182,0.000,5.066,12.798,144.104,144.322,140.485,242.523,243.797,286.314,280.956,256.792,238.153,183.126,33.361,35.519,33.891,33.741,34.915,35.912,34.635,36.924,36.940,33.717,39.748,39.999,38.135,37.783,44.016,45.310,42.052,43.538,49.613,51.237,43.966,44.097,42.059,42.040,34.911,34.745,34.471,34.461,5.822,5.011,10.123,10.113,6.828,6.375,5.462,6.648,10.731,11.393,4.734,4.830,12.933,12.035,4.459,4.463,-0.353,-0.524,-0.468,-0.351,-0.423,-0.444,0.018,183.290,265.895,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:09,59.991,0.000,0.182,0.000,5.066,12.798,144.104,144.300,140.485,242.502,243.797,286.293,280.956,256.771,238.153,183.377,33.361,35.519,33.977,33.741,34.915,35.888,34.635,36.901,36.838,33.803,39.748,40.022,38.135,37.807,44.016,45.224,42.121,43.452,49.613,51.214,43.966,44.120,42.059,42.126,34.911,34.832,34.402,34.563,5.822,5.011,10.123,10.204,6.828,6.375,5.462,6.648,10.822,11.393,4.734,4.830,12.933,12.035,4.459,4.463,-0.353,-0.525,-0.467,-0.352,-0.422,-0.444,0.018,183.356,265.949,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:10,59.869,0.000,0.182,0.000,5.066,12.798,144.104,144.322,140.485,242.523,243.562,286.314,280.956,256.792,238.388,183.126,33.361,35.519,33.914,33.741,34.915,35.912,34.635,36.924,36.861,33.740,39.748,40.022,38.065,37.807,44.016,45.247,42.121,43.475,49.613,51.237,43.897,44.120,42.059,42.126,34.911,34.769,34.402,34.484,5.822,5.011,10.027,10.113,6.828,6.375,5.462,6.648,10.731,11.393,4.734,4.830,12.933,12.035,4.459,4.463,-0.353,-0.524,-0.467,-0.352,-0.421,-0.443,0.017,183.420,265.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:11,59.749,0.000,0.182,0.000,5.066,12.798,144.104,144.300,140.507,242.502,243.583,286.293,280.741,256.771,238.409,183.126,33.386,35.519,33.812,33.741,34.915,35.888,34.635,36.901,36.838,33.638,39.748,39.999,38.065,37.720,44.016,45.224,42.121,43.452,49.544,51.139,43.897,44.018,42.059,42.040,34.911,34.745,34.402,34.397,5.822,5.011,10.027,10.022,6.737,6.375,5.462,6.648,10.731,11.393,4.643,4.739,12.933,12.035,4.459,4.463,-0.352,-0.523,-0.467,-0.351,-0.426,-0.443,0.017,183.549,265.890,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:12,59.506,0.000,0.182,0.000,5.103,12.798,144.104,144.552,140.485,242.267,243.562,286.058,280.721,256.536,238.153,183.126,33.361,35.519,33.914,33.810,34.915,35.912,34.635,36.924,36.861,33.740,39.748,40.022,38.065,37.807,44.016,45.247,42.052,43.475,49.544,51.161,43.897,44.120,42.059,42.063,34.911,34.832,34.402,34.484,5.822,4.920,10.123,10.204,6.737,6.284,5.554,6.557,10.822,11.393,4.643,4.739,12.933,11.944,4.459,4.463,-0.358,-0.523,-0.461,-0.351,-0.433,-0.430,0.017,183.667,265.949,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:13,59.506,0.000,0.182,0.000,5.103,12.798,144.104,144.552,140.485,242.267,243.562,286.058,280.721,256.536,238.153,183.126,33.361,35.519,33.914,33.810,34.915,35.912,34.635,36.924,36.861,33.740,39.748,40.022,38.065,37.807,44.016,45.247,42.052,43.475,49.544,51.161,43.897,44.120,42.059,42.063,34.911,34.832,34.402,34.484,5.822,4.920,10.123,10.204,6.737,6.284,5.554,6.557,10.822,11.393,4.643,4.739,12.933,11.944,4.459,4.463,-0.358,-0.523,-0.461,-0.351,-0.433,-0.430,0.017,183.667,265.949,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:14,59.262,0.000,0.182,0.000,5.066,12.824,144.104,144.300,140.507,242.267,243.583,286.293,280.741,256.536,238.174,183.126,33.386,35.519,33.891,33.810,34.915,35.832,34.635,36.924,36.798,33.638,39.748,39.935,38.065,37.720,44.016,45.184,42.052,43.475,49.544,51.161,43.897,43.954,42.059,41.961,34.911,34.745,34.471,34.461,5.640,4.920,10.123,10.113,6.737,6.284,5.554,6.648,10.822,11.393,4.734,4.739,12.933,11.944,4.550,4.463,-0.355,-0.520,-0.450,-0.355,-0.432,-0.435,0.017,183.816,265.949,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:15,59.262,0.000,0.182,0.000,5.066,12.824,144.104,144.300,140.507,242.267,243.583,286.293,280.741,256.536,238.174,183.126,33.386,35.519,33.891,33.810,34.915,35.832,34.635,36.924,36.798,33.638,39.748,39.935,38.065,37.720,44.016,45.184,42.052,43.475,49.544,51.161,43.897,43.954,42.059,41.961,34.911,34.745,34.471,34.461,5.640,4.920,10.123,10.113,6.737,6.284,5.554,6.648,10.822,11.393,4.734,4.739,12.933,11.944,4.550,4.463,-0.355,-0.520,-0.450,-0.355,-0.432,-0.435,0.017,183.816,265.949,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:16,59.143,0.000,0.182,0.000,5.066,12.798,144.104,144.300,140.485,242.267,243.562,286.058,280.721,256.536,238.153,183.126,33.361,35.519,33.914,33.741,34.915,35.809,34.635,36.901,36.838,33.740,39.679,39.958,38.065,37.743,44.016,45.161,42.121,43.373,49.544,51.139,43.897,44.041,42.059,42.063,34.911,34.769,34.402,34.484,5.640,4.920,10.220,10.113,6.737,6.193,5.645,6.648,10.913,11.393,4.643,4.739,13.024,11.853,4.550,4.463,-0.355,-0.511,-0.454,-0.357,-0.426,-0.456,0.018,183.875,266.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:17,59.017,0.000,0.182,0.000,5.066,12.798,144.104,144.552,140.737,242.267,243.562,286.058,280.721,256.536,238.153,183.126,33.361,35.450,33.891,33.810,34.915,35.832,34.635,36.924,36.861,33.717,39.679,39.935,38.065,37.720,44.016,45.184,42.052,43.396,49.544,51.161,43.897,44.018,42.059,42.040,34.911,34.745,34.471,34.461,5.549,4.920,10.220,10.022,6.737,6.102,5.736,6.648,10.913,11.484,4.734,4.739,13.024,11.853,4.641,4.463,-0.356,-0.523,-0.457,-0.361,-0.405,-0.486,0.017,184.003,265.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:18,59.017,0.000,0.182,0.000,5.066,12.798,144.104,144.300,140.485,242.267,243.562,286.058,280.721,256.536,238.153,183.126,33.430,35.450,33.812,33.836,34.915,35.832,34.635,36.861,36.798,33.638,39.679,39.872,38.135,37.641,44.016,45.184,42.052,43.396,49.544,51.161,43.897,43.954,42.059,41.961,34.911,34.745,34.471,34.397,5.459,4.920,10.316,10.022,6.737,6.102,5.736,6.740,11.004,11.484,4.643,4.830,13.024,11.761,4.641,4.554,-0.360,-0.532,-0.455,-0.359,-0.385,-0.499,0.017,184.003,265.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:19,58.656,0.000,0.182,0.000,5.066,12.798,144.355,144.574,140.485,242.288,243.562,286.079,280.721,256.557,238.153,183.126,33.361,35.450,33.812,33.836,34.915,35.809,34.556,36.838,36.775,33.638,39.679,39.872,38.065,37.641,44.016,45.161,42.052,43.373,49.544,51.139,43.897,43.891,42.059,41.897,34.911,34.682,34.471,34.397,5.277,4.829,10.316,9.840,6.646,5.829,5.827,6.648,11.095,11.484,4.643,4.922,12.933,11.488,4.732,4.463,-0.348,-0.513,-0.458,-0.331,-0.395,-0.499,0.017,184.230,266.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:20,58.656,0.000,0.182,0.000,5.066,12.798,144.355,144.574,140.485,242.288,243.562,286.079,280.721,256.557,238.153,183.126,33.361,35.450,33.812,33.836,34.915,35.809,34.556,36.838,36.775,33.638,39.679,39.872,38.065,37.641,44.016,45.161,42.052,43.373,49.544,51.139,43.897,43.891,42.059,41.897,34.911,34.682,34.471,34.397,5.277,4.829,10.316,9.840,6.646,5.829,5.827,6.648,11.095,11.484,4.643,4.922,12.933,11.488,4.732,4.463,-0.348,-0.513,-0.458,-0.331,-0.395,-0.499,0.017,184.230,266.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:21,58.534,0.000,0.182,0.000,5.066,12.798,144.355,144.322,140.485,242.288,243.562,285.844,280.721,256.557,238.153,183.126,33.361,35.519,33.835,33.810,34.915,35.809,34.556,36.838,36.775,33.661,39.679,39.895,38.065,37.664,43.946,45.161,42.052,43.373,49.544,51.078,43.897,43.914,42.059,41.920,34.911,34.705,34.471,34.420,5.095,4.920,10.316,9.749,6.555,5.829,5.918,6.648,11.095,11.484,4.643,4.922,12.933,11.306,4.823,4.463,-0.350,-0.516,-0.459,-0.335,-0.428,-0.486,0.017,184.325,266.130,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:22,58.414,0.000,0.182,0.000,5.066,12.798,144.355,144.322,140.507,242.288,243.347,286.079,280.506,256.557,238.174,183.126,33.386,35.519,33.812,33.741,34.915,35.912,34.635,36.861,36.798,33.638,39.679,39.872,38.065,37.641,43.946,45.184,42.052,43.396,49.544,51.161,43.897,43.891,41.990,41.897,34.911,34.745,34.471,34.397,5.004,4.920,10.316,9.566,6.555,5.829,6.009,6.648,11.095,11.393,4.552,5.013,12.842,11.123,4.823,4.554,-0.342,-0.507,-0.448,-0.359,-0.427,-0.477,0.018,184.403,266.130,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:23,58.291,0.000,0.182,0.000,5.066,12.798,144.355,144.574,140.485,242.288,243.327,286.079,280.721,256.557,238.153,183.126,33.430,35.450,33.914,33.810,34.985,35.832,34.635,36.861,36.798,33.740,39.679,39.895,38.065,37.743,43.946,45.184,42.052,43.396,49.544,51.100,43.827,43.977,42.059,41.984,34.911,34.769,34.471,34.484,4.913,5.011,10.123,9.475,6.464,5.829,6.100,6.557,11.095,11.393,4.461,5.104,12.750,11.032,5.005,4.463,-0.339,-0.517,-0.456,-0.368,-0.429,-0.479,0.017,184.492,266.130,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:24,58.174,0.000,0.182,0.000,5.103,12.772,144.355,144.552,140.485,242.267,243.327,285.823,280.486,256.536,238.153,183.126,33.361,35.450,33.891,33.810,34.915,35.809,34.635,36.838,36.775,33.717,39.679,39.872,38.065,37.641,43.946,45.161,42.052,43.373,49.474,51.078,43.827,43.954,41.990,41.961,34.911,34.745,34.402,34.461,4.822,5.102,10.027,9.202,6.464,5.920,6.191,6.557,11.004,11.575,4.279,5.104,12.568,10.850,5.005,4.463,-0.346,-0.519,-0.440,-0.355,-0.416,-0.486,0.017,184.566,266.135,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:25,57.940,0.000,0.182,0.000,5.066,12.798,144.377,144.574,140.485,242.288,243.327,285.844,280.721,256.557,238.153,182.896,33.361,35.450,33.835,33.741,34.915,35.832,34.635,36.861,36.798,33.740,39.610,39.895,38.065,37.664,43.946,45.184,42.052,43.396,49.474,51.100,43.827,43.914,41.990,41.984,34.911,34.769,34.471,34.484,4.731,5.375,9.931,8.837,6.191,5.920,6.373,6.193,11.004,11.848,4.006,5.195,12.477,10.667,5.096,4.372,-0.333,-0.500,-0.435,-0.355,-0.420,-0.478,0.017,184.789,266.076,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:26,57.940,0.000,0.182,0.000,5.066,12.798,144.377,144.574,140.485,242.288,243.327,285.844,280.721,256.557,238.153,182.896,33.361,35.450,33.835,33.741,34.915,35.832,34.635,36.861,36.798,33.740,39.610,39.895,38.065,37.664,43.946,45.184,42.052,43.396,49.474,51.100,43.827,43.914,41.990,41.984,34.911,34.769,34.471,34.484,4.731,5.375,9.931,8.837,6.191,5.920,6.373,6.193,11.004,11.848,4.006,5.195,12.477,10.667,5.096,4.372,-0.333,-0.500,-0.435,-0.355,-0.420,-0.478,0.017,184.789,266.076,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:27,57.817,0.000,0.182,0.000,5.066,12.798,144.355,144.574,140.737,242.288,243.327,285.844,280.486,256.557,238.153,182.874,33.361,35.450,33.914,33.836,34.915,35.912,34.635,36.782,36.798,33.740,39.610,39.895,38.065,37.743,43.946,45.105,42.052,43.396,49.474,51.100,43.827,43.914,41.990,41.984,34.911,34.769,34.471,34.484,4.731,5.466,9.931,8.746,5.918,5.920,6.373,5.920,11.095,11.939,4.006,5.195,12.386,10.667,5.187,4.189,-0.341,-0.502,-0.443,-0.347,-0.418,-0.488,0.018,184.893,266.130,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:28,57.583,0.000,0.182,0.000,5.066,12.798,144.355,144.552,140.759,242.267,243.347,285.823,280.506,256.301,237.938,183.126,33.456,35.450,33.835,33.810,34.985,35.912,34.635,36.861,36.798,33.661,39.610,39.816,37.996,37.664,43.946,45.184,42.052,43.396,49.474,51.100,43.827,43.914,41.990,41.920,34.911,34.769,34.471,34.484,4.640,5.740,9.641,8.655,5.554,5.738,6.464,5.464,11.277,12.031,4.279,5.104,11.658,10.850,5.187,3.916,-0.342,-0.497,-0.440,-0.355,-0.420,-0.479,0.017,185.062,266.125,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:29,57.583,0.000,0.182,0.000,5.066,12.798,144.355,144.552,140.759,242.267,243.347,285.823,280.506,256.301,237.938,183.126,33.456,35.450,33.835,33.810,34.985,35.912,34.635,36.861,36.798,33.661,39.610,39.816,37.996,37.664,43.946,45.184,42.052,43.396,49.474,51.100,43.827,43.914,41.990,41.920,34.911,34.769,34.471,34.484,4.640,5.740,9.641,8.655,5.554,5.738,6.464,5.464,11.277,12.031,4.279,5.104,11.658,10.850,5.187,3.916,-0.342,-0.497,-0.440,-0.355,-0.420,-0.479,0.017,185.062,266.125,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:30,57.467,0.000,0.182,0.000,5.066,12.798,144.355,144.552,140.737,242.267,243.327,285.588,280.486,256.301,237.918,183.126,33.430,35.450,33.914,33.810,34.915,35.888,34.635,36.838,36.775,33.661,39.540,39.895,37.996,37.664,43.946,45.082,42.052,43.373,49.474,51.078,43.758,43.914,41.990,41.920,34.911,34.769,34.471,34.484,4.822,5.831,9.352,8.655,5.736,5.920,6.373,5.100,11.186,11.939,4.370,5.104,11.202,11.214,5.187,4.007,-0.336,-0.492,-0.448,-0.340,-0.411,-0.449,0.017,185.166,266.125,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:31,57.350,0.000,0.182,0.000,5.066,12.798,144.607,144.574,140.759,242.288,243.347,285.609,280.506,256.557,238.174,182.874,33.456,35.450,33.812,33.766,34.915,35.832,34.635,36.782,36.798,33.638,39.540,39.793,37.996,37.641,43.946,45.105,42.052,43.332,49.474,51.100,43.758,43.812,41.920,41.897,34.911,34.682,34.402,34.397,4.913,6.013,9.063,8.655,5.827,6.102,6.282,5.009,11.368,11.848,4.461,5.195,10.656,11.488,5.187,4.098,-0.343,-0.488,-0.452,-0.312,-0.408,-0.422,0.017,185.210,266.125,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:32,57.350,0.000,0.182,0.000,5.066,12.798,144.607,144.574,140.737,242.288,243.327,285.844,280.486,256.557,237.918,183.126,33.430,35.450,33.812,33.836,34.985,35.832,34.635,36.861,36.798,33.638,39.540,39.793,37.996,37.641,43.946,45.105,41.983,43.332,49.474,51.100,43.758,43.891,41.920,41.897,34.911,34.745,34.471,34.397,5.004,6.013,8.774,8.746,5.827,6.284,6.100,5.009,11.641,11.757,4.552,5.195,10.291,11.853,5.005,4.189,-0.338,-0.502,-0.456,-0.351,-0.374,-0.511,0.018,185.210,266.125,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:33,56.988,0.000,0.182,0.000,5.066,12.798,144.607,144.552,140.759,242.032,243.347,285.588,280.506,256.301,237.938,183.126,33.456,35.450,33.891,33.810,34.915,35.912,34.635,36.782,36.798,33.638,39.540,39.793,37.996,37.641,43.946,45.105,42.052,43.332,49.474,51.100,43.758,43.891,41.920,41.897,34.911,34.745,34.471,34.461,5.368,6.013,8.292,9.293,5.645,6.648,5.280,4.918,11.732,10.937,4.552,5.195,9.927,12.491,4.641,4.463,-0.332,-0.528,-0.476,-0.333,-0.436,-0.509,0.017,185.531,266.248,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:34,56.988,0.000,0.182,0.000,5.066,12.798,144.607,144.552,140.759,242.032,243.347,285.588,280.506,256.301,237.938,183.126,33.456,35.450,33.891,33.810,34.915,35.912,34.635,36.782,36.798,33.638,39.540,39.793,37.996,37.641,43.946,45.105,42.052,43.332,49.474,51.100,43.758,43.891,41.920,41.897,34.911,34.745,34.471,34.461,5.368,6.013,8.292,9.293,5.645,6.648,5.280,4.918,11.732,10.937,4.552,5.195,9.927,12.491,4.641,4.463,-0.332,-0.528,-0.476,-0.333,-0.436,-0.509,0.017,185.531,266.248,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:35,56.870,0.000,0.182,0.000,5.066,12.798,144.607,144.574,140.485,242.053,243.327,285.609,280.486,256.322,237.918,183.126,33.430,35.450,33.812,33.836,34.915,35.912,34.635,36.782,36.734,33.638,39.610,39.793,37.996,37.578,43.946,45.105,41.983,43.332,49.405,51.100,43.689,43.812,41.920,41.897,34.911,34.745,34.471,34.461,5.549,6.013,8.292,9.566,5.736,6.740,4.916,5.100,11.641,10.846,4.643,5.104,10.018,12.764,4.550,4.463,-0.327,-0.541,-0.472,-0.341,-0.430,-0.487,0.017,185.620,266.247,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:36,56.640,0.000,0.182,0.000,5.066,12.798,144.607,144.574,140.759,242.288,243.347,285.609,280.271,256.322,237.938,182.874,33.456,35.450,33.914,33.741,34.985,35.888,34.698,36.759,36.775,33.740,39.540,39.816,37.996,37.664,43.946,45.082,41.983,43.309,49.405,51.078,43.689,43.914,41.920,41.920,34.911,34.769,34.402,34.563,5.731,5.922,8.388,10.113,6.191,6.831,4.643,5.464,11.186,11.302,4.734,4.922,10.838,13.129,4.277,4.645,-0.326,-0.530,-0.470,-0.341,-0.416,-0.511,0.018,185.715,266.242,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:37,56.640,0.000,0.182,0.000,5.066,12.798,144.607,144.574,140.759,242.288,243.347,285.609,280.271,256.322,237.938,182.874,33.456,35.450,33.914,33.741,34.985,35.888,34.698,36.759,36.775,33.740,39.540,39.816,37.996,37.664,43.946,45.082,41.983,43.309,49.405,51.078,43.689,43.914,41.920,41.920,34.911,34.769,34.402,34.563,5.731,5.922,8.388,10.113,6.191,6.831,4.643,5.464,11.186,11.302,4.734,4.922,10.838,13.129,4.277,4.645,-0.326,-0.530,-0.470,-0.341,-0.416,-0.511,0.018,185.715,266.242,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:38,56.523,0.000,0.182,0.000,5.066,12.798,144.607,144.552,140.759,242.032,243.347,285.588,280.506,256.301,237.938,183.126,33.456,35.450,33.812,33.836,34.985,35.832,34.612,36.782,36.734,33.717,39.540,39.793,37.996,37.641,43.877,45.105,41.983,43.332,49.405,51.100,43.689,43.812,41.920,41.897,34.911,34.745,34.471,34.461,5.822,5.649,8.774,10.295,6.373,6.831,4.552,5.738,10.640,11.484,4.825,4.922,11.293,12.947,4.095,4.645,-0.323,-0.521,-0.443,-0.338,-0.440,-0.501,0.018,185.848,266.242,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:39,56.402,0.000,0.182,0.000,5.066,12.798,144.607,144.552,140.737,242.032,243.327,285.588,280.251,256.301,237.918,183.126,33.430,35.450,33.914,33.810,34.985,35.912,34.698,36.782,36.798,33.740,39.540,39.816,37.996,37.664,43.877,45.184,41.983,43.332,49.405,51.100,43.689,43.835,41.920,41.920,34.911,34.769,34.471,34.484,5.822,5.284,9.159,10.386,6.555,6.648,4.734,6.011,10.095,11.575,4.734,4.922,11.749,12.582,4.095,4.463,-0.326,-0.497,-0.458,-0.303,-0.428,-0.496,0.017,185.942,266.306,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:40,56.303,0.000,0.182,0.000,5.066,12.798,144.607,144.552,140.759,242.032,243.347,285.353,280.506,256.301,237.938,183.126,33.456,35.450,33.812,33.810,34.985,35.832,34.635,36.782,36.734,33.638,39.540,39.730,37.996,37.578,43.877,45.105,41.983,43.332,49.405,51.040,43.689,43.749,41.920,41.834,34.911,34.745,34.402,34.461,5.822,5.011,9.449,10.295,6.646,6.466,4.916,6.193,10.276,11.484,4.734,4.830,12.204,12.035,4.095,4.281,-0.340,-0.518,-0.459,-0.314,-0.421,-0.495,0.017,186.020,266.306,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:41,56.056,0.000,0.182,0.000,5.066,12.798,144.859,144.552,140.759,242.032,243.347,285.588,280.271,256.301,237.938,182.874,33.456,35.450,33.835,33.836,34.985,35.832,34.635,36.782,36.734,33.740,39.540,39.753,37.996,37.601,43.877,45.041,41.983,43.332,49.405,51.040,43.689,43.835,41.920,41.920,34.911,34.769,34.471,34.484,5.368,4.738,10.123,10.022,6.646,6.011,5.462,6.557,10.822,11.302,4.643,4.648,12.750,11.670,4.368,4.463,-0.355,-0.520,-0.453,-0.358,-0.397,-0.486,0.017,186.184,266.247,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:42,56.056,0.000,0.182,0.000,5.066,12.798,144.859,144.552,140.759,242.032,243.347,285.588,280.271,256.301,237.938,182.874,33.456,35.450,33.835,33.836,34.985,35.832,34.635,36.782,36.734,33.740,39.540,39.753,37.996,37.601,43.877,45.041,41.983,43.332,49.405,51.040,43.689,43.835,41.920,41.920,34.911,34.769,34.471,34.484,5.368,4.738,10.123,10.022,6.646,6.011,5.462,6.557,10.822,11.302,4.643,4.648,12.750,11.670,4.368,4.463,-0.355,-0.520,-0.453,-0.358,-0.397,-0.486,0.017,186.184,266.247,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:43,55.935,0.000,0.182,0.000,5.066,12.798,144.859,144.803,140.759,242.032,243.112,285.353,280.271,256.066,237.938,182.874,33.456,35.450,33.914,33.836,34.915,35.832,34.698,36.782,36.734,33.740,39.471,39.816,37.996,37.664,43.877,45.105,41.983,43.332,49.405,51.100,43.689,43.835,41.920,41.920,34.911,34.832,34.471,34.563,5.004,4.647,10.316,9.749,6.555,5.647,5.736,6.648,11.004,11.302,4.552,4.830,12.659,11.306,4.641,4.463,-0.345,-0.520,-0.457,-0.331,-0.414,-0.492,0.018,186.233,266.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:44,55.814,0.000,0.182,0.000,5.066,12.798,144.859,144.825,140.759,242.053,243.112,285.374,280.271,256.087,237.703,182.874,33.456,35.519,33.835,33.810,34.985,35.832,34.635,36.782,36.734,33.661,39.471,39.753,37.996,37.601,43.877,45.041,41.913,43.332,49.405,51.040,43.689,43.835,41.920,41.857,34.911,34.769,34.471,34.484,4.731,4.829,10.123,9.384,6.464,5.829,6.009,6.466,11.004,11.210,4.370,5.013,12.477,10.850,4.823,4.463,-0.341,-0.517,-0.446,-0.364,-0.425,-0.481,0.017,186.313,266.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:45,55.590,0.000,0.182,0.000,5.066,12.798,144.859,144.825,140.737,242.053,243.327,285.374,280.486,256.087,237.683,182.874,33.430,35.450,33.812,33.836,34.915,35.832,34.635,36.719,36.734,33.638,39.471,39.730,37.996,37.578,43.877,45.041,41.913,43.253,49.405,50.964,43.619,43.670,41.851,41.755,34.911,34.682,34.471,34.397,4.458,5.375,9.738,8.564,5.827,5.738,6.373,5.647,11.095,11.848,4.006,5.104,12.022,10.485,5.096,4.007,-0.347,-0.490,-0.428,-0.343,-0.419,-0.479,0.017,186.442,266.301,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:46,55.590,0.000,0.182,0.000,5.066,12.798,144.859,144.825,140.737,242.053,243.327,285.374,280.486,256.087,237.683,182.874,33.430,35.450,33.812,33.836,34.915,35.832,34.635,36.719,36.734,33.638,39.471,39.730,37.996,37.578,43.877,45.041,41.913,43.253,49.405,50.964,43.619,43.670,41.851,41.755,34.911,34.682,34.471,34.397,4.458,5.375,9.738,8.564,5.827,5.738,6.373,5.647,11.095,11.848,4.006,5.104,12.022,10.485,5.096,4.007,-0.347,-0.490,-0.428,-0.343,-0.419,-0.479,0.017,186.442,266.301,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:47,55.478,0.000,0.182,0.000,5.066,12.798,144.859,144.803,140.737,242.032,243.327,285.353,280.251,256.301,237.918,182.874,33.430,35.450,33.835,33.810,34.985,35.832,34.635,36.782,36.734,33.661,39.471,39.753,37.996,37.601,43.877,45.105,41.913,43.332,49.336,51.040,43.619,43.772,41.920,41.857,34.911,34.769,34.471,34.484,4.549,5.649,9.449,8.473,5.554,5.738,6.373,5.100,11.095,11.939,4.188,5.013,11.293,10.850,5.187,3.825,-0.339,-0.480,-0.436,-0.355,-0.415,-0.466,0.017,186.545,266.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:48,55.356,0.000,0.182,0.000,5.066,12.798,144.859,144.803,140.737,242.032,243.092,285.353,280.251,256.066,237.918,183.126,33.430,35.475,33.914,33.836,34.985,35.912,34.635,36.782,36.734,33.740,39.496,39.753,38.021,37.664,43.877,45.041,41.913,43.332,49.336,51.040,43.645,43.772,41.876,41.857,34.936,34.769,34.496,34.484,4.822,5.831,8.774,8.382,5.645,6.102,6.191,4.827,11.368,11.757,4.370,5.195,10.291,11.488,5.096,4.007,-0.332,-0.491,-0.450,-0.303,-0.399,-0.433,0.017,186.599,266.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:49,55.242,0.000,0.182,0.000,5.066,12.798,144.859,144.803,140.759,242.032,243.112,285.353,280.271,256.066,237.703,182.874,33.456,35.450,33.835,33.836,34.985,35.832,34.635,36.719,36.734,33.661,39.471,39.674,37.996,37.601,43.808,45.041,41.913,43.253,49.336,51.040,43.619,43.772,41.851,41.857,34.911,34.769,34.471,34.484,5.095,5.922,8.484,8.837,5.736,6.375,5.645,4.827,11.641,11.302,4.552,5.195,9.745,12.035,4.914,4.281,-0.339,-0.518,-0.468,-0.350,-0.396,-0.492,0.018,186.687,266.424,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:50,55.129,0.000,0.182,0.000,5.103,12.798,144.859,144.803,140.737,242.032,243.092,285.353,280.251,256.066,237.683,182.874,33.430,35.450,33.835,33.810,34.985,35.832,34.635,36.719,36.655,33.740,39.402,39.753,37.996,37.601,43.877,45.041,41.913,43.253,49.336,50.964,43.619,43.772,41.851,41.857,34.911,34.769,34.402,34.563,5.368,6.013,8.099,9.384,5.554,6.648,5.007,4.918,11.641,10.664,4.552,5.104,9.654,12.582,4.550,4.463,-0.330,-0.539,-0.476,-0.338,-0.423,-0.501,0.018,186.771,266.301,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:51,55.017,0.000,0.182,0.000,5.066,12.798,145.111,144.803,140.737,242.032,243.092,285.353,280.251,256.066,237.683,182.874,33.500,35.450,33.914,33.836,34.985,35.832,34.556,36.719,36.655,33.661,39.402,39.674,37.996,37.601,43.808,45.041,41.913,43.253,49.336,51.040,43.619,43.693,41.851,41.857,34.911,34.769,34.471,34.484,5.640,5.922,8.099,9.931,5.918,6.740,4.552,5.282,11.277,11.028,4.643,4.922,10.200,12.947,4.368,4.554,-0.331,-0.542,-0.454,-0.332,-0.422,-0.515,0.017,186.874,266.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:52,54.901,0.000,0.182,0.000,5.066,12.798,145.111,144.825,140.737,242.053,243.092,285.374,280.251,256.087,237.683,182.874,33.430,35.450,33.749,33.836,34.985,35.832,34.556,36.719,36.655,33.638,39.402,39.587,37.927,37.514,43.808,45.041,41.913,43.253,49.336,50.964,43.550,43.670,41.781,41.755,34.911,34.682,34.471,34.397,5.731,5.649,8.388,10.386,6.282,6.740,4.461,5.556,10.822,11.393,4.734,4.922,10.929,12.947,4.095,4.554,-0.320,-0.507,-0.441,-0.331,-0.441,-0.499,0.017,186.939,266.424,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:01:53,54.804,0.000,0.182,0.000,5.066,12.798,145.111,144.803,140.737,242.032,243.092,285.353,280.251,256.066,237.683,182.874,33.500,35.450,33.812,33.810,34.985,35.832,34.635,36.719,36.655,33.638,39.402,39.651,37.927,37.578,43.808,45.041,41.913,43.253,49.336,50.964,43.550,43.670,41.781,41.755,34.911,34.745,34.471,34.461,5.731,5.193,8.966,10.386,6.555,6.557,4.552,5.920,10.004,11.484,4.643,4.922,11.658,12.400,4.004,4.372,-0.328,-0.495,-0.465,-0.292,-0.428,-0.486,0.017,187.040,266.424,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
