Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:03:10,46.552,0.000,0.182,0.000,5.066,12.798,147.125,145.580,141.262,240.643,242.172,283.259,278.860,255.146,236.762,182.370,33.872,35.450,33.914,34.113,35.287,35.975,34.792,36.450,36.386,33.803,39.124,39.405,37.788,37.458,43.625,44.757,41.800,43.127,48.945,50.631,42.996,43.218,41.434,41.430,35.050,34.911,34.610,34.626,5.186,4.738,8.292,10.022,6.100,6.375,3.824,5.282,9.458,11.028,4.461,4.648,10.291,11.944,3.549,4.189,-0.321,-0.490,-0.460,-0.285,-0.423,-0.477,0.017,194.285,267.086,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:11,46.448,0.000,0.182,0.000,5.066,12.798,147.147,145.580,141.513,240.643,242.172,283.259,278.860,255.146,236.762,182.392,33.872,35.475,33.914,34.113,35.262,36.038,34.792,36.513,36.450,33.740,39.150,39.405,37.814,37.395,43.600,44.836,41.705,43.127,48.919,50.631,43.021,43.139,41.460,41.430,35.075,34.911,34.565,34.626,4.640,3.827,9.738,9.566,6.373,5.282,4.916,6.193,10.367,10.664,4.370,4.284,11.566,10.759,3.822,4.189,-0.342,-0.511,-0.447,-0.320,-0.396,-0.490,0.017,194.331,267.198,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:12,46.353,0.000,0.182,0.000,5.066,12.798,147.147,145.580,141.513,240.643,242.172,283.259,278.860,255.146,236.762,182.392,33.872,35.475,33.914,34.113,35.262,36.038,34.792,36.513,36.450,33.740,39.150,39.405,37.814,37.395,43.600,44.836,41.705,43.127,48.919,50.631,43.021,43.139,41.460,41.430,35.075,34.911,34.565,34.626,4.640,3.827,9.738,9.566,6.373,5.282,4.916,6.193,10.367,10.664,4.370,4.284,11.566,10.759,3.822,4.189,-0.342,-0.511,-0.447,-0.320,-0.396,-0.490,0.017,194.439,267.193,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:13,46.253,0.000,0.182,0.000,5.066,12.824,147.147,145.580,141.513,240.643,242.172,283.259,278.860,255.146,236.762,182.392,33.872,35.450,33.914,34.182,35.262,35.975,34.761,36.450,36.386,33.803,39.124,39.468,37.788,37.395,43.600,44.757,41.775,43.127,48.919,50.631,42.996,43.139,41.434,41.367,35.050,34.911,34.610,34.626,4.276,5.375,7.906,8.017,5.189,5.920,5.189,4.098,11.095,10.846,4.188,5.013,8.834,11.123,4.459,3.825,-0.334,-0.507,-0.468,-0.340,-0.416,-0.485,0.018,194.507,267.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:14,46.157,0.000,0.182,0.000,5.066,12.798,147.376,145.580,141.513,240.643,242.172,283.259,278.860,255.146,236.762,182.370,33.872,35.475,33.977,34.113,35.262,35.975,34.792,36.450,36.386,33.867,39.150,39.468,37.814,37.458,43.600,44.757,41.705,43.127,48.850,50.570,43.021,43.139,41.460,41.430,35.075,34.974,34.635,34.705,5.095,5.284,7.520,9.657,5.645,6.557,3.915,4.827,10.549,10.664,4.461,4.648,9.290,12.491,3.731,4.281,-0.316,-0.500,-0.436,-0.323,-0.433,-0.490,0.018,194.596,267.198,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:15,46.157,0.000,0.182,0.000,5.066,12.798,147.125,145.580,141.513,240.643,242.172,283.024,278.625,255.146,236.762,182.370,33.941,35.475,33.914,34.182,35.262,35.975,34.792,36.450,36.386,33.803,39.150,39.405,37.814,37.458,43.600,44.757,41.705,43.127,48.850,50.631,43.021,43.139,41.460,41.430,35.075,34.911,34.565,34.705,5.095,4.100,9.352,9.657,6.373,6.102,4.370,5.829,9.913,10.481,4.370,4.101,11.293,11.123,3.549,4.098,-0.348,-0.506,-0.446,-0.346,-0.425,-0.421,0.018,194.596,267.198,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:16,45.955,0.000,0.182,0.000,5.066,12.824,147.147,145.580,141.513,240.643,242.172,283.259,278.860,255.146,236.762,182.392,33.941,35.450,33.977,34.182,35.262,35.975,34.792,36.450,36.386,33.803,39.124,39.468,37.788,37.458,43.600,44.757,41.705,43.127,48.919,50.631,42.996,43.139,41.434,41.430,35.050,34.974,34.610,34.769,3.912,4.191,9.449,8.291,6.100,5.373,5.554,5.920,10.095,10.937,3.642,4.648,11.566,9.847,4.459,4.007,-0.321,-0.494,-0.425,-0.344,-0.409,-0.479,0.018,194.730,267.198,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:17,45.856,0.000,0.182,0.000,5.066,12.798,147.125,145.580,141.513,240.643,242.172,283.259,278.625,255.146,236.527,182.370,33.941,35.450,33.977,34.113,35.262,36.038,34.792,36.450,36.450,33.867,39.124,39.468,37.788,37.538,43.600,44.757,41.705,43.190,48.919,50.631,42.926,43.218,41.434,41.509,35.050,34.974,34.610,34.769,3.912,5.102,8.292,7.380,5.280,5.464,5.736,4.281,10.640,11.302,4.006,4.922,9.472,10.303,4.641,3.643,-0.343,-0.489,-0.456,-0.324,-0.380,-0.468,0.018,194.863,267.198,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:18,45.656,0.000,0.182,0.000,5.066,12.798,147.398,145.580,141.535,240.643,241.957,283.259,278.645,254.911,236.783,182.392,33.966,35.450,33.977,34.182,35.262,36.038,34.761,36.450,36.386,33.867,39.124,39.468,37.788,37.458,43.600,44.836,41.705,43.127,48.850,50.570,42.926,43.139,41.434,41.430,35.050,34.974,34.610,34.705,5.186,4.282,8.774,9.749,6.282,6.193,4.097,5.556,9.640,10.572,4.370,4.284,10.838,10.941,3.367,4.098,-0.336,-0.519,-0.443,-0.351,-0.414,-0.492,0.017,194.967,267.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:19,45.656,0.000,0.182,0.000,5.066,12.798,147.398,145.580,141.535,240.643,241.957,283.259,278.645,254.911,236.783,182.392,33.966,35.450,33.977,34.182,35.262,36.038,34.761,36.450,36.386,33.867,39.124,39.468,37.788,37.458,43.600,44.836,41.705,43.127,48.850,50.570,42.926,43.139,41.434,41.430,35.050,34.974,34.610,34.705,5.186,4.282,8.774,9.749,6.282,6.193,4.097,5.556,9.640,10.572,4.370,4.284,10.838,10.941,3.367,4.098,-0.336,-0.519,-0.443,-0.351,-0.414,-0.492,0.017,194.967,267.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:20,45.559,0.000,0.182,0.000,5.066,12.798,147.398,145.831,141.535,240.643,242.192,283.024,278.645,254.911,236.783,182.392,33.966,35.450,33.977,34.182,35.287,36.038,34.792,36.450,36.386,33.803,39.124,39.468,37.788,37.458,43.625,44.757,41.730,43.127,48.945,50.570,42.996,43.139,41.434,41.430,35.050,34.974,34.610,34.769,4.003,3.918,9.641,8.837,6.191,5.282,5.280,6.102,10.186,10.390,4.006,4.557,11.293,10.120,4.186,4.189,-0.351,-0.513,-0.433,-0.352,-0.407,-0.474,0.018,195.101,267.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:21,45.459,0.000,0.182,0.000,5.103,12.824,147.398,145.831,141.513,240.643,241.936,283.024,278.625,254.911,236.762,182.140,33.941,35.475,33.977,34.182,35.357,36.038,34.792,36.450,36.386,33.867,39.080,39.468,37.814,37.458,43.625,44.757,41.730,43.127,48.875,50.570,43.021,43.139,41.460,41.430,35.075,34.974,34.635,34.769,3.730,4.920,8.774,7.471,5.280,5.191,5.918,4.463,10.276,11.393,3.824,4.739,10.018,9.756,4.732,3.552,-0.342,-0.483,-0.434,-0.296,-0.407,-0.411,0.018,195.151,267.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:22,45.366,0.000,0.182,0.000,5.066,12.824,147.147,145.831,141.535,240.643,241.957,283.024,278.645,254.911,236.548,182.392,34.035,35.450,33.977,34.182,35.332,36.038,34.761,36.450,36.386,33.803,39.124,39.405,37.788,37.395,43.600,44.757,41.705,43.127,48.850,50.570,42.926,43.076,41.434,41.367,35.119,34.911,34.610,34.626,4.640,5.466,7.231,8.837,5.007,6.375,4.279,4.281,11.004,10.117,4.279,4.648,8.288,11.944,4.186,4.098,-0.319,-0.532,-0.459,-0.331,-0.430,-0.469,0.018,195.264,267.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:23,45.268,0.000,0.182,0.000,5.066,12.824,147.398,145.580,141.513,240.643,241.936,283.024,278.625,255.146,236.527,182.392,33.941,35.450,33.977,34.182,35.357,36.038,34.792,36.450,36.307,33.803,39.124,39.468,37.788,37.458,43.625,44.757,41.730,43.127,48.875,50.570,42.926,43.076,41.434,41.367,35.050,34.911,34.610,34.705,5.186,4.464,8.581,9.931,6.100,6.193,3.824,5.373,9.458,10.755,4.461,4.466,10.474,11.306,3.458,4.007,-0.333,-0.508,-0.452,-0.305,-0.415,-0.484,0.017,195.308,267.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:24,45.168,0.000,0.182,0.000,5.066,12.798,147.650,145.831,141.513,240.408,242.172,283.024,278.625,254.911,236.527,182.392,34.010,35.544,33.977,34.182,35.332,36.038,34.761,36.370,36.307,33.867,39.150,39.468,37.814,37.458,43.600,44.757,41.705,43.048,48.850,50.570,43.021,43.076,41.460,41.430,35.075,34.974,34.635,34.705,4.185,3.735,9.641,9.111,6.282,5.282,5.098,6.102,10.276,10.208,4.188,4.466,11.293,10.303,4.095,4.281,-0.328,-0.505,-0.442,-0.359,-0.419,-0.464,0.019,195.427,267.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:25,45.066,0.000,0.182,0.000,5.066,12.824,147.398,145.831,141.513,240.643,241.936,283.024,278.625,254.911,236.527,182.140,34.010,35.519,33.977,34.251,35.332,36.038,34.840,36.450,36.386,33.867,39.124,39.405,37.788,37.458,43.600,44.757,41.705,43.127,48.850,50.570,42.926,43.076,41.434,41.367,35.050,34.974,34.610,34.705,3.639,4.829,8.966,7.562,5.189,5.100,5.918,4.554,10.095,11.393,3.733,4.648,10.291,9.573,4.641,3.370,-0.328,-0.477,-0.433,-0.327,-0.402,-0.430,0.019,195.472,267.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:26,44.973,0.000,0.182,0.000,5.066,12.824,147.398,145.831,141.513,240.643,241.936,283.024,278.625,254.911,236.527,182.392,33.941,35.475,33.977,34.182,35.332,36.038,34.840,36.450,36.386,33.803,39.150,39.405,37.814,37.395,43.600,44.757,41.705,43.127,48.850,50.570,42.952,43.076,41.460,41.367,35.144,34.974,34.635,34.705,4.549,5.375,7.231,8.655,4.916,6.284,4.370,4.098,11.095,10.026,4.188,4.739,8.197,11.761,4.186,4.098,-0.320,-0.527,-0.456,-0.330,-0.425,-0.460,0.017,195.546,267.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:27,44.876,0.000,0.182,0.000,5.066,12.824,147.398,145.831,141.513,240.408,241.936,282.789,278.625,254.911,236.527,182.392,33.941,35.475,33.977,34.251,35.332,36.038,34.871,36.450,36.307,33.867,39.150,39.468,37.814,37.458,43.531,44.757,41.705,43.048,48.850,50.570,42.952,43.076,41.390,41.430,35.144,34.974,34.635,34.769,5.095,4.464,8.388,9.931,6.100,6.284,3.824,5.373,9.367,10.755,4.461,4.466,10.291,11.306,3.458,4.007,-0.327,-0.496,-0.449,-0.287,-0.416,-0.475,0.019,195.650,267.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:28,44.775,0.000,0.182,0.000,5.066,12.824,147.398,145.580,141.513,240.408,241.936,282.789,278.390,254.911,236.527,182.140,34.010,35.475,34.008,34.182,35.357,36.038,34.761,36.370,36.307,33.898,39.150,39.436,37.814,37.489,43.556,44.693,41.730,43.048,48.875,50.494,42.952,43.106,41.390,41.398,35.144,35.005,34.635,34.799,4.185,3.735,9.738,9.111,6.282,5.282,5.007,6.102,10.276,10.208,4.188,4.375,11.202,10.212,4.004,4.189,-0.328,-0.504,-0.442,-0.358,-0.420,-0.464,0.018,195.709,267.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:29,44.676,0.000,0.182,0.000,5.066,12.824,147.650,145.831,141.513,240.643,241.936,283.024,278.625,254.911,236.527,182.140,34.010,35.544,33.977,34.251,35.332,36.117,34.871,36.370,36.307,33.867,39.150,39.468,37.814,37.458,43.600,44.693,41.705,43.048,48.850,50.570,42.952,43.076,41.390,41.367,35.144,35.038,34.635,34.769,3.548,4.738,9.063,7.471,5.189,5.100,5.827,4.554,10.095,11.302,3.733,4.648,10.109,9.482,4.641,3.461,-0.331,-0.477,-0.431,-0.322,-0.402,-0.420,0.018,195.804,267.374,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:30,44.582,0.000,0.182,0.000,5.066,12.824,147.650,145.831,141.513,240.643,241.936,283.024,278.625,254.911,236.527,182.140,34.010,35.544,33.977,34.251,35.401,36.038,34.871,36.370,36.307,33.867,39.150,39.405,37.814,37.458,43.531,44.693,41.705,43.048,48.781,50.494,42.952,43.076,41.390,41.367,35.144,34.974,34.635,34.769,4.549,5.375,7.231,8.655,4.916,6.284,4.279,4.189,11.004,10.026,4.188,4.648,8.106,11.853,4.186,4.098,-0.322,-0.528,-0.457,-0.332,-0.430,-0.457,0.018,195.932,267.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:31,44.485,0.000,0.182,0.000,5.066,12.824,147.650,145.831,141.262,240.408,241.936,282.789,278.390,254.676,236.527,182.140,34.010,35.544,34.008,34.251,35.426,36.038,34.871,36.370,36.307,33.898,39.080,39.436,37.814,37.489,43.556,44.693,41.730,43.048,48.875,50.494,42.952,43.106,41.390,41.398,35.144,35.005,34.704,34.799,5.095,4.373,8.581,9.749,6.191,6.284,3.824,5.373,9.458,10.664,4.370,4.375,10.383,11.032,3.367,4.007,-0.334,-0.507,-0.449,-0.331,-0.417,-0.491,0.018,195.961,267.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:32,44.292,0.000,0.182,0.000,5.066,12.824,147.650,145.831,141.513,240.408,241.936,282.789,278.390,254.911,236.292,182.140,34.010,35.544,33.914,34.251,35.426,36.117,34.840,36.370,36.307,33.867,39.150,39.405,37.814,37.395,43.625,44.693,41.730,43.048,48.806,50.494,42.882,43.012,41.390,41.303,35.144,34.974,34.635,34.705,3.639,4.920,8.677,7.289,5.189,5.191,5.827,4.463,10.276,11.302,3.824,4.739,9.745,9.664,4.641,3.461,-0.333,-0.479,-0.438,-0.287,-0.402,-0.409,0.018,196.095,267.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:33,44.199,0.000,0.182,0.000,5.066,12.824,147.650,145.831,141.513,240.408,241.936,282.789,278.390,254.911,236.527,182.140,34.010,35.544,33.977,34.251,35.426,36.117,34.840,36.370,36.307,33.867,39.080,39.405,37.814,37.458,43.556,44.757,41.730,43.127,48.806,50.494,42.882,43.012,41.390,41.367,35.144,34.974,34.704,34.769,4.731,5.284,6.942,8.929,5.098,6.375,4.006,4.281,10.913,10.208,4.279,4.648,8.197,12.035,4.186,4.098,-0.310,-0.524,-0.446,-0.327,-0.408,-0.502,0.018,196.219,267.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:34,44.199,0.000,0.182,0.000,5.066,12.824,147.650,145.831,141.513,240.408,241.936,282.789,278.390,254.911,236.527,182.140,34.010,35.544,33.977,34.251,35.426,36.117,34.840,36.370,36.307,33.867,39.080,39.405,37.814,37.458,43.556,44.757,41.730,43.127,48.806,50.494,42.882,43.012,41.390,41.367,35.144,34.974,34.704,34.769,4.731,5.284,6.942,8.929,5.098,6.375,4.006,4.281,10.913,10.208,4.279,4.648,8.197,12.035,4.186,4.098,-0.310,-0.524,-0.446,-0.327,-0.408,-0.502,0.018,196.219,267.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:35,44.100,0.000,0.182,0.000,5.066,12.798,147.650,145.580,141.535,240.408,241.957,282.789,278.410,254.911,236.548,182.140,34.035,35.544,33.977,34.251,35.426,36.117,34.871,36.370,36.307,33.867,39.150,39.405,37.814,37.395,43.556,44.757,41.730,43.048,48.806,50.494,42.882,43.012,41.390,41.303,35.144,34.974,34.704,34.705,5.004,4.191,8.774,9.566,6.282,6.193,4.006,5.556,9.549,10.299,4.279,4.192,10.656,10.759,3.367,4.007,-0.339,-0.507,-0.447,-0.347,-0.416,-0.457,0.018,196.278,267.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:36,44.007,0.000,0.182,0.000,5.066,12.824,147.650,145.831,141.535,240.408,241.957,282.789,278.410,254.911,236.548,181.889,34.105,35.544,33.977,34.251,35.426,36.117,34.871,36.370,36.307,33.867,39.080,39.405,37.814,37.458,43.556,44.757,41.730,43.048,48.806,50.494,42.882,43.012,41.321,41.303,35.144,34.974,34.704,34.769,3.821,3.918,9.449,8.291,6.100,5.373,5.371,5.829,9.822,10.664,3.642,4.557,11.202,9.664,4.277,4.007,-0.319,-0.499,-0.428,-0.342,-0.403,-0.474,0.019,196.329,267.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:37,43.908,0.000,0.182,0.000,5.066,12.824,147.902,145.831,141.513,240.408,241.701,282.789,278.390,254.676,236.292,182.140,34.080,35.475,33.977,34.251,35.426,36.117,34.840,36.370,36.307,33.867,39.150,39.405,37.814,37.458,43.556,44.757,41.730,43.048,48.806,50.494,42.813,43.012,41.390,41.367,35.144,34.974,34.635,34.769,3.821,5.011,8.195,7.289,5.189,5.464,5.554,4.189,10.731,11.210,3.915,4.830,9.016,10.120,4.550,3.552,-0.331,-0.487,-0.448,-0.340,-0.364,-0.497,0.019,196.335,267.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:38,43.829,0.000,0.182,0.000,5.066,12.824,147.650,145.831,141.513,240.408,241.701,282.554,278.390,254.676,236.527,182.140,34.080,35.544,34.008,34.251,35.401,36.117,34.871,36.370,36.307,33.898,39.080,39.499,37.814,37.489,43.531,44.693,41.705,43.048,48.781,50.494,42.813,43.043,41.321,41.398,35.144,35.005,34.704,34.799,4.822,5.284,7.135,9.384,5.371,6.375,3.733,4.554,10.549,10.390,4.370,4.557,8.743,12.126,3.822,4.281,-0.309,-0.503,-0.442,-0.324,-0.428,-0.479,0.018,196.404,267.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:39,43.714,0.000,0.182,0.000,5.066,12.824,147.650,145.831,141.513,240.408,241.701,282.554,278.390,254.676,236.527,182.140,34.080,35.544,34.008,34.251,35.401,36.117,34.871,36.370,36.307,33.898,39.080,39.499,37.814,37.489,43.531,44.693,41.705,43.048,48.781,50.494,42.813,43.043,41.321,41.398,35.144,35.005,34.704,34.799,4.822,5.284,7.135,9.384,5.371,6.375,3.733,4.554,10.549,10.390,4.370,4.557,8.743,12.126,3.822,4.281,-0.309,-0.503,-0.442,-0.324,-0.428,-0.479,0.018,196.556,267.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:40,43.622,0.000,0.182,0.000,5.066,12.824,147.902,145.831,141.535,240.174,241.722,282.554,278.410,254.676,236.312,182.140,34.105,35.544,33.977,34.321,35.426,36.117,34.871,36.370,36.307,33.867,39.080,39.468,37.814,37.458,43.556,44.693,41.730,43.048,48.806,50.494,42.813,43.012,41.321,41.367,35.144,34.974,34.635,34.769,3.548,4.282,9.449,7.744,5.554,5.009,5.645,5.282,10.095,11.028,3.369,4.648,11.111,9.391,4.459,3.734,-0.335,-0.479,-0.423,-0.340,-0.415,-0.469,0.018,196.595,267.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:41,43.522,0.000,0.182,0.000,5.066,12.798,147.880,145.831,141.513,240.174,241.701,282.554,278.390,254.676,236.292,182.119,34.080,35.519,34.008,34.251,35.401,36.181,34.871,36.370,36.307,33.898,39.055,39.436,37.788,37.489,43.600,44.693,41.705,43.048,48.781,50.494,42.788,43.043,41.365,41.398,35.119,35.005,34.679,34.799,4.094,5.193,7.327,7.926,4.825,5.829,4.916,3.825,11.095,10.208,4.006,4.830,8.379,10.850,4.368,3.825,-0.320,-0.512,-0.464,-0.322,-0.430,-0.495,0.018,196.684,267.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:42,43.427,0.000,0.182,0.000,5.066,12.824,147.902,145.831,141.513,240.408,241.701,282.554,278.390,254.911,236.292,182.140,34.080,35.475,33.977,34.321,35.401,36.181,34.840,36.370,36.307,33.867,39.080,39.405,37.814,37.458,43.531,44.693,41.705,43.048,48.781,50.494,42.813,43.012,41.321,41.367,35.144,35.038,34.635,34.769,4.913,4.738,7.713,9.749,5.827,6.375,3.460,5.009,9.367,10.755,4.370,4.557,9.472,11.761,3.549,4.189,-0.317,-0.484,-0.448,-0.293,-0.418,-0.482,0.018,196.764,267.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:43,43.332,0.000,0.182,0.000,5.066,12.824,147.902,145.831,141.262,240.408,241.701,282.554,278.154,254.676,236.292,181.889,34.080,35.519,34.057,34.321,35.426,36.181,34.935,36.370,36.307,33.867,39.055,39.468,37.788,37.458,43.556,44.757,41.730,43.127,48.806,50.494,42.788,43.012,41.296,41.303,35.119,35.038,34.679,34.832,4.276,3.462,9.545,9.202,6.282,5.191,4.734,6.011,10.186,10.208,4.279,4.284,11.020,10.212,3.822,4.189,-0.334,-0.492,-0.434,-0.345,-0.418,-0.464,0.017,196.844,267.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:44,43.144,0.000,0.182,0.000,5.066,12.798,147.902,145.831,141.513,240.408,241.701,282.554,278.154,254.676,236.292,181.889,34.080,35.544,34.087,34.321,35.470,36.211,34.871,36.401,36.338,33.977,39.080,39.499,37.814,37.489,43.531,44.724,41.705,43.079,48.781,50.524,42.813,43.043,41.321,41.398,35.144,35.068,34.704,34.863,4.458,5.284,6.942,8.655,4.916,6.284,4.097,4.098,10.913,10.026,4.188,4.648,7.923,11.670,4.186,4.007,-0.311,-0.532,-0.449,-0.335,-0.422,-0.495,0.018,196.946,267.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:45,43.144,0.000,0.182,0.000,5.066,12.798,147.902,145.831,141.513,240.408,241.701,282.554,278.154,254.676,236.292,181.889,34.080,35.544,34.087,34.321,35.470,36.211,34.871,36.401,36.338,33.977,39.080,39.499,37.814,37.489,43.531,44.724,41.705,43.079,48.781,50.524,42.813,43.043,41.321,41.398,35.144,35.068,34.704,34.863,4.458,5.284,6.942,8.655,4.916,6.284,4.097,4.098,10.913,10.026,4.188,4.648,7.923,11.670,4.186,4.007,-0.311,-0.532,-0.449,-0.335,-0.422,-0.495,0.018,196.946,267.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:46,43.042,0.000,0.182,0.000,5.066,12.824,148.154,145.831,141.262,240.408,241.701,282.554,278.390,254.676,236.292,181.889,34.080,35.544,34.087,34.321,35.496,36.181,34.871,36.370,36.307,33.977,39.080,39.499,37.814,37.489,43.556,44.693,41.730,43.127,48.806,50.494,42.813,43.043,41.321,41.398,35.214,35.068,34.704,34.863,5.004,4.100,8.677,9.566,6.191,6.102,3.915,5.464,9.458,10.208,4.370,4.101,10.474,10.576,3.276,3.916,-0.339,-0.508,-0.449,-0.346,-0.415,-0.452,0.019,197.114,267.561,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:47,42.948,0.000,0.182,0.000,5.066,12.824,148.132,145.831,141.513,240.408,241.701,282.554,278.154,254.676,236.292,182.119,34.149,35.544,33.977,34.321,35.496,36.117,34.871,36.307,36.244,33.867,39.150,39.405,37.814,37.458,43.556,44.693,41.730,43.048,48.737,50.434,42.813,42.933,41.321,41.303,35.214,35.038,34.704,34.769,3.730,3.918,9.352,8.200,6.009,5.282,5.371,5.738,9.913,10.664,3.460,4.557,11.111,9.482,4.186,4.007,-0.320,-0.484,-0.431,-0.343,-0.408,-0.462,0.018,197.171,267.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:48,42.857,0.000,0.182,0.000,5.066,12.824,148.154,145.831,141.513,240.408,241.701,282.319,278.154,254.676,236.292,181.889,34.149,35.519,34.057,34.321,35.496,36.181,34.935,36.307,36.244,33.946,39.124,39.468,37.788,37.458,43.556,44.693,41.730,43.048,48.737,50.434,42.788,42.933,41.296,41.303,35.189,35.038,34.679,34.832,3.912,5.011,7.809,7.471,5.007,5.556,5.189,4.007,10.822,10.846,4.006,4.830,8.561,10.212,4.459,3.643,-0.331,-0.503,-0.459,-0.341,-0.375,-0.484,0.018,197.251,267.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:49,42.668,0.000,0.182,0.000,5.066,12.824,148.154,145.831,141.513,240.174,241.701,282.319,278.154,254.676,236.292,181.889,34.149,35.544,33.977,34.321,35.496,36.181,34.935,36.307,36.244,33.867,39.080,39.405,37.814,37.458,43.556,44.693,41.730,43.048,48.806,50.434,42.813,42.933,41.321,41.303,35.144,35.038,34.704,34.832,4.367,3.371,9.449,9.384,6.282,5.100,4.643,5.920,10.095,10.208,4.279,4.101,10.929,10.212,3.640,4.189,-0.336,-0.501,-0.448,-0.321,-0.405,-0.478,0.018,197.329,267.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:50,42.668,0.000,0.182,0.000,5.066,12.824,148.154,145.831,141.513,240.174,241.701,282.319,278.154,254.676,236.292,181.889,34.149,35.544,33.977,34.321,35.496,36.181,34.935,36.307,36.244,33.867,39.080,39.405,37.814,37.458,43.556,44.693,41.730,43.048,48.806,50.434,42.813,42.933,41.321,41.303,35.144,35.038,34.704,34.832,4.367,3.371,9.449,9.384,6.282,5.100,4.643,5.920,10.095,10.208,4.279,4.101,10.929,10.212,3.640,4.189,-0.336,-0.501,-0.448,-0.321,-0.405,-0.478,0.018,197.329,267.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:51,42.571,0.000,0.182,0.000,5.066,12.824,148.154,145.831,141.513,240.174,241.701,282.554,278.154,254.676,236.292,181.889,34.149,35.519,34.057,34.321,35.496,36.181,34.935,36.307,36.244,33.946,39.055,39.405,37.788,37.458,43.556,44.693,41.730,43.048,48.737,50.434,42.788,42.933,41.296,41.303,35.189,35.038,34.679,34.832,3.366,4.555,9.063,7.380,5.098,4.827,5.736,4.554,9.913,11.302,3.551,4.557,10.109,9.026,4.459,3.370,-0.324,-0.472,-0.430,-0.342,-0.401,-0.435,0.018,197.446,267.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:52,42.479,0.000,0.182,0.000,5.066,12.824,148.154,145.831,141.513,240.408,241.701,282.554,278.154,254.676,236.057,181.889,34.149,35.519,34.057,34.390,35.496,36.181,34.935,36.307,36.244,33.946,39.055,39.405,37.788,37.458,43.556,44.693,41.730,43.048,48.737,50.434,42.788,42.870,41.296,41.224,35.189,35.038,34.748,34.769,4.458,5.284,6.942,8.655,4.825,6.284,4.006,4.007,10.913,9.934,4.188,4.648,7.741,11.488,4.095,4.007,-0.310,-0.529,-0.448,-0.333,-0.420,-0.492,0.018,197.496,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:53,42.380,0.000,0.182,0.000,5.066,12.824,148.154,145.831,141.513,240.408,241.701,282.319,278.154,254.441,236.292,181.889,34.149,35.544,34.087,34.321,35.496,36.211,34.935,36.338,36.275,33.977,39.080,39.499,37.814,37.489,43.556,44.724,41.730,43.079,48.737,50.463,42.813,42.964,41.321,41.334,35.214,35.068,34.773,34.863,5.004,4.009,8.774,9.566,6.191,6.102,3.915,5.464,9.458,10.117,4.279,4.010,10.383,10.485,3.185,4.007,-0.344,-0.507,-0.454,-0.341,-0.407,-0.426,0.018,197.569,267.556,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:54,42.380,0.000,0.182,0.000,5.066,12.824,148.383,145.831,141.513,240.174,241.701,282.319,278.154,254.441,236.292,181.867,34.149,35.544,34.057,34.390,35.496,36.181,34.935,36.307,36.244,33.946,39.080,39.468,37.883,37.458,43.556,44.693,41.730,43.048,48.737,50.434,42.744,42.933,41.321,41.303,35.214,35.038,34.704,34.832,3.639,3.918,9.449,8.017,5.827,5.191,5.371,5.556,9.913,10.755,3.277,4.557,11.020,9.300,4.186,3.916,-0.322,-0.483,-0.435,-0.336,-0.406,-0.463,0.018,197.569,267.556,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:55,42.191,0.000,0.182,0.000,5.066,12.824,148.405,145.831,141.513,240.174,241.701,282.319,278.154,254.441,236.292,181.889,34.149,35.544,34.057,34.321,35.540,36.211,34.904,36.401,36.338,33.946,39.080,39.405,37.814,37.458,43.531,44.787,41.705,43.158,48.711,50.463,42.744,42.870,41.321,41.303,35.214,35.038,34.704,34.832,3.912,5.102,7.327,7.562,4.825,5.647,4.916,3.734,10.913,10.390,4.006,4.830,8.197,10.485,4.368,3.643,-0.336,-0.502,-0.461,-0.327,-0.425,-0.488,0.018,197.718,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:56,42.103,0.000,0.182,0.000,5.066,12.824,148.405,145.831,141.513,240.174,241.701,282.319,278.154,254.676,236.292,181.889,34.218,35.544,34.057,34.390,35.496,36.211,34.904,36.338,36.275,33.946,39.080,39.405,37.814,37.458,43.556,44.724,41.661,43.079,48.737,50.463,42.744,42.870,41.321,41.224,35.214,35.038,34.704,34.832,4.822,4.555,7.713,9.749,5.827,6.284,3.369,4.918,9.185,10.664,4.370,4.557,9.290,11.397,3.458,4.098,-0.318,-0.482,-0.452,-0.282,-0.416,-0.479,0.019,197.803,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:57,42.007,0.000,0.182,0.000,5.066,12.824,148.405,145.853,141.513,240.194,241.466,282.104,277.919,254.461,236.057,181.889,34.149,35.544,34.087,34.390,35.565,36.181,34.904,36.307,36.244,34.040,39.080,39.499,37.814,37.489,43.556,44.693,41.730,43.048,48.737,50.373,42.744,42.964,41.321,41.334,35.214,35.148,34.773,34.863,3.457,4.738,8.388,6.833,5.189,5.100,5.645,4.189,10.186,11.210,3.733,4.739,9.199,9.300,4.459,3.461,-0.324,-0.478,-0.441,-0.291,-0.391,-0.417,0.019,197.826,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:58,42.007,0.000,0.182,0.000,5.066,12.824,148.405,145.853,141.513,240.194,241.466,282.104,277.919,254.461,236.057,181.889,34.149,35.544,34.087,34.390,35.565,36.181,34.904,36.307,36.244,34.040,39.080,39.499,37.814,37.489,43.556,44.693,41.730,43.048,48.737,50.373,42.744,42.964,41.321,41.334,35.214,35.148,34.773,34.863,3.457,4.738,8.388,6.833,5.189,5.100,5.645,4.189,10.186,11.210,3.733,4.739,9.199,9.300,4.459,3.461,-0.324,-0.478,-0.441,-0.291,-0.391,-0.417,0.019,197.826,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:03:59,41.822,0.000,0.182,0.000,5.066,12.824,148.405,145.831,141.513,240.174,241.701,282.084,277.919,254.441,236.057,181.889,34.149,35.544,34.057,34.390,35.540,36.211,34.935,36.338,36.275,33.946,39.080,39.405,37.814,37.458,43.531,44.724,41.705,43.079,48.642,50.463,42.813,42.870,41.321,41.224,35.214,35.038,34.773,34.832,4.640,5.193,6.749,9.202,5.189,6.375,3.642,4.372,10.549,10.117,4.279,4.466,8.197,11.761,3.731,4.098,-0.306,-0.503,-0.437,-0.324,-0.422,-0.477,0.019,198.025,267.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:00,41.729,0.000,0.182,0.000,5.066,12.798,148.405,146.082,141.513,240.174,241.701,282.084,277.919,254.441,236.057,181.889,34.218,35.544,34.151,34.390,35.565,36.181,34.935,36.307,36.181,33.977,39.080,39.499,37.814,37.489,43.556,44.693,41.730,43.048,48.667,50.373,42.744,42.901,41.251,41.334,35.214,35.148,34.704,34.863,4.640,3.644,9.256,9.475,6.373,5.464,4.279,5.829,9.822,10.299,4.279,3.919,10.656,10.394,3.458,4.098,-0.348,-0.504,-0.436,-0.342,-0.368,-0.485,0.018,198.062,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:01,41.634,0.000,0.182,0.000,5.066,12.824,148.657,145.831,141.513,240.174,241.466,282.084,277.919,254.441,236.057,181.889,34.218,35.544,34.087,34.390,35.565,36.211,34.935,36.338,36.211,33.977,39.080,39.499,37.814,37.489,43.556,44.724,41.661,43.079,48.737,50.402,42.744,42.901,41.251,41.334,35.214,35.148,34.704,34.863,3.093,4.373,9.063,7.289,5.007,4.645,5.645,4.736,9.913,11.119,3.460,4.466,10.291,8.844,4.550,3.279,-0.332,-0.482,-0.426,-0.344,-0.405,-0.461,0.018,198.119,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:02,41.634,0.000,0.182,0.000,5.066,12.824,148.657,145.831,141.513,240.174,241.466,282.084,277.919,254.441,236.057,181.637,34.218,35.544,34.087,34.415,35.565,36.181,34.935,36.228,36.244,33.977,39.080,39.499,37.814,37.489,43.556,44.630,41.730,43.048,48.737,50.373,42.744,42.901,41.251,41.255,35.214,35.148,34.773,34.863,4.276,5.193,6.749,8.473,4.734,6.102,4.097,3.916,10.822,9.843,4.097,4.648,7.559,11.306,4.186,3.916,-0.315,-0.530,-0.459,-0.330,-0.425,-0.467,0.018,198.119,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:03,41.450,0.000,0.182,0.000,5.066,12.824,148.657,145.831,141.765,240.174,241.466,282.084,277.919,254.441,236.057,181.889,34.218,35.544,34.057,34.390,35.565,36.211,35.014,36.338,36.211,34.009,39.080,39.468,37.814,37.458,43.556,44.661,41.730,43.079,48.667,50.402,42.674,42.870,41.251,41.303,35.214,35.117,34.704,34.832,4.913,3.918,8.581,9.475,6.191,6.011,3.824,5.464,9.367,10.026,4.188,4.010,10.291,10.394,3.094,3.916,-0.340,-0.506,-0.456,-0.335,-0.415,-0.425,0.020,198.260,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:04,41.363,0.000,0.182,0.000,5.066,12.824,148.657,146.082,141.765,240.174,241.466,282.084,277.919,254.441,236.057,181.889,34.218,35.544,34.057,34.390,35.565,36.181,34.935,36.307,36.181,33.946,39.080,39.405,37.814,37.395,43.556,44.693,41.661,43.048,48.667,50.373,42.674,42.791,41.251,41.224,35.214,35.038,34.773,34.832,3.548,4.009,9.449,7.835,5.645,5.009,5.371,5.282,9.913,10.755,3.186,4.466,10.838,9.117,4.277,3.734,-0.332,-0.481,-0.431,-0.333,-0.405,-0.470,0.019,198.395,267.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:05,41.272,0.000,0.182,0.000,5.066,12.824,148.657,146.082,141.765,240.174,241.466,282.084,277.919,254.441,236.057,181.637,34.218,35.544,34.087,34.390,35.565,36.181,35.014,36.307,36.181,33.977,39.080,39.499,37.814,37.489,43.556,44.693,41.730,43.048,48.667,50.373,42.674,42.901,41.182,41.255,35.283,35.148,34.773,34.863,4.003,5.011,7.038,7.835,4.461,5.738,4.643,3.643,10.913,9.843,3.915,4.830,7.832,10.576,4.277,3.734,-0.324,-0.520,-0.468,-0.321,-0.417,-0.500,0.018,198.387,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:06,41.173,0.000,0.182,0.000,5.066,12.824,148.657,146.082,141.765,240.174,241.466,282.084,277.919,254.441,236.057,181.637,34.218,35.544,34.087,34.390,35.565,36.211,34.935,36.338,36.211,33.977,39.080,39.499,37.814,37.489,43.556,44.724,41.661,43.079,48.667,50.402,42.674,42.822,41.251,41.255,35.214,35.068,34.704,34.863,4.913,4.282,8.002,9.749,5.918,6.102,3.460,5.100,9.185,10.481,4.279,4.375,9.654,10.576,3.276,3.916,-0.332,-0.505,-0.447,-0.306,-0.411,-0.484,0.018,198.421,267.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:07,41.082,0.000,0.182,0.000,5.066,12.824,148.657,146.104,141.765,240.194,241.466,282.104,277.919,254.461,236.057,181.637,34.218,35.613,34.120,34.415,35.565,36.260,35.014,36.228,36.181,34.009,39.080,39.468,37.814,37.458,43.487,44.693,41.730,43.048,48.667,50.373,42.674,42.870,41.251,41.224,35.214,35.117,34.773,34.911,3.730,3.644,9.256,8.109,6.009,5.191,5.098,5.829,9.549,10.299,3.551,4.375,10.747,9.209,4.004,4.007,-0.317,-0.494,-0.429,-0.341,-0.399,-0.469,0.017,198.500,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:08,41.082,0.000,0.182,0.000,5.066,12.824,148.657,146.082,141.765,240.174,241.466,282.084,277.919,254.441,236.057,181.637,34.218,35.544,34.151,34.390,35.565,36.260,35.014,36.307,36.181,33.977,39.080,39.499,37.814,37.489,43.556,44.693,41.661,43.048,48.667,50.373,42.674,42.822,41.251,41.192,35.214,35.068,34.773,34.863,3.730,4.920,7.617,7.289,4.825,5.464,5.098,3.825,10.731,10.664,3.915,4.830,8.197,9.938,4.368,3.552,-0.329,-0.513,-0.464,-0.340,-0.399,-0.477,0.017,198.500,267.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:09,40.898,0.000,0.182,0.000,5.066,12.824,148.909,146.082,141.765,240.174,241.466,282.084,277.919,254.206,236.057,181.637,34.288,35.613,34.057,34.484,35.634,36.260,35.014,36.228,36.181,33.946,39.080,39.468,37.814,37.395,43.556,44.630,41.730,43.048,48.667,50.297,42.674,42.791,41.251,41.161,35.283,35.038,34.773,34.832,4.731,4.555,7.617,9.657,5.645,6.284,3.277,4.827,9.185,10.572,4.370,4.466,9.016,11.214,3.458,4.007,-0.317,-0.482,-0.449,-0.284,-0.418,-0.481,0.018,198.593,267.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:10,40.807,0.000,0.182,0.000,5.066,12.824,148.657,146.334,141.765,240.174,241.466,282.084,277.919,254.441,236.057,181.637,34.218,35.613,34.057,34.390,35.634,36.260,35.014,36.228,36.181,33.946,39.080,39.405,37.814,37.395,43.487,44.630,41.730,43.048,48.667,50.297,42.674,42.791,41.251,41.161,35.283,35.038,34.773,34.832,3.548,4.738,8.002,6.833,5.098,5.191,5.462,4.007,10.367,11.028,3.733,4.739,8.652,9.391,4.459,3.370,-0.328,-0.481,-0.445,-0.336,-0.362,-0.492,0.018,198.683,267.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:11,40.807,0.000,0.182,0.000,5.066,12.824,148.657,146.334,141.765,240.174,241.466,282.084,277.919,254.441,236.057,181.637,34.218,35.613,34.057,34.390,35.634,36.260,35.014,36.228,36.181,33.946,39.080,39.405,37.814,37.395,43.487,44.630,41.730,43.048,48.667,50.297,42.674,42.791,41.251,41.161,35.283,35.038,34.773,34.832,3.548,4.738,8.002,6.833,5.098,5.191,5.462,4.007,10.367,11.028,3.733,4.739,8.652,9.391,4.459,3.370,-0.328,-0.481,-0.445,-0.336,-0.362,-0.492,0.018,198.683,267.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:12,40.624,0.000,0.182,0.000,5.066,12.824,148.657,146.334,141.765,240.174,241.466,281.849,277.919,254.206,236.057,181.637,34.288,35.613,34.057,34.390,35.565,36.260,35.014,36.228,36.181,33.946,39.080,39.405,37.814,37.395,43.487,44.630,41.661,42.984,48.667,50.297,42.674,42.727,41.251,41.161,35.283,35.038,34.773,34.832,4.640,4.829,7.135,9.384,5.462,6.375,3.277,4.554,9.731,10.481,4.370,4.466,8.470,11.488,3.549,4.098,-0.309,-0.515,-0.433,-0.318,-0.419,-0.485,0.019,198.817,267.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:13,40.528,0.000,0.182,0.000,5.066,12.824,148.657,146.356,141.787,240.194,241.486,281.869,277.704,254.226,236.077,181.637,34.313,35.613,34.151,34.484,35.634,36.260,35.014,36.228,36.181,34.040,39.080,39.499,37.814,37.489,43.556,44.630,41.730,43.048,48.667,50.297,42.674,42.822,41.251,41.255,35.283,35.148,34.773,34.942,4.094,3.189,9.449,9.111,6.191,5.100,4.552,5.920,10.004,9.752,4.188,4.101,10.474,9.664,3.549,4.098,-0.330,-0.495,-0.437,-0.351,-0.413,-0.458,0.019,198.824,267.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:14,40.436,0.000,0.182,0.000,5.066,12.824,148.909,146.334,141.765,240.174,241.466,281.849,277.684,254.206,236.057,181.637,34.288,35.613,34.120,34.459,35.609,36.291,35.014,36.259,36.211,34.009,39.080,39.468,37.814,37.458,43.462,44.661,41.636,43.015,48.642,50.327,42.674,42.791,41.251,41.161,35.283,35.117,34.773,34.911,3.366,4.647,8.292,6.651,5.098,4.918,5.554,4.098,10.004,11.119,3.642,4.648,8.925,9.026,4.368,3.370,-0.324,-0.484,-0.445,-0.296,-0.382,-0.431,0.019,198.912,267.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:15,40.346,0.000,0.182,0.000,5.066,12.824,148.909,146.356,141.765,240.194,241.466,281.869,277.684,254.226,236.057,181.637,34.288,35.613,34.151,34.415,35.634,36.323,35.014,36.228,36.181,34.040,39.080,39.499,37.814,37.489,43.487,44.630,41.730,43.048,48.667,50.297,42.674,42.822,41.251,41.255,35.283,35.148,34.773,34.942,4.549,4.920,6.845,9.384,5.280,6.284,3.460,4.372,10.186,10.208,4.370,4.466,8.197,11.488,3.640,4.098,-0.309,-0.503,-0.430,-0.323,-0.429,-0.481,0.019,198.975,267.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:16,40.254,0.000,0.182,0.000,5.066,12.824,148.909,146.356,141.765,239.959,241.466,281.869,277.684,254.226,235.822,181.637,34.288,35.613,34.057,34.484,35.609,36.354,34.983,36.259,36.211,34.009,39.080,39.405,37.814,37.395,43.531,44.724,41.636,43.079,48.642,50.327,42.605,42.727,41.251,41.161,35.283,35.117,34.773,34.832,4.185,3.098,9.352,9.202,6.282,5.009,4.370,5.920,9.913,9.934,4.188,4.010,10.565,9.756,3.549,4.189,-0.340,-0.499,-0.452,-0.324,-0.413,-0.464,0.019,199.008,267.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:17,40.072,0.000,0.182,0.000,5.066,12.824,148.909,146.334,141.765,239.939,241.466,281.849,277.684,254.441,235.822,181.637,34.288,35.613,34.120,34.484,35.634,36.323,35.077,36.228,36.181,34.009,39.011,39.468,37.814,37.458,43.487,44.630,41.730,43.048,48.667,50.297,42.674,42.727,41.182,41.161,35.283,35.180,34.843,34.911,4.549,5.011,6.653,9.202,5.098,6.284,3.460,4.281,10.276,10.117,4.279,4.466,8.015,11.488,3.549,4.007,-0.311,-0.492,-0.431,-0.319,-0.430,-0.484,0.018,199.140,267.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:18,40.072,0.000,0.182,0.000,5.066,12.824,148.909,146.334,141.765,239.939,241.466,281.849,277.684,254.441,235.822,181.637,34.288,35.613,34.120,34.484,35.634,36.323,35.077,36.228,36.181,34.009,39.011,39.468,37.814,37.458,43.487,44.630,41.730,43.048,48.667,50.297,42.674,42.727,41.182,41.161,35.283,35.180,34.843,34.911,4.549,5.011,6.653,9.202,5.098,6.284,3.460,4.281,10.276,10.117,4.279,4.466,8.015,11.488,3.549,4.007,-0.311,-0.492,-0.431,-0.319,-0.430,-0.484,0.018,199.140,267.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:19,40.072,0.000,0.182,0.000,5.066,12.824,148.909,146.334,141.765,239.939,241.466,281.849,277.684,254.206,235.822,181.637,34.288,35.613,34.120,34.459,35.634,36.323,35.077,36.228,36.181,34.009,39.080,39.468,37.814,37.458,43.487,44.630,41.661,43.048,48.667,50.297,42.605,42.727,41.182,41.161,35.283,35.117,34.843,34.911,4.185,3.098,9.256,9.293,6.282,5.009,4.370,5.829,9.913,9.934,4.279,4.010,10.474,9.847,3.458,4.098,-0.338,-0.496,-0.446,-0.315,-0.413,-0.470,0.018,199.140,267.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:20,39.890,0.000,0.182,0.000,5.066,12.824,149.161,146.334,141.765,239.939,241.231,281.614,277.684,254.206,235.822,181.637,34.288,35.613,34.120,34.484,35.634,36.323,35.140,36.228,36.181,34.009,39.080,39.468,37.814,37.458,43.487,44.693,41.661,43.048,48.667,50.297,42.605,42.727,41.182,41.161,35.283,35.117,34.843,34.911,3.184,4.464,8.388,6.833,5.007,4.827,5.645,4.189,9.822,11.028,3.551,4.557,9.107,8.662,4.368,3.279,-0.332,-0.469,-0.438,-0.299,-0.396,-0.404,0.018,199.287,267.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:21,39.805,0.000,0.182,0.000,5.066,12.824,148.909,146.334,142.017,240.174,241.466,281.614,277.684,254.206,235.822,181.385,34.288,35.683,34.151,34.459,35.634,36.323,35.077,36.228,36.181,34.040,39.080,39.499,37.814,37.489,43.556,44.693,41.730,43.048,48.598,50.297,42.605,42.758,41.182,41.192,35.283,35.148,34.773,34.942,4.549,5.011,6.653,9.202,5.098,6.284,3.460,4.281,10.276,10.117,4.279,4.466,7.923,11.488,3.549,4.007,-0.310,-0.493,-0.431,-0.320,-0.430,-0.484,0.018,199.315,267.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:22,39.619,0.000,0.182,0.000,5.066,12.824,149.161,146.334,141.765,239.939,241.466,281.614,277.684,254.206,235.822,181.637,34.288,35.613,34.120,34.459,35.634,36.417,35.046,36.259,36.211,34.009,39.011,39.405,37.814,37.395,43.487,44.661,41.730,43.079,48.667,50.327,42.536,42.727,41.182,41.161,35.283,35.117,34.843,34.911,3.184,4.464,8.292,6.651,5.007,4.827,5.645,4.189,9.822,11.119,3.551,4.557,8.925,8.662,4.368,3.279,-0.323,-0.473,-0.438,-0.284,-0.394,-0.405,0.018,199.476,267.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:23,39.619,0.000,0.182,0.000,5.066,12.824,149.161,146.334,141.765,239.939,241.466,281.614,277.684,254.206,235.822,181.637,34.288,35.613,34.120,34.459,35.634,36.417,35.046,36.259,36.211,34.009,39.011,39.405,37.814,37.395,43.487,44.661,41.730,43.079,48.667,50.327,42.536,42.727,41.182,41.161,35.283,35.117,34.843,34.911,3.184,4.464,8.292,6.651,5.007,4.827,5.645,4.189,9.822,11.119,3.551,4.557,8.925,8.662,4.368,3.279,-0.323,-0.473,-0.438,-0.284,-0.394,-0.405,0.018,199.476,267.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:24,39.533,0.000,0.182,0.000,5.066,12.824,149.161,146.334,142.039,240.174,241.486,281.614,277.469,254.206,235.842,181.385,34.382,35.613,34.120,34.459,35.704,36.417,35.046,36.259,36.211,34.009,39.011,39.468,37.814,37.458,43.556,44.661,41.661,43.079,48.667,50.327,42.536,42.727,41.182,41.161,35.283,35.180,34.843,34.911,4.549,4.920,6.749,9.202,5.189,6.375,3.369,4.281,10.095,10.208,4.279,4.466,8.015,11.397,3.549,4.007,-0.310,-0.502,-0.430,-0.324,-0.428,-0.482,0.019,199.568,267.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:25,39.439,0.000,0.182,0.000,5.066,12.824,149.161,146.334,142.017,239.939,241.231,281.614,277.449,254.206,235.822,181.637,34.357,35.613,34.214,34.484,35.704,36.386,35.077,36.228,36.181,34.119,39.011,39.499,37.814,37.489,43.487,44.630,41.661,43.048,48.598,50.297,42.536,42.822,41.182,41.192,35.283,35.211,34.773,35.005,4.094,3.007,9.352,9.111,6.191,5.009,4.461,5.920,9.913,9.752,4.188,4.010,10.383,9.573,3.458,4.098,-0.330,-0.489,-0.432,-0.345,-0.415,-0.457,0.019,199.623,267.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
