Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:04:26,39.439,0.000,0.182,0.000,5.066,12.824,149.161,146.334,142.017,239.939,241.466,281.614,277.449,254.206,235.822,181.385,34.357,35.613,34.151,34.528,35.704,36.417,35.140,36.259,36.211,34.119,39.080,39.499,37.814,37.489,43.487,44.661,41.661,43.079,48.598,50.327,42.605,42.822,41.182,41.192,35.353,35.211,34.843,35.005,3.275,4.555,8.099,6.469,5.007,4.827,5.554,4.007,10.004,11.028,3.642,4.557,8.652,8.844,4.277,3.370,-0.339,-0.479,-0.447,-0.322,-0.371,-0.472,0.019,199.623,267.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:27,39.173,0.000,0.182,0.000,5.066,12.824,149.161,146.334,141.765,239.939,241.231,281.614,277.449,253.971,235.822,181.637,34.357,35.613,34.214,34.459,35.704,36.417,35.077,36.259,36.211,34.119,39.080,39.499,37.814,37.489,43.487,44.661,41.661,43.079,48.598,50.266,42.605,42.758,41.113,41.192,35.353,35.211,34.843,35.005,3.821,3.098,9.256,8.929,6.100,5.009,4.643,5.920,9.822,9.479,4.006,4.101,10.291,9.300,3.549,4.098,-0.330,-0.499,-0.434,-0.354,-0.415,-0.464,0.018,199.835,267.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:28,39.173,0.000,0.182,0.000,5.066,12.824,149.161,146.334,141.765,239.939,241.231,281.614,277.449,253.971,235.822,181.637,34.357,35.613,34.214,34.459,35.704,36.417,35.077,36.259,36.211,34.119,39.080,39.499,37.814,37.489,43.487,44.661,41.661,43.079,48.598,50.266,42.605,42.758,41.113,41.192,35.353,35.211,34.843,35.005,3.821,3.098,9.256,8.929,6.100,5.009,4.643,5.920,9.822,9.479,4.006,4.101,10.291,9.300,3.549,4.098,-0.330,-0.499,-0.434,-0.354,-0.415,-0.464,0.018,199.835,267.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:29,39.173,0.000,0.182,0.000,5.066,12.824,149.161,146.607,142.017,239.959,241.231,281.634,277.684,254.226,235.822,181.385,34.357,35.683,34.214,34.528,35.704,36.417,35.140,36.259,36.211,34.119,39.080,39.499,37.814,37.568,43.487,44.661,41.730,43.079,48.598,50.327,42.605,42.758,41.182,41.192,35.353,35.211,34.843,35.005,3.366,4.555,7.809,6.833,5.007,5.100,5.280,3.916,10.276,10.846,3.733,4.739,8.197,9.209,4.277,3.370,-0.320,-0.493,-0.452,-0.334,-0.360,-0.492,0.018,199.835,267.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:30,38.994,0.000,0.182,0.000,5.066,12.824,149.161,146.607,142.039,239.959,241.251,281.634,277.469,254.226,235.842,181.385,34.382,35.683,34.214,34.459,35.704,36.386,35.140,36.228,36.101,34.119,39.080,39.499,37.814,37.489,43.487,44.630,41.661,43.048,48.598,50.237,42.536,42.758,41.182,41.192,35.353,35.211,34.843,35.005,4.640,4.464,7.327,9.566,5.462,6.193,3.095,4.645,9.003,10.390,4.370,4.466,8.561,10.850,3.367,3.916,-0.317,-0.480,-0.450,-0.280,-0.414,-0.476,0.018,199.973,267.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:31,38.906,0.000,0.182,0.000,5.066,12.850,149.412,146.585,142.017,239.939,241.231,281.614,277.449,254.206,235.822,181.385,34.357,35.683,34.214,34.459,35.704,36.417,35.140,36.259,36.132,34.119,39.080,39.499,37.814,37.489,43.487,44.661,41.661,43.079,48.598,50.266,42.536,42.695,41.182,41.192,35.353,35.211,34.843,35.005,3.639,3.371,9.256,8.291,6.009,5.100,4.825,5.829,9.458,9.843,3.642,4.192,10.291,8.935,3.731,4.007,-0.322,-0.507,-0.448,-0.333,-0.397,-0.464,0.018,200.054,267.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:32,38.816,0.000,0.182,0.000,5.066,12.824,149.664,146.334,142.039,239.939,241.251,281.379,277.469,254.206,235.842,181.385,34.382,35.683,34.214,34.484,35.704,36.417,35.109,36.259,36.132,34.119,39.080,39.578,37.814,37.489,43.487,44.661,41.730,43.079,48.598,50.327,42.536,42.758,41.182,41.192,35.353,35.211,34.843,35.005,3.548,4.738,7.135,7.198,4.643,5.373,4.916,3.552,10.640,10.208,3.824,4.739,7.832,9.664,4.186,3.461,-0.335,-0.497,-0.459,-0.323,-0.423,-0.485,0.018,200.146,267.918,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:33,38.725,0.000,0.182,0.000,5.066,12.824,149.664,146.607,142.017,239.959,241.231,281.399,277.449,254.226,235.822,181.385,34.357,35.683,34.120,34.528,35.704,36.417,35.077,36.196,36.132,34.009,39.080,39.405,37.814,37.395,43.487,44.661,41.730,43.015,48.598,50.266,42.536,42.585,41.182,41.082,35.353,35.117,34.843,34.911,4.640,4.100,7.809,9.566,5.736,6.102,3.277,4.918,8.912,10.299,4.188,4.192,9.107,10.029,3.185,3.734,-0.334,-0.501,-0.445,-0.312,-0.411,-0.487,0.018,200.195,267.982,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:34,38.639,0.000,0.182,0.000,5.066,12.824,149.412,146.607,142.017,239.959,241.466,281.399,277.449,253.991,235.822,181.385,34.357,35.683,34.183,34.459,35.679,36.386,35.140,36.165,36.101,34.088,39.080,39.405,37.814,37.458,43.462,44.630,41.636,42.984,48.573,50.237,42.536,42.664,41.182,41.082,35.353,35.180,34.843,34.911,3.457,3.553,9.352,7.835,5.736,5.009,5.098,5.464,9.549,10.299,3.095,4.375,10.474,8.753,3.822,3.825,-0.319,-0.480,-0.432,-0.333,-0.404,-0.455,0.019,200.209,267.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:35,38.551,0.000,0.182,0.000,5.066,12.824,149.412,146.334,142.039,239.939,241.251,281.379,277.469,253.971,235.842,181.385,34.382,35.708,34.120,34.484,35.704,36.386,35.077,36.228,36.101,34.088,39.106,39.468,37.839,37.458,43.487,44.630,41.661,42.984,48.598,50.237,42.561,42.664,41.138,41.082,35.378,35.180,34.868,34.974,3.821,4.829,6.845,7.653,4.279,5.738,4.370,3.461,10.822,9.388,3.824,4.648,7.195,10.303,4.095,3.734,-0.315,-0.531,-0.465,-0.327,-0.415,-0.477,0.019,200.297,267.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:36,38.459,0.000,0.182,0.000,5.066,12.824,149.412,146.334,142.017,239.939,241.231,281.379,277.449,253.971,235.587,181.385,34.357,35.708,34.214,34.459,35.704,36.496,35.109,36.196,36.132,34.119,39.036,39.578,37.839,37.489,43.487,44.661,41.661,43.079,48.528,50.266,42.561,42.695,41.138,41.192,35.378,35.211,34.868,35.005,4.731,3.827,8.388,9.293,6.009,6.011,3.551,5.282,9.094,9.752,4.097,3.828,9.654,9.756,2.912,3.825,-0.341,-0.501,-0.454,-0.332,-0.417,-0.421,0.019,200.325,267.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:37,38.372,0.000,0.182,0.000,5.066,12.824,149.664,146.356,142.039,239.959,241.251,281.399,277.469,253.991,235.842,181.385,34.382,35.708,34.183,34.554,35.704,36.465,35.140,36.165,36.101,34.088,39.036,39.468,37.839,37.458,43.556,44.630,41.661,42.984,48.598,50.176,42.492,42.664,41.138,41.161,35.378,35.180,34.868,34.974,2.911,3.918,9.063,6.924,5.007,4.281,5.371,4.918,9.640,10.846,3.277,4.284,10.200,8.388,4.186,3.370,-0.330,-0.483,-0.420,-0.334,-0.405,-0.460,0.018,200.352,267.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:38,38.300,0.000,0.182,0.000,5.066,12.824,149.664,146.356,141.765,239.959,241.231,281.399,277.449,253.991,235.822,181.385,34.357,35.683,34.214,34.554,35.704,36.465,35.140,36.165,36.101,34.119,39.080,39.499,37.814,37.489,43.487,44.630,41.661,43.048,48.598,50.237,42.466,42.695,41.113,41.113,35.353,35.211,34.843,35.005,4.094,5.011,6.267,8.382,4.552,6.011,3.824,3.734,10.640,9.570,4.006,4.466,6.831,10.850,4.004,3.825,-0.309,-0.516,-0.441,-0.323,-0.402,-0.496,0.018,200.425,267.967,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:39,38.195,0.000,0.182,0.000,5.066,12.824,149.664,146.356,142.017,239.959,241.231,281.164,277.214,253.991,235.587,181.385,34.357,35.683,34.214,34.528,35.704,36.496,35.140,36.196,36.132,34.119,39.080,39.499,37.814,37.489,43.487,44.661,41.661,43.079,48.528,50.266,42.466,42.695,41.113,41.192,35.353,35.211,34.843,35.005,4.458,3.371,8.966,9.384,6.191,5.373,3.915,5.647,9.640,9.934,4.188,3.737,10.109,9.847,3.185,4.007,-0.347,-0.502,-0.433,-0.341,-0.372,-0.479,0.018,200.485,267.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:40,38.110,0.000,0.182,0.000,5.066,12.824,149.664,146.334,142.017,239.939,241.231,281.144,277.449,253.971,235.822,181.385,34.357,35.683,34.214,34.528,35.704,36.496,35.140,36.196,36.132,34.119,39.011,39.499,37.814,37.489,43.487,44.661,41.661,43.079,48.598,50.266,42.466,42.695,41.113,41.113,35.353,35.290,34.843,35.005,2.911,4.191,8.484,6.651,5.007,4.554,5.554,4.281,9.367,10.937,3.460,4.466,9.199,8.206,4.277,3.188,-0.339,-0.475,-0.428,-0.291,-0.402,-0.405,0.018,200.524,268.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:41,38.024,0.000,0.182,0.000,5.066,12.824,149.664,146.607,142.017,239.959,241.231,281.164,277.214,253.991,235.822,181.385,34.357,35.708,34.214,34.528,35.704,36.496,35.140,36.196,36.132,34.119,39.036,39.578,37.839,37.489,43.487,44.661,41.661,43.079,48.528,50.266,42.492,42.695,41.138,41.192,35.378,35.290,34.868,35.068,4.367,4.829,6.460,9.111,5.007,6.284,3.277,4.189,10.004,10.026,4.279,4.375,7.650,11.032,3.549,3.916,-0.310,-0.501,-0.429,-0.323,-0.426,-0.481,0.018,200.602,267.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:42,37.936,0.000,0.182,0.000,5.066,12.824,149.664,146.585,141.765,239.939,241.231,281.379,277.449,253.971,235.587,181.385,34.357,35.683,34.214,34.528,35.704,36.560,35.219,36.196,36.132,34.119,39.011,39.499,37.814,37.489,43.487,44.661,41.661,43.079,48.528,50.266,42.466,42.695,41.113,41.113,35.353,35.211,34.843,35.005,3.821,3.007,9.256,8.929,6.100,5.009,4.461,5.829,9.731,9.296,4.006,4.010,10.109,9.117,3.458,4.098,-0.326,-0.499,-0.438,-0.355,-0.415,-0.457,0.019,200.643,268.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:43,37.846,0.000,0.182,0.000,5.066,12.824,149.664,146.585,141.765,239.939,240.996,281.144,277.449,253.971,235.822,181.133,34.426,35.683,34.214,34.528,35.704,36.560,35.140,36.196,36.132,34.119,39.080,39.499,37.814,37.489,43.487,44.661,41.661,43.079,48.528,50.266,42.466,42.616,41.113,41.113,35.353,35.211,34.912,35.005,3.275,4.464,7.617,6.742,4.825,5.009,5.189,3.734,10.276,10.664,3.642,4.648,8.015,9.026,4.277,3.279,-0.323,-0.491,-0.457,-0.339,-0.363,-0.485,0.019,200.718,268.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:44,37.758,0.000,0.182,0.000,5.066,12.824,149.664,146.585,142.039,239.939,241.016,281.144,277.234,253.971,235.842,181.133,34.382,35.683,34.262,34.554,35.773,36.560,35.219,36.196,36.132,34.088,39.011,39.468,37.814,37.458,43.487,44.661,41.661,43.079,48.528,50.205,42.466,42.664,41.113,41.082,35.353,35.180,34.912,35.038,4.549,4.191,7.424,9.475,5.554,6.102,3.186,4.736,8.730,10.299,4.188,4.284,8.652,10.120,3.185,3.825,-0.321,-0.483,-0.445,-0.272,-0.407,-0.476,0.019,200.740,268.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:45,37.646,0.000,0.182,0.000,5.066,12.850,149.664,146.585,141.765,239.939,240.996,281.144,277.214,253.971,235.587,181.133,34.426,35.683,34.293,34.554,35.773,36.529,35.219,36.165,36.101,34.182,39.080,39.578,37.814,37.489,43.487,44.630,41.661,42.984,48.528,50.176,42.466,42.695,41.113,41.192,35.353,35.290,34.912,35.068,3.366,3.371,9.159,7.835,5.827,5.009,5.007,5.464,9.458,10.208,3.095,4.284,10.291,8.570,3.822,3.825,-0.319,-0.476,-0.430,-0.333,-0.403,-0.453,0.018,200.835,268.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:46,37.588,0.000,0.182,0.000,5.066,12.824,149.664,146.585,141.765,239.939,240.996,281.144,277.214,253.971,235.587,181.133,34.426,35.708,34.293,34.554,35.704,36.560,35.140,36.196,36.132,34.182,39.036,39.578,37.839,37.489,43.487,44.661,41.661,43.079,48.528,50.205,42.492,42.695,41.138,41.192,35.447,35.290,34.937,35.068,3.821,4.829,6.556,7.653,4.188,5.647,4.188,3.461,10.731,9.296,3.733,4.557,7.013,10.120,4.095,3.643,-0.312,-0.519,-0.454,-0.326,-0.416,-0.461,0.018,200.887,268.095,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:47,37.496,0.000,0.182,0.000,5.066,12.824,149.916,146.607,141.765,239.959,240.996,281.164,277.214,253.991,235.587,181.133,34.426,35.708,34.214,34.554,35.704,36.529,35.219,36.165,36.101,34.182,39.036,39.499,37.839,37.489,43.487,44.630,41.661,43.048,48.528,50.176,42.492,42.616,41.138,41.113,35.447,35.211,34.937,35.005,4.640,3.644,8.484,9.384,6.009,5.829,3.551,5.282,9.185,9.752,4.097,3.555,9.654,9.664,3.003,3.825,-0.341,-0.499,-0.433,-0.339,-0.419,-0.414,0.019,200.937,268.036,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:48,37.328,0.000,0.182,0.000,5.066,12.824,149.916,146.859,141.787,239.959,241.016,281.164,277.234,253.991,235.607,181.385,34.451,35.777,34.214,34.554,35.773,36.560,35.140,36.196,36.132,34.182,39.106,39.499,37.839,37.489,43.487,44.582,41.661,43.015,48.528,50.205,42.492,42.616,41.138,41.113,35.378,35.290,34.937,35.005,4.276,4.920,6.170,8.746,4.825,6.193,3.460,3.916,10.367,9.752,4.188,4.284,7.195,10.850,3.640,3.916,-0.305,-0.496,-0.436,-0.319,-0.422,-0.472,0.018,201.014,268.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:49,37.328,0.000,0.182,0.000,5.066,12.824,149.916,146.859,141.787,239.959,241.016,281.164,277.234,253.991,235.607,181.385,34.451,35.777,34.214,34.554,35.773,36.560,35.140,36.196,36.132,34.182,39.106,39.499,37.839,37.489,43.487,44.582,41.661,43.015,48.528,50.205,42.492,42.616,41.138,41.113,35.378,35.290,34.937,35.005,4.276,4.920,6.170,8.746,4.825,6.193,3.460,3.916,10.367,9.752,4.188,4.284,7.195,10.850,3.640,3.916,-0.305,-0.496,-0.436,-0.319,-0.422,-0.472,0.018,201.014,268.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:50,37.241,0.000,0.182,0.000,5.066,12.824,149.916,146.859,141.787,239.724,241.016,281.164,277.234,253.991,235.607,181.133,34.451,35.683,34.293,34.554,35.704,36.560,35.219,36.196,36.132,34.182,39.080,39.499,37.814,37.489,43.487,44.661,41.730,43.015,48.528,50.205,42.466,42.616,41.113,41.113,35.422,35.290,34.912,35.068,3.912,2.824,9.256,8.837,6.100,5.009,4.279,5.738,9.640,9.388,4.097,3.919,9.927,9.209,3.276,4.098,-0.326,-0.493,-0.442,-0.349,-0.410,-0.454,0.018,201.092,268.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:51,37.155,0.000,0.182,0.000,5.066,12.824,149.916,146.837,141.765,239.939,240.996,280.909,277.214,253.736,235.587,181.133,34.426,35.708,34.183,34.554,35.773,36.560,35.219,36.196,36.069,34.152,39.106,39.468,37.839,37.395,43.487,44.582,41.661,43.015,48.528,50.205,42.492,42.522,41.069,41.019,35.447,35.180,34.937,34.974,3.184,4.464,7.617,6.378,4.825,5.009,5.189,3.825,10.095,10.664,3.642,4.648,8.015,8.753,4.186,3.370,-0.322,-0.491,-0.450,-0.335,-0.357,-0.487,0.018,201.158,268.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:52,37.067,0.000,0.182,0.000,5.066,12.824,149.916,146.837,141.787,239.704,241.016,281.144,277.234,253.971,235.607,181.133,34.451,35.777,34.293,34.554,35.773,36.560,35.189,36.196,36.069,34.182,39.106,39.578,37.839,37.489,43.487,44.582,41.661,43.015,48.528,50.205,42.422,42.616,41.138,41.113,35.378,35.290,34.937,35.068,4.549,4.191,7.327,9.384,5.645,6.102,3.095,4.645,8.730,10.208,4.188,4.284,8.470,9.938,3.185,3.734,-0.321,-0.485,-0.442,-0.277,-0.407,-0.469,0.018,201.204,268.090,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:53,36.983,0.000,0.182,0.000,5.066,12.824,150.168,146.837,142.017,239.704,240.996,281.144,277.214,253.736,235.587,181.133,34.426,35.777,34.293,34.528,35.773,36.560,35.219,36.196,36.069,34.182,39.106,39.499,37.839,37.489,43.487,44.661,41.661,43.015,48.528,50.205,42.422,42.616,41.069,41.113,35.447,35.290,34.937,35.068,3.275,3.462,9.159,7.653,5.736,4.827,5.098,5.282,9.458,10.299,3.004,4.284,10.200,8.388,3.822,3.734,-0.323,-0.485,-0.426,-0.333,-0.398,-0.469,0.019,201.244,268.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:54,36.898,0.000,0.182,0.000,5.066,12.824,150.168,146.837,141.765,239.704,240.996,280.909,277.214,253.736,235.587,181.133,34.426,35.683,34.262,34.554,35.773,36.560,35.219,36.196,36.069,34.152,39.011,39.468,37.814,37.458,43.487,44.582,41.661,43.079,48.528,50.205,42.397,42.585,41.043,41.082,35.422,35.180,34.912,35.038,3.821,4.829,6.363,7.926,4.279,5.738,4.006,3.552,10.640,9.388,3.824,4.466,6.648,10.212,4.095,3.643,-0.314,-0.524,-0.454,-0.323,-0.426,-0.458,0.019,201.338,268.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:55,36.807,0.000,0.182,0.000,5.066,12.824,150.168,146.859,141.765,239.724,240.761,280.929,276.978,253.756,235.587,181.133,34.426,35.752,34.214,34.554,35.773,36.560,35.219,36.196,36.069,34.182,39.011,39.499,37.814,37.489,43.487,44.661,41.661,43.015,48.528,50.205,42.397,42.616,41.043,41.113,35.422,35.290,34.912,35.068,4.458,3.280,8.677,9.384,6.100,5.464,3.733,5.464,9.367,9.752,4.188,3.555,9.745,9.573,3.094,3.916,-0.346,-0.513,-0.436,-0.343,-0.370,-0.478,0.019,201.406,268.090,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:56,36.722,0.000,0.182,0.000,5.066,12.824,150.168,146.859,142.017,239.724,240.996,280.929,277.214,253.756,235.587,181.133,34.426,35.777,34.262,34.554,35.773,36.623,35.219,36.196,36.132,34.152,39.036,39.468,37.839,37.458,43.487,44.661,41.661,43.079,48.528,50.205,42.422,42.585,41.138,41.019,35.378,35.259,34.937,35.038,2.820,4.100,8.388,6.378,4.916,4.463,5.554,4.189,9.276,10.937,3.369,4.375,8.925,7.932,4.186,3.188,-0.329,-0.471,-0.431,-0.280,-0.396,-0.400,0.019,201.432,268.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:57,36.638,0.000,0.182,0.000,5.066,12.824,150.168,146.837,141.765,239.704,240.996,280.909,276.978,253.736,235.587,181.133,34.426,35.683,34.293,34.554,35.773,36.623,35.219,36.196,36.069,34.182,39.080,39.499,37.883,37.489,43.487,44.582,41.661,43.079,48.528,50.205,42.397,42.553,41.043,41.113,35.422,35.290,34.912,35.068,4.276,4.555,6.556,9.111,5.098,6.193,3.004,4.189,9.367,10.117,4.188,4.375,7.559,10.667,3.458,3.916,-0.307,-0.485,-0.430,-0.312,-0.408,-0.469,0.020,201.467,268.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:58,36.556,0.000,0.182,0.000,5.066,12.824,150.168,146.837,141.765,239.939,240.996,280.909,277.214,253.736,235.587,181.133,34.426,35.777,34.293,34.554,35.773,36.623,35.219,36.196,36.069,34.182,39.036,39.499,37.839,37.489,43.487,44.582,41.661,43.015,48.459,50.130,42.422,42.553,41.138,41.113,35.447,35.290,35.007,35.068,3.548,3.098,9.063,8.200,6.009,5.100,4.643,5.738,9.185,9.570,3.551,4.010,9.927,8.570,3.549,3.916,-0.328,-0.483,-0.430,-0.335,-0.396,-0.461,0.018,201.549,268.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:04:59,36.468,0.000,0.182,0.000,5.066,12.824,150.168,146.859,142.017,239.724,240.761,280.929,276.978,253.756,235.587,181.133,34.426,35.777,34.293,34.554,35.773,36.623,35.219,36.132,36.069,34.182,39.106,39.578,37.908,37.489,43.418,44.582,41.661,43.015,48.528,50.205,42.492,42.616,41.138,41.113,35.447,35.353,34.937,35.068,3.548,4.647,6.556,7.289,4.006,5.464,4.461,3.279,10.640,9.388,3.642,4.648,7.104,9.482,4.095,3.552,-0.323,-0.514,-0.465,-0.319,-0.410,-0.490,0.018,201.653,268.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:00,36.381,0.000,0.182,0.000,5.066,12.824,150.189,146.859,141.765,239.724,240.996,280.929,276.978,253.756,235.587,181.155,34.426,35.777,34.356,34.554,35.773,36.623,35.219,36.196,36.069,34.246,39.106,39.578,37.908,37.568,43.487,44.661,41.661,43.079,48.459,50.130,42.422,42.616,41.069,41.113,35.447,35.353,34.937,35.148,4.640,3.644,8.292,9.293,5.918,5.920,3.369,5.191,9.003,9.661,4.006,3.555,9.290,9.391,2.912,3.734,-0.342,-0.492,-0.446,-0.333,-0.423,-0.431,0.019,201.659,268.207,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:01,36.296,0.000,0.182,0.000,5.066,12.850,150.168,146.859,142.017,239.724,240.761,280.929,276.978,253.756,235.351,181.133,34.426,35.777,34.293,34.528,35.773,36.623,35.219,36.132,36.069,34.182,39.106,39.499,37.908,37.489,43.418,44.661,41.661,43.015,48.459,50.130,42.422,42.553,41.069,41.049,35.447,35.290,35.007,35.068,2.547,3.827,8.774,6.833,4.916,4.189,5.371,4.372,9.185,10.846,3.277,4.192,9.381,7.841,4.095,3.097,-0.322,-0.466,-0.423,-0.340,-0.397,-0.432,0.019,201.711,268.158,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:02,36.210,0.000,0.182,0.000,5.066,12.850,150.168,146.837,142.017,239.704,240.996,280.674,276.978,253.736,235.351,181.133,34.426,35.777,34.356,34.528,35.773,36.623,35.219,36.196,36.069,34.182,39.106,39.499,37.839,37.489,43.487,44.661,41.661,43.079,48.459,50.205,42.422,42.553,41.138,41.049,35.447,35.290,34.937,35.068,4.185,4.829,6.170,8.929,4.734,6.102,3.277,3.916,10.095,9.843,4.188,4.284,7.104,10.667,3.549,3.916,-0.307,-0.495,-0.426,-0.318,-0.430,-0.480,0.018,201.742,268.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:03,36.126,0.000,0.182,0.000,5.066,12.824,150.419,146.859,142.017,239.724,240.996,280.694,276.978,253.756,235.351,180.882,34.426,35.777,34.356,34.554,35.773,36.623,35.283,36.132,36.069,34.182,39.106,39.499,37.839,37.489,43.487,44.582,41.661,43.015,48.459,50.130,42.422,42.553,41.069,41.049,35.447,35.353,34.937,35.148,3.639,2.915,9.159,8.564,6.009,5.009,4.370,5.738,9.458,9.205,3.915,3.919,9.654,8.662,3.367,4.007,-0.339,-0.502,-0.428,-0.347,-0.403,-0.465,0.018,201.823,268.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:04,36.042,0.000,0.182,0.000,5.066,12.824,150.419,146.837,142.017,239.704,240.761,280.674,276.978,253.736,235.351,181.133,34.426,35.777,34.293,34.554,35.773,36.592,35.189,36.101,36.038,34.246,39.036,39.578,37.839,37.489,43.487,44.551,41.661,42.984,48.459,50.100,42.422,42.553,41.069,41.049,35.447,35.353,35.007,35.148,3.366,4.555,6.653,6.924,4.279,5.191,4.734,3.279,10.458,9.752,3.642,4.648,7.286,9.117,4.095,3.461,-0.317,-0.505,-0.459,-0.316,-0.420,-0.487,0.018,201.896,268.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:05,35.953,0.000,0.182,0.000,5.066,12.824,150.419,147.088,142.039,239.704,240.781,280.674,276.999,253.736,235.372,181.133,34.521,35.752,34.356,34.554,35.773,36.623,35.283,36.132,36.069,34.182,39.011,39.499,37.814,37.489,43.487,44.582,41.661,43.015,48.459,50.130,42.397,42.553,41.043,41.049,35.422,35.290,34.981,35.068,4.549,3.735,8.002,9.202,5.827,6.011,3.277,5.009,8.821,9.479,4.097,3.737,9.016,9.209,2.821,3.734,-0.335,-0.500,-0.450,-0.331,-0.408,-0.419,0.019,201.882,268.207,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:06,35.868,0.000,0.182,0.000,5.066,12.824,150.419,146.837,142.017,239.704,240.761,280.674,276.978,253.501,235.351,181.133,34.496,35.777,34.293,34.554,35.773,36.623,35.219,36.132,36.069,34.182,39.036,39.499,37.839,37.489,43.418,44.582,41.661,43.015,48.459,50.130,42.353,42.553,41.069,41.049,35.447,35.290,35.007,35.068,2.547,3.735,8.966,6.742,4.825,4.189,5.371,4.463,9.185,10.755,3.277,4.101,9.472,7.750,4.095,3.188,-0.326,-0.457,-0.419,-0.343,-0.401,-0.450,0.018,201.936,268.266,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:07,35.787,0.000,0.182,0.000,5.066,12.824,150.419,146.859,142.017,239.724,240.761,280.929,276.978,253.756,235.351,181.133,34.426,35.752,34.293,34.554,35.773,36.623,35.283,36.132,36.069,34.182,39.011,39.499,37.814,37.489,43.487,44.582,41.661,43.015,48.459,50.130,42.328,42.489,41.043,41.049,35.422,35.290,34.912,35.068,4.094,4.829,6.074,8.746,4.734,6.102,3.277,3.916,10.095,9.752,4.188,4.284,7.013,10.576,3.549,3.916,-0.307,-0.491,-0.428,-0.317,-0.429,-0.479,0.018,202.018,268.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:08,35.700,0.000,0.182,0.000,5.066,12.850,150.419,146.859,142.039,239.724,240.781,280.694,276.764,253.756,235.372,180.882,34.521,35.777,34.293,34.554,35.773,36.623,35.283,36.132,36.069,34.182,39.106,39.499,37.839,37.489,43.487,44.582,41.661,43.015,48.459,50.130,42.353,42.553,41.069,41.049,35.447,35.290,34.937,35.068,3.639,2.824,9.159,8.473,6.009,5.009,4.370,5.738,9.367,9.114,3.824,3.919,9.563,8.570,3.276,4.007,-0.342,-0.507,-0.425,-0.342,-0.401,-0.463,0.018,202.016,268.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:09,35.617,0.000,0.182,0.000,5.066,12.824,150.441,146.859,142.017,239.724,240.761,280.694,276.978,253.521,235.351,180.903,34.426,35.752,34.293,34.554,35.773,36.623,35.283,36.132,36.006,34.182,39.011,39.499,37.814,37.489,43.418,44.582,41.661,43.015,48.459,50.130,42.328,42.489,41.043,41.049,35.491,35.290,34.912,35.068,3.366,4.464,6.556,7.015,4.097,5.282,4.643,3.279,10.458,9.570,3.642,4.648,7.104,9.117,4.004,3.461,-0.317,-0.506,-0.457,-0.316,-0.418,-0.489,0.018,202.091,268.207,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:10,35.529,0.000,0.182,0.000,5.066,12.824,150.671,146.837,142.017,239.704,240.761,280.674,276.743,253.501,235.351,181.133,34.426,35.752,34.380,34.554,35.773,36.623,35.283,36.132,36.069,34.269,39.011,39.601,37.814,37.512,43.418,44.582,41.661,43.015,48.459,50.130,42.328,42.576,41.043,41.073,35.422,35.376,34.981,35.171,4.549,3.553,8.195,9.293,5.827,6.011,3.277,5.100,8.821,9.570,4.006,3.555,9.107,9.209,2.821,3.734,-0.342,-0.491,-0.445,-0.333,-0.423,-0.430,0.018,202.113,268.276,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:11,35.361,0.000,0.182,0.000,5.066,12.824,150.671,146.859,142.017,239.724,240.761,280.694,276.743,253.756,235.351,180.882,34.496,35.752,34.356,34.623,35.773,36.623,35.283,36.132,36.006,34.246,39.011,39.578,37.814,37.489,43.418,44.582,41.661,43.015,48.390,50.069,42.328,42.553,41.043,41.049,35.422,35.353,34.981,35.148,4.185,4.647,6.363,8.929,5.007,6.102,3.004,4.007,9.549,9.934,4.188,4.284,7.195,10.394,3.458,3.916,-0.309,-0.507,-0.431,-0.316,-0.417,-0.482,0.019,202.182,268.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:12,35.361,0.000,0.182,0.000,5.066,12.824,150.671,146.859,142.017,239.724,240.761,280.694,276.743,253.756,235.351,180.882,34.496,35.752,34.356,34.623,35.773,36.623,35.283,36.132,36.006,34.246,39.011,39.578,37.814,37.489,43.418,44.582,41.661,43.015,48.390,50.069,42.328,42.553,41.043,41.049,35.422,35.353,34.981,35.148,4.185,4.647,6.363,8.929,5.007,6.102,3.004,4.007,9.549,9.934,4.188,4.284,7.195,10.394,3.458,3.916,-0.309,-0.507,-0.431,-0.316,-0.417,-0.482,0.019,202.182,268.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:13,35.279,0.000,0.182,0.000,5.066,12.850,150.671,147.088,142.039,239.704,240.781,280.674,276.764,253.736,235.372,180.882,34.451,35.777,34.293,34.528,35.773,36.623,35.283,36.132,36.006,34.182,39.036,39.499,37.839,37.489,43.418,44.582,41.661,43.015,48.390,50.069,42.353,42.489,41.069,40.986,35.517,35.290,35.007,35.068,3.366,2.915,8.966,7.835,6.100,4.918,4.643,5.647,9.003,9.479,3.460,4.010,9.745,8.297,3.458,3.916,-0.312,-0.487,-0.424,-0.335,-0.395,-0.463,0.019,202.206,268.266,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:14,35.197,0.000,0.182,0.000,5.066,12.824,150.671,147.110,142.017,239.724,240.761,280.694,276.978,253.521,235.351,180.882,34.496,35.777,34.356,34.623,35.773,36.702,35.283,36.132,36.006,34.182,39.036,39.499,37.839,37.489,43.418,44.582,41.661,43.015,48.459,50.069,42.353,42.489,41.069,40.986,35.447,35.290,35.007,35.068,3.457,4.647,6.460,7.380,4.006,5.464,4.188,3.279,10.549,9.114,3.642,4.557,6.648,9.391,4.004,3.552,-0.310,-0.516,-0.454,-0.324,-0.415,-0.461,0.019,202.252,268.276,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:15,35.105,0.000,0.182,0.000,5.066,12.850,150.671,147.110,142.039,239.724,240.781,280.694,276.764,253.521,235.372,180.882,34.521,35.847,34.326,34.623,35.773,36.702,35.283,36.053,36.006,34.215,39.106,39.468,37.839,37.458,43.418,44.582,41.661,43.015,48.390,50.069,42.353,42.458,41.069,40.955,35.447,35.259,35.007,35.038,4.367,3.189,8.581,9.384,6.009,5.464,3.551,5.373,9.185,9.661,4.097,3.463,9.381,9.209,2.912,3.825,-0.345,-0.512,-0.438,-0.343,-0.369,-0.475,0.018,202.283,268.207,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:16,35.024,0.000,0.182,0.000,5.066,12.824,150.671,147.110,142.017,239.724,240.761,280.459,276.743,253.521,235.351,180.882,34.426,35.777,34.380,34.554,35.773,36.702,35.283,36.053,36.006,34.269,39.036,39.522,37.839,37.512,43.418,44.582,41.661,43.015,48.390,50.069,42.353,42.512,41.069,41.073,35.447,35.313,35.007,35.171,2.729,3.918,8.002,5.922,4.916,4.372,5.371,3.916,9.276,10.846,3.277,4.375,8.288,7.567,4.095,3.279,-0.321,-0.478,-0.441,-0.293,-0.378,-0.425,0.018,202.329,268.335,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:17,34.940,0.000,0.182,0.000,5.066,12.824,150.671,147.110,142.017,239.724,240.761,280.459,276.743,253.521,235.351,180.882,34.426,35.847,34.380,34.554,35.773,36.623,35.346,36.053,36.006,34.269,39.036,39.601,37.839,37.512,43.418,44.518,41.661,43.015,48.390,50.069,42.353,42.512,41.069,41.073,35.517,35.376,35.007,35.171,4.276,4.100,6.942,9.293,5.280,6.102,2.913,4.372,8.549,10.117,4.188,4.284,7.741,9.756,3.276,3.734,-0.315,-0.480,-0.445,-0.274,-0.415,-0.468,0.019,202.316,268.276,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:18,34.859,0.000,0.182,0.000,5.066,12.824,150.923,147.110,142.290,239.724,240.781,280.459,276.764,253.521,235.372,180.882,34.521,35.847,34.356,34.554,35.773,36.623,35.346,36.132,36.006,34.246,39.036,39.499,37.839,37.426,43.418,44.582,41.661,43.015,48.390,50.069,42.353,42.489,40.999,40.986,35.517,35.353,35.007,35.148,3.002,3.189,9.159,7.289,5.554,4.645,5.007,5.100,9.276,10.117,2.913,4.192,9.927,7.932,3.822,3.734,-0.328,-0.470,-0.424,-0.335,-0.404,-0.460,0.019,202.381,268.276,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:19,34.780,0.000,0.182,0.000,5.066,12.850,150.671,147.110,142.268,239.724,240.761,280.459,276.743,253.521,235.351,180.882,34.496,35.847,34.356,34.554,35.773,36.702,35.283,36.132,36.006,34.246,39.036,39.499,37.839,37.489,43.418,44.582,41.661,43.015,48.390,50.069,42.353,42.489,40.999,40.986,35.517,35.353,35.007,35.148,3.821,4.829,5.592,8.109,4.279,5.829,3.642,3.461,10.458,9.205,3.915,4.284,6.102,10.120,3.913,3.734,-0.317,-0.508,-0.440,-0.319,-0.391,-0.502,0.019,202.445,268.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:20,34.691,0.000,0.182,0.000,5.066,12.850,150.671,147.110,142.268,239.724,240.761,280.459,276.743,253.521,235.351,180.882,34.496,35.847,34.356,34.528,35.773,36.702,35.283,36.132,36.006,34.182,39.036,39.436,37.839,37.426,43.487,44.582,41.661,43.015,48.390,50.069,42.284,42.410,41.069,40.986,35.517,35.290,35.007,35.068,3.821,2.551,9.063,8.929,6.100,4.827,4.006,5.647,9.458,9.023,4.097,3.737,9.472,8.753,3.094,4.098,-0.327,-0.484,-0.432,-0.342,-0.407,-0.451,0.020,202.484,268.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:21,34.610,0.000,0.182,0.000,5.066,12.824,150.945,147.110,142.290,239.724,240.781,280.459,276.764,253.521,235.372,180.903,34.521,35.821,34.356,34.598,35.773,36.702,35.283,36.132,36.006,34.246,39.011,39.578,37.814,37.489,43.487,44.518,41.661,43.015,48.390,50.069,42.259,42.489,40.974,40.986,35.491,35.353,34.981,35.211,3.093,4.282,7.038,6.560,4.461,4.918,4.825,3.370,10.186,10.026,3.551,4.557,7.286,8.479,4.095,3.370,-0.328,-0.490,-0.459,-0.321,-0.420,-0.479,0.020,202.497,268.330,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:22,34.526,0.000,0.182,0.000,5.066,12.850,150.923,147.110,142.290,239.724,240.781,280.459,276.764,253.521,235.372,180.882,34.521,35.821,34.356,34.554,35.773,36.702,35.346,36.132,36.006,34.246,39.011,39.499,37.814,37.489,43.418,44.582,41.661,43.015,48.390,50.069,42.259,42.489,40.974,40.986,35.422,35.353,34.981,35.148,4.458,3.553,7.906,9.111,5.736,6.011,3.186,4.918,8.549,9.388,4.006,3.646,8.743,8.935,2.730,3.643,-0.338,-0.499,-0.452,-0.330,-0.413,-0.419,0.017,202.497,268.330,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:23,34.443,0.000,0.182,0.000,5.066,12.824,150.923,147.110,142.290,239.489,240.781,280.459,276.528,253.521,235.137,180.882,34.521,35.821,34.420,34.554,35.773,36.702,35.346,36.132,36.006,34.325,39.011,39.499,37.814,37.489,43.418,44.582,41.661,43.015,48.390,50.069,42.259,42.489,40.974,41.049,35.491,35.353,34.981,35.148,2.456,3.644,8.774,6.469,4.825,4.098,5.371,4.281,8.730,10.664,3.186,4.101,9.016,7.385,4.004,3.097,-0.323,-0.467,-0.423,-0.318,-0.395,-0.415,0.019,202.558,268.335,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:24,34.359,0.000,0.182,0.000,5.066,12.850,150.923,147.362,142.290,239.489,240.546,280.459,276.764,253.521,235.137,180.882,34.521,35.821,34.356,34.623,35.773,36.702,35.346,36.132,36.006,34.246,39.011,39.499,37.814,37.489,43.418,44.582,41.661,43.015,48.390,50.069,42.259,42.410,40.974,40.986,35.491,35.353,34.981,35.148,4.003,4.464,6.363,9.020,4.916,6.193,2.822,4.007,9.094,9.934,4.188,4.284,7.195,10.120,3.367,3.825,-0.308,-0.488,-0.432,-0.310,-0.406,-0.470,0.019,202.601,268.388,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:25,34.277,0.000,0.182,0.000,5.103,12.824,151.196,147.110,142.542,239.724,240.546,280.224,276.764,253.521,235.137,180.652,34.521,35.847,34.356,34.554,35.773,36.702,35.346,36.132,36.006,34.246,39.106,39.499,37.839,37.426,43.418,44.582,41.661,43.015,48.390,50.069,42.284,42.410,40.999,40.986,35.447,35.290,35.007,35.148,3.184,2.915,9.063,7.653,5.827,4.827,4.734,5.464,9.094,9.661,3.004,4.101,9.745,8.023,3.549,3.825,-0.316,-0.470,-0.421,-0.338,-0.403,-0.460,0.018,202.592,268.383,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:26,34.110,0.000,0.182,0.000,5.066,12.850,150.923,147.362,142.542,239.489,240.546,280.459,276.528,253.521,235.137,180.882,34.521,35.847,34.420,34.554,35.773,36.702,35.346,36.132,36.006,34.325,39.106,39.578,37.839,37.489,43.418,44.582,41.661,43.015,48.390,50.069,42.284,42.489,41.069,41.049,35.517,35.353,35.007,35.211,3.912,2.551,8.966,9.020,6.009,4.827,3.824,5.556,9.367,9.205,4.097,3.646,9.381,8.662,3.003,4.007,-0.338,-0.494,-0.447,-0.320,-0.408,-0.460,0.018,202.750,268.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:27,34.033,0.000,0.182,0.000,5.066,12.824,150.923,147.362,142.542,239.724,240.546,280.224,276.528,253.521,235.137,180.630,34.521,35.916,34.420,34.554,35.773,36.702,35.346,36.132,36.006,34.325,39.106,39.499,37.839,37.489,43.418,44.518,41.661,43.015,48.390,50.069,42.284,42.489,40.999,41.049,35.517,35.417,35.076,35.211,3.002,4.191,7.231,6.286,4.552,4.827,4.825,3.461,10.004,10.208,3.460,4.557,7.286,8.206,4.095,3.279,-0.329,-0.492,-0.456,-0.329,-0.414,-0.475,0.018,202.795,268.388,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:28,34.033,0.000,0.182,0.000,5.066,12.824,150.923,147.362,142.542,239.724,240.546,280.224,276.528,253.521,235.137,180.630,34.521,35.916,34.420,34.554,35.773,36.702,35.346,36.132,36.006,34.325,39.106,39.499,37.839,37.489,43.418,44.518,41.661,43.015,48.390,50.069,42.284,42.489,40.999,41.049,35.517,35.417,35.076,35.211,3.002,4.191,7.231,6.286,4.552,4.827,4.825,3.461,10.004,10.208,3.460,4.557,7.286,8.206,4.095,3.279,-0.329,-0.492,-0.456,-0.329,-0.414,-0.475,0.018,202.795,268.388,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:29,33.945,0.000,0.182,0.000,5.066,12.824,151.196,147.362,142.520,239.489,240.525,280.224,276.508,253.521,235.116,180.652,34.496,35.847,34.420,34.554,35.773,36.702,35.346,36.132,36.006,34.246,39.106,39.499,37.839,37.489,43.418,44.582,41.661,43.015,48.390,49.993,42.284,42.410,40.999,40.986,35.517,35.353,35.076,35.148,4.458,3.644,7.809,9.111,5.736,5.920,3.095,4.918,8.549,9.296,4.006,3.555,8.561,8.844,2.730,3.643,-0.338,-0.496,-0.450,-0.328,-0.413,-0.417,0.019,202.870,268.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:30,33.867,0.000,0.182,0.000,5.066,12.824,151.175,147.362,142.542,239.724,240.546,280.224,276.528,253.286,235.137,180.630,34.521,35.847,34.420,34.554,35.773,36.702,35.346,36.132,36.006,34.325,39.036,39.499,37.839,37.489,43.418,44.518,41.592,43.015,48.390,49.993,42.284,42.410,40.999,40.986,35.517,35.417,35.007,35.211,2.365,3.644,8.677,6.378,4.916,4.098,5.371,4.281,8.640,10.664,3.186,4.192,8.834,7.203,4.004,3.097,-0.327,-0.469,-0.429,-0.291,-0.399,-0.403,0.019,202.916,268.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:31,33.783,0.000,0.182,0.000,5.066,12.850,151.196,147.362,142.542,239.489,240.546,280.224,276.528,253.286,235.137,180.652,34.521,35.847,34.420,34.528,35.773,36.702,35.346,36.132,36.006,34.325,39.036,39.499,37.839,37.489,43.418,44.518,41.661,43.015,48.320,49.993,42.284,42.410,40.999,40.986,35.517,35.353,35.007,35.148,4.094,4.373,6.460,9.020,5.007,6.011,2.731,4.098,8.821,9.934,4.188,4.284,7.195,9.847,3.367,3.825,-0.310,-0.475,-0.442,-0.284,-0.411,-0.476,0.019,202.970,268.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:32,33.696,0.000,0.182,0.000,5.103,12.850,151.196,147.362,142.542,239.489,240.546,279.989,276.528,253.521,235.137,180.903,34.521,35.916,34.443,34.554,35.773,36.702,35.346,36.053,36.006,34.348,39.036,39.601,37.839,37.512,43.418,44.518,41.661,43.015,48.390,49.993,42.284,42.433,40.999,41.009,35.517,35.376,35.076,35.234,3.002,3.098,9.063,7.380,5.554,4.645,4.825,5.191,9.094,9.934,2.913,4.101,9.654,7.841,3.549,3.734,-0.327,-0.473,-0.425,-0.327,-0.401,-0.463,0.019,203.020,268.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:33,33.622,0.000,0.182,0.000,5.066,12.824,151.175,147.362,142.542,239.489,240.546,279.989,276.528,253.286,235.137,180.630,34.521,35.847,34.443,34.554,35.773,36.702,35.346,36.053,36.006,34.348,39.036,39.522,37.839,37.512,43.418,44.582,41.661,43.015,48.390,49.993,42.284,42.433,40.999,41.009,35.517,35.376,35.007,35.234,3.730,4.647,5.399,8.017,4.097,5.829,3.551,3.461,10.458,9.023,3.915,4.192,5.920,9.847,3.822,3.734,-0.311,-0.501,-0.437,-0.324,-0.393,-0.492,0.019,203.097,268.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:34,33.542,0.000,0.182,0.000,5.066,12.850,151.175,147.340,142.520,239.469,240.525,279.969,276.508,253.266,235.116,180.630,34.496,35.821,34.389,34.623,35.773,36.702,35.346,36.053,36.006,34.215,39.011,39.547,37.814,37.458,43.418,44.518,41.592,43.015,48.390,49.993,42.189,42.316,40.974,40.955,35.491,35.322,34.981,35.117,3.639,2.460,8.966,8.655,6.009,4.918,4.097,5.647,9.276,8.658,3.915,3.737,9.107,8.388,3.094,4.007,-0.327,-0.493,-0.433,-0.349,-0.411,-0.460,0.019,203.084,268.442,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:35,33.455,0.000,0.182,0.000,5.066,12.850,151.175,147.362,142.542,239.489,240.546,279.989,276.528,253.286,235.137,180.630,34.521,35.847,34.420,34.554,35.773,36.702,35.448,36.053,36.006,34.246,39.036,39.499,37.839,37.489,43.418,44.582,41.661,43.015,48.320,49.993,42.214,42.410,40.930,40.907,35.517,35.353,35.076,35.148,3.184,4.282,6.363,6.833,3.824,5.100,4.461,3.097,10.367,9.205,3.551,4.557,6.648,8.753,3.913,3.461,-0.333,-0.514,-0.463,-0.318,-0.407,-0.487,0.019,203.163,268.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:36,33.373,0.000,0.182,0.000,5.066,12.824,151.448,147.362,142.542,239.489,240.546,279.989,276.528,253.286,235.137,180.652,34.521,35.916,34.420,34.623,35.773,36.702,35.346,36.053,36.006,34.246,39.036,39.499,37.839,37.489,43.418,44.518,41.592,43.015,48.320,49.993,42.214,42.347,40.930,40.986,35.517,35.353,35.007,35.148,4.276,3.189,8.388,9.384,5.918,5.464,3.369,5.191,9.003,9.479,4.097,3.281,8.925,8.935,2.821,3.825,-0.343,-0.508,-0.436,-0.340,-0.367,-0.472,0.019,203.204,268.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:37,33.300,0.000,0.182,0.000,5.066,12.824,151.426,147.362,142.542,239.489,240.546,279.989,276.528,253.286,235.137,180.630,34.521,35.821,34.420,34.554,35.773,36.702,35.448,36.053,36.006,34.246,39.011,39.499,37.814,37.489,43.418,44.582,41.661,43.015,48.320,50.069,42.189,42.410,40.904,40.986,35.491,35.353,34.981,35.148,2.638,3.918,7.713,5.740,4.825,4.372,5.280,3.825,9.367,10.664,3.277,4.375,7.832,7.385,4.095,3.188,-0.324,-0.475,-0.438,-0.331,-0.356,-0.485,0.019,203.314,268.565,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:38,33.208,0.000,0.182,0.000,5.066,12.824,151.426,147.362,142.794,239.724,240.546,279.989,276.528,253.286,235.137,180.630,34.521,35.821,34.420,34.598,35.773,36.702,35.346,36.053,36.006,34.246,39.011,39.499,37.814,37.426,43.418,44.518,41.592,43.015,48.320,49.993,42.189,42.347,40.904,40.907,35.491,35.353,35.051,35.148,4.276,3.735,7.327,9.111,5.371,5.920,2.913,4.554,8.458,9.661,4.006,3.919,7.923,8.570,2.821,3.552,-0.324,-0.511,-0.442,-0.342,-0.402,-0.484,0.019,203.348,268.516,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:39,33.130,0.000,0.182,0.000,5.066,12.850,151.426,147.613,142.794,239.489,240.546,279.989,276.293,253.286,235.137,180.630,34.521,35.891,34.420,34.554,35.773,36.702,35.346,36.053,36.006,34.325,39.011,39.499,37.814,37.489,43.418,44.518,41.661,43.015,48.320,49.993,42.189,42.410,40.904,40.986,35.491,35.353,35.051,35.211,2.183,3.371,8.870,6.469,4.734,3.916,5.280,4.372,8.730,10.481,3.095,3.919,9.016,7.203,3.913,3.097,-0.328,-0.459,-0.421,-0.340,-0.397,-0.446,0.018,203.348,268.501,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:40,33.049,0.000,0.182,0.000,5.066,12.850,151.426,147.591,142.794,239.469,240.546,279.969,276.528,253.266,235.137,180.630,34.521,35.916,34.420,34.623,35.843,36.702,35.425,36.053,35.927,34.325,39.036,39.499,37.839,37.489,43.418,44.518,41.661,43.015,48.320,49.993,42.214,42.410,40.930,40.986,35.517,35.353,35.076,35.211,4.003,4.373,6.170,8.837,4.825,6.102,2.731,3.825,9.094,9.752,4.097,4.284,6.740,9.847,3.458,3.825,-0.307,-0.487,-0.431,-0.308,-0.405,-0.469,0.018,203.441,268.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:41,32.969,0.000,0.182,0.000,5.066,12.850,151.448,147.613,142.794,239.489,240.546,279.989,276.293,253.286,234.901,180.652,34.521,35.847,34.356,34.554,35.773,36.702,35.346,36.053,35.927,34.246,39.036,39.436,37.839,37.426,43.418,44.518,41.661,42.952,48.320,49.993,42.214,42.268,40.999,40.907,35.517,35.290,35.076,35.148,3.093,2.915,8.966,7.380,5.645,4.645,4.734,5.191,9.003,9.752,2.822,4.010,9.472,7.750,3.549,3.734,-0.320,-0.481,-0.423,-0.329,-0.397,-0.465,0.020,203.464,268.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:42,32.895,0.000,0.182,0.000,5.066,12.824,151.426,147.613,142.794,239.489,240.546,279.989,276.293,253.286,235.137,180.630,34.521,35.916,34.420,34.554,35.773,36.702,35.425,36.053,35.927,34.246,39.036,39.499,37.839,37.489,43.418,44.518,41.661,42.952,48.320,49.930,42.214,42.347,40.999,40.907,35.517,35.417,35.076,35.211,3.639,4.647,5.206,8.017,4.097,5.738,3.551,3.370,10.367,8.932,3.915,4.101,5.738,9.664,3.822,3.734,-0.312,-0.505,-0.446,-0.324,-0.389,-0.495,0.020,203.513,268.511,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
