Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:05:43,32.807,0.000,0.182,0.000,5.066,12.850,151.426,147.613,142.794,239.489,240.546,279.754,276.293,253.051,235.137,180.630,34.521,35.847,34.420,34.623,35.773,36.702,35.346,36.053,35.927,34.325,39.036,39.499,37.839,37.489,43.418,44.518,41.661,43.015,48.320,49.993,42.214,42.347,40.930,40.986,35.586,35.353,35.076,35.211,3.457,2.460,8.870,8.473,6.009,4.918,4.097,5.647,9.094,8.658,3.824,3.737,8.834,8.115,3.094,4.007,-0.342,-0.501,-0.424,-0.343,-0.398,-0.462,0.019,203.607,268.511,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:44,32.728,0.000,0.182,0.000,5.066,12.824,151.700,147.613,142.794,239.489,240.546,279.989,276.293,253.286,235.137,180.652,34.521,35.916,34.420,34.554,35.773,36.765,35.425,36.053,36.006,34.325,39.036,39.499,37.839,37.489,43.418,44.518,41.592,43.015,48.320,49.993,42.214,42.347,40.999,40.986,35.586,35.417,35.076,35.211,3.184,4.373,6.267,7.015,3.824,5.191,4.006,3.097,10.276,8.841,3.551,4.466,6.284,8.753,3.913,3.461,-0.308,-0.513,-0.450,-0.322,-0.411,-0.456,0.019,203.642,268.516,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:45,32.648,0.000,0.182,0.000,5.066,12.850,151.700,147.613,142.794,239.254,240.546,279.754,276.293,253.286,234.901,180.652,34.521,35.916,34.420,34.554,35.773,36.765,35.425,36.053,35.927,34.325,39.036,39.499,37.839,37.426,43.348,44.518,41.661,42.952,48.320,49.993,42.214,42.347,40.930,40.907,35.586,35.353,35.076,35.211,4.003,2.642,8.581,9.020,6.009,4.827,3.460,5.373,9.185,9.296,4.097,3.463,9.016,8.662,2.912,3.916,-0.333,-0.490,-0.437,-0.308,-0.381,-0.477,0.018,203.626,268.565,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:46,32.568,0.000,0.182,0.000,5.066,12.824,151.678,147.864,142.794,239.489,240.546,279.989,276.293,253.286,234.901,180.378,34.521,35.916,34.443,34.554,35.843,36.765,35.346,36.053,35.927,34.348,39.036,39.522,37.839,37.512,43.348,44.518,41.661,42.952,48.320,49.930,42.214,42.370,40.930,40.930,35.517,35.440,35.076,35.234,2.729,4.100,7.038,6.104,4.461,4.645,4.825,3.461,9.822,10.208,3.369,4.466,7.195,7.750,4.004,3.188,-0.327,-0.493,-0.460,-0.330,-0.408,-0.473,0.018,203.735,268.516,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:47,32.403,0.000,0.182,0.000,5.066,12.824,151.700,147.864,142.794,239.489,240.311,279.989,276.293,253.051,234.901,180.652,34.521,35.891,34.420,34.554,35.773,36.702,35.425,36.053,35.927,34.325,39.011,39.499,37.814,37.426,43.348,44.518,41.592,42.952,48.320,49.930,42.189,42.268,40.904,40.907,35.491,35.353,35.051,35.211,2.456,3.735,8.002,5.649,4.916,4.007,5.371,3.916,8.821,10.664,3.095,4.192,8.015,6.838,3.913,3.097,-0.318,-0.473,-0.437,-0.286,-0.375,-0.417,0.019,203.802,268.516,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:48,32.403,0.000,0.182,0.000,5.066,12.824,151.700,147.864,142.794,239.489,240.311,279.989,276.293,253.051,234.901,180.652,34.521,35.891,34.420,34.554,35.773,36.702,35.425,36.053,35.927,34.325,39.011,39.499,37.814,37.426,43.348,44.518,41.592,42.952,48.320,49.930,42.189,42.268,40.904,40.907,35.491,35.353,35.051,35.211,2.456,3.735,8.002,5.649,4.916,4.007,5.371,3.916,8.821,10.664,3.095,4.192,8.015,6.838,3.913,3.097,-0.318,-0.473,-0.437,-0.286,-0.375,-0.417,0.019,203.802,268.516,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:49,32.320,0.000,0.182,0.000,5.066,12.824,151.678,147.864,143.023,239.489,240.525,279.754,276.273,253.286,234.881,180.630,34.496,35.916,34.389,34.554,35.773,36.702,35.425,36.053,35.927,34.215,39.036,39.468,37.839,37.458,43.418,44.518,41.661,42.952,48.251,49.930,42.145,42.237,40.930,40.876,35.517,35.322,35.076,35.117,4.185,3.827,7.038,9.020,5.280,5.920,2.822,4.372,8.367,9.752,4.006,4.010,7.559,8.479,3.003,3.552,-0.326,-0.495,-0.437,-0.328,-0.410,-0.484,0.019,203.856,268.516,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:50,32.246,0.000,0.182,0.000,5.066,12.850,151.700,147.613,143.045,239.489,240.311,279.754,276.293,253.286,234.901,180.400,34.521,35.916,34.420,34.623,35.773,36.702,35.346,36.053,35.927,34.325,39.036,39.499,37.839,37.489,43.348,44.518,41.661,42.952,48.251,49.930,42.145,42.347,40.930,40.907,35.586,35.417,35.076,35.211,2.092,3.280,8.774,6.378,4.734,3.825,5.189,4.372,8.640,10.390,3.095,3.828,9.016,7.020,3.913,3.097,-0.327,-0.457,-0.419,-0.340,-0.397,-0.445,0.019,203.859,268.511,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:51,32.160,0.000,0.182,0.000,5.066,12.824,151.930,147.864,143.045,239.489,240.546,279.754,276.293,253.051,234.901,180.630,34.521,35.891,34.420,34.623,35.773,36.702,35.346,36.053,35.927,34.325,39.011,39.436,37.814,37.426,43.418,44.439,41.592,42.952,48.251,49.930,42.120,42.268,40.904,40.907,35.561,35.353,35.051,35.211,3.912,4.282,6.170,8.929,4.825,6.102,2.731,3.916,8.821,9.752,4.097,4.192,6.740,9.573,3.367,3.734,-0.317,-0.473,-0.438,-0.293,-0.410,-0.472,0.019,203.948,268.511,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:52,32.086,0.000,0.182,0.000,5.066,12.850,151.700,147.613,143.045,239.489,240.546,279.754,276.293,253.051,234.901,180.400,34.521,35.891,34.499,34.623,35.773,36.702,35.346,36.053,35.927,34.325,39.011,39.578,37.814,37.489,43.348,44.518,41.592,42.952,48.251,49.930,42.120,42.347,40.904,40.986,35.561,35.417,35.051,35.290,2.820,2.915,9.063,6.924,5.371,4.372,4.825,5.009,8.912,9.934,2.822,4.010,9.381,7.567,3.549,3.552,-0.333,-0.467,-0.408,-0.322,-0.402,-0.456,0.019,203.975,268.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:53,32.007,0.000,0.182,0.000,5.066,12.850,151.952,147.613,143.045,239.489,240.311,279.754,276.293,253.051,234.901,180.652,34.521,35.891,34.499,34.554,35.773,36.765,35.346,36.053,35.927,34.325,39.011,39.499,37.814,37.489,43.348,44.518,41.592,43.015,48.251,49.930,42.120,42.268,40.904,40.907,35.491,35.417,35.051,35.290,3.639,4.555,5.496,8.382,4.279,5.920,3.277,3.461,10.004,9.205,3.915,4.101,5.920,9.664,3.549,3.734,-0.306,-0.483,-0.424,-0.311,-0.423,-0.475,0.019,203.993,268.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:54,31.845,0.000,0.182,0.000,5.066,12.850,151.952,147.613,143.045,239.489,240.311,279.754,276.293,253.051,234.901,180.400,34.521,35.916,34.420,34.554,35.773,36.765,35.346,36.053,35.927,34.325,39.036,39.499,37.839,37.426,43.348,44.518,41.592,42.952,48.251,49.930,42.145,42.268,40.930,40.907,35.586,35.353,35.076,35.211,3.366,4.464,5.303,7.653,3.824,5.647,3.642,3.279,10.276,8.841,3.733,4.192,5.464,9.300,3.913,3.552,-0.312,-0.505,-0.433,-0.312,-0.392,-0.497,0.019,204.079,268.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:55,31.845,0.000,0.182,0.000,5.066,12.850,151.952,147.613,143.045,239.489,240.311,279.754,276.293,253.051,234.901,180.400,34.521,35.916,34.420,34.554,35.773,36.765,35.346,36.053,35.927,34.325,39.036,39.499,37.839,37.426,43.348,44.518,41.592,42.952,48.251,49.930,42.145,42.268,40.930,40.907,35.586,35.353,35.076,35.211,3.366,4.464,5.303,7.653,3.824,5.647,3.642,3.279,10.276,8.841,3.733,4.192,5.464,9.300,3.913,3.552,-0.312,-0.505,-0.433,-0.312,-0.392,-0.497,0.019,204.079,268.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:56,31.764,0.000,0.182,0.000,5.066,12.850,151.952,147.613,143.045,239.254,240.311,279.519,276.058,253.051,234.901,180.400,34.521,35.916,34.468,34.554,35.773,36.765,35.346,36.053,35.927,34.215,39.036,39.468,37.839,37.458,43.348,44.518,41.592,42.952,48.251,49.930,42.145,42.316,40.930,40.876,35.586,35.386,35.076,35.180,3.457,2.369,8.774,8.564,5.918,4.918,3.915,5.647,9.094,8.385,3.824,3.646,8.652,8.115,2.912,4.007,-0.331,-0.495,-0.423,-0.345,-0.402,-0.460,0.018,204.145,268.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:57,31.689,0.000,0.182,0.000,5.066,12.850,151.930,147.613,143.045,239.489,240.311,279.519,276.058,253.051,234.901,180.630,34.521,35.916,34.420,34.623,35.773,36.702,35.346,36.053,35.927,34.325,39.036,39.436,37.839,37.426,43.348,44.518,41.661,42.952,48.251,49.930,42.145,42.268,40.930,40.907,35.586,35.353,35.076,35.211,3.093,4.282,6.074,7.106,3.733,5.191,4.006,3.097,10.276,8.750,3.460,4.375,6.011,8.570,3.913,3.461,-0.311,-0.514,-0.447,-0.320,-0.415,-0.442,0.018,204.166,268.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:58,31.611,0.000,0.182,0.000,5.066,12.824,152.203,147.613,143.045,239.254,240.311,279.519,276.058,253.051,234.901,180.400,34.521,35.916,34.499,34.554,35.773,36.765,35.369,36.053,35.927,34.325,39.036,39.499,37.839,37.489,43.348,44.518,41.592,42.952,48.251,49.930,42.145,42.268,40.930,40.907,35.586,35.417,35.076,35.211,3.821,2.187,8.677,8.929,5.918,4.645,3.551,5.464,9.185,8.932,4.097,3.463,8.834,8.388,2.821,3.916,-0.336,-0.485,-0.435,-0.322,-0.408,-0.457,0.019,204.204,268.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:05:59,31.527,0.000,0.182,0.000,5.066,12.850,152.182,147.864,143.045,239.489,240.311,279.519,276.058,253.051,234.901,180.378,34.521,35.916,34.499,34.554,35.773,36.702,35.346,36.053,35.927,34.325,39.036,39.499,37.839,37.426,43.348,44.518,41.661,42.952,48.251,49.866,42.145,42.268,40.930,40.907,35.586,35.353,35.076,35.211,2.820,4.009,6.267,6.469,3.824,4.827,4.552,3.005,10.004,9.296,3.369,4.466,6.648,7.932,3.822,3.370,-0.315,-0.508,-0.456,-0.311,-0.414,-0.491,0.019,204.227,268.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:00,31.452,0.000,0.182,0.000,5.066,12.824,152.182,147.613,143.045,239.254,240.311,279.519,276.058,253.051,234.666,180.378,34.521,35.916,34.499,34.554,35.773,36.702,35.369,36.053,35.927,34.325,39.036,39.499,37.839,37.426,43.348,44.439,41.661,42.952,48.251,49.930,42.145,42.268,40.930,40.907,35.586,35.417,35.076,35.211,4.003,2.824,8.292,9.111,5.827,5.191,3.277,5.191,8.912,9.205,4.006,3.281,8.652,8.570,2.730,3.734,-0.345,-0.499,-0.430,-0.333,-0.372,-0.465,0.019,204.240,268.575,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:01,31.375,0.000,0.182,0.000,5.103,12.850,152.203,147.864,143.045,239.489,240.311,279.519,276.058,253.051,234.901,180.400,34.521,35.916,34.420,34.554,35.773,36.765,35.369,36.053,35.927,34.246,39.036,39.436,37.839,37.426,43.348,44.518,41.592,42.952,48.251,49.930,42.145,42.268,40.930,40.844,35.586,35.353,35.076,35.211,2.638,3.918,7.135,5.922,4.552,4.463,4.825,3.461,9.549,10.208,3.277,4.466,7.195,7.385,3.913,3.188,-0.323,-0.495,-0.457,-0.330,-0.402,-0.468,0.019,204.277,268.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:02,31.294,0.000,0.182,0.000,5.066,12.850,152.182,147.864,143.045,239.489,240.311,279.519,276.058,253.051,234.901,180.378,34.521,35.985,34.389,34.554,35.773,36.765,35.369,36.053,35.927,34.215,38.967,39.405,37.839,37.395,43.348,44.518,41.661,43.015,48.251,49.930,42.145,42.174,40.930,40.813,35.586,35.322,35.076,35.180,4.185,3.280,7.906,9.111,5.645,5.738,3.004,4.918,8.549,9.114,3.824,3.099,8.288,8.479,2.639,3.552,-0.336,-0.482,-0.433,-0.336,-0.406,-0.431,0.019,204.318,268.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:03,31.220,0.000,0.182,0.000,5.066,12.850,152.182,147.864,143.045,239.254,240.311,279.519,276.058,253.051,234.666,180.378,34.521,35.916,34.420,34.554,35.798,36.702,35.369,35.990,35.927,34.246,39.036,39.436,37.839,37.426,43.374,44.439,41.617,42.952,48.276,49.866,42.076,42.204,40.860,40.844,35.586,35.353,35.076,35.148,2.365,3.644,7.617,5.466,4.825,4.189,5.189,3.825,9.094,10.572,3.186,4.284,7.559,6.838,3.913,3.097,-0.317,-0.472,-0.441,-0.333,-0.357,-0.484,0.019,204.383,268.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:04,31.137,0.000,0.182,0.000,5.066,12.850,152.203,147.864,143.297,239.489,240.311,279.519,276.058,253.051,234.901,180.400,34.521,35.916,34.420,34.554,35.773,36.702,35.346,35.990,35.863,34.325,39.036,39.499,37.839,37.426,43.348,44.439,41.592,42.952,48.251,49.866,42.076,42.204,40.860,40.844,35.586,35.353,35.076,35.211,4.185,3.462,7.424,8.929,5.462,6.011,2.822,4.645,8.185,9.023,3.824,3.555,7.832,8.206,2.639,3.552,-0.332,-0.495,-0.447,-0.328,-0.405,-0.416,0.020,204.409,268.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:05,31.060,0.000,0.182,0.000,5.066,12.850,152.203,147.864,143.045,239.254,240.311,279.284,275.823,253.051,234.666,180.400,34.521,35.916,34.420,34.554,35.773,36.702,35.346,35.990,35.863,34.325,39.036,39.436,37.769,37.426,43.348,44.439,41.592,42.952,48.251,49.866,42.076,42.204,40.860,40.844,35.586,35.353,35.076,35.211,2.274,3.553,8.002,5.466,4.916,3.916,5.280,3.916,8.549,10.572,3.004,4.192,7.832,6.473,3.913,3.097,-0.317,-0.468,-0.433,-0.282,-0.378,-0.407,0.020,204.409,268.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:06,30.983,0.000,0.182,0.000,5.066,12.850,152.203,147.864,143.297,239.254,240.075,279.284,276.058,253.051,234.666,180.148,34.521,35.916,34.420,34.554,35.843,36.702,35.346,35.990,35.927,34.325,39.036,39.436,37.839,37.347,43.348,44.439,41.592,42.952,48.251,49.866,42.076,42.204,40.860,40.844,35.586,35.353,35.076,35.211,4.094,3.644,7.038,9.111,5.280,5.920,2.731,4.372,8.185,9.296,3.915,3.828,7.377,7.932,2.730,3.461,-0.323,-0.508,-0.436,-0.339,-0.402,-0.480,0.019,204.475,268.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:07,30.904,0.000,0.182,0.000,5.066,12.850,152.455,147.864,143.045,239.254,240.311,279.519,276.058,253.051,234.666,180.400,34.521,35.916,34.468,34.554,35.798,36.702,35.346,35.990,35.863,34.294,39.036,39.405,37.769,37.395,43.374,44.439,41.617,43.015,48.276,49.866,42.076,42.174,40.860,40.813,35.586,35.322,35.145,35.180,2.092,3.280,8.388,6.013,4.825,3.734,5.280,4.189,8.094,10.390,3.004,4.010,8.288,6.565,3.822,3.005,-0.334,-0.468,-0.422,-0.285,-0.397,-0.398,0.019,204.543,268.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:08,30.822,0.000,0.182,0.000,5.066,12.850,152.455,147.864,143.297,239.254,240.075,279.284,276.058,253.051,234.666,180.400,34.521,35.916,34.499,34.554,35.773,36.702,35.346,35.990,35.927,34.325,39.036,39.436,37.769,37.426,43.348,44.439,41.592,42.952,48.182,49.866,42.076,42.204,40.930,40.844,35.586,35.353,35.076,35.211,4.003,3.827,6.653,8.929,5.007,5.920,2.731,4.189,8.185,9.661,4.006,4.010,7.104,8.388,3.003,3.552,-0.324,-0.493,-0.440,-0.291,-0.402,-0.469,0.019,204.542,268.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:09,30.751,0.000,0.182,0.000,5.066,12.850,152.455,147.864,143.297,239.489,240.075,279.284,276.058,252.816,234.901,180.148,34.521,35.985,34.499,34.554,35.773,36.765,35.369,35.990,35.927,34.325,39.036,39.436,37.839,37.426,43.418,44.439,41.592,42.952,48.251,49.866,42.076,42.204,40.860,40.907,35.586,35.353,35.076,35.211,2.001,3.189,8.677,6.286,4.734,3.734,5.189,4.281,8.185,10.299,3.004,3.828,8.652,6.747,3.822,3.005,-0.317,-0.464,-0.424,-0.327,-0.390,-0.427,0.020,204.581,268.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:10,30.671,0.000,0.182,0.000,5.066,12.850,152.455,147.864,143.045,239.254,240.075,279.284,275.823,252.816,234.666,180.400,34.521,35.916,34.522,34.554,35.773,36.702,35.346,35.990,35.863,34.411,39.036,39.459,37.769,37.449,43.348,44.439,41.592,42.952,48.182,49.866,42.076,42.228,40.860,40.930,35.586,35.376,35.076,35.234,3.912,4.009,6.460,8.929,4.825,5.920,2.640,4.007,8.094,9.661,4.006,4.101,6.740,8.662,3.185,3.552,-0.316,-0.476,-0.441,-0.271,-0.411,-0.469,0.020,204.608,268.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:11,30.590,0.000,0.182,0.000,5.066,12.850,152.455,147.864,143.297,239.254,240.075,279.284,275.823,253.051,234.666,180.148,34.521,35.985,34.499,34.554,35.773,36.702,35.346,35.990,35.863,34.325,39.036,39.436,37.839,37.426,43.348,44.439,41.592,42.952,48.182,49.866,42.076,42.204,40.930,40.844,35.586,35.353,35.076,35.211,2.001,3.007,8.774,6.286,4.643,3.643,5.007,4.463,8.549,10.208,2.913,3.737,8.834,6.838,3.731,3.097,-0.320,-0.458,-0.414,-0.343,-0.397,-0.445,0.020,204.635,268.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:12,30.510,0.000,0.182,0.000,5.066,12.850,152.455,148.116,143.045,239.254,240.075,279.284,275.823,252.816,234.666,180.400,34.521,35.985,34.468,34.554,35.773,36.702,35.369,35.990,35.863,34.357,39.036,39.468,37.839,37.395,43.348,44.439,41.592,42.952,48.251,49.866,42.076,42.174,40.930,40.813,35.586,35.386,35.076,35.259,3.821,4.009,6.170,8.746,4.734,5.920,2.640,3.825,8.367,9.661,4.006,4.192,6.466,8.935,3.276,3.643,-0.311,-0.469,-0.446,-0.271,-0.411,-0.461,0.020,204.627,268.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:13,30.438,0.000,0.182,0.000,5.066,12.850,152.455,147.864,143.297,239.254,240.075,279.284,275.823,252.816,234.666,180.148,34.521,35.985,34.499,34.554,35.798,36.702,35.346,35.990,35.863,34.325,39.036,39.436,37.769,37.426,43.374,44.439,41.617,42.952,48.276,49.866,42.076,42.204,40.860,40.844,35.586,35.353,35.145,35.211,2.092,2.915,8.774,6.286,4.734,3.643,4.916,4.645,8.549,10.026,2.913,3.828,8.925,7.020,3.640,3.188,-0.327,-0.472,-0.420,-0.324,-0.401,-0.454,0.020,204.687,268.869,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:14,30.365,0.000,0.182,0.000,5.066,12.850,152.433,147.864,143.297,239.254,240.075,279.284,275.823,252.816,234.666,180.126,34.521,35.985,34.420,34.554,35.798,36.725,35.346,36.013,35.886,34.325,39.036,39.436,37.839,37.426,43.374,44.462,41.617,42.975,48.207,49.811,42.076,42.141,40.860,40.765,35.586,35.353,35.076,35.211,3.730,4.191,5.978,8.746,4.552,5.920,2.549,3.734,8.640,9.570,4.006,4.192,6.284,9.117,3.367,3.734,-0.314,-0.471,-0.437,-0.290,-0.410,-0.470,0.020,204.661,268.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:15,30.208,0.000,0.182,0.000,5.066,12.850,152.707,148.116,143.297,239.254,240.075,279.284,275.823,252.816,234.666,180.148,34.521,35.985,34.499,34.554,35.773,36.702,35.346,35.990,35.863,34.325,39.036,39.436,37.839,37.347,43.348,44.376,41.592,42.873,48.182,49.787,42.076,42.141,40.860,40.844,35.586,35.353,35.076,35.211,3.639,4.191,5.785,8.655,4.461,6.011,2.549,3.643,8.821,9.479,4.006,4.101,6.102,9.117,3.367,3.734,-0.306,-0.483,-0.431,-0.296,-0.406,-0.466,0.019,204.780,268.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:16,30.208,0.000,0.182,0.000,5.066,12.850,152.707,148.116,143.297,239.254,240.075,279.284,275.823,252.816,234.666,180.148,34.521,35.985,34.499,34.554,35.773,36.702,35.346,35.990,35.863,34.325,39.036,39.436,37.839,37.347,43.348,44.376,41.592,42.873,48.182,49.787,42.076,42.141,40.860,40.844,35.586,35.353,35.076,35.211,3.639,4.191,5.785,8.655,4.461,6.011,2.549,3.643,8.821,9.479,4.006,4.101,6.102,9.117,3.367,3.734,-0.306,-0.483,-0.431,-0.296,-0.406,-0.466,0.019,204.780,268.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:17,30.137,0.000,0.182,0.000,5.066,12.850,152.707,148.116,143.297,239.254,240.075,279.049,275.823,252.816,234.666,180.400,34.521,35.985,34.499,34.554,35.773,36.702,35.346,35.990,35.863,34.325,38.967,39.436,37.769,37.426,43.348,44.439,41.592,42.873,48.182,49.787,42.076,42.141,40.860,40.844,35.586,35.353,35.076,35.211,2.365,2.824,8.870,6.378,4.916,4.007,4.734,4.827,8.640,9.752,2.822,3.828,9.016,7.112,3.549,3.370,-0.323,-0.472,-0.414,-0.329,-0.391,-0.446,0.019,204.772,268.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:18,30.058,0.000,0.182,0.000,5.066,12.850,152.707,148.116,143.297,239.254,240.075,279.049,275.823,252.816,234.666,180.148,34.521,35.985,34.522,34.554,35.773,36.702,35.346,35.990,35.863,34.411,38.967,39.459,37.839,37.449,43.348,44.439,41.592,42.952,48.182,49.866,42.007,42.164,40.860,40.867,35.586,35.440,35.076,35.313,3.639,4.282,5.785,8.655,4.370,5.920,2.640,3.552,8.912,9.388,4.006,4.101,6.011,9.117,3.458,3.734,-0.306,-0.482,-0.428,-0.307,-0.404,-0.464,0.019,204.780,268.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:19,29.979,0.000,0.182,0.000,5.066,12.850,152.707,148.116,143.297,239.254,240.075,279.049,275.823,252.816,234.666,180.148,34.521,35.985,34.522,34.554,35.773,36.702,35.346,35.990,35.863,34.411,38.967,39.459,37.839,37.449,43.348,44.439,41.592,42.952,48.182,49.866,42.007,42.164,40.860,40.867,35.586,35.440,35.076,35.313,3.639,4.282,5.785,8.655,4.370,5.920,2.640,3.552,8.912,9.388,4.006,4.101,6.011,9.117,3.458,3.734,-0.306,-0.482,-0.428,-0.307,-0.404,-0.464,0.019,204.845,268.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:20,29.906,0.000,0.182,0.000,5.066,12.850,152.707,148.116,143.549,239.254,240.075,279.049,275.823,252.816,234.666,180.148,34.521,35.985,34.499,34.554,35.704,36.702,35.346,35.990,35.863,34.325,39.036,39.436,37.769,37.426,43.348,44.439,41.592,42.952,48.182,49.787,42.007,42.141,40.860,40.765,35.586,35.353,35.076,35.211,3.639,4.191,5.688,8.473,4.370,5.920,2.640,3.552,8.912,9.388,4.006,4.192,6.011,9.117,3.367,3.734,-0.305,-0.480,-0.426,-0.306,-0.403,-0.462,0.019,204.832,268.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:21,29.828,0.000,0.182,0.000,5.066,12.850,152.707,148.116,143.549,239.019,240.075,279.049,275.588,252.816,234.431,180.148,34.521,35.960,34.420,34.554,35.773,36.702,35.346,35.990,35.863,34.246,38.942,39.436,37.744,37.347,43.348,44.439,41.592,42.952,48.112,49.787,41.981,42.062,40.766,40.765,35.561,35.353,35.120,35.211,2.365,2.733,8.870,6.378,5.007,3.916,4.734,4.918,8.640,9.752,2.822,3.828,8.925,7.112,3.458,3.461,-0.323,-0.470,-0.416,-0.328,-0.395,-0.446,0.020,204.876,268.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:22,29.749,0.000,0.182,0.000,5.066,12.850,152.707,148.116,143.549,239.254,240.075,279.049,275.823,252.816,234.431,180.148,34.451,35.985,34.499,34.554,35.773,36.702,35.346,35.927,35.863,34.325,38.967,39.436,37.769,37.347,43.348,44.376,41.592,42.873,48.112,49.787,42.007,42.141,40.860,40.765,35.586,35.353,35.076,35.211,3.639,4.191,5.785,8.564,4.370,5.920,2.640,3.552,8.821,9.388,4.006,4.192,6.011,9.026,3.367,3.734,-0.305,-0.481,-0.430,-0.303,-0.405,-0.467,0.020,204.884,268.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:23,29.676,0.000,0.182,0.000,5.066,12.850,152.707,148.116,143.549,239.254,239.840,279.049,275.588,252.816,234.431,180.148,34.521,35.960,34.522,34.554,35.798,36.702,35.346,35.990,35.863,34.348,38.942,39.459,37.744,37.370,43.304,44.376,41.617,42.873,48.138,49.787,41.981,42.164,40.835,40.867,35.561,35.376,35.051,35.234,2.274,2.733,8.870,6.286,4.825,3.734,4.734,4.827,8.640,9.752,2.822,3.828,8.925,7.020,3.549,3.370,-0.326,-0.476,-0.413,-0.327,-0.390,-0.446,0.019,204.924,268.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:24,29.601,0.000,0.182,0.000,5.066,12.850,152.959,148.116,143.549,239.019,240.075,279.049,275.823,252.816,234.666,180.148,34.521,35.985,34.499,34.554,35.798,36.702,35.346,35.990,35.863,34.325,38.967,39.436,37.769,37.347,43.374,44.439,41.617,42.873,48.207,49.787,42.007,42.141,40.860,40.844,35.586,35.417,35.145,35.290,3.639,4.100,5.785,8.564,4.461,5.920,2.549,3.552,8.640,9.388,4.006,4.192,6.011,8.935,3.367,3.643,-0.311,-0.477,-0.437,-0.294,-0.408,-0.462,0.018,204.976,268.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:25,29.527,0.000,0.182,0.000,5.066,12.850,152.959,148.367,143.549,239.019,239.840,279.049,275.588,252.581,234.431,180.148,34.451,35.985,34.499,34.554,35.798,36.702,35.425,35.990,35.863,34.388,38.967,39.436,37.769,37.347,43.374,44.439,41.617,42.952,48.207,49.787,42.007,42.141,40.860,40.844,35.586,35.417,35.145,35.290,2.183,2.824,8.677,6.286,4.643,3.552,4.825,4.736,8.549,9.843,2.913,3.737,8.834,6.929,3.549,3.279,-0.324,-0.470,-0.419,-0.316,-0.401,-0.452,0.019,204.989,268.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:26,29.445,0.000,0.182,0.000,5.066,12.850,152.959,148.367,143.549,239.254,240.075,279.049,275.588,252.581,234.666,180.148,34.521,35.985,34.499,34.484,35.798,36.725,35.425,36.013,35.886,34.325,38.967,39.436,37.769,37.347,43.304,44.462,41.617,42.975,48.138,49.811,42.007,42.141,40.860,40.765,35.586,35.417,35.145,35.211,3.730,4.100,5.881,8.655,4.552,5.829,2.640,3.643,8.367,9.479,4.006,4.192,6.193,8.844,3.276,3.643,-0.309,-0.469,-0.440,-0.274,-0.408,-0.469,0.019,205.067,268.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:27,29.372,0.000,0.182,0.000,5.066,12.850,152.959,148.367,143.549,239.019,239.840,278.814,275.588,252.581,234.431,180.148,34.521,35.985,34.522,34.579,35.729,36.725,35.369,36.013,35.886,34.411,38.967,39.459,37.769,37.449,43.374,44.462,41.617,42.975,48.207,49.811,42.007,42.228,40.860,40.867,35.586,35.440,35.145,35.313,1.910,2.915,8.677,6.286,4.552,3.461,4.916,4.554,8.367,9.934,2.913,3.646,8.652,6.656,3.640,3.097,-0.323,-0.470,-0.417,-0.333,-0.396,-0.447,0.019,205.115,268.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:28,29.297,0.000,0.182,0.000,5.066,12.850,152.959,148.367,143.549,239.254,239.840,279.049,275.588,252.581,234.666,180.148,34.521,35.985,34.499,34.554,35.773,36.702,35.346,35.927,35.784,34.325,38.967,39.436,37.769,37.426,43.279,44.376,41.592,42.873,48.112,49.787,42.007,42.141,40.860,40.765,35.586,35.417,35.145,35.290,3.730,4.009,6.074,8.746,4.643,5.829,2.640,3.825,8.094,9.479,4.006,4.101,6.375,8.479,3.185,3.552,-0.309,-0.473,-0.443,-0.271,-0.409,-0.460,0.019,205.160,268.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:29,29.227,0.000,0.182,0.000,5.066,12.850,152.959,148.367,143.549,239.254,239.840,279.049,275.588,252.816,234.431,180.148,34.451,35.985,34.499,34.554,35.773,36.702,35.346,35.990,35.863,34.325,38.967,39.356,37.769,37.347,43.348,44.439,41.592,42.952,48.112,49.724,42.007,42.062,40.860,40.765,35.586,35.353,35.145,35.211,1.820,2.915,8.677,6.104,4.643,3.552,5.007,4.281,8.094,10.117,2.913,3.646,8.561,6.565,3.640,3.005,-0.322,-0.457,-0.414,-0.335,-0.392,-0.435,0.019,205.174,268.869,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:30,29.146,0.000,0.182,0.000,5.066,12.824,153.210,148.367,143.549,239.019,239.840,278.814,275.588,252.816,234.431,179.896,34.451,35.985,34.499,34.554,35.798,36.702,35.346,35.990,35.784,34.325,38.967,39.356,37.769,37.347,43.304,44.376,41.548,42.873,48.138,49.724,42.007,42.062,40.860,40.765,35.586,35.353,35.145,35.211,3.821,3.735,6.363,8.929,4.825,5.829,2.640,3.916,8.003,9.479,3.915,4.010,6.648,8.115,3.094,3.461,-0.316,-0.478,-0.437,-0.271,-0.403,-0.457,0.019,205.187,268.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:31,29.075,0.000,0.182,0.000,5.066,12.850,153.210,148.367,143.549,239.019,239.840,278.814,275.353,252.581,234.431,180.148,34.521,35.985,34.499,34.484,35.704,36.702,35.346,35.927,35.784,34.325,38.967,39.356,37.769,37.347,43.279,44.439,41.592,42.952,48.112,49.787,42.007,42.141,40.860,40.765,35.586,35.417,35.145,35.211,1.910,3.007,8.484,6.013,4.734,3.552,5.098,4.098,7.821,10.117,2.913,3.737,8.288,6.291,3.640,3.005,-0.322,-0.463,-0.423,-0.287,-0.395,-0.396,0.019,205.218,268.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:32,28.995,0.000,0.182,0.000,5.066,12.850,152.959,148.367,143.549,239.019,239.840,278.814,275.588,252.581,234.431,179.896,34.521,35.985,34.499,34.554,35.704,36.702,35.425,35.990,35.863,34.388,38.967,39.436,37.769,37.426,43.279,44.376,41.592,42.952,48.112,49.787,41.937,42.141,40.860,40.844,35.586,35.417,35.145,35.290,3.821,3.644,6.556,8.837,5.007,5.738,2.640,4.189,8.094,9.296,3.915,3.919,6.922,7.567,2.821,3.370,-0.320,-0.497,-0.432,-0.338,-0.403,-0.482,0.018,205.291,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:33,28.925,0.000,0.182,0.000,5.066,12.850,153.210,148.367,143.549,239.254,239.840,278.814,275.353,252.581,234.431,179.896,34.521,35.985,34.585,34.509,35.704,36.702,35.346,35.990,35.863,34.411,38.967,39.522,37.769,37.449,43.279,44.439,41.592,42.952,48.112,49.787,41.937,42.164,40.791,40.867,35.586,35.440,35.145,35.376,1.910,3.189,8.099,5.466,4.825,3.552,5.189,4.007,8.003,10.390,2.913,3.919,7.741,6.018,3.731,3.005,-0.326,-0.457,-0.429,-0.281,-0.389,-0.385,0.019,205.319,268.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:34,28.848,0.000,0.182,0.000,5.066,12.850,153.210,148.367,143.549,239.254,239.840,278.814,275.588,252.581,234.431,180.148,34.451,35.985,34.499,34.554,35.773,36.702,35.346,35.927,35.784,34.325,38.967,39.356,37.700,37.347,43.279,44.376,41.592,42.873,48.112,49.724,41.937,42.062,40.791,40.765,35.586,35.353,35.076,35.290,4.003,3.462,7.038,8.837,5.189,5.829,2.640,4.372,7.912,8.750,3.824,3.646,7.195,7.567,2.639,3.461,-0.329,-0.491,-0.437,-0.335,-0.405,-0.434,0.020,205.345,268.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:35,28.782,0.000,0.182,0.000,5.066,12.850,153.210,148.116,143.549,239.019,239.840,278.814,275.353,252.581,234.431,179.896,34.521,35.985,34.499,34.554,35.729,36.702,35.369,35.927,35.784,34.325,38.967,39.356,37.769,37.347,43.304,44.376,41.617,42.873,48.138,49.724,41.937,42.062,40.860,40.765,35.586,35.353,35.145,35.211,2.092,3.280,7.617,4.920,4.825,3.734,5.189,3.734,8.367,10.481,2.913,4.101,7.468,6.109,3.731,3.097,-0.320,-0.472,-0.434,-0.324,-0.354,-0.481,0.020,205.345,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:36,28.620,0.000,0.182,0.000,5.066,12.850,153.210,148.116,143.549,239.019,239.840,278.814,275.353,252.581,234.431,179.896,34.521,36.055,34.499,34.484,35.704,36.702,35.346,35.927,35.784,34.325,38.967,39.436,37.769,37.426,43.279,44.376,41.592,42.873,48.112,49.724,41.937,42.062,40.791,40.765,35.586,35.417,35.145,35.290,2.365,3.462,7.327,5.375,4.643,3.916,4.916,3.552,8.912,10.208,3.095,4.284,7.104,6.382,3.731,3.005,-0.317,-0.481,-0.450,-0.331,-0.356,-0.475,0.019,205.410,268.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:37,28.620,0.000,0.182,0.000,5.066,12.850,153.210,148.116,143.549,239.019,239.840,278.814,275.353,252.581,234.431,179.896,34.521,36.055,34.499,34.484,35.704,36.702,35.346,35.927,35.784,34.325,38.967,39.436,37.769,37.426,43.279,44.376,41.592,42.873,48.112,49.724,41.937,42.062,40.791,40.765,35.586,35.417,35.145,35.290,2.365,3.462,7.327,5.375,4.643,3.916,4.916,3.552,8.912,10.208,3.095,4.284,7.104,6.382,3.731,3.005,-0.317,-0.481,-0.450,-0.331,-0.356,-0.475,0.019,205.410,268.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:38,28.549,0.000,0.182,0.000,5.066,12.850,153.210,148.116,143.549,239.019,239.840,278.814,275.353,252.581,234.431,179.896,34.521,35.985,34.522,34.554,35.773,36.702,35.346,35.927,35.784,34.411,38.967,39.380,37.769,37.370,43.279,44.376,41.592,42.873,48.112,49.724,41.937,42.085,40.860,40.788,35.586,35.376,35.145,35.313,4.003,3.007,7.809,9.111,5.554,5.464,2.822,4.827,8.458,8.932,3.824,3.008,8.015,7.932,2.639,3.643,-0.341,-0.505,-0.433,-0.338,-0.364,-0.467,0.019,205.437,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:39,28.478,0.000,0.182,0.000,5.066,12.850,153.440,148.116,143.549,239.019,239.840,278.579,275.353,252.581,234.431,179.875,34.451,35.985,34.585,34.484,35.773,36.702,35.369,35.927,35.863,34.490,38.967,39.459,37.769,37.449,43.279,44.439,41.592,42.952,48.112,49.724,41.937,42.164,40.860,40.867,35.586,35.440,35.145,35.313,2.456,3.644,6.267,5.831,4.006,4.372,4.643,3.005,9.367,9.388,3.186,4.375,6.740,6.838,3.731,3.188,-0.309,-0.496,-0.450,-0.311,-0.418,-0.477,0.019,205.451,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:40,28.402,0.000,0.182,0.000,5.066,12.850,153.210,148.367,143.549,239.019,239.840,278.579,275.353,252.581,234.196,179.896,34.451,35.985,34.468,34.554,35.773,36.702,35.346,35.927,35.784,34.294,38.967,39.326,37.769,37.316,43.279,44.376,41.592,42.873,48.112,49.724,41.937,41.968,40.860,40.670,35.586,35.322,35.145,35.180,3.730,2.278,8.099,8.837,5.736,4.645,3.095,5.191,8.821,8.658,4.006,3.190,8.197,7.841,2.730,3.825,-0.328,-0.502,-0.435,-0.308,-0.390,-0.467,0.020,205.515,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:41,28.327,0.000,0.182,0.000,5.066,12.850,153.462,148.116,143.570,239.019,239.861,278.579,275.373,252.581,234.451,179.896,34.546,35.985,34.499,34.554,35.773,36.702,35.369,35.927,35.784,34.388,38.967,39.436,37.769,37.347,43.279,44.313,41.592,42.873,48.112,49.724,41.937,42.062,40.791,40.844,35.586,35.417,35.145,35.290,2.638,3.827,5.881,6.286,3.460,4.645,4.188,3.005,9.731,8.476,3.186,4.284,6.011,7.385,3.731,3.279,-0.308,-0.523,-0.457,-0.319,-0.407,-0.467,0.020,205.543,269.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:42,28.251,0.000,0.182,0.000,5.066,12.850,153.462,148.367,143.549,239.019,239.840,278.579,275.353,252.581,234.431,179.896,34.521,35.985,34.499,34.484,35.773,36.623,35.346,35.927,35.784,34.325,38.967,39.356,37.769,37.284,43.279,44.376,41.522,42.873,48.043,49.724,41.937,42.062,40.791,40.765,35.586,35.353,35.145,35.211,3.457,1.913,8.484,8.746,5.736,4.645,3.460,5.373,8.912,7.838,3.915,3.372,8.015,7.659,2.639,3.916,-0.316,-0.487,-0.429,-0.345,-0.407,-0.445,0.020,205.595,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:43,28.108,0.000,0.182,0.000,5.103,12.850,153.462,148.367,143.549,239.019,239.840,278.579,275.353,252.346,234.196,179.896,34.451,35.985,34.499,34.484,35.704,36.702,35.369,35.927,35.784,34.325,38.967,39.356,37.769,37.347,43.279,44.376,41.592,42.873,48.043,49.724,41.937,42.062,40.791,40.765,35.586,35.417,35.145,35.290,3.184,2.004,8.484,7.926,5.827,4.918,3.733,5.556,8.276,7.929,3.460,3.463,8.015,7.294,2.821,3.916,-0.317,-0.485,-0.425,-0.328,-0.390,-0.447,0.019,205.621,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:44,28.108,0.000,0.182,0.000,5.103,12.850,153.462,148.367,143.549,239.019,239.840,278.579,275.353,252.346,234.196,179.896,34.451,35.985,34.499,34.484,35.704,36.702,35.369,35.927,35.784,34.325,38.967,39.356,37.769,37.347,43.279,44.376,41.592,42.873,48.043,49.724,41.937,42.062,40.791,40.765,35.586,35.417,35.145,35.290,3.184,2.004,8.484,7.926,5.827,4.918,3.733,5.556,8.276,7.929,3.460,3.463,8.015,7.294,2.821,3.916,-0.317,-0.485,-0.425,-0.328,-0.390,-0.447,0.019,205.621,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:45,28.034,0.000,0.182,0.000,5.066,12.850,153.462,148.367,143.549,239.019,239.840,278.579,275.353,252.581,234.196,179.896,34.521,35.985,34.562,34.554,35.704,36.702,35.448,35.927,35.863,34.388,38.967,39.436,37.769,37.426,43.279,44.376,41.522,42.873,48.043,49.724,41.937,42.141,40.791,40.844,35.586,35.417,35.145,35.353,3.093,4.282,4.628,7.562,3.551,5.464,3.460,3.005,10.095,8.203,3.733,3.828,5.009,8.479,3.731,3.552,-0.307,-0.507,-0.443,-0.316,-0.396,-0.477,0.019,205.634,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:46,27.960,0.000,0.182,0.000,5.066,12.850,153.714,148.116,143.297,239.019,239.605,278.579,275.353,252.581,234.431,179.896,34.521,35.985,34.562,34.484,35.704,36.702,35.346,35.927,35.784,34.388,38.967,39.436,37.769,37.426,43.279,44.376,41.592,42.873,48.043,49.724,41.868,42.062,40.791,40.765,35.586,35.417,35.145,35.290,2.911,2.278,8.774,7.380,5.645,4.645,4.188,5.191,8.367,8.750,2.640,3.646,8.561,7.203,3.094,3.825,-0.314,-0.473,-0.421,-0.323,-0.395,-0.458,0.019,205.686,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:47,27.884,0.000,0.182,0.000,5.066,12.850,153.462,148.367,143.549,239.019,239.605,278.344,275.353,252.581,234.196,179.896,34.451,35.985,34.499,34.484,35.798,36.702,35.369,35.927,35.784,34.325,38.967,39.356,37.700,37.347,43.304,44.376,41.617,42.873,48.068,49.724,41.868,41.999,40.791,40.765,35.586,35.353,35.145,35.290,3.275,4.191,5.206,8.382,4.006,5.738,2.913,3.188,9.276,8.932,3.915,4.010,5.373,8.753,3.458,3.643,-0.305,-0.502,-0.424,-0.314,-0.411,-0.475,0.019,205.699,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:48,27.810,0.000,0.182,0.000,5.066,12.850,153.714,148.116,143.297,239.019,239.605,278.344,275.353,252.346,234.431,179.896,34.451,35.985,34.562,34.484,35.798,36.702,35.346,35.927,35.784,34.325,38.898,39.436,37.700,37.426,43.304,44.376,41.548,42.873,48.068,49.724,41.868,42.062,40.791,40.765,35.586,35.417,35.145,35.353,2.092,2.551,8.581,6.195,4.643,3.552,4.643,4.736,8.276,9.570,2.731,3.646,8.561,6.747,3.367,3.279,-0.322,-0.470,-0.414,-0.321,-0.398,-0.451,0.019,205.699,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:49,27.739,0.000,0.182,0.000,5.066,12.850,153.714,148.116,143.549,239.019,239.605,278.344,275.353,252.581,234.196,179.896,34.451,35.985,34.522,34.484,35.773,36.702,35.369,35.927,35.784,34.411,38.967,39.380,37.700,37.370,43.279,44.376,41.592,42.873,48.043,49.661,41.868,42.085,40.791,40.788,35.586,35.440,35.145,35.313,3.548,3.827,5.881,8.655,4.552,5.829,2.549,3.734,7.821,9.388,3.915,4.101,6.102,8.023,3.185,3.461,-0.311,-0.473,-0.438,-0.268,-0.410,-0.463,0.019,205.779,269.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:50,27.667,0.000,0.182,0.000,5.066,12.850,153.714,148.116,143.319,239.019,239.625,278.344,275.138,252.346,234.216,179.645,34.546,35.985,34.585,34.484,35.729,36.702,35.369,35.927,35.784,34.411,38.898,39.459,37.700,37.370,43.304,44.376,41.548,42.873,48.068,49.661,41.868,42.085,40.791,40.788,35.586,35.440,35.145,35.313,1.729,2.824,8.388,5.831,4.734,3.461,5.007,4.098,7.457,10.026,2.822,3.737,8.015,6.109,3.640,3.005,-0.328,-0.467,-0.424,-0.282,-0.394,-0.395,0.019,205.766,268.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:51,27.590,0.000,0.182,0.000,5.066,12.850,153.714,148.116,143.297,239.019,239.605,278.344,275.117,252.346,234.196,179.896,34.451,36.055,34.585,34.554,35.773,36.725,35.369,35.950,35.807,34.411,38.967,39.459,37.700,37.449,43.279,44.399,41.592,42.975,48.043,49.747,41.937,42.085,40.791,40.788,35.586,35.440,35.145,35.376,3.912,3.462,6.749,8.655,5.007,5.829,2.549,4.189,7.821,8.750,3.824,3.646,6.922,7.203,2.639,3.370,-0.329,-0.492,-0.430,-0.338,-0.405,-0.453,0.019,205.832,269.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:52,27.524,0.000,0.182,0.000,5.066,12.850,153.714,148.116,143.297,239.019,239.605,278.579,275.117,252.581,234.196,179.896,34.451,35.985,34.562,34.554,35.798,36.702,35.346,35.927,35.784,34.388,38.967,39.436,37.769,37.347,43.304,44.376,41.548,42.873,48.068,49.724,41.937,42.062,40.791,40.765,35.586,35.417,35.145,35.290,2.001,3.189,7.520,4.920,4.734,3.734,5.098,3.734,8.276,10.390,2.822,4.101,7.286,5.926,3.731,3.005,-0.314,-0.468,-0.436,-0.329,-0.354,-0.478,0.019,205.793,269.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:53,27.453,0.000,0.182,0.000,5.103,12.850,153.714,148.116,143.297,238.785,239.605,278.344,275.117,252.346,234.196,179.645,34.451,35.985,34.499,34.554,35.704,36.702,35.369,35.927,35.784,34.325,38.967,39.356,37.769,37.347,43.279,44.376,41.522,42.873,48.043,49.724,41.868,41.999,40.791,40.765,35.586,35.417,35.145,35.290,3.912,3.007,7.520,9.020,5.462,5.556,2.640,4.645,8.185,8.750,3.733,2.917,7.650,7.659,2.639,3.552,-0.336,-0.491,-0.431,-0.341,-0.364,-0.468,0.020,205.871,269.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:54,27.376,0.000,0.182,0.000,5.066,12.850,153.714,148.116,143.297,239.019,239.605,278.344,275.117,252.346,234.196,179.645,34.521,35.985,34.585,34.554,35.798,36.702,35.369,35.927,35.784,34.411,38.967,39.459,37.769,37.449,43.304,44.376,41.548,42.873,48.068,49.661,41.868,42.085,40.791,40.788,35.655,35.440,35.145,35.313,2.365,3.553,5.978,5.740,3.824,4.281,4.552,2.914,9.276,9.205,3.095,4.284,6.557,6.656,3.640,3.188,-0.314,-0.499,-0.452,-0.309,-0.415,-0.478,0.020,205.897,269.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:55,27.230,0.000,0.182,0.000,5.066,12.850,153.714,148.116,143.297,238.785,239.605,278.344,275.117,252.346,234.196,179.645,34.451,35.985,34.562,34.484,35.704,36.702,35.369,35.927,35.784,34.388,38.898,39.436,37.769,37.347,43.210,44.376,41.592,42.873,48.043,49.724,41.868,41.999,40.791,40.765,35.655,35.417,35.145,35.290,2.638,3.827,5.496,6.560,3.277,4.918,3.824,2.914,9.822,8.294,3.277,4.101,5.464,7.567,3.822,3.279,-0.307,-0.515,-0.448,-0.317,-0.416,-0.450,0.019,205.923,269.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:56,27.230,0.000,0.182,0.000,5.066,12.850,153.714,148.116,143.297,238.785,239.605,278.344,275.117,252.346,234.196,179.645,34.451,35.985,34.562,34.484,35.704,36.702,35.369,35.927,35.784,34.388,38.898,39.436,37.769,37.347,43.210,44.376,41.592,42.873,48.043,49.724,41.868,41.999,40.791,40.765,35.655,35.417,35.145,35.290,2.638,3.827,5.496,6.560,3.277,4.918,3.824,2.914,9.822,8.294,3.277,4.101,5.464,7.567,3.822,3.279,-0.307,-0.515,-0.448,-0.317,-0.416,-0.450,0.019,205.923,269.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:57,27.158,0.000,0.182,0.000,5.066,12.850,153.966,148.116,143.297,238.785,239.605,278.344,275.117,252.346,233.961,179.645,34.451,35.985,34.499,34.484,35.729,36.702,35.346,35.848,35.721,34.325,38.898,39.356,37.769,37.284,43.304,44.313,41.548,42.873,47.999,49.661,41.868,41.999,40.791,40.701,35.655,35.353,35.145,35.290,3.184,1.913,8.388,7.744,5.827,4.827,3.733,5.464,8.094,7.838,3.460,3.372,7.832,7.203,2.730,3.825,-0.316,-0.475,-0.423,-0.329,-0.387,-0.455,0.019,205.938,269.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:58,27.090,0.000,0.182,0.000,5.066,12.850,153.966,148.116,143.319,239.019,239.625,278.344,275.138,252.346,234.216,179.645,34.477,35.985,34.499,34.484,35.729,36.702,35.346,35.848,35.784,34.325,38.898,39.356,37.700,37.347,43.235,44.313,41.548,42.873,48.068,49.661,41.868,41.999,40.791,40.765,35.586,35.417,35.145,35.290,3.002,4.191,4.628,7.653,3.551,5.464,3.277,3.005,9.913,8.294,3.733,3.828,4.918,8.388,3.549,3.552,-0.299,-0.484,-0.426,-0.310,-0.418,-0.463,0.019,206.042,269.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:06:59,27.014,0.000,0.182,0.000,5.066,12.850,153.966,148.116,143.297,238.785,239.370,278.344,275.117,252.346,234.196,179.645,34.451,36.080,34.585,34.484,35.729,36.702,35.346,35.927,35.784,34.490,38.923,39.459,37.725,37.370,43.304,44.376,41.548,42.873,47.999,49.661,41.893,42.022,40.816,40.788,35.611,35.440,35.170,35.376,2.547,2.278,8.774,6.560,5.189,4.189,4.370,4.918,8.276,9.023,2.640,3.646,8.561,7.020,3.276,3.643,-0.330,-0.469,-0.407,-0.319,-0.393,-0.452,0.018,206.036,269.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
