Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:07:00,26.943,0.000,0.182,0.000,5.066,12.850,153.966,148.116,143.297,238.785,239.370,278.109,274.882,252.346,234.196,179.645,34.451,36.080,34.420,34.484,35.729,36.623,35.283,35.848,35.721,34.325,38.923,39.356,37.725,37.284,43.304,44.313,41.617,42.873,48.068,49.661,41.893,41.936,40.816,40.701,35.611,35.353,35.170,35.211,3.366,3.918,5.592,8.382,4.279,5.829,2.549,3.461,8.094,9.205,3.915,4.101,5.647,8.297,3.276,3.552,-0.310,-0.468,-0.444,-0.270,-0.409,-0.460,0.018,206.010,269.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:01,26.878,0.000,0.182,0.000,5.066,12.850,153.966,148.116,143.319,238.785,239.625,278.109,275.138,252.346,234.216,179.645,34.546,35.985,34.499,34.554,35.704,36.623,35.283,35.848,35.721,34.325,38.898,39.293,37.700,37.284,43.279,44.313,41.522,42.873,47.974,49.582,41.799,41.936,40.791,40.701,35.586,35.353,35.145,35.211,1.638,2.733,8.484,5.740,4.734,3.370,5.007,4.098,7.366,9.843,2.822,3.555,8.106,6.109,3.640,2.914,-0.320,-0.458,-0.421,-0.292,-0.394,-0.395,0.019,206.049,269.050,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:02,26.799,0.000,0.182,0.000,5.103,12.850,153.966,148.116,143.297,238.785,239.605,278.109,274.882,252.346,233.961,179.645,34.451,35.985,34.522,34.484,35.729,36.646,35.346,35.871,35.744,34.411,38.898,39.380,37.700,37.370,43.304,44.336,41.548,42.833,47.999,49.605,41.799,42.022,40.722,40.788,35.586,35.376,35.145,35.313,3.821,3.462,6.653,8.564,4.916,5.829,2.458,4.189,7.639,8.567,3.733,3.555,6.740,7.112,2.639,3.279,-0.328,-0.491,-0.436,-0.334,-0.405,-0.433,0.019,206.023,269.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:03,26.731,0.000,0.182,0.000,5.029,12.850,153.966,148.116,143.319,238.785,239.390,278.344,275.138,252.346,234.216,179.645,34.477,36.055,34.499,34.554,35.704,36.646,35.346,35.871,35.744,34.325,38.898,39.293,37.700,37.284,43.279,44.336,41.522,42.833,47.974,49.684,41.799,41.936,40.722,40.701,35.586,35.353,35.145,35.290,2.001,3.189,7.327,4.920,4.734,3.734,4.916,3.643,8.367,10.208,2.913,4.192,7.013,5.926,3.640,2.914,-0.317,-0.480,-0.442,-0.327,-0.347,-0.478,0.019,206.029,269.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:04,26.658,0.000,0.182,0.000,5.066,12.850,154.239,148.138,143.570,238.805,239.390,278.130,274.903,252.366,233.981,179.667,34.546,36.011,34.585,34.554,35.704,36.725,35.283,35.950,35.807,34.411,38.923,39.380,37.725,37.370,43.279,44.399,41.522,42.896,47.974,49.684,41.824,42.022,40.816,40.788,35.611,35.440,35.170,35.313,3.730,2.642,7.809,8.929,5.554,5.100,2.731,4.827,8.367,8.567,3.824,3.008,7.741,7.567,2.639,3.643,-0.338,-0.488,-0.429,-0.322,-0.358,-0.466,0.019,205.984,269.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:05,26.592,0.000,0.182,0.000,5.066,12.850,154.217,148.367,143.570,238.785,239.625,278.109,274.903,252.346,234.216,179.645,34.477,36.055,34.499,34.509,35.729,36.623,35.283,35.848,35.721,34.325,38.898,39.293,37.700,37.284,43.235,44.313,41.548,42.810,47.999,49.582,41.868,41.936,40.722,40.701,35.586,35.353,35.145,35.290,2.365,3.644,5.785,6.104,3.277,4.463,4.097,2.823,9.549,8.203,3.004,4.284,6.011,6.929,3.640,3.188,-0.308,-0.511,-0.450,-0.318,-0.407,-0.460,0.019,206.029,269.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:06,26.519,0.000,0.182,0.000,5.066,12.850,154.217,148.116,143.319,238.785,239.390,278.109,274.903,252.346,233.981,179.645,34.477,35.985,34.499,34.554,35.729,36.646,35.306,35.871,35.744,34.388,38.898,39.356,37.700,37.284,43.235,44.336,41.617,42.896,47.999,49.605,41.868,41.936,40.791,40.701,35.586,35.353,35.145,35.290,3.184,1.822,8.388,8.291,5.736,4.736,3.460,5.464,8.549,7.382,3.733,3.281,7.468,7.203,2.548,3.916,-0.334,-0.502,-0.418,-0.336,-0.394,-0.455,0.020,206.016,269.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:07,26.448,0.000,0.182,0.000,5.066,12.850,154.217,148.389,143.570,238.805,239.390,277.895,274.903,252.131,233.981,179.645,34.477,35.985,34.499,34.484,35.729,36.646,35.283,35.871,35.744,34.388,38.898,39.356,37.700,37.284,43.235,44.336,41.548,42.833,47.999,49.605,41.799,41.936,40.722,40.701,35.586,35.417,35.145,35.290,2.911,4.100,4.339,7.380,3.369,5.282,3.460,2.823,10.004,7.929,3.551,3.737,4.827,8.115,3.640,3.370,-0.307,-0.508,-0.443,-0.315,-0.395,-0.476,0.020,206.010,269.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:08,26.300,0.000,0.182,0.000,5.066,12.850,154.217,148.389,143.570,238.805,239.390,277.895,274.903,252.131,233.981,179.393,34.546,36.055,34.562,34.484,35.798,36.623,35.283,35.848,35.721,34.388,38.898,39.356,37.700,37.347,43.235,44.313,41.548,42.873,47.999,49.582,41.868,41.936,40.791,40.701,35.655,35.353,35.145,35.290,3.275,3.827,5.496,8.291,4.188,5.738,2.458,3.370,8.003,9.114,3.824,4.010,5.556,8.206,3.276,3.461,-0.310,-0.467,-0.444,-0.269,-0.408,-0.455,0.020,205.990,269.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:09,26.300,0.000,0.182,0.000,5.066,12.850,154.217,148.389,143.570,238.805,239.390,277.895,274.903,252.131,233.981,179.393,34.546,36.055,34.562,34.484,35.798,36.623,35.283,35.848,35.721,34.388,38.898,39.356,37.700,37.347,43.235,44.313,41.548,42.873,47.999,49.582,41.868,41.936,40.791,40.701,35.655,35.353,35.145,35.290,3.275,3.827,5.496,8.291,4.188,5.738,2.458,3.370,8.003,9.114,3.824,4.010,5.556,8.206,3.276,3.461,-0.310,-0.467,-0.444,-0.269,-0.408,-0.455,0.020,205.990,269.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:10,26.237,0.000,0.182,0.000,5.066,12.850,154.217,148.367,143.570,238.785,239.390,278.109,274.903,252.111,233.981,179.393,34.477,36.055,34.585,34.484,35.729,36.623,35.283,35.848,35.721,34.411,38.898,39.459,37.700,37.370,43.235,44.313,41.548,42.873,47.999,49.661,41.868,42.022,40.791,40.788,35.586,35.440,35.145,35.376,1.638,2.733,8.292,5.558,4.643,3.279,4.916,4.098,7.184,9.843,2.731,3.646,7.832,6.018,3.549,2.914,-0.331,-0.465,-0.419,-0.283,-0.394,-0.394,0.019,205.997,269.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:11,26.160,0.000,0.182,0.000,5.066,12.850,154.469,148.367,143.570,238.785,239.625,277.874,274.903,252.111,233.981,179.393,34.477,35.985,34.585,34.484,35.729,36.646,35.283,35.950,35.744,34.411,38.898,39.380,37.700,37.370,43.235,44.336,41.548,42.896,47.999,49.605,41.799,41.959,40.791,40.788,35.655,35.440,35.145,35.313,3.821,3.371,6.845,8.655,5.007,5.738,2.458,4.189,7.366,8.476,3.551,3.281,6.922,7.112,2.548,3.279,-0.338,-0.492,-0.437,-0.322,-0.409,-0.393,0.019,206.056,269.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:12,26.019,0.000,0.182,0.000,5.066,12.850,154.469,148.367,143.570,238.550,239.390,277.874,274.903,252.111,233.981,179.393,34.477,36.055,34.522,34.484,35.729,36.623,35.369,35.848,35.721,34.411,38.898,39.316,37.700,37.307,43.235,44.313,41.548,42.810,47.999,49.582,41.799,41.880,40.722,40.724,35.586,35.376,35.145,35.313,3.548,1.822,7.906,8.746,5.554,4.463,2.913,5.100,8.549,8.203,3.915,3.099,7.741,7.476,2.548,3.825,-0.332,-0.487,-0.443,-0.311,-0.402,-0.450,0.019,206.036,269.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:13,26.019,0.000,0.182,0.000,5.066,12.850,154.469,148.367,143.570,238.550,239.390,277.874,274.903,252.111,233.981,179.393,34.477,36.055,34.522,34.484,35.729,36.623,35.369,35.848,35.721,34.411,38.898,39.316,37.700,37.307,43.235,44.313,41.548,42.810,47.999,49.582,41.799,41.880,40.722,40.724,35.586,35.376,35.145,35.313,3.548,1.822,7.906,8.746,5.554,4.463,2.913,5.100,8.549,8.203,3.915,3.099,7.741,7.476,2.548,3.825,-0.332,-0.487,-0.443,-0.311,-0.402,-0.450,0.019,206.036,269.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:14,25.953,0.000,0.182,0.000,5.066,12.850,154.469,148.619,143.549,238.785,239.370,277.874,274.647,252.111,233.961,179.393,34.451,36.055,34.522,34.484,35.729,36.623,35.283,35.848,35.721,34.348,38.898,39.380,37.700,37.307,43.235,44.313,41.548,42.810,47.929,49.582,41.799,41.959,40.722,40.724,35.586,35.376,35.145,35.313,2.547,3.735,5.303,6.560,3.186,4.827,3.824,2.823,9.731,8.112,3.277,4.010,5.282,7.385,3.822,3.279,-0.298,-0.513,-0.436,-0.322,-0.409,-0.474,0.019,206.062,269.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:15,25.876,0.000,0.182,0.000,5.103,12.850,154.469,148.619,143.549,238.785,239.370,277.874,274.882,252.111,233.961,179.393,34.451,36.055,34.499,34.484,35.729,36.646,35.283,35.871,35.744,34.325,38.898,39.293,37.700,37.284,43.235,44.336,41.548,42.833,47.929,49.605,41.799,41.856,40.722,40.701,35.586,35.353,35.145,35.290,3.093,1.913,8.388,7.471,5.736,4.736,3.824,5.373,8.003,7.929,2.913,3.463,7.923,7.112,2.821,3.825,-0.312,-0.467,-0.417,-0.331,-0.396,-0.444,0.020,206.069,269.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:16,25.807,0.000,0.182,0.000,5.066,12.850,154.721,148.367,143.570,238.785,239.155,277.874,274.667,252.111,233.981,179.393,34.477,35.985,34.562,34.484,35.729,36.702,35.306,35.848,35.721,34.388,38.898,39.356,37.700,37.284,43.235,44.313,41.548,42.810,47.929,49.582,41.799,41.936,40.722,40.701,35.586,35.417,35.145,35.290,3.093,4.009,5.013,8.109,3.824,5.647,2.731,3.097,8.912,8.658,3.733,3.919,5.191,8.388,3.458,3.552,-0.299,-0.507,-0.423,-0.307,-0.407,-0.466,0.020,206.062,269.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:17,25.738,0.000,0.182,0.000,5.066,12.850,154.469,148.641,143.549,238.805,239.370,277.895,274.647,252.131,233.961,179.393,34.451,36.055,34.499,34.484,35.729,36.646,35.283,35.871,35.744,34.388,38.898,39.356,37.700,37.284,43.235,44.257,41.548,42.833,47.929,49.605,41.799,41.856,40.722,40.701,35.586,35.353,35.145,35.290,1.547,2.460,8.484,5.922,4.552,3.279,4.825,4.281,7.548,9.570,2.822,3.372,8.106,6.291,3.367,2.914,-0.319,-0.454,-0.412,-0.334,-0.389,-0.430,0.019,206.088,269.290,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:18,25.671,0.000,0.182,0.000,5.066,12.850,154.469,148.389,143.822,238.805,239.390,277.895,274.667,252.131,233.981,179.393,34.477,35.985,34.522,34.484,35.729,36.646,35.283,35.871,35.744,34.348,38.898,39.316,37.700,37.307,43.235,44.336,41.548,42.833,47.929,49.605,41.799,41.880,40.722,40.724,35.655,35.376,35.145,35.313,3.639,3.371,6.363,8.473,4.825,5.738,2.458,4.098,7.457,8.567,3.642,3.646,6.557,6.838,2.639,3.279,-0.327,-0.490,-0.429,-0.335,-0.403,-0.450,0.019,206.088,269.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:19,25.600,0.000,0.182,0.000,5.066,12.850,154.721,148.389,143.570,238.570,239.390,277.660,274.667,252.131,233.981,179.393,34.546,36.055,34.585,34.554,35.729,36.646,35.283,35.807,35.681,34.411,38.898,39.380,37.700,37.307,43.235,44.336,41.548,42.833,47.929,49.542,41.799,41.880,40.722,40.724,35.655,35.376,35.214,35.313,1.910,3.098,7.231,5.011,4.643,3.643,4.825,3.552,8.276,9.934,2.913,4.192,6.922,5.835,3.549,2.914,-0.321,-0.485,-0.444,-0.328,-0.362,-0.465,0.019,206.121,269.349,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:20,25.526,0.000,0.182,0.000,5.066,12.850,154.469,148.389,143.549,238.570,239.370,277.895,274.647,252.131,233.961,179.393,34.451,35.985,34.522,34.484,35.729,36.623,35.306,35.784,35.658,34.348,38.898,39.316,37.700,37.243,43.235,44.313,41.548,42.810,47.929,49.518,41.799,41.880,40.722,40.661,35.655,35.376,35.214,35.313,3.548,2.095,7.906,8.746,5.554,4.554,2.822,4.918,8.458,8.294,3.915,3.099,7.650,7.385,2.457,3.734,-0.326,-0.481,-0.436,-0.307,-0.393,-0.462,0.020,206.121,269.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:21,25.460,0.000,0.182,0.000,5.066,12.850,154.721,148.619,143.800,238.550,239.370,277.639,274.647,252.111,233.961,179.393,34.451,36.055,34.499,34.579,35.729,36.623,35.283,35.784,35.721,34.325,38.898,39.293,37.700,37.284,43.235,44.313,41.548,42.810,47.929,49.518,41.799,41.856,40.722,40.701,35.655,35.353,35.214,35.290,2.456,3.735,5.303,6.560,3.095,4.736,3.824,2.823,9.640,8.020,3.186,4.010,5.373,7.294,3.731,3.279,-0.300,-0.513,-0.437,-0.322,-0.411,-0.473,0.020,206.102,269.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:22,25.319,0.000,0.182,0.000,5.066,12.850,154.721,148.619,143.822,238.550,239.390,277.639,274.667,251.875,233.981,179.393,34.477,35.985,34.499,34.484,35.729,36.646,35.306,35.871,35.744,34.388,38.898,39.293,37.700,37.220,43.235,44.257,41.548,42.833,47.929,49.542,41.799,41.856,40.722,40.638,35.655,35.353,35.214,35.290,3.002,3.918,5.110,8.200,3.824,5.647,2.549,3.097,8.640,8.750,3.733,3.919,5.191,8.297,3.458,3.552,-0.303,-0.480,-0.425,-0.305,-0.401,-0.463,0.019,206.075,269.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:23,25.319,0.000,0.182,0.000,5.066,12.850,154.721,148.619,143.822,238.550,239.390,277.639,274.667,251.875,233.981,179.393,34.477,35.985,34.499,34.484,35.729,36.646,35.306,35.871,35.744,34.388,38.898,39.293,37.700,37.220,43.235,44.257,41.548,42.833,47.929,49.542,41.799,41.856,40.722,40.638,35.655,35.353,35.214,35.290,3.002,3.918,5.110,8.200,3.824,5.647,2.549,3.097,8.640,8.750,3.733,3.919,5.191,8.297,3.458,3.552,-0.303,-0.480,-0.425,-0.305,-0.401,-0.463,0.019,206.075,269.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:24,25.248,0.000,0.182,0.000,5.066,12.850,154.721,148.619,143.822,238.785,239.155,277.639,274.667,252.111,233.981,179.393,34.546,36.080,34.585,34.484,35.729,36.646,35.306,35.807,35.744,34.411,38.923,39.459,37.725,37.370,43.235,44.336,41.548,42.833,47.929,49.542,41.824,41.959,40.816,40.724,35.681,35.440,35.240,35.376,1.547,2.551,8.388,5.740,4.643,3.188,4.825,4.098,7.093,9.570,2.731,3.463,7.923,6.109,3.458,2.914,-0.321,-0.454,-0.418,-0.303,-0.390,-0.398,0.020,206.101,269.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:25,25.178,0.000,0.182,0.000,5.103,12.850,154.721,148.619,143.822,238.785,239.390,277.639,274.667,252.111,233.981,179.141,34.477,36.055,34.585,34.484,35.704,36.646,35.306,35.807,35.744,34.411,38.898,39.380,37.700,37.307,43.279,44.257,41.522,42.833,47.904,49.542,41.799,41.959,40.722,40.724,35.586,35.440,35.214,35.313,3.730,3.280,6.653,8.564,4.916,5.738,2.367,4.189,7.184,8.385,3.460,3.281,6.740,6.929,2.548,3.279,-0.336,-0.488,-0.435,-0.321,-0.406,-0.388,0.020,206.107,269.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:26,25.113,0.000,0.182,0.000,5.066,12.850,154.721,148.641,143.822,238.570,239.155,277.895,274.667,252.131,233.746,179.141,34.477,36.055,34.585,34.484,35.798,36.646,35.306,35.871,35.744,34.348,38.898,39.380,37.700,37.243,43.235,44.257,41.548,42.833,47.929,49.605,41.729,41.880,40.722,40.661,35.586,35.376,35.145,35.313,2.001,3.189,6.267,5.284,4.097,3.916,4.552,3.097,8.640,9.296,2.913,4.192,6.648,6.109,3.640,3.097,-0.311,-0.489,-0.449,-0.314,-0.414,-0.472,0.020,206.101,269.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:27,25.043,0.000,0.182,0.000,5.066,12.850,154.721,148.641,144.074,238.805,239.155,277.660,274.667,252.131,233.746,179.141,34.546,36.011,34.562,34.484,35.729,36.623,35.306,35.848,35.658,34.325,38.923,39.293,37.725,37.284,43.235,44.234,41.548,42.810,47.929,49.518,41.755,41.856,40.747,40.701,35.611,35.417,35.170,35.290,3.366,1.731,8.099,8.655,5.462,4.554,3.004,5.282,8.549,7.382,3.915,3.190,7.468,7.294,2.457,3.825,-0.315,-0.478,-0.424,-0.342,-0.406,-0.440,0.020,206.088,269.403,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:28,24.972,0.000,0.182,0.000,5.066,12.850,154.973,148.870,143.822,238.785,239.390,277.639,274.667,251.875,233.981,179.141,34.477,36.055,34.562,34.484,35.729,36.646,35.306,35.871,35.744,34.388,38.898,39.356,37.700,37.284,43.235,44.257,41.548,42.833,47.929,49.542,41.729,41.856,40.652,40.701,35.586,35.417,35.145,35.353,2.638,3.918,4.049,7.015,3.095,5.100,3.551,2.732,9.913,7.565,3.460,3.737,4.827,7.750,3.731,3.370,-0.308,-0.499,-0.443,-0.318,-0.384,-0.485,0.020,206.056,269.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:29,24.905,0.000,0.182,0.000,5.029,12.850,154.973,148.641,143.800,238.570,239.135,277.660,274.647,251.896,233.961,179.141,34.451,36.055,34.522,34.509,35.704,36.623,35.306,35.848,35.721,34.411,38.898,39.316,37.700,37.307,43.210,44.234,41.522,42.810,47.904,49.518,41.729,41.880,40.722,40.724,35.655,35.376,35.145,35.313,2.456,2.095,8.581,6.378,5.189,4.189,4.188,4.827,8.003,8.567,2.640,3.463,8.197,6.929,3.094,3.552,-0.335,-0.479,-0.408,-0.316,-0.387,-0.444,0.020,206.075,269.403,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:30,24.834,0.000,0.182,0.000,5.066,12.850,154.973,148.870,144.074,238.785,239.390,277.639,274.432,251.875,233.981,179.141,34.477,36.055,34.585,34.484,35.704,36.646,35.306,35.871,35.744,34.411,38.828,39.316,37.631,37.307,43.210,44.257,41.522,42.833,47.904,49.542,41.729,41.880,40.652,40.724,35.586,35.440,35.145,35.313,3.275,3.644,5.688,8.291,4.279,5.556,2.458,3.552,7.457,9.023,3.733,3.919,5.647,7.385,3.094,3.370,-0.314,-0.473,-0.434,-0.268,-0.399,-0.451,0.020,206.082,269.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:31,24.769,0.000,0.182,0.000,5.103,12.850,154.973,148.870,144.074,238.550,239.155,277.404,274.432,251.875,233.746,179.141,34.546,36.080,34.522,34.484,35.798,36.646,35.283,35.807,35.681,34.348,38.923,39.316,37.656,37.243,43.235,44.257,41.478,42.833,47.929,49.542,41.755,41.816,40.747,40.661,35.611,35.376,35.240,35.234,1.638,2.824,7.520,4.373,4.825,3.279,5.007,3.825,7.457,10.117,2.640,3.828,7.195,5.562,3.458,2.914,-0.321,-0.472,-0.431,-0.328,-0.351,-0.480,0.020,206.075,269.403,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:32,24.697,0.000,0.182,0.000,5.066,12.850,154.973,148.892,144.074,238.570,239.155,277.660,274.667,251.896,233.746,179.141,34.477,36.055,34.585,34.484,35.798,36.646,35.306,35.807,35.681,34.411,38.898,39.316,37.700,37.307,43.235,44.257,41.548,42.833,47.860,49.542,41.729,41.880,40.722,40.724,35.655,35.440,35.145,35.376,3.639,2.551,7.617,8.837,5.371,4.918,2.549,4.736,8.094,8.385,3.733,2.917,7.377,7.294,2.548,3.552,-0.334,-0.479,-0.426,-0.318,-0.354,-0.466,0.020,206.029,269.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:33,24.631,0.000,0.182,0.000,5.066,12.850,154.973,148.892,144.052,238.570,239.370,277.425,274.412,251.896,233.725,179.141,34.451,36.080,34.585,34.579,35.798,36.560,35.283,35.784,35.658,34.411,38.923,39.316,37.725,37.307,43.235,44.234,41.548,42.810,47.929,49.518,41.755,41.816,40.747,40.661,35.611,35.376,35.170,35.313,2.365,3.462,5.496,6.195,3.095,4.463,3.824,2.823,9.367,7.929,3.004,4.010,5.556,6.838,3.549,3.188,-0.308,-0.507,-0.442,-0.315,-0.416,-0.437,0.020,206.056,269.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:34,24.560,0.000,0.182,0.000,5.066,12.850,155.225,148.892,144.074,238.570,239.390,277.425,274.432,251.896,233.746,179.141,34.477,36.055,34.585,34.484,35.729,36.646,35.283,35.807,35.744,34.411,38.898,39.380,37.700,37.307,43.235,44.257,41.548,42.833,47.929,49.542,41.729,41.880,40.722,40.724,35.655,35.440,35.145,35.376,3.002,1.731,8.195,7.380,5.736,4.827,3.733,5.282,7.821,7.656,2.822,3.281,7.650,7.020,2.639,3.825,-0.309,-0.465,-0.406,-0.328,-0.395,-0.446,0.019,206.036,269.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:35,24.490,0.000,0.182,0.000,5.066,12.850,155.225,148.892,144.074,238.570,239.155,277.425,274.432,251.896,233.746,179.141,34.546,36.055,34.562,34.484,35.729,36.623,35.283,35.784,35.658,34.388,38.898,39.293,37.700,37.284,43.235,44.234,41.548,42.810,47.929,49.518,41.729,41.793,40.722,40.638,35.655,35.417,35.214,35.290,3.002,3.827,5.013,8.017,3.824,5.647,2.549,3.097,8.367,8.658,3.733,4.010,5.100,8.115,3.185,3.552,-0.310,-0.470,-0.435,-0.291,-0.406,-0.460,0.019,206.023,269.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:36,24.490,0.000,0.182,0.000,5.066,12.850,155.225,148.892,144.052,238.570,239.135,277.425,274.412,251.896,233.725,179.141,34.451,35.985,34.499,34.484,35.729,36.623,35.306,35.784,35.658,34.325,38.898,39.293,37.700,37.284,43.235,44.234,41.548,42.810,47.860,49.518,41.729,41.793,40.722,40.638,35.655,35.353,35.214,35.290,1.547,2.551,8.099,5.375,4.643,3.097,4.916,4.007,6.821,9.661,2.640,3.555,7.559,5.835,3.367,2.914,-0.322,-0.460,-0.420,-0.265,-0.390,-0.388,0.019,206.023,269.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:37,24.352,0.000,0.182,0.000,5.066,12.850,155.225,148.892,144.074,238.570,239.155,277.425,274.432,251.896,233.746,179.141,34.546,36.055,34.585,34.484,35.729,36.646,35.306,35.807,35.744,34.411,38.898,39.316,37.631,37.307,43.166,44.336,41.548,42.833,47.860,49.542,41.729,41.880,40.722,40.724,35.655,35.440,35.214,35.313,3.639,3.098,7.038,8.837,5.007,5.556,2.367,4.281,7.457,8.294,3.460,2.734,7.013,7.020,2.457,3.279,-0.333,-0.477,-0.444,-0.331,-0.391,-0.443,0.019,206.043,269.471,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:38,24.292,0.000,0.182,0.000,5.066,12.876,155.246,148.892,144.052,238.335,239.135,277.425,274.412,251.896,233.725,179.163,34.521,36.055,34.585,34.484,35.729,36.623,35.306,35.784,35.658,34.411,38.898,39.380,37.700,37.307,43.235,44.234,41.548,42.810,47.860,49.518,41.729,41.816,40.722,40.661,35.655,35.440,35.214,35.376,2.092,3.189,5.688,5.740,3.186,4.098,4.097,2.823,9.094,8.112,2.822,4.192,6.102,6.291,3.458,3.188,-0.308,-0.511,-0.457,-0.316,-0.403,-0.470,0.019,206.042,269.471,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:39,24.215,0.000,0.182,0.000,5.066,12.850,155.476,148.870,144.074,238.550,239.155,277.404,274.432,251.875,233.746,179.141,34.477,36.055,34.585,34.484,35.729,36.623,35.306,35.784,35.658,34.411,38.898,39.316,37.700,37.307,43.235,44.234,41.478,42.730,47.860,49.439,41.660,41.816,40.652,40.661,35.586,35.440,35.145,35.376,3.093,1.640,8.195,7.653,5.645,4.736,3.460,5.373,7.730,7.109,3.460,3.099,7.195,6.838,2.457,3.825,-0.315,-0.471,-0.420,-0.328,-0.385,-0.452,0.020,206.049,269.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:40,24.081,0.000,0.182,0.000,5.066,12.850,155.225,148.892,144.074,238.570,239.155,277.425,274.432,251.896,233.746,178.889,34.477,36.080,34.585,34.509,35.729,36.560,35.306,35.784,35.658,34.411,38.923,39.316,37.656,37.307,43.235,44.234,41.478,42.810,47.860,49.439,41.685,41.816,40.677,40.724,35.611,35.440,35.240,35.376,1.456,2.369,8.388,5.649,4.643,3.188,4.734,4.098,6.912,9.388,2.640,3.372,7.741,6.109,3.367,2.823,-0.321,-0.454,-0.419,-0.299,-0.391,-0.396,0.020,206.023,269.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:41,24.081,0.000,0.182,0.000,5.066,12.850,155.225,148.892,144.074,238.570,239.155,277.425,274.432,251.896,233.746,178.889,34.477,36.080,34.585,34.509,35.729,36.560,35.306,35.784,35.658,34.411,38.923,39.316,37.656,37.307,43.235,44.234,41.478,42.810,47.860,49.439,41.685,41.816,40.677,40.724,35.611,35.440,35.240,35.376,1.456,2.369,8.388,5.649,4.643,3.188,4.734,4.098,6.912,9.388,2.640,3.372,7.741,6.109,3.367,2.823,-0.321,-0.454,-0.419,-0.299,-0.391,-0.396,0.020,206.023,269.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:42,24.012,0.000,0.182,0.000,5.066,12.850,155.225,148.892,144.074,238.570,239.155,277.190,274.432,251.896,233.746,179.141,34.477,36.055,34.585,34.509,35.704,36.646,35.306,35.807,35.681,34.411,38.898,39.316,37.631,37.243,43.141,44.257,41.522,42.833,47.835,49.462,41.660,41.816,40.652,40.661,35.586,35.376,35.214,35.313,3.639,3.189,6.845,8.564,5.098,5.738,2.458,4.281,7.184,8.203,3.277,2.825,6.740,6.838,2.548,3.188,-0.333,-0.489,-0.422,-0.329,-0.410,-0.397,0.020,206.029,269.525,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:43,23.944,0.000,0.182,0.000,5.066,12.850,155.476,148.870,144.074,238.550,238.920,277.169,274.197,251.640,233.746,179.141,34.546,36.011,34.522,34.554,35.798,36.646,35.306,35.807,35.681,34.348,38.923,39.316,37.656,37.243,43.166,44.257,41.478,42.754,47.860,49.462,41.685,41.816,40.677,40.661,35.611,35.376,35.170,35.313,2.001,3.189,5.688,5.466,3.186,4.007,4.279,2.823,8.912,8.294,2.822,4.192,6.284,6.109,3.367,3.188,-0.311,-0.509,-0.455,-0.315,-0.399,-0.477,0.020,205.997,269.403,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:44,23.874,0.000,0.182,0.000,5.066,12.850,155.476,148.892,143.822,238.570,239.155,277.425,274.432,251.896,233.746,179.141,34.477,35.985,34.585,34.484,35.729,36.646,35.306,35.807,35.681,34.411,38.828,39.316,37.631,37.243,43.166,44.257,41.478,42.833,47.860,49.462,41.660,41.816,40.652,40.661,35.655,35.440,35.145,35.313,3.093,1.549,8.099,7.835,5.645,4.736,3.369,5.373,7.821,7.018,3.460,3.099,7.013,6.838,2.457,3.825,-0.315,-0.506,-0.428,-0.324,-0.387,-0.449,0.023,206.016,269.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:45,23.806,0.000,0.182,0.000,5.066,12.850,155.476,148.892,143.822,238.570,239.155,277.190,274.197,251.661,233.746,178.889,34.477,36.055,34.499,34.484,35.729,36.646,35.306,35.807,35.681,34.325,38.828,39.230,37.631,37.220,43.166,44.257,41.478,42.754,47.860,49.462,41.660,41.793,40.652,40.638,35.586,35.353,35.214,35.290,2.820,3.827,4.724,7.653,3.460,5.464,2.822,2.823,9.094,8.294,3.642,3.828,5.009,8.023,3.367,3.461,-0.304,-0.497,-0.422,-0.309,-0.409,-0.473,0.023,205.977,269.525,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:46,23.742,0.000,0.182,0.000,5.066,12.876,155.476,148.870,143.822,238.550,239.155,277.169,274.197,251.875,233.746,178.889,34.546,36.055,34.585,34.484,35.729,36.623,35.283,35.784,35.658,34.411,38.828,39.316,37.631,37.307,43.166,44.234,41.478,42.810,47.860,49.439,41.660,41.816,40.722,40.661,35.655,35.440,35.214,35.376,1.456,2.369,8.195,5.558,4.552,3.097,4.734,4.098,6.730,9.388,2.640,3.372,7.650,6.018,3.367,2.914,-0.322,-0.459,-0.421,-0.284,-0.392,-0.393,0.022,205.997,269.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:47,23.668,0.000,0.182,0.000,5.066,12.850,155.476,148.892,143.822,238.570,239.155,277.190,274.197,251.896,233.746,179.141,34.546,36.055,34.499,34.484,35.729,36.583,35.306,35.807,35.681,34.325,38.898,39.230,37.700,37.220,43.166,44.257,41.478,42.754,47.860,49.462,41.660,41.714,40.722,40.559,35.655,35.353,35.214,35.290,3.639,3.280,6.845,8.655,4.916,5.556,2.276,4.189,7.275,8.203,3.277,2.734,6.831,6.838,2.457,3.279,-0.333,-0.476,-0.428,-0.332,-0.403,-0.420,0.021,206.003,269.525,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:48,23.605,0.000,0.182,0.000,5.066,12.876,155.498,148.892,144.074,238.335,239.155,277.190,274.432,251.661,233.746,178.911,34.477,36.080,34.562,34.484,35.729,36.623,35.306,35.705,35.658,34.388,38.853,39.230,37.656,37.220,43.166,44.234,41.478,42.730,47.860,49.439,41.685,41.793,40.747,40.638,35.681,35.353,35.240,35.290,2.092,3.189,5.688,5.649,3.095,4.098,4.097,2.823,8.912,7.929,2.731,4.101,6.102,6.200,3.458,3.188,-0.307,-0.519,-0.455,-0.317,-0.404,-0.465,0.021,205.977,269.530,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:49,23.536,0.000,0.182,0.000,5.066,12.850,155.728,148.892,143.822,238.335,239.155,277.190,274.197,251.661,233.511,179.141,34.477,36.080,34.585,34.484,35.729,36.583,35.306,35.728,35.681,34.411,38.853,39.316,37.656,37.307,43.166,44.257,41.478,42.754,47.860,49.462,41.685,41.816,40.747,40.661,35.681,35.440,35.240,35.376,3.002,1.640,8.002,7.380,5.645,4.827,3.460,5.373,7.639,7.109,3.186,3.190,7.104,6.838,2.548,3.825,-0.307,-0.480,-0.412,-0.328,-0.392,-0.461,0.020,205.964,269.530,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:50,23.466,0.000,0.182,0.000,5.066,12.850,155.728,149.144,143.822,238.335,239.155,277.190,274.197,251.661,233.511,178.889,34.477,36.080,34.664,34.509,35.729,36.646,35.283,35.807,35.681,34.411,38.853,39.316,37.656,37.307,43.166,44.257,41.548,42.833,47.791,49.462,41.685,41.816,40.747,40.661,35.681,35.440,35.240,35.376,2.820,3.827,4.917,7.835,3.642,5.464,2.549,3.005,8.367,8.476,3.733,3.919,4.918,7.932,3.276,3.552,-0.308,-0.480,-0.434,-0.290,-0.403,-0.458,0.020,205.931,269.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:51,23.400,0.000,0.182,0.000,5.066,12.850,155.728,149.122,143.822,238.315,239.155,277.169,274.197,251.640,233.746,178.889,34.477,36.080,34.499,34.484,35.729,36.583,35.306,35.728,35.681,34.325,38.853,39.293,37.656,37.220,43.166,44.257,41.478,42.754,47.791,49.462,41.685,41.714,40.677,40.638,35.681,35.353,35.240,35.290,1.456,2.460,7.906,4.920,4.734,3.005,4.916,3.916,6.730,9.661,2.458,3.463,7.195,5.653,3.367,2.914,-0.322,-0.455,-0.426,-0.277,-0.385,-0.382,0.020,205.970,269.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:52,23.329,0.000,0.182,0.000,5.066,12.850,155.728,148.870,143.822,238.315,239.155,277.169,274.197,251.640,233.511,178.889,34.477,36.080,34.562,34.484,35.729,36.646,35.283,35.807,35.681,34.388,38.853,39.293,37.656,37.284,43.166,44.193,41.478,42.754,47.791,49.462,41.685,41.714,40.677,40.638,35.681,35.417,35.240,35.353,3.548,2.824,7.231,8.837,5.098,5.191,2.367,4.463,7.639,8.203,3.642,2.734,7.104,7.020,2.548,3.370,-0.338,-0.489,-0.423,-0.331,-0.347,-0.468,0.020,205.957,269.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:53,23.264,0.000,0.182,0.000,5.066,12.850,155.728,148.892,143.822,238.335,239.155,277.190,274.197,251.661,233.511,178.889,34.546,36.011,34.585,34.509,35.729,36.646,35.306,35.807,35.681,34.490,38.853,39.316,37.725,37.307,43.235,44.257,41.548,42.754,47.791,49.462,41.616,41.816,40.677,40.724,35.681,35.440,35.240,35.376,2.183,3.371,5.303,6.013,2.913,4.372,3.824,2.732,9.185,7.838,2.913,3.919,5.556,6.656,3.640,3.188,-0.307,-0.512,-0.445,-0.315,-0.415,-0.445,0.020,205.919,269.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:54,23.196,0.000,0.182,0.000,5.066,12.850,155.728,149.144,144.074,238.335,239.155,277.190,274.197,251.661,233.511,178.889,34.477,36.055,34.664,34.484,35.729,36.646,35.369,35.807,35.681,34.490,38.828,39.316,37.631,37.307,43.166,44.257,41.478,42.833,47.860,49.462,41.591,41.816,40.652,40.724,35.586,35.519,35.214,35.376,2.820,1.822,8.292,7.106,5.462,4.645,3.824,5.009,7.730,7.656,2.458,3.281,7.559,6.838,2.730,3.734,-0.316,-0.473,-0.417,-0.323,-0.389,-0.456,0.019,205.938,269.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:55,23.130,0.000,0.182,0.000,5.066,12.850,155.728,148.892,143.822,238.100,239.155,276.955,274.197,251.661,233.511,178.889,34.546,36.055,34.585,34.484,35.729,36.646,35.306,35.807,35.681,34.411,38.828,39.316,37.631,37.307,43.166,44.257,41.478,42.754,47.791,49.462,41.591,41.816,40.652,40.661,35.655,35.440,35.214,35.376,3.002,3.553,5.399,8.200,3.915,5.464,2.458,3.279,7.184,8.750,3.642,3.919,5.191,7.203,3.185,3.279,-0.315,-0.469,-0.435,-0.262,-0.397,-0.464,0.019,205.886,269.525,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:56,23.064,0.000,0.182,0.000,5.103,12.850,155.728,148.892,144.074,238.100,239.155,276.955,274.197,251.661,233.511,178.889,34.546,36.055,34.585,34.484,35.798,36.646,35.306,35.807,35.681,34.411,38.828,39.253,37.631,37.243,43.166,44.257,41.478,42.754,47.791,49.462,41.591,41.737,40.652,40.661,35.655,35.376,35.145,35.313,1.547,2.642,7.327,4.282,4.734,3.188,4.916,3.734,7.275,9.934,2.549,3.828,6.831,5.470,3.367,2.914,-0.311,-0.477,-0.440,-0.326,-0.349,-0.477,0.019,205.912,269.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:57,22.996,0.000,0.182,0.000,5.066,12.850,155.728,149.144,143.822,238.335,239.155,276.955,274.197,251.661,233.511,178.889,34.546,36.055,34.585,34.509,35.729,36.646,35.306,35.728,35.681,34.411,38.828,39.316,37.631,37.243,43.166,44.193,41.478,42.754,47.791,49.399,41.591,41.737,40.652,40.661,35.586,35.440,35.145,35.376,3.366,1.731,7.520,8.382,5.371,4.372,2.731,4.918,8.185,7.656,3.824,3.008,7.286,7.020,2.366,3.734,-0.323,-0.473,-0.419,-0.330,-0.405,-0.444,0.020,205.847,269.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:58,22.929,0.000,0.182,0.000,5.066,12.850,155.980,149.144,143.822,238.100,238.920,276.955,274.197,251.661,233.511,178.889,34.546,36.080,34.585,34.484,35.798,36.623,35.369,35.705,35.658,34.411,38.853,39.316,37.656,37.307,43.166,44.170,41.478,42.730,47.791,49.439,41.685,41.737,40.677,40.661,35.681,35.440,35.170,35.376,2.456,3.735,3.857,6.833,2.822,4.918,3.460,2.641,9.640,7.200,3.369,3.555,4.827,7.385,3.549,3.279,-0.308,-0.505,-0.441,-0.312,-0.390,-0.472,0.020,205.834,269.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:07:59,22.859,0.000,0.182,0.000,5.066,12.850,155.980,149.144,144.074,238.335,238.920,276.955,274.197,251.661,233.511,178.889,34.477,36.080,34.562,34.509,35.729,36.646,35.283,35.728,35.681,34.388,38.853,39.293,37.656,37.220,43.166,44.257,41.478,42.754,47.791,49.399,41.616,41.714,40.677,40.638,35.681,35.417,35.240,35.353,1.638,2.004,8.292,5.740,4.370,3.188,4.370,4.554,7.548,8.658,2.640,3.190,7.741,6.565,3.185,3.097,-0.322,-0.466,-0.416,-0.330,-0.396,-0.447,0.020,205.820,269.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:00,22.794,0.000,0.182,0.000,5.066,12.850,155.980,148.892,143.822,238.335,238.920,276.955,274.197,251.661,233.511,178.889,34.546,36.055,34.585,34.579,35.798,36.646,35.306,35.728,35.602,34.490,38.828,39.316,37.631,37.243,43.166,44.193,41.478,42.754,47.791,49.399,41.591,41.737,40.652,40.661,35.655,35.440,35.214,35.376,3.366,3.280,6.170,8.200,4.552,5.647,2.367,3.916,6.821,7.929,3.369,3.372,6.193,6.291,2.548,3.188,-0.328,-0.489,-0.442,-0.323,-0.398,-0.408,0.020,205.781,269.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:01,22.731,0.000,0.182,0.000,5.066,12.850,155.980,148.892,144.074,238.335,238.920,276.955,274.197,251.661,233.511,178.889,34.477,36.055,34.585,34.484,35.729,36.623,35.283,35.705,35.658,34.411,38.828,39.316,37.631,37.243,43.166,44.234,41.548,42.730,47.791,49.376,41.591,41.737,40.652,40.661,35.655,35.440,35.214,35.376,1.820,2.915,5.592,5.193,3.277,3.825,4.370,2.823,8.458,8.476,2.731,4.101,6.375,5.744,3.276,3.097,-0.314,-0.501,-0.453,-0.306,-0.403,-0.482,0.020,205.781,269.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:02,22.662,0.000,0.182,0.000,5.066,12.850,155.980,149.144,144.074,238.335,238.920,276.955,274.197,251.661,233.511,178.889,34.546,36.080,34.585,34.484,35.729,36.646,35.306,35.807,35.681,34.411,38.853,39.253,37.656,37.243,43.166,44.257,41.478,42.833,47.791,49.462,41.616,41.737,40.677,40.661,35.681,35.440,35.240,35.376,3.093,1.549,7.906,7.562,5.554,4.736,3.277,5.373,7.457,6.744,3.369,3.008,6.831,6.656,2.366,3.734,-0.310,-0.472,-0.417,-0.328,-0.384,-0.450,0.019,205.729,269.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:03,22.592,0.000,0.182,0.000,5.066,12.876,155.980,148.870,144.052,238.315,238.899,276.934,273.942,251.640,233.490,178.889,34.521,36.055,34.585,34.484,35.729,36.646,35.306,35.807,35.681,34.411,38.828,39.316,37.631,37.307,43.166,44.193,41.548,42.754,47.791,49.399,41.591,41.737,40.652,40.661,35.655,35.440,35.214,35.376,2.729,3.644,4.821,7.835,3.551,5.464,2.458,2.914,8.185,8.385,3.642,3.828,4.827,7.841,3.367,3.552,-0.309,-0.475,-0.433,-0.292,-0.405,-0.456,0.019,205.752,269.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:04,22.527,0.000,0.182,0.000,5.066,12.850,155.980,148.892,144.074,238.570,238.685,276.955,273.962,251.661,233.511,178.889,34.546,36.011,34.562,34.554,35.729,36.646,35.369,35.807,35.681,34.388,38.853,39.293,37.656,37.220,43.166,44.257,41.478,42.833,47.791,49.462,41.616,41.714,40.677,40.638,35.681,35.417,35.240,35.353,1.456,2.460,7.520,4.373,4.734,2.823,4.916,3.734,6.730,9.661,2.367,3.555,7.013,5.562,3.276,2.914,-0.314,-0.469,-0.434,-0.288,-0.371,-0.415,0.019,205.733,269.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:05,22.460,0.000,0.182,0.000,5.103,12.876,155.980,149.144,144.074,238.570,238.685,276.955,273.962,251.661,233.511,178.638,34.477,36.080,34.664,34.484,35.729,36.646,35.306,35.807,35.681,34.490,38.853,39.316,37.656,37.307,43.166,44.193,41.548,42.754,47.791,49.399,41.547,41.737,40.677,40.661,35.681,35.440,35.240,35.376,3.457,2.369,7.424,8.473,5.189,4.554,2.458,4.645,7.912,8.020,3.642,2.825,7.195,6.929,2.548,3.461,-0.328,-0.478,-0.431,-0.302,-0.371,-0.467,0.020,205.687,269.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:06,22.326,0.000,0.182,0.000,5.066,12.876,156.232,149.144,144.074,238.570,238.685,276.720,273.962,251.661,233.511,178.889,34.546,36.011,34.664,34.579,35.729,36.646,35.306,35.728,35.681,34.411,38.853,39.316,37.656,37.307,43.166,44.257,41.478,42.754,47.721,49.399,41.547,41.737,40.608,40.661,35.681,35.440,35.240,35.376,2.092,1.913,8.388,5.740,4.552,3.461,4.188,4.645,7.548,8.294,2.549,3.281,7.650,6.656,2.912,3.279,-0.320,-0.468,-0.408,-0.323,-0.395,-0.446,0.021,205.622,269.701,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:07,22.326,0.000,0.182,0.000,5.066,12.876,156.232,149.144,144.074,238.570,238.685,276.720,273.962,251.661,233.511,178.889,34.546,36.011,34.664,34.579,35.729,36.646,35.306,35.728,35.681,34.411,38.853,39.316,37.656,37.307,43.166,44.257,41.478,42.754,47.721,49.399,41.547,41.737,40.608,40.661,35.681,35.440,35.240,35.376,2.092,1.913,8.388,5.740,4.552,3.461,4.188,4.645,7.548,8.294,2.549,3.281,7.650,6.656,2.912,3.279,-0.320,-0.468,-0.408,-0.323,-0.395,-0.446,0.021,205.622,269.701,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:08,22.262,0.000,0.182,0.000,5.066,12.850,156.232,149.144,144.325,238.570,238.685,276.720,273.962,251.661,233.511,178.889,34.477,36.055,34.664,34.484,35.729,36.646,35.306,35.728,35.681,34.411,38.828,39.316,37.631,37.307,43.166,44.193,41.548,42.754,47.791,49.399,41.521,41.737,40.652,40.661,35.655,35.440,35.214,35.440,3.275,3.371,5.978,8.017,4.461,5.556,2.276,3.734,6.821,7.929,3.369,3.463,5.920,6.109,2.548,3.097,-0.331,-0.483,-0.432,-0.329,-0.391,-0.407,0.021,205.609,269.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:09,22.199,0.000,0.182,0.000,5.066,12.876,156.232,149.144,144.074,238.570,238.685,276.720,273.962,251.426,233.511,178.889,34.477,36.055,34.562,34.509,35.729,36.646,35.306,35.728,35.681,34.388,38.828,39.230,37.631,37.284,43.166,44.257,41.478,42.833,47.721,49.399,41.591,41.714,40.652,40.638,35.655,35.417,35.214,35.353,1.820,2.915,5.496,5.193,3.277,3.734,4.370,2.823,8.367,8.385,2.731,4.101,6.375,5.653,3.276,3.097,-0.314,-0.501,-0.454,-0.306,-0.403,-0.482,0.021,205.583,269.707,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:10,22.126,0.000,0.182,0.000,5.066,12.850,156.253,149.373,144.304,238.550,238.664,276.699,273.942,251.405,233.490,178.911,34.521,36.080,34.585,34.509,35.798,36.646,35.306,35.807,35.681,34.411,38.853,39.253,37.656,37.243,43.097,44.257,41.478,42.833,47.791,49.399,41.616,41.674,40.677,40.582,35.681,35.440,35.240,35.376,3.093,1.549,7.906,7.289,5.554,4.736,3.369,5.373,7.457,6.744,3.277,3.008,6.831,6.656,2.366,3.734,-0.306,-0.489,-0.412,-0.327,-0.389,-0.455,0.020,205.537,269.701,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:11,22.061,0.000,0.182,0.000,5.066,12.850,156.232,149.122,144.325,238.785,238.685,276.699,273.962,251.405,233.276,178.889,34.546,36.080,34.664,34.484,35.798,36.646,35.306,35.728,35.681,34.411,38.853,39.316,37.656,37.307,43.166,44.193,41.478,42.754,47.721,49.399,41.616,41.737,40.677,40.661,35.681,35.519,35.240,35.440,2.729,3.644,4.917,7.653,3.551,5.464,2.458,3.005,7.730,8.385,3.642,3.919,4.827,7.659,3.276,3.461,-0.307,-0.463,-0.437,-0.267,-0.402,-0.458,0.020,205.537,269.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:12,22.001,0.000,0.182,0.000,5.066,12.850,156.232,149.395,144.325,238.805,238.685,276.720,273.962,251.661,233.511,178.889,34.477,36.055,34.585,34.484,35.798,36.646,35.306,35.728,35.602,34.490,38.828,39.316,37.631,37.243,43.166,44.193,41.478,42.754,47.791,49.399,41.521,41.737,40.652,40.661,35.655,35.440,35.214,35.376,1.456,2.460,7.327,3.918,4.825,2.914,4.916,3.734,6.821,9.752,2.367,3.646,6.922,5.379,3.276,2.823,-0.319,-0.465,-0.430,-0.322,-0.348,-0.474,0.020,205.530,269.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:13,21.930,0.000,0.182,0.000,5.066,12.876,156.483,149.144,144.325,238.570,238.685,276.720,273.727,251.661,233.511,178.638,34.477,36.080,34.585,34.484,35.704,36.646,35.306,35.728,35.681,34.411,38.853,39.316,37.656,37.307,43.141,44.257,41.453,42.754,47.696,49.399,41.616,41.737,40.677,40.661,35.681,35.440,35.240,35.376,3.275,1.731,7.424,8.564,5.280,4.281,2.640,4.827,8.094,7.474,3.824,2.917,7.104,6.838,2.366,3.643,-0.322,-0.472,-0.418,-0.329,-0.404,-0.443,0.019,205.485,269.653,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:14,21.863,0.000,0.182,0.000,5.066,12.876,156.253,149.395,144.325,238.570,238.920,276.485,273.962,251.661,233.276,178.660,34.546,36.080,34.585,34.484,35.729,36.646,35.306,35.728,35.681,34.490,38.853,39.253,37.656,37.307,43.166,44.193,41.478,42.754,47.791,49.399,41.616,41.737,40.677,40.661,35.681,35.440,35.240,35.376,2.365,3.735,3.953,7.015,2.822,4.918,3.460,2.550,9.549,7.109,3.277,3.372,4.736,7.385,3.458,3.279,-0.296,-0.483,-0.425,-0.310,-0.408,-0.456,0.019,205.452,269.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:15,21.802,0.000,0.182,0.000,5.103,12.876,156.483,149.144,144.325,238.570,238.685,276.720,273.962,251.426,233.276,178.889,34.546,36.080,34.585,34.509,35.798,36.646,35.306,35.728,35.602,34.411,38.853,39.316,37.656,37.307,43.166,44.193,41.478,42.754,47.721,49.399,41.616,41.737,40.677,40.582,35.681,35.440,35.240,35.376,1.456,2.095,8.292,5.649,4.370,2.914,4.461,4.098,6.730,8.841,2.640,3.008,7.559,6.291,3.185,2.914,-0.312,-0.455,-0.419,-0.324,-0.384,-0.420,0.020,205.432,269.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:16,21.737,0.000,0.182,0.000,5.066,12.850,156.505,149.144,144.325,238.570,238.685,276.485,273.962,251.426,233.511,178.660,34.546,36.080,34.585,34.509,35.729,36.646,35.306,35.728,35.681,34.411,38.853,39.316,37.656,37.307,43.097,44.257,41.478,42.754,47.721,49.399,41.547,41.674,40.677,40.661,35.681,35.440,35.240,35.376,3.457,3.189,6.749,8.473,4.825,5.464,2.185,4.098,7.003,7.929,3.277,2.552,6.557,6.473,2.457,3.188,-0.332,-0.483,-0.430,-0.331,-0.382,-0.442,0.020,205.361,269.707,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
