Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:08:17,21.669,0.000,0.182,0.000,5.066,12.876,156.483,149.395,144.325,238.570,238.920,276.485,273.727,251.426,233.276,178.638,34.477,36.080,34.664,34.484,35.798,36.583,35.306,35.728,35.681,34.490,38.853,39.316,37.656,37.307,43.166,44.193,41.478,42.754,47.721,49.399,41.547,41.737,40.677,40.661,35.681,35.440,35.240,35.376,2.001,3.189,5.206,5.740,2.822,4.189,3.733,2.732,8.912,7.565,2.822,3.828,5.647,6.291,3.458,3.097,-0.305,-0.512,-0.445,-0.315,-0.413,-0.443,0.020,205.354,269.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:18,21.604,0.000,0.182,0.000,5.066,12.850,156.483,149.395,144.325,238.805,238.685,276.485,273.727,251.426,233.276,178.889,34.546,36.080,34.664,34.554,35.798,36.583,35.306,35.728,35.602,34.490,38.853,39.316,37.656,37.307,43.166,44.193,41.478,42.754,47.721,49.336,41.547,41.674,40.608,40.661,35.611,35.440,35.240,35.376,2.638,1.731,8.388,6.469,5.189,4.372,3.733,4.736,7.457,7.656,2.458,3.190,7.377,6.747,2.730,3.552,-0.328,-0.457,-0.401,-0.315,-0.395,-0.447,0.020,205.289,269.696,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:19,21.475,0.000,0.182,0.000,5.066,12.876,156.505,149.395,144.325,238.805,238.685,276.485,273.727,251.426,233.276,178.660,34.546,36.055,34.562,34.579,35.729,36.646,35.306,35.728,35.681,34.388,38.828,39.230,37.631,37.220,43.166,44.193,41.478,42.754,47.721,49.399,41.521,41.651,40.583,40.559,35.586,35.417,35.214,35.290,1.729,2.733,5.399,4.920,3.551,3.552,4.370,2.823,8.003,8.658,2.640,4.101,6.466,5.470,3.276,3.005,-0.309,-0.493,-0.447,-0.307,-0.408,-0.476,0.020,205.217,269.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:20,21.475,0.000,0.182,0.000,5.066,12.876,156.505,149.395,144.325,238.805,238.685,276.485,273.727,251.426,233.276,178.660,34.546,36.055,34.562,34.579,35.729,36.646,35.306,35.728,35.681,34.388,38.828,39.230,37.631,37.220,43.166,44.193,41.478,42.754,47.721,49.399,41.521,41.651,40.583,40.559,35.586,35.417,35.214,35.290,1.729,2.733,5.399,4.920,3.551,3.552,4.370,2.823,8.003,8.658,2.640,4.101,6.466,5.470,3.276,3.005,-0.309,-0.493,-0.447,-0.307,-0.408,-0.476,0.020,205.217,269.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:21,21.405,0.000,0.182,0.000,5.066,12.876,156.505,149.395,144.325,238.570,238.685,276.485,273.727,251.426,233.276,178.660,34.546,36.055,34.585,34.484,35.798,36.646,35.306,35.728,35.681,34.411,38.828,39.253,37.631,37.243,43.166,44.193,41.478,42.754,47.721,49.399,41.521,41.674,40.583,40.582,35.586,35.440,35.145,35.376,3.002,1.549,7.809,7.380,5.462,4.736,3.277,5.282,7.366,6.562,3.186,2.917,6.648,6.565,2.275,3.734,-0.306,-0.473,-0.410,-0.327,-0.391,-0.460,0.020,205.243,269.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:22,21.343,0.000,0.182,0.000,5.066,12.850,156.757,149.144,144.304,238.570,238.664,276.485,273.706,251.426,233.255,178.660,34.451,36.055,34.585,34.484,35.773,36.623,35.306,35.705,35.579,34.411,38.828,39.316,37.631,37.243,43.141,44.170,41.453,42.730,47.696,49.376,41.452,41.674,40.583,40.582,35.655,35.440,35.214,35.376,2.729,3.553,4.917,7.562,3.551,5.373,2.458,3.005,7.275,8.476,3.551,3.919,4.736,7.294,3.276,3.370,-0.305,-0.467,-0.440,-0.267,-0.404,-0.452,0.020,205.191,269.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:23,21.211,0.000,0.182,0.000,5.066,12.850,156.735,149.144,144.325,238.805,238.920,276.485,273.727,251.426,233.276,178.638,34.477,36.055,34.562,34.509,35.729,36.646,35.306,35.728,35.602,34.388,38.828,39.230,37.631,37.220,43.097,44.193,41.478,42.754,47.721,49.336,41.521,41.651,40.652,40.559,35.655,35.353,35.214,35.353,3.093,1.458,7.617,8.382,5.189,4.372,2.822,5.009,8.003,6.380,3.733,2.917,6.648,6.656,2.093,3.734,-0.319,-0.481,-0.425,-0.341,-0.404,-0.446,0.020,205.100,269.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:24,21.211,0.000,0.182,0.000,5.066,12.850,156.735,149.144,144.325,238.805,238.920,276.485,273.727,251.426,233.276,178.638,34.477,36.055,34.562,34.509,35.729,36.646,35.306,35.728,35.602,34.388,38.828,39.230,37.631,37.220,43.097,44.193,41.478,42.754,47.721,49.336,41.521,41.651,40.652,40.559,35.655,35.353,35.214,35.353,3.093,1.458,7.617,8.382,5.189,4.372,2.822,5.009,8.003,6.380,3.733,2.917,6.648,6.656,2.093,3.734,-0.319,-0.481,-0.425,-0.341,-0.404,-0.446,0.020,205.100,269.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:25,21.143,0.000,0.182,0.000,5.103,12.850,156.735,149.144,144.325,238.570,238.685,276.485,273.492,251.426,233.276,178.638,34.546,36.080,34.585,34.554,35.798,36.583,35.306,35.728,35.602,34.411,38.853,39.253,37.656,37.243,43.166,44.193,41.478,42.754,47.721,49.336,41.547,41.674,40.677,40.661,35.681,35.440,35.240,35.376,2.456,3.644,4.242,7.380,3.095,5.191,2.913,2.550,8.912,7.747,3.460,3.646,4.736,7.659,3.367,3.461,-0.302,-0.494,-0.421,-0.308,-0.406,-0.469,0.020,205.093,269.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:26,21.087,0.000,0.182,0.000,5.066,12.876,156.735,149.395,144.325,238.805,238.685,276.485,273.727,251.426,233.276,178.638,34.546,36.080,34.585,34.484,35.729,36.583,35.243,35.728,35.602,34.411,38.853,39.253,37.656,37.243,43.097,44.193,41.478,42.754,47.721,49.336,41.547,41.674,40.608,40.582,35.681,35.440,35.240,35.376,1.274,2.278,7.617,4.373,4.734,2.641,4.825,3.825,6.184,9.388,2.276,3.372,6.831,5.470,3.185,2.914,-0.311,-0.456,-0.424,-0.272,-0.372,-0.393,0.020,205.054,269.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:27,21.018,0.000,0.182,0.000,5.066,12.876,156.735,149.144,144.304,238.805,238.664,276.485,273.706,251.426,233.255,178.638,34.521,36.055,34.664,34.554,35.798,36.583,35.306,35.728,35.602,34.490,38.828,39.316,37.631,37.243,43.097,44.193,41.478,42.754,47.721,49.336,41.521,41.674,40.583,40.661,35.655,35.519,35.214,35.376,3.275,2.004,7.231,8.291,5.189,4.281,2.458,4.554,7.821,7.656,3.642,2.825,6.922,6.565,2.366,3.461,-0.327,-0.477,-0.433,-0.297,-0.397,-0.453,0.020,205.008,269.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:28,20.954,0.000,0.182,0.000,5.066,12.876,156.757,149.144,144.325,238.805,238.685,276.250,273.727,251.426,233.276,178.660,34.546,36.080,34.664,34.554,35.798,36.583,35.306,35.728,35.681,34.490,38.784,39.316,37.656,37.243,43.097,44.193,41.478,42.833,47.652,49.399,41.547,41.674,40.677,40.661,35.681,35.440,35.240,35.376,2.274,3.462,3.760,6.833,2.640,4.736,3.460,2.459,9.458,6.836,3.277,3.281,4.736,7.203,3.458,3.279,-0.292,-0.483,-0.422,-0.311,-0.406,-0.457,0.020,204.995,269.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:29,20.827,0.000,0.182,0.000,5.066,12.850,156.987,149.144,144.325,238.570,238.685,276.250,273.727,251.191,233.276,178.638,34.477,36.080,34.664,34.484,35.798,36.583,35.306,35.665,35.602,34.411,38.784,39.253,37.656,37.243,43.097,44.130,41.478,42.754,47.652,49.336,41.477,41.674,40.608,40.582,35.681,35.440,35.240,35.376,3.366,2.824,6.749,8.564,4.916,5.100,2.185,4.189,7.184,7.838,3.369,2.643,6.557,6.473,2.457,3.279,-0.335,-0.483,-0.420,-0.328,-0.345,-0.463,0.020,204.989,269.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:30,20.827,0.000,0.182,0.000,5.066,12.850,156.987,149.144,144.325,238.570,238.685,276.250,273.727,251.191,233.276,178.638,34.477,36.080,34.664,34.484,35.798,36.583,35.306,35.665,35.602,34.411,38.784,39.253,37.656,37.243,43.097,44.130,41.478,42.754,47.652,49.336,41.477,41.674,40.608,40.582,35.681,35.440,35.240,35.376,3.366,2.824,6.749,8.564,4.916,5.100,2.185,4.189,7.184,7.838,3.369,2.643,6.557,6.473,2.457,3.279,-0.335,-0.483,-0.420,-0.328,-0.345,-0.463,0.020,204.989,269.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:31,20.762,0.000,0.182,0.000,5.066,12.850,156.987,149.144,144.304,238.570,238.429,276.250,273.706,251.191,233.020,178.889,34.521,36.055,34.664,34.509,35.729,36.583,35.306,35.665,35.602,34.490,38.828,39.253,37.631,37.243,43.097,44.193,41.478,42.754,47.652,49.336,41.452,41.674,40.583,40.582,35.655,35.440,35.214,35.376,2.092,3.280,4.146,6.104,2.458,4.372,3.460,2.550,9.185,7.109,3.004,3.646,5.009,6.656,3.549,3.097,-0.309,-0.493,-0.426,-0.306,-0.380,-0.486,0.020,204.949,269.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:32,20.632,0.000,0.182,0.000,5.066,12.876,157.009,149.144,144.304,238.805,238.429,276.250,273.706,251.191,233.255,178.660,34.451,35.985,34.585,34.579,35.798,36.583,35.243,35.728,35.602,34.411,38.759,39.253,37.562,37.243,43.097,44.193,41.478,42.754,47.652,49.336,41.452,41.674,40.583,40.582,35.655,35.440,35.214,35.376,3.275,3.189,6.460,8.382,4.552,5.464,2.185,3.916,6.639,7.838,3.095,2.552,6.193,6.200,2.457,3.097,-0.330,-0.470,-0.429,-0.329,-0.396,-0.423,0.020,204.943,269.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:33,20.632,0.000,0.182,0.000,5.066,12.876,157.009,149.144,144.304,238.805,238.429,276.250,273.706,251.191,233.255,178.660,34.451,35.985,34.585,34.579,35.798,36.583,35.243,35.728,35.602,34.411,38.759,39.253,37.562,37.243,43.097,44.193,41.478,42.754,47.652,49.336,41.452,41.674,40.583,40.582,35.655,35.440,35.214,35.376,3.275,3.189,6.460,8.382,4.552,5.464,2.185,3.916,6.639,7.838,3.095,2.552,6.193,6.200,2.457,3.097,-0.330,-0.470,-0.429,-0.329,-0.396,-0.423,0.020,204.943,269.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:34,20.571,0.000,0.182,0.000,5.066,12.850,156.987,149.144,144.325,238.805,238.450,276.250,273.492,251.191,233.276,178.638,34.546,36.055,34.664,34.579,35.729,36.583,35.306,35.728,35.602,34.490,38.759,39.253,37.562,37.243,43.097,44.193,41.478,42.754,47.652,49.336,41.452,41.674,40.583,40.661,35.655,35.440,35.214,35.376,1.910,3.098,5.013,5.740,2.731,4.098,3.733,2.641,8.730,7.382,2.731,3.737,5.556,6.109,3.458,3.097,-0.299,-0.508,-0.435,-0.320,-0.408,-0.465,0.020,204.963,269.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:35,20.506,0.000,0.182,0.000,5.066,12.876,157.260,149.144,144.577,238.570,238.450,276.250,273.492,251.191,233.276,178.660,34.546,36.080,34.585,34.554,35.798,36.583,35.306,35.728,35.602,34.411,38.784,39.253,37.587,37.243,43.097,44.193,41.478,42.754,47.652,49.336,41.477,41.611,40.608,40.582,35.611,35.440,35.240,35.376,2.274,1.731,8.195,5.558,4.643,3.734,3.915,4.645,7.275,7.656,2.458,3.099,7.286,6.656,2.730,3.370,-0.320,-0.467,-0.408,-0.322,-0.382,-0.439,0.020,204.943,269.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:36,20.436,0.000,0.182,0.000,5.066,12.876,157.260,149.395,144.325,238.570,238.450,276.250,273.492,251.191,233.276,178.660,34.546,36.055,34.641,34.579,35.798,36.583,35.243,35.665,35.602,34.388,38.828,39.230,37.631,37.220,43.097,44.193,41.478,42.690,47.652,49.257,41.452,41.587,40.583,40.559,35.655,35.417,35.214,35.353,3.184,3.280,6.074,8.017,4.279,5.464,2.094,3.734,6.184,7.656,3.004,3.008,5.829,5.835,2.457,3.005,-0.333,-0.478,-0.432,-0.321,-0.411,-0.404,0.020,204.963,269.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:37,20.375,0.000,0.182,0.000,5.066,12.876,157.260,149.395,144.577,238.570,238.685,276.250,273.727,251.426,233.040,178.660,34.546,36.055,34.664,34.509,35.729,36.583,35.243,35.665,35.538,34.490,38.759,39.253,37.631,37.243,43.097,44.130,41.478,42.690,47.652,49.257,41.452,41.674,40.583,40.582,35.655,35.440,35.214,35.376,1.820,2.915,5.399,5.466,2.731,3.825,3.733,2.823,8.458,7.382,2.549,3.828,5.920,5.653,3.367,3.097,-0.306,-0.501,-0.436,-0.310,-0.406,-0.434,0.020,204.891,269.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:38,20.315,0.000,0.182,0.000,5.066,12.876,157.260,149.395,144.577,238.335,238.450,276.250,273.492,251.191,233.040,178.660,34.546,36.080,34.585,34.554,35.798,36.560,35.243,35.642,35.579,34.411,38.784,39.174,37.656,37.164,43.097,44.107,41.478,42.667,47.652,49.234,41.477,41.611,40.677,40.582,35.681,35.376,35.240,35.376,2.547,1.640,8.195,6.286,5.098,4.281,3.733,4.645,7.275,7.291,2.367,3.099,7.195,6.656,2.639,3.552,-0.327,-0.461,-0.401,-0.314,-0.385,-0.444,0.019,204.878,269.942,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:39,20.247,0.000,0.182,0.000,5.066,12.850,157.239,149.395,144.577,238.570,238.450,276.250,273.492,251.191,233.276,178.638,34.546,36.080,34.585,34.509,35.798,36.583,35.306,35.665,35.538,34.411,38.853,39.253,37.587,37.243,43.097,44.193,41.478,42.754,47.652,49.257,41.477,41.611,40.608,40.582,35.681,35.440,35.240,35.376,3.093,3.280,5.785,7.835,4.188,5.373,2.276,3.643,6.366,7.565,3.186,3.372,5.556,5.653,2.548,3.097,-0.330,-0.484,-0.436,-0.324,-0.386,-0.403,0.019,204.891,269.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:40,20.184,0.000,0.182,0.000,5.066,12.876,157.260,149.395,144.577,238.335,238.685,276.015,273.492,251.191,233.040,178.660,34.546,36.080,34.664,34.579,35.729,36.646,35.306,35.728,35.602,34.490,38.784,39.253,37.587,37.307,43.097,44.193,41.478,42.754,47.652,49.336,41.477,41.674,40.608,40.661,35.611,35.519,35.240,35.440,1.729,2.733,5.399,5.284,2.913,3.643,3.824,2.732,8.276,7.382,2.458,3.919,6.102,5.470,3.276,3.097,-0.302,-0.502,-0.441,-0.314,-0.403,-0.444,0.019,204.884,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:41,20.120,0.000,0.182,0.000,5.066,12.850,157.490,149.395,144.577,238.335,238.685,276.015,273.492,251.191,233.040,178.889,34.546,36.080,34.664,34.579,35.798,36.646,35.306,35.665,35.602,34.490,38.784,39.253,37.656,37.243,43.097,44.130,41.478,42.690,47.652,49.257,41.477,41.611,40.608,40.582,35.681,35.440,35.240,35.376,2.729,1.640,8.195,6.651,5.280,4.554,3.642,4.736,7.275,7.018,2.276,3.099,7.013,6.656,2.548,3.643,-0.319,-0.456,-0.410,-0.324,-0.397,-0.447,0.020,204.926,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:42,20.057,0.000,0.182,0.000,5.066,12.876,157.239,149.646,144.577,238.335,238.685,276.015,273.492,251.191,233.040,178.638,34.546,36.080,34.585,34.579,35.798,36.583,35.243,35.728,35.602,34.490,38.853,39.253,37.656,37.243,43.097,44.130,41.478,42.754,47.652,49.257,41.477,41.611,40.608,40.582,35.681,35.440,35.240,35.376,3.002,3.280,5.592,7.835,4.188,5.373,2.276,3.552,6.548,7.656,3.277,3.463,5.373,5.653,2.548,3.005,-0.322,-0.481,-0.431,-0.329,-0.398,-0.425,0.020,204.946,269.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:43,19.994,0.000,0.182,0.000,5.066,12.876,157.260,149.395,144.577,238.335,238.685,276.015,273.492,251.191,233.040,178.660,34.546,36.080,34.585,34.579,35.798,36.583,35.243,35.665,35.602,34.411,38.784,39.174,37.656,37.164,43.097,44.130,41.478,42.754,47.652,49.257,41.477,41.531,40.608,40.582,35.681,35.440,35.240,35.376,1.729,2.733,5.399,5.102,3.004,3.643,3.915,2.732,8.185,7.474,2.458,3.919,6.193,5.379,3.185,3.097,-0.303,-0.500,-0.444,-0.312,-0.402,-0.449,0.020,204.966,269.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:44,19.931,0.000,0.182,0.000,5.066,12.850,157.490,149.395,144.577,238.335,238.685,276.015,273.492,250.956,233.040,178.638,34.546,36.080,34.641,34.579,35.798,36.583,35.243,35.665,35.602,34.388,38.784,39.230,37.587,37.220,43.097,44.130,41.478,42.690,47.652,49.257,41.477,41.508,40.608,40.496,35.681,35.417,35.240,35.290,2.820,1.640,8.195,6.742,5.280,4.554,3.551,4.645,7.275,6.927,2.276,3.099,6.922,6.656,2.457,3.643,-0.319,-0.455,-0.414,-0.326,-0.394,-0.445,0.020,204.952,269.937,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:45,19.865,0.000,0.182,0.000,5.066,12.876,157.490,149.646,144.577,238.335,238.685,276.015,273.492,251.191,233.040,178.638,34.546,36.080,34.562,34.579,35.798,36.583,35.243,35.665,35.538,34.388,38.784,39.230,37.587,37.220,43.097,44.130,41.478,42.690,47.583,49.257,41.408,41.587,40.608,40.559,35.681,35.417,35.240,35.417,3.002,3.371,5.592,7.744,4.006,5.373,2.276,3.552,6.457,7.656,3.277,3.463,5.373,5.562,2.639,3.005,-0.323,-0.481,-0.431,-0.330,-0.398,-0.425,0.020,204.966,270.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:46,19.800,0.000,0.182,0.000,5.066,12.876,157.260,149.395,144.577,238.335,238.685,276.015,273.492,251.191,233.040,178.660,34.546,36.080,34.585,34.579,35.798,36.583,35.306,35.665,35.538,34.411,38.784,39.253,37.656,37.243,43.097,44.130,41.478,42.690,47.652,49.257,41.408,41.611,40.608,40.582,35.611,35.440,35.240,35.376,1.729,2.733,5.399,5.102,3.004,3.643,3.824,2.823,8.094,7.382,2.458,3.828,6.102,5.288,3.185,3.097,-0.300,-0.499,-0.443,-0.314,-0.402,-0.445,0.020,204.959,269.942,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:47,19.738,0.000,0.182,0.000,5.066,12.876,157.512,149.646,144.577,238.335,238.685,276.015,273.492,250.956,233.040,178.911,34.546,36.080,34.664,34.579,35.729,36.623,35.306,35.642,35.579,34.411,38.784,39.253,37.587,37.243,43.097,44.170,41.478,42.730,47.652,49.234,41.408,41.531,40.608,40.582,35.681,35.440,35.240,35.376,2.729,1.549,8.195,6.469,5.189,4.463,3.551,4.645,7.275,6.927,2.276,3.099,7.013,6.656,2.548,3.643,-0.320,-0.450,-0.402,-0.321,-0.397,-0.444,0.020,204.918,270.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:48,19.672,0.000,0.182,0.000,5.066,12.850,157.490,149.395,144.577,238.100,238.450,276.015,273.492,251.191,233.040,178.889,34.546,36.011,34.664,34.509,35.798,36.583,35.243,35.665,35.538,34.490,38.784,39.253,37.587,37.243,43.097,44.193,41.478,42.690,47.583,49.257,41.408,41.611,40.608,40.582,35.681,35.519,35.240,35.440,3.002,3.280,5.592,7.835,4.097,5.282,2.185,3.552,6.184,7.474,3.095,3.372,5.373,5.562,2.548,3.005,-0.329,-0.483,-0.436,-0.322,-0.387,-0.404,0.020,204.958,269.995,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:49,19.609,0.000,0.182,0.000,5.066,12.876,157.512,149.646,144.577,238.335,238.685,276.015,273.492,250.956,233.040,178.911,34.546,36.055,34.664,34.579,35.798,36.646,35.306,35.665,35.602,34.490,38.759,39.253,37.562,37.243,43.097,44.193,41.478,42.754,47.652,49.257,41.383,41.611,40.583,40.661,35.655,35.519,35.214,35.440,1.729,2.733,5.303,5.284,2.822,3.643,3.733,2.732,8.185,7.109,2.458,3.828,6.011,5.470,3.276,3.097,-0.304,-0.502,-0.438,-0.311,-0.405,-0.429,0.020,204.971,269.942,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:50,19.547,0.000,0.182,0.000,5.066,12.876,157.512,149.395,144.577,238.335,238.685,276.015,273.492,251.191,233.040,178.660,34.546,36.080,34.664,34.579,35.798,36.583,35.306,35.665,35.538,34.490,38.784,39.253,37.587,37.243,43.097,44.130,41.409,42.690,47.583,49.257,41.408,41.611,40.608,40.582,35.681,35.440,35.240,35.440,2.456,1.640,8.099,5.922,4.916,4.189,3.642,4.645,7.184,7.200,2.367,3.099,7.013,6.565,2.548,3.552,-0.326,-0.446,-0.405,-0.314,-0.382,-0.438,0.019,204.971,270.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:51,19.484,0.000,0.182,0.000,5.066,12.876,157.764,149.395,144.577,238.100,238.685,276.015,273.492,251.191,233.276,178.660,34.546,36.080,34.641,34.579,35.798,36.646,35.306,35.665,35.538,34.388,38.784,39.230,37.587,37.220,43.097,44.193,41.478,42.754,47.652,49.257,41.477,41.508,40.608,40.496,35.681,35.496,35.240,35.353,3.093,3.280,5.978,7.835,4.279,5.373,2.094,3.734,6.002,7.565,2.913,3.008,5.647,5.653,2.548,3.005,-0.331,-0.473,-0.432,-0.320,-0.411,-0.412,0.019,204.977,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:52,19.423,0.000,0.182,0.000,5.066,12.850,157.742,149.395,144.577,238.100,238.450,276.015,273.492,250.956,233.040,178.638,34.546,36.080,34.562,34.554,35.798,36.646,35.243,35.665,35.538,34.388,38.784,39.230,37.587,37.220,43.097,44.193,41.478,42.754,47.583,49.193,41.408,41.508,40.608,40.559,35.681,35.417,35.240,35.353,1.820,2.824,5.110,5.466,2.731,3.825,3.642,2.641,8.367,7.200,2.549,3.646,5.738,5.653,3.367,3.097,-0.303,-0.507,-0.443,-0.311,-0.410,-0.440,0.019,204.945,270.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:53,19.296,0.000,0.182,0.000,5.066,12.876,157.742,149.395,144.577,238.100,238.685,275.780,273.256,250.956,233.040,178.889,34.546,36.080,34.664,34.579,35.798,36.646,35.306,35.665,35.602,34.490,38.784,39.253,37.587,37.243,43.097,44.130,41.409,42.690,47.583,49.257,41.408,41.611,40.608,40.661,35.681,35.519,35.240,35.440,3.184,3.189,6.267,8.200,4.370,5.373,2.094,3.825,6.275,7.565,2.913,2.461,5.920,5.926,2.548,2.914,-0.331,-0.468,-0.435,-0.327,-0.390,-0.431,0.020,204.977,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:54,19.296,0.000,0.182,0.000,5.066,12.876,157.742,149.395,144.577,238.100,238.685,275.780,273.256,250.956,233.040,178.889,34.546,36.080,34.664,34.579,35.798,36.646,35.306,35.665,35.602,34.490,38.784,39.253,37.587,37.243,43.097,44.130,41.409,42.690,47.583,49.257,41.408,41.611,40.608,40.661,35.681,35.519,35.240,35.440,3.184,3.189,6.267,8.200,4.370,5.373,2.094,3.825,6.275,7.565,2.913,2.461,5.920,5.926,2.548,2.914,-0.331,-0.468,-0.435,-0.327,-0.390,-0.431,0.020,204.977,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:55,19.232,0.000,0.182,0.000,5.066,12.876,157.764,149.395,144.577,238.100,238.450,275.780,273.256,250.956,232.805,178.660,34.546,36.055,34.664,34.579,35.798,36.646,35.306,35.665,35.602,34.490,38.759,39.253,37.562,37.243,43.097,44.130,41.478,42.690,47.583,49.257,41.383,41.611,40.583,40.582,35.655,35.440,35.214,35.440,1.910,3.007,4.339,5.740,2.367,4.098,3.551,2.550,8.730,7.018,2.731,3.555,5.100,6.109,3.458,3.005,-0.298,-0.499,-0.424,-0.309,-0.386,-0.476,0.020,204.982,270.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:56,19.170,0.000,0.182,0.000,5.103,12.876,157.764,149.395,144.577,238.100,238.450,275.780,273.256,250.956,233.040,178.660,34.546,36.080,34.687,34.509,35.798,36.583,35.306,35.602,35.459,34.513,38.784,39.276,37.587,37.267,43.027,44.130,41.478,42.627,47.652,49.193,41.408,41.634,40.608,40.605,35.681,35.542,35.240,35.463,1.456,1.822,8.002,5.466,4.097,3.005,4.188,4.098,6.639,7.929,2.549,2.734,7.104,6.291,2.912,2.914,-0.317,-0.441,-0.408,-0.329,-0.389,-0.432,0.020,205.015,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:57,19.106,0.000,0.182,0.000,5.066,12.876,157.994,149.395,144.577,238.100,238.685,275.780,273.256,250.956,233.040,178.889,34.546,36.080,34.687,34.509,35.798,36.646,35.329,35.665,35.538,34.513,38.784,39.276,37.587,37.267,43.097,44.130,41.409,42.690,47.583,49.193,41.408,41.555,40.608,40.605,35.681,35.463,35.240,35.399,3.275,2.915,6.653,8.382,4.734,5.100,2.003,4.007,6.821,7.565,3.186,2.552,6.375,6.200,2.548,3.097,-0.335,-0.481,-0.418,-0.328,-0.352,-0.461,0.020,205.015,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:58,19.048,0.000,0.182,0.000,5.066,12.876,157.764,149.395,144.577,238.100,238.450,275.780,273.256,250.956,232.805,178.660,34.546,36.080,34.664,34.579,35.798,36.646,35.243,35.665,35.538,34.411,38.784,39.253,37.587,37.243,43.097,44.130,41.478,42.690,47.652,49.193,41.408,41.531,40.608,40.582,35.611,35.440,35.240,35.440,2.001,3.280,3.374,6.286,2.367,4.463,3.460,2.368,9.185,6.198,3.004,3.190,4.827,6.656,3.367,3.097,-0.303,-0.497,-0.437,-0.309,-0.390,-0.468,0.020,205.041,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:08:59,18.983,0.000,0.182,0.000,5.066,12.876,157.994,149.395,144.577,238.100,238.450,275.545,273.256,250.956,232.805,178.889,34.546,36.080,34.585,34.579,35.798,36.646,35.306,35.665,35.602,34.411,38.784,39.174,37.587,37.243,43.097,44.193,41.409,42.690,47.583,49.257,41.339,41.531,40.539,40.519,35.681,35.440,35.240,35.376,1.274,2.004,8.002,5.102,4.370,2.732,4.461,3.916,5.638,8.385,2.458,2.917,6.922,6.018,3.094,2.823,-0.328,-0.456,-0.412,-0.277,-0.387,-0.386,0.020,205.060,270.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:00,18.858,0.000,0.182,0.000,5.066,12.850,157.994,149.395,144.555,238.100,238.429,275.780,273.236,250.956,233.020,178.889,34.521,35.985,34.687,34.579,35.798,36.583,35.243,35.602,35.538,34.513,38.759,39.276,37.562,37.267,43.027,44.130,41.478,42.690,47.583,49.193,41.313,41.555,40.513,40.605,35.655,35.542,35.214,35.463,2.092,3.371,3.760,6.924,2.731,4.918,3.186,2.368,9.094,6.836,3.277,3.281,4.736,7.203,3.276,3.279,-0.300,-0.473,-0.412,-0.306,-0.411,-0.464,0.020,205.132,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:01,18.858,0.000,0.182,0.000,5.066,12.850,157.994,149.395,144.555,238.100,238.429,275.780,273.236,250.956,233.020,178.889,34.521,35.985,34.687,34.579,35.798,36.583,35.243,35.602,35.538,34.513,38.759,39.276,37.562,37.267,43.027,44.130,41.478,42.690,47.583,49.193,41.313,41.555,40.513,40.605,35.655,35.542,35.214,35.463,2.092,3.371,3.760,6.924,2.731,4.918,3.186,2.368,9.094,6.836,3.277,3.281,4.736,7.203,3.276,3.279,-0.300,-0.473,-0.412,-0.306,-0.411,-0.464,0.020,205.132,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:02,18.803,0.000,0.182,0.000,5.066,12.876,158.016,149.395,144.577,238.100,238.450,275.545,273.256,250.956,233.040,178.911,34.546,36.080,34.562,34.579,35.729,36.646,35.243,35.665,35.538,34.388,38.784,39.151,37.587,37.141,43.027,44.130,41.409,42.690,47.583,49.193,41.408,41.508,40.608,40.496,35.681,35.417,35.240,35.353,1.274,2.095,7.231,3.644,4.734,2.459,4.734,3.734,5.729,9.205,2.094,3.190,6.466,5.379,3.094,2.823,-0.314,-0.459,-0.426,-0.308,-0.349,-0.463,0.020,205.132,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:03,18.732,0.000,0.182,0.000,5.066,12.850,157.994,149.395,144.577,238.100,238.450,275.780,273.256,250.956,232.805,178.889,34.546,36.080,34.585,34.509,35.798,36.583,35.306,35.602,35.538,34.411,38.784,39.174,37.587,37.164,43.027,44.130,41.409,42.690,47.583,49.193,41.408,41.468,40.539,40.519,35.681,35.376,35.240,35.376,3.002,1.640,7.231,8.291,4.916,4.281,2.640,4.827,7.730,5.924,3.642,2.825,6.102,6.200,2.093,3.552,-0.318,-0.478,-0.421,-0.336,-0.399,-0.444,0.019,205.172,270.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:04,18.675,0.000,0.182,0.000,5.066,12.876,158.016,149.395,144.577,238.100,238.450,275.545,273.021,250.956,233.040,178.911,34.546,36.080,34.664,34.579,35.729,36.646,35.306,35.665,35.538,34.490,38.784,39.253,37.587,37.243,43.097,44.130,41.409,42.690,47.583,49.193,41.408,41.531,40.539,40.582,35.681,35.440,35.240,35.376,2.274,3.462,4.339,7.106,3.004,5.100,2.458,2.641,7.548,7.656,3.460,3.555,4.463,7.294,3.367,3.279,-0.300,-0.457,-0.429,-0.269,-0.401,-0.460,0.019,205.191,270.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:05,18.614,0.000,0.182,0.000,5.066,12.876,158.016,149.395,144.577,238.100,238.450,275.545,273.256,250.956,232.805,178.911,34.546,36.080,34.728,34.579,35.798,36.646,35.306,35.665,35.602,34.490,38.784,39.253,37.587,37.243,43.027,44.193,41.409,42.690,47.583,49.193,41.408,41.531,40.608,40.582,35.681,35.519,35.240,35.440,1.365,2.278,6.749,4.009,4.734,2.914,4.279,3.461,6.366,9.388,2.276,3.646,6.466,5.197,3.094,2.732,-0.316,-0.483,-0.446,-0.321,-0.390,-0.454,0.019,205.185,270.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:06,18.487,0.000,0.182,0.000,5.066,12.876,158.267,149.395,144.577,238.100,238.450,275.545,273.256,250.956,232.805,178.911,34.546,36.080,34.585,34.554,35.798,36.646,35.243,35.665,35.538,34.490,38.784,39.174,37.656,37.243,43.097,44.130,41.409,42.690,47.583,49.193,41.339,41.531,40.608,40.582,35.681,35.440,35.240,35.376,2.547,3.280,4.917,7.653,3.460,4.918,2.367,3.097,6.639,8.020,3.186,3.737,4.554,6.018,3.003,3.005,-0.315,-0.479,-0.424,-0.320,-0.401,-0.473,0.020,205.196,270.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:07,18.430,0.000,0.182,0.000,5.066,12.850,158.016,149.395,144.555,238.100,238.429,275.545,273.001,250.720,232.785,178.911,34.521,36.080,34.585,34.579,35.798,36.646,35.306,35.665,35.538,34.411,38.784,39.174,37.587,37.164,43.027,44.130,41.409,42.690,47.583,49.193,41.339,41.468,40.608,40.519,35.681,35.440,35.240,35.376,1.547,2.460,5.206,4.738,3.095,3.370,4.097,2.732,7.548,7.656,2.276,3.919,6.284,4.923,3.003,3.005,-0.307,-0.505,-0.449,-0.308,-0.395,-0.466,0.020,205.260,270.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:08,18.430,0.000,0.182,0.000,5.066,12.850,158.016,149.395,144.555,238.100,238.429,275.545,273.001,250.720,232.785,178.911,34.521,36.080,34.585,34.579,35.798,36.646,35.306,35.665,35.538,34.411,38.784,39.174,37.587,37.164,43.027,44.130,41.409,42.690,47.583,49.193,41.339,41.468,40.608,40.519,35.681,35.440,35.240,35.376,1.547,2.460,5.206,4.738,3.095,3.370,4.097,2.732,7.548,7.656,2.276,3.919,6.284,4.923,3.003,3.005,-0.307,-0.505,-0.449,-0.308,-0.395,-0.466,0.020,205.260,270.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:09,18.370,0.000,0.182,0.000,5.066,12.876,158.267,149.395,144.577,237.865,238.450,275.545,273.256,250.956,232.805,178.911,34.546,36.080,34.585,34.509,35.798,36.583,35.306,35.602,35.538,34.411,38.784,39.174,37.587,37.164,43.027,44.130,41.478,42.690,47.583,49.193,41.408,41.468,40.608,40.519,35.681,35.440,35.240,35.376,2.729,1.458,8.099,6.378,5.098,4.463,3.460,4.645,7.003,6.653,2.185,3.008,6.648,6.473,2.457,3.643,-0.324,-0.449,-0.397,-0.311,-0.392,-0.441,0.020,205.261,270.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:10,18.308,0.000,0.182,0.000,5.066,12.876,158.267,149.395,144.577,237.865,238.450,275.545,273.021,250.956,232.805,178.911,34.546,36.080,34.664,34.579,35.798,36.646,35.243,35.665,35.538,34.490,38.784,39.174,37.587,37.164,43.097,44.130,41.409,42.690,47.513,49.193,41.339,41.531,40.539,40.519,35.681,35.519,35.240,35.376,3.002,3.280,5.785,7.835,4.097,5.373,2.094,3.643,5.729,7.474,2.640,2.825,5.464,5.470,2.548,2.914,-0.336,-0.475,-0.429,-0.321,-0.406,-0.394,0.020,205.273,270.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:11,18.247,0.000,0.182,0.000,5.066,12.876,158.267,149.395,144.577,237.865,238.450,275.545,273.021,250.956,232.805,178.911,34.546,36.080,34.664,34.579,35.798,36.646,35.306,35.665,35.538,34.411,38.784,39.174,37.587,37.164,43.027,44.130,41.409,42.690,47.513,49.193,41.339,41.468,40.608,40.519,35.681,35.440,35.240,35.376,1.820,2.824,4.435,5.558,2.367,3.916,3.551,2.550,8.458,6.927,2.640,3.555,5.191,5.835,3.367,3.005,-0.293,-0.499,-0.426,-0.303,-0.392,-0.475,0.020,205.287,270.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:12,18.187,0.000,0.182,0.000,5.066,12.876,158.267,149.395,144.325,237.865,238.214,275.545,273.021,250.956,232.805,178.911,34.546,36.105,34.664,34.509,35.798,36.646,35.243,35.665,35.538,34.490,38.809,39.253,37.612,37.243,43.097,44.130,41.409,42.690,47.583,49.193,41.364,41.531,40.564,40.582,35.706,35.440,35.265,35.440,1.365,1.731,7.906,5.466,4.188,2.914,4.097,4.007,6.184,7.747,2.549,2.643,6.831,6.291,2.912,2.823,-0.309,-0.447,-0.412,-0.326,-0.381,-0.411,0.020,205.338,270.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:13,18.127,0.000,0.182,0.000,5.066,12.876,158.267,149.395,144.577,237.865,238.450,275.545,273.021,250.720,232.805,178.911,34.546,36.080,34.664,34.509,35.798,36.646,35.243,35.602,35.538,34.411,38.784,39.174,37.587,37.164,43.027,44.130,41.409,42.690,47.513,49.193,41.339,41.468,40.539,40.519,35.681,35.440,35.240,35.376,3.093,2.551,6.653,8.200,4.734,4.372,2.094,4.189,7.003,7.382,3.277,2.643,6.375,6.109,2.548,3.097,-0.323,-0.470,-0.425,-0.296,-0.366,-0.461,0.020,205.359,270.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:14,18.060,0.000,0.182,0.000,5.066,12.876,158.519,149.395,144.577,237.865,238.450,275.545,273.021,250.956,232.805,179.163,34.546,36.080,34.585,34.579,35.798,36.646,35.306,35.602,35.538,34.411,38.715,39.174,37.587,37.164,43.027,44.130,41.409,42.690,47.583,49.193,41.408,41.468,40.539,40.519,35.681,35.440,35.240,35.376,2.001,3.280,3.567,6.651,2.549,4.645,3.277,2.277,9.094,6.562,3.186,3.099,4.645,7.020,3.185,3.188,-0.294,-0.479,-0.411,-0.306,-0.414,-0.457,0.020,205.353,270.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:15,18.004,0.000,0.182,0.000,5.066,12.876,158.267,149.395,144.577,237.865,238.450,275.310,273.021,250.720,232.805,179.163,34.546,36.080,34.641,34.579,35.798,36.646,35.306,35.602,35.538,34.388,38.784,39.230,37.587,37.220,43.027,44.130,41.409,42.690,47.513,49.130,41.339,41.382,40.539,40.496,35.681,35.353,35.240,35.353,1.274,2.004,7.135,3.280,4.734,2.459,4.734,3.734,5.547,9.114,2.003,3.281,6.375,5.379,3.094,2.823,-0.316,-0.464,-0.425,-0.322,-0.345,-0.473,0.020,205.371,270.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:16,17.881,0.000,0.182,0.000,5.066,12.876,158.497,149.395,144.325,237.865,238.450,275.310,273.021,250.720,232.805,179.141,34.546,36.080,34.664,34.579,35.798,36.646,35.243,35.665,35.538,34.490,38.715,39.253,37.587,37.243,43.027,44.130,41.409,42.690,47.513,49.130,41.339,41.468,40.539,40.519,35.681,35.440,35.240,35.440,2.365,3.280,4.531,7.015,3.186,5.009,2.458,2.823,6.548,7.838,3.277,3.737,4.372,6.747,3.276,3.188,-0.309,-0.461,-0.430,-0.258,-0.398,-0.455,0.020,205.424,270.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:17,17.881,0.000,0.182,0.000,5.066,12.876,158.497,149.395,144.325,237.865,238.450,275.310,273.021,250.720,232.805,179.141,34.546,36.080,34.664,34.579,35.798,36.646,35.243,35.665,35.538,34.490,38.715,39.253,37.587,37.243,43.027,44.130,41.409,42.690,47.513,49.130,41.339,41.468,40.539,40.519,35.681,35.440,35.240,35.440,2.365,3.280,4.531,7.015,3.186,5.009,2.458,2.823,6.548,7.838,3.277,3.737,4.372,6.747,3.276,3.188,-0.309,-0.461,-0.430,-0.258,-0.398,-0.455,0.020,205.424,270.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:18,17.825,0.000,0.182,0.000,5.066,12.876,158.519,149.395,144.325,237.865,238.450,275.310,273.021,250.720,232.805,179.163,34.546,36.080,34.664,34.579,35.798,36.646,35.243,35.602,35.459,34.490,38.715,39.174,37.587,37.243,43.027,44.130,41.409,42.690,47.513,49.130,41.339,41.468,40.539,40.519,35.681,35.519,35.240,35.440,1.456,2.278,5.013,4.373,3.642,3.097,4.188,2.823,6.912,8.385,2.367,3.828,6.375,5.015,2.912,2.914,-0.305,-0.487,-0.442,-0.303,-0.405,-0.469,0.021,205.431,270.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:19,17.759,0.000,0.182,0.000,5.066,12.876,158.519,149.395,144.325,237.865,238.450,275.310,273.021,250.720,232.805,179.163,34.546,36.080,34.585,34.579,35.798,36.646,35.243,35.602,35.538,34.411,38.784,39.174,37.587,37.164,43.027,44.130,41.409,42.690,47.513,49.130,41.339,41.468,40.539,40.519,35.681,35.440,35.240,35.376,2.820,1.549,8.002,6.924,5.189,4.645,3.369,4.554,6.912,6.106,2.094,2.917,6.284,6.291,2.275,3.643,-0.316,-0.457,-0.411,-0.319,-0.387,-0.443,0.021,205.444,270.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:20,17.697,0.000,0.182,0.000,5.066,12.876,158.519,149.395,144.325,237.865,238.214,275.310,273.021,250.720,232.805,179.163,34.546,36.080,34.664,34.579,35.798,36.646,35.243,35.602,35.538,34.490,38.784,39.253,37.587,37.243,43.027,44.130,41.409,42.690,47.513,49.193,41.339,41.468,40.539,40.519,35.681,35.519,35.240,35.440,2.820,3.280,5.592,7.562,4.006,5.282,2.094,3.552,5.547,7.291,2.640,2.917,5.282,5.197,2.548,2.732,-0.330,-0.470,-0.432,-0.318,-0.409,-0.412,0.020,205.442,270.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:21,17.642,0.000,0.182,0.000,5.066,12.876,158.519,149.395,144.325,237.865,238.450,275.310,273.021,250.720,232.805,179.163,34.546,36.080,34.687,34.579,35.798,36.646,35.243,35.602,35.538,34.513,38.784,39.276,37.587,37.267,43.027,44.130,41.409,42.690,47.513,49.130,41.339,41.491,40.539,40.542,35.681,35.542,35.309,35.463,1.729,2.733,4.339,5.466,2.276,3.825,3.460,2.550,8.367,6.744,2.549,3.463,5.100,5.744,3.276,2.914,-0.295,-0.494,-0.423,-0.307,-0.385,-0.470,0.021,205.470,270.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:22,17.586,0.000,0.182,0.000,5.066,12.876,158.519,149.395,144.325,237.865,238.214,275.310,273.021,250.720,232.570,179.163,34.546,36.080,34.664,34.579,35.824,36.583,35.243,35.602,35.459,34.490,38.784,39.253,37.587,37.243,43.053,44.051,41.434,42.690,47.538,49.130,41.339,41.468,40.539,40.519,35.681,35.519,35.240,35.440,1.456,1.822,7.906,5.284,4.188,2.732,4.188,3.916,5.638,7.747,2.458,2.552,6.648,6.200,2.912,2.732,-0.314,-0.446,-0.409,-0.304,-0.381,-0.392,0.020,205.522,270.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:23,17.522,0.000,0.182,0.000,5.066,12.876,158.519,149.395,144.325,237.865,238.214,275.310,272.786,250.720,232.570,179.163,34.546,36.080,34.687,34.579,35.798,36.646,35.243,35.602,35.538,34.434,38.784,39.197,37.587,37.187,43.027,44.130,41.409,42.690,47.513,49.130,41.339,41.428,40.608,40.542,35.681,35.463,35.240,35.399,3.093,2.095,6.556,8.017,4.825,4.007,2.185,4.372,7.184,7.109,3.369,2.643,6.375,6.018,2.457,3.188,-0.324,-0.481,-0.434,-0.304,-0.398,-0.440,0.020,205.508,270.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:24,17.466,0.000,0.182,0.000,5.066,12.876,158.771,149.395,144.325,237.630,238.450,275.310,272.786,250.720,232.570,179.163,34.546,36.080,34.664,34.579,35.798,36.646,35.306,35.602,35.538,34.490,38.784,39.253,37.587,37.164,43.027,44.130,41.409,42.690,47.513,49.130,41.339,41.468,40.539,40.519,35.681,35.440,35.309,35.440,2.092,3.371,3.857,6.924,2.731,4.827,2.822,2.368,8.367,6.927,3.277,3.281,4.645,7.112,3.276,3.279,-0.292,-0.468,-0.414,-0.299,-0.396,-0.450,0.020,205.529,270.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:25,17.414,0.000,0.182,0.000,5.066,12.876,158.771,149.144,144.325,237.630,238.214,275.310,272.786,250.720,232.805,179.163,34.546,36.080,34.664,34.579,35.798,36.646,35.306,35.602,35.459,34.490,38.784,39.174,37.587,37.243,43.027,44.130,41.478,42.690,47.513,49.130,41.339,41.468,40.539,40.582,35.681,35.519,35.240,35.440,1.274,2.095,6.845,3.735,4.825,2.641,4.370,3.552,5.729,9.296,2.185,3.463,6.284,5.197,3.003,2.641,-0.315,-0.473,-0.435,-0.320,-0.352,-0.455,0.020,205.588,270.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:26,17.347,0.000,0.182,0.000,5.066,12.876,158.519,149.144,144.325,237.630,238.214,275.075,272.786,250.720,232.570,179.163,34.546,36.080,34.664,34.579,35.824,36.646,35.243,35.602,35.459,34.490,38.784,39.174,37.587,37.243,43.053,44.130,41.434,42.690,47.538,49.130,41.339,41.468,40.539,40.519,35.681,35.519,35.240,35.440,3.002,1.367,7.135,7.106,5.189,4.736,3.004,5.100,6.730,5.377,2.913,2.643,5.373,5.926,2.093,3.552,-0.302,-0.463,-0.407,-0.323,-0.384,-0.444,0.020,205.572,270.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:27,17.288,0.000,0.182,0.000,5.066,12.876,158.771,149.395,144.325,237.865,238.214,275.075,273.021,250.720,232.570,179.163,34.546,36.080,34.585,34.579,35.798,36.646,35.243,35.602,35.538,34.490,38.784,39.174,37.587,37.164,43.027,44.130,41.409,42.690,47.513,49.130,41.339,41.468,40.539,40.519,35.681,35.440,35.240,35.376,2.547,3.280,4.917,7.471,3.551,4.918,2.276,3.188,6.275,7.565,3.095,3.555,4.554,5.197,2.639,2.823,-0.319,-0.479,-0.418,-0.332,-0.394,-0.451,0.020,205.612,270.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:28,17.227,0.000,0.182,0.000,5.066,12.876,158.771,149.144,144.325,237.865,238.214,275.075,272.786,250.485,232.570,179.163,34.546,36.080,34.664,34.579,35.824,36.646,35.306,35.602,35.538,34.490,38.784,39.174,37.587,37.164,43.053,44.130,41.434,42.690,47.538,49.130,41.339,41.468,40.539,40.519,35.681,35.440,35.240,35.440,1.638,2.460,5.013,5.011,2.640,3.461,3.551,2.732,7.639,6.836,2.276,3.555,5.829,5.015,3.094,3.005,-0.300,-0.499,-0.435,-0.307,-0.409,-0.430,0.021,205.612,270.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:29,17.172,0.000,0.182,0.000,5.066,12.876,159.023,149.395,144.325,237.865,238.214,275.075,272.786,250.720,232.805,179.415,34.546,36.080,34.664,34.579,35.824,36.646,35.243,35.602,35.459,34.490,38.784,39.174,37.587,37.164,43.053,44.130,41.434,42.690,47.538,49.130,41.269,41.405,40.539,40.519,35.681,35.440,35.240,35.376,1.547,1.640,7.617,5.284,4.006,3.097,3.915,4.189,6.457,7.291,2.458,2.552,6.557,6.291,2.639,3.005,-0.311,-0.436,-0.400,-0.331,-0.385,-0.430,0.021,205.689,270.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:30,17.114,0.000,0.182,0.000,5.066,12.876,159.023,149.395,144.325,237.630,238.214,275.075,272.786,250.720,232.570,179.163,34.546,36.080,34.664,34.579,35.729,36.583,35.306,35.602,35.538,34.490,38.715,39.253,37.518,37.243,43.027,44.130,41.409,42.690,47.513,49.130,41.269,41.468,40.539,40.582,35.681,35.519,35.240,35.440,1.910,3.189,3.567,6.651,2.549,4.736,3.004,2.277,8.821,6.471,3.186,3.099,4.736,7.020,3.185,3.188,-0.298,-0.496,-0.416,-0.305,-0.408,-0.460,0.021,205.689,270.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:31,17.010,0.000,0.182,0.000,5.066,12.876,159.023,149.395,144.325,237.630,238.214,275.075,272.786,250.720,232.570,179.415,34.546,36.055,34.664,34.554,35.798,36.646,35.306,35.602,35.538,34.490,38.690,39.174,37.562,37.164,43.027,44.130,41.409,42.690,47.444,49.130,41.244,41.405,40.513,40.519,35.655,35.440,35.214,35.440,1.183,2.004,7.038,3.371,4.825,2.550,4.552,3.643,5.457,9.205,2.094,3.372,6.193,5.106,2.912,2.641,-0.308,-0.467,-0.433,-0.319,-0.339,-0.464,0.021,205.702,270.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:32,17.010,0.000,0.182,0.000,5.066,12.876,159.023,149.395,144.325,237.630,238.214,275.075,272.786,250.720,232.570,179.415,34.546,36.055,34.664,34.554,35.798,36.646,35.306,35.602,35.538,34.490,38.690,39.174,37.562,37.164,43.027,44.130,41.409,42.690,47.444,49.130,41.244,41.405,40.513,40.519,35.655,35.440,35.214,35.440,1.183,2.004,7.038,3.371,4.825,2.550,4.552,3.643,5.457,9.205,2.094,3.372,6.193,5.106,2.912,2.641,-0.308,-0.467,-0.433,-0.319,-0.339,-0.464,0.021,205.702,270.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:33,16.943,0.000,0.182,0.000,5.066,12.876,159.023,149.395,144.325,237.865,238.214,275.075,272.786,250.720,232.570,179.415,34.546,36.055,34.585,34.579,35.798,36.646,35.243,35.602,35.459,34.490,38.759,39.174,37.562,37.164,43.027,44.130,41.409,42.690,47.444,49.130,41.244,41.405,40.513,40.519,35.655,35.440,35.214,35.376,2.911,1.458,7.038,7.015,5.189,4.736,3.004,5.100,6.730,5.286,3.004,2.552,5.282,5.835,2.002,3.552,-0.302,-0.465,-0.399,-0.321,-0.386,-0.450,0.020,205.741,270.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
