Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:09:34,16.878,0.000,0.182,0.000,5.066,12.876,159.023,149.646,144.325,237.865,238.214,275.075,272.786,250.485,232.570,179.415,34.546,36.080,34.687,34.579,35.798,36.646,35.306,35.602,35.459,34.513,38.784,39.197,37.587,37.187,43.027,44.130,41.409,42.690,47.444,49.051,41.269,41.428,40.539,40.542,35.681,35.463,35.309,35.463,2.456,3.098,4.821,7.198,3.460,4.918,2.276,3.188,6.184,7.382,3.004,3.555,4.554,5.106,2.730,2.823,-0.320,-0.477,-0.418,-0.328,-0.395,-0.441,0.021,205.749,270.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:35,16.826,0.000,0.182,0.000,5.066,12.876,159.023,149.646,144.325,237.630,237.979,274.840,272.786,250.485,232.570,179.415,34.615,36.080,34.585,34.579,35.798,36.583,35.243,35.602,35.459,34.490,38.784,39.174,37.587,37.164,42.958,44.051,41.409,42.627,47.513,49.130,41.269,41.405,40.539,40.519,35.681,35.440,35.309,35.376,1.638,2.460,4.917,4.920,2.549,3.370,3.551,2.641,7.730,6.836,2.276,3.463,5.738,5.106,3.094,2.914,-0.297,-0.503,-0.442,-0.310,-0.405,-0.440,0.020,205.767,270.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:36,16.770,0.000,0.182,0.000,5.066,12.876,159.023,149.395,144.325,237.630,238.214,275.075,272.551,250.485,232.570,179.415,34.546,36.080,34.664,34.579,35.798,36.646,35.243,35.602,35.459,34.490,38.784,39.174,37.587,37.164,43.027,44.130,41.409,42.690,47.444,49.051,41.269,41.405,40.539,40.519,35.681,35.440,35.309,35.440,1.456,1.731,7.713,5.284,4.097,2.914,4.006,3.916,6.002,7.291,2.458,2.461,6.466,6.291,2.730,2.823,-0.307,-0.444,-0.410,-0.323,-0.379,-0.408,0.020,205.741,270.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:37,16.714,0.000,0.182,0.000,5.066,12.876,159.274,149.395,144.325,237.630,238.214,274.840,272.786,250.485,232.570,179.415,34.546,36.080,34.585,34.579,35.729,36.583,35.306,35.602,35.459,34.490,38.715,39.111,37.587,37.164,42.958,44.051,41.409,42.627,47.444,49.051,41.269,41.405,40.539,40.519,35.681,35.440,35.240,35.376,3.002,1.913,6.363,7.744,4.734,3.916,2.185,4.189,7.003,7.018,3.277,2.643,6.193,5.744,2.366,3.097,-0.323,-0.480,-0.431,-0.303,-0.397,-0.438,0.021,205.831,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:38,16.658,0.000,0.182,0.000,5.066,12.876,159.023,149.395,144.325,237.630,238.214,274.840,272.786,250.485,232.570,179.415,34.546,36.080,34.585,34.579,35.824,36.583,35.243,35.602,35.459,34.490,38.784,39.174,37.587,37.164,43.053,44.130,41.434,42.627,47.469,49.051,41.269,41.405,40.539,40.455,35.681,35.440,35.240,35.376,2.001,3.189,3.953,6.742,2.640,4.918,2.549,2.368,8.003,6.927,3.186,3.281,4.554,7.112,3.276,3.188,-0.297,-0.469,-0.419,-0.286,-0.395,-0.452,0.021,205.857,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:39,16.597,0.000,0.182,0.000,5.066,12.876,159.274,149.417,144.577,237.651,237.979,275.095,272.551,250.506,232.570,179.415,34.546,36.080,34.664,34.579,35.798,36.646,35.306,35.602,35.459,34.411,38.784,39.174,37.587,37.101,43.027,44.130,41.409,42.690,47.444,49.130,41.269,41.405,40.539,40.455,35.681,35.440,35.309,35.376,1.274,2.004,6.267,3.735,4.552,2.732,4.188,3.279,5.911,8.932,2.185,3.555,6.284,5.106,3.003,2.732,-0.317,-0.469,-0.445,-0.307,-0.407,-0.458,0.020,205.833,270.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:40,16.544,0.000,0.182,0.000,5.066,12.876,159.274,149.646,144.325,237.630,238.214,274.840,272.551,250.485,232.570,179.415,34.546,36.080,34.585,34.579,35.798,36.583,35.243,35.602,35.459,34.490,38.715,39.174,37.587,37.164,43.027,44.051,41.409,42.690,47.444,49.051,41.269,41.326,40.539,40.455,35.681,35.440,35.309,35.376,3.002,1.367,7.520,6.833,5.189,4.736,3.186,4.736,6.730,5.468,2.094,2.734,5.738,6.018,2.184,3.552,-0.308,-0.465,-0.409,-0.316,-0.381,-0.446,0.021,205.846,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:41,16.483,0.000,0.182,0.000,5.066,12.876,159.274,149.646,144.325,237.630,237.979,274.840,272.551,250.485,232.570,179.415,34.546,36.080,34.664,34.579,35.798,36.583,35.306,35.602,35.459,34.490,38.784,39.174,37.587,37.164,43.027,44.130,41.409,42.627,47.444,49.051,41.269,41.405,40.539,40.519,35.681,35.440,35.240,35.440,2.820,3.280,5.496,7.471,3.915,5.100,2.094,3.461,5.275,7.109,2.458,2.643,5.100,5.106,2.548,2.732,-0.328,-0.477,-0.419,-0.319,-0.402,-0.383,0.021,205.833,270.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:42,16.418,0.000,0.182,0.000,5.066,12.876,159.274,149.646,144.325,237.630,237.979,274.840,272.551,250.485,232.570,179.415,34.546,36.080,34.664,34.579,35.798,36.646,35.306,35.602,35.459,34.411,38.715,39.174,37.518,37.164,43.027,44.130,41.409,42.690,47.444,49.130,41.269,41.405,40.539,40.519,35.681,35.440,35.309,35.440,1.729,2.733,2.989,5.558,2.003,3.916,3.369,2.368,8.549,5.742,2.640,3.099,4.918,5.835,3.276,2.823,-0.300,-0.484,-0.432,-0.310,-0.372,-0.477,0.021,205.870,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:43,16.367,0.000,0.182,0.000,5.066,12.876,159.274,149.646,144.325,237.630,237.979,274.840,272.551,250.250,232.570,179.415,34.546,36.080,34.664,34.579,35.754,36.583,35.306,35.602,35.459,34.490,38.784,39.174,37.587,37.164,42.983,44.051,41.434,42.690,47.469,49.051,41.269,41.405,40.469,40.519,35.681,35.440,35.309,35.440,1.274,1.822,7.424,4.100,4.461,2.186,4.461,3.643,5.093,8.203,2.094,2.825,5.829,5.562,2.912,2.732,-0.305,-0.445,-0.418,-0.265,-0.372,-0.381,0.021,205.872,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:44,16.311,0.000,0.182,0.000,5.066,12.876,159.274,149.646,144.325,237.630,237.979,274.840,272.551,250.485,232.570,179.667,34.546,36.080,34.664,34.579,35.798,36.583,35.243,35.523,35.459,34.490,38.715,39.174,37.518,37.164,42.958,44.051,41.409,42.690,47.444,49.051,41.200,41.405,40.539,40.519,35.681,35.440,35.240,35.440,2.820,1.458,6.845,7.926,4.643,4.281,2.549,4.827,7.275,5.286,3.551,2.734,5.191,5.653,2.002,3.461,-0.334,-0.487,-0.408,-0.328,-0.383,-0.441,0.021,205.911,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:45,16.257,0.000,0.182,0.000,5.066,12.876,159.274,149.646,144.325,237.630,238.214,274.840,272.551,250.485,232.335,179.415,34.546,36.080,34.664,34.579,35.798,36.583,35.243,35.602,35.459,34.490,38.784,39.174,37.518,37.164,43.027,44.130,41.409,42.627,47.374,49.051,41.200,41.405,40.469,40.519,35.681,35.440,35.240,35.440,2.183,3.007,4.435,6.924,3.004,4.736,2.458,2.823,6.275,7.656,3.095,3.646,4.189,6.200,3.094,2.914,-0.316,-0.477,-0.425,-0.281,-0.390,-0.457,0.021,205.911,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:46,16.199,0.000,0.182,0.000,5.066,12.876,159.526,149.646,144.577,237.630,238.214,274.840,272.551,250.485,232.335,179.667,34.546,36.080,34.664,34.579,35.798,36.583,35.306,35.602,35.459,34.490,38.715,39.174,37.518,37.164,43.027,44.130,41.409,42.627,47.444,49.051,41.200,41.326,40.469,40.455,35.681,35.440,35.309,35.440,1.547,2.187,5.110,4.647,2.822,3.097,3.642,2.732,7.093,6.653,2.003,3.646,6.102,4.650,2.821,3.005,-0.298,-0.493,-0.434,-0.307,-0.398,-0.429,0.021,205.963,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:47,16.142,0.000,0.182,0.000,5.066,12.876,159.274,149.646,144.325,237.630,237.979,274.840,272.551,250.485,232.570,179.667,34.546,36.055,34.664,34.509,35.798,36.583,35.306,35.523,35.459,34.411,38.690,39.111,37.562,37.164,43.027,44.051,41.409,42.690,47.444,49.051,41.175,41.326,40.444,40.455,35.655,35.440,35.214,35.376,1.729,1.549,7.424,5.193,3.824,3.188,3.733,4.189,6.366,6.744,2.367,2.461,6.284,6.291,2.639,3.005,-0.309,-0.445,-0.401,-0.331,-0.385,-0.429,0.020,205.948,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:48,16.088,0.000,0.182,0.000,5.103,12.876,159.504,149.646,144.577,237.630,237.979,274.840,272.551,250.485,232.335,179.393,34.546,36.080,34.641,34.579,35.798,36.583,35.306,35.602,35.459,34.467,38.715,39.087,37.518,37.078,43.027,44.130,41.409,42.690,47.444,49.051,41.200,41.303,40.469,40.432,35.681,35.417,35.240,35.353,2.911,2.369,6.267,7.653,4.643,3.916,2.003,4.007,6.639,7.018,3.095,2.552,6.011,5.653,2.457,3.005,-0.316,-0.472,-0.424,-0.297,-0.378,-0.450,0.020,205.976,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:49,16.035,0.000,0.182,0.000,5.066,12.876,159.526,149.646,144.325,237.630,237.979,274.605,272.551,250.485,232.570,179.415,34.546,36.080,34.664,34.579,35.824,36.646,35.306,35.602,35.459,34.490,38.715,39.174,37.518,37.164,43.053,44.051,41.434,42.627,47.400,49.051,41.200,41.405,40.469,40.519,35.681,35.519,35.240,35.440,1.910,3.098,3.760,6.651,2.549,4.827,2.549,2.277,8.003,6.653,3.186,3.190,4.554,7.020,3.276,3.188,-0.294,-0.461,-0.417,-0.290,-0.392,-0.449,0.020,206.035,270.422,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:50,15.973,0.000,0.182,0.000,5.066,12.876,159.526,149.646,144.325,237.630,237.979,274.605,272.316,250.485,232.335,179.667,34.546,36.080,34.664,34.579,35.824,36.583,35.329,35.602,35.459,34.490,38.715,39.174,37.587,37.164,43.053,44.130,41.434,42.690,47.469,49.051,41.200,41.405,40.539,40.519,35.681,35.440,35.240,35.440,1.274,2.004,5.881,3.827,4.461,2.732,4.097,3.188,5.820,8.658,2.185,3.555,6.193,5.106,2.912,2.732,-0.308,-0.473,-0.441,-0.307,-0.403,-0.458,0.020,206.079,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:51,15.916,0.000,0.182,0.000,5.066,12.876,159.526,149.646,144.577,237.630,237.979,274.605,272.316,250.250,232.335,179.667,34.546,36.080,34.728,34.579,35.824,36.583,35.306,35.523,35.459,34.490,38.715,39.174,37.587,37.243,43.053,44.051,41.434,42.690,47.400,49.051,41.269,41.405,40.539,40.519,35.681,35.519,35.309,35.440,2.911,1.367,7.617,6.378,5.007,4.645,3.186,4.372,6.730,5.560,2.003,2.734,5.738,6.109,2.184,3.552,-0.314,-0.449,-0.406,-0.319,-0.392,-0.440,0.021,206.060,270.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:52,15.863,0.000,0.182,0.000,5.066,12.876,159.526,149.646,144.577,237.396,237.744,274.605,272.316,250.250,232.335,179.667,34.546,36.080,34.664,34.579,35.798,36.583,35.306,35.602,35.459,34.490,38.784,39.174,37.587,37.164,42.958,44.130,41.409,42.690,47.444,49.051,41.200,41.326,40.469,40.519,35.681,35.440,35.309,35.440,2.820,3.189,5.785,7.835,4.097,5.100,1.912,3.552,5.547,7.109,2.458,2.279,5.373,5.288,2.457,2.641,-0.326,-0.473,-0.419,-0.324,-0.367,-0.437,0.020,206.079,270.417,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:53,15.805,0.000,0.182,0.000,5.066,12.876,159.778,149.898,144.577,237.630,237.979,274.605,272.316,250.485,232.335,179.667,34.546,36.080,34.664,34.579,35.798,36.583,35.306,35.602,35.459,34.490,38.715,39.174,37.518,37.164,43.027,44.051,41.409,42.627,47.444,49.051,41.200,41.326,40.539,40.519,35.681,35.440,35.309,35.440,1.729,2.915,2.989,6.013,2.185,4.189,3.369,2.277,8.821,5.560,2.822,2.734,4.645,6.291,3.094,2.914,-0.292,-0.467,-0.418,-0.296,-0.404,-0.454,0.021,206.139,270.422,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:54,15.761,0.000,0.182,0.000,5.066,12.876,159.778,149.646,144.577,237.396,237.979,274.605,272.316,250.250,232.335,179.667,34.546,36.080,34.664,34.579,35.824,36.583,35.306,35.523,35.396,34.490,38.715,39.174,37.587,37.164,42.983,44.051,41.434,42.627,47.469,49.051,41.200,41.405,40.539,40.519,35.681,35.519,35.309,35.440,1.274,1.822,6.942,3.007,4.825,2.277,4.552,3.643,4.820,8.841,1.912,3.099,5.920,5.106,2.912,2.641,-0.304,-0.461,-0.431,-0.319,-0.342,-0.468,0.021,206.170,270.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:55,15.692,0.000,0.182,0.000,5.066,12.876,159.526,149.646,144.599,237.396,237.764,274.605,272.336,250.485,232.355,179.667,34.571,36.080,34.664,34.579,35.798,36.583,35.329,35.602,35.459,34.490,38.715,39.174,37.587,37.164,43.027,44.051,41.409,42.627,47.374,49.051,41.200,41.326,40.469,40.455,35.750,35.440,35.309,35.440,2.911,1.458,6.845,6.833,4.916,4.736,2.913,5.100,6.548,4.830,2.822,2.461,4.918,5.562,2.002,3.461,-0.300,-0.457,-0.408,-0.321,-0.386,-0.430,0.020,206.183,270.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:56,15.636,0.000,0.182,0.000,5.066,12.876,159.778,149.898,144.577,237.630,237.979,274.605,272.316,250.250,232.335,179.667,34.546,36.080,34.687,34.579,35.798,36.606,35.243,35.546,35.482,34.513,38.715,39.197,37.587,37.187,42.958,44.074,41.409,42.650,47.374,49.074,41.200,41.349,40.469,40.542,35.681,35.542,35.240,35.463,2.547,3.189,4.917,7.015,3.551,4.918,2.185,3.279,5.184,6.836,2.549,3.190,4.645,4.650,2.639,2.641,-0.323,-0.475,-0.434,-0.311,-0.397,-0.395,0.020,206.249,270.417,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:57,15.530,0.000,0.182,0.000,5.066,12.876,159.778,149.898,144.577,237.396,237.744,274.370,272.316,250.250,232.335,179.667,34.546,36.080,34.751,34.579,35.824,36.583,35.329,35.523,35.459,34.577,38.715,39.276,37.518,37.267,42.983,44.130,41.434,42.690,47.400,49.051,41.200,41.428,40.469,40.542,35.681,35.542,35.309,35.542,1.365,1.913,7.135,3.735,4.461,2.095,4.461,3.552,4.911,8.020,1.912,2.643,5.647,5.470,2.912,2.732,-0.305,-0.454,-0.421,-0.270,-0.361,-0.393,0.020,206.275,270.417,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:58,15.530,0.000,0.182,0.000,5.066,12.876,159.778,149.898,144.577,237.396,237.744,274.370,272.316,250.250,232.335,179.667,34.546,36.080,34.751,34.579,35.824,36.583,35.329,35.523,35.459,34.577,38.715,39.276,37.518,37.267,42.983,44.130,41.434,42.690,47.400,49.051,41.200,41.428,40.469,40.542,35.681,35.542,35.309,35.542,1.365,1.913,7.135,3.735,4.461,2.095,4.461,3.552,4.911,8.020,1.912,2.643,5.647,5.470,2.912,2.732,-0.305,-0.454,-0.421,-0.270,-0.361,-0.393,0.020,206.275,270.417,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:09:59,15.472,0.000,0.182,0.000,5.066,12.876,159.778,149.920,144.577,237.416,237.979,274.625,272.316,250.271,232.335,179.667,34.546,36.080,34.687,34.579,35.824,36.606,35.306,35.546,35.419,34.513,38.784,39.197,37.518,37.187,42.983,44.074,41.434,42.650,47.400,49.011,41.131,41.349,40.469,40.542,35.681,35.542,35.240,35.463,2.820,1.549,6.749,7.562,4.734,4.372,2.640,4.827,6.821,5.013,3.369,2.552,4.827,5.106,1.820,3.370,-0.305,-0.457,-0.409,-0.312,-0.378,-0.438,0.021,206.301,270.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:00,15.361,0.000,0.182,0.000,5.066,12.876,159.778,149.920,144.577,237.416,237.744,274.625,272.316,250.271,232.335,179.667,34.546,36.080,34.687,34.579,35.798,36.583,35.329,35.523,35.396,34.513,38.715,39.197,37.587,37.187,42.958,44.051,41.339,42.627,47.374,48.988,41.200,41.349,40.469,40.479,35.681,35.542,35.240,35.463,1.547,2.369,4.435,4.829,2.367,3.279,3.369,2.550,7.457,6.562,2.185,3.372,5.556,4.832,3.003,2.823,-0.296,-0.504,-0.425,-0.300,-0.399,-0.458,0.021,206.364,270.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:01,15.361,0.000,0.182,0.000,5.066,12.876,159.778,149.920,144.577,237.416,237.744,274.625,272.316,250.271,232.335,179.667,34.546,36.080,34.687,34.579,35.798,36.583,35.329,35.523,35.396,34.513,38.715,39.197,37.587,37.187,42.958,44.051,41.339,42.627,47.374,48.988,41.200,41.349,40.469,40.479,35.681,35.542,35.240,35.463,1.547,2.369,4.435,4.829,2.367,3.279,3.369,2.550,7.457,6.562,2.185,3.372,5.556,4.832,3.003,2.823,-0.296,-0.504,-0.425,-0.300,-0.399,-0.458,0.021,206.364,270.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:02,15.311,0.000,0.182,0.000,5.066,12.876,159.778,149.898,144.577,237.396,237.744,274.370,272.316,250.250,232.335,179.918,34.546,36.080,34.664,34.579,35.798,36.519,35.243,35.523,35.396,34.411,38.715,39.111,37.587,37.164,42.958,43.988,41.409,42.627,47.374,48.988,41.131,41.262,40.469,40.455,35.681,35.440,35.309,35.376,1.365,1.731,7.520,4.738,4.097,2.459,4.188,3.734,4.911,7.382,2.276,2.461,5.920,5.926,2.821,2.641,-0.316,-0.446,-0.409,-0.256,-0.382,-0.377,0.020,206.405,270.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:03,15.202,0.000,0.182,0.000,5.066,12.876,160.030,149.898,144.577,237.396,237.744,274.370,272.316,250.250,232.335,179.918,34.546,36.080,34.585,34.579,35.824,36.606,35.306,35.546,35.419,34.411,38.715,39.111,37.518,37.101,42.983,44.074,41.434,42.650,47.400,49.011,41.131,41.262,40.469,40.376,35.681,35.440,35.309,35.376,2.092,3.007,4.339,6.742,2.913,4.463,2.367,2.823,6.184,7.474,3.004,3.555,4.098,5.653,3.003,2.823,-0.310,-0.473,-0.420,-0.314,-0.396,-0.466,0.020,206.471,270.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:04,15.202,0.000,0.182,0.000,5.066,12.876,160.030,149.898,144.577,237.396,237.744,274.370,272.316,250.250,232.335,179.918,34.546,36.080,34.585,34.579,35.824,36.606,35.306,35.546,35.419,34.411,38.715,39.111,37.518,37.101,42.983,44.074,41.434,42.650,47.400,49.011,41.131,41.262,40.469,40.376,35.681,35.440,35.309,35.376,2.092,3.007,4.339,6.742,2.913,4.463,2.367,2.823,6.184,7.474,3.004,3.555,4.098,5.653,3.003,2.823,-0.310,-0.473,-0.420,-0.314,-0.396,-0.466,0.020,206.471,270.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:05,15.096,0.000,0.182,0.000,5.066,12.902,160.030,149.646,144.577,237.396,237.744,274.370,272.316,250.250,232.335,179.667,34.546,36.080,34.664,34.604,35.824,36.583,35.306,35.523,35.396,34.490,38.715,39.174,37.518,37.164,42.983,44.051,41.434,42.627,47.400,48.988,41.200,41.262,40.539,40.519,35.681,35.519,35.309,35.440,1.547,1.731,7.617,5.011,4.097,2.641,4.006,3.734,5.093,7.018,2.367,2.279,6.011,6.109,2.730,2.641,-0.316,-0.448,-0.412,-0.268,-0.381,-0.377,0.021,206.523,270.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:06,15.096,0.000,0.182,0.000,5.066,12.902,160.030,149.646,144.577,237.396,237.744,274.370,272.316,250.250,232.335,179.667,34.546,36.080,34.664,34.604,35.824,36.583,35.306,35.523,35.396,34.490,38.715,39.174,37.518,37.164,42.983,44.051,41.434,42.627,47.400,48.988,41.200,41.262,40.539,40.519,35.681,35.519,35.309,35.440,1.547,1.731,7.617,5.011,4.097,2.641,4.006,3.734,5.093,7.018,2.367,2.279,6.011,6.109,2.730,2.641,-0.316,-0.448,-0.412,-0.268,-0.381,-0.377,0.021,206.523,270.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:07,15.041,0.000,0.182,0.000,5.066,12.876,160.030,149.920,144.577,237.416,237.744,274.390,272.080,250.036,232.335,179.918,34.546,36.080,34.687,34.509,35.824,36.519,35.306,35.523,35.396,34.513,38.715,39.134,37.518,37.187,42.983,44.051,41.434,42.627,47.400,48.988,41.131,41.286,40.469,40.479,35.681,35.463,35.309,35.463,2.729,1.640,6.363,7.926,4.370,3.916,2.367,4.463,7.093,5.377,3.369,2.643,5.464,5.379,2.002,3.279,-0.314,-0.470,-0.417,-0.331,-0.396,-0.437,0.021,206.538,270.544,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:08,14.981,0.000,0.182,0.000,5.066,12.876,160.030,149.898,144.577,237.396,237.744,274.370,272.080,250.250,232.100,179.918,34.546,36.105,34.664,34.509,35.824,36.519,35.243,35.523,35.396,34.490,38.740,39.111,37.543,37.164,42.983,44.051,41.434,42.627,47.400,48.988,41.225,41.262,40.494,40.455,35.706,35.440,35.334,35.440,2.001,3.007,4.242,6.742,2.822,4.554,2.458,2.732,6.184,7.382,3.004,3.555,4.098,5.926,3.094,2.823,-0.321,-0.471,-0.425,-0.292,-0.393,-0.458,0.020,206.570,270.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:09,14.932,0.000,0.182,0.000,5.066,12.876,160.030,149.646,144.577,237.396,237.744,274.370,272.080,250.250,232.335,179.918,34.546,36.080,34.687,34.579,35.824,36.583,35.306,35.523,35.396,34.577,38.715,39.197,37.518,37.187,42.983,44.051,41.434,42.627,47.400,48.988,41.131,41.349,40.469,40.542,35.681,35.542,35.309,35.463,1.547,2.095,5.013,4.647,2.549,3.005,3.460,2.732,6.912,6.471,2.003,3.372,5.829,4.468,2.821,2.823,-0.297,-0.496,-0.433,-0.304,-0.406,-0.432,0.021,206.616,270.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:10,14.877,0.000,0.182,0.000,5.066,12.876,160.281,149.646,144.577,237.396,237.744,274.370,272.080,250.250,232.335,179.918,34.546,36.080,34.687,34.509,35.824,36.606,35.306,35.546,35.419,34.513,38.715,39.134,37.518,37.187,42.983,44.074,41.434,42.650,47.400,49.011,41.131,41.349,40.469,40.479,35.681,35.463,35.240,35.463,1.456,1.640,7.617,5.011,4.006,2.641,3.915,3.643,5.002,6.927,2.367,2.279,5.920,6.109,2.730,2.641,-0.315,-0.447,-0.411,-0.269,-0.382,-0.377,0.021,206.596,270.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:11,14.816,0.000,0.182,0.000,5.066,12.876,160.030,149.646,144.577,237.396,237.744,274.370,272.080,250.250,232.100,179.918,34.546,36.080,34.687,34.509,35.824,36.606,35.243,35.546,35.419,34.513,38.715,39.197,37.518,37.187,42.983,44.074,41.365,42.650,47.400,49.011,41.131,41.349,40.469,40.479,35.681,35.542,35.309,35.463,2.729,1.731,6.363,7.835,4.279,3.916,2.367,4.463,7.003,5.195,3.369,2.643,5.373,5.288,2.002,3.279,-0.311,-0.471,-0.413,-0.330,-0.393,-0.435,0.021,206.661,270.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:12,14.764,0.000,0.182,0.000,5.066,12.876,160.281,149.646,144.325,237.396,237.509,274.370,272.080,250.250,232.335,179.918,34.546,36.080,34.585,34.604,35.798,36.583,35.329,35.523,35.396,34.490,38.715,39.111,37.518,37.101,42.958,44.051,41.339,42.627,47.374,48.988,41.131,41.262,40.469,40.455,35.681,35.440,35.240,35.376,2.001,3.007,4.339,6.651,2.822,4.372,2.367,2.732,6.093,7.382,2.913,3.555,4.098,5.653,3.003,2.732,-0.311,-0.471,-0.420,-0.310,-0.395,-0.462,0.021,206.651,270.652,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:13,14.707,0.000,0.182,0.000,5.066,12.876,160.281,149.668,144.325,237.416,237.509,274.155,272.080,250.271,232.100,179.918,34.546,36.080,34.664,34.579,35.824,36.583,35.306,35.523,35.396,34.490,38.715,39.111,37.518,37.164,42.983,44.051,41.365,42.627,47.400,48.988,41.061,41.262,40.469,40.455,35.681,35.519,35.309,35.440,1.547,2.095,4.724,4.555,2.549,3.097,3.460,2.641,7.003,6.471,2.003,3.372,5.829,4.468,2.912,2.914,-0.295,-0.500,-0.432,-0.310,-0.402,-0.450,0.021,206.706,270.593,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:14,14.658,0.000,0.182,0.000,5.066,12.876,160.281,149.646,144.325,237.396,237.509,274.370,272.080,250.250,232.100,179.918,34.546,36.080,34.687,34.509,35.824,36.519,35.306,35.523,35.396,34.513,38.715,39.134,37.518,37.187,42.983,44.051,41.365,42.627,47.400,48.909,41.131,41.286,40.469,40.479,35.681,35.463,35.240,35.463,1.456,1.549,7.520,4.647,4.006,2.459,4.006,3.643,4.820,7.109,2.276,2.370,5.829,6.018,2.821,2.641,-0.319,-0.446,-0.407,-0.262,-0.382,-0.379,0.020,206.714,270.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:15,14.603,0.000,0.182,0.000,5.066,12.876,160.281,149.646,144.325,237.396,237.744,274.135,272.080,250.250,232.100,179.918,34.546,36.080,34.664,34.509,35.824,36.519,35.306,35.459,35.396,34.411,38.715,39.111,37.518,37.101,42.983,44.051,41.365,42.627,47.400,48.909,41.131,41.262,40.469,40.376,35.681,35.440,35.309,35.376,2.729,1.458,6.460,7.835,4.279,4.098,2.458,4.645,6.912,4.922,3.369,2.552,4.827,5.106,2.002,3.279,-0.318,-0.484,-0.405,-0.321,-0.382,-0.440,0.020,206.784,270.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:16,14.548,0.000,0.182,0.000,5.066,12.876,160.281,149.668,144.577,237.416,237.509,274.155,271.845,250.036,232.100,179.918,34.546,36.080,34.664,34.579,35.824,36.543,35.243,35.482,35.419,34.490,38.715,39.111,37.518,37.101,42.983,44.011,41.365,42.571,47.330,48.932,41.131,41.262,40.469,40.455,35.681,35.440,35.309,35.376,2.092,2.915,4.339,6.742,3.004,4.463,2.367,2.914,6.002,7.291,2.913,3.555,4.007,4.923,2.821,2.732,-0.311,-0.485,-0.418,-0.323,-0.385,-0.461,0.020,206.784,270.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:17,14.496,0.000,0.182,0.000,5.066,12.876,160.533,149.668,144.325,237.416,237.509,274.155,272.080,250.036,232.100,180.170,34.546,36.080,34.585,34.579,35.798,36.519,35.306,35.523,35.396,34.411,38.715,39.111,37.518,37.101,42.958,44.051,41.339,42.627,47.305,48.909,41.131,41.262,40.469,40.455,35.750,35.440,35.309,35.376,1.547,2.187,4.049,4.738,2.094,3.279,3.277,2.550,7.366,6.289,2.185,3.190,5.282,4.832,3.003,2.823,-0.290,-0.489,-0.420,-0.302,-0.381,-0.465,0.020,206.805,270.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:18,14.385,0.000,0.182,0.000,5.066,12.876,160.533,149.395,144.325,237.396,237.509,274.135,271.845,250.015,232.100,180.170,34.546,36.080,34.687,34.579,35.824,36.543,35.306,35.482,35.356,34.513,38.715,39.134,37.518,37.187,42.983,44.011,41.365,42.650,47.330,48.932,41.131,41.286,40.469,40.479,35.750,35.463,35.240,35.463,2.729,1.549,6.460,7.015,4.643,4.281,2.731,4.918,6.275,4.830,3.277,2.370,4.463,4.923,1.911,3.279,-0.305,-0.456,-0.406,-0.317,-0.373,-0.435,0.021,206.875,270.593,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:19,14.385,0.000,0.182,0.000,5.066,12.876,160.533,149.395,144.325,237.396,237.509,274.135,271.845,250.015,232.100,180.170,34.546,36.080,34.687,34.579,35.824,36.543,35.306,35.482,35.356,34.513,38.715,39.134,37.518,37.187,42.983,44.011,41.365,42.650,47.330,48.932,41.131,41.286,40.469,40.479,35.750,35.463,35.240,35.463,2.729,1.549,6.460,7.015,4.643,4.281,2.731,4.918,6.275,4.830,3.277,2.370,4.463,4.923,1.911,3.279,-0.305,-0.456,-0.406,-0.317,-0.373,-0.435,0.021,206.875,270.593,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:20,14.326,0.000,0.182,0.000,5.066,12.876,160.533,149.646,144.325,237.396,237.509,274.135,271.845,250.015,232.100,180.170,34.546,36.080,34.608,34.579,35.798,36.519,35.306,35.459,35.396,34.513,38.715,39.134,37.518,37.124,42.958,43.988,41.339,42.548,47.305,48.909,41.131,41.286,40.469,40.479,35.681,35.463,35.240,35.463,2.274,3.098,4.628,6.742,3.277,4.645,2.185,3.188,5.093,6.562,2.549,3.190,4.281,4.376,2.639,2.641,-0.318,-0.475,-0.433,-0.312,-0.390,-0.395,0.021,206.901,270.652,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:21,14.280,0.000,0.182,0.000,5.066,12.876,160.533,149.668,144.325,237.181,237.509,274.155,271.845,250.036,232.100,180.170,34.546,36.105,34.585,34.579,35.824,36.543,35.306,35.482,35.419,34.411,38.740,39.047,37.543,37.101,42.914,44.011,41.365,42.650,47.330,48.932,41.156,41.183,40.494,40.376,35.706,35.440,35.265,35.376,1.638,2.460,2.410,5.193,1.912,3.643,3.277,2.277,8.094,5.013,2.367,2.734,4.918,5.379,3.094,2.823,-0.297,-0.489,-0.431,-0.302,-0.378,-0.460,0.021,206.954,270.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:22,14.230,0.000,0.182,0.000,5.066,12.876,160.533,149.417,144.325,237.181,237.509,274.155,271.845,250.036,232.100,180.170,34.546,36.080,34.687,34.579,35.824,36.543,35.329,35.482,35.419,34.513,38.715,39.134,37.518,37.187,42.983,44.011,41.365,42.650,47.330,48.932,41.131,41.286,40.469,40.479,35.681,35.542,35.240,35.463,1.365,1.731,6.749,2.733,4.734,2.095,4.461,3.643,4.274,8.294,1.730,2.825,5.556,5.197,2.821,2.641,-0.304,-0.449,-0.425,-0.318,-0.339,-0.465,0.021,206.993,270.652,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:23,14.173,0.000,0.182,0.000,5.066,12.876,160.533,149.417,144.347,237.181,237.529,273.920,271.866,250.036,232.120,180.170,34.571,36.080,34.687,34.509,35.824,36.519,35.306,35.523,35.396,34.513,38.715,39.070,37.518,37.124,42.983,43.988,41.365,42.627,47.330,48.909,41.131,41.286,40.469,40.479,35.681,35.463,35.240,35.463,2.911,1.458,6.845,6.833,4.916,4.736,3.004,4.918,6.366,4.375,2.276,2.461,4.736,5.288,1.911,3.370,-0.302,-0.446,-0.409,-0.314,-0.383,-0.422,0.021,207.040,270.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:24,14.111,0.000,0.182,0.000,5.066,12.876,160.785,149.395,144.325,237.161,237.509,273.900,271.845,250.015,232.100,180.170,34.546,36.080,34.585,34.509,35.824,36.543,35.306,35.482,35.356,34.490,38.715,39.111,37.518,37.101,42.983,44.074,41.365,42.650,47.330,48.932,41.131,41.262,40.469,40.455,35.681,35.440,35.309,35.440,2.547,3.280,5.303,7.380,3.733,4.918,2.003,3.461,4.911,6.836,2.094,2.187,4.918,4.832,2.457,2.550,-0.323,-0.461,-0.432,-0.321,-0.382,-0.429,0.021,207.078,270.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:25,14.063,0.000,0.182,0.000,5.066,12.876,160.785,149.417,144.325,237.181,237.744,273.920,271.845,250.036,232.100,180.170,34.546,36.080,34.687,34.509,35.824,36.519,35.306,35.459,35.396,34.513,38.715,39.134,37.518,37.187,42.914,44.051,41.434,42.627,47.330,48.909,41.061,41.286,40.469,40.479,35.681,35.463,35.309,35.463,1.638,2.733,2.892,5.922,2.185,4.189,3.186,2.004,8.549,5.377,2.731,2.552,4.645,6.200,3.094,2.914,-0.294,-0.466,-0.406,-0.300,-0.404,-0.455,0.021,207.138,270.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:26,14.017,0.000,0.182,0.000,5.066,12.876,160.785,149.395,144.325,237.161,237.509,273.900,271.845,249.780,232.100,180.170,34.546,36.080,34.687,34.509,35.798,36.519,35.306,35.459,35.396,34.577,38.715,39.134,37.518,37.187,42.958,43.988,41.339,42.627,47.305,48.909,41.061,41.286,40.400,40.479,35.681,35.542,35.309,35.463,1.183,1.822,6.074,3.280,4.643,2.550,4.006,3.279,4.820,8.567,2.003,3.281,5.829,5.106,2.730,2.550,-0.315,-0.465,-0.440,-0.302,-0.403,-0.454,0.020,207.176,270.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:27,13.950,0.000,0.182,0.000,5.066,12.876,160.785,149.395,144.325,237.161,237.509,273.900,271.845,250.015,232.100,180.422,34.546,36.080,34.687,34.604,35.824,36.519,35.306,35.459,35.396,34.513,38.715,39.134,37.518,37.187,42.914,43.988,41.365,42.548,47.261,48.845,41.061,41.286,40.469,40.479,35.681,35.542,35.309,35.463,2.729,1.367,7.424,5.193,4.552,4.281,3.186,4.281,6.184,5.104,2.003,2.643,5.464,5.926,2.093,3.279,-0.315,-0.443,-0.400,-0.309,-0.381,-0.425,0.020,207.243,270.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:28,13.902,0.000,0.182,0.000,5.066,12.902,160.785,149.395,144.325,237.161,237.509,273.900,271.845,250.015,231.864,180.422,34.546,36.080,34.664,34.509,35.729,36.583,35.306,35.459,35.333,34.490,38.715,39.111,37.518,37.101,42.889,43.988,41.339,42.627,47.305,48.909,41.061,41.183,40.469,40.376,35.681,35.440,35.309,35.376,2.638,2.733,5.881,7.562,4.188,3.916,1.912,3.734,5.911,6.653,2.640,2.279,5.556,5.288,2.639,2.641,-0.320,-0.477,-0.419,-0.290,-0.369,-0.453,0.020,207.262,270.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:29,13.848,0.000,0.182,0.000,5.066,12.876,160.785,149.417,144.325,237.181,237.509,273.920,271.845,250.036,232.100,180.422,34.546,36.080,34.687,34.579,35.824,36.519,35.306,35.459,35.396,34.513,38.715,39.134,37.448,37.124,42.914,43.988,41.365,42.548,47.330,48.909,41.061,41.286,40.469,40.479,35.681,35.542,35.309,35.463,1.638,2.824,3.664,6.104,2.458,4.645,2.458,2.368,7.003,6.562,3.095,3.099,4.281,6.656,3.276,3.097,-0.298,-0.448,-0.429,-0.257,-0.394,-0.442,0.020,207.313,270.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:30,13.796,0.000,0.182,0.000,5.066,12.876,160.785,149.417,144.325,237.181,237.509,273.920,271.845,250.036,232.100,180.422,34.546,36.080,34.687,34.509,35.824,36.519,35.329,35.459,35.396,34.513,38.715,39.134,37.518,37.124,42.914,43.988,41.365,42.627,47.330,48.909,41.061,41.206,40.469,40.479,35.681,35.463,35.240,35.463,1.365,1.822,4.724,4.009,3.095,2.641,3.642,2.732,5.911,6.653,1.730,3.555,6.011,4.285,2.548,2.823,-0.296,-0.489,-0.436,-0.304,-0.393,-0.438,0.020,207.327,270.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:31,13.742,0.000,0.182,0.000,5.066,12.876,161.037,149.417,144.325,237.181,237.509,273.920,271.845,250.036,232.100,180.422,34.546,36.080,34.664,34.509,35.824,36.519,35.329,35.459,35.396,34.490,38.715,39.111,37.518,37.101,42.914,43.988,41.365,42.627,47.330,48.909,41.061,41.183,40.400,40.455,35.750,35.519,35.240,35.440,1.547,1.549,7.231,4.920,3.824,2.823,3.642,3.734,5.275,6.198,2.367,2.096,5.556,6.200,2.548,2.641,-0.305,-0.442,-0.410,-0.304,-0.377,-0.399,0.020,207.406,270.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:32,13.684,0.000,0.182,0.000,5.066,12.876,161.037,149.417,144.325,237.181,237.509,273.920,271.845,250.036,232.100,180.422,34.546,36.080,34.751,34.509,35.754,36.606,35.329,35.482,35.419,34.513,38.715,39.134,37.518,37.187,42.914,44.074,41.365,42.650,47.330,48.932,41.131,41.286,40.469,40.479,35.681,35.542,35.240,35.463,2.638,1.549,6.074,7.744,4.097,3.825,2.367,4.372,6.821,5.104,3.277,2.552,5.191,5.015,2.093,3.097,-0.306,-0.471,-0.411,-0.328,-0.391,-0.431,0.020,207.450,270.652,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:33,13.632,0.000,0.182,0.000,5.066,12.876,161.037,149.395,144.347,237.396,237.529,273.900,271.866,249.780,232.120,180.674,34.571,36.080,34.687,34.535,35.798,36.519,35.329,35.459,35.396,34.513,38.715,39.134,37.518,37.187,42.958,43.988,41.339,42.548,47.305,48.909,41.061,41.286,40.400,40.479,35.681,35.542,35.309,35.463,1.910,2.824,4.146,6.560,2.822,4.372,2.367,2.823,5.911,7.018,2.822,3.463,3.916,4.741,2.821,2.641,-0.310,-0.483,-0.416,-0.320,-0.384,-0.458,0.020,207.484,270.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:34,13.581,0.000,0.182,0.000,5.066,12.876,161.037,149.668,144.074,237.181,237.509,273.920,271.845,249.800,232.100,180.674,34.546,36.080,34.664,34.509,35.798,36.519,35.306,35.459,35.396,34.490,38.715,39.111,37.518,37.101,42.889,44.051,41.339,42.627,47.305,48.909,41.061,41.183,40.469,40.455,35.750,35.519,35.309,35.440,1.547,2.187,3.278,4.738,1.730,3.279,3.095,2.459,7.275,5.742,2.094,3.099,5.100,4.832,3.003,2.732,-0.299,-0.482,-0.420,-0.300,-0.369,-0.475,0.020,207.536,270.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:35,13.531,0.000,0.182,0.000,5.066,12.876,161.059,149.395,144.347,237.161,237.529,273.900,271.631,249.780,231.885,180.444,34.571,36.080,34.751,34.535,35.754,36.519,35.306,35.459,35.396,34.577,38.715,39.134,37.518,37.187,42.914,43.988,41.365,42.627,47.261,48.909,41.061,41.286,40.469,40.479,35.681,35.542,35.309,35.463,1.456,1.731,6.556,2.460,4.461,2.004,4.461,3.552,4.365,7.929,1.639,2.643,5.282,5.288,2.821,2.641,-0.314,-0.454,-0.418,-0.317,-0.338,-0.462,0.020,207.562,270.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:36,13.473,0.000,0.182,0.000,5.066,12.876,161.037,149.646,144.325,237.161,237.509,273.665,271.610,249.780,232.100,180.422,34.546,36.080,34.585,34.579,35.824,36.606,35.306,35.482,35.356,34.490,38.715,39.047,37.518,37.101,42.983,44.011,41.365,42.650,47.261,48.932,41.061,41.183,40.469,40.376,35.681,35.440,35.309,35.376,2.911,1.549,6.653,6.651,4.825,4.736,2.913,4.827,6.275,4.192,2.276,2.370,4.463,5.197,1.911,3.279,-0.302,-0.445,-0.408,-0.312,-0.382,-0.420,0.021,207.641,270.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:37,13.415,0.000,0.182,0.000,5.066,12.876,161.037,149.417,144.074,237.181,237.509,273.685,271.610,249.800,232.100,180.422,34.546,36.080,34.664,34.509,35.824,36.606,35.306,35.482,35.419,34.490,38.715,39.111,37.518,37.101,42.983,44.074,41.365,42.650,47.261,48.932,41.061,41.183,40.469,40.455,35.750,35.440,35.309,35.440,2.456,3.189,5.303,7.380,3.733,4.918,1.821,3.370,4.911,6.744,2.094,2.005,4.918,4.832,2.548,2.459,-0.326,-0.470,-0.417,-0.328,-0.348,-0.450,0.021,207.646,270.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:38,13.367,0.000,0.182,0.000,5.066,12.876,161.037,149.668,144.347,237.181,237.529,273.685,271.631,249.800,232.120,180.674,34.571,36.080,34.664,34.604,35.824,36.519,35.306,35.459,35.333,34.490,38.715,39.111,37.518,37.101,42.914,43.988,41.365,42.548,47.261,48.845,41.061,41.183,40.469,40.376,35.681,35.440,35.309,35.440,1.638,2.733,3.182,6.013,2.276,4.372,2.913,2.004,8.094,5.560,2.822,2.643,4.736,6.291,3.094,2.914,-0.290,-0.493,-0.409,-0.294,-0.396,-0.455,0.021,207.745,270.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:39,13.367,0.000,0.182,0.000,5.066,12.876,161.037,149.646,144.325,237.161,237.509,273.665,271.610,249.780,231.864,180.674,34.546,36.080,34.687,34.535,35.754,36.519,35.329,35.459,35.333,34.513,38.645,39.134,37.518,37.187,42.914,43.988,41.365,42.627,47.330,48.845,41.061,41.206,40.469,40.479,35.750,35.463,35.309,35.463,1.365,1.731,4.242,3.644,3.733,2.641,4.006,2.732,5.093,7.838,1.912,3.463,5.920,4.741,2.548,2.641,-0.300,-0.487,-0.438,-0.293,-0.397,-0.468,0.021,207.745,270.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:40,13.264,0.000,0.182,0.000,5.066,12.876,161.037,149.646,144.347,237.161,237.529,273.665,271.631,249.780,231.885,180.674,34.571,36.080,34.664,34.509,35.824,36.543,35.306,35.482,35.419,34.490,38.715,39.047,37.518,37.101,42.914,44.011,41.365,42.650,47.261,48.868,41.061,41.183,40.469,40.455,35.681,35.440,35.309,35.440,1.820,1.640,6.749,4.738,3.551,3.279,3.460,4.007,6.002,5.560,2.276,2.279,5.464,6.018,2.366,2.823,-0.306,-0.437,-0.398,-0.327,-0.381,-0.423,0.021,207.810,270.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:41,13.204,0.000,0.182,0.000,5.066,12.902,161.288,149.668,144.347,237.181,237.529,273.685,271.631,249.800,231.885,180.674,34.571,36.080,34.687,34.604,35.824,36.519,35.329,35.459,35.333,34.513,38.715,39.134,37.518,37.124,42.983,43.988,41.365,42.627,47.261,48.845,41.061,41.206,40.469,40.479,35.681,35.542,35.309,35.463,2.547,1.731,5.592,7.380,4.279,3.552,2.185,4.007,6.548,5.651,3.095,2.552,5.556,4.923,2.275,3.005,-0.304,-0.459,-0.410,-0.328,-0.392,-0.422,0.021,207.850,270.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:42,13.154,0.000,0.182,0.000,5.066,12.876,161.310,149.395,144.325,237.161,237.509,273.665,271.610,249.780,231.864,180.695,34.546,36.080,34.687,34.535,35.824,36.543,35.306,35.482,35.419,34.513,38.645,39.134,37.518,37.124,42.914,44.074,41.365,42.650,47.261,48.868,41.061,41.206,40.469,40.479,35.681,35.542,35.309,35.542,1.820,2.733,4.049,6.378,2.640,4.098,2.458,2.732,5.911,7.018,2.822,3.372,4.007,5.015,2.912,2.732,-0.308,-0.479,-0.417,-0.324,-0.386,-0.464,0.021,207.915,270.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:43,13.103,0.000,0.182,0.000,5.066,12.876,161.037,149.646,144.347,237.161,237.529,273.430,271.631,249.780,231.885,180.674,34.571,36.105,34.664,34.535,35.824,36.519,35.306,35.459,35.396,34.490,38.671,39.047,37.543,37.101,42.914,43.988,41.365,42.627,47.261,48.845,41.017,41.183,40.494,40.376,35.706,35.440,35.334,35.440,1.547,2.004,3.567,4.647,1.821,3.188,3.095,2.459,7.003,5.833,2.003,3.099,5.100,4.559,2.912,2.732,-0.299,-0.480,-0.416,-0.293,-0.371,-0.474,0.021,207.928,270.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:44,13.057,0.000,0.182,0.000,5.066,12.876,161.288,149.646,144.325,237.161,237.509,273.665,271.610,249.780,231.864,180.674,34.546,36.080,34.687,34.509,35.824,36.519,35.306,35.396,35.333,34.513,38.645,39.134,37.518,37.187,42.914,43.988,41.365,42.548,47.261,48.845,40.992,41.206,40.400,40.479,35.681,35.463,35.309,35.463,1.365,1.640,6.460,2.369,4.552,2.004,4.461,3.552,4.183,7.747,1.548,2.552,5.100,5.288,2.821,2.732,-0.310,-0.448,-0.419,-0.309,-0.337,-0.458,0.021,207.995,270.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:45,13.004,0.000,0.182,0.000,5.066,12.876,161.288,149.646,144.325,237.161,237.509,273.430,271.610,249.780,231.864,180.925,34.546,36.080,34.664,34.509,35.754,36.543,35.329,35.482,35.356,34.411,38.645,39.047,37.518,37.101,42.914,44.011,41.365,42.571,47.261,48.868,40.992,41.120,40.400,40.376,35.681,35.440,35.240,35.440,2.911,1.458,6.749,6.651,4.825,4.736,2.913,4.736,6.184,4.192,2.003,2.370,4.372,5.379,2.002,3.370,-0.300,-0.449,-0.405,-0.308,-0.380,-0.437,0.021,208.080,270.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:46,12.937,0.000,0.182,0.000,5.066,12.876,161.288,149.668,144.599,237.181,237.529,273.685,271.631,249.800,231.885,180.925,34.571,36.080,34.664,34.535,35.798,36.543,35.306,35.419,35.356,34.490,38.645,39.047,37.518,37.101,42.889,44.011,41.339,42.571,47.236,48.868,40.992,41.120,40.400,40.376,35.681,35.440,35.309,35.440,2.456,3.189,5.399,7.562,3.824,4.736,1.730,3.279,5.093,6.653,2.185,2.005,5.009,4.923,2.639,2.550,-0.327,-0.470,-0.411,-0.318,-0.333,-0.451,0.021,208.078,270.887,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:47,12.894,0.000,0.182,0.000,5.066,12.902,161.540,149.668,144.577,237.181,237.509,273.450,271.610,249.800,231.864,180.925,34.546,36.080,34.664,34.535,35.729,36.543,35.329,35.482,35.356,34.490,38.645,39.047,37.518,37.101,42.889,44.074,41.339,42.650,47.236,48.868,40.992,41.120,40.400,40.376,35.681,35.440,35.240,35.440,1.638,2.733,3.278,6.013,2.367,4.463,2.458,2.095,7.548,5.924,3.004,2.825,4.554,6.382,3.185,3.005,-0.300,-0.452,-0.422,-0.279,-0.393,-0.442,0.021,208.124,270.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:48,12.848,0.000,0.182,0.000,5.066,12.876,161.540,149.668,144.577,237.181,237.509,273.685,271.610,249.800,231.864,180.925,34.546,36.080,34.664,34.535,35.824,36.543,35.329,35.482,35.356,34.490,38.645,39.047,37.518,37.101,42.914,44.011,41.365,42.571,47.261,48.868,41.061,41.120,40.400,40.455,35.681,35.440,35.309,35.440,1.365,1.731,4.531,3.827,3.186,2.550,3.551,2.641,5.457,6.653,1.639,3.463,5.829,4.194,2.457,2.823,-0.296,-0.491,-0.436,-0.304,-0.393,-0.440,0.021,208.171,270.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:49,12.792,0.000,0.182,0.000,5.066,12.876,161.540,149.668,144.599,237.181,237.529,273.685,271.395,249.800,231.885,180.925,34.571,36.080,34.687,34.509,35.824,36.543,35.306,35.482,35.356,34.513,38.645,39.070,37.518,37.124,42.914,44.011,41.365,42.571,47.261,48.868,40.992,41.206,40.400,40.399,35.681,35.463,35.309,35.463,1.638,1.549,7.038,4.738,3.733,2.641,3.642,3.552,4.911,5.924,2.276,2.005,5.191,6.109,2.548,2.459,-0.307,-0.438,-0.407,-0.273,-0.381,-0.374,0.021,208.189,270.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:50,12.741,0.000,0.182,0.000,5.066,12.876,161.540,149.668,144.599,237.181,237.529,273.685,271.631,249.800,231.885,180.925,34.571,36.080,34.687,34.509,35.824,36.519,35.306,35.459,35.333,34.513,38.645,39.070,37.448,37.124,42.914,43.988,41.365,42.548,47.261,48.845,40.992,41.206,40.400,40.479,35.681,35.463,35.240,35.463,2.547,1.458,6.074,7.289,4.097,4.007,2.458,4.554,6.457,4.739,3.186,2.370,4.281,4.376,1.820,3.097,-0.302,-0.448,-0.406,-0.309,-0.374,-0.434,0.021,208.276,270.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
