Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:10:51,12.687,0.000,0.182,0.000,5.066,12.876,161.540,149.668,144.577,237.181,237.274,273.450,271.375,249.800,231.864,180.925,34.546,36.105,34.687,34.535,35.824,36.519,35.329,35.396,35.333,34.513,38.671,39.070,37.543,37.124,42.914,43.988,41.365,42.627,47.261,48.845,41.017,41.143,40.425,40.399,35.706,35.463,35.334,35.463,2.001,2.915,4.339,6.195,3.095,4.463,2.094,3.097,4.456,6.380,2.185,3.008,4.098,3.920,2.639,2.459,-0.326,-0.471,-0.422,-0.308,-0.392,-0.367,0.021,208.308,270.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:52,12.687,0.000,0.182,0.000,5.066,12.876,161.540,149.898,144.599,237.161,237.529,273.430,271.395,249.780,231.885,181.177,34.571,36.080,34.687,34.604,35.824,36.519,35.329,35.396,35.333,34.513,38.645,39.070,37.518,37.124,42.914,43.988,41.365,42.627,47.261,48.782,41.061,41.143,40.400,40.399,35.681,35.463,35.240,35.463,1.547,2.460,2.507,5.375,2.003,3.734,3.277,2.186,8.185,4.557,2.458,2.187,4.645,5.562,2.912,2.732,-0.288,-0.456,-0.404,-0.294,-0.406,-0.451,0.021,208.308,270.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:53,12.588,0.000,0.182,0.000,5.066,12.902,161.562,149.646,144.577,237.161,237.274,273.430,271.375,249.545,231.864,180.947,34.546,36.080,34.664,34.535,35.754,36.519,35.306,35.459,35.333,34.490,38.645,39.111,37.518,37.101,42.914,43.988,41.365,42.548,47.261,48.782,41.061,41.183,40.400,40.455,35.681,35.519,35.309,35.440,1.274,1.731,5.496,3.098,4.643,2.459,3.915,3.188,4.274,8.203,1.821,3.190,5.556,5.106,2.730,2.550,-0.304,-0.467,-0.435,-0.302,-0.397,-0.452,0.021,208.433,270.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:54,12.534,0.000,0.182,0.000,5.066,12.876,161.792,149.920,144.829,237.181,237.509,273.450,271.375,249.800,231.864,181.177,34.546,36.080,34.664,34.535,35.754,36.519,35.329,35.396,35.333,34.490,38.645,39.047,37.518,37.101,42.914,43.988,41.365,42.548,47.261,48.782,40.992,41.120,40.400,40.376,35.681,35.440,35.309,35.440,2.456,2.004,5.399,7.198,4.188,3.461,2.094,4.007,6.275,5.651,2.913,2.461,5.464,4.923,2.366,2.823,-0.305,-0.455,-0.408,-0.324,-0.393,-0.420,0.020,208.439,270.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:55,12.534,0.000,0.182,0.000,5.066,12.876,161.792,149.920,144.829,237.181,237.509,273.450,271.375,249.800,231.864,181.177,34.546,36.080,34.664,34.535,35.754,36.519,35.329,35.396,35.333,34.490,38.645,39.047,37.518,37.101,42.914,43.988,41.365,42.548,47.261,48.782,40.992,41.120,40.400,40.376,35.681,35.440,35.309,35.440,2.456,2.004,5.399,7.198,4.188,3.461,2.094,4.007,6.275,5.651,2.913,2.461,5.464,4.923,2.366,2.823,-0.305,-0.455,-0.408,-0.324,-0.393,-0.420,0.020,208.439,270.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:56,12.534,0.000,0.182,0.000,5.066,12.902,161.562,149.920,144.829,237.181,237.509,273.450,271.375,249.565,231.864,181.199,34.546,36.105,34.664,34.535,35.824,36.543,35.306,35.419,35.356,34.490,38.671,39.047,37.543,37.101,42.914,44.011,41.365,42.571,47.261,48.805,41.017,41.120,40.425,40.376,35.706,35.519,35.334,35.440,1.729,2.733,3.953,6.195,2.640,4.098,2.367,2.732,5.820,6.836,2.731,3.372,3.825,4.650,2.821,2.550,-0.307,-0.492,-0.421,-0.319,-0.380,-0.456,0.020,208.439,270.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:57,12.375,0.000,0.182,0.000,5.066,12.902,161.792,149.920,144.851,237.181,237.529,273.450,271.395,249.565,231.650,181.177,34.571,36.080,34.664,34.535,35.754,36.543,35.329,35.419,35.356,34.411,38.645,39.047,37.518,37.101,42.914,44.011,41.365,42.571,47.261,48.805,40.992,41.120,40.400,40.376,35.681,35.440,35.309,35.440,1.547,2.187,2.314,4.647,1.730,3.188,3.095,2.277,7.275,4.830,2.094,2.734,4.918,4.741,3.003,2.641,-0.298,-0.479,-0.429,-0.304,-0.370,-0.466,0.020,208.643,270.902,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:58,12.327,0.000,0.182,0.000,5.066,12.876,161.792,149.898,144.829,237.161,237.509,273.430,271.375,249.545,231.864,181.177,34.546,36.105,34.687,34.535,35.824,36.543,35.306,35.482,35.356,34.513,38.671,39.134,37.543,37.124,42.914,44.011,41.365,42.571,47.192,48.868,41.087,41.143,40.425,40.399,35.775,35.542,35.334,35.463,1.456,1.731,6.556,2.551,4.734,2.095,4.279,3.552,3.911,8.112,1.639,2.734,4.918,5.015,2.639,2.368,-0.303,-0.457,-0.434,-0.315,-0.337,-0.452,0.020,208.676,270.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:10:59,12.327,0.000,0.182,0.000,5.066,12.876,161.814,149.920,144.829,237.181,237.509,273.450,271.375,249.800,231.864,181.199,34.546,36.105,34.664,34.509,35.754,36.543,35.329,35.419,35.356,34.490,38.671,39.047,37.543,37.101,42.914,44.011,41.295,42.571,47.261,48.805,41.017,41.120,40.425,40.376,35.706,35.440,35.334,35.440,2.820,1.276,7.135,5.193,4.552,4.554,3.004,4.189,5.911,4.284,1.821,2.552,4.827,5.744,2.093,3.279,-0.317,-0.433,-0.396,-0.305,-0.373,-0.426,0.021,208.676,270.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:00,12.327,0.000,0.182,0.000,5.066,12.902,161.792,149.920,144.829,237.181,237.509,273.450,271.375,249.565,231.864,181.177,34.546,36.105,34.664,34.604,35.754,36.463,35.306,35.419,35.356,34.490,38.671,38.968,37.543,37.038,42.914,44.011,41.295,42.571,47.192,48.805,41.017,41.120,40.425,40.376,35.706,35.440,35.265,35.440,2.547,2.095,5.206,6.833,4.188,3.370,1.912,3.734,5.911,6.380,2.549,2.370,5.464,5.015,2.548,2.641,-0.320,-0.467,-0.431,-0.294,-0.385,-0.430,0.021,208.676,270.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:01,12.174,0.000,0.182,0.000,5.066,12.876,162.044,149.920,144.851,237.181,237.294,273.215,271.395,249.565,231.885,181.177,34.571,36.105,34.585,34.535,35.754,36.519,35.306,35.396,35.254,34.411,38.671,39.047,37.543,37.038,42.914,43.988,41.365,42.548,47.261,48.782,41.017,41.120,40.425,40.376,35.706,35.440,35.334,35.376,1.638,2.642,3.857,5.922,2.276,4.281,2.458,2.459,5.638,6.653,2.731,3.281,4.007,5.744,3.185,2.641,-0.311,-0.469,-0.419,-0.276,-0.385,-0.451,0.021,208.832,270.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:02,12.125,0.000,0.182,0.000,5.066,12.876,162.044,149.920,144.829,236.946,237.274,273.215,271.140,249.565,231.629,181.177,34.546,36.105,34.585,34.535,35.824,36.543,35.306,35.419,35.356,34.411,38.671,38.968,37.543,37.038,42.914,43.932,41.365,42.571,47.192,48.805,41.017,41.057,40.425,40.313,35.775,35.440,35.334,35.376,1.456,1.822,3.567,4.373,1.821,2.914,3.004,2.550,6.548,5.833,1.912,3.008,5.100,4.285,2.821,2.641,-0.297,-0.478,-0.412,-0.288,-0.372,-0.474,0.021,208.870,271.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:03,12.078,0.000,0.182,0.000,5.066,12.876,162.044,149.920,144.851,237.181,237.294,273.215,271.395,249.565,231.650,181.429,34.571,36.105,34.687,34.535,35.754,36.543,35.243,35.419,35.356,34.513,38.671,39.070,37.474,37.124,42.914,43.932,41.365,42.571,47.192,48.805,41.017,41.143,40.425,40.399,35.706,35.542,35.334,35.463,1.456,1.549,6.460,2.278,4.643,2.004,4.370,3.461,3.729,7.747,1.548,2.552,4.827,5.106,2.730,2.550,-0.299,-0.456,-0.425,-0.314,-0.337,-0.460,0.021,208.970,271.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:04,11.971,0.000,0.182,0.000,5.066,12.876,162.044,149.920,144.829,236.946,237.274,273.215,271.375,249.565,231.629,181.429,34.546,36.080,34.687,34.535,35.754,36.519,35.329,35.396,35.254,34.513,38.645,39.070,37.518,37.124,42.845,43.988,41.365,42.548,47.192,48.782,40.923,41.143,40.400,40.479,35.681,35.542,35.309,35.542,2.456,2.460,5.399,6.924,4.188,3.552,1.912,3.552,5.638,6.380,2.458,2.187,5.373,4.923,2.639,2.550,-0.315,-0.459,-0.421,-0.287,-0.382,-0.439,0.021,209.035,271.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:05,11.971,0.000,0.182,0.000,5.066,12.876,162.044,149.920,144.829,236.946,237.274,273.215,271.375,249.565,231.629,181.429,34.546,36.080,34.687,34.535,35.754,36.519,35.329,35.396,35.254,34.513,38.645,39.070,37.518,37.124,42.845,43.988,41.365,42.548,47.192,48.782,40.923,41.143,40.400,40.479,35.681,35.542,35.309,35.542,2.456,2.460,5.399,6.924,4.188,3.552,1.912,3.552,5.638,6.380,2.458,2.187,5.373,4.923,2.639,2.550,-0.315,-0.459,-0.421,-0.287,-0.382,-0.439,0.021,209.035,271.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:06,11.971,0.000,0.182,0.000,5.066,12.902,162.044,149.920,144.851,237.181,237.294,273.215,271.160,249.565,231.650,181.429,34.571,36.080,34.687,34.604,35.754,36.543,35.329,35.419,35.356,34.513,38.645,39.070,37.448,37.124,42.914,44.011,41.365,42.571,47.192,48.805,40.923,41.143,40.400,40.399,35.681,35.463,35.309,35.463,1.547,2.551,3.760,5.649,2.276,4.281,2.549,2.459,5.547,6.562,2.822,3.190,4.098,5.926,3.185,2.641,-0.305,-0.459,-0.422,-0.260,-0.387,-0.430,0.021,209.035,271.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:07,11.877,0.000,0.182,0.000,5.066,12.902,162.066,149.920,144.829,236.946,237.274,273.215,271.375,249.565,231.629,181.451,34.546,36.080,34.687,34.535,35.824,36.543,35.329,35.419,35.356,34.513,38.645,39.070,37.518,37.124,42.845,44.011,41.295,42.571,47.192,48.805,40.923,41.143,40.400,40.479,35.681,35.542,35.309,35.463,1.456,1.822,3.664,4.282,1.821,2.914,3.004,2.550,6.366,5.833,1.821,3.008,5.100,4.194,2.821,2.641,-0.295,-0.478,-0.411,-0.294,-0.374,-0.469,0.021,209.139,271.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:08,11.826,0.000,0.182,0.000,5.066,12.876,162.295,150.171,144.829,237.181,237.274,273.215,271.140,249.565,231.629,181.429,34.546,36.080,34.687,34.535,35.754,36.519,35.329,35.396,35.254,34.513,38.645,39.070,37.448,37.061,42.845,43.909,41.295,42.548,47.192,48.782,40.992,41.143,40.400,40.399,35.750,35.463,35.309,35.463,1.456,1.549,6.460,2.278,4.552,2.004,4.370,3.461,3.638,7.656,1.548,2.552,4.736,5.015,2.639,2.550,-0.297,-0.458,-0.425,-0.310,-0.336,-0.458,0.021,209.165,271.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:09,11.720,0.000,0.182,0.000,5.066,12.876,162.295,150.171,144.829,237.181,237.274,273.215,271.140,249.565,231.629,181.429,34.546,36.080,34.687,34.535,35.754,36.519,35.329,35.396,35.254,34.513,38.645,39.070,37.448,37.061,42.845,43.909,41.295,42.548,47.192,48.782,40.992,41.143,40.400,40.399,35.750,35.463,35.309,35.463,1.456,1.549,6.460,2.278,4.552,2.004,4.370,3.461,3.638,7.656,1.548,2.552,4.736,5.015,2.639,2.550,-0.297,-0.458,-0.425,-0.310,-0.336,-0.458,0.021,209.296,271.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:10,11.720,0.000,0.182,0.000,5.066,12.876,162.295,150.171,144.829,237.181,237.274,273.215,271.140,249.565,231.629,181.429,34.546,36.080,34.687,34.535,35.754,36.519,35.329,35.396,35.254,34.513,38.645,39.070,37.448,37.061,42.845,43.909,41.295,42.548,47.192,48.782,40.992,41.143,40.400,40.399,35.750,35.463,35.309,35.463,1.456,1.549,6.460,2.278,4.552,2.004,4.370,3.461,3.638,7.656,1.548,2.552,4.736,5.015,2.639,2.550,-0.297,-0.458,-0.425,-0.310,-0.336,-0.458,0.021,209.296,271.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:11,11.671,0.000,0.182,0.000,5.066,12.876,162.295,150.171,144.851,236.946,237.294,272.980,271.160,249.565,231.650,181.681,34.571,36.080,34.664,34.535,35.824,36.543,35.329,35.419,35.277,34.490,38.715,39.047,37.518,37.101,42.914,44.011,41.365,42.571,47.192,48.805,40.923,41.057,40.400,40.376,35.681,35.440,35.240,35.440,1.638,2.551,3.760,5.740,2.276,3.916,2.458,2.550,5.638,6.653,2.731,3.190,4.007,5.379,3.185,2.641,-0.308,-0.465,-0.416,-0.303,-0.391,-0.453,0.020,209.334,271.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:12,11.671,0.000,0.182,0.000,5.066,12.876,162.295,150.171,144.851,236.946,237.294,273.215,271.160,249.565,231.650,181.681,34.571,36.080,34.664,34.535,35.754,36.519,35.306,35.396,35.333,34.490,38.645,39.047,37.518,37.038,42.914,43.909,41.365,42.548,47.192,48.782,40.992,41.057,40.469,40.376,35.681,35.440,35.309,35.440,1.547,2.004,2.507,4.373,1.639,3.005,3.004,2.368,6.730,5.104,1.912,2.825,5.009,4.468,2.912,2.641,-0.294,-0.470,-0.414,-0.304,-0.373,-0.463,0.020,209.334,271.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:13,11.573,0.000,0.182,0.000,5.066,12.876,162.295,150.171,144.851,237.181,237.294,272.980,271.160,249.565,231.650,181.681,34.571,36.105,34.687,34.535,35.754,36.543,35.329,35.419,35.277,34.513,38.671,39.070,37.474,37.124,42.914,44.011,41.365,42.571,47.192,48.805,41.017,41.080,40.425,40.399,35.706,35.463,35.334,35.463,1.456,1.731,6.363,2.369,4.734,2.004,4.006,3.552,3.820,7.929,1.548,2.734,4.827,5.015,2.639,2.368,-0.308,-0.465,-0.426,-0.311,-0.348,-0.442,0.020,209.485,271.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:14,11.524,0.000,0.182,0.000,5.066,12.902,162.317,150.171,144.829,237.181,237.274,272.980,271.140,249.565,231.629,181.702,34.546,36.080,34.664,34.579,35.780,36.543,35.329,35.419,35.277,34.490,38.645,39.047,37.448,37.101,42.939,43.932,41.390,42.571,47.217,48.726,40.992,41.057,40.400,40.313,35.681,35.440,35.309,35.440,2.638,1.458,6.749,3.918,4.006,3.916,3.004,4.098,5.638,4.284,1.821,2.461,4.827,5.744,2.093,3.097,-0.309,-0.449,-0.393,-0.310,-0.381,-0.423,0.021,209.530,271.137,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:15,11.480,0.000,0.182,0.000,5.103,12.902,162.317,150.171,144.599,236.946,237.294,272.980,271.160,249.565,231.650,181.702,34.571,36.080,34.687,34.509,35.754,36.543,35.329,35.419,35.277,34.513,38.645,39.070,37.518,37.124,42.845,44.011,41.295,42.571,47.192,48.726,40.923,41.080,40.400,40.336,35.681,35.463,35.309,35.463,2.365,1.913,5.013,7.015,4.097,3.370,2.003,3.825,6.002,5.560,2.822,2.461,5.373,4.650,2.366,2.641,-0.303,-0.453,-0.407,-0.322,-0.391,-0.417,0.021,209.589,271.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:16,11.421,0.000,0.182,0.000,5.066,12.902,162.295,150.171,144.851,236.946,237.059,272.980,271.160,249.330,231.650,181.681,34.571,36.080,34.687,34.535,35.754,36.543,35.329,35.419,35.356,34.513,38.645,39.070,37.518,37.061,42.845,43.932,41.295,42.571,47.192,48.726,40.923,41.080,40.400,40.399,35.681,35.463,35.309,35.463,1.638,2.733,3.857,6.013,2.549,4.007,2.367,2.732,5.457,6.289,2.640,3.281,3.552,4.194,2.821,2.368,-0.314,-0.467,-0.410,-0.320,-0.389,-0.432,0.021,209.648,271.137,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:17,11.372,0.000,0.182,0.000,5.066,12.876,162.547,150.171,144.829,236.946,237.038,272.980,271.140,249.330,231.629,181.932,34.546,36.080,34.664,34.535,35.824,36.543,35.329,35.419,35.277,34.490,38.645,39.047,37.448,37.038,42.845,43.932,41.295,42.571,47.122,48.726,40.923,41.057,40.400,40.376,35.681,35.440,35.309,35.440,1.456,2.187,2.025,4.829,1.821,3.370,3.186,2.186,7.548,4.101,2.185,2.005,4.554,5.106,2.821,2.641,-0.286,-0.463,-0.420,-0.294,-0.401,-0.443,0.021,209.714,271.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:18,11.332,0.000,0.182,0.000,5.066,12.876,162.547,150.171,144.851,236.711,237.059,272.980,271.160,249.330,231.650,181.932,34.571,36.105,34.585,34.535,35.754,36.543,35.329,35.419,35.356,34.490,38.671,39.047,37.474,37.038,42.914,43.932,41.365,42.571,47.192,48.726,40.948,41.057,40.425,40.376,35.706,35.440,35.334,35.440,1.274,1.640,4.531,2.824,4.552,2.368,3.733,2.914,3.911,7.838,1.821,3.099,5.373,5.015,2.639,2.550,-0.294,-0.471,-0.433,-0.291,-0.397,-0.452,0.020,209.720,271.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:19,11.288,0.000,0.182,0.000,5.066,12.902,162.547,150.171,144.851,236.946,237.059,272.980,270.925,249.330,231.650,181.932,34.571,36.080,34.687,34.535,35.754,36.543,35.306,35.419,35.356,34.513,38.645,38.991,37.518,37.061,42.845,44.011,41.295,42.571,47.122,48.726,40.923,41.080,40.400,40.399,35.681,35.463,35.309,35.463,1.729,1.458,6.363,4.555,3.369,3.188,3.277,3.643,5.457,4.922,2.185,1.914,5.009,5.926,2.275,2.641,-0.305,-0.431,-0.395,-0.319,-0.373,-0.408,0.021,209.798,271.201,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:20,11.229,0.000,0.182,0.000,5.103,12.902,162.547,150.171,145.102,236.711,237.059,272.980,270.925,249.330,231.415,181.681,34.571,36.105,34.687,34.535,35.754,36.543,35.329,35.340,35.277,34.513,38.671,39.070,37.474,37.124,42.845,43.932,41.295,42.571,47.192,48.726,40.948,41.143,40.425,40.399,35.706,35.463,35.334,35.463,2.365,1.549,5.688,7.198,3.915,3.734,2.276,4.372,6.093,4.557,3.095,2.370,4.007,3.920,1.911,2.914,-0.299,-0.443,-0.402,-0.306,-0.372,-0.430,0.021,209.844,271.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:21,11.179,0.000,0.182,0.000,5.066,12.902,162.547,150.171,145.102,236.711,237.059,272.980,270.925,249.330,231.415,181.932,34.571,36.080,34.608,34.535,35.754,36.543,35.306,35.419,35.277,34.513,38.645,38.991,37.448,37.061,42.914,43.932,41.295,42.571,47.192,48.726,40.923,41.080,40.400,40.399,35.681,35.399,35.240,35.463,2.001,2.915,4.242,6.195,3.095,4.463,2.003,3.097,3.820,6.198,1.548,2.370,4.189,3.920,2.730,2.368,-0.321,-0.457,-0.408,-0.312,-0.395,-0.375,0.021,209.910,271.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:22,11.140,0.000,0.182,0.000,5.066,12.902,162.569,150.171,145.102,236.946,237.059,272.980,270.925,249.330,231.650,181.954,34.571,36.105,34.687,34.535,35.824,36.543,35.266,35.419,35.277,34.513,38.671,39.070,37.474,37.124,42.845,43.932,41.295,42.571,47.122,48.726,40.879,41.080,40.356,40.399,35.706,35.463,35.334,35.463,1.547,2.460,2.700,5.649,2.185,4.098,2.731,1.913,7.548,5.104,2.640,2.370,4.736,5.835,3.094,2.823,-0.287,-0.449,-0.406,-0.288,-0.384,-0.433,0.021,209.999,271.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:23,11.092,0.000,0.182,0.000,5.066,12.902,162.821,150.171,145.080,236.711,236.803,272.745,270.905,249.330,231.394,181.954,34.546,36.011,34.687,34.509,35.754,36.543,35.329,35.419,35.277,34.513,38.645,39.070,37.448,37.061,42.845,43.932,41.295,42.571,47.192,48.726,40.854,41.080,40.330,40.399,35.681,35.463,35.309,35.463,1.365,1.549,4.339,3.644,3.095,2.277,3.369,2.732,4.820,5.833,1.366,3.281,5.647,4.103,2.275,2.732,-0.291,-0.483,-0.426,-0.299,-0.392,-0.419,0.021,210.013,271.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:24,11.046,0.000,0.182,0.000,5.066,12.902,162.821,150.171,145.102,236.711,237.059,272.980,270.925,249.330,231.415,181.954,34.502,36.080,34.687,34.535,35.754,36.440,35.266,35.396,35.254,34.434,38.645,38.991,37.448,37.061,42.845,43.909,41.295,42.548,47.122,48.703,40.923,41.080,40.330,40.399,35.681,35.463,35.309,35.399,1.456,1.549,6.749,3.827,3.733,1.913,3.915,3.188,4.365,5.924,1.912,1.914,4.098,5.653,2.639,2.550,-0.297,-0.434,-0.409,-0.256,-0.367,-0.369,0.021,210.046,271.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:25,11.000,0.000,0.182,0.000,5.066,12.902,162.821,150.171,145.102,236.711,237.059,272.980,270.925,249.330,231.415,181.954,34.571,36.080,34.711,34.535,35.754,36.463,35.266,35.419,35.277,34.537,38.645,39.094,37.448,37.147,42.845,43.932,41.295,42.508,47.122,48.726,40.854,41.166,40.400,40.423,35.681,35.565,35.309,35.486,2.729,1.640,6.074,6.469,4.461,4.554,2.822,4.645,5.820,3.646,1.912,2.187,3.825,4.559,1.911,2.914,-0.297,-0.442,-0.404,-0.302,-0.378,-0.432,0.021,210.132,271.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:26,10.942,0.000,0.182,0.000,5.066,12.902,162.799,150.423,145.102,236.711,236.824,272.745,270.925,249.330,231.415,181.932,34.502,36.080,34.687,34.535,35.754,36.463,35.243,35.340,35.277,34.513,38.645,39.070,37.448,37.124,42.845,43.932,41.295,42.508,47.122,48.726,40.854,41.143,40.400,40.399,35.681,35.542,35.309,35.463,2.274,2.915,5.206,7.015,3.824,3.825,1.730,3.279,5.093,5.924,2.003,2.005,5.009,4.741,2.821,2.368,-0.314,-0.452,-0.416,-0.286,-0.354,-0.446,0.021,210.170,271.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:27,10.846,0.000,0.182,0.000,5.066,12.876,162.799,150.171,145.080,236.711,237.038,272.745,270.905,249.330,231.394,182.184,34.546,36.080,34.687,34.535,35.754,36.543,35.266,35.340,35.277,34.513,38.645,39.070,37.448,37.124,42.845,43.932,41.295,42.508,47.122,48.726,40.923,41.080,40.400,40.399,35.681,35.463,35.309,35.463,1.456,1.731,2.603,4.282,1.548,2.823,2.913,2.368,6.275,5.104,1.730,2.734,5.009,4.194,2.821,2.550,-0.293,-0.467,-0.411,-0.302,-0.370,-0.461,0.021,210.268,271.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:28,10.846,0.000,0.182,0.000,5.066,12.876,162.799,150.171,145.080,236.711,237.038,272.745,270.905,249.330,231.394,182.184,34.546,36.080,34.687,34.535,35.754,36.543,35.266,35.340,35.277,34.513,38.645,39.070,37.448,37.124,42.845,43.932,41.295,42.508,47.122,48.726,40.923,41.080,40.400,40.399,35.681,35.463,35.309,35.463,1.456,1.731,2.603,4.282,1.548,2.823,2.913,2.368,6.275,5.104,1.730,2.734,5.009,4.194,2.821,2.550,-0.293,-0.467,-0.411,-0.302,-0.370,-0.461,0.021,210.268,271.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:29,10.801,0.000,0.182,0.000,5.066,12.902,163.051,150.171,145.102,236.711,236.824,272.745,270.925,249.330,231.415,182.184,34.571,36.105,34.687,34.535,35.754,36.463,35.329,35.419,35.277,34.513,38.671,39.070,37.474,37.124,42.845,43.932,41.295,42.508,47.122,48.726,40.948,41.080,40.425,40.399,35.706,35.542,35.334,35.542,1.456,1.640,6.363,2.369,4.825,2.095,3.642,3.461,3.547,7.838,1.548,2.643,4.736,5.015,2.730,2.368,-0.307,-0.466,-0.435,-0.308,-0.380,-0.439,0.021,210.342,271.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:30,10.759,0.000,0.182,0.000,5.066,12.902,163.073,150.171,145.354,236.711,237.059,272.745,270.925,249.330,231.415,182.206,34.571,36.105,34.687,34.535,35.754,36.463,35.266,35.340,35.277,34.513,38.671,39.070,37.474,37.124,42.845,43.932,41.295,42.508,47.122,48.663,40.948,41.080,40.356,40.399,35.706,35.463,35.334,35.542,2.001,1.549,6.074,4.191,3.460,3.461,3.095,4.007,5.638,4.375,2.003,2.187,4.827,5.653,2.184,2.732,-0.309,-0.445,-0.398,-0.310,-0.377,-0.425,0.021,210.366,271.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:31,10.702,0.000,0.182,0.000,5.066,12.902,163.051,150.171,145.354,236.476,237.059,272.745,270.925,249.330,231.415,182.184,34.571,36.080,34.687,34.535,35.754,36.463,35.266,35.340,35.277,34.513,38.645,38.991,37.448,37.124,42.845,43.932,41.295,42.508,47.122,48.663,40.923,41.080,40.400,40.399,35.681,35.463,35.309,35.463,2.274,1.822,5.399,7.198,3.642,3.461,2.185,4.007,6.093,4.648,3.004,2.461,4.281,4.103,2.093,2.914,-0.315,-0.482,-0.399,-0.318,-0.377,-0.431,0.021,210.470,271.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:32,10.647,0.000,0.182,0.000,5.066,12.902,163.051,150.423,145.102,236.711,236.824,272.745,270.690,249.330,231.415,182.184,34.502,36.105,34.608,34.535,35.754,36.463,35.329,35.340,35.277,34.513,38.671,38.991,37.474,37.061,42.845,43.932,41.295,42.508,47.122,48.726,40.948,41.001,40.425,40.399,35.706,35.463,35.334,35.463,1.820,2.824,4.049,5.922,2.913,4.281,2.094,3.097,3.729,6.015,1.548,2.461,4.007,3.738,2.730,2.277,-0.318,-0.467,-0.406,-0.310,-0.394,-0.372,0.021,210.512,271.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:33,10.610,0.000,0.182,0.000,5.066,12.902,163.051,150.423,145.354,236.711,237.059,272.745,270.925,249.330,231.415,182.184,34.502,36.105,34.687,34.535,35.754,36.440,35.266,35.317,35.254,34.513,38.671,39.070,37.474,37.124,42.845,43.909,41.295,42.485,47.122,48.640,40.948,41.080,40.425,40.399,35.706,35.463,35.334,35.463,1.456,2.369,2.507,5.558,2.094,4.098,2.640,1.821,7.366,5.013,2.549,2.187,4.645,5.744,3.003,2.823,-0.288,-0.453,-0.404,-0.288,-0.382,-0.434,0.021,210.596,271.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:34,10.559,0.000,0.182,0.000,5.103,12.902,163.051,150.423,145.354,236.476,237.059,272.745,270.925,249.330,231.415,182.436,34.571,36.105,34.608,34.535,35.754,36.463,35.266,35.340,35.277,34.513,38.671,38.991,37.543,37.061,42.845,43.932,41.295,42.508,47.122,48.726,40.948,41.080,40.356,40.399,35.706,35.463,35.334,35.463,1.456,1.549,4.339,3.644,2.913,2.004,3.277,2.732,4.729,5.651,1.366,3.190,5.738,4.012,2.275,2.732,-0.295,-0.482,-0.422,-0.298,-0.393,-0.416,0.021,210.620,271.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:35,10.514,0.000,0.182,0.000,5.066,12.902,163.051,150.423,145.332,236.476,236.803,272.745,270.669,249.330,231.394,182.436,34.546,36.105,34.751,34.535,35.754,36.463,35.266,35.340,35.277,34.513,38.671,39.070,37.474,37.124,42.845,43.932,41.295,42.508,47.122,48.663,40.948,41.080,40.425,40.399,35.706,35.542,35.334,35.542,1.547,1.549,5.978,2.551,3.824,1.730,4.097,3.097,4.183,6.198,1.639,2.005,4.098,5.470,2.730,2.550,-0.310,-0.438,-0.416,-0.291,-0.340,-0.437,0.021,210.647,271.308,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:36,10.469,0.000,0.182,0.000,5.066,12.902,163.324,150.423,145.354,236.476,236.824,272.745,270.690,249.330,231.415,182.458,34.571,36.105,34.711,34.535,35.754,36.440,35.266,35.317,35.254,34.537,38.671,39.094,37.474,37.147,42.845,43.909,41.295,42.485,47.122,48.703,40.879,41.103,40.425,40.423,35.706,35.565,35.334,35.486,2.820,1.549,6.460,6.013,4.461,4.736,2.731,3.916,5.820,3.555,1.457,2.279,4.189,4.832,1.911,3.097,-0.307,-0.435,-0.395,-0.310,-0.385,-0.428,0.021,210.719,271.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:37,10.423,0.000,0.182,0.000,5.066,12.902,163.302,150.423,145.354,236.476,236.824,272.510,270.690,249.330,231.415,182.436,34.502,36.105,34.687,34.535,35.754,36.463,35.266,35.340,35.277,34.513,38.671,39.070,37.474,37.124,42.845,43.932,41.295,42.571,47.122,48.663,40.879,41.080,40.425,40.399,35.706,35.542,35.334,35.463,2.274,2.004,4.435,6.195,4.097,3.097,1.912,3.461,5.457,5.924,2.276,2.279,5.282,4.832,2.548,2.368,-0.306,-0.449,-0.400,-0.311,-0.387,-0.419,0.021,210.758,271.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:38,10.371,0.000,0.182,0.000,5.066,12.902,163.324,150.423,145.354,236.476,236.824,272.510,270.690,249.330,231.415,182.458,34.571,36.080,34.687,34.535,35.754,36.463,35.329,35.340,35.277,34.513,38.645,38.991,37.448,37.124,42.845,43.932,41.295,42.508,47.122,48.663,40.854,41.080,40.330,40.399,35.681,35.542,35.309,35.463,1.456,2.551,3.567,5.649,2.367,3.825,2.276,2.641,5.457,6.106,2.549,3.190,3.461,4.194,2.821,2.277,-0.311,-0.463,-0.408,-0.319,-0.385,-0.431,0.021,210.844,271.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:39,10.321,0.000,0.182,0.000,5.066,12.876,163.302,150.423,145.354,236.476,236.824,272.510,270.690,249.330,231.415,182.436,34.571,36.105,34.687,34.535,35.754,36.463,35.329,35.340,35.277,34.434,38.671,38.991,37.474,37.061,42.845,43.932,41.295,42.508,47.122,48.663,40.879,41.001,40.356,40.336,35.706,35.463,35.334,35.463,1.365,2.004,1.832,4.829,1.821,3.279,3.186,2.095,7.366,4.010,2.094,1.823,4.554,5.015,2.730,2.550,-0.286,-0.453,-0.400,-0.290,-0.404,-0.443,0.021,210.876,271.367,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:40,10.282,0.000,0.182,0.000,5.066,12.902,163.324,150.423,145.354,236.476,236.824,272.510,270.690,249.330,231.415,182.458,34.502,36.080,34.687,34.509,35.754,36.463,35.266,35.340,35.277,34.513,38.645,38.991,37.448,37.061,42.845,43.932,41.295,42.508,47.122,48.663,40.854,41.001,40.330,40.399,35.681,35.463,35.240,35.463,1.456,1.549,3.567,3.007,3.551,2.368,3.733,2.641,3.911,7.109,1.639,3.190,5.282,4.559,2.184,2.550,-0.295,-0.483,-0.437,-0.295,-0.381,-0.454,0.021,210.962,271.303,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:41,10.239,0.000,0.182,0.000,5.103,12.876,163.554,150.423,145.354,236.476,236.824,272.510,270.690,249.095,231.415,182.688,34.571,36.080,34.687,34.535,35.754,36.463,35.329,35.340,35.277,34.513,38.645,38.991,37.448,37.061,42.845,43.932,41.295,42.508,47.053,48.663,40.784,41.001,40.330,40.336,35.681,35.463,35.240,35.463,1.547,1.549,6.556,4.282,3.460,2.368,3.551,3.279,4.365,5.104,2.185,1.823,4.281,5.926,2.548,2.368,-0.305,-0.436,-0.405,-0.250,-0.370,-0.365,0.020,210.975,271.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:42,10.194,0.000,0.182,0.000,5.066,12.902,163.554,150.423,145.354,236.476,236.824,272.510,270.690,249.095,231.415,182.688,34.571,36.080,34.687,34.535,35.754,36.463,35.329,35.340,35.277,34.513,38.645,38.991,37.448,37.061,42.776,43.932,41.226,42.508,47.122,48.663,40.854,41.001,40.330,40.399,35.681,35.463,35.309,35.463,2.547,1.640,5.592,6.286,4.188,4.372,2.731,4.645,5.638,3.463,2.094,2.005,3.552,4.194,1.911,2.914,-0.296,-0.440,-0.406,-0.307,-0.378,-0.419,0.020,211.032,271.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:43,10.133,0.000,0.182,0.000,5.066,12.902,163.324,150.423,145.354,236.476,236.824,272.510,270.690,249.095,231.415,182.709,34.502,36.105,34.664,34.535,35.754,36.463,35.329,35.340,35.213,34.411,38.671,38.968,37.474,37.101,42.845,43.932,41.295,42.508,47.053,48.663,40.809,40.978,40.356,40.313,35.706,35.440,35.334,35.440,2.183,2.733,5.013,6.742,3.733,3.370,1.730,3.188,5.002,5.833,1.912,2.005,4.918,4.741,2.821,2.277,-0.311,-0.481,-0.414,-0.286,-0.369,-0.443,0.020,211.092,271.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:44,10.051,0.000,0.182,0.000,5.066,12.902,163.576,150.423,145.354,236.711,236.824,272.510,270.690,249.095,231.415,182.709,34.571,36.105,34.687,34.535,35.754,36.463,35.329,35.340,35.213,34.513,38.671,38.991,37.474,37.061,42.776,43.932,41.295,42.508,47.053,48.663,40.879,41.001,40.356,40.336,35.706,35.463,35.265,35.463,1.365,1.913,1.639,4.282,1.730,3.005,3.004,2.186,6.821,3.646,1.912,1.823,4.463,4.559,2.730,2.550,-0.281,-0.461,-0.409,-0.294,-0.392,-0.433,0.020,211.242,271.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:45,10.051,0.000,0.182,0.000,5.066,12.902,163.576,150.423,145.354,236.711,236.824,272.510,270.690,249.095,231.415,182.709,34.571,36.105,34.687,34.535,35.754,36.463,35.329,35.340,35.213,34.513,38.671,38.991,37.474,37.061,42.776,43.932,41.295,42.508,47.053,48.663,40.879,41.001,40.356,40.336,35.706,35.463,35.265,35.463,1.365,1.913,1.639,4.282,1.730,3.005,3.004,2.186,6.821,3.646,1.912,1.823,4.463,4.559,2.730,2.550,-0.281,-0.461,-0.409,-0.294,-0.392,-0.433,0.020,211.242,271.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:46,10.001,0.000,0.182,0.000,5.066,12.876,163.576,150.423,145.606,236.711,236.824,272.275,270.690,249.095,231.415,182.709,34.502,36.080,34.687,34.535,35.754,36.463,35.329,35.340,35.213,34.434,38.645,38.991,37.448,37.061,42.845,43.932,41.295,42.508,47.053,48.599,40.854,41.001,40.330,40.336,35.681,35.463,35.309,35.463,1.365,1.549,3.278,2.642,4.006,2.277,3.642,2.641,3.547,7.382,1.639,3.008,5.100,4.741,2.366,2.459,-0.295,-0.477,-0.432,-0.288,-0.392,-0.460,0.020,211.301,271.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:47,9.959,0.000,0.182,0.000,5.066,12.902,163.554,150.423,145.606,236.711,236.824,272.510,270.690,249.095,231.415,182.688,34.571,36.080,34.687,34.535,35.754,36.463,35.329,35.340,35.277,34.513,38.645,38.991,37.448,37.061,42.845,43.868,41.295,42.508,47.053,48.663,40.854,41.001,40.330,40.336,35.681,35.463,35.309,35.463,1.638,1.640,6.460,4.373,3.369,2.550,3.186,3.279,4.274,4.739,2.185,1.732,4.372,5.926,2.457,2.368,-0.317,-0.437,-0.398,-0.264,-0.374,-0.368,0.021,211.347,271.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:48,9.858,0.000,0.182,0.000,5.066,12.902,163.576,150.674,145.606,236.711,236.824,272.510,270.690,249.095,231.415,182.709,34.571,36.105,34.664,34.535,35.754,36.463,35.329,35.340,35.213,34.490,38.671,38.968,37.474,37.038,42.845,43.868,41.295,42.508,47.053,48.599,40.879,40.978,40.356,40.313,35.775,35.440,35.334,35.440,2.183,2.824,5.013,6.651,3.824,3.461,1.639,3.188,4.911,5.742,1.821,1.914,4.827,4.741,2.821,2.277,-0.312,-0.485,-0.412,-0.282,-0.367,-0.444,0.021,211.458,271.436,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:49,9.858,0.000,0.182,0.000,5.066,12.902,163.576,150.674,145.606,236.711,236.824,272.510,270.690,249.095,231.415,182.709,34.571,36.105,34.664,34.535,35.754,36.463,35.329,35.340,35.213,34.490,38.671,38.968,37.474,37.038,42.845,43.868,41.295,42.508,47.053,48.599,40.879,40.978,40.356,40.313,35.775,35.440,35.334,35.440,2.183,2.824,5.013,6.651,3.824,3.461,1.639,3.188,4.911,5.742,1.821,1.914,4.827,4.741,2.821,2.277,-0.312,-0.485,-0.412,-0.282,-0.367,-0.444,0.021,211.458,271.436,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:50,9.816,0.000,0.182,0.000,5.103,12.902,163.576,150.674,145.606,236.711,236.824,272.275,270.455,249.095,231.179,182.961,34.571,36.105,34.585,34.535,35.754,36.463,35.266,35.277,35.213,34.490,38.671,38.905,37.474,37.038,42.776,43.868,41.295,42.508,47.053,48.599,40.879,40.914,40.356,40.313,35.706,35.440,35.334,35.376,1.365,2.369,3.374,5.284,2.003,3.643,2.458,2.368,5.457,6.106,2.549,3.008,3.825,4.832,3.003,2.550,-0.303,-0.470,-0.410,-0.318,-0.381,-0.456,0.021,211.497,271.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:51,9.772,0.000,0.182,0.000,5.066,12.902,163.806,150.423,145.606,236.476,236.589,272.275,270.455,249.095,231.179,182.688,34.571,36.105,34.687,34.535,35.754,36.463,35.266,35.277,35.213,34.513,38.671,38.991,37.474,37.061,42.776,43.868,41.295,42.444,47.053,48.599,40.879,41.001,40.425,40.336,35.706,35.463,35.334,35.463,1.365,1.822,1.639,4.282,1.730,3.005,3.004,2.186,6.821,3.646,1.912,1.732,4.372,4.650,2.639,2.550,-0.283,-0.458,-0.419,-0.291,-0.397,-0.439,0.021,211.543,271.367,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:52,9.733,0.000,0.182,0.000,5.066,12.902,163.806,150.674,145.606,236.476,236.824,272.510,270.455,249.095,231.179,182.939,34.571,36.036,34.687,34.535,35.754,36.463,35.329,35.340,35.213,34.513,38.671,38.991,37.474,37.061,42.776,43.932,41.226,42.508,47.053,48.599,40.879,41.001,40.356,40.336,35.706,35.542,35.265,35.463,1.456,1.458,3.374,2.824,3.551,2.277,3.642,2.550,3.638,7.109,1.639,3.099,5.100,4.650,2.184,2.459,-0.299,-0.475,-0.436,-0.290,-0.382,-0.452,0.021,211.635,271.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:53,9.693,0.000,0.182,0.000,5.066,12.902,163.806,150.674,145.606,236.476,236.824,272.275,270.455,249.095,231.179,182.688,34.502,36.036,34.687,34.535,35.754,36.440,35.329,35.317,35.190,34.513,38.671,38.991,37.474,37.061,42.776,43.845,41.295,42.485,47.053,48.640,40.879,40.937,40.356,40.336,35.706,35.463,35.334,35.463,1.547,1.549,6.460,4.191,3.369,2.277,3.369,3.188,4.274,4.922,2.094,1.732,4.007,5.835,2.548,2.368,-0.309,-0.430,-0.408,-0.274,-0.369,-0.361,0.021,211.640,271.495,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:54,9.638,0.000,0.182,0.000,5.066,12.902,163.806,150.423,145.606,236.476,236.824,272.275,270.455,249.095,231.179,182.939,34.502,36.105,34.585,34.535,35.754,36.463,35.329,35.277,35.213,34.411,38.671,38.968,37.474,37.038,42.776,43.868,41.226,42.508,47.053,48.599,40.879,40.914,40.356,40.313,35.706,35.440,35.334,35.440,2.638,1.640,5.688,6.195,4.188,4.463,2.731,4.463,5.547,3.463,1.639,2.005,3.643,4.103,1.911,2.823,-0.297,-0.449,-0.398,-0.304,-0.371,-0.432,0.021,211.679,271.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:55,9.592,0.000,0.182,0.000,5.066,12.902,163.828,150.674,145.606,236.476,236.824,272.275,270.455,249.095,231.179,182.709,34.571,36.105,34.687,34.535,35.754,36.463,35.266,35.277,35.213,34.434,38.671,38.991,37.474,37.061,42.776,43.868,41.295,42.508,47.053,48.599,40.879,40.937,40.356,40.336,35.706,35.463,35.334,35.463,2.183,2.095,4.339,5.922,3.915,3.097,1.821,3.370,5.184,5.833,2.003,2.096,5.100,4.741,2.639,2.368,-0.318,-0.452,-0.411,-0.294,-0.384,-0.428,0.021,211.752,271.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:56,9.546,0.000,0.182,0.000,5.066,12.902,163.828,150.423,145.606,236.476,236.824,272.275,270.455,249.095,231.179,182.961,34.571,36.105,34.608,34.535,35.754,36.400,35.266,35.277,35.213,34.513,38.671,38.991,37.474,37.061,42.776,43.868,41.226,42.444,47.053,48.599,40.809,41.001,40.356,40.336,35.706,35.463,35.334,35.463,1.365,2.460,3.471,5.375,2.276,3.734,2.276,2.550,5.275,5.742,2.549,3.099,3.188,4.012,2.821,2.186,-0.310,-0.464,-0.409,-0.315,-0.383,-0.426,0.021,211.791,271.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:57,9.503,0.000,0.182,0.000,5.066,12.902,164.080,150.423,145.606,236.476,236.824,272.275,270.455,249.095,231.179,182.961,34.571,36.105,34.608,34.535,35.780,36.400,35.329,35.277,35.213,34.434,38.671,38.928,37.474,36.982,42.801,43.868,41.321,42.444,47.078,48.599,40.879,40.937,40.356,40.257,35.706,35.399,35.334,35.399,1.456,2.095,1.928,4.920,1.912,3.279,3.095,1.821,7.275,4.101,2.094,1.823,4.463,4.923,2.821,2.641,-0.288,-0.467,-0.401,-0.295,-0.399,-0.444,0.021,211.870,271.602,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:58,9.460,0.000,0.182,0.000,5.066,12.902,164.080,150.423,145.606,236.476,236.589,272.275,270.455,248.860,231.179,182.961,34.571,36.105,34.608,34.535,35.754,36.463,35.329,35.277,35.213,34.434,38.671,38.928,37.474,36.982,42.776,43.868,41.226,42.508,47.053,48.599,40.809,40.937,40.356,40.257,35.706,35.399,35.334,35.399,1.365,1.458,3.953,3.280,3.186,2.004,3.277,2.641,4.092,5.468,1.184,3.190,5.464,4.103,2.093,2.641,-0.288,-0.477,-0.422,-0.295,-0.390,-0.411,0.021,211.935,271.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:11:59,9.415,0.000,0.182,0.000,5.066,12.902,164.080,150.423,145.606,236.476,236.824,272.040,270.455,249.095,231.179,182.961,34.571,36.105,34.585,34.535,35.754,36.463,35.329,35.277,35.213,34.411,38.671,38.968,37.474,37.038,42.776,43.868,41.226,42.508,47.053,48.599,40.809,40.914,40.356,40.234,35.706,35.440,35.334,35.440,1.638,1.549,5.496,1.913,3.642,1.639,4.006,3.097,4.001,5.742,1.457,1.914,3.643,5.470,2.639,2.550,-0.300,-0.444,-0.412,-0.307,-0.333,-0.455,0.021,211.967,271.436,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:00,9.374,0.000,0.182,0.000,5.066,12.902,164.058,150.423,145.606,236.476,236.589,272.040,270.219,248.860,231.179,182.939,34.571,36.036,34.608,34.535,35.754,36.463,35.329,35.277,35.213,34.434,38.671,38.928,37.474,36.982,42.776,43.868,41.226,42.508,47.053,48.599,40.809,40.937,40.286,40.257,35.706,35.463,35.334,35.399,2.820,1.458,6.363,4.191,4.097,4.463,2.731,3.825,5.093,3.190,1.457,2.279,4.281,4.923,1.911,3.005,-0.306,-0.436,-0.394,-0.304,-0.374,-0.414,0.021,212.019,271.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:01,9.326,0.000,0.182,0.000,5.066,12.902,164.080,150.171,145.606,236.476,236.824,272.275,270.219,249.095,231.179,183.213,34.502,36.080,34.687,34.535,35.754,36.463,35.329,35.340,35.213,34.434,38.645,38.991,37.448,37.061,42.776,43.868,41.295,42.444,46.984,48.599,40.784,41.001,40.330,40.336,35.681,35.463,35.240,35.463,2.092,1.913,4.628,6.833,3.369,3.188,2.003,3.461,5.638,4.557,2.549,2.370,4.827,4.103,2.275,2.550,-0.299,-0.460,-0.404,-0.319,-0.383,-0.421,0.021,212.099,271.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:02,9.278,0.000,0.182,0.000,5.066,12.902,164.080,150.171,145.354,236.476,236.589,272.275,270.455,249.095,231.179,182.961,34.571,36.011,34.608,34.535,35.754,36.400,35.329,35.277,35.213,34.434,38.576,38.991,37.448,37.061,42.776,43.868,41.226,42.444,47.053,48.599,40.784,40.937,40.330,40.336,35.681,35.463,35.240,35.463,1.729,2.642,3.664,5.558,2.640,3.916,2.003,3.005,3.456,5.651,1.275,2.187,3.825,3.647,2.730,2.277,-0.317,-0.448,-0.402,-0.310,-0.390,-0.377,0.021,212.118,271.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:03,9.191,0.000,0.182,0.000,5.066,12.902,164.310,150.171,145.354,236.476,236.589,272.040,270.219,249.095,231.179,183.191,34.502,36.011,34.608,34.465,35.754,36.400,35.329,35.277,35.213,34.434,38.576,38.928,37.448,37.061,42.776,43.868,41.226,42.444,47.053,48.520,40.784,40.937,40.261,40.336,35.681,35.463,35.309,35.463,1.456,1.458,3.567,3.735,1.730,2.277,2.731,2.550,4.911,5.560,1.366,2.825,5.100,3.556,2.457,2.550,-0.291,-0.471,-0.407,-0.284,-0.368,-0.464,0.021,212.215,271.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:04,9.191,0.000,0.182,0.000,5.066,12.902,164.310,150.171,145.354,236.476,236.589,272.040,270.219,249.095,231.179,183.191,34.502,36.011,34.608,34.465,35.754,36.400,35.329,35.277,35.213,34.434,38.576,38.928,37.448,37.061,42.776,43.868,41.226,42.444,47.053,48.520,40.784,40.937,40.261,40.336,35.681,35.463,35.309,35.463,1.456,1.458,3.567,3.735,1.730,2.277,2.731,2.550,4.911,5.560,1.366,2.825,5.100,3.556,2.457,2.550,-0.291,-0.471,-0.407,-0.284,-0.368,-0.464,0.021,212.215,271.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:05,9.144,0.000,0.182,0.000,5.066,12.902,164.310,150.171,145.354,236.476,236.589,272.040,270.219,248.860,231.179,183.191,34.502,36.105,34.608,34.535,35.754,36.400,35.329,35.277,35.213,34.434,38.601,38.928,37.474,37.061,42.776,43.868,41.226,42.444,46.984,48.599,40.809,40.937,40.356,40.336,35.706,35.463,35.265,35.463,1.456,1.549,5.785,2.095,4.734,2.004,3.369,3.279,3.092,7.291,1.457,2.552,4.281,5.015,2.639,2.368,-0.305,-0.455,-0.444,-0.297,-0.395,-0.440,0.021,212.269,271.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:06,9.056,0.000,0.182,0.000,5.066,12.902,164.331,150.171,145.354,236.476,236.589,272.040,270.219,248.860,230.944,183.213,34.502,36.080,34.585,34.535,35.754,36.463,35.329,35.277,35.213,34.411,38.576,38.905,37.379,36.959,42.776,43.868,41.226,42.508,46.984,48.599,40.784,40.835,40.330,40.234,35.681,35.376,35.309,35.376,2.365,1.822,4.724,5.740,3.733,3.916,2.549,4.645,5.275,3.555,2.458,1.914,3.005,3.465,1.911,2.823,-0.295,-0.440,-0.386,-0.310,-0.377,-0.417,0.021,212.381,271.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:07,9.056,0.000,0.182,0.000,5.066,12.902,164.331,150.171,145.354,236.476,236.589,272.040,270.219,248.860,230.944,183.213,34.502,36.080,34.585,34.535,35.754,36.463,35.329,35.277,35.213,34.411,38.576,38.905,37.379,36.959,42.776,43.868,41.226,42.508,46.984,48.599,40.784,40.835,40.330,40.234,35.681,35.376,35.309,35.376,2.365,1.822,4.724,5.740,3.733,3.916,2.549,4.645,5.275,3.555,2.458,1.914,3.005,3.465,1.911,2.823,-0.295,-0.440,-0.386,-0.310,-0.377,-0.417,0.021,212.381,271.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
