Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:12:08,9.008,0.000,0.182,0.000,5.066,12.902,164.331,150.171,145.354,236.476,236.589,272.040,270.219,248.860,231.179,183.213,34.502,36.080,34.585,34.535,35.780,36.400,35.243,35.277,35.150,34.348,38.645,38.905,37.448,36.959,42.801,43.868,41.251,42.444,47.009,48.520,40.784,40.914,40.330,40.234,35.681,35.376,35.240,35.376,2.001,2.733,4.724,6.195,3.642,3.188,1.639,3.097,4.729,5.468,1.639,1.823,4.736,4.559,2.821,2.186,-0.307,-0.465,-0.412,-0.286,-0.366,-0.437,0.021,212.425,271.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:09,8.958,0.000,0.182,0.000,5.066,12.902,164.561,150.171,145.354,236.476,236.589,272.040,270.219,248.860,231.179,183.443,34.571,36.080,34.687,34.535,35.754,36.400,35.266,35.277,35.150,34.513,38.576,38.991,37.448,37.061,42.776,43.868,41.226,42.508,46.984,48.599,40.784,40.937,40.330,40.336,35.681,35.463,35.309,35.463,1.274,2.278,3.278,5.102,2.094,3.552,2.276,2.368,5.275,5.833,2.458,3.008,3.370,4.194,2.821,2.277,-0.306,-0.461,-0.405,-0.319,-0.379,-0.438,0.021,212.517,271.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:10,8.923,0.000,0.182,0.000,5.066,12.902,164.331,150.171,145.354,236.476,236.589,272.040,270.219,248.860,230.944,183.213,34.502,36.036,34.608,34.535,35.754,36.463,35.266,35.277,35.213,34.434,38.671,38.928,37.474,36.982,42.776,43.868,41.226,42.508,47.053,48.599,40.809,40.858,40.356,40.336,35.706,35.399,35.334,35.399,1.365,2.004,1.735,4.647,1.821,3.188,3.004,1.821,7.093,3.919,2.003,1.732,4.463,4.832,2.639,2.550,-0.287,-0.466,-0.400,-0.294,-0.398,-0.443,0.021,212.541,271.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:11,8.871,0.000,0.182,0.000,5.066,12.902,164.583,150.171,145.606,236.476,236.589,272.040,270.219,248.860,231.179,183.213,34.502,36.105,34.608,34.535,35.754,36.463,35.329,35.277,35.213,34.434,38.671,38.991,37.474,37.061,42.776,43.868,41.226,42.444,46.984,48.520,40.809,40.858,40.356,40.257,35.706,35.463,35.334,35.463,1.456,1.458,3.953,3.371,3.004,1.730,3.095,2.641,3.820,5.195,1.092,3.099,5.373,4.012,2.002,2.641,-0.291,-0.479,-0.420,-0.294,-0.390,-0.412,0.021,212.634,271.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:12,8.841,0.000,0.182,0.000,5.066,12.902,164.583,150.171,145.606,236.476,236.589,272.040,270.219,248.860,231.179,183.213,34.502,36.105,34.608,34.535,35.754,36.463,35.329,35.277,35.213,34.513,38.671,38.991,37.474,37.061,42.776,43.868,41.226,42.508,47.053,48.599,40.809,40.937,40.356,40.336,35.775,35.542,35.334,35.463,1.638,1.367,5.688,1.640,3.915,1.730,4.097,3.188,3.274,6.015,1.366,1.914,3.461,5.015,2.548,2.459,-0.295,-0.440,-0.418,-0.307,-0.330,-0.456,0.021,212.673,271.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:13,8.795,0.000,0.182,0.000,5.066,12.902,164.583,150.171,145.606,236.476,236.589,271.805,270.219,248.860,231.179,183.465,34.571,36.105,34.711,34.535,35.780,36.400,35.329,35.277,35.150,34.537,38.671,39.014,37.474,37.084,42.801,43.868,41.251,42.508,47.009,48.520,40.809,40.961,40.356,40.359,35.706,35.486,35.334,35.486,2.183,1.549,5.592,3.371,3.369,3.461,2.822,3.825,5.002,3.372,1.639,2.187,4.372,5.015,2.002,2.459,-0.305,-0.441,-0.396,-0.306,-0.377,-0.421,0.021,212.693,271.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:14,8.739,0.000,0.182,0.000,5.066,12.902,164.813,150.171,145.606,236.241,236.589,272.040,270.219,248.860,230.944,183.443,34.571,36.105,34.585,34.535,35.754,36.400,35.329,35.277,35.213,34.411,38.671,38.905,37.474,37.038,42.776,43.868,41.226,42.444,46.984,48.520,40.809,40.835,40.356,40.234,35.706,35.376,35.334,35.440,2.183,1.731,4.821,6.651,3.551,3.279,2.094,4.007,5.184,4.466,2.731,2.096,3.552,3.009,1.820,2.641,-0.296,-0.482,-0.402,-0.304,-0.368,-0.418,0.021,212.817,271.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:15,8.696,0.000,0.182,0.000,5.066,12.902,164.583,150.171,145.606,236.476,236.589,272.040,269.984,248.860,230.944,183.465,34.502,36.036,34.687,34.535,35.754,36.400,35.329,35.277,35.150,34.434,38.601,38.991,37.474,37.061,42.776,43.868,41.226,42.444,46.984,48.520,40.809,40.937,40.356,40.257,35.706,35.463,35.334,35.463,1.910,3.007,4.435,6.469,3.095,4.098,1.639,2.823,4.001,5.742,1.366,1.458,3.916,4.285,2.639,2.186,-0.326,-0.465,-0.399,-0.312,-0.352,-0.435,0.021,212.856,271.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:16,8.650,0.000,0.182,0.000,5.066,12.902,164.583,150.423,145.606,236.476,236.353,271.805,269.984,248.625,230.944,183.465,34.502,36.105,34.608,34.535,35.754,36.400,35.329,35.277,35.150,34.434,38.671,38.928,37.474,36.982,42.776,43.868,41.226,42.444,46.984,48.520,40.809,40.858,40.356,40.257,35.706,35.399,35.334,35.399,1.274,2.278,3.085,4.738,1.730,3.643,2.458,2.186,5.002,5.651,2.458,2.734,3.916,5.379,3.094,2.459,-0.306,-0.457,-0.413,-0.294,-0.383,-0.439,0.021,212.908,271.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:17,8.613,0.000,0.182,0.000,5.066,12.902,164.561,150.423,145.606,236.476,236.589,271.805,269.984,248.860,230.944,183.443,34.502,36.105,34.608,34.535,35.754,36.400,35.329,35.277,35.150,34.434,38.601,38.928,37.474,36.982,42.776,43.868,41.226,42.444,46.984,48.520,40.809,40.858,40.356,40.257,35.706,35.399,35.334,35.463,1.274,1.731,1.350,4.009,1.730,2.732,3.004,2.186,6.457,3.463,1.821,1.641,4.281,4.468,2.457,2.459,-0.284,-0.446,-0.397,-0.286,-0.397,-0.440,0.021,212.987,271.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:18,8.582,0.000,0.182,0.000,5.066,12.902,164.835,150.171,145.606,236.241,236.589,271.805,269.984,248.625,230.944,183.465,34.502,36.105,34.608,34.465,35.754,36.400,35.329,35.277,35.150,34.434,38.671,38.928,37.474,36.982,42.776,43.868,41.226,42.444,46.984,48.520,40.809,40.858,40.356,40.257,35.706,35.399,35.334,35.399,1.365,1.458,3.471,3.007,3.369,2.095,3.277,2.550,3.547,5.833,1.275,3.099,5.009,4.194,2.002,2.550,-0.287,-0.476,-0.428,-0.296,-0.385,-0.423,0.021,212.981,271.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:19,8.532,0.000,0.182,0.000,5.066,12.902,164.835,150.423,145.857,236.476,236.589,271.805,269.984,248.860,230.944,183.465,34.502,36.105,34.608,34.535,35.780,36.400,35.329,35.277,35.150,34.434,38.601,38.928,37.474,37.061,42.801,43.868,41.251,42.508,47.009,48.520,40.809,40.937,40.356,40.336,35.706,35.463,35.334,35.463,1.638,1.458,5.303,1.731,3.460,1.639,4.006,3.005,3.820,5.286,1.366,1.732,3.370,5.379,2.548,2.459,-0.307,-0.444,-0.409,-0.309,-0.330,-0.451,0.021,213.066,271.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:20,8.483,0.000,0.182,0.000,5.066,12.902,164.835,150.171,145.606,236.476,236.589,271.805,269.984,248.625,230.944,183.465,34.502,36.036,34.608,34.535,35.780,36.400,35.329,35.277,35.150,34.434,38.671,38.928,37.474,37.061,42.801,43.868,41.251,42.508,47.009,48.520,40.809,40.937,40.356,40.336,35.706,35.463,35.334,35.463,2.456,1.640,5.881,3.098,3.369,3.643,2.640,3.734,4.729,3.190,1.457,2.187,4.281,4.832,1.911,2.641,-0.303,-0.438,-0.394,-0.293,-0.375,-0.420,0.021,213.117,271.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:21,8.423,0.000,0.182,0.000,5.066,12.902,164.813,150.171,145.857,236.241,236.589,271.805,269.984,248.625,230.944,183.695,34.571,36.036,34.687,34.465,35.754,36.400,35.329,35.198,35.150,34.434,38.601,38.991,37.474,37.061,42.776,43.868,41.226,42.444,46.984,48.457,40.740,40.937,40.356,40.336,35.706,35.463,35.334,35.463,2.001,1.640,4.628,6.560,3.460,3.188,2.094,3.916,5.275,4.375,2.640,2.187,3.643,2.918,1.820,2.641,-0.297,-0.441,-0.397,-0.298,-0.367,-0.422,0.021,213.177,271.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:22,8.388,0.000,0.182,0.000,5.066,12.902,164.835,150.171,145.606,236.241,236.353,271.805,269.984,248.860,230.944,183.465,34.502,36.036,34.711,34.535,35.754,36.400,35.329,35.277,35.150,34.537,38.601,39.014,37.474,37.084,42.776,43.868,41.226,42.444,46.984,48.520,40.809,40.961,40.356,40.359,35.706,35.565,35.334,35.486,1.820,3.007,4.339,6.286,3.004,4.098,1.639,2.823,3.911,5.560,1.366,1.367,3.916,4.285,2.639,2.095,-0.326,-0.465,-0.400,-0.311,-0.352,-0.433,0.021,213.235,271.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:23,1.029,0.000,0.182,0.000,5.066,12.902,165.087,150.171,145.606,236.476,236.353,271.805,269.984,248.625,230.944,183.716,34.571,36.105,34.608,34.465,35.754,36.400,35.329,35.198,35.150,34.434,38.601,38.928,37.404,37.061,42.776,43.868,41.226,42.444,46.984,48.520,40.740,40.858,40.356,40.257,35.706,35.463,35.334,35.463,1.365,1.822,1.446,4.191,1.730,2.823,3.004,2.004,6.548,3.463,1.821,1.641,4.281,4.559,2.457,2.368,-0.279,-0.457,-0.395,-0.288,-0.398,-0.439,0.021,213.339,271.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:24,1.029,0.000,0.182,0.000,5.066,12.902,165.087,150.171,145.606,236.476,236.353,271.805,269.984,248.625,230.944,183.716,34.571,36.105,34.608,34.465,35.754,36.400,35.329,35.198,35.150,34.434,38.601,38.928,37.404,37.061,42.776,43.868,41.226,42.444,46.984,48.520,40.740,40.858,40.356,40.257,35.706,35.463,35.334,35.463,1.365,1.822,1.446,4.191,1.730,2.823,3.004,2.004,6.548,3.463,1.821,1.641,4.281,4.559,2.457,2.368,-0.279,-0.457,-0.395,-0.288,-0.398,-0.439,0.021,213.339,271.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:25,0.507,0.000,0.182,0.000,5.103,12.902,165.087,150.171,145.606,236.476,236.353,271.805,269.984,248.625,230.944,183.716,34.571,36.105,34.608,34.465,35.754,36.400,35.329,35.198,35.150,34.434,38.601,38.928,37.404,37.061,42.776,43.868,41.226,42.444,46.984,48.520,40.740,40.858,40.356,40.257,35.706,35.463,35.334,35.463,1.365,1.822,1.446,4.191,1.730,2.823,3.004,2.004,6.548,3.463,1.821,1.641,4.281,4.559,2.457,2.368,-0.279,-0.457,-0.395,-0.288,-0.398,-0.439,0.021,213.432,271.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:26,0.336,0.000,0.182,0.000,5.066,12.902,165.087,150.171,145.606,236.241,236.353,271.805,269.984,248.625,230.944,183.716,34.502,36.036,34.687,34.535,35.754,36.400,35.329,35.198,35.150,34.513,38.601,38.991,37.404,37.061,42.776,43.868,41.226,42.444,46.914,48.520,40.740,40.937,40.286,40.336,35.706,35.463,35.265,35.463,1.638,1.458,5.592,1.549,3.824,1.639,4.097,3.005,3.183,5.742,1.366,1.914,3.279,4.832,2.457,2.459,-0.291,-0.449,-0.418,-0.303,-0.328,-0.449,0.021,213.484,271.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:27,0.252,0.000,0.182,0.000,5.066,12.902,165.087,149.920,145.606,236.476,236.353,271.805,269.984,248.625,230.944,183.716,34.502,36.036,34.608,34.535,35.754,36.400,35.329,35.198,35.150,34.434,38.601,38.928,37.474,36.982,42.776,43.868,41.226,42.444,46.914,48.520,40.740,40.858,40.286,40.257,35.706,35.463,35.334,35.463,1.820,1.640,4.724,3.371,3.004,3.370,2.822,3.734,4.911,3.463,1.639,1.914,4.463,4.923,1.911,2.459,-0.297,-0.421,-0.387,-0.318,-0.372,-0.412,0.022,213.549,271.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:28,0.201,0.000,0.182,0.000,5.066,12.902,165.087,149.920,145.606,236.476,236.353,271.805,269.984,248.625,230.944,183.716,34.502,36.036,34.608,34.535,35.754,36.400,35.329,35.198,35.150,34.434,38.601,38.928,37.474,36.982,42.776,43.868,41.226,42.444,46.914,48.520,40.740,40.858,40.286,40.257,35.706,35.463,35.334,35.463,1.820,1.640,4.724,3.371,3.004,3.370,2.822,3.734,4.911,3.463,1.639,1.914,4.463,4.923,1.911,2.459,-0.297,-0.421,-0.387,-0.318,-0.372,-0.412,0.022,213.595,271.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:29,0.167,0.000,0.182,0.000,5.066,12.902,165.065,150.171,145.606,236.476,236.353,271.805,269.749,248.625,230.944,183.695,34.502,36.036,34.687,34.465,35.754,36.400,35.329,35.277,35.150,34.513,38.601,38.991,37.404,37.061,42.776,43.868,41.226,42.444,46.914,48.520,40.740,40.858,40.286,40.336,35.706,35.542,35.265,35.463,1.910,2.642,4.531,5.922,3.551,3.005,1.639,3.005,4.456,5.104,1.457,1.732,4.554,4.559,2.821,2.095,-0.305,-0.455,-0.412,-0.285,-0.363,-0.433,0.022,213.667,271.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:30,0.143,0.000,0.182,0.000,5.066,12.902,165.087,149.920,145.354,236.476,236.353,271.570,269.984,248.625,230.944,183.716,34.502,36.036,34.608,34.535,35.780,36.400,35.329,35.277,35.150,34.434,38.601,38.928,37.474,36.982,42.732,43.868,41.251,42.444,47.009,48.457,40.740,40.858,40.286,40.257,35.706,35.463,35.334,35.463,1.183,2.278,3.182,4.829,2.094,3.461,2.276,2.368,4.911,4.922,2.458,2.917,2.914,3.738,2.730,2.095,-0.309,-0.454,-0.409,-0.310,-0.379,-0.391,0.022,213.732,271.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:31,0.125,0.000,0.182,0.000,5.066,12.902,165.317,149.920,145.606,236.241,236.589,271.570,269.749,248.625,230.944,183.695,34.571,36.036,34.608,34.535,35.754,36.400,35.329,35.198,35.150,34.513,38.671,38.928,37.404,37.061,42.776,43.868,41.157,42.444,46.914,48.457,40.740,40.858,40.286,40.257,35.706,35.463,35.265,35.463,1.456,2.004,1.928,5.011,2.003,3.552,2.458,1.730,6.730,4.284,2.185,1.732,4.281,5.015,2.730,2.732,-0.281,-0.442,-0.402,-0.277,-0.379,-0.431,0.022,213.758,271.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:32,0.125,0.000,0.182,0.000,5.066,12.902,165.338,150.171,145.606,236.241,236.589,271.570,269.749,248.625,230.709,183.716,34.502,36.080,34.585,34.465,35.754,36.463,35.329,35.277,35.150,34.411,38.576,38.905,37.379,36.959,42.776,43.868,41.226,42.508,46.914,48.520,40.715,40.835,40.261,40.234,35.681,35.440,35.240,35.440,1.456,1.276,3.857,3.280,2.094,2.004,2.731,2.550,4.001,5.560,1.275,2.825,5.100,3.465,2.184,2.550,-0.279,-0.473,-0.409,-0.291,-0.371,-0.450,0.022,213.758,271.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:33,0.100,0.000,0.182,0.000,5.066,12.902,165.338,149.920,145.354,236.241,236.589,271.570,269.749,248.625,230.709,183.968,34.502,36.036,34.608,34.465,35.685,36.400,35.392,35.198,35.150,34.434,38.601,38.928,37.404,36.982,42.706,43.868,41.226,42.444,46.914,48.457,40.671,40.858,40.286,40.257,35.706,35.463,35.334,35.399,1.456,1.549,5.013,1.913,4.552,2.004,3.277,3.097,2.637,6.744,1.457,2.370,3.916,4.923,2.548,2.368,-0.294,-0.457,-0.428,-0.294,-0.390,-0.441,0.022,213.870,271.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:34,0.091,0.000,0.182,0.000,5.066,12.902,165.338,149.920,145.354,236.241,236.353,271.570,269.749,248.625,230.944,183.716,34.502,36.036,34.608,34.535,35.754,36.400,35.392,35.198,35.150,34.434,38.601,38.928,37.404,36.982,42.706,43.868,41.226,42.444,46.914,48.457,40.740,40.858,40.286,40.257,35.706,35.399,35.265,35.463,1.638,1.640,5.881,4.191,3.004,2.459,2.913,2.914,4.001,3.919,2.094,1.549,3.734,5.744,2.275,2.186,-0.303,-0.432,-0.399,-0.240,-0.368,-0.358,0.021,213.993,271.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:35,0.084,0.000,0.182,0.000,5.066,12.902,165.338,149.920,145.354,236.241,236.589,271.570,269.749,248.625,230.944,183.968,34.571,36.036,34.608,34.535,35.754,36.400,35.392,35.198,35.150,34.434,38.601,38.928,37.404,36.982,42.706,43.868,41.226,42.444,46.914,48.457,40.740,40.795,40.286,40.257,35.706,35.463,35.265,35.463,2.547,1.731,5.496,5.831,4.006,4.463,2.549,3.552,5.184,3.099,1.092,1.914,3.643,3.647,1.820,2.641,-0.304,-0.421,-0.383,-0.304,-0.380,-0.420,0.021,214.045,271.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:36,0.077,0.000,0.182,0.000,5.103,12.902,165.568,149.920,145.354,236.241,236.353,271.570,269.749,248.625,230.944,183.946,34.502,36.036,34.687,34.535,35.754,36.400,35.392,35.198,35.150,34.434,38.671,38.991,37.404,37.061,42.706,43.868,41.226,42.444,46.914,48.457,40.740,40.858,40.286,40.257,35.706,35.542,35.334,35.463,1.910,1.822,4.049,6.286,3.186,2.823,1.821,3.005,5.093,4.284,2.185,2.187,4.645,3.920,2.275,2.368,-0.300,-0.460,-0.399,-0.319,-0.380,-0.421,0.021,214.132,271.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:37,0.067,0.000,0.182,0.000,5.066,12.902,165.590,149.920,145.354,236.241,236.353,271.570,269.749,248.625,230.944,184.220,34.571,36.036,34.687,34.535,35.754,36.400,35.392,35.198,35.150,34.513,38.601,38.991,37.404,37.061,42.706,43.868,41.226,42.444,46.914,48.457,40.740,40.858,40.286,40.336,35.706,35.542,35.334,35.542,1.274,2.095,2.892,4.191,1.548,3.734,2.458,2.095,4.547,5.195,2.367,2.461,3.916,5.379,3.003,2.459,-0.311,-0.456,-0.414,-0.280,-0.380,-0.441,0.021,214.241,271.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:38,0.063,0.000,0.182,0.000,5.066,12.902,165.590,149.668,145.354,236.241,236.353,271.335,269.749,248.625,230.709,183.968,34.571,36.036,34.687,34.535,35.754,36.400,35.392,35.198,35.150,34.513,38.601,38.928,37.404,37.061,42.706,43.868,41.226,42.444,46.914,48.457,40.740,40.858,40.286,40.257,35.706,35.463,35.334,35.463,1.274,1.731,1.253,3.918,1.730,2.641,3.004,2.004,6.184,3.281,1.730,1.549,4.098,4.376,2.457,2.368,-0.278,-0.455,-0.394,-0.288,-0.396,-0.431,0.022,214.293,271.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:39,0.063,0.000,0.182,0.000,5.066,12.902,165.590,149.668,145.354,236.241,236.353,271.335,269.749,248.625,230.709,183.968,34.571,36.036,34.687,34.535,35.754,36.400,35.392,35.198,35.150,34.513,38.601,38.928,37.404,37.061,42.706,43.868,41.226,42.444,46.914,48.457,40.740,40.858,40.286,40.257,35.706,35.463,35.334,35.463,1.274,1.731,1.253,3.918,1.730,2.641,3.004,2.004,6.184,3.281,1.730,1.549,4.098,4.376,2.457,2.368,-0.278,-0.455,-0.394,-0.288,-0.396,-0.431,0.022,214.293,271.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:40,0.059,0.000,0.182,0.000,5.066,12.928,165.590,149.920,145.354,236.241,236.353,271.335,269.749,248.625,230.709,183.968,34.502,36.105,34.687,34.465,35.780,36.337,35.329,35.198,35.150,34.513,38.601,38.928,37.404,37.061,42.732,43.868,41.251,42.444,46.939,48.457,40.740,40.858,40.286,40.336,35.706,35.463,35.334,35.463,1.456,1.367,3.664,3.007,2.913,1.548,2.913,2.641,3.365,4.739,1.001,2.825,5.191,3.920,1.820,2.641,-0.293,-0.473,-0.418,-0.294,-0.392,-0.402,0.022,214.346,271.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:41,0.053,0.000,0.182,0.000,5.066,12.902,165.842,149.920,145.354,236.241,236.353,271.335,269.749,248.625,230.709,184.220,34.502,36.105,34.687,34.535,35.780,36.400,35.329,35.198,35.150,34.434,38.671,38.928,37.404,37.061,42.732,43.868,41.182,42.444,46.939,48.457,40.740,40.858,40.356,40.257,35.706,35.463,35.334,35.463,1.638,1.549,5.110,3.827,3.004,3.005,2.640,3.279,4.183,3.463,1.912,1.458,3.825,5.379,2.093,2.095,-0.299,-0.424,-0.393,-0.288,-0.364,-0.371,0.022,214.463,271.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:42,0.050,0.000,0.182,0.000,5.066,12.902,165.590,149.920,145.354,236.241,236.353,271.335,269.514,248.390,230.709,184.220,34.502,36.036,34.585,34.535,35.754,36.400,35.329,35.198,35.150,34.411,38.601,38.905,37.404,36.959,42.706,43.868,41.226,42.444,46.914,48.457,40.740,40.772,40.356,40.234,35.706,35.440,35.334,35.440,2.365,1.640,4.821,5.831,3.733,4.007,2.640,4.281,5.002,3.281,1.548,1.641,3.188,3.100,1.911,2.550,-0.294,-0.438,-0.395,-0.302,-0.368,-0.427,0.022,214.476,271.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:43,0.050,0.000,0.182,0.000,5.066,12.902,165.590,149.920,145.354,236.241,236.353,271.335,269.514,248.390,230.709,184.220,34.502,36.036,34.585,34.535,35.754,36.400,35.329,35.198,35.150,34.411,38.601,38.905,37.404,36.959,42.706,43.868,41.226,42.444,46.914,48.457,40.740,40.772,40.356,40.234,35.706,35.440,35.334,35.440,2.365,1.640,4.821,5.831,3.733,4.007,2.640,4.281,5.002,3.281,1.548,1.641,3.188,3.100,1.911,2.550,-0.294,-0.438,-0.395,-0.302,-0.368,-0.427,0.022,214.476,271.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:44,0.048,0.000,0.182,0.000,5.066,12.902,165.842,149.920,145.354,236.241,236.353,271.335,269.749,248.390,230.709,184.220,34.502,36.036,34.687,34.535,35.754,36.400,35.392,35.198,35.150,34.513,38.601,38.991,37.474,37.061,42.776,43.868,41.157,42.444,46.914,48.457,40.740,40.858,40.286,40.336,35.706,35.463,35.334,35.463,1.820,1.822,3.471,5.558,3.733,2.732,1.821,3.005,4.638,4.557,1.821,2.187,4.918,3.920,2.366,2.186,-0.296,-0.454,-0.404,-0.321,-0.382,-0.411,0.022,214.515,272.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:45,0.046,0.000,0.182,0.000,5.066,12.902,165.842,149.942,145.354,236.262,236.118,271.356,269.749,248.410,230.709,184.220,34.502,36.036,34.687,34.535,35.780,36.400,35.392,35.198,35.150,34.513,38.601,38.928,37.404,36.982,42.732,43.868,41.182,42.444,46.939,48.457,40.671,40.858,40.286,40.336,35.706,35.463,35.334,35.463,1.547,2.551,3.278,5.102,2.458,3.643,1.912,2.914,3.092,5.286,1.184,1.641,3.734,3.465,2.366,2.095,-0.314,-0.457,-0.406,-0.308,-0.360,-0.412,0.021,214.607,272.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:46,0.044,0.000,0.182,0.000,5.066,12.902,165.842,149.920,145.354,236.241,236.118,271.335,269.514,248.625,230.709,184.220,34.571,36.036,34.608,34.535,35.754,36.400,35.392,35.198,35.150,34.434,38.601,38.928,37.474,36.982,42.706,43.805,41.157,42.444,46.914,48.457,40.740,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.183,1.913,2.796,3.918,1.548,3.916,2.367,1.913,4.365,4.830,2.367,2.279,3.916,5.470,3.003,2.459,-0.300,-0.456,-0.411,-0.258,-0.374,-0.431,0.021,214.633,272.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:47,0.042,0.000,0.182,0.000,5.066,12.902,165.842,149.920,145.354,236.241,236.118,271.335,269.514,248.390,230.709,184.220,34.502,36.036,34.608,34.535,35.780,36.400,35.392,35.277,35.150,34.371,38.601,38.849,37.404,36.982,42.732,43.868,41.182,42.444,46.939,48.457,40.740,40.795,40.356,40.257,35.706,35.399,35.334,35.399,1.274,1.640,1.157,3.827,1.730,2.550,2.913,2.004,6.002,3.190,1.548,1.549,4.007,4.285,2.366,2.368,-0.278,-0.455,-0.393,-0.288,-0.396,-0.431,0.021,214.698,272.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:48,0.038,0.000,0.182,0.000,5.066,12.902,166.094,149.920,145.354,236.241,236.118,271.335,269.514,248.390,230.709,184.220,34.502,36.036,34.608,34.535,35.780,36.400,35.392,35.198,35.071,34.434,38.671,38.928,37.474,36.982,42.732,43.805,41.182,42.444,46.870,48.457,40.740,40.858,40.286,40.257,35.706,35.463,35.334,35.463,1.547,1.458,5.785,1.458,4.188,1.730,3.186,3.188,3.092,6.106,1.092,1.914,3.188,4.559,2.457,2.277,-0.300,-0.455,-0.433,-0.302,-0.375,-0.431,0.021,214.763,272.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:49,0.038,0.000,0.182,0.000,5.066,12.902,166.094,149.920,145.354,236.241,236.118,271.335,269.514,248.390,230.709,184.220,34.502,36.036,34.608,34.535,35.780,36.400,35.392,35.198,35.071,34.434,38.671,38.928,37.474,36.982,42.732,43.805,41.182,42.444,46.870,48.457,40.740,40.858,40.286,40.257,35.706,35.463,35.334,35.463,1.547,1.458,5.785,1.458,4.188,1.730,3.186,3.188,3.092,6.106,1.092,1.914,3.188,4.559,2.457,2.277,-0.300,-0.455,-0.433,-0.302,-0.375,-0.431,0.021,214.763,272.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:50,0.037,0.000,0.182,0.000,5.066,12.902,166.094,150.171,145.354,236.241,236.118,271.100,269.514,248.390,230.709,184.220,34.502,36.036,34.608,34.465,35.780,36.400,35.392,35.198,35.150,34.434,38.601,38.849,37.474,36.982,42.732,43.868,41.182,42.444,46.870,48.457,40.740,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.638,1.640,5.399,4.009,2.913,2.550,2.549,3.005,3.820,3.463,2.003,1.458,3.825,5.470,2.093,2.004,-0.311,-0.431,-0.394,-0.258,-0.371,-0.360,0.021,214.837,272.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:51,0.036,0.000,0.182,0.000,5.066,12.902,166.094,149.920,145.354,236.241,236.353,271.100,269.514,248.390,230.709,184.220,34.502,36.036,34.687,34.535,35.780,36.400,35.392,35.198,35.150,34.513,38.601,38.928,37.474,37.061,42.732,43.805,41.182,42.444,46.870,48.457,40.740,40.858,40.286,40.336,35.706,35.463,35.334,35.463,2.456,1.640,5.303,5.831,3.824,4.281,2.458,3.461,5.093,3.099,1.092,1.823,3.461,3.282,1.820,2.550,-0.304,-0.420,-0.383,-0.303,-0.379,-0.419,0.021,214.907,272.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:52,0.035,0.000,0.182,0.000,5.066,12.902,166.094,149.920,145.354,236.007,236.353,271.100,269.514,248.390,230.709,184.220,34.502,36.036,34.687,34.465,35.780,36.400,35.329,35.198,35.150,34.513,38.601,38.928,37.404,36.982,42.732,43.805,41.182,42.444,46.870,48.457,40.740,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.820,1.731,3.857,6.104,3.095,2.732,1.821,3.005,5.002,4.101,2.185,2.187,3.916,3.738,2.184,2.368,-0.307,-0.472,-0.393,-0.309,-0.370,-0.423,0.021,214.959,272.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:53,0.033,0.000,0.182,0.000,5.066,12.902,166.094,149.920,145.354,236.007,236.118,271.100,269.514,248.390,230.709,184.220,34.502,36.036,34.608,34.560,35.780,36.400,35.392,35.198,35.071,34.434,38.601,38.849,37.474,36.982,42.732,43.805,41.182,42.444,46.870,48.457,40.671,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.638,2.824,3.953,5.831,2.640,3.825,1.548,2.641,3.456,5.195,1.092,1.185,3.552,4.012,2.548,2.095,-0.322,-0.461,-0.401,-0.306,-0.345,-0.425,0.021,215.064,272.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:54,0.032,0.000,0.182,0.000,5.066,12.902,166.094,149.920,145.354,236.241,236.118,271.100,269.514,248.390,230.709,184.220,34.502,36.036,34.711,34.465,35.754,36.423,35.415,35.221,35.173,34.537,38.601,39.014,37.474,37.084,42.706,43.828,41.157,42.468,46.845,48.480,40.671,40.881,40.286,40.359,35.706,35.486,35.334,35.486,1.092,2.095,2.892,4.464,1.730,3.188,2.276,2.186,4.820,5.195,2.276,2.552,3.370,4.103,2.639,2.186,-0.304,-0.458,-0.400,-0.316,-0.375,-0.434,0.021,215.116,272.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:55,0.031,0.000,0.182,0.000,5.066,12.902,166.094,150.171,145.354,236.007,236.353,271.100,269.514,248.390,230.709,184.472,34.502,36.036,34.608,34.535,35.780,36.423,35.392,35.221,35.094,34.513,38.601,38.928,37.404,37.061,42.732,43.828,41.182,42.388,46.870,48.401,40.671,40.858,40.286,40.257,35.706,35.463,35.265,35.463,1.456,1.822,1.639,4.647,2.003,3.188,2.458,1.639,6.275,3.919,1.912,1.458,4.189,4.559,2.639,2.732,-0.280,-0.437,-0.400,-0.276,-0.377,-0.428,0.021,215.116,272.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:56,0.030,0.000,0.182,0.000,5.066,12.902,166.094,149.920,145.354,235.772,236.118,271.100,269.514,248.390,230.709,184.220,34.502,36.036,34.687,34.535,35.754,36.400,35.392,35.198,35.150,34.513,38.601,38.928,37.474,37.061,42.706,43.805,41.157,42.444,46.845,48.378,40.671,40.858,40.286,40.336,35.706,35.542,35.334,35.542,1.456,1.184,3.085,3.189,1.548,2.004,2.276,2.459,3.638,5.104,1.092,2.734,4.827,3.100,2.184,2.550,-0.290,-0.465,-0.410,-0.295,-0.357,-0.456,0.021,215.228,272.088,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:57,0.029,0.000,0.182,0.000,5.066,12.902,166.345,150.171,145.354,236.007,236.353,271.100,269.514,248.390,230.709,184.472,34.571,36.036,34.608,34.535,35.780,36.400,35.392,35.198,35.071,34.434,38.601,38.928,37.404,36.982,42.732,43.805,41.251,42.444,46.870,48.378,40.671,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.547,1.458,2.218,2.095,3.551,2.186,3.277,2.550,2.546,6.471,1.457,2.643,3.916,4.468,2.002,2.277,-0.293,-0.461,-0.430,-0.282,-0.379,-0.444,0.021,215.259,272.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:58,0.029,0.000,0.182,0.000,5.066,12.902,166.094,150.171,145.354,236.007,236.118,271.100,269.514,248.390,230.709,184.472,34.571,36.036,34.608,34.535,35.754,36.400,35.415,35.198,35.071,34.434,38.601,38.928,37.404,36.982,42.706,43.805,41.226,42.444,46.845,48.378,40.671,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.638,1.367,4.724,1.913,2.822,1.548,3.642,2.641,3.911,4.010,1.366,1.458,2.823,5.288,2.457,2.368,-0.300,-0.441,-0.406,-0.304,-0.327,-0.449,0.021,215.325,272.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:12:59,0.028,0.000,0.182,0.000,5.066,12.902,166.345,150.171,145.354,236.007,236.353,271.100,269.514,248.390,230.709,184.472,34.571,36.036,34.608,34.535,35.754,36.337,35.392,35.198,35.071,34.434,38.601,38.928,37.404,36.982,42.706,43.805,41.226,42.365,46.845,48.378,40.671,40.732,40.286,40.194,35.706,35.399,35.334,35.463,1.820,1.640,4.146,2.733,2.822,3.370,2.640,3.552,4.365,2.917,1.366,1.914,4.372,4.285,1.820,2.186,-0.296,-0.420,-0.386,-0.316,-0.370,-0.408,0.021,215.390,272.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:00,0.028,0.000,0.182,0.000,5.066,12.902,166.345,150.171,145.354,236.007,236.353,271.100,269.279,248.390,230.474,184.472,34.502,36.036,34.608,34.535,35.754,36.400,35.392,35.198,35.071,34.434,38.601,38.849,37.404,36.982,42.706,43.805,41.157,42.444,46.845,48.378,40.671,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.910,1.731,3.664,5.193,3.277,3.279,2.367,4.372,4.638,3.281,2.094,1.641,2.641,2.644,1.911,2.550,-0.290,-0.426,-0.389,-0.307,-0.372,-0.420,0.021,215.390,272.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:01,0.026,0.000,0.182,0.000,5.066,12.902,166.345,150.171,145.354,236.007,236.353,271.100,269.279,248.390,230.474,184.472,34.502,36.036,34.687,34.465,35.754,36.337,35.392,35.134,35.071,34.434,38.601,38.928,37.404,36.982,42.706,43.805,41.157,42.365,46.845,48.378,40.671,40.732,40.286,40.194,35.706,35.399,35.265,35.463,1.729,1.731,2.989,4.738,3.733,2.550,1.730,2.914,4.183,4.648,1.457,1.914,4.736,4.376,2.548,2.095,-0.297,-0.440,-0.397,-0.310,-0.381,-0.406,0.021,215.442,272.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:02,0.026,0.000,0.182,0.000,5.066,12.902,166.345,150.171,145.354,236.007,236.353,271.100,269.279,248.390,230.474,184.472,34.502,36.036,34.687,34.465,35.754,36.337,35.392,35.134,35.071,34.434,38.601,38.928,37.404,36.982,42.706,43.805,41.157,42.365,46.845,48.378,40.671,40.732,40.286,40.194,35.706,35.399,35.265,35.463,1.729,1.731,2.989,4.738,3.733,2.550,1.730,2.914,4.183,4.648,1.457,1.914,4.736,4.376,2.548,2.095,-0.297,-0.440,-0.397,-0.310,-0.381,-0.406,0.021,215.481,272.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:03,0.025,0.000,0.182,0.000,5.066,12.902,166.345,150.171,145.354,236.007,236.118,270.865,269.279,248.155,230.474,184.472,34.502,36.036,34.608,34.465,35.754,36.337,35.392,35.198,35.071,34.434,38.601,38.849,37.404,36.982,42.706,43.805,41.157,42.365,46.775,48.378,40.671,40.795,40.286,40.257,35.706,35.399,35.334,35.463,1.183,1.913,2.603,3.735,1.457,3.370,2.367,2.004,4.274,4.830,2.276,2.187,3.734,5.106,2.821,2.368,-0.297,-0.453,-0.405,-0.298,-0.382,-0.446,0.021,215.542,272.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:04,0.024,0.000,0.182,0.000,5.066,12.928,166.619,150.423,145.354,236.007,236.118,270.865,269.279,248.390,230.474,184.494,34.571,36.036,34.608,34.535,35.780,36.400,35.392,35.198,35.071,34.434,38.601,38.849,37.404,36.982,42.732,43.805,41.182,42.444,46.801,48.378,40.602,40.732,40.286,40.257,35.706,35.463,35.334,35.463,1.456,1.184,3.664,3.007,2.094,1.730,2.549,2.459,3.274,5.104,1.001,2.552,4.918,3.465,1.911,2.459,-0.282,-0.470,-0.404,-0.290,-0.367,-0.450,0.021,215.638,272.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:05,0.024,0.000,0.182,0.000,5.066,12.928,166.619,150.423,145.354,236.007,236.118,270.865,269.279,248.390,230.474,184.494,34.571,36.036,34.608,34.535,35.780,36.400,35.392,35.198,35.071,34.434,38.601,38.849,37.404,36.982,42.732,43.805,41.182,42.444,46.801,48.378,40.602,40.732,40.286,40.257,35.706,35.463,35.334,35.463,1.456,1.184,3.664,3.007,2.094,1.730,2.549,2.459,3.274,5.104,1.001,2.552,4.918,3.465,1.911,2.459,-0.282,-0.470,-0.404,-0.290,-0.367,-0.450,0.021,215.638,272.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:06,0.023,0.000,0.182,0.000,5.066,12.928,166.597,150.423,145.354,236.007,236.118,270.865,269.279,248.155,230.474,184.724,34.502,36.036,34.608,34.465,35.780,36.337,35.415,35.198,35.150,34.434,38.601,38.928,37.404,36.982,42.732,43.805,41.182,42.444,46.870,48.378,40.671,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.547,1.640,1.928,1.822,3.824,2.095,3.095,2.550,2.364,6.289,1.366,2.461,3.734,4.376,2.184,2.368,-0.290,-0.470,-0.426,-0.280,-0.385,-0.452,0.021,215.703,272.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:07,0.023,0.000,0.182,0.000,5.066,12.902,166.597,150.444,145.354,236.027,236.118,270.886,269.279,248.410,230.474,184.724,34.502,36.036,34.608,34.535,35.780,36.360,35.392,35.221,35.094,34.434,38.601,38.849,37.404,36.982,42.732,43.828,41.182,42.388,46.870,48.401,40.671,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.638,1.458,4.628,1.913,2.640,1.548,3.460,2.550,3.911,3.737,1.366,1.458,2.641,5.288,2.366,2.277,-0.296,-0.437,-0.407,-0.302,-0.327,-0.449,0.021,215.743,272.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:08,0.022,0.000,0.182,0.000,5.066,12.928,166.597,150.423,145.354,236.007,236.118,270.865,269.279,248.155,230.474,184.472,34.502,36.036,34.687,34.465,35.780,36.337,35.392,35.198,35.071,34.513,38.601,38.928,37.404,37.061,42.732,43.805,41.182,42.365,46.801,48.378,40.671,40.795,40.286,40.257,35.706,35.542,35.334,35.463,1.910,1.731,3.760,5.284,3.369,3.279,2.458,4.372,4.456,3.099,1.730,1.549,2.732,2.644,1.911,2.368,-0.287,-0.432,-0.396,-0.295,-0.370,-0.419,0.022,215.873,272.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:09,0.022,0.000,0.182,0.000,5.066,12.928,166.597,150.423,145.354,236.007,236.118,270.865,269.279,248.155,230.474,184.472,34.502,36.036,34.687,34.465,35.780,36.337,35.392,35.198,35.071,34.513,38.601,38.928,37.404,37.061,42.732,43.805,41.182,42.365,46.801,48.378,40.671,40.795,40.286,40.257,35.706,35.542,35.334,35.463,1.910,1.731,3.760,5.284,3.369,3.279,2.458,4.372,4.456,3.099,1.730,1.549,2.732,2.644,1.911,2.368,-0.287,-0.432,-0.396,-0.295,-0.370,-0.419,0.022,215.873,272.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:10,0.022,0.000,0.182,0.000,5.066,12.928,166.849,150.423,145.354,236.007,236.118,270.865,269.279,248.155,230.474,184.724,34.502,36.036,34.687,34.535,35.780,36.337,35.392,35.134,35.071,34.513,38.601,38.928,37.404,37.061,42.662,43.805,41.182,42.444,46.801,48.315,40.671,40.795,40.286,40.257,35.706,35.542,35.334,35.542,1.729,1.731,3.182,5.193,3.551,2.550,1.639,2.641,4.274,4.101,1.639,2.005,4.736,3.829,2.184,2.095,-0.300,-0.450,-0.401,-0.319,-0.383,-0.417,0.022,215.873,272.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:11,0.021,0.000,0.182,0.000,5.066,12.902,166.597,150.423,145.354,236.007,236.118,270.865,269.279,248.155,230.474,184.724,34.502,36.036,34.608,34.535,35.780,36.337,35.392,35.134,35.071,34.513,38.601,38.849,37.404,37.061,42.732,43.805,41.182,42.365,46.870,48.378,40.602,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.547,2.642,3.374,5.193,2.367,3.643,1.639,2.641,3.001,5.104,1.092,1.185,3.279,3.647,2.457,1.913,-0.315,-0.455,-0.398,-0.305,-0.320,-0.434,0.022,215.972,272.264,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:12,0.020,0.000,0.182,0.000,5.066,12.928,166.849,150.423,145.606,236.007,236.118,270.865,269.279,248.155,230.474,184.724,34.502,36.036,34.608,34.535,35.754,36.337,35.392,35.134,35.071,34.434,38.601,38.849,37.404,36.982,42.706,43.805,41.157,42.365,46.775,48.378,40.671,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.001,1.822,2.603,4.009,1.730,3.188,2.276,2.004,4.638,4.922,2.185,2.461,3.279,4.012,2.548,2.095,-0.304,-0.450,-0.398,-0.309,-0.377,-0.420,0.022,216.004,272.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:13,0.020,0.000,0.182,0.000,5.066,12.902,166.849,150.444,145.354,236.027,236.118,270.886,269.044,248.175,230.474,184.724,34.571,36.036,34.608,34.535,35.780,36.400,35.392,35.198,35.071,34.434,38.601,38.849,37.404,36.982,42.662,43.805,41.182,42.444,46.801,48.378,40.602,40.732,40.286,40.194,35.706,35.463,35.265,35.463,1.365,1.731,1.639,4.555,2.003,3.188,2.276,1.639,6.002,3.919,2.003,1.549,3.734,4.741,2.366,2.732,-0.283,-0.431,-0.407,-0.255,-0.380,-0.429,0.022,216.069,272.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:14,0.020,0.000,0.182,0.000,5.066,12.928,166.849,150.674,145.354,236.007,236.118,270.865,269.044,248.155,230.474,184.724,34.571,36.036,34.631,34.535,35.780,36.400,35.392,35.198,35.071,34.537,38.601,38.951,37.404,37.084,42.732,43.805,41.182,42.365,46.801,48.378,40.602,40.818,40.286,40.280,35.706,35.486,35.334,35.565,1.274,1.367,1.350,3.098,1.366,2.004,2.276,2.095,3.638,3.555,1.092,2.187,4.645,3.191,2.275,2.368,-0.283,-0.465,-0.418,-0.291,-0.379,-0.440,0.022,216.134,272.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:15,0.019,0.000,0.182,0.000,5.066,12.902,167.101,150.444,145.606,236.027,236.118,270.886,269.279,248.175,230.474,184.975,34.502,36.036,34.608,34.535,35.780,36.337,35.415,35.134,35.071,34.434,38.532,38.849,37.404,36.982,42.662,43.805,41.182,42.365,46.801,48.315,40.602,40.795,40.286,40.257,35.706,35.463,35.334,35.463,1.274,1.367,2.700,2.369,3.369,1.821,2.913,2.368,2.728,4.557,1.001,2.825,4.281,4.012,1.638,2.459,-0.282,-0.467,-0.416,-0.288,-0.382,-0.402,0.022,216.213,272.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:16,0.019,0.000,0.182,0.000,5.066,12.902,167.101,150.696,145.354,236.027,235.883,270.651,269.044,248.175,230.474,184.724,34.571,36.036,34.711,34.535,35.754,36.337,35.392,35.134,35.071,34.537,38.532,38.872,37.404,37.005,42.706,43.726,41.157,42.365,46.775,48.315,40.602,40.818,40.286,40.280,35.706,35.486,35.334,35.486,1.547,1.458,5.496,1.276,3.733,1.639,3.369,2.914,3.001,5.104,0.819,1.641,2.550,4.194,2.275,2.186,-0.297,-0.461,-0.426,-0.303,-0.361,-0.423,0.022,216.286,272.264,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:17,0.019,0.000,0.182,0.000,5.066,12.902,167.101,150.674,145.606,236.241,236.118,270.865,269.044,248.155,230.474,184.975,34.571,36.036,34.608,34.465,35.754,36.337,35.392,35.134,35.071,34.434,38.601,38.849,37.404,36.982,42.637,43.805,41.157,42.365,46.775,48.315,40.602,40.732,40.217,40.194,35.706,35.463,35.265,35.463,1.547,1.731,5.110,3.918,2.549,2.459,2.367,2.732,3.638,3.190,1.912,1.458,3.552,5.288,2.002,1.913,-0.299,-0.423,-0.399,-0.255,-0.362,-0.359,0.021,216.325,272.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:18,0.018,0.000,0.182,0.000,5.066,12.902,166.849,150.674,145.606,236.007,236.118,270.865,269.044,248.155,230.474,184.975,34.502,36.036,34.631,34.560,35.780,36.337,35.392,35.134,35.071,34.457,38.601,38.872,37.404,37.005,42.662,43.805,41.182,42.365,46.801,48.315,40.602,40.755,40.286,40.280,35.706,35.486,35.265,35.486,2.547,1.731,5.399,2.733,3.369,3.916,2.367,3.097,3.547,2.552,0.910,1.914,3.734,3.373,1.729,2.550,-0.302,-0.438,-0.384,-0.300,-0.354,-0.407,0.022,216.382,272.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:19,0.018,0.000,0.182,0.000,5.066,12.902,167.101,150.674,145.606,236.007,236.118,270.630,269.279,248.155,230.474,184.975,34.502,36.036,34.608,34.535,35.754,36.337,35.415,35.134,35.071,34.434,38.601,38.928,37.404,36.982,42.637,43.726,41.157,42.365,46.775,48.315,40.602,40.795,40.217,40.257,35.706,35.463,35.265,35.463,1.910,1.913,3.471,4.920,2.822,2.459,2.003,3.825,4.092,4.010,2.276,1.549,2.277,2.644,1.820,2.368,-0.285,-0.437,-0.382,-0.305,-0.369,-0.426,0.021,216.474,272.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:20,0.018,0.000,0.182,0.000,5.103,12.928,167.101,150.674,145.627,236.007,236.139,270.630,269.064,248.155,230.494,184.975,34.527,36.036,34.608,34.560,35.780,36.423,35.392,35.157,35.094,34.434,38.601,38.928,37.404,36.982,42.662,43.828,41.113,42.388,46.801,48.338,40.602,40.795,40.217,40.257,35.706,35.463,35.265,35.463,1.729,1.822,2.314,4.009,3.642,2.277,1.639,2.823,4.001,4.466,1.184,1.641,4.372,4.468,2.457,1.821,-0.296,-0.445,-0.401,-0.310,-0.373,-0.405,0.022,216.482,272.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:21,0.017,0.000,0.182,0.000,5.066,12.902,167.101,150.696,145.606,236.027,235.883,270.651,269.044,248.175,230.474,184.975,34.502,36.011,34.608,34.535,35.780,36.337,35.471,35.134,35.071,34.434,38.576,38.928,37.379,36.982,42.662,43.805,41.182,42.365,46.801,48.315,40.576,40.732,40.192,40.194,35.681,35.463,35.240,35.463,1.365,2.278,2.796,4.373,2.094,3.188,1.730,2.823,2.546,4.830,1.092,1.458,3.461,3.282,2.184,1.913,-0.314,-0.455,-0.404,-0.315,-0.335,-0.433,0.021,216.513,272.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:22,0.017,0.000,0.182,0.000,5.066,12.902,167.101,150.947,145.857,236.027,235.883,270.651,269.044,248.175,230.474,184.975,34.502,36.036,34.608,34.535,35.754,36.360,35.415,35.157,35.094,34.434,38.601,38.849,37.404,36.982,42.637,43.828,41.157,42.388,46.706,48.338,40.602,40.732,40.286,40.194,35.706,35.463,35.334,35.463,1.092,1.822,2.507,3.827,1.457,3.097,2.276,1.913,4.274,4.830,1.912,2.187,3.552,4.012,2.457,2.368,-0.297,-0.467,-0.404,-0.307,-0.370,-0.441,0.021,216.578,272.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:23,0.016,0.000,0.182,0.000,5.066,12.928,167.352,150.696,145.606,236.027,236.118,270.651,269.044,248.175,230.239,184.975,34.571,36.036,34.608,34.535,35.780,36.337,35.392,35.134,35.071,34.434,38.601,38.849,37.404,36.982,42.662,43.726,41.182,42.365,46.801,48.315,40.602,40.732,40.286,40.194,35.706,35.463,35.334,35.463,1.274,1.367,1.253,2.824,1.366,2.004,2.276,2.095,3.456,3.372,1.092,2.096,4.554,3.100,2.184,2.277,-0.275,-0.455,-0.414,-0.286,-0.381,-0.434,0.021,216.683,272.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:24,0.016,0.000,0.182,0.000,5.066,12.928,167.352,150.696,145.606,236.027,236.118,270.651,269.044,248.175,230.239,184.975,34.571,36.036,34.608,34.535,35.780,36.337,35.392,35.134,35.071,34.434,38.601,38.849,37.404,36.982,42.662,43.726,41.182,42.365,46.801,48.315,40.602,40.732,40.286,40.194,35.706,35.463,35.334,35.463,1.274,1.367,1.253,2.824,1.366,2.004,2.276,2.095,3.456,3.372,1.092,2.096,4.554,3.100,2.184,2.277,-0.275,-0.455,-0.414,-0.286,-0.381,-0.434,0.021,216.683,272.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
