Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:13:25,0.016,0.000,0.182,0.000,5.066,12.902,167.352,150.926,145.606,236.007,235.883,270.630,269.044,248.155,230.474,185.227,34.502,36.036,34.608,34.535,35.780,36.337,35.392,35.134,35.071,34.434,38.601,38.849,37.404,36.918,42.662,43.805,41.182,42.365,46.801,48.315,40.602,40.732,40.286,40.194,35.706,35.463,35.334,35.399,1.365,1.276,2.700,2.460,3.186,1.457,2.913,2.459,2.637,4.101,0.819,2.734,4.281,4.012,1.638,2.459,-0.293,-0.469,-0.411,-0.290,-0.384,-0.404,0.021,216.748,272.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:26,0.016,0.000,0.182,0.000,5.066,12.902,167.352,150.926,145.606,236.007,235.883,270.630,269.044,247.920,230.474,185.227,34.502,36.036,34.608,34.465,35.685,36.360,35.392,35.157,35.094,34.434,38.601,38.849,37.404,36.982,42.637,43.828,41.087,42.388,46.775,48.338,40.602,40.732,40.286,40.194,35.706,35.399,35.334,35.463,1.547,1.640,5.013,3.462,2.549,1.639,2.731,2.368,3.729,3.008,1.639,1.185,2.368,5.106,2.093,2.004,-0.290,-0.432,-0.405,-0.253,-0.345,-0.370,0.021,216.860,272.440,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:27,0.016,0.000,0.182,0.000,5.066,12.902,167.352,150.926,145.606,236.007,235.883,270.630,269.044,247.920,230.474,185.227,34.502,36.036,34.608,34.465,35.685,36.360,35.392,35.157,35.094,34.434,38.601,38.849,37.404,36.982,42.637,43.828,41.087,42.388,46.775,48.338,40.602,40.732,40.286,40.194,35.706,35.399,35.334,35.463,1.547,1.640,5.013,3.462,2.549,1.639,2.731,2.368,3.729,3.008,1.639,1.185,2.368,5.106,2.093,2.004,-0.290,-0.432,-0.405,-0.253,-0.345,-0.370,0.021,216.860,272.440,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:28,0.015,0.000,0.182,0.000,5.066,12.902,167.352,150.674,145.606,236.007,235.883,270.630,269.044,248.155,230.239,185.227,34.502,36.036,34.631,34.535,35.780,36.360,35.329,35.157,35.094,34.457,38.601,38.872,37.404,37.005,42.662,43.749,41.182,42.388,46.731,48.338,40.602,40.755,40.286,40.280,35.706,35.486,35.334,35.486,1.729,1.731,3.953,2.278,2.640,3.188,2.458,3.370,3.638,2.461,1.092,1.823,4.098,3.556,1.729,2.004,-0.295,-0.423,-0.384,-0.312,-0.368,-0.405,0.021,216.918,272.387,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:29,0.015,0.000,0.182,0.000,5.066,12.928,167.604,150.696,145.606,235.792,235.883,270.416,268.808,247.940,230.239,184.975,34.571,36.036,34.608,34.535,35.754,36.360,35.392,35.157,35.094,34.513,38.601,38.928,37.404,36.982,42.637,43.749,41.087,42.388,46.706,48.338,40.602,40.732,40.286,40.257,35.706,35.463,35.334,35.463,1.820,1.731,3.278,5.284,3.186,3.097,2.458,4.281,4.092,3.008,1.548,1.367,2.732,2.279,1.820,2.277,-0.288,-0.461,-0.392,-0.296,-0.370,-0.420,0.021,216.952,272.440,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:30,0.015,0.000,0.182,0.000,5.066,12.902,167.352,150.696,145.606,235.792,236.118,270.651,268.808,247.940,230.239,185.227,34.502,36.036,34.608,34.560,35.780,36.360,35.392,35.157,35.094,34.434,38.601,38.928,37.404,36.982,42.662,43.749,41.113,42.388,46.731,48.338,40.602,40.732,40.286,40.257,35.706,35.463,35.334,35.463,1.547,1.822,2.989,5.284,2.913,2.368,1.639,2.459,4.365,3.555,1.548,2.005,3.825,3.829,2.184,2.095,-0.305,-0.469,-0.389,-0.308,-0.366,-0.418,0.021,217.040,272.440,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:31,0.015,0.000,0.182,0.000,5.066,12.928,167.626,150.926,145.606,235.772,235.883,270.395,268.808,247.920,230.474,185.249,34.502,36.036,34.608,34.465,35.780,36.337,35.392,35.134,35.071,34.434,38.601,38.928,37.404,36.982,42.662,43.726,41.113,42.365,46.731,48.251,40.602,40.732,40.286,40.194,35.706,35.463,35.265,35.463,1.547,2.642,3.857,5.375,2.640,2.732,1.457,2.368,3.456,3.463,1.001,1.094,3.734,3.829,2.548,1.913,-0.305,-0.466,-0.404,-0.272,-0.356,-0.432,0.022,217.042,272.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:32,0.015,0.000,0.182,0.000,5.066,12.902,167.604,150.696,145.606,235.792,235.883,270.416,269.044,248.175,230.239,185.227,34.502,36.036,34.687,34.535,35.754,36.360,35.495,35.157,35.094,34.513,38.601,38.928,37.404,36.982,42.637,43.749,41.087,42.388,46.706,48.338,40.602,40.795,40.286,40.257,35.706,35.542,35.334,35.542,1.092,1.913,2.410,3.098,1.912,2.550,1.912,2.368,2.910,4.375,1.548,2.370,2.641,2.735,2.366,1.913,-0.315,-0.445,-0.409,-0.300,-0.384,-0.360,0.021,217.087,272.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:33,0.015,0.000,0.182,0.000,5.066,12.902,167.604,150.926,145.606,235.772,235.883,270.630,268.808,247.920,230.239,185.227,34.502,36.036,34.608,34.535,35.780,36.360,35.392,35.157,35.094,34.434,38.601,38.849,37.404,36.982,42.662,43.749,41.113,42.388,46.731,48.338,40.602,40.732,40.286,40.194,35.706,35.463,35.334,35.463,1.183,1.640,2.410,2.824,1.366,3.734,2.276,1.730,3.365,3.919,2.094,1.732,3.643,5.015,2.548,2.277,-0.304,-0.450,-0.406,-0.267,-0.374,-0.433,0.022,217.120,272.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:34,0.015,0.000,0.182,0.000,5.066,12.902,167.604,150.947,145.627,235.792,235.903,270.416,268.829,247.940,230.259,185.227,34.527,36.061,34.608,34.465,35.710,36.360,35.392,35.157,35.094,34.434,38.627,38.849,37.430,36.918,42.662,43.828,41.113,42.388,46.731,48.338,40.627,40.732,40.242,40.194,35.731,35.463,35.359,35.463,1.365,1.640,1.157,3.735,1.821,2.277,2.640,1.730,5.002,3.099,1.366,1.276,4.007,3.647,2.275,2.368,-0.275,-0.435,-0.392,-0.277,-0.373,-0.420,0.022,217.206,272.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:35,0.015,0.000,0.182,0.000,5.066,12.928,167.604,150.926,145.606,235.772,235.883,270.395,268.808,247.920,230.239,185.227,34.502,36.061,34.711,34.535,35.754,36.360,35.392,35.157,35.094,34.537,38.627,38.872,37.430,37.005,42.637,43.749,41.087,42.388,46.706,48.338,40.627,40.818,40.311,40.280,35.731,35.565,35.359,35.565,1.274,1.184,1.735,2.824,1.275,1.821,2.094,2.095,2.819,3.919,0.910,2.461,4.645,2.735,2.002,2.186,-0.283,-0.463,-0.425,-0.291,-0.364,-0.447,0.021,217.233,272.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:36,0.015,0.000,0.182,0.000,5.066,12.928,167.604,150.926,145.627,235.772,235.903,270.395,268.829,247.920,230.259,185.227,34.527,36.036,34.608,34.465,35.780,36.258,35.392,35.071,35.008,34.434,38.601,38.849,37.404,36.982,42.662,43.726,41.113,42.302,46.731,48.251,40.602,40.732,40.286,40.194,35.706,35.463,35.334,35.463,1.274,1.276,2.314,2.278,3.277,1.639,2.913,2.368,2.546,4.010,0.819,2.643,3.916,3.920,1.547,2.368,-0.283,-0.470,-0.416,-0.288,-0.382,-0.396,0.021,217.275,272.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:37,0.015,0.000,0.182,0.000,5.066,12.928,167.856,150.947,145.627,235.792,235.903,270.416,268.829,247.940,230.259,185.479,34.527,36.036,34.608,34.535,35.780,36.360,35.392,35.094,35.031,34.434,38.601,38.849,37.404,36.982,42.662,43.749,41.113,42.325,46.731,48.274,40.602,40.653,40.217,40.194,35.706,35.463,35.334,35.463,1.547,1.458,5.303,1.276,3.824,1.730,2.731,2.914,2.637,4.830,0.910,1.549,2.368,4.194,2.184,2.186,-0.310,-0.444,-0.419,-0.285,-0.385,-0.431,0.022,217.308,272.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:38,0.015,0.000,0.182,0.000,5.066,12.928,167.856,150.674,145.606,235.772,235.883,270.395,268.808,247.920,230.239,185.479,34.502,36.036,34.631,34.535,35.780,36.337,35.392,35.071,35.008,34.457,38.532,38.872,37.404,37.005,42.662,43.663,41.113,42.302,46.731,48.251,40.532,40.676,40.217,40.217,35.706,35.486,35.265,35.486,1.547,1.367,2.892,2.369,2.367,3.370,2.458,3.097,3.638,2.643,1.184,1.549,4.281,3.738,1.638,1.913,-0.293,-0.417,-0.384,-0.306,-0.363,-0.386,0.022,217.461,272.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:39,0.015,0.000,0.182,0.000,5.066,12.928,167.856,150.674,145.606,235.772,235.883,270.395,268.808,247.920,230.239,185.479,34.502,36.036,34.631,34.535,35.780,36.337,35.392,35.071,35.008,34.457,38.532,38.872,37.404,37.005,42.662,43.663,41.113,42.302,46.731,48.251,40.532,40.676,40.217,40.217,35.706,35.486,35.265,35.486,1.547,1.367,2.892,2.369,2.367,3.370,2.458,3.097,3.638,2.643,1.184,1.549,4.281,3.738,1.638,1.913,-0.293,-0.417,-0.384,-0.306,-0.363,-0.386,0.022,217.461,272.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:40,0.015,0.000,0.182,0.000,5.066,12.902,167.856,150.674,145.627,235.772,235.903,270.395,268.829,247.920,230.259,185.479,34.596,36.036,34.631,34.535,35.780,36.360,35.392,35.094,35.031,34.537,38.601,38.872,37.404,37.005,42.662,43.749,41.113,42.388,46.731,48.274,40.532,40.755,40.217,40.280,35.706,35.486,35.265,35.486,2.092,1.822,3.953,5.831,3.186,3.552,2.367,3.005,4.456,3.008,0.910,1.276,2.914,2.188,1.638,2.186,-0.299,-0.414,-0.378,-0.298,-0.375,-0.414,0.021,217.513,272.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:41,0.015,0.000,0.182,0.000,5.066,12.928,167.856,150.696,145.606,235.792,235.883,270.416,268.808,247.940,230.239,185.479,34.502,36.036,34.608,34.535,35.780,36.423,35.415,35.094,35.094,34.434,38.601,38.849,37.404,36.918,42.662,43.749,41.113,42.388,46.731,48.274,40.532,40.653,40.217,40.194,35.706,35.399,35.265,35.463,1.729,1.731,3.374,5.284,3.004,2.277,1.548,3.005,3.547,3.828,1.821,1.823,3.279,2.553,1.638,2.095,-0.285,-0.434,-0.389,-0.298,-0.359,-0.411,0.022,217.544,272.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:42,0.015,0.000,0.182,0.000,5.066,12.902,168.108,150.696,145.354,235.792,235.883,270.181,268.808,247.940,230.239,185.479,34.502,36.036,34.711,34.465,35.754,36.337,35.415,35.071,35.008,34.537,38.601,38.872,37.404,37.005,42.637,43.726,41.087,42.302,46.706,48.251,40.532,40.755,40.217,40.280,35.706,35.486,35.265,35.565,1.638,1.822,1.832,3.280,3.460,2.095,1.457,2.641,3.729,3.919,0.910,1.458,4.007,4.468,2.366,1.730,-0.297,-0.437,-0.389,-0.306,-0.369,-0.404,0.021,217.590,272.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:43,0.015,0.000,0.182,0.000,5.066,12.902,168.108,150.674,145.354,235.537,235.883,270.160,268.808,247.920,230.239,185.731,34.502,36.036,34.608,34.535,35.780,36.337,35.329,35.071,35.008,34.434,38.601,38.849,37.404,36.918,42.662,43.805,41.113,42.365,46.731,48.251,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.399,1.365,2.278,2.603,4.191,1.821,3.097,1.639,2.550,2.274,4.648,1.092,1.003,3.097,3.282,2.184,1.730,-0.315,-0.458,-0.396,-0.306,-0.325,-0.431,0.021,217.616,272.617,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:44,0.015,0.000,0.182,0.000,5.066,12.902,168.130,150.674,145.354,235.772,235.883,270.160,268.808,247.685,230.239,185.752,34.502,36.036,34.608,34.535,35.780,36.337,35.352,35.134,35.008,34.434,38.601,38.849,37.404,36.982,42.662,43.726,41.113,42.302,46.731,48.251,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.463,1.001,1.913,2.410,3.553,1.639,2.914,2.094,1.730,4.092,3.737,2.094,2.279,2.641,3.556,2.366,1.821,-0.310,-0.448,-0.409,-0.300,-0.360,-0.367,0.021,217.716,272.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:45,0.015,0.000,0.182,0.000,5.066,12.902,168.108,150.696,145.354,235.792,235.883,270.181,268.808,247.940,230.239,185.731,34.502,36.036,34.608,34.535,35.780,36.360,35.392,35.157,35.031,34.434,38.532,38.849,37.404,36.982,42.662,43.749,41.113,42.388,46.662,48.274,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.463,1.183,1.822,1.832,2.004,1.821,3.643,1.912,1.639,4.092,3.737,2.094,1.458,3.279,4.559,2.366,2.459,-0.288,-0.430,-0.407,-0.227,-0.372,-0.426,0.022,217.729,272.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:46,0.015,0.000,0.182,0.000,5.066,12.928,168.108,150.696,145.354,235.557,235.883,270.181,268.808,247.940,230.239,185.731,34.502,36.036,34.608,34.560,35.780,36.337,35.415,35.134,35.008,34.434,38.532,38.849,37.404,36.918,42.662,43.726,41.113,42.365,46.662,48.251,40.532,40.653,40.217,40.194,35.706,35.463,35.265,35.463,1.274,1.549,0.868,3.189,1.548,1.821,2.549,1.730,4.365,2.552,1.092,1.367,3.643,3.191,2.093,2.277,-0.281,-0.456,-0.394,-0.282,-0.382,-0.435,0.021,217.833,272.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:47,0.015,0.000,0.182,0.000,5.066,12.902,168.108,150.674,145.376,235.537,235.903,270.160,268.829,247.685,230.259,185.731,34.527,36.036,34.608,34.465,35.754,36.337,35.415,35.134,35.008,34.434,38.601,38.849,37.404,36.982,42.637,43.726,41.087,42.302,46.706,48.251,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.463,1.365,1.184,2.121,2.642,1.184,1.730,1.912,2.186,2.546,4.010,0.819,2.461,4.554,2.735,1.729,2.186,-0.286,-0.458,-0.411,-0.290,-0.354,-0.446,0.021,217.850,272.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:48,0.015,0.000,0.182,0.000,5.066,12.928,168.108,150.696,145.354,235.557,235.883,270.181,268.808,247.940,230.239,185.731,34.502,36.036,34.608,34.491,35.780,36.258,35.329,35.071,35.008,34.434,38.601,38.786,37.335,36.982,42.662,43.726,41.043,42.365,46.662,48.251,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.463,1.274,1.276,2.121,2.187,3.095,1.366,2.822,2.277,2.364,3.646,0.819,2.552,3.734,3.920,1.547,2.277,-0.295,-0.466,-0.409,-0.287,-0.382,-0.400,0.022,217.924,272.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:49,0.015,0.000,0.182,0.000,5.066,12.902,168.359,150.696,145.627,235.792,235.903,270.181,268.829,247.705,230.259,185.731,34.527,36.036,34.687,34.560,35.780,36.337,35.352,35.134,35.008,34.513,38.601,38.849,37.404,36.982,42.662,43.726,41.113,42.365,46.662,48.251,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.542,1.365,1.549,4.242,1.276,3.824,1.730,2.640,2.732,2.364,4.375,1.001,1.549,2.368,4.194,2.275,2.186,-0.282,-0.452,-0.418,-0.277,-0.389,-0.434,0.021,218.029,272.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:50,0.015,0.000,0.182,0.000,5.066,12.928,168.108,150.696,145.376,235.792,235.903,270.181,268.594,247.940,230.259,185.731,34.527,36.036,34.711,34.560,35.780,36.337,35.415,35.071,35.008,34.537,38.601,38.872,37.335,37.005,42.593,43.726,41.113,42.365,46.662,48.251,40.532,40.755,40.217,40.280,35.706,35.486,35.334,35.486,1.547,1.458,3.760,1.640,2.094,1.457,3.186,2.277,3.274,2.643,1.184,1.276,2.277,4.923,2.093,2.095,-0.290,-0.426,-0.406,-0.299,-0.325,-0.435,0.021,218.014,272.670,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:51,0.015,0.000,0.182,0.000,5.066,12.902,168.359,150.674,145.606,235.772,235.883,270.160,268.573,247.920,230.239,185.731,34.571,36.036,34.608,34.535,35.780,36.360,35.352,35.094,35.031,34.434,38.601,38.849,37.404,36.982,42.662,43.749,41.113,42.325,46.662,48.274,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.463,2.365,1.549,4.628,2.095,2.913,3.188,2.003,2.641,2.637,2.279,0.728,1.641,3.188,2.644,1.456,2.368,-0.295,-0.428,-0.383,-0.291,-0.367,-0.409,0.022,218.178,272.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:52,0.015,0.000,0.182,0.000,5.066,12.902,168.359,150.674,145.606,235.772,235.883,270.160,268.573,247.920,230.239,185.731,34.571,36.036,34.608,34.535,35.780,36.360,35.352,35.094,35.031,34.434,38.601,38.849,37.404,36.982,42.662,43.749,41.113,42.325,46.662,48.274,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.463,2.365,1.549,4.628,2.095,2.913,3.188,2.003,2.641,2.637,2.279,0.728,1.641,3.188,2.644,1.456,2.368,-0.295,-0.428,-0.383,-0.291,-0.367,-0.409,0.022,218.178,272.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:53,0.015,0.000,0.182,0.000,5.066,12.902,168.359,150.947,145.627,235.792,235.903,270.181,268.594,247.705,230.024,185.731,34.527,36.036,34.608,34.535,35.754,36.360,35.392,35.157,35.094,34.434,38.532,38.786,37.404,36.918,42.637,43.749,41.087,42.325,46.637,48.274,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.463,1.547,1.549,2.507,4.373,2.822,2.459,2.185,4.098,3.729,2.734,1.639,1.458,2.459,2.188,1.729,2.186,-0.284,-0.425,-0.392,-0.291,-0.366,-0.410,0.022,218.218,272.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:54,0.015,0.000,0.182,0.000,5.066,12.928,168.359,150.926,145.606,235.772,235.883,270.160,268.573,247.685,230.003,185.731,34.502,36.036,34.608,34.535,35.780,36.360,35.352,35.094,35.031,34.434,38.601,38.786,37.404,36.918,42.593,43.749,41.113,42.325,46.662,48.274,40.532,40.653,40.217,40.194,35.706,35.399,35.334,35.463,1.456,1.731,2.603,4.829,2.640,2.186,1.548,2.277,4.001,3.281,1.275,1.914,3.370,3.373,2.002,2.004,-0.295,-0.425,-0.385,-0.298,-0.361,-0.412,0.022,218.342,272.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:55,0.015,0.000,0.182,0.000,5.066,12.928,168.359,150.947,145.606,235.792,235.648,270.181,268.573,247.705,230.239,185.982,34.502,36.036,34.608,34.465,35.710,36.360,35.392,35.157,35.031,34.513,38.601,38.849,37.335,36.982,42.593,43.749,41.113,42.325,46.662,48.274,40.532,40.653,40.286,40.194,35.706,35.463,35.334,35.463,1.456,1.913,2.989,3.735,2.822,2.186,1.457,2.550,3.547,3.281,1.001,1.185,3.643,4.012,2.184,1.913,-0.304,-0.432,-0.393,-0.296,-0.375,-0.411,0.022,218.354,272.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:56,0.015,0.000,0.182,0.000,5.066,12.928,168.611,150.926,145.627,235.772,235.668,269.925,268.594,247.685,230.024,185.982,34.527,36.036,34.608,34.465,35.780,36.337,35.329,35.071,35.008,34.434,38.532,38.849,37.404,36.918,42.662,43.726,41.113,42.302,46.662,48.251,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.463,1.274,2.004,2.218,3.371,1.730,2.641,1.548,2.641,1.910,4.284,1.092,1.276,3.188,3.009,2.002,1.639,-0.312,-0.461,-0.400,-0.304,-0.333,-0.421,0.022,218.439,272.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:57,0.015,0.000,0.182,0.000,5.066,12.902,168.611,150.926,145.627,235.772,235.668,269.925,268.594,247.685,230.024,185.982,34.527,36.036,34.631,34.535,35.780,36.360,35.352,35.094,35.031,34.537,38.601,38.872,37.335,37.005,42.593,43.749,41.113,42.325,46.593,48.195,40.532,40.676,40.217,40.217,35.706,35.486,35.265,35.486,0.910,1.822,2.218,3.280,1.639,2.823,2.094,1.639,3.820,3.555,2.094,2.096,2.641,3.282,2.184,1.821,-0.300,-0.449,-0.411,-0.294,-0.366,-0.371,0.022,218.473,272.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:58,0.015,0.000,0.182,0.000,5.066,12.902,168.611,150.947,145.857,235.792,235.648,270.181,268.573,247.705,230.003,185.982,34.502,36.036,34.631,34.535,35.780,36.360,35.329,35.094,35.031,34.457,38.601,38.872,37.404,37.005,42.593,43.749,41.113,42.325,46.593,48.195,40.602,40.676,40.286,40.217,35.706,35.486,35.334,35.486,1.092,1.367,1.928,1.913,1.366,3.734,2.003,1.639,3.183,3.099,2.003,1.367,3.279,4.468,2.184,2.277,-0.291,-0.435,-0.406,-0.240,-0.373,-0.405,0.022,218.530,272.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:13:59,0.015,0.000,0.182,0.000,5.066,12.928,168.611,150.926,145.606,235.772,235.648,269.925,268.573,247.685,230.003,185.982,34.502,36.061,34.608,34.535,35.780,36.337,35.329,35.071,35.008,34.434,38.557,38.786,37.430,36.918,42.662,43.726,41.043,42.302,46.662,48.172,40.557,40.653,40.242,40.194,35.731,35.399,35.359,35.463,1.274,1.458,0.964,3.462,1.730,2.004,2.367,1.548,4.274,2.825,1.184,1.185,3.461,3.556,2.184,2.277,-0.276,-0.440,-0.395,-0.261,-0.373,-0.423,0.022,218.603,272.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:00,0.015,0.000,0.182,0.000,5.066,12.928,168.611,150.926,145.879,235.772,235.668,269.925,268.594,247.685,230.024,185.982,34.527,36.036,34.608,34.491,35.710,36.337,35.352,35.071,34.929,34.434,38.601,38.786,37.404,36.918,42.593,43.663,41.113,42.302,46.662,48.172,40.532,40.589,40.217,40.131,35.706,35.399,35.265,35.463,1.001,1.184,1.061,2.187,1.184,1.730,1.730,1.913,2.546,2.643,0.910,1.367,3.461,2.918,1.820,2.186,-0.272,-0.441,-0.395,-0.279,-0.387,-0.423,0.022,218.643,272.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:01,0.015,0.000,0.182,0.000,5.066,12.928,168.611,150.926,145.857,235.772,235.883,269.925,268.573,247.685,230.003,185.982,34.502,36.036,34.631,34.491,35.780,36.258,35.352,35.071,34.929,34.457,38.601,38.872,37.404,36.942,42.593,43.726,41.113,42.302,46.593,48.172,40.532,40.676,40.217,40.217,35.706,35.486,35.334,35.486,1.456,1.184,3.085,2.460,2.458,1.366,2.276,2.459,2.455,3.646,0.910,1.914,4.463,3.465,1.183,2.186,-0.270,-0.467,-0.401,-0.274,-0.370,-0.442,0.022,218.674,272.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:02,0.015,0.000,0.182,0.000,5.066,12.928,168.611,150.947,145.879,235.792,235.668,269.946,268.594,247.705,230.024,185.982,34.527,36.036,34.608,34.465,35.780,36.337,35.352,35.071,35.008,34.434,38.601,38.849,37.335,36.982,42.593,43.726,41.043,42.302,46.593,48.172,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.463,1.547,1.367,1.543,1.640,3.004,2.095,2.731,1.821,1.910,4.922,1.092,2.187,2.459,3.465,1.547,2.095,-0.282,-0.469,-0.419,-0.286,-0.375,-0.418,0.022,218.712,272.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:03,0.015,0.000,0.182,0.000,5.066,12.928,168.611,150.947,145.879,235.792,235.668,269.946,268.358,247.705,230.024,185.982,34.527,36.036,34.711,34.491,35.780,36.337,35.329,35.071,35.008,34.537,38.601,38.872,37.404,37.005,42.593,43.726,41.113,42.365,46.593,48.251,40.532,40.676,40.217,40.280,35.637,35.486,35.334,35.565,1.547,1.458,5.110,1.184,3.186,1.457,2.458,2.641,2.546,3.737,0.728,1.276,1.821,3.738,1.911,2.004,-0.305,-0.437,-0.418,-0.282,-0.383,-0.428,0.022,218.779,272.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:04,0.015,0.000,0.182,0.000,5.066,12.902,168.863,151.177,145.606,235.772,235.648,269.925,268.573,247.450,230.003,186.234,34.502,36.036,34.608,34.535,35.780,36.360,35.329,35.094,35.031,34.513,38.532,38.849,37.404,36.982,42.662,43.749,41.043,42.325,46.662,48.195,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.463,1.547,1.549,3.374,1.731,1.912,1.457,2.822,2.095,3.365,2.370,1.092,1.094,2.368,4.832,1.911,1.821,-0.296,-0.423,-0.400,-0.291,-0.320,-0.433,0.022,218.779,272.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:05,0.015,0.000,0.182,0.000,5.066,12.902,168.863,151.177,145.879,235.772,235.668,269.925,268.594,247.685,230.024,185.982,34.527,36.036,34.608,34.535,35.780,36.281,35.352,35.094,35.031,34.434,38.532,38.786,37.335,36.918,42.593,43.749,41.043,42.325,46.593,48.195,40.463,40.589,40.217,40.194,35.706,35.399,35.265,35.399,1.456,1.640,2.989,2.642,2.458,2.459,1.730,2.550,2.546,2.370,1.366,1.185,3.552,4.012,1.456,1.548,-0.306,-0.422,-0.386,-0.253,-0.363,-0.352,0.022,218.904,272.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:06,0.015,0.000,0.182,0.000,5.066,12.902,168.863,151.177,145.879,235.772,235.668,269.925,268.594,247.685,230.024,185.982,34.527,36.036,34.608,34.535,35.780,36.281,35.352,35.094,35.031,34.434,38.532,38.786,37.335,36.918,42.593,43.749,41.043,42.325,46.593,48.195,40.463,40.589,40.217,40.194,35.706,35.399,35.265,35.399,1.456,1.640,2.989,2.642,2.458,2.459,1.730,2.550,2.546,2.370,1.366,1.185,3.552,4.012,1.456,1.548,-0.306,-0.422,-0.386,-0.253,-0.363,-0.352,0.022,218.904,272.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:07,0.015,0.000,0.182,0.000,5.103,12.928,168.863,150.947,145.857,235.557,235.883,269.946,268.338,247.705,230.003,186.234,34.502,36.036,34.608,34.535,35.780,36.360,35.352,35.094,34.952,34.434,38.532,38.849,37.335,36.918,42.593,43.686,41.043,42.325,46.593,48.195,40.463,40.653,40.147,40.194,35.706,35.463,35.334,35.463,1.729,1.549,2.603,5.193,2.549,2.732,2.276,2.914,3.729,2.917,1.092,1.003,2.459,1.915,1.365,2.186,-0.294,-0.418,-0.387,-0.296,-0.367,-0.409,0.021,219.033,272.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:08,0.015,0.000,0.182,0.000,5.103,12.928,168.863,151.177,145.627,235.537,235.668,269.925,268.594,247.685,230.024,186.234,34.527,35.966,34.608,34.465,35.780,36.360,35.415,35.094,35.031,34.434,38.532,38.786,37.335,36.982,42.593,43.749,41.043,42.325,46.593,48.195,40.463,40.653,40.217,40.194,35.706,35.463,35.265,35.463,1.365,1.640,1.639,3.007,2.913,2.186,1.366,2.095,2.819,2.825,0.910,1.458,4.281,3.282,1.820,1.639,-0.287,-0.443,-0.392,-0.308,-0.372,-0.405,0.021,219.033,272.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:09,0.015,0.000,0.182,0.000,5.103,12.928,168.863,151.177,145.627,235.537,235.668,269.925,268.594,247.685,230.024,186.234,34.527,35.966,34.608,34.465,35.780,36.360,35.415,35.094,35.031,34.434,38.532,38.786,37.335,36.982,42.593,43.749,41.043,42.325,46.593,48.195,40.463,40.653,40.217,40.194,35.706,35.463,35.265,35.463,1.365,1.640,1.639,3.007,2.913,2.186,1.366,2.095,2.819,2.825,0.910,1.458,4.281,3.282,1.820,1.639,-0.287,-0.443,-0.392,-0.308,-0.372,-0.405,0.021,219.033,272.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:10,0.015,0.000,0.182,0.000,5.066,12.928,169.115,151.199,145.879,235.557,235.668,269.946,268.358,247.705,230.024,186.234,34.527,36.036,34.608,34.465,35.780,36.360,35.352,35.094,35.031,34.434,38.601,38.786,37.335,36.918,42.593,43.749,41.043,42.325,46.593,48.195,40.463,40.589,40.217,40.194,35.706,35.463,35.334,35.463,1.365,2.187,3.374,4.191,2.094,2.277,1.366,2.095,2.819,2.370,0.910,1.094,3.461,3.373,2.366,1.730,-0.300,-0.434,-0.401,-0.268,-0.371,-0.412,0.021,219.151,272.974,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:11,0.015,0.000,0.182,0.000,5.066,12.902,169.115,151.199,145.627,235.557,235.668,269.946,268.358,247.705,230.024,186.486,34.527,35.966,34.631,34.535,35.780,36.360,35.329,35.094,34.952,34.537,38.532,38.872,37.335,37.005,42.593,43.749,41.043,42.325,46.593,48.195,40.532,40.676,40.217,40.217,35.706,35.486,35.265,35.486,1.092,1.822,1.735,2.551,1.548,2.368,1.548,2.550,1.728,3.737,1.001,1.367,3.097,2.918,1.820,1.548,-0.311,-0.456,-0.402,-0.303,-0.331,-0.418,0.021,219.217,272.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:12,0.015,0.000,0.182,0.000,5.066,12.928,169.137,151.177,145.879,235.537,235.668,269.690,268.358,247.450,230.024,186.256,34.527,36.061,34.631,34.560,35.780,36.360,35.352,35.094,34.952,34.457,38.557,38.809,37.360,37.005,42.593,43.749,41.043,42.325,46.593,48.195,40.488,40.676,40.242,40.217,35.731,35.486,35.359,35.565,0.910,1.822,1.928,2.915,1.548,2.277,1.821,1.548,3.092,3.281,1.912,2.005,2.004,2.279,1.820,1.730,-0.310,-0.448,-0.404,-0.288,-0.377,-0.344,0.021,219.301,272.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:13,0.015,0.000,0.182,0.000,5.066,12.928,169.115,151.177,145.627,235.537,235.668,269.690,268.358,247.685,230.024,186.234,34.527,35.966,34.608,34.560,35.780,36.360,35.329,35.094,35.031,34.434,38.532,38.786,37.404,36.918,42.593,43.749,41.043,42.325,46.593,48.195,40.532,40.589,40.217,40.194,35.706,35.463,35.334,35.463,1.183,1.549,1.928,2.004,1.184,2.823,2.094,1.548,2.183,3.099,1.730,1.367,3.097,4.376,2.184,2.004,-0.290,-0.443,-0.395,-0.296,-0.373,-0.439,0.022,219.282,272.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:14,0.015,0.000,0.182,0.000,5.066,12.928,169.115,151.199,145.879,235.557,235.668,269.711,268.358,247.705,230.024,186.486,34.527,36.036,34.631,34.465,35.780,36.360,35.352,35.094,35.031,34.457,38.532,38.872,37.404,37.005,42.593,43.749,41.043,42.325,46.593,48.195,40.532,40.676,40.217,40.217,35.706,35.565,35.334,35.565,1.183,1.549,1.253,3.553,1.912,2.368,1.730,1.548,4.456,3.190,1.548,1.276,2.459,3.465,1.638,2.186,-0.280,-0.422,-0.413,-0.233,-0.377,-0.409,0.021,219.387,273.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:15,0.015,0.000,0.182,0.000,5.103,12.928,169.115,151.199,145.879,235.557,235.668,269.711,268.358,247.470,230.024,186.486,34.596,35.966,34.631,34.465,35.780,36.360,35.329,35.094,35.031,34.537,38.532,38.872,37.335,37.005,42.593,43.749,41.043,42.325,46.523,48.195,40.532,40.676,40.217,40.217,35.706,35.486,35.334,35.486,1.183,1.549,0.868,2.369,1.275,1.275,2.276,1.639,3.092,1.823,0.819,1.276,3.097,2.918,1.729,2.004,-0.275,-0.454,-0.388,-0.280,-0.377,-0.429,0.022,219.478,272.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:16,0.015,0.000,0.182,0.000,5.066,12.928,169.388,151.177,145.879,235.537,235.668,269.690,268.358,247.450,230.024,186.508,34.527,35.966,34.631,34.535,35.780,36.360,35.329,35.015,34.952,34.537,38.532,38.872,37.404,37.005,42.593,43.686,41.043,42.325,46.593,48.195,40.463,40.676,40.217,40.217,35.706,35.486,35.334,35.565,1.092,1.276,1.350,2.187,1.184,1.730,1.821,1.913,1.910,2.825,0.728,2.005,4.189,2.462,1.729,1.821,-0.267,-0.441,-0.395,-0.279,-0.377,-0.423,0.021,219.510,272.979,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:17,0.015,0.000,0.182,0.000,5.066,12.928,169.137,151.177,145.879,235.537,235.668,269.690,268.358,247.685,230.024,186.508,34.527,36.036,34.631,34.535,35.780,36.360,35.329,35.015,35.031,34.457,38.601,38.809,37.335,36.942,42.593,43.686,41.043,42.325,46.523,48.132,40.463,40.676,40.217,40.217,35.706,35.486,35.334,35.486,1.365,1.367,2.507,2.187,2.458,1.184,2.185,2.368,2.274,2.917,0.728,1.549,4.007,3.282,1.001,2.004,-0.269,-0.466,-0.398,-0.271,-0.368,-0.440,0.022,219.536,273.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:18,0.015,0.000,0.182,0.000,5.066,12.902,169.388,151.199,145.879,235.557,235.668,269.711,268.358,247.470,230.024,186.508,34.527,35.966,34.687,34.491,35.780,36.337,35.352,34.992,34.929,34.513,38.532,38.849,37.335,36.982,42.524,43.663,41.043,42.302,46.523,48.109,40.532,40.653,40.217,40.194,35.706,35.463,35.334,35.463,1.001,1.367,1.157,1.640,3.004,2.095,2.367,1.639,1.910,4.010,0.910,2.005,2.186,3.009,1.365,2.095,-0.275,-0.461,-0.410,-0.281,-0.374,-0.398,0.021,219.641,272.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:19,0.015,0.000,0.182,0.000,5.066,12.928,169.366,151.199,145.879,235.557,235.668,269.711,268.358,247.470,230.024,186.486,34.527,36.036,34.608,34.491,35.780,36.258,35.329,34.992,34.929,34.434,38.532,38.786,37.404,36.918,42.593,43.663,41.043,42.223,46.523,48.109,40.463,40.589,40.217,40.131,35.706,35.463,35.334,35.463,1.365,1.458,2.796,1.276,3.186,1.639,2.003,2.368,2.183,3.190,0.819,1.185,1.913,3.465,2.184,2.095,-0.285,-0.452,-0.414,-0.274,-0.381,-0.430,0.022,219.641,273.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:20,0.015,0.000,0.182,0.000,5.066,12.928,169.388,151.199,145.879,235.557,235.668,269.711,268.123,247.470,229.789,186.508,34.527,36.036,34.631,34.535,35.780,36.360,35.415,35.094,35.031,34.537,38.532,38.872,37.335,37.005,42.593,43.749,41.043,42.325,46.523,48.132,40.463,40.676,40.217,40.217,35.706,35.486,35.334,35.486,1.365,1.640,3.085,2.642,1.912,1.275,2.094,1.913,3.001,2.187,1.366,1.003,2.186,3.829,1.274,1.366,-0.296,-0.417,-0.398,-0.273,-0.325,-0.415,0.021,219.771,273.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:21,0.015,0.000,0.182,0.000,5.066,12.928,169.388,151.199,145.879,235.557,235.668,269.711,268.123,247.470,229.789,186.508,34.527,36.036,34.631,34.535,35.780,36.360,35.415,35.094,35.031,34.537,38.532,38.872,37.335,37.005,42.593,43.749,41.043,42.325,46.523,48.132,40.463,40.676,40.217,40.217,35.706,35.486,35.334,35.486,1.365,1.640,3.085,2.642,1.912,1.275,2.094,1.913,3.001,2.187,1.366,1.003,2.186,3.829,1.274,1.366,-0.296,-0.417,-0.398,-0.273,-0.325,-0.415,0.021,219.771,273.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:22,0.015,0.000,0.182,0.000,5.066,12.928,169.388,151.199,145.879,235.792,235.668,269.711,268.123,247.470,229.789,186.508,34.527,35.966,34.608,34.491,35.780,36.337,35.352,34.992,34.929,34.434,38.532,38.849,37.335,36.918,42.524,43.663,41.043,42.302,46.523,48.109,40.463,40.589,40.217,40.194,35.706,35.463,35.334,35.463,1.365,1.458,2.025,1.822,2.367,2.732,1.821,2.550,2.274,2.005,1.092,1.185,3.097,3.282,1.365,1.457,-0.300,-0.417,-0.384,-0.247,-0.361,-0.346,0.023,219.863,273.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:23,0.015,0.000,0.182,0.000,5.066,12.928,169.366,151.199,145.879,235.557,235.668,269.711,268.123,247.705,229.789,186.486,34.527,36.036,34.631,34.560,35.780,36.360,35.329,35.015,34.952,34.457,38.532,38.872,37.404,37.005,42.524,43.686,41.043,42.246,46.523,48.132,40.463,40.676,40.147,40.217,35.706,35.486,35.334,35.486,1.638,1.731,3.182,1.549,2.276,2.368,2.094,2.550,2.001,1.549,0.728,1.458,3.097,2.097,1.456,1.548,-0.288,-0.409,-0.377,-0.307,-0.361,-0.396,0.023,219.849,273.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:24,0.015,0.000,0.182,0.000,5.066,12.928,169.618,151.199,145.879,235.557,235.668,269.476,268.123,247.470,229.789,186.738,34.527,35.992,34.631,34.465,35.780,36.337,35.352,34.992,34.929,34.457,38.557,38.809,37.360,36.942,42.593,43.663,41.043,42.223,46.523,48.109,40.488,40.612,40.173,40.217,35.731,35.486,35.359,35.486,1.820,1.549,2.603,5.558,2.549,2.823,2.094,2.550,3.820,2.370,0.819,1.003,2.368,1.641,1.456,1.913,-0.300,-0.406,-0.375,-0.284,-0.354,-0.399,0.023,219.922,273.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:25,0.015,0.000,0.182,0.000,5.066,12.928,169.618,151.199,145.879,235.557,235.668,269.476,268.123,247.470,229.789,186.738,34.527,35.966,34.631,34.491,35.780,36.360,35.352,35.015,34.952,34.537,38.532,38.809,37.335,37.005,42.593,43.686,41.043,42.325,46.523,48.053,40.463,40.676,40.147,40.217,35.706,35.486,35.334,35.565,1.183,1.367,1.735,3.098,2.367,2.004,1.730,3.370,3.001,2.370,1.366,1.458,2.095,2.006,1.365,1.913,-0.280,-0.419,-0.386,-0.285,-0.361,-0.409,0.023,219.987,273.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:26,0.015,0.000,0.182,0.000,5.066,12.902,169.870,151.199,145.879,235.557,235.668,269.476,268.123,247.470,229.789,186.738,34.527,35.966,34.545,34.465,35.780,36.337,35.352,34.992,34.929,34.434,38.532,38.786,37.335,36.918,42.593,43.663,41.043,42.302,46.523,48.109,40.463,40.589,40.147,40.131,35.706,35.399,35.334,35.463,1.456,1.458,2.218,4.100,2.731,1.913,1.001,2.186,2.728,2.917,0.910,1.549,3.279,2.097,1.183,1.457,-0.279,-0.428,-0.384,-0.294,-0.354,-0.404,0.023,220.045,273.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:27,0.015,0.000,0.182,0.000,5.066,12.902,169.640,151.199,145.879,235.557,235.433,269.476,268.123,247.470,229.789,186.508,34.527,36.036,34.631,34.491,35.780,36.360,35.329,35.015,34.952,34.457,38.532,38.809,37.335,36.942,42.524,43.686,41.043,42.246,46.523,48.053,40.463,40.612,40.147,40.217,35.706,35.486,35.334,35.486,1.183,1.549,1.253,2.278,2.731,2.004,1.275,2.004,2.183,2.461,0.819,1.276,4.007,2.918,1.547,1.548,-0.286,-0.441,-0.389,-0.304,-0.370,-0.402,0.023,220.097,273.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:28,0.015,0.000,0.182,0.000,5.066,12.902,169.870,151.199,145.879,235.557,235.433,269.476,268.123,247.470,229.789,186.738,34.527,35.966,34.608,34.491,35.780,36.360,35.352,35.015,34.952,34.434,38.532,38.786,37.335,36.918,42.593,43.686,41.043,42.325,46.523,48.132,40.463,40.589,40.147,40.131,35.706,35.463,35.334,35.463,1.274,1.822,2.603,3.098,2.003,2.004,1.366,2.186,2.819,2.096,0.910,1.003,2.914,3.282,1.638,1.639,-0.295,-0.428,-0.385,-0.295,-0.372,-0.402,0.023,220.183,273.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:29,0.015,0.000,0.182,0.000,5.066,12.928,169.870,151.199,146.131,235.557,235.433,269.476,268.123,247.470,229.789,186.738,34.527,35.966,34.631,34.560,35.780,36.337,35.352,34.992,34.929,34.537,38.532,38.872,37.335,37.005,42.593,43.663,41.043,42.223,46.454,48.030,40.394,40.612,40.147,40.217,35.706,35.486,35.334,35.565,1.183,2.095,1.735,3.007,1.184,2.550,1.366,2.095,1.819,3.828,0.819,1.003,2.186,2.644,1.456,1.548,-0.305,-0.423,-0.388,-0.279,-0.320,-0.423,0.023,220.188,273.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:30,0.015,0.000,0.182,0.000,5.103,12.928,169.870,151.199,146.131,235.557,235.433,269.476,268.123,247.470,229.789,186.738,34.527,35.966,34.608,34.560,35.780,36.360,35.352,35.015,34.952,34.434,38.532,38.786,37.335,36.918,42.524,43.686,40.974,42.246,46.454,48.053,40.463,40.526,40.147,40.131,35.706,35.463,35.334,35.463,0.910,1.276,1.543,1.458,1.366,2.095,1.639,2.004,2.092,2.552,0.637,1.458,2.277,2.279,1.729,1.639,-0.305,-0.440,-0.398,-0.297,-0.354,-0.394,0.023,220.254,273.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:31,0.015,0.000,0.182,0.000,5.066,12.928,169.870,151.199,146.131,235.557,235.433,269.476,268.123,247.470,229.789,186.738,34.527,35.966,34.608,34.491,35.780,36.360,35.352,35.015,34.952,34.434,38.532,38.786,37.335,36.918,42.524,43.686,41.043,42.246,46.454,48.053,40.463,40.589,40.147,40.194,35.706,35.463,35.334,35.463,0.819,1.549,1.639,2.551,1.366,2.186,1.730,1.275,2.546,2.917,1.639,1.549,1.821,2.188,1.638,1.548,-0.307,-0.444,-0.400,-0.285,-0.372,-0.338,0.023,220.254,273.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:32,0.015,0.000,0.182,0.000,5.066,12.928,169.892,151.199,145.879,235.557,235.433,269.476,268.123,247.470,229.789,186.759,34.527,35.966,34.711,34.491,35.780,36.360,35.329,35.015,34.952,34.537,38.532,38.872,37.335,37.005,42.524,43.686,41.043,42.325,46.454,48.053,40.463,40.676,40.217,40.217,35.706,35.565,35.334,35.565,1.092,1.458,1.639,1.640,1.092,2.459,2.094,1.366,1.728,2.917,1.001,1.185,2.732,2.735,1.729,2.004,-0.291,-0.454,-0.393,-0.296,-0.362,-0.428,0.023,220.333,273.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:33,0.015,0.000,0.182,0.000,5.066,12.928,170.122,151.199,145.879,235.792,235.433,269.476,268.123,247.470,229.789,186.738,34.527,36.036,34.608,34.560,35.780,36.360,35.352,35.015,34.952,34.434,38.532,38.849,37.335,36.982,42.524,43.686,40.974,42.325,46.454,48.053,40.463,40.526,40.217,40.131,35.706,35.463,35.334,35.542,0.910,1.549,1.253,1.002,1.548,2.823,1.457,1.366,2.819,2.643,1.457,1.094,2.186,3.373,1.729,2.004,-0.283,-0.424,-0.398,-0.228,-0.367,-0.407,0.023,220.418,273.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:34,0.015,0.000,0.182,0.000,5.066,12.928,170.122,151.199,146.131,235.557,235.433,269.476,267.888,247.470,229.789,186.989,34.527,36.036,34.711,34.491,35.780,36.423,35.352,35.094,35.031,34.537,38.532,38.872,37.335,37.005,42.524,43.686,40.974,42.325,46.454,48.053,40.463,40.676,40.217,40.280,35.706,35.565,35.334,35.565,1.183,1.549,0.964,3.280,1.730,1.548,2.094,1.366,2.910,2.096,0.910,1.185,2.186,3.465,1.365,2.095,-0.276,-0.414,-0.398,-0.234,-0.367,-0.418,0.023,220.418,273.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:35,0.015,0.000,0.182,0.000,5.066,12.928,169.870,151.199,145.879,235.557,235.433,269.476,268.123,247.470,229.789,186.738,34.527,35.966,34.608,34.465,35.780,36.400,35.352,34.992,34.929,34.434,38.532,38.786,37.335,36.918,42.524,43.726,40.974,42.223,46.454,48.030,40.463,40.589,40.217,40.131,35.706,35.463,35.334,35.463,1.001,1.367,0.771,1.913,1.092,1.093,1.912,1.548,2.364,1.549,0.637,1.185,2.641,1.915,1.365,1.639,-0.269,-0.480,-0.384,-0.270,-0.374,-0.426,0.023,220.507,273.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:36,0.015,0.000,0.182,0.000,5.066,12.928,170.144,151.199,146.131,235.322,235.668,269.476,267.888,247.470,229.789,187.011,34.527,35.966,34.711,34.491,35.780,36.360,35.352,35.015,34.952,34.537,38.532,38.809,37.404,37.005,42.524,43.686,41.043,42.246,46.454,48.053,40.463,40.612,40.217,40.217,35.706,35.486,35.334,35.565,1.001,1.184,1.061,1.731,1.001,1.275,1.092,1.639,1.637,2.187,0.637,1.003,2.732,2.097,1.092,1.821,-0.270,-0.425,-0.382,-0.271,-0.384,-0.421,0.023,220.594,273.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:37,0.015,0.000,0.182,0.000,5.066,12.928,170.144,151.199,146.131,235.322,235.668,269.476,267.888,247.470,229.789,187.011,34.527,35.966,34.711,34.491,35.780,36.360,35.352,35.015,34.952,34.537,38.532,38.809,37.404,37.005,42.524,43.686,41.043,42.246,46.454,48.053,40.463,40.612,40.217,40.217,35.706,35.486,35.334,35.565,1.001,1.184,1.061,1.731,1.001,1.275,1.092,1.639,1.637,2.187,0.637,1.003,2.732,2.097,1.092,1.821,-0.270,-0.425,-0.382,-0.271,-0.384,-0.421,0.023,220.619,273.204,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:38,0.015,0.000,0.182,0.000,5.066,12.928,170.374,151.199,145.879,235.322,235.668,269.241,268.123,247.470,229.789,186.989,34.527,35.966,34.711,34.491,35.780,36.337,35.329,34.992,34.929,34.457,38.532,38.809,37.335,36.942,42.524,43.663,40.974,42.223,46.454,47.967,40.463,40.612,40.217,40.217,35.706,35.486,35.334,35.565,1.183,1.276,1.639,1.913,2.458,1.093,1.912,2.095,2.001,1.823,0.728,1.185,3.097,2.735,0.819,1.730,-0.266,-0.457,-0.396,-0.274,-0.359,-0.430,0.023,220.685,273.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:39,0.015,0.000,0.182,0.000,5.066,12.928,170.122,151.199,146.131,235.557,235.433,269.241,267.888,247.235,229.789,186.989,34.527,35.966,34.631,34.535,35.780,36.337,35.352,34.992,34.929,34.537,38.532,38.809,37.335,36.942,42.524,43.663,40.974,42.223,46.454,47.967,40.463,40.612,40.217,40.217,35.706,35.486,35.334,35.565,1.001,1.184,0.675,1.549,2.822,1.366,2.276,1.730,1.728,2.552,0.637,1.732,2.004,2.735,1.092,1.457,-0.279,-0.456,-0.404,-0.280,-0.381,-0.381,0.023,220.797,273.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:40,0.015,0.000,0.182,0.000,5.066,12.928,170.374,151.199,146.131,235.557,235.433,269.241,267.888,247.235,229.789,186.989,34.527,35.992,34.711,34.465,35.780,36.423,35.329,35.094,34.952,34.537,38.557,38.872,37.360,37.005,42.524,43.686,40.974,42.325,46.454,48.053,40.488,40.676,40.242,40.217,35.731,35.565,35.359,35.565,1.547,1.276,0.964,1.184,1.821,1.639,1.912,1.366,1.091,3.281,0.819,1.458,1.275,2.097,1.274,1.275,-0.278,-0.465,-0.416,-0.280,-0.369,-0.415,0.023,220.881,273.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:41,0.015,0.000,0.182,0.000,5.066,12.928,170.374,151.199,146.131,235.557,235.433,269.241,267.888,247.235,229.789,186.989,34.527,35.992,34.711,34.465,35.780,36.423,35.329,35.094,34.952,34.537,38.557,38.872,37.360,37.005,42.524,43.686,40.974,42.325,46.454,48.053,40.488,40.676,40.242,40.217,35.731,35.565,35.359,35.565,1.547,1.276,0.964,1.184,1.821,1.639,1.912,1.366,1.091,3.281,0.819,1.458,1.275,2.097,1.274,1.275,-0.278,-0.465,-0.416,-0.280,-0.369,-0.415,0.023,220.881,273.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
