Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:14:42,0.015,0.000,0.182,0.000,5.103,12.928,170.374,151.199,146.131,235.557,235.198,269.241,267.888,247.235,229.789,186.989,34.527,35.992,34.631,34.491,35.780,36.423,35.329,35.015,34.952,34.537,38.557,38.809,37.360,36.942,42.524,43.686,40.974,42.246,46.385,47.990,40.419,40.676,40.242,40.217,35.731,35.486,35.359,35.565,1.183,1.276,3.085,1.002,1.821,1.093,1.730,1.730,2.092,2.096,0.455,1.003,0.911,2.097,1.274,1.366,-0.292,-0.430,-0.414,-0.275,-0.379,-0.418,0.023,220.954,273.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:43,0.015,0.000,0.182,0.000,5.066,12.928,170.395,151.199,146.131,235.322,235.198,269.241,267.888,247.235,229.554,187.011,34.527,35.966,34.631,34.491,35.780,36.423,35.352,35.015,34.952,34.537,38.532,38.809,37.335,37.005,42.524,43.686,40.974,42.246,46.385,47.990,40.394,40.612,40.147,40.217,35.706,35.565,35.334,35.565,1.001,1.184,1.543,1.367,1.548,1.002,2.458,1.093,1.728,1.641,1.001,0.911,1.457,2.371,1.183,1.275,-0.282,-0.422,-0.411,-0.290,-0.313,-0.419,0.023,220.972,273.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:44,0.015,0.000,0.182,0.000,5.066,12.902,170.625,151.199,146.131,235.557,235.433,269.241,267.888,247.470,229.554,186.989,34.527,35.992,34.631,34.491,35.780,36.360,35.352,35.015,34.952,34.537,38.488,38.809,37.360,36.942,42.524,43.686,40.974,42.325,46.385,47.926,40.419,40.612,40.173,40.217,35.731,35.486,35.359,35.565,1.274,1.276,2.025,1.458,1.366,1.184,1.821,1.639,2.364,1.732,0.728,0.911,2.004,3.465,1.092,1.093,-0.282,-0.412,-0.395,-0.288,-0.314,-0.425,0.023,221.011,273.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:45,0.015,0.000,0.182,0.000,5.103,12.928,170.395,151.199,146.131,235.557,235.433,269.241,267.888,247.235,229.554,187.011,34.527,35.966,34.631,34.491,35.710,36.360,35.352,35.015,34.952,34.457,38.463,38.809,37.335,36.942,42.524,43.686,40.974,42.246,46.315,47.926,40.394,40.549,40.217,40.154,35.706,35.486,35.334,35.486,1.092,1.458,2.121,2.278,1.730,1.548,1.548,1.548,1.819,1.914,0.910,1.094,1.184,3.465,1.092,1.275,-0.284,-0.430,-0.404,-0.257,-0.336,-0.374,0.023,221.071,273.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:46,0.015,0.000,0.182,0.000,5.066,12.928,170.647,151.199,146.131,235.557,235.433,269.241,267.888,247.235,229.554,187.011,34.527,36.061,34.608,34.491,35.780,36.423,35.352,35.015,34.952,34.434,38.488,38.786,37.360,36.918,42.524,43.686,40.974,42.325,46.385,47.926,40.419,40.589,40.173,40.194,35.731,35.463,35.359,35.463,1.183,1.367,1.061,1.093,1.366,2.186,1.548,1.548,1.728,1.732,0.728,0.911,2.550,2.279,0.637,1.184,-0.291,-0.404,-0.388,-0.252,-0.348,-0.339,0.022,221.123,273.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:47,0.015,0.000,0.182,0.000,5.066,12.928,170.625,151.199,146.382,235.557,235.433,269.241,267.888,247.235,229.554,187.241,34.527,35.992,34.608,34.491,35.710,36.423,35.329,35.015,34.952,34.434,38.488,38.722,37.360,36.918,42.524,43.686,40.974,42.246,46.385,47.926,40.419,40.526,40.173,40.131,35.731,35.463,35.359,35.463,0.910,1.184,0.771,0.911,1.912,2.732,1.639,2.004,1.637,1.641,0.637,1.003,1.275,1.732,1.092,1.184,-0.286,-0.406,-0.382,-0.243,-0.356,-0.339,0.022,221.202,273.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:48,0.015,0.000,0.182,0.000,5.066,12.928,170.647,151.199,146.382,235.557,235.433,269.241,267.888,247.235,229.789,187.263,34.527,35.992,34.608,34.465,35.780,36.423,35.329,35.015,34.952,34.434,38.488,38.722,37.360,36.918,42.524,43.686,40.974,42.246,46.315,47.847,40.419,40.526,40.173,40.131,35.731,35.463,35.290,35.463,1.183,1.093,1.253,1.276,1.275,1.730,1.366,1.366,1.182,1.367,0.637,1.094,2.368,1.185,0.819,1.275,-0.281,-0.401,-0.376,-0.294,-0.350,-0.364,0.022,221.202,273.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:49,0.015,0.000,0.182,0.000,5.066,12.902,170.625,151.450,146.131,235.322,235.433,269.241,267.888,247.235,229.554,187.241,34.527,35.992,34.631,34.491,35.710,36.360,35.289,35.015,34.952,34.537,38.488,38.809,37.360,36.942,42.524,43.686,40.904,42.246,46.315,47.847,40.419,40.612,40.173,40.217,35.731,35.486,35.359,35.486,1.274,1.367,2.410,1.002,1.548,1.002,1.275,1.366,0.546,1.094,0.546,1.003,1.366,1.641,1.001,1.093,-0.282,-0.400,-0.371,-0.299,-0.355,-0.386,0.022,221.265,273.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:50,0.015,0.000,0.182,0.000,5.066,12.928,170.625,151.199,146.131,235.322,235.433,269.241,267.888,247.235,229.789,187.241,34.527,35.966,34.631,34.491,35.780,36.360,35.289,35.015,34.952,34.537,38.463,38.809,37.335,36.942,42.524,43.686,40.974,42.246,46.315,47.847,40.394,40.612,40.147,40.217,35.706,35.486,35.334,35.565,1.456,1.367,1.253,2.004,1.092,1.275,0.910,0.729,1.728,1.914,0.637,0.729,1.093,1.185,0.455,1.913,-0.290,-0.412,-0.374,-0.279,-0.359,-0.396,0.022,221.319,273.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:51,0.015,0.000,0.182,0.000,5.066,12.928,170.625,151.199,146.131,235.322,235.433,269.006,267.888,247.235,229.554,186.989,34.527,35.966,34.631,34.491,35.710,36.423,35.289,35.015,34.952,34.457,38.463,38.745,37.335,36.942,42.524,43.686,40.904,42.246,46.315,47.784,40.394,40.549,40.147,40.217,35.706,35.486,35.334,35.486,1.365,1.276,0.675,2.824,1.366,1.548,1.366,1.548,1.728,1.914,0.455,0.911,0.729,1.094,0.910,1.366,-0.287,-0.414,-0.365,-0.286,-0.359,-0.389,0.022,221.377,273.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:52,0.015,0.000,0.182,0.000,5.066,12.928,170.647,151.199,146.131,235.322,235.433,269.006,267.888,247.235,229.554,187.263,34.527,35.992,34.687,34.491,35.710,36.423,35.352,35.015,34.952,34.434,38.488,38.786,37.360,36.918,42.524,43.686,40.904,42.246,46.315,47.847,40.419,40.589,40.242,40.194,35.731,35.463,35.359,35.463,0.910,1.093,0.578,2.460,0.819,0.911,1.366,1.548,1.273,1.641,0.455,0.729,0.911,1.094,0.637,0.820,-0.285,-0.408,-0.367,-0.283,-0.347,-0.386,0.022,221.416,273.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:53,0.015,0.000,0.182,0.000,5.066,12.928,170.899,151.199,146.382,235.322,235.433,269.006,267.888,247.235,229.554,187.263,34.527,35.992,34.711,34.491,35.780,36.423,35.289,35.015,34.952,34.457,38.488,38.809,37.360,36.942,42.524,43.686,40.904,42.246,46.315,47.847,40.419,40.549,40.173,40.154,35.731,35.565,35.359,35.565,1.001,1.184,0.578,1.184,1.548,1.093,1.366,0.911,1.182,1.185,0.546,0.820,0.820,0.821,0.637,0.820,-0.284,-0.405,-0.367,-0.280,-0.355,-0.384,0.022,221.495,273.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:54,0.015,0.000,0.182,0.000,5.066,12.928,170.899,151.199,146.131,235.322,235.433,269.006,267.653,247.235,229.554,187.515,34.527,35.992,34.631,34.491,35.710,36.423,35.289,35.015,34.952,34.457,38.488,38.745,37.360,36.942,42.524,43.686,40.904,42.246,46.315,47.847,40.419,40.612,40.242,40.217,35.731,35.486,35.359,35.565,0.728,1.093,0.482,0.820,0.819,0.911,0.819,1.002,0.818,1.094,0.546,0.820,0.455,0.638,0.546,0.820,-0.284,-0.404,-0.367,-0.280,-0.355,-0.384,0.022,221.567,273.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:55,0.015,0.000,0.182,0.000,5.066,12.928,170.899,151.177,146.131,235.302,235.433,268.985,267.653,247.215,229.554,187.263,34.527,35.992,34.631,34.491,35.780,36.360,35.289,35.015,34.952,34.537,38.488,38.745,37.360,36.942,42.524,43.623,40.904,42.246,46.246,47.784,40.419,40.612,40.173,40.217,35.731,35.565,35.359,35.565,0.728,0.911,0.386,0.820,0.637,0.729,0.637,0.911,0.728,0.911,0.546,0.911,0.364,0.547,0.455,0.729,-0.283,-0.404,-0.369,-0.280,-0.354,-0.384,0.022,221.612,273.396,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:56,0.015,0.000,0.182,0.000,5.066,12.928,170.899,151.199,146.131,235.322,235.433,269.006,267.653,247.235,229.554,187.263,34.527,35.992,34.608,34.491,35.780,36.423,35.289,35.015,34.952,34.434,38.488,38.722,37.360,36.918,42.524,43.686,40.904,42.246,46.246,47.784,40.488,40.526,40.173,40.131,35.731,35.463,35.359,35.463,0.728,0.911,0.386,0.729,0.546,0.638,0.637,0.820,0.728,0.820,0.455,0.820,0.273,0.456,0.455,0.729,-0.284,-0.405,-0.369,-0.281,-0.355,-0.385,0.022,221.645,273.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:57,0.015,0.000,0.182,0.000,5.066,12.928,170.877,151.199,146.131,235.322,235.433,269.006,267.653,247.235,229.554,187.493,34.527,35.992,34.711,34.491,35.780,36.423,35.289,35.015,34.952,34.537,38.488,38.809,37.360,36.942,42.524,43.686,40.904,42.246,46.246,47.847,40.419,40.612,40.242,40.217,35.731,35.565,35.359,35.565,0.728,1.002,0.386,0.820,0.637,0.638,0.637,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.455,0.729,-0.285,-0.406,-0.369,-0.281,-0.355,-0.384,0.022,221.716,273.396,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:58,0.015,0.000,0.182,0.000,5.066,12.928,170.899,150.947,146.382,235.557,235.433,269.006,267.888,247.235,229.554,187.263,34.527,35.992,34.631,34.491,35.780,36.400,35.289,34.992,34.865,34.537,38.488,38.809,37.291,36.942,42.524,43.663,40.904,42.223,46.315,47.761,40.419,40.612,40.242,40.217,35.731,35.565,35.359,35.565,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.284,-0.405,-0.369,-0.281,-0.355,-0.385,0.022,221.769,273.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:14:59,0.015,0.000,0.182,0.000,5.066,12.928,171.151,151.199,146.131,235.322,235.433,269.006,267.653,247.235,229.554,187.515,34.527,35.992,34.711,34.560,35.780,36.423,35.289,35.015,34.952,34.537,38.419,38.745,37.291,36.942,42.524,43.749,40.904,42.325,46.246,47.847,40.488,40.612,40.242,40.217,35.731,35.565,35.359,35.565,0.637,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.284,-0.405,-0.369,-0.281,-0.355,-0.384,0.022,221.821,273.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:00,0.015,0.000,0.182,0.000,5.066,12.928,171.151,150.947,146.131,235.322,235.433,269.006,267.653,247.235,229.554,187.263,34.527,35.992,34.608,34.465,35.780,36.423,35.289,35.015,34.952,34.434,38.419,38.722,37.291,36.918,42.524,43.686,40.904,42.246,46.315,47.847,40.419,40.526,40.242,40.194,35.731,35.542,35.359,35.542,0.728,0.820,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.284,-0.405,-0.369,-0.281,-0.355,-0.385,0.022,221.860,273.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:01,0.015,0.000,0.182,0.000,5.066,12.928,171.151,151.199,146.131,235.322,235.433,268.771,267.653,247.000,229.554,187.515,34.527,35.992,34.631,34.491,35.710,36.423,35.289,35.015,34.888,34.537,38.488,38.745,37.291,36.863,42.524,43.686,40.904,42.246,46.315,47.847,40.419,40.612,40.242,40.217,35.731,35.565,35.359,35.565,0.637,1.002,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.455,0.729,0.273,0.456,0.364,0.729,-0.284,-0.405,-0.369,-0.281,-0.355,-0.385,0.022,221.899,273.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:02,0.015,0.000,0.182,0.000,5.066,12.928,171.151,151.199,146.131,235.322,235.433,269.006,267.653,247.000,229.554,187.515,34.527,35.992,34.711,34.491,35.805,36.423,35.289,35.015,34.888,34.537,38.419,38.745,37.291,36.942,42.549,43.686,40.930,42.246,46.340,47.847,40.488,40.612,40.173,40.217,35.731,35.565,35.359,35.565,0.637,1.002,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.284,-0.405,-0.369,-0.281,-0.355,-0.385,0.022,221.965,273.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:03,0.015,0.000,0.182,0.000,5.066,12.928,171.151,151.199,146.131,235.557,235.433,269.006,267.653,247.235,229.554,187.515,34.527,35.992,34.631,34.491,35.710,36.423,35.266,34.952,34.952,34.537,38.419,38.745,37.291,36.942,42.524,43.686,40.904,42.325,46.315,47.847,40.419,40.612,40.173,40.217,35.731,35.486,35.359,35.565,0.728,0.911,0.386,0.729,0.546,0.638,0.637,0.820,0.637,0.729,0.364,0.820,0.273,0.456,0.364,0.729,-0.284,-0.406,-0.369,-0.281,-0.355,-0.384,0.022,222.017,273.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:04,0.015,0.000,0.182,0.000,5.066,12.928,171.151,150.947,146.131,235.322,235.433,268.771,267.653,247.000,229.318,187.515,34.527,35.992,34.631,34.491,35.710,36.423,35.289,35.015,34.952,34.537,38.419,38.745,37.291,36.863,42.524,43.749,40.904,42.325,46.315,47.847,40.419,40.612,40.173,40.217,35.731,35.565,35.359,35.565,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.284,-0.406,-0.370,-0.281,-0.355,-0.385,0.022,222.082,273.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:05,0.015,0.000,0.182,0.000,5.066,12.928,171.151,151.199,146.109,235.322,235.413,268.771,267.397,247.000,229.533,187.515,34.502,35.992,34.608,34.491,35.780,36.423,35.289,35.015,34.952,34.434,38.419,38.643,37.291,36.839,42.524,43.749,40.904,42.325,46.385,47.847,40.419,40.589,40.173,40.194,35.731,35.463,35.359,35.542,0.728,1.002,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.364,0.820,0.273,0.456,0.455,0.729,-0.284,-0.406,-0.370,-0.281,-0.355,-0.385,0.022,222.160,273.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:06,0.015,0.000,0.182,0.000,5.066,12.928,171.402,151.199,146.131,235.322,235.668,268.771,267.653,247.000,229.554,187.515,34.527,35.966,34.631,34.491,35.710,36.423,35.289,34.952,34.952,34.457,38.393,38.666,37.266,36.863,42.524,43.686,40.904,42.325,46.385,47.847,40.394,40.612,40.147,40.217,35.706,35.486,35.334,35.565,0.728,1.002,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.364,0.820,0.273,0.456,0.364,0.729,-0.284,-0.406,-0.370,-0.281,-0.356,-0.385,0.022,222.200,273.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:07,0.015,0.000,0.182,0.000,5.066,12.928,171.402,151.199,146.131,235.322,235.433,268.771,267.653,247.000,229.554,187.515,34.527,35.966,34.608,34.491,35.710,36.423,35.289,34.952,34.888,34.434,38.393,38.643,37.266,36.839,42.593,43.749,40.904,42.325,46.385,47.847,40.394,40.526,40.147,40.131,35.706,35.463,35.334,35.463,0.637,0.911,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.285,-0.406,-0.370,-0.281,-0.356,-0.386,0.022,222.265,273.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:08,0.015,0.000,0.182,0.000,5.066,12.928,171.402,151.199,146.131,235.322,235.433,268.771,267.653,247.000,229.554,187.515,34.527,35.992,34.631,34.491,35.710,36.423,35.289,34.952,34.888,34.537,38.419,38.666,37.291,36.863,42.593,43.749,40.904,42.325,46.385,47.847,40.419,40.612,40.173,40.217,35.731,35.486,35.359,35.565,0.637,0.911,0.386,0.729,0.637,0.546,0.546,0.820,0.728,0.729,0.364,0.820,0.273,0.456,0.364,0.729,-0.285,-0.406,-0.370,-0.281,-0.356,-0.386,0.022,222.317,273.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:09,0.015,0.000,0.182,0.000,5.066,12.928,171.402,151.199,146.131,235.557,235.433,268.771,267.653,247.000,229.554,187.515,34.527,35.992,34.631,34.491,35.780,36.423,35.289,34.952,34.888,34.457,38.419,38.666,37.291,36.863,42.593,43.749,40.904,42.325,46.385,47.926,40.419,40.612,40.242,40.217,35.731,35.486,35.359,35.486,0.637,0.911,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.285,-0.406,-0.370,-0.282,-0.356,-0.385,0.022,222.317,273.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:10,0.015,0.000,0.182,0.000,5.066,12.928,171.402,151.199,146.131,235.322,235.433,268.771,267.653,247.000,229.318,187.515,34.527,35.992,34.631,34.560,35.710,36.423,35.289,34.952,34.952,34.537,38.419,38.745,37.291,36.863,42.593,43.749,40.904,42.325,46.385,47.926,40.488,40.612,40.242,40.217,35.731,35.565,35.359,35.565,0.728,1.002,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.285,-0.406,-0.370,-0.281,-0.356,-0.386,0.022,222.435,273.626,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:11,0.015,0.000,0.182,0.000,5.066,12.928,171.402,150.947,146.382,235.322,235.668,268.771,267.653,247.000,229.554,187.515,34.527,35.992,34.631,34.491,35.710,36.423,35.289,34.952,34.888,34.457,38.419,38.666,37.291,36.799,42.593,43.828,40.904,42.325,46.385,47.926,40.488,40.549,40.242,40.217,35.801,35.486,35.359,35.486,0.728,1.002,0.386,0.729,0.546,0.638,0.546,0.729,0.637,0.729,0.455,0.820,0.273,0.456,0.455,0.729,-0.285,-0.406,-0.369,-0.281,-0.356,-0.386,0.022,222.474,273.631,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:12,0.015,0.000,0.182,0.000,5.066,12.928,171.654,151.199,146.131,235.322,235.433,268.771,267.653,247.000,229.318,187.766,34.527,35.992,34.631,34.465,35.710,36.423,35.289,34.952,34.888,34.457,38.419,38.666,37.291,36.863,42.593,43.828,40.904,42.325,46.454,47.926,40.488,40.612,40.242,40.217,35.731,35.565,35.429,35.565,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.284,-0.407,-0.370,-0.282,-0.356,-0.386,0.022,222.513,273.631,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:13,0.015,0.000,0.182,0.000,5.066,12.928,171.654,151.199,146.131,235.322,235.433,268.771,267.653,247.000,229.554,187.766,34.527,35.992,34.631,34.465,35.780,36.423,35.289,34.952,34.888,34.537,38.419,38.666,37.291,36.799,42.593,43.828,40.904,42.325,46.454,47.926,40.488,40.612,40.173,40.217,35.801,35.486,35.359,35.565,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.285,-0.406,-0.370,-0.281,-0.356,-0.386,0.022,222.539,273.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:14,0.015,0.000,0.182,0.000,5.066,12.928,171.654,151.199,146.131,235.322,235.433,268.771,267.653,247.000,229.554,187.766,34.527,35.992,34.631,34.491,35.780,36.423,35.210,35.015,34.888,34.537,38.419,38.666,37.222,36.863,42.593,43.828,40.904,42.325,46.454,47.990,40.488,40.612,40.242,40.217,35.801,35.565,35.359,35.565,0.637,0.911,0.386,0.820,0.546,0.546,0.637,0.820,0.728,0.729,0.455,0.729,0.273,0.456,0.364,0.729,-0.285,-0.407,-0.370,-0.282,-0.356,-0.386,0.022,222.630,273.631,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:15,0.015,0.000,0.182,0.000,5.066,12.928,171.654,150.947,146.131,235.557,235.433,268.771,267.418,247.000,229.554,187.766,34.596,35.992,34.631,34.465,35.710,36.423,35.289,34.952,34.888,34.457,38.419,38.666,37.222,36.863,42.593,43.828,40.974,42.388,46.454,47.926,40.488,40.612,40.242,40.217,35.731,35.486,35.359,35.565,0.637,0.911,0.386,0.729,0.546,0.638,0.637,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.285,-0.407,-0.370,-0.282,-0.356,-0.386,0.022,222.656,273.631,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:16,0.015,0.000,0.182,0.000,5.066,12.954,171.654,150.947,146.131,235.322,235.433,268.771,267.418,247.000,229.318,187.766,34.527,35.992,34.741,34.491,35.780,36.423,35.210,35.015,34.952,34.567,38.419,38.776,37.222,36.893,42.593,43.828,40.974,42.388,46.454,47.990,40.488,40.643,40.242,40.311,35.731,35.596,35.359,35.596,0.637,0.820,0.386,0.820,0.546,0.546,0.637,0.820,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.729,-0.285,-0.407,-0.370,-0.281,-0.356,-0.386,0.022,222.735,273.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:17,0.015,0.000,0.182,0.000,5.066,12.928,171.906,150.947,146.131,235.557,235.668,268.771,267.418,247.000,229.318,187.766,34.527,35.992,34.631,34.491,35.780,36.423,35.289,34.952,34.888,34.537,38.419,38.666,37.291,36.863,42.593,43.828,40.904,42.388,46.454,47.990,40.419,40.612,40.242,40.280,35.731,35.486,35.359,35.565,0.728,0.820,0.386,0.729,0.637,0.546,0.637,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.285,-0.407,-0.370,-0.282,-0.356,-0.386,0.022,222.813,273.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:18,0.015,0.000,0.182,0.000,5.066,12.928,171.906,150.947,146.131,235.322,235.433,268.771,267.418,247.000,229.318,187.766,34.527,35.992,34.711,34.465,35.710,36.423,35.210,35.015,34.952,34.537,38.349,38.666,37.222,36.863,42.593,43.828,40.974,42.388,46.454,47.990,40.419,40.676,40.242,40.217,35.801,35.565,35.359,35.565,0.637,0.820,0.289,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.285,-0.407,-0.370,-0.282,-0.356,-0.386,0.022,222.800,273.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:19,0.015,0.000,0.182,0.000,5.066,12.928,171.906,150.947,146.131,235.322,235.433,268.771,267.418,247.000,229.554,187.766,34.527,35.992,34.631,34.491,35.735,36.423,35.210,34.952,34.888,34.457,38.349,38.603,37.222,36.799,42.619,43.828,40.930,42.388,46.549,47.990,40.488,40.549,40.242,40.217,35.801,35.486,35.359,35.565,0.728,1.002,0.289,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.285,-0.407,-0.370,-0.282,-0.356,-0.386,0.022,222.891,273.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:20,0.015,0.000,0.182,0.000,5.066,12.928,171.906,150.947,146.131,235.322,235.433,268.771,267.418,247.000,229.318,187.766,34.596,35.992,34.631,34.491,35.780,36.423,35.210,35.015,34.952,34.537,38.349,38.666,37.222,36.863,42.593,43.828,40.974,42.388,46.454,48.053,40.419,40.612,40.173,40.217,35.801,35.565,35.359,35.565,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.285,-0.407,-0.370,-0.282,-0.356,-0.386,0.022,222.905,273.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:21,0.015,0.000,0.182,0.000,5.066,12.928,172.158,150.947,146.131,235.322,235.433,268.536,267.418,247.000,229.318,188.018,34.527,35.992,34.631,34.491,35.780,36.423,35.210,34.952,34.888,34.537,38.349,38.666,37.222,36.799,42.593,43.828,40.974,42.388,46.523,47.990,40.419,40.612,40.173,40.217,35.731,35.565,35.359,35.565,0.637,0.911,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.820,0.273,0.456,0.455,0.729,-0.285,-0.407,-0.371,-0.282,-0.356,-0.386,-0.064,222.983,273.631,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:22,0.015,0.000,0.182,0.000,5.066,12.928,171.906,150.947,146.131,235.322,235.433,268.536,267.418,246.765,229.318,188.018,34.527,35.992,34.631,34.491,35.710,36.423,35.210,35.015,34.888,34.537,38.349,38.666,37.222,36.863,42.662,43.828,40.974,42.388,46.523,47.990,40.488,40.612,40.173,40.280,35.731,35.565,35.359,35.565,0.728,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.286,-0.407,-0.371,-0.282,-0.356,-0.386,-0.064,222.996,273.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:23,0.015,0.000,0.182,0.000,5.066,12.928,172.158,150.947,146.131,235.322,235.433,268.536,267.418,247.000,229.318,188.018,34.527,35.966,34.608,34.491,35.710,36.360,35.210,34.952,34.888,34.434,38.324,38.580,37.196,36.776,42.593,43.828,40.974,42.388,46.523,47.990,40.394,40.589,40.147,40.194,35.706,35.463,35.334,35.542,0.637,0.820,0.289,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.455,0.729,0.273,0.456,0.364,0.729,-0.286,-0.408,-0.371,-0.283,-0.357,-0.387,-0.064,223.074,273.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:24,0.015,0.000,0.182,0.000,5.066,12.928,172.158,150.947,145.879,235.322,235.433,268.536,267.418,247.000,229.318,188.018,34.527,35.966,34.711,34.491,35.710,36.423,35.210,34.952,34.888,34.537,38.324,38.666,37.196,36.863,42.662,43.892,40.974,42.388,46.523,48.053,40.463,40.612,40.217,40.280,35.706,35.565,35.334,35.628,0.637,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.820,0.273,0.456,0.364,0.729,-0.286,-0.408,-0.370,-0.283,-0.357,-0.387,-0.064,223.113,273.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:25,0.015,0.000,0.182,0.000,5.066,12.928,172.158,150.696,146.131,235.322,235.433,268.536,267.418,247.000,229.318,188.018,34.527,35.992,34.631,34.491,35.780,36.360,35.210,34.952,34.888,34.537,38.349,38.666,37.222,36.799,42.662,43.828,40.974,42.388,46.523,48.053,40.488,40.612,40.242,40.217,35.801,35.565,35.359,35.565,0.637,1.002,0.289,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.285,-0.408,-0.371,-0.282,-0.357,-0.387,-0.064,223.140,273.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:26,0.015,0.000,0.182,0.000,5.066,12.928,172.158,150.696,145.879,235.322,235.433,268.536,267.418,246.765,229.318,188.018,34.527,35.992,34.608,34.491,35.710,36.360,35.210,34.952,34.888,34.434,38.349,38.580,37.222,36.776,42.662,43.892,40.974,42.388,46.593,48.053,40.488,40.589,40.242,40.194,35.731,35.463,35.429,35.463,0.728,1.002,0.386,0.820,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.286,-0.408,-0.371,-0.282,-0.357,-0.387,-0.064,223.270,273.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:27,0.015,0.000,0.182,0.000,5.066,12.928,172.158,150.696,145.879,235.322,235.433,268.536,267.418,246.765,229.318,188.018,34.527,35.992,34.608,34.491,35.710,36.360,35.210,34.952,34.888,34.434,38.349,38.580,37.222,36.776,42.662,43.892,40.974,42.388,46.593,48.053,40.488,40.589,40.242,40.194,35.731,35.463,35.429,35.463,0.728,1.002,0.386,0.820,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.286,-0.408,-0.371,-0.282,-0.357,-0.387,-0.064,223.270,273.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:28,0.015,0.000,0.182,0.000,5.066,12.928,172.158,150.696,145.879,235.322,235.433,268.536,267.418,247.000,229.318,188.018,34.527,35.992,34.631,34.491,35.805,36.360,35.210,34.952,34.888,34.457,38.349,38.603,37.222,36.799,42.688,43.828,40.999,42.388,46.618,48.053,40.488,40.612,40.242,40.217,35.731,35.486,35.429,35.565,0.728,1.002,0.289,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.285,-0.408,-0.370,-0.283,-0.357,-0.387,-0.064,223.283,273.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:29,0.015,0.000,0.182,0.000,5.066,12.928,172.158,150.696,145.879,235.322,235.433,268.536,267.418,246.765,229.318,188.018,34.527,35.992,34.631,34.491,35.805,36.423,35.289,34.952,34.888,34.537,38.349,38.666,37.222,36.799,42.688,43.892,40.999,42.468,46.618,48.132,40.488,40.612,40.242,40.217,35.801,35.565,35.359,35.565,0.728,0.911,0.386,0.729,0.546,0.638,0.637,0.820,0.728,0.729,0.364,0.820,0.273,0.456,0.364,0.729,-0.285,-0.408,-0.371,-0.282,-0.357,-0.387,-0.064,223.322,273.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:30,0.015,0.000,0.182,0.000,5.066,12.928,172.409,150.444,145.879,235.322,235.433,268.536,267.183,246.765,229.318,188.018,34.527,35.992,34.631,34.491,35.780,36.423,35.210,34.952,34.888,34.537,38.349,38.666,37.222,36.863,42.662,43.892,40.974,42.388,46.593,48.053,40.488,40.676,40.311,40.280,35.731,35.565,35.359,35.628,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.820,0.273,0.456,0.455,0.729,-0.286,-0.409,-0.371,-0.282,-0.357,-0.388,-0.064,223.361,273.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:31,0.015,0.000,0.182,0.000,5.066,12.928,172.409,150.696,145.879,235.322,235.433,268.301,267.183,246.765,229.318,188.018,34.527,35.992,34.631,34.491,35.735,36.360,35.210,34.952,34.888,34.457,38.349,38.603,37.222,36.799,42.688,43.892,41.068,42.468,46.618,48.132,40.488,40.612,40.311,40.217,35.731,35.486,35.359,35.565,0.637,0.911,0.386,0.820,0.546,0.546,0.637,0.729,0.728,0.729,0.364,0.820,0.273,0.456,0.455,0.729,-0.285,-0.408,-0.371,-0.282,-0.357,-0.387,-0.064,223.401,273.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:32,0.015,0.000,0.182,0.000,5.066,12.928,172.409,150.696,145.879,235.322,235.433,268.536,267.418,246.765,229.318,188.270,34.527,35.992,34.631,34.491,35.710,36.423,35.210,34.952,34.888,34.457,38.349,38.666,37.222,36.863,42.662,43.892,40.974,42.468,46.593,48.132,40.488,40.612,40.242,40.280,35.731,35.565,35.359,35.565,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.286,-0.408,-0.371,-0.282,-0.357,-0.387,-0.064,223.466,273.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:33,0.015,0.000,0.182,0.000,5.066,12.928,172.409,150.696,145.627,235.322,235.433,268.536,267.183,246.765,229.318,188.018,34.527,35.992,34.631,34.491,35.710,36.360,35.210,34.952,34.888,34.537,38.349,38.666,37.222,36.799,42.662,43.892,41.043,42.388,46.662,48.132,40.488,40.676,40.242,40.280,35.801,35.565,35.359,35.565,0.728,1.002,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.286,-0.408,-0.372,-0.283,-0.357,-0.388,-0.064,223.491,273.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:34,0.015,0.000,0.182,0.000,5.066,12.928,172.409,150.696,145.879,235.087,235.433,268.301,267.183,246.765,229.083,188.270,34.527,35.992,34.568,34.491,35.780,36.423,35.210,34.952,34.888,34.457,38.349,38.603,37.222,36.799,42.662,43.892,41.043,42.468,46.662,48.132,40.488,40.612,40.242,40.217,35.731,35.486,35.429,35.565,0.728,0.911,0.289,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.286,-0.408,-0.371,-0.283,-0.358,-0.388,-0.064,223.570,273.924,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:35,0.015,0.000,0.182,0.000,5.066,12.928,172.661,150.696,145.879,235.322,235.198,268.301,267.183,246.765,229.318,188.270,34.527,35.992,34.631,34.491,35.780,36.423,35.210,34.952,34.888,34.537,38.349,38.666,37.222,36.799,42.662,43.955,40.974,42.468,46.662,48.195,40.488,40.676,40.242,40.280,35.801,35.565,35.429,35.628,0.637,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.286,-0.409,-0.371,-0.283,-0.357,-0.388,-0.064,223.667,273.924,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:36,0.015,0.000,0.182,0.000,5.066,12.928,172.661,150.696,145.879,235.322,235.198,268.301,267.183,246.765,229.318,188.270,34.527,35.992,34.631,34.491,35.780,36.423,35.210,34.952,34.888,34.537,38.349,38.666,37.222,36.799,42.662,43.955,40.974,42.468,46.662,48.195,40.488,40.676,40.242,40.280,35.801,35.565,35.429,35.628,0.637,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.286,-0.409,-0.371,-0.283,-0.357,-0.388,-0.064,223.667,273.924,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:37,0.015,0.000,0.182,0.000,5.066,12.928,172.409,150.696,145.879,235.322,235.433,268.301,267.183,246.765,229.083,188.270,34.527,35.992,34.568,34.491,35.805,36.360,35.210,34.952,34.888,34.394,38.349,38.540,37.222,36.736,42.688,43.892,41.068,42.468,46.687,48.132,40.488,40.612,40.242,40.217,35.731,35.486,35.359,35.486,0.637,0.820,0.386,0.729,0.546,0.638,0.546,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.286,-0.409,-0.372,-0.283,-0.357,-0.388,-0.064,223.740,273.924,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:38,0.015,0.000,0.182,0.000,5.066,12.928,172.661,150.696,145.879,235.322,235.433,268.301,267.183,246.765,229.083,188.522,34.527,35.966,34.662,34.491,35.710,36.423,35.210,34.952,34.888,34.488,38.324,38.634,37.196,36.830,42.662,43.955,41.043,42.468,46.662,48.195,40.463,40.707,40.147,40.311,35.706,35.596,35.334,35.596,0.637,0.911,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.287,-0.409,-0.372,-0.284,-0.358,-0.388,-0.064,223.797,273.919,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:39,0.015,0.000,0.182,0.000,5.066,12.928,172.661,150.696,145.879,235.322,235.433,268.301,267.183,246.765,229.083,188.522,34.527,35.966,34.662,34.491,35.710,36.423,35.210,34.952,34.888,34.488,38.324,38.634,37.196,36.830,42.662,43.955,41.043,42.468,46.662,48.195,40.463,40.707,40.147,40.311,35.706,35.596,35.334,35.596,0.637,0.911,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.287,-0.409,-0.372,-0.284,-0.358,-0.388,-0.064,223.797,273.919,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:40,0.015,0.000,0.182,0.000,5.066,12.928,172.661,150.696,146.131,235.322,235.433,268.301,267.183,246.765,229.083,188.270,34.527,35.966,34.662,34.491,35.710,36.423,35.210,34.952,34.888,34.567,38.324,38.634,37.196,36.830,42.662,43.955,41.043,42.468,46.662,48.195,40.463,40.707,40.217,40.311,35.706,35.596,35.334,35.659,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.455,0.729,0.273,0.456,0.364,0.729,-0.287,-0.409,-0.372,-0.284,-0.358,-0.389,-0.064,223.869,273.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:41,0.015,0.000,0.182,0.000,5.066,12.928,172.661,150.696,145.879,235.322,235.433,268.301,267.183,246.765,229.083,188.270,34.527,35.966,34.631,34.491,35.805,36.423,35.210,34.952,34.888,34.457,38.324,38.603,37.196,36.799,42.757,43.955,41.068,42.468,46.687,48.195,40.463,40.612,40.217,40.217,35.775,35.486,35.334,35.565,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.287,-0.410,-0.372,-0.284,-0.358,-0.389,-0.064,223.954,273.919,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:42,0.015,0.000,0.182,0.000,5.066,12.928,172.661,150.696,145.879,235.322,235.433,268.301,267.183,246.765,229.083,188.270,34.527,35.966,34.631,34.491,35.805,36.423,35.210,34.952,34.888,34.457,38.324,38.603,37.196,36.799,42.757,43.955,41.068,42.468,46.687,48.195,40.463,40.612,40.217,40.217,35.775,35.486,35.334,35.565,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.287,-0.410,-0.372,-0.284,-0.358,-0.389,-0.064,223.954,273.919,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:43,0.015,0.000,0.182,0.000,5.066,12.928,172.661,150.696,145.879,235.322,235.433,268.301,267.183,246.765,229.083,188.270,34.527,35.966,34.631,34.491,35.805,36.423,35.210,34.952,34.888,34.457,38.324,38.603,37.196,36.799,42.757,43.955,41.068,42.468,46.687,48.195,40.463,40.612,40.217,40.217,35.775,35.486,35.334,35.565,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.287,-0.410,-0.372,-0.284,-0.358,-0.389,-0.064,224.026,273.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:44,0.015,0.000,0.182,0.000,5.066,12.928,172.913,150.696,146.131,235.087,235.433,268.301,267.183,246.765,229.083,188.270,34.527,35.992,34.631,34.491,35.710,36.360,35.210,34.952,34.825,34.457,38.349,38.603,37.222,36.799,42.732,43.955,41.043,42.468,46.731,48.195,40.488,40.676,40.242,40.280,35.801,35.565,35.429,35.628,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.287,-0.410,-0.372,-0.284,-0.358,-0.389,-0.064,224.052,273.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:45,0.015,0.000,0.182,0.000,5.066,12.928,172.913,150.696,146.131,235.322,235.198,268.301,266.947,246.765,229.083,188.270,34.527,35.992,34.631,34.491,35.735,36.360,35.210,34.888,34.825,34.457,38.349,38.603,37.222,36.736,42.757,43.955,41.068,42.468,46.757,48.274,40.488,40.676,40.242,40.217,35.731,35.486,35.429,35.565,0.728,0.911,0.289,0.729,0.637,0.546,0.546,0.820,0.728,0.729,0.546,0.820,0.273,0.456,0.455,0.729,-0.287,-0.410,-0.373,-0.284,-0.358,-0.389,-0.064,224.104,273.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:46,0.015,0.000,0.182,0.000,5.066,12.928,172.913,150.696,145.879,235.087,235.433,268.301,266.947,246.530,229.083,188.522,34.527,35.992,34.631,34.491,35.805,36.360,35.210,34.888,34.825,34.457,38.349,38.540,37.222,36.736,42.757,43.955,41.068,42.468,46.757,48.195,40.557,40.612,40.242,40.217,35.801,35.486,35.429,35.565,0.637,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.287,-0.410,-0.373,-0.284,-0.358,-0.388,-0.064,224.131,273.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:47,0.015,0.000,0.182,0.000,5.066,12.928,173.165,150.696,145.879,235.087,235.198,268.066,266.947,246.530,229.083,188.522,34.527,35.992,34.631,34.491,35.780,36.423,35.210,34.952,34.888,34.537,38.349,38.603,37.222,36.799,42.732,43.955,41.043,42.531,46.731,48.274,40.488,40.676,40.242,40.280,35.801,35.565,35.429,35.628,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.820,0.637,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.287,-0.410,-0.372,-0.284,-0.358,-0.389,-0.064,224.196,274.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:48,0.015,0.000,0.182,0.000,5.066,12.954,172.913,150.696,145.879,235.087,235.198,268.066,266.947,246.530,229.083,188.522,34.527,35.992,34.631,34.491,35.780,36.360,35.210,34.952,34.825,34.537,38.349,38.603,37.152,36.736,42.732,43.955,41.043,42.468,46.731,48.274,40.488,40.676,40.242,40.280,35.731,35.565,35.359,35.565,0.728,1.093,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.287,-0.410,-0.373,-0.284,-0.359,-0.389,-0.064,224.300,274.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:49,0.015,0.000,0.182,0.000,5.066,12.954,172.913,150.696,145.879,235.087,235.198,268.066,266.947,246.530,229.083,188.522,34.527,35.992,34.631,34.491,35.780,36.360,35.210,34.952,34.825,34.537,38.349,38.603,37.152,36.736,42.732,43.955,41.043,42.468,46.731,48.274,40.488,40.676,40.242,40.280,35.731,35.565,35.359,35.565,0.728,1.093,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.287,-0.410,-0.373,-0.284,-0.359,-0.389,-0.064,224.300,274.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:50,0.015,0.000,0.182,0.000,5.066,12.928,173.165,150.696,145.879,235.322,235.198,268.066,266.947,246.530,229.083,188.773,34.527,35.992,34.568,34.491,35.735,36.360,35.210,34.888,34.825,34.457,38.349,38.540,37.152,36.736,42.757,43.955,41.068,42.468,46.757,48.274,40.488,40.612,40.242,40.217,35.731,35.486,35.359,35.486,0.728,1.002,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.820,0.273,0.456,0.455,0.729,-0.287,-0.410,-0.373,-0.284,-0.359,-0.389,-0.064,224.340,273.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:51,0.015,0.000,0.182,0.000,5.066,12.928,173.165,150.696,145.879,235.087,235.198,268.301,266.947,246.530,229.083,188.522,34.527,35.922,34.631,34.491,35.710,36.360,35.210,34.888,34.888,34.457,38.280,38.603,37.222,36.736,42.732,43.955,41.043,42.468,46.731,48.274,40.488,40.612,40.242,40.217,35.801,35.486,35.429,35.565,0.728,1.002,0.289,0.729,0.637,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.287,-0.410,-0.372,-0.284,-0.359,-0.389,-0.064,224.326,274.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:52,0.015,0.000,0.182,0.000,5.066,12.954,173.165,150.696,146.131,235.087,235.198,268.066,266.947,246.530,229.083,188.522,34.527,35.992,34.568,34.491,35.735,36.360,35.210,34.888,34.825,34.394,38.280,38.540,37.152,36.736,42.826,43.955,41.138,42.468,46.757,48.274,40.488,40.612,40.242,40.217,35.731,35.486,35.359,35.565,0.728,1.002,0.386,0.729,0.637,0.546,0.637,0.820,0.728,0.729,0.455,0.729,0.273,0.456,0.364,0.729,-0.288,-0.411,-0.373,-0.285,-0.359,-0.391,-0.064,224.405,274.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:53,0.015,0.000,0.182,0.000,5.066,12.928,173.416,150.696,145.879,235.322,235.198,268.066,266.947,246.530,229.083,188.773,34.527,35.992,34.568,34.491,35.710,36.360,35.210,34.888,34.888,34.457,38.349,38.540,37.152,36.736,42.732,43.955,41.043,42.468,46.731,48.274,40.488,40.676,40.242,40.217,35.731,35.486,35.429,35.565,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.455,0.729,0.273,0.456,0.455,0.729,-0.287,-0.411,-0.373,-0.284,-0.359,-0.391,-0.064,224.444,274.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:54,0.015,0.000,0.182,0.000,5.066,12.954,173.416,150.696,146.131,235.087,235.198,268.066,266.947,246.530,229.083,188.522,34.527,35.992,34.631,34.491,35.805,36.360,35.210,34.952,34.888,34.457,38.280,38.603,37.152,36.799,42.826,43.955,41.068,42.468,46.826,48.338,40.488,40.676,40.242,40.280,35.801,35.565,35.359,35.628,0.728,1.002,0.386,0.820,0.546,0.546,0.637,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.288,-0.411,-0.373,-0.284,-0.359,-0.391,-0.064,224.509,274.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:55,0.015,0.000,0.182,0.000,5.066,12.928,173.165,150.696,146.131,235.087,235.198,268.066,266.947,246.530,229.083,188.522,34.527,35.992,34.631,34.491,35.710,36.360,35.210,34.888,34.825,34.457,38.280,38.603,37.152,36.736,42.732,44.034,41.043,42.468,46.801,48.274,40.488,40.676,40.242,40.280,35.731,35.486,35.359,35.565,0.728,0.911,0.386,0.729,0.637,0.638,0.819,0.911,0.818,0.911,1.275,1.549,0.273,0.456,0.455,0.729,-0.288,-0.411,-0.373,-0.285,-0.359,-0.391,-0.064,224.575,274.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:56,0.015,0.000,0.182,0.000,5.066,12.954,173.416,150.696,146.131,235.087,235.198,268.066,266.947,246.530,229.083,188.773,34.527,35.992,34.662,34.491,35.735,36.360,35.210,34.888,34.825,34.567,38.280,38.634,37.152,36.830,42.757,43.955,41.068,42.468,46.826,48.274,40.557,40.707,40.242,40.311,35.801,35.596,35.429,35.659,0.728,0.911,0.386,0.729,0.546,0.546,0.728,0.820,0.728,0.820,0.728,1.094,0.273,0.456,0.364,0.729,-0.288,-0.412,-0.374,-0.285,-0.360,-0.391,-0.064,224.614,274.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:57,0.015,0.000,0.182,0.000,5.066,12.928,173.416,150.696,146.131,235.087,235.198,268.066,266.947,246.530,229.083,188.773,34.527,35.922,34.631,34.516,35.710,36.360,35.210,34.888,34.825,34.457,38.280,38.603,37.152,36.736,42.801,43.955,41.043,42.468,46.801,48.338,40.488,40.676,40.242,40.280,35.731,35.565,35.359,35.565,0.637,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.820,0.546,0.911,0.273,0.456,0.364,0.729,-0.288,-0.411,-0.374,-0.284,-0.359,-0.391,-0.064,224.679,274.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:15:58,0.015,0.000,0.182,0.000,5.066,12.928,173.416,150.696,146.131,235.087,235.198,268.066,266.947,246.530,229.083,188.773,34.527,35.992,34.568,34.491,35.805,36.360,35.210,34.888,34.888,34.457,38.349,38.540,37.222,36.736,42.757,44.034,41.068,42.531,46.826,48.338,40.557,40.612,40.242,40.217,35.801,35.486,35.429,35.565,0.637,0.820,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.820,0.455,0.820,0.273,0.456,0.455,0.729,-0.288,-0.411,-0.373,-0.285,-0.359,-0.391,-0.064,224.725,274.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
