Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:15:59,0.015,0.000,0.182,0.000,5.066,12.928,173.668,150.696,146.131,235.087,235.198,267.831,266.947,246.530,229.083,188.773,34.527,35.992,34.631,34.491,35.710,36.360,35.210,34.888,34.825,34.457,38.349,38.603,37.152,36.799,42.732,44.034,41.113,42.531,46.801,48.338,40.488,40.676,40.311,40.280,35.801,35.565,35.359,35.565,0.728,1.002,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.288,-0.411,-0.373,-0.285,-0.359,-0.391,-0.064,224.757,274.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:00,0.015,0.000,0.182,0.000,5.066,12.954,173.416,150.947,146.131,235.087,235.198,267.831,266.947,246.530,229.083,188.773,34.527,35.992,34.631,34.491,35.710,36.360,35.210,34.888,34.888,34.457,38.349,38.540,37.152,36.736,42.732,44.034,41.043,42.531,46.801,48.338,40.557,40.676,40.311,40.217,35.801,35.486,35.429,35.565,0.728,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.455,0.729,-0.287,-0.411,-0.374,-0.285,-0.359,-0.391,-0.064,224.770,274.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:01,0.015,0.000,0.182,0.000,5.066,12.928,173.668,150.718,146.382,235.108,235.198,267.851,266.947,246.550,229.083,188.773,34.527,35.992,34.631,34.491,35.735,36.360,35.210,34.952,34.825,34.457,38.349,38.603,37.152,36.799,42.757,44.034,41.138,42.531,46.895,48.338,40.557,40.755,40.311,40.280,35.801,35.565,35.429,35.628,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.288,-0.411,-0.374,-0.285,-0.359,-0.391,-0.064,224.836,274.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:02,0.015,0.000,0.182,0.000,5.066,12.928,173.668,150.947,146.382,235.087,235.198,267.831,266.947,246.530,228.848,188.773,34.527,35.992,34.662,34.491,35.710,36.360,35.210,34.888,34.825,34.567,38.280,38.634,37.152,36.830,42.801,44.034,41.043,42.468,46.870,48.338,40.557,40.786,40.311,40.311,35.801,35.596,35.429,35.659,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.288,-0.412,-0.374,-0.285,-0.359,-0.391,-0.064,224.953,274.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:03,0.015,0.000,0.182,0.000,5.066,12.928,173.668,150.947,146.382,235.087,235.198,267.831,266.947,246.530,228.848,188.773,34.527,35.992,34.662,34.491,35.710,36.360,35.210,34.888,34.825,34.567,38.280,38.634,37.152,36.830,42.801,44.034,41.043,42.468,46.870,48.338,40.557,40.786,40.311,40.311,35.801,35.596,35.429,35.659,0.728,0.911,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.288,-0.412,-0.374,-0.285,-0.359,-0.391,-0.064,224.953,274.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:04,0.015,0.000,0.182,0.000,5.066,12.928,173.668,150.947,146.382,235.087,235.198,267.831,266.712,246.530,229.083,188.773,34.527,35.992,34.545,34.491,35.805,36.360,35.210,34.888,34.825,34.434,38.349,38.517,37.152,36.713,42.826,44.034,41.138,42.531,46.895,48.338,40.557,40.589,40.311,40.194,35.801,35.463,35.359,35.542,0.728,0.820,0.386,0.729,0.546,0.546,0.546,0.820,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.287,-0.412,-0.373,-0.285,-0.359,-0.392,-0.064,224.986,274.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:05,0.015,0.000,0.182,0.000,5.066,12.954,173.668,150.947,146.382,235.087,235.198,267.831,266.947,246.530,229.083,188.773,34.527,35.992,34.568,34.491,35.735,36.360,35.146,34.888,34.825,34.457,38.280,38.540,37.152,36.657,42.826,44.034,41.138,42.531,46.895,48.338,40.557,40.676,40.311,40.280,35.801,35.486,35.359,35.565,0.637,0.911,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.455,0.729,0.273,0.456,0.455,0.729,-0.288,-0.412,-0.374,-0.285,-0.359,-0.391,-0.064,225.058,274.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:06,0.015,0.000,0.182,0.000,5.066,12.928,173.920,150.947,146.382,235.087,235.198,267.831,266.712,246.530,228.848,189.025,34.527,35.922,34.568,34.491,35.735,36.360,35.210,34.888,34.825,34.457,38.280,38.540,37.152,36.657,42.826,44.034,41.068,42.468,46.895,48.338,40.557,40.676,40.242,40.217,35.801,35.486,35.359,35.565,0.728,1.002,0.386,0.729,0.546,0.638,0.546,0.820,0.728,0.729,0.455,0.820,0.273,0.456,0.455,0.729,-0.288,-0.412,-0.374,-0.286,-0.359,-0.392,-0.064,225.084,274.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:07,0.015,0.000,0.182,0.000,5.066,12.928,173.920,151.199,146.382,235.087,235.198,267.831,266.712,246.530,229.083,188.773,34.527,35.992,34.568,34.491,35.735,36.360,35.146,34.888,34.825,34.457,38.280,38.540,37.152,36.736,42.757,43.955,41.138,42.468,46.895,48.401,40.488,40.612,40.242,40.217,35.801,35.486,35.359,35.486,0.728,1.002,0.386,0.820,0.637,0.546,0.637,0.820,0.728,0.820,0.819,1.094,0.273,0.638,0.455,0.729,-0.288,-0.412,-0.374,-0.285,-0.359,-0.392,-0.064,225.149,274.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:08,0.015,0.000,0.182,0.000,5.066,12.928,173.920,151.221,146.634,235.108,235.198,267.851,266.712,246.315,228.848,189.025,34.527,35.992,34.568,34.491,35.735,36.360,35.146,34.888,34.825,34.457,38.280,38.540,37.152,36.736,42.826,44.034,41.138,42.531,46.895,48.401,40.488,40.676,40.242,40.280,35.731,35.486,35.359,35.565,10.007,9.840,5.978,5.740,6.919,3.734,6.373,4.645,4.729,2.917,7.830,18.319,15.209,51.240,7.554,5.464,-0.294,-0.400,-0.372,-0.282,-0.354,-0.393,-0.064,225.201,274.160,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:09,0.015,0.000,0.182,0.000,5.066,12.954,173.920,151.199,146.634,235.087,235.198,267.831,266.712,246.530,228.848,189.025,34.527,35.992,34.662,34.491,35.710,36.360,35.146,34.888,34.825,34.488,38.280,38.634,37.152,36.767,42.801,44.034,41.113,42.531,46.870,48.401,40.488,40.786,40.242,40.311,35.731,35.596,35.359,35.659,5.186,5.466,3.567,4.555,5.007,4.372,6.646,6.466,5.820,4.557,5.098,10.755,6.648,31.637,4.277,3.643,-0.294,-0.401,-0.372,-0.282,-0.355,-0.393,-0.064,225.188,274.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:10,0.015,0.000,0.182,0.000,5.066,12.928,174.172,151.199,146.634,235.087,235.198,267.831,266.712,246.530,229.083,189.025,34.527,35.992,34.568,34.491,35.710,36.360,35.241,34.888,34.825,34.457,38.280,38.540,37.152,36.736,42.801,44.034,41.113,42.531,46.870,48.401,40.557,40.676,40.311,40.217,35.731,35.486,35.359,35.565,4.549,4.191,2.892,2.733,5.827,4.463,7.192,8.379,5.911,5.924,22.305,47.029,58.197,110.412,9.647,10.929,-0.290,-0.413,-0.380,-0.285,-0.357,-0.406,-0.064,225.306,274.160,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:11,0.015,0.000,0.182,0.000,5.066,12.954,173.920,151.221,146.634,235.108,235.198,267.851,266.712,246.315,228.848,189.025,34.527,35.992,34.568,34.491,35.710,36.391,35.146,34.919,34.856,34.394,38.280,38.540,37.152,36.657,42.801,44.065,41.043,42.562,46.870,48.432,40.557,40.676,40.311,40.217,35.731,35.486,35.429,35.565,3.002,2.278,2.025,3.553,3.460,2.004,4.825,3.643,4.365,3.463,16.479,24.608,30.328,53.702,5.005,5.282,-0.279,-0.413,-0.365,-0.291,-0.358,-0.392,-0.064,225.293,274.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:12,0.015,0.000,0.182,0.000,5.066,12.954,174.172,151.221,146.656,235.108,234.983,267.851,266.733,246.550,228.868,189.025,34.552,35.992,34.631,34.491,35.710,36.391,35.210,34.919,34.856,34.457,38.280,38.603,37.152,36.799,42.801,44.065,41.043,42.562,46.870,48.432,40.557,40.755,40.311,40.280,35.731,35.565,35.429,35.565,2.001,1.640,1.832,3.918,2.549,2.095,3.095,2.186,4.456,2.917,15.113,22.238,24.863,44.584,3.458,4.372,-0.276,-0.413,-0.376,-0.282,-0.349,-0.399,-0.064,225.384,274.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:13,0.015,0.000,0.182,0.000,5.066,12.954,174.172,151.221,146.634,235.108,234.963,267.851,266.712,246.315,228.848,189.025,34.527,35.992,34.568,34.491,35.710,36.360,35.241,34.888,34.825,34.457,38.280,38.603,37.152,36.736,42.801,44.034,41.113,42.531,46.870,48.401,40.557,40.676,40.311,40.217,35.731,35.486,35.429,35.565,1.274,1.458,0.868,1.731,2.913,2.004,1.821,2.277,2.364,2.734,6.828,9.843,13.843,18.144,2.548,2.459,-0.282,-0.426,-0.404,-0.304,-0.367,-0.387,-0.064,225.384,274.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:14,0.015,0.000,0.182,0.000,5.066,12.928,174.172,151.199,146.634,235.087,234.727,267.831,266.712,246.295,228.848,189.025,34.527,35.992,34.631,34.491,35.710,36.360,35.210,34.888,34.825,34.457,38.349,38.666,37.222,36.736,42.732,44.034,41.113,42.531,46.870,48.338,40.557,40.676,40.311,40.280,35.731,35.486,35.429,35.565,1.274,1.822,2.796,3.462,1.548,1.913,1.457,1.913,2.455,1.732,4.279,6.106,7.832,11.214,1.911,2.277,-0.297,-0.418,-0.384,-0.276,-0.363,-0.396,-0.064,225.462,274.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:15,0.015,0.000,0.182,0.000,5.066,12.954,174.172,151.199,146.634,235.087,234.727,267.831,266.712,246.295,228.848,189.025,34.527,35.992,34.631,34.491,35.780,36.391,35.210,34.919,34.856,34.457,38.419,38.745,37.222,36.799,42.732,44.065,41.043,42.498,46.801,48.369,40.557,40.676,40.311,40.280,35.731,35.486,35.429,35.565,0.910,1.276,1.446,1.276,1.366,2.095,1.639,1.821,2.183,2.279,2.094,3.281,4.736,4.650,2.093,1.548,-0.298,-0.419,-0.398,-0.291,-0.352,-0.387,-0.064,225.502,274.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:16,0.015,0.000,0.182,0.000,5.066,12.954,174.172,151.199,146.634,235.087,234.727,267.831,266.712,246.295,228.848,189.025,34.527,35.992,34.631,34.491,35.780,36.391,35.210,34.919,34.856,34.457,38.419,38.745,37.222,36.799,42.732,44.065,41.043,42.498,46.801,48.369,40.557,40.676,40.311,40.280,35.731,35.486,35.429,35.565,0.910,1.276,1.446,1.276,1.366,2.095,1.639,1.821,2.183,2.279,2.094,3.281,4.736,4.650,2.093,1.548,-0.298,-0.419,-0.398,-0.291,-0.352,-0.387,-0.064,225.502,274.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:17,0.015,0.000,0.182,0.000,5.066,12.954,174.172,151.221,146.634,234.873,234.727,267.616,266.712,246.315,228.848,189.025,34.527,35.992,34.662,34.491,35.710,36.360,35.210,34.888,34.825,34.488,38.349,38.776,37.222,36.830,42.732,43.955,41.043,42.468,46.801,48.338,40.557,40.707,40.311,40.311,35.731,35.596,35.359,35.596,0.910,1.549,1.543,2.551,1.366,2.186,1.821,1.184,2.637,2.825,2.458,2.370,2.732,2.826,1.820,1.457,-0.302,-0.433,-0.394,-0.279,-0.367,-0.332,-0.064,225.541,274.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:18,0.015,0.000,0.182,0.000,5.103,12.928,174.423,151.199,146.634,235.087,234.727,267.831,266.477,246.295,228.848,189.025,34.527,35.922,34.568,34.491,35.735,36.360,35.210,34.888,34.825,34.394,38.349,38.666,37.222,36.799,42.757,43.955,41.068,42.468,46.757,48.274,40.488,40.612,40.311,40.217,35.801,35.486,35.359,35.565,1.001,1.276,1.639,1.640,1.001,2.277,2.094,1.366,1.728,2.917,1.275,1.549,3.005,2.735,1.729,2.095,-0.287,-0.441,-0.382,-0.294,-0.356,-0.418,-0.064,225.554,274.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:19,0.015,0.000,0.182,0.000,5.066,12.954,174.423,151.199,146.634,234.852,234.727,267.596,266.477,246.295,228.848,189.025,34.527,35.922,34.568,34.491,35.710,36.281,35.210,34.888,34.825,34.457,38.349,38.666,37.222,36.799,42.662,43.955,41.043,42.388,46.662,48.195,40.488,40.612,40.311,40.280,35.731,35.486,35.359,35.565,0.910,1.549,1.253,1.002,1.548,2.823,1.548,1.366,2.819,2.643,2.276,2.005,2.914,4.376,1.911,1.821,-0.278,-0.414,-0.390,-0.223,-0.360,-0.398,-0.064,225.613,274.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:20,0.015,0.000,0.182,0.000,5.066,12.928,174.423,151.199,146.634,234.852,234.727,267.596,266.712,246.295,228.848,189.277,34.527,35.992,34.662,34.491,35.735,36.281,35.210,34.888,34.825,34.488,38.349,38.776,37.152,36.830,42.688,43.955,40.999,42.388,46.618,48.132,40.488,40.707,40.242,40.311,35.731,35.596,35.359,35.596,1.183,1.458,0.964,3.098,1.730,1.548,2.094,1.366,2.910,2.279,1.092,1.641,2.095,4.103,1.547,2.277,-0.269,-0.407,-0.389,-0.232,-0.364,-0.410,-0.064,225.619,274.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:21,0.015,0.000,0.182,0.000,5.066,12.954,174.423,151.221,146.634,234.873,234.727,267.616,266.477,246.315,228.848,189.025,34.527,35.922,34.631,34.491,35.805,36.281,35.210,34.888,34.825,34.537,38.349,38.745,37.152,36.799,42.688,43.955,40.999,42.388,46.549,48.132,40.557,40.676,40.242,40.280,35.801,35.565,35.359,35.565,1.001,1.367,0.771,1.822,1.092,1.184,1.912,1.548,2.364,1.549,0.819,1.367,2.641,2.462,1.547,1.639,-0.270,-0.437,-0.380,-0.268,-0.369,-0.418,-0.064,225.619,274.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:22,0.015,0.000,0.182,0.000,5.066,12.928,174.675,151.199,146.634,234.852,234.727,267.596,266.477,246.295,228.848,189.277,34.527,35.922,34.631,34.491,35.735,36.281,35.210,34.888,34.825,34.457,38.419,38.666,37.222,36.799,42.688,43.955,40.999,42.388,46.479,48.053,40.488,40.676,40.242,40.280,35.731,35.565,35.359,35.565,0.910,1.184,1.157,1.913,1.092,1.548,1.275,1.821,1.728,2.187,0.819,1.367,2.550,2.097,1.456,1.821,-0.264,-0.429,-0.392,-0.268,-0.373,-0.408,-0.064,225.671,274.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:23,0.015,0.000,0.182,0.000,5.066,12.954,174.675,150.947,146.634,234.852,234.727,267.596,266.477,246.295,228.848,189.025,34.527,35.992,34.631,34.491,35.805,36.360,35.210,34.888,34.825,34.457,38.419,38.666,37.222,36.736,42.619,43.892,40.999,42.388,46.410,47.990,40.419,40.612,40.242,40.217,35.731,35.486,35.359,35.565,1.547,1.002,2.507,2.095,1.092,1.366,1.639,2.004,1.910,3.099,0.728,1.732,3.370,2.918,1.001,1.913,-0.272,-0.435,-0.388,-0.276,-0.346,-0.429,-0.064,225.697,274.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:24,0.015,0.000,0.182,0.000,5.066,12.954,174.675,151.199,146.382,234.852,234.727,267.596,266.477,246.295,228.848,189.025,34.527,35.922,34.631,34.491,35.735,36.281,35.210,34.888,34.825,34.457,38.419,38.666,37.291,36.799,42.619,43.892,40.999,42.388,46.410,47.926,40.419,40.676,40.242,40.280,35.731,35.565,35.359,35.628,1.183,1.367,1.253,1.822,2.094,1.093,2.094,2.186,1.728,1.732,0.637,2.096,2.914,3.100,1.183,2.004,-0.266,-0.456,-0.396,-0.283,-0.372,-0.415,-0.064,225.717,274.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:25,0.015,0.000,0.182,0.000,5.066,12.954,174.675,150.969,146.634,234.873,234.727,267.616,266.477,246.315,228.848,189.277,34.527,35.992,34.631,34.491,35.805,36.391,35.210,34.919,34.856,34.457,38.488,38.666,37.291,36.799,42.619,43.922,40.930,42.419,46.410,47.957,40.419,40.676,40.242,40.280,35.731,35.565,35.359,35.628,1.274,1.276,0.964,1.367,2.549,2.004,1.912,1.548,1.546,3.828,0.910,1.732,1.457,2.735,1.365,1.913,-0.269,-0.452,-0.402,-0.276,-0.366,-0.396,-0.064,225.763,274.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:26,0.015,0.000,0.182,0.000,5.066,12.954,174.675,151.199,146.634,234.852,234.727,267.596,266.477,246.295,228.848,189.277,34.527,35.922,34.568,34.516,35.735,36.312,35.210,34.840,34.777,34.457,38.557,38.603,37.291,36.799,42.619,43.859,40.999,42.356,46.340,47.878,40.419,40.612,40.242,40.217,35.801,35.486,35.359,35.486,1.274,1.093,3.278,1.184,2.185,1.275,2.367,1.913,2.274,2.096,0.546,1.276,1.366,2.462,1.638,1.457,-0.286,-0.429,-0.405,-0.282,-0.364,-0.410,-0.064,225.822,274.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:27,0.015,0.000,0.182,0.000,5.066,12.954,174.927,150.947,146.634,234.852,234.727,267.361,266.477,246.295,228.848,189.277,34.527,35.922,34.568,34.491,35.710,36.281,35.210,34.888,34.825,34.457,38.488,38.666,37.291,36.799,42.593,43.892,40.974,42.325,46.315,47.847,40.488,40.549,40.242,40.217,35.731,35.486,35.359,35.565,1.456,1.367,2.700,1.640,1.548,1.275,2.367,1.913,2.364,1.914,0.910,1.185,1.730,4.559,1.638,1.457,-0.278,-0.411,-0.397,-0.287,-0.310,-0.429,-0.064,225.848,274.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:28,0.015,0.000,0.182,0.000,5.066,12.954,174.927,150.947,146.634,234.852,234.727,267.361,266.477,246.295,228.848,189.277,34.527,35.922,34.568,34.491,35.710,36.281,35.210,34.888,34.825,34.457,38.488,38.666,37.291,36.799,42.593,43.892,40.974,42.325,46.315,47.847,40.488,40.549,40.242,40.217,35.731,35.486,35.359,35.565,1.456,1.367,2.700,1.640,1.548,1.275,2.367,1.913,2.364,1.914,0.910,1.185,1.730,4.559,1.638,1.457,-0.278,-0.411,-0.397,-0.287,-0.310,-0.429,-0.064,225.848,274.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:29,0.015,0.000,0.182,0.000,5.066,12.954,174.927,151.199,146.382,234.852,234.727,267.596,266.477,246.295,228.848,189.529,34.527,35.922,34.568,34.491,35.735,36.360,35.210,34.888,34.746,34.457,38.488,38.666,37.291,36.799,42.549,43.828,40.999,42.325,46.340,47.784,40.488,40.549,40.242,40.217,35.731,35.486,35.359,35.565,1.183,1.549,2.796,2.642,2.003,1.730,1.730,2.004,2.274,2.187,1.184,1.367,1.457,4.650,1.274,1.457,-0.278,-0.406,-0.388,-0.231,-0.331,-0.341,-0.064,225.867,274.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:30,0.015,0.000,0.182,0.000,5.066,12.928,174.927,150.969,146.382,234.638,234.727,267.381,266.477,246.315,228.613,189.277,34.527,35.992,34.568,34.491,35.805,36.312,35.210,34.840,34.777,34.457,38.488,38.666,37.291,36.799,42.619,43.859,40.999,42.277,46.340,47.815,40.488,40.612,40.242,40.217,35.731,35.486,35.359,35.486,1.183,1.367,1.253,1.276,2.276,3.097,2.003,2.550,2.183,1.914,0.819,1.094,2.368,2.735,1.547,1.275,-0.285,-0.405,-0.380,-0.241,-0.354,-0.338,-0.064,225.920,274.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:31,0.015,0.000,0.182,0.000,5.066,12.928,174.927,150.947,146.382,234.852,234.727,267.596,266.477,246.059,228.848,189.277,34.527,35.992,34.662,34.585,35.805,36.360,35.210,34.809,34.746,34.488,38.488,38.776,37.291,36.893,42.619,43.828,40.999,42.325,46.271,47.784,40.488,40.580,40.242,40.248,35.731,35.596,35.359,35.596,1.547,1.822,3.085,1.458,2.185,2.004,1.912,2.186,1.637,1.367,0.728,1.367,2.732,1.823,1.274,1.548,-0.281,-0.400,-0.370,-0.298,-0.355,-0.385,-0.064,225.926,274.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:32,0.015,0.000,0.182,0.000,5.066,12.928,174.927,150.947,146.382,234.852,234.727,267.596,266.477,246.059,228.848,189.277,34.527,35.992,34.662,34.585,35.805,36.360,35.210,34.809,34.746,34.488,38.488,38.776,37.291,36.893,42.619,43.828,40.999,42.325,46.271,47.784,40.488,40.580,40.242,40.248,35.731,35.596,35.359,35.596,1.547,1.822,3.085,1.458,2.185,2.004,1.912,2.186,1.637,1.367,0.728,1.367,2.732,1.823,1.274,1.548,-0.281,-0.400,-0.370,-0.298,-0.355,-0.385,-0.064,225.945,274.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:33,0.015,0.000,0.182,0.000,5.029,12.954,174.927,150.947,146.382,234.618,234.727,267.361,266.477,246.059,228.613,189.277,34.527,35.992,34.568,34.491,35.735,36.281,35.210,34.809,34.746,34.457,38.488,38.745,37.291,36.863,42.549,43.749,40.999,42.325,46.340,47.784,40.419,40.549,40.242,40.217,35.731,35.486,35.359,35.486,1.183,1.367,1.061,3.098,2.458,1.913,1.730,3.552,2.274,2.187,1.092,1.003,1.913,1.732,1.456,1.730,-0.281,-0.416,-0.378,-0.283,-0.356,-0.403,-0.064,225.978,274.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:34,0.015,0.000,0.182,0.000,5.066,12.954,174.927,150.969,146.382,234.638,234.727,267.381,266.477,246.315,228.613,189.529,34.527,35.992,34.568,34.491,35.735,36.281,35.210,34.809,34.746,34.457,38.419,38.666,37.291,36.799,42.549,43.749,40.999,42.246,46.340,47.784,40.419,40.549,40.242,40.217,35.801,35.486,35.359,35.486,1.456,1.549,2.025,3.098,2.185,1.548,1.184,2.277,2.637,3.099,1.184,1.276,1.548,2.462,1.365,1.548,-0.272,-0.418,-0.369,-0.291,-0.355,-0.405,-0.064,226.011,274.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:35,0.015,0.000,0.182,0.000,5.066,12.954,174.927,150.947,146.382,234.618,234.727,267.596,266.242,246.059,228.613,189.529,34.527,35.922,34.631,34.491,35.805,36.360,35.210,34.809,34.746,34.457,38.419,38.745,37.291,36.863,42.549,43.828,40.930,42.325,46.340,47.847,40.419,40.549,40.242,40.217,35.731,35.565,35.359,35.565,1.092,1.367,1.253,2.733,2.003,1.639,1.275,1.730,2.819,2.279,0.728,1.549,2.277,3.556,1.911,1.366,-0.288,-0.411,-0.374,-0.288,-0.352,-0.399,-0.064,226.050,274.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:36,0.015,0.000,0.182,0.000,5.066,12.954,175.179,150.969,146.382,234.638,234.492,267.381,266.477,246.315,228.613,189.529,34.527,35.992,34.631,34.516,35.805,36.360,35.210,34.809,34.746,34.457,38.419,38.745,37.291,36.863,42.549,43.749,40.999,42.246,46.340,47.784,40.350,40.549,40.242,40.154,35.731,35.565,35.359,35.565,1.183,1.276,0.675,1.184,2.731,1.639,1.275,2.186,2.364,2.370,0.728,1.094,2.914,3.647,1.911,1.366,-0.280,-0.422,-0.382,-0.300,-0.364,-0.386,-0.064,226.076,274.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:37,0.015,0.000,0.182,0.000,5.066,12.954,175.179,150.947,146.382,234.618,234.257,267.361,266.477,246.295,228.613,189.529,34.527,36.017,34.568,34.491,35.735,36.312,35.241,34.840,34.777,34.394,38.444,38.666,37.316,36.799,42.549,43.780,40.999,42.356,46.410,47.815,40.375,40.470,40.198,40.154,35.756,35.486,35.385,35.486,1.365,2.095,2.796,3.553,1.457,1.913,1.275,1.639,2.001,1.914,0.910,0.911,3.188,2.279,2.184,1.366,-0.294,-0.423,-0.394,-0.257,-0.359,-0.404,-0.064,226.089,274.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:38,0.015,0.000,0.182,0.000,5.066,12.928,175.179,150.947,146.382,234.852,234.257,267.361,266.242,246.295,228.613,189.277,34.527,35.922,34.599,34.491,35.735,36.312,35.210,34.840,34.777,34.488,38.419,38.697,37.222,36.830,42.619,43.780,40.999,42.277,46.410,47.815,40.350,40.501,40.173,40.248,35.731,35.517,35.359,35.596,1.183,1.640,1.543,2.004,1.184,2.186,1.457,2.277,1.364,3.463,1.001,1.094,1.913,2.644,1.638,1.366,-0.307,-0.432,-0.381,-0.293,-0.322,-0.414,-0.064,226.122,274.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:39,0.015,0.000,0.182,0.000,5.066,12.954,175.179,150.969,146.382,234.638,234.257,267.381,266.242,246.315,228.613,189.529,34.527,35.922,34.568,34.491,35.735,36.312,35.210,34.919,34.777,34.394,38.419,38.603,37.222,36.799,42.549,43.780,40.999,42.277,46.410,47.815,40.350,40.470,40.173,40.154,35.731,35.486,35.359,35.486,1.001,1.549,1.543,1.822,1.457,1.821,1.639,1.730,1.910,3.099,0.910,1.641,1.639,2.371,1.820,1.366,-0.298,-0.420,-0.381,-0.291,-0.368,-0.357,-0.064,226.115,274.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:40,0.015,0.000,0.182,0.000,5.103,12.928,175.430,150.947,146.382,234.618,234.492,267.361,266.242,246.059,228.613,189.529,34.527,35.922,34.631,34.491,35.735,36.391,35.210,34.840,34.777,34.457,38.349,38.666,37.222,36.863,42.549,43.780,40.999,42.277,46.340,47.815,40.350,40.470,40.173,40.154,35.731,35.486,35.359,35.486,1.092,1.367,1.543,1.458,1.092,2.550,2.003,1.457,1.455,2.370,1.639,1.094,2.641,3.738,2.002,1.821,-0.286,-0.441,-0.387,-0.297,-0.361,-0.428,-0.064,226.200,274.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:41,0.015,0.000,0.182,0.000,5.103,12.928,175.430,150.947,146.382,234.618,234.492,267.361,266.242,246.059,228.613,189.529,34.527,35.922,34.631,34.491,35.735,36.391,35.210,34.840,34.777,34.457,38.349,38.666,37.222,36.863,42.549,43.780,40.999,42.277,46.340,47.815,40.350,40.470,40.173,40.154,35.731,35.486,35.359,35.486,1.092,1.367,1.543,1.458,1.092,2.550,2.003,1.457,1.455,2.370,1.639,1.094,2.641,3.738,2.002,1.821,-0.286,-0.441,-0.387,-0.297,-0.361,-0.428,-0.064,226.200,274.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:42,0.015,0.000,0.182,0.000,5.066,12.954,175.430,150.969,146.131,234.638,234.492,267.381,266.242,246.080,228.613,189.277,34.527,35.992,34.631,34.491,35.735,36.360,35.210,34.809,34.746,34.457,38.349,38.666,37.222,36.799,42.549,43.749,40.999,42.246,46.271,47.721,40.350,40.549,40.173,40.217,35.731,35.486,35.359,35.565,1.001,1.458,1.061,1.549,1.821,2.277,1.366,1.457,3.729,3.099,1.275,1.185,2.004,3.282,1.820,1.730,-0.282,-0.416,-0.394,-0.229,-0.372,-0.412,-0.064,226.233,274.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:43,0.015,0.000,0.182,0.000,5.066,12.954,175.430,150.947,146.131,234.618,234.492,267.361,266.242,246.059,228.613,189.529,34.527,35.992,34.568,34.516,35.735,36.360,35.210,34.809,34.746,34.457,38.349,38.666,37.222,36.799,42.549,43.686,40.999,42.246,46.271,47.721,40.350,40.470,40.173,40.154,35.731,35.486,35.359,35.486,1.183,1.367,0.868,2.551,1.548,1.366,2.003,1.275,2.546,2.187,0.728,1.094,2.277,3.009,1.820,1.821,-0.278,-0.421,-0.396,-0.256,-0.368,-0.403,-0.064,226.260,274.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:44,0.015,0.000,0.182,0.000,5.066,12.954,175.430,150.718,146.131,234.638,234.492,267.381,266.242,246.080,228.613,189.529,34.527,35.922,34.662,34.491,35.735,36.360,35.210,34.809,34.746,34.488,38.419,38.697,37.222,36.893,42.549,43.749,40.930,42.246,46.271,47.721,40.350,40.580,40.173,40.248,35.731,35.596,35.359,35.596,0.910,1.276,0.964,1.640,1.092,1.366,1.730,1.639,2.092,1.641,0.819,1.276,2.186,3.100,1.365,1.548,-0.274,-0.431,-0.378,-0.274,-0.381,-0.418,-0.064,226.275,274.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:45,0.015,0.000,0.182,0.000,5.066,12.954,175.430,150.718,146.131,234.403,234.492,267.146,266.242,246.080,228.613,189.529,34.527,35.992,34.568,34.491,35.780,36.391,35.241,34.840,34.777,34.394,38.419,38.603,37.222,36.799,42.524,43.780,40.904,42.277,46.246,47.752,40.350,40.470,40.173,40.154,35.731,35.486,35.359,35.486,1.092,1.276,1.253,2.004,1.184,1.730,1.730,1.821,1.728,2.461,0.637,1.914,3.916,2.188,1.456,1.548,-0.260,-0.431,-0.384,-0.274,-0.371,-0.407,-0.064,226.286,274.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:46,0.015,0.000,0.182,0.000,5.066,12.954,175.430,150.947,146.131,234.618,234.257,267.126,266.242,246.059,228.613,189.529,34.527,35.992,34.568,34.491,35.735,36.391,35.210,34.840,34.777,34.457,38.419,38.603,37.222,36.736,42.549,43.780,40.930,42.277,46.202,47.672,40.419,40.470,40.242,40.154,35.731,35.486,35.359,35.486,1.365,1.093,2.410,1.913,1.821,1.275,1.821,2.186,1.910,2.643,0.819,1.458,3.643,3.100,1.001,1.639,-0.276,-0.445,-0.387,-0.263,-0.348,-0.441,-0.064,226.357,274.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:47,0.015,0.000,0.182,0.000,5.066,12.954,175.452,150.718,146.131,234.403,234.492,267.146,266.242,246.080,228.613,189.551,34.527,35.948,34.568,34.516,35.735,36.391,35.210,34.840,34.777,34.457,38.444,38.603,37.316,36.799,42.549,43.717,40.930,42.277,46.202,47.672,40.375,40.470,40.267,40.154,35.756,35.486,35.385,35.486,1.001,1.276,0.868,1.822,2.913,1.275,2.367,2.004,1.728,2.370,0.637,1.914,2.459,2.826,1.274,1.730,-0.274,-0.460,-0.406,-0.276,-0.380,-0.397,-0.064,226.383,274.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:48,0.015,0.000,0.182,0.000,5.066,12.954,175.682,150.947,146.131,234.618,234.257,267.361,266.242,246.059,228.613,189.780,34.527,35.992,34.568,34.516,35.735,36.281,35.241,34.746,34.683,34.394,38.488,38.603,37.291,36.736,42.549,43.686,40.930,42.246,46.202,47.578,40.350,40.407,40.242,40.075,35.731,35.486,35.359,35.486,1.547,1.367,1.061,1.367,2.094,1.913,2.003,1.548,1.182,3.737,1.001,1.549,1.639,2.462,1.274,1.457,-0.276,-0.458,-0.420,-0.277,-0.367,-0.421,-0.064,226.397,274.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:49,0.015,0.000,0.182,0.000,5.066,12.954,175.430,150.947,146.131,234.383,234.257,267.126,266.242,245.824,228.613,189.529,34.527,35.922,34.599,34.491,35.735,36.312,35.210,34.840,34.777,34.425,38.488,38.634,37.291,36.830,42.480,43.717,40.930,42.277,46.202,47.609,40.350,40.438,40.173,40.184,35.731,35.517,35.359,35.517,1.274,1.276,4.242,1.276,2.640,1.366,2.094,2.368,2.183,2.187,0.637,1.003,1.366,3.465,1.820,1.639,-0.275,-0.442,-0.411,-0.269,-0.377,-0.423,-0.064,226.448,274.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:50,0.015,0.000,0.182,0.000,5.066,12.954,175.682,150.718,146.131,234.403,234.257,267.146,266.242,246.080,228.378,189.529,34.527,35.992,34.568,34.491,35.735,36.281,35.241,34.809,34.746,34.394,38.488,38.603,37.291,36.736,42.549,43.686,40.930,42.246,46.132,47.578,40.280,40.407,40.173,40.075,35.731,35.486,35.359,35.486,1.183,1.184,2.507,1.184,2.003,1.275,3.186,1.548,2.001,1.823,0.728,1.185,1.184,3.191,1.456,1.275,-0.288,-0.434,-0.404,-0.288,-0.325,-0.411,-0.064,226.464,274.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:51,0.015,0.000,0.182,0.000,5.066,12.954,175.682,150.947,146.131,234.618,234.257,267.126,266.242,246.059,228.613,189.529,34.527,35.922,34.568,34.516,35.735,36.360,35.210,34.746,34.746,34.457,38.419,38.666,37.222,36.799,42.549,43.686,40.930,42.246,46.132,47.578,40.280,40.407,40.173,40.075,35.731,35.486,35.359,35.486,1.456,1.276,2.507,1.731,1.457,1.275,2.094,1.730,2.728,2.005,0.910,1.003,2.095,4.194,1.274,1.366,-0.292,-0.422,-0.392,-0.293,-0.313,-0.428,-0.064,226.494,274.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:52,0.015,0.000,0.182,0.000,5.066,12.928,175.682,150.969,146.131,234.638,234.492,267.146,266.242,246.080,228.613,189.780,34.527,35.922,34.568,34.516,35.735,36.281,35.241,34.809,34.746,34.394,38.488,38.603,37.291,36.799,42.480,43.686,40.930,42.183,46.132,47.578,40.280,40.407,40.173,40.075,35.731,35.486,35.359,35.486,1.274,1.367,2.121,2.095,1.730,2.277,1.548,2.004,2.092,2.279,1.092,1.276,3.188,3.738,1.092,1.366,-0.294,-0.399,-0.387,-0.244,-0.350,-0.325,-0.064,226.533,274.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:53,0.015,0.000,0.182,0.000,5.066,12.954,175.682,150.969,146.131,234.638,234.257,267.146,266.007,246.080,228.378,189.529,34.527,35.922,34.568,34.516,35.735,36.281,35.241,34.809,34.746,34.457,38.419,38.666,37.291,36.799,42.549,43.686,40.930,42.183,46.132,47.578,40.280,40.407,40.173,40.075,35.731,35.486,35.359,35.486,1.183,1.276,0.868,1.184,2.003,2.914,2.094,2.368,2.092,2.005,0.637,1.185,3.370,2.462,1.365,1.548,-0.282,-0.406,-0.381,-0.275,-0.351,-0.362,-0.064,226.579,274.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:54,0.015,0.000,0.182,0.000,5.066,12.954,175.934,150.718,146.131,234.403,234.492,267.146,266.007,246.080,228.378,189.529,34.527,35.922,34.568,34.516,35.735,36.281,35.210,34.746,34.746,34.457,38.419,38.666,37.222,36.863,42.549,43.623,40.930,42.183,46.132,47.578,40.280,40.407,40.103,40.154,35.731,35.486,35.290,35.486,1.910,1.549,3.471,1.913,2.094,2.004,1.548,1.821,1.637,1.823,0.728,1.185,2.186,1.915,1.274,1.730,-0.291,-0.418,-0.378,-0.290,-0.361,-0.399,-0.064,226.579,274.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:55,0.015,0.000,0.182,0.000,5.066,12.954,175.682,150.718,146.131,234.403,234.257,267.146,266.007,246.080,228.613,189.780,34.527,35.922,34.568,34.491,35.735,36.281,35.210,34.746,34.683,34.394,38.419,38.666,37.222,36.799,42.480,43.686,40.930,42.183,46.132,47.578,40.280,40.407,40.103,40.075,35.731,35.486,35.359,35.486,1.547,1.640,1.735,5.102,2.367,2.277,2.003,2.277,3.365,2.370,0.910,1.003,2.095,1.459,1.183,1.548,-0.297,-0.410,-0.367,-0.279,-0.351,-0.398,-0.064,226.631,274.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:56,0.015,0.000,0.182,0.000,5.066,12.954,175.934,150.969,146.153,234.403,234.278,267.146,266.027,246.080,228.633,189.780,34.552,35.922,34.568,34.491,35.735,36.312,35.210,34.840,34.714,34.457,38.419,38.666,37.222,36.799,42.480,43.717,40.930,42.277,46.132,47.609,40.280,40.407,40.173,40.154,35.731,35.486,35.359,35.486,1.092,1.184,1.735,3.007,2.094,1.821,1.548,3.005,2.819,2.279,1.366,1.458,2.004,1.823,1.274,1.821,-0.278,-0.413,-0.385,-0.284,-0.357,-0.381,-0.064,226.686,274.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:57,0.015,0.000,0.182,0.000,5.066,12.954,175.956,150.969,146.131,234.403,234.492,267.146,266.007,246.080,228.378,189.802,34.527,35.922,34.662,34.516,35.735,36.391,35.210,34.840,34.777,34.488,38.419,38.697,37.222,36.830,42.480,43.717,40.930,42.277,46.132,47.609,40.280,40.501,40.173,40.184,35.731,35.517,35.359,35.596,1.365,1.458,2.025,3.462,2.640,1.821,0.910,2.004,2.637,2.734,0.819,1.549,3.097,2.188,1.183,1.275,-0.276,-0.423,-0.377,-0.290,-0.350,-0.400,-0.064,226.723,274.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:58,0.015,0.000,0.182,0.000,5.066,12.954,175.934,150.969,146.131,234.403,234.257,266.911,266.007,246.080,228.378,189.780,34.527,35.922,34.568,34.491,35.735,36.281,35.241,34.746,34.746,34.457,38.419,38.745,37.222,36.863,42.480,43.686,40.930,42.246,46.202,47.578,40.280,40.470,40.173,40.154,35.731,35.486,35.359,35.565,1.183,1.367,1.157,2.095,2.276,1.913,1.275,1.730,2.274,2.187,0.637,1.367,3.461,3.282,1.638,1.366,-0.297,-0.436,-0.381,-0.304,-0.358,-0.403,-0.064,226.749,274.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:16:59,0.015,0.000,0.182,0.000,5.066,12.954,175.956,150.947,146.131,234.383,234.022,267.126,266.007,245.824,228.613,189.551,34.527,35.922,34.568,34.516,35.735,36.312,35.210,34.840,34.777,34.394,38.419,38.666,37.222,36.799,42.480,43.717,40.930,42.214,46.202,47.609,40.280,40.407,40.173,40.075,35.731,35.486,35.359,35.486,1.274,1.640,1.350,2.095,2.185,1.639,1.275,2.095,2.910,2.279,0.728,1.094,2.914,3.465,1.638,1.548,-0.291,-0.422,-0.380,-0.294,-0.360,-0.391,-0.064,226.789,274.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:00,0.015,0.000,0.182,0.000,5.066,12.954,175.956,150.947,146.131,234.383,234.022,267.126,266.007,245.824,228.613,189.551,34.527,35.922,34.568,34.516,35.735,36.312,35.210,34.840,34.777,34.394,38.419,38.666,37.222,36.799,42.480,43.717,40.930,42.214,46.202,47.609,40.280,40.407,40.173,40.075,35.731,35.486,35.359,35.486,1.274,1.640,1.350,2.095,2.185,1.639,1.275,2.095,2.910,2.279,0.728,1.094,2.914,3.465,1.638,1.548,-0.291,-0.422,-0.380,-0.294,-0.360,-0.391,-0.064,226.810,274.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:01,0.015,0.000,0.182,0.000,5.066,12.954,176.186,150.969,146.131,234.403,234.022,266.911,266.007,245.845,228.378,189.780,34.527,35.922,34.631,34.516,35.735,36.312,35.241,34.777,34.777,34.457,38.419,38.666,37.222,36.863,42.480,43.653,40.999,42.214,46.202,47.609,40.280,40.407,40.173,40.154,35.731,35.565,35.359,35.565,1.092,1.640,1.446,1.640,1.548,1.913,1.457,2.277,1.455,2.825,0.910,1.276,2.732,2.644,1.547,1.366,-0.307,-0.449,-0.394,-0.297,-0.324,-0.407,-0.064,226.868,274.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:02,0.015,0.000,0.182,0.000,5.066,12.954,176.186,150.969,146.131,234.638,234.022,266.911,266.007,245.845,228.378,189.780,34.527,35.922,34.568,34.516,35.710,36.360,35.210,34.746,34.746,34.394,38.419,38.603,37.222,36.799,42.524,43.686,40.904,42.183,46.176,47.578,40.280,40.328,40.173,40.075,35.731,35.486,35.359,35.486,0.910,1.731,1.735,1.913,1.639,2.004,1.639,1.548,2.183,3.008,1.548,1.732,1.821,2.097,1.547,1.457,-0.305,-0.432,-0.392,-0.291,-0.372,-0.342,-0.064,226.881,274.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:03,0.015,0.000,0.182,0.000,5.066,12.954,175.934,150.969,145.879,234.403,234.022,266.911,266.007,245.845,228.378,189.780,34.527,35.922,34.599,34.516,35.735,36.360,35.241,34.809,34.683,34.488,38.419,38.697,37.222,36.830,42.480,43.686,40.930,42.183,46.202,47.578,40.280,40.438,40.103,40.105,35.731,35.517,35.359,35.517,0.819,1.367,1.639,2.004,1.275,2.459,2.003,1.457,2.455,3.372,1.092,1.094,2.823,3.282,1.547,1.548,-0.296,-0.438,-0.389,-0.297,-0.364,-0.399,-0.064,226.934,274.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:04,0.015,0.000,0.182,0.000,5.103,12.954,176.186,150.947,146.131,234.383,234.257,266.891,266.007,245.824,228.378,189.780,34.527,35.922,34.631,34.516,35.735,36.391,35.241,34.840,34.714,34.457,38.349,38.666,37.222,36.799,42.480,43.653,40.930,42.214,46.132,47.609,40.280,40.407,40.173,40.154,35.731,35.565,35.359,35.565,1.092,1.458,1.061,3.280,1.821,1.913,1.366,1.548,3.638,2.734,1.275,1.276,2.004,2.826,1.456,1.913,-0.273,-0.420,-0.406,-0.231,-0.370,-0.402,-0.064,226.991,274.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:05,0.015,0.000,0.182,0.000,5.103,12.954,176.186,150.947,146.131,234.383,234.257,266.891,266.007,245.824,228.378,189.780,34.527,35.922,34.631,34.516,35.735,36.391,35.241,34.840,34.714,34.457,38.349,38.666,37.222,36.799,42.480,43.653,40.930,42.214,46.132,47.609,40.280,40.407,40.173,40.154,35.731,35.565,35.359,35.565,1.092,1.458,1.061,3.280,1.821,1.913,1.366,1.548,3.638,2.734,1.275,1.276,2.004,2.826,1.456,1.913,-0.273,-0.420,-0.406,-0.231,-0.370,-0.402,-0.064,226.991,274.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:06,0.015,0.000,0.182,0.000,5.066,12.954,176.186,150.969,146.131,234.403,234.257,266.911,266.007,246.080,228.378,189.780,34.527,35.922,34.568,34.516,35.735,36.360,35.210,34.809,34.746,34.457,38.419,38.603,37.222,36.799,42.480,43.686,40.930,42.246,46.132,47.578,40.280,40.328,40.173,40.075,35.731,35.486,35.359,35.486,1.092,1.367,0.868,1.913,1.366,1.093,2.094,1.548,2.092,1.823,0.637,1.094,3.279,2.279,1.638,1.639,-0.271,-0.422,-0.383,-0.269,-0.364,-0.403,-0.064,227.003,274.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:07,0.015,0.000,0.182,0.000,5.066,12.954,176.459,150.969,145.901,234.403,234.042,266.911,265.792,245.845,228.398,189.802,34.552,35.922,34.599,34.516,35.805,36.360,35.320,34.809,34.683,34.488,38.349,38.697,37.222,36.830,42.480,43.686,40.930,42.246,46.132,47.578,40.280,40.438,40.173,40.184,35.731,35.517,35.359,35.596,1.001,1.184,0.868,1.822,1.184,1.366,1.366,1.821,1.637,2.370,0.728,1.094,3.097,2.644,1.092,1.730,-0.268,-0.428,-0.380,-0.269,-0.384,-0.418,-0.064,227.058,274.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:08,0.015,0.000,0.182,0.000,5.066,12.954,176.437,150.947,145.901,234.383,234.278,266.891,265.792,245.824,228.398,189.780,34.552,35.922,34.568,34.516,35.735,36.281,35.241,34.746,34.683,34.394,38.419,38.603,37.222,36.736,42.480,43.623,40.930,42.183,46.063,47.499,40.211,40.328,40.103,40.075,35.731,35.486,35.359,35.486,1.092,1.093,1.350,1.822,1.184,1.457,1.548,1.913,1.910,2.734,0.546,2.005,3.734,1.915,1.183,1.639,-0.276,-0.453,-0.404,-0.276,-0.350,-0.425,-0.064,227.103,274.704,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:09,0.015,0.000,0.182,0.000,5.066,12.954,176.437,150.969,145.879,234.403,234.257,266.911,266.007,245.845,228.378,189.780,34.527,35.922,34.568,34.516,35.735,36.360,35.241,34.746,34.683,34.457,38.419,38.603,37.222,36.799,42.480,43.623,40.930,42.183,46.063,47.499,40.211,40.328,40.103,40.154,35.731,35.486,35.359,35.486,1.274,1.367,1.832,2.095,2.367,1.093,1.912,2.277,2.092,2.005,0.819,1.458,3.461,2.826,0.910,1.821,-0.268,-0.461,-0.393,-0.268,-0.364,-0.434,-0.064,227.143,274.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:10,0.015,0.000,0.182,0.000,5.066,12.954,176.437,150.718,145.879,234.403,234.257,266.911,265.771,245.845,228.378,190.032,34.527,35.922,34.568,34.516,35.735,36.312,35.210,34.777,34.714,34.394,38.419,38.603,37.222,36.736,42.480,43.653,40.930,42.277,46.063,47.530,40.211,40.328,40.103,40.075,35.731,35.486,35.359,35.486,1.001,1.276,0.964,1.458,2.822,1.548,2.185,1.639,1.910,3.008,0.819,1.914,1.913,2.826,1.183,1.913,-0.272,-0.456,-0.404,-0.276,-0.372,-0.387,-0.064,227.182,274.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:11,0.015,0.000,0.182,0.000,5.066,12.954,176.437,150.718,145.901,234.403,234.042,266.911,265.792,245.845,228.398,189.780,34.552,35.922,34.568,34.491,35.735,36.391,35.241,34.840,34.714,34.457,38.419,38.603,37.222,36.736,42.480,43.653,40.930,42.277,46.063,47.530,40.211,40.328,40.103,40.075,35.731,35.486,35.359,35.486,1.365,1.367,0.868,1.184,2.094,1.730,1.639,2.277,1.637,3.099,0.910,1.367,1.913,2.371,1.456,1.730,-0.288,-0.454,-0.418,-0.274,-0.362,-0.429,-0.064,227.156,274.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:12,0.015,0.000,0.182,0.000,5.066,12.928,176.437,150.718,145.879,234.403,234.022,266.676,265.771,245.845,228.378,190.032,34.527,35.922,34.568,34.516,35.735,36.391,35.210,34.777,34.777,34.394,38.349,38.603,37.222,36.736,42.480,43.717,40.930,42.214,46.063,47.530,40.211,40.264,40.103,40.075,35.731,35.486,35.290,35.486,1.365,1.184,4.339,1.184,2.276,1.184,2.003,2.186,2.183,2.461,0.546,1.003,1.184,2.918,1.456,1.639,-0.297,-0.433,-0.409,-0.276,-0.375,-0.419,-0.064,227.221,274.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:13,0.015,0.000,0.182,0.000,5.066,12.954,176.437,150.969,145.879,234.403,234.022,266.676,265.771,245.845,228.378,190.032,34.527,35.922,34.568,34.516,35.735,36.360,35.241,34.746,34.683,34.457,38.419,38.603,37.222,36.799,42.480,43.623,40.930,42.183,46.063,47.436,40.142,40.328,40.103,40.075,35.662,35.565,35.359,35.486,1.001,1.276,2.507,1.458,1.912,1.184,2.640,1.366,2.092,1.914,1.092,1.094,1.730,2.826,1.729,1.548,-0.283,-0.428,-0.401,-0.286,-0.309,-0.427,-0.064,227.286,274.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:14,0.015,0.000,0.182,0.000,5.066,12.954,176.437,150.969,145.879,234.403,234.022,266.676,265.771,245.845,228.378,190.032,34.527,35.922,34.662,34.516,35.735,36.360,35.320,34.746,34.683,34.488,38.419,38.697,37.222,36.830,42.480,43.623,40.930,42.183,46.063,47.436,40.211,40.359,40.103,40.184,35.662,35.596,35.359,35.596,1.274,1.731,2.892,2.642,1.912,1.093,1.730,1.821,2.455,2.096,1.184,1.094,1.821,3.556,1.092,1.366,-0.297,-0.413,-0.399,-0.271,-0.324,-0.404,-0.064,227.332,274.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:17:15,0.015,0.000,0.182,0.000,5.066,12.954,176.689,150.969,145.901,234.403,234.042,266.676,265.792,245.845,228.398,190.032,34.552,35.922,34.568,34.491,35.735,36.312,35.241,34.777,34.714,34.394,38.419,38.603,37.222,36.799,42.480,43.653,40.930,42.214,45.994,47.467,40.211,40.264,40.103,40.075,35.731,35.486,35.359,35.486,1.274,1.458,1.639,1.640,2.276,2.368,1.548,2.277,2.001,2.005,1.001,1.185,3.097,3.100,1.365,1.275,-0.297,-0.410,-0.380,-0.235,-0.357,-0.342,0.020,227.331,274.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
