Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/04 14:18:33,0.015,0.000,0.182,0.000,5.066,12.980,178.977,150.215,145.146,233.933,233.337,265.501,264.616,245.140,227.693,190.809,34.552,35.948,34.568,34.516,35.735,36.391,35.241,34.698,34.650,34.394,38.305,38.540,37.178,36.657,42.480,43.574,40.860,42.150,45.785,47.261,39.959,40.059,40.059,40.011,35.687,35.423,35.385,35.486,0.910,1.731,1.543,2.369,1.457,2.095,1.730,1.275,2.455,2.825,1.730,1.549,1.639,1.915,1.729,1.457,-0.304,-0.437,-0.396,-0.284,-0.366,-0.330,0.020,229.839,275.345,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:34,0.015,0.000,0.182,0.000,5.066,12.954,179.229,149.963,145.146,233.933,233.337,265.501,264.616,245.140,227.693,190.809,34.552,35.948,34.631,34.516,35.735,36.391,35.241,34.634,34.571,34.394,38.374,38.540,37.178,36.736,42.411,43.574,40.930,42.214,45.785,47.198,39.959,40.059,40.059,39.932,35.756,35.423,35.315,35.423,1.092,1.458,1.735,1.731,1.092,2.368,2.094,1.457,1.819,3.008,1.001,1.185,2.732,2.644,1.729,2.004,-0.292,-0.447,-0.387,-0.298,-0.359,-0.425,0.020,229.870,275.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:35,0.015,0.000,0.182,0.000,5.066,12.980,179.229,149.963,145.146,233.698,233.337,265.501,264.616,244.904,227.693,190.809,34.552,35.948,34.599,34.446,35.735,36.391,35.241,34.634,34.571,34.488,38.305,38.491,37.178,36.767,42.411,43.574,40.930,42.150,45.785,47.198,39.959,40.090,40.059,40.042,35.756,35.517,35.385,35.517,0.910,1.367,1.253,0.911,1.457,2.823,1.548,1.366,2.819,2.643,1.548,1.185,2.368,3.282,1.820,2.004,-0.283,-0.421,-0.396,-0.227,-0.364,-0.400,0.020,229.910,275.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:36,0.015,0.000,0.182,0.000,5.066,12.954,179.229,149.963,145.146,233.698,233.337,265.501,264.616,244.904,227.693,190.809,34.552,35.948,34.599,34.516,35.761,36.391,35.241,34.634,34.571,34.488,38.305,38.571,37.178,36.688,42.436,43.574,40.955,42.214,45.811,47.198,39.959,40.090,40.059,40.042,35.756,35.517,35.315,35.517,1.183,1.276,0.964,3.189,1.730,1.548,2.094,1.366,3.001,2.187,0.910,1.276,2.277,3.373,1.456,2.186,-0.276,-0.413,-0.396,-0.235,-0.367,-0.417,0.020,229.930,275.350,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:37,0.015,0.000,0.182,0.000,5.103,12.954,179.229,150.215,145.146,233.698,233.572,265.501,264.616,244.904,227.693,191.061,34.552,35.948,34.599,34.446,35.735,36.391,35.241,34.634,34.571,34.488,38.305,38.571,37.178,36.767,42.411,43.574,40.860,42.150,45.785,47.198,39.959,40.090,40.059,40.042,35.756,35.517,35.315,35.517,1.001,1.276,0.771,1.822,1.184,1.093,1.912,1.639,2.455,1.549,0.728,1.276,2.732,2.188,1.547,1.730,-0.274,-0.445,-0.384,-0.271,-0.374,-0.423,0.020,229.936,275.296,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:38,0.015,0.000,0.182,0.000,5.066,12.980,179.229,149.963,145.146,233.698,233.572,265.501,264.616,245.140,227.693,190.809,34.483,35.948,34.662,34.516,35.735,36.391,35.241,34.698,34.571,34.488,38.305,38.571,37.178,36.767,42.411,43.574,40.860,42.214,45.716,47.261,39.959,40.153,40.059,40.042,35.687,35.596,35.315,35.596,1.001,1.276,1.253,1.731,1.001,1.548,1.184,1.821,1.728,2.187,0.637,1.276,2.641,1.915,1.456,1.821,-0.269,-0.434,-0.399,-0.272,-0.377,-0.414,0.020,230.027,275.350,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:39,0.015,0.000,0.182,0.000,5.066,12.954,179.229,150.215,145.146,233.698,233.572,265.501,264.616,245.140,227.693,190.809,34.483,35.948,34.599,34.516,35.735,36.391,35.241,34.634,34.571,34.488,38.305,38.571,37.178,36.767,42.480,43.574,40.860,42.214,45.785,47.198,39.959,40.153,40.059,40.042,35.756,35.517,35.315,35.517,1.547,1.093,2.507,2.187,1.001,1.366,1.639,2.004,1.910,3.099,0.637,1.823,3.279,2.918,1.001,1.913,-0.276,-0.441,-0.390,-0.281,-0.350,-0.435,0.020,230.014,275.350,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:40,0.015,0.000,0.182,0.000,5.066,12.980,179.480,150.215,145.146,233.698,233.337,265.501,264.616,244.904,227.693,190.809,34.552,35.878,34.599,34.516,35.735,36.391,35.241,34.634,34.571,34.425,38.305,38.491,37.178,36.688,42.411,43.574,40.860,42.214,45.716,47.198,39.959,40.090,39.990,40.042,35.687,35.517,35.315,35.517,1.183,1.458,1.061,1.367,2.549,2.004,1.912,1.548,1.546,3.919,1.001,1.732,1.457,2.644,1.274,1.913,-0.273,-0.458,-0.407,-0.280,-0.370,-0.402,0.020,230.119,275.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:41,0.015,0.000,0.182,0.000,5.066,12.980,179.480,150.215,145.146,233.698,233.337,265.501,264.616,244.904,227.693,190.809,34.552,35.878,34.599,34.516,35.735,36.391,35.241,34.634,34.571,34.425,38.305,38.491,37.178,36.688,42.411,43.574,40.860,42.214,45.716,47.198,39.959,40.090,39.990,40.042,35.687,35.517,35.315,35.517,1.183,1.458,1.061,1.367,2.549,2.004,1.912,1.548,1.546,3.919,1.001,1.732,1.457,2.644,1.274,1.913,-0.273,-0.458,-0.407,-0.280,-0.370,-0.402,0.020,230.119,275.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:42,0.015,0.000,0.182,0.000,5.066,12.980,179.229,150.215,145.146,233.698,233.337,265.501,264.616,244.904,227.693,190.809,34.552,35.948,34.489,34.516,35.735,36.391,35.241,34.634,34.571,34.394,38.305,38.461,37.178,36.657,42.411,43.574,40.930,42.150,45.716,47.198,39.959,40.059,40.059,39.932,35.687,35.423,35.315,35.423,1.274,1.549,1.061,1.184,2.731,1.548,1.548,2.186,2.092,2.552,0.728,1.094,1.730,2.371,2.093,2.004,-0.280,-0.450,-0.412,-0.270,-0.374,-0.434,0.020,230.119,275.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:43,0.015,0.000,0.182,0.000,5.066,12.980,179.480,150.215,145.146,233.698,233.337,265.266,264.381,244.904,227.693,191.061,34.552,35.922,34.599,34.516,35.735,36.312,35.241,34.634,34.571,34.488,38.280,38.571,37.083,36.767,42.411,43.574,40.860,42.150,45.716,47.119,39.934,40.090,40.034,40.042,35.662,35.517,35.290,35.517,1.183,1.184,3.278,1.184,2.185,1.275,2.367,1.913,2.274,2.187,0.455,1.276,1.366,2.553,1.638,1.548,-0.292,-0.435,-0.410,-0.287,-0.369,-0.416,0.020,230.145,275.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:44,0.015,0.000,0.182,0.000,5.066,12.954,179.480,150.215,145.146,233.698,233.337,265.266,264.381,244.904,227.693,190.809,34.552,35.878,34.568,34.516,35.761,36.391,35.241,34.634,34.571,34.394,38.305,38.540,37.178,36.657,42.436,43.574,40.955,42.150,45.741,47.198,39.890,40.059,39.990,40.011,35.687,35.486,35.315,35.486,1.365,1.276,2.700,1.458,1.639,1.275,2.367,1.913,2.455,1.823,1.001,1.094,1.821,4.468,1.638,1.457,-0.282,-0.418,-0.401,-0.291,-0.313,-0.434,0.020,230.197,275.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:45,0.015,0.000,0.182,0.000,5.066,12.980,179.480,150.215,145.398,233.698,233.337,265.501,264.381,244.904,227.693,190.809,34.552,35.948,34.662,34.516,35.735,36.312,35.241,34.634,34.571,34.488,38.305,38.571,37.108,36.767,42.480,43.574,40.930,42.214,45.716,47.198,39.890,40.090,39.990,40.042,35.687,35.596,35.315,35.596,1.183,1.549,2.796,2.733,2.003,1.730,1.730,2.004,2.364,2.187,1.275,1.367,1.639,4.103,1.365,1.457,-0.282,-0.411,-0.392,-0.235,-0.336,-0.346,0.020,230.262,275.350,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:46,0.015,0.000,0.182,0.000,5.066,12.980,179.480,150.215,145.398,233.933,233.572,265.501,264.381,244.904,227.693,190.809,34.552,35.948,34.599,34.516,35.761,36.312,35.241,34.634,34.571,34.488,38.305,38.571,37.108,36.767,42.436,43.574,40.955,42.150,45.741,47.119,39.890,40.090,39.990,40.042,35.687,35.517,35.315,35.517,1.183,1.276,1.253,1.184,2.367,3.097,1.912,2.550,2.183,1.914,0.910,1.185,2.277,2.918,1.638,1.366,-0.291,-0.410,-0.385,-0.245,-0.358,-0.344,0.021,230.262,275.296,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:47,0.015,0.000,0.182,0.000,5.066,12.980,179.480,150.215,145.398,233.698,233.572,265.266,264.381,244.904,227.693,190.809,34.552,35.922,34.489,34.516,35.735,36.312,35.241,34.634,34.571,34.394,38.280,38.461,37.152,36.657,42.411,43.511,40.860,42.150,45.716,47.119,39.864,39.995,39.964,39.932,35.662,35.423,35.290,35.423,1.547,1.731,3.182,1.458,2.185,2.095,1.912,2.186,1.546,1.367,0.728,1.458,2.732,1.823,1.456,1.548,-0.286,-0.407,-0.374,-0.303,-0.358,-0.391,0.021,230.327,275.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:48,0.015,0.000,0.182,0.000,5.066,12.980,179.480,150.215,145.398,233.698,233.572,265.501,264.616,244.904,227.693,190.809,34.483,35.878,34.520,34.516,35.735,36.312,35.241,34.571,34.508,34.425,38.305,38.571,37.108,36.688,42.411,43.511,40.930,42.150,45.716,47.119,39.890,40.026,39.990,39.963,35.756,35.517,35.385,35.517,1.820,1.458,2.410,5.102,2.276,2.641,1.912,2.368,3.547,2.279,0.728,1.003,2.277,1.641,1.456,1.913,-0.293,-0.411,-0.376,-0.284,-0.358,-0.391,0.020,230.340,275.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:49,0.015,0.000,0.182,0.000,5.066,12.954,179.732,150.215,145.398,233.463,233.572,265.266,264.616,244.904,227.693,191.061,34.483,35.853,34.599,34.516,35.735,36.312,35.241,34.634,34.508,34.425,38.280,38.491,37.083,36.688,42.411,43.574,40.930,42.150,45.716,47.119,39.864,40.090,40.034,39.963,35.662,35.517,35.290,35.517,1.183,1.367,1.061,3.007,2.367,1.913,1.730,3.552,2.274,2.187,1.092,1.094,2.004,1.823,1.456,1.730,-0.285,-0.420,-0.382,-0.287,-0.358,-0.408,0.020,230.380,275.350,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:50,0.015,0.000,0.182,0.000,5.066,12.980,179.732,150.466,145.398,233.463,233.572,265.266,264.381,244.904,227.693,190.809,34.483,35.948,34.662,34.421,35.735,36.312,35.320,34.634,34.571,34.488,38.305,38.571,37.108,36.767,42.411,43.574,40.860,42.150,45.716,47.119,39.959,40.153,39.990,40.042,35.687,35.517,35.315,35.596,1.456,1.458,2.025,3.098,2.094,1.457,1.092,2.277,2.637,3.008,1.092,1.367,1.639,2.462,1.365,1.457,-0.278,-0.424,-0.373,-0.295,-0.359,-0.410,0.020,230.419,275.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:51,0.015,0.000,0.182,0.000,5.066,12.954,179.732,150.215,145.398,233.463,233.572,265.266,264.381,244.904,227.457,191.061,34.552,35.878,34.568,34.516,35.735,36.312,35.241,34.634,34.571,34.394,38.305,38.461,37.178,36.657,42.480,43.511,40.860,42.150,45.716,47.119,39.890,39.995,39.990,39.932,35.687,35.486,35.315,35.486,1.092,1.549,1.253,2.824,2.094,1.639,1.275,1.730,2.819,2.279,0.728,1.458,2.459,3.373,1.820,1.457,-0.295,-0.417,-0.377,-0.293,-0.356,-0.403,0.020,230.445,275.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:52,0.015,0.000,0.182,0.000,5.066,12.980,179.480,150.466,145.398,233.698,233.337,265.266,264.381,244.904,227.693,191.061,34.552,35.878,34.599,34.446,35.735,36.312,35.241,34.634,34.508,34.488,38.305,38.571,37.178,36.688,42.411,43.511,40.860,42.150,45.716,47.119,39.890,40.090,39.990,39.963,35.687,35.517,35.315,35.517,1.183,1.458,0.675,1.276,2.640,1.639,1.275,2.186,2.455,2.370,0.819,1.185,2.732,3.738,1.820,1.457,-0.283,-0.426,-0.386,-0.304,-0.368,-0.391,0.021,230.497,275.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:53,0.015,0.000,0.182,0.000,5.066,12.980,179.732,150.466,145.398,233.698,233.337,265.266,264.381,244.904,227.693,191.061,34.552,35.878,34.599,34.516,35.735,36.312,35.177,34.634,34.508,34.425,38.305,38.571,37.108,36.688,42.411,43.511,40.860,42.150,45.716,47.119,39.959,40.090,40.059,39.963,35.687,35.517,35.385,35.517,1.092,1.731,1.639,2.004,1.275,2.186,1.457,2.277,1.364,3.463,1.001,1.094,1.821,2.644,1.638,1.366,-0.309,-0.436,-0.384,-0.295,-0.323,-0.417,0.021,230.549,275.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:54,0.015,0.000,0.182,0.000,5.066,12.980,179.732,150.466,145.398,233.698,233.337,265.266,264.381,244.904,227.693,191.061,34.552,35.878,34.599,34.516,35.735,36.312,35.177,34.634,34.508,34.425,38.305,38.571,37.108,36.688,42.411,43.511,40.860,42.150,45.716,47.119,39.959,40.090,40.059,39.963,35.687,35.517,35.385,35.517,1.092,1.731,1.639,2.004,1.275,2.186,1.457,2.277,1.364,3.463,1.001,1.094,1.821,2.644,1.638,1.366,-0.309,-0.436,-0.384,-0.295,-0.323,-0.417,0.021,230.549,275.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:55,0.015,0.000,0.182,0.000,5.066,12.980,179.732,150.466,145.649,233.698,233.102,265.266,264.381,244.904,227.693,191.061,34.483,35.878,34.599,34.516,35.735,36.312,35.241,34.634,34.571,34.425,38.305,38.491,37.178,36.688,42.411,43.511,40.860,42.150,45.716,47.119,39.890,40.026,39.990,39.963,35.756,35.517,35.315,35.517,1.001,1.276,1.446,1.822,1.457,1.821,1.639,1.730,1.910,3.099,0.910,1.732,1.548,2.371,1.911,1.275,-0.300,-0.424,-0.384,-0.293,-0.370,-0.359,0.021,230.549,275.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:56,0.015,0.000,0.182,0.000,5.066,12.980,179.732,150.466,145.398,233.463,233.102,265.266,264.381,244.904,227.457,191.061,34.552,35.948,34.568,34.446,35.735,36.391,35.241,34.571,34.508,34.394,38.236,38.461,37.108,36.657,42.480,43.574,40.860,42.150,45.716,47.119,39.959,39.995,40.059,39.932,35.687,35.486,35.315,35.486,0.819,1.549,1.832,2.369,1.366,2.823,1.821,1.002,2.819,2.734,1.457,1.185,2.459,3.465,1.911,1.184,-0.303,-0.437,-0.400,-0.292,-0.351,-0.356,0.021,230.589,275.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:57,0.015,0.000,0.182,0.000,5.066,12.980,179.732,150.466,145.649,233.698,233.337,265.266,264.381,244.904,227.457,191.061,34.552,35.853,34.599,34.446,35.735,36.391,35.241,34.571,34.571,34.488,38.210,38.571,37.083,36.688,42.411,43.574,40.860,42.150,45.716,47.119,39.934,40.090,40.034,40.042,35.662,35.517,35.290,35.517,1.183,1.458,1.639,1.549,1.092,2.550,2.003,1.457,1.455,2.370,1.639,1.094,2.550,3.556,2.002,1.730,-0.290,-0.443,-0.392,-0.299,-0.363,-0.431,0.021,230.615,275.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:58,0.015,0.000,0.182,0.000,5.066,12.980,179.984,150.466,145.649,233.463,233.337,265.266,264.381,244.669,227.457,191.061,34.552,35.948,34.568,34.516,35.735,36.312,35.177,34.571,34.508,34.394,38.236,38.461,37.108,36.657,42.411,43.574,40.860,42.150,45.716,47.119,39.890,39.995,40.059,39.932,35.687,35.486,35.315,35.486,1.092,1.549,1.061,1.640,1.821,2.368,1.457,1.457,3.729,3.099,1.366,1.185,2.095,3.100,1.820,1.730,-0.284,-0.419,-0.397,-0.232,-0.374,-0.415,0.021,230.680,275.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:18:59,0.015,0.000,0.182,0.000,5.103,12.980,179.984,150.466,145.649,233.463,233.337,265.266,264.381,244.904,227.693,191.061,34.552,35.948,34.599,34.516,35.735,36.312,35.177,34.571,34.508,34.488,38.305,38.491,37.108,36.688,42.411,43.511,40.860,42.150,45.716,47.119,39.959,40.090,40.059,39.963,35.687,35.517,35.385,35.517,1.274,1.367,0.771,2.551,1.548,1.366,2.003,1.275,2.546,2.187,0.819,1.003,2.368,2.918,1.820,1.821,-0.279,-0.426,-0.397,-0.257,-0.370,-0.404,0.021,230.661,275.478,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:00,0.015,0.000,0.182,0.000,5.066,12.954,179.984,150.466,145.649,233.463,233.337,265.031,264.146,244.669,227.457,191.061,34.552,35.878,34.489,34.446,35.735,36.312,35.177,34.571,34.508,34.394,38.236,38.461,37.108,36.594,42.411,43.511,40.860,42.150,45.716,47.055,39.890,39.916,40.059,39.932,35.756,35.423,35.315,35.423,0.910,1.276,0.868,1.640,1.092,1.366,1.730,1.548,2.092,1.732,0.819,1.276,2.277,3.009,1.365,1.548,-0.275,-0.434,-0.382,-0.275,-0.383,-0.421,0.021,230.732,275.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:01,0.015,0.000,0.182,0.000,5.066,12.980,179.984,150.466,145.649,233.463,233.337,265.031,264.146,244.669,227.457,191.061,34.552,35.878,34.520,34.446,35.735,36.312,35.177,34.634,34.508,34.425,38.305,38.428,37.108,36.624,42.411,43.511,40.860,42.150,45.647,47.055,39.890,39.947,40.059,39.963,35.687,35.453,35.315,35.453,1.092,1.184,1.350,2.004,1.092,1.639,1.730,1.821,1.637,2.461,0.637,1.914,3.916,2.006,1.456,1.548,-0.263,-0.434,-0.387,-0.276,-0.372,-0.411,0.021,230.745,275.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:02,0.015,0.000,0.182,0.000,5.066,12.980,179.984,150.466,145.671,233.463,233.357,265.031,264.401,244.669,227.713,191.061,34.578,35.878,34.599,34.516,35.735,36.391,35.241,34.634,34.508,34.425,38.305,38.491,37.108,36.688,42.411,43.574,40.860,42.214,45.716,47.119,39.890,40.026,40.059,40.042,35.687,35.517,35.315,35.517,1.365,1.093,2.314,1.913,1.821,1.275,1.912,2.186,2.001,2.643,0.819,1.458,3.643,3.009,1.001,1.639,-0.278,-0.448,-0.389,-0.264,-0.349,-0.443,0.021,230.792,275.536,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:03,0.015,0.000,0.182,0.000,5.066,12.980,179.984,150.718,145.649,233.463,233.337,265.031,264.146,244.669,227.457,191.313,34.552,35.948,34.568,34.516,35.735,36.391,35.241,34.634,34.508,34.394,38.236,38.397,37.108,36.594,42.411,43.574,40.860,42.150,45.647,47.055,39.890,39.995,39.990,39.932,35.687,35.486,35.385,35.486,1.092,1.458,0.964,1.731,3.004,1.275,2.367,1.913,1.728,2.370,0.637,1.914,2.459,2.918,1.274,1.639,-0.276,-0.463,-0.407,-0.277,-0.382,-0.397,0.021,230.824,275.531,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:04,0.015,0.000,0.182,0.000,5.066,12.980,179.984,150.718,145.649,233.463,233.102,265.031,264.381,244.669,227.457,191.061,34.552,35.878,34.599,34.516,35.761,36.312,35.241,34.571,34.508,34.425,38.236,38.491,37.108,36.688,42.436,43.511,40.886,42.150,45.672,47.055,39.890,40.026,39.990,39.963,35.687,35.517,35.315,35.517,1.638,1.367,1.061,1.367,2.094,2.004,2.094,1.639,1.182,3.737,1.001,1.641,1.639,2.462,1.274,1.548,-0.279,-0.460,-0.423,-0.280,-0.368,-0.426,0.021,230.863,275.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:05,0.015,0.000,0.182,0.000,5.066,12.954,179.984,150.740,145.649,233.484,233.102,265.051,264.381,244.925,227.457,191.313,34.552,35.878,34.599,34.446,35.735,36.312,35.241,34.634,34.508,34.488,38.236,38.571,37.178,36.688,42.411,43.511,40.860,42.150,45.647,47.055,39.890,40.026,39.990,39.963,35.687,35.517,35.315,35.517,1.274,1.184,4.339,1.184,2.640,1.366,2.094,2.368,2.183,2.187,0.546,1.003,1.366,3.465,1.820,1.730,-0.276,-0.445,-0.413,-0.271,-0.378,-0.426,0.021,230.876,275.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:06,0.015,0.000,0.182,0.000,5.066,12.980,179.984,150.718,145.649,233.463,233.102,265.031,264.146,244.669,227.457,191.313,34.552,35.878,34.599,34.516,35.735,36.312,35.177,34.571,34.508,34.425,38.305,38.491,37.108,36.688,42.411,43.511,40.860,42.150,45.647,47.055,39.890,40.026,39.990,39.963,35.687,35.517,35.315,35.517,1.183,1.184,2.507,1.184,2.094,1.275,3.186,1.548,2.001,1.732,0.728,1.185,1.275,3.191,1.456,1.275,-0.291,-0.435,-0.404,-0.288,-0.324,-0.414,0.021,230.928,275.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:07,0.015,0.000,0.182,0.000,5.066,12.980,179.984,150.718,145.649,233.698,233.102,265.031,264.381,244.904,227.457,191.061,34.483,35.878,34.520,34.446,35.735,36.312,35.241,34.571,34.508,34.425,38.236,38.491,37.108,36.688,42.411,43.511,40.860,42.150,45.647,47.055,39.820,39.947,39.990,39.963,35.687,35.453,35.315,35.453,1.365,1.367,2.603,1.731,1.457,1.275,2.094,1.730,2.728,2.005,1.001,1.003,2.095,4.103,1.274,1.366,-0.294,-0.424,-0.394,-0.294,-0.314,-0.431,0.021,230.949,275.478,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:08,0.015,0.000,0.182,0.000,5.066,12.980,180.236,150.969,145.901,233.463,233.337,265.031,264.146,244.669,227.457,191.313,34.552,35.878,34.568,34.446,35.735,36.312,35.241,34.634,34.571,34.394,38.236,38.540,37.108,36.657,42.411,43.574,40.860,42.150,45.647,47.055,39.820,39.995,39.990,39.932,35.687,35.423,35.315,35.486,1.183,1.184,0.868,1.276,2.003,2.914,2.003,2.368,2.092,2.005,0.637,1.276,3.461,2.371,1.365,1.548,-0.283,-0.408,-0.384,-0.277,-0.352,-0.367,0.020,231.019,275.531,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:09,0.015,0.000,0.182,0.000,5.066,12.980,180.236,150.969,145.901,233.463,233.337,265.031,264.146,244.669,227.457,191.313,34.552,35.878,34.568,34.446,35.735,36.312,35.241,34.634,34.571,34.394,38.236,38.540,37.108,36.657,42.411,43.574,40.860,42.150,45.647,47.055,39.820,39.995,39.990,39.932,35.687,35.423,35.315,35.486,1.183,1.184,0.868,1.276,2.003,2.914,2.003,2.368,2.092,2.005,0.637,1.276,3.461,2.371,1.365,1.548,-0.283,-0.408,-0.384,-0.277,-0.352,-0.367,0.020,231.019,275.531,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:10,0.015,0.000,0.182,0.000,5.066,12.980,180.214,150.991,145.649,233.484,233.337,265.051,264.146,244.925,227.457,191.291,34.483,35.878,34.520,34.516,35.761,36.312,35.177,34.571,34.508,34.425,38.236,38.491,37.108,36.688,42.505,43.511,40.886,42.150,45.672,47.055,39.890,40.026,39.990,39.963,35.687,35.453,35.315,35.517,1.547,1.640,1.735,5.102,2.276,2.186,2.094,2.277,3.274,2.461,0.910,1.003,2.186,1.368,1.183,1.548,-0.297,-0.413,-0.367,-0.280,-0.355,-0.402,0.020,231.085,275.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:11,0.015,0.000,0.182,0.000,5.066,12.980,180.214,150.991,145.649,233.484,233.337,265.051,264.146,244.925,227.457,191.291,34.483,35.878,34.520,34.516,35.761,36.312,35.177,34.571,34.508,34.425,38.236,38.491,37.108,36.688,42.505,43.511,40.886,42.150,45.672,47.055,39.890,40.026,39.990,39.963,35.687,35.453,35.315,35.517,1.547,1.640,1.735,5.102,2.276,2.186,2.094,2.277,3.274,2.461,0.910,1.003,2.186,1.368,1.183,1.548,-0.297,-0.413,-0.367,-0.280,-0.355,-0.402,0.020,231.085,275.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:12,0.015,0.000,0.182,0.000,5.066,12.980,180.236,150.991,145.901,233.484,233.337,265.051,264.146,244.690,227.457,191.061,34.483,35.948,34.599,34.516,35.761,36.312,35.241,34.634,34.508,34.425,38.236,38.491,37.108,36.688,42.436,43.511,40.886,42.150,45.672,47.055,39.820,40.026,39.990,39.963,35.687,35.517,35.315,35.517,1.183,1.276,1.735,2.824,2.094,1.821,1.548,3.005,2.910,2.370,1.366,1.458,2.095,1.823,1.365,1.821,-0.280,-0.414,-0.385,-0.287,-0.358,-0.377,0.020,231.085,275.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:13,0.015,0.000,0.182,0.000,5.066,12.954,180.236,150.969,145.901,233.463,233.337,265.031,264.146,244.669,227.457,191.061,34.552,35.922,34.599,34.516,35.761,36.312,35.241,34.571,34.429,34.425,38.210,38.491,37.083,36.688,42.436,43.511,40.886,42.150,45.672,46.976,39.795,39.947,39.964,39.963,35.662,35.517,35.290,35.453,1.365,1.367,1.928,3.553,2.640,1.821,0.910,2.095,2.637,2.734,0.819,1.458,3.188,2.097,1.183,1.275,-0.278,-0.425,-0.380,-0.293,-0.351,-0.400,0.020,231.111,275.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:14,0.015,0.000,0.182,0.000,5.103,12.980,180.236,150.969,145.901,233.463,233.337,264.796,264.146,244.669,227.457,191.313,34.552,35.853,34.520,34.516,35.735,36.312,35.177,34.571,34.508,34.425,38.210,38.428,37.083,36.624,42.411,43.511,40.860,42.150,45.647,47.055,39.795,39.947,39.964,39.963,35.662,35.453,35.290,35.453,1.183,1.367,1.157,2.004,2.367,1.913,1.275,1.730,2.183,2.187,0.637,1.367,3.461,3.191,1.638,1.366,-0.299,-0.436,-0.381,-0.303,-0.360,-0.404,0.020,231.144,275.595,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:15,0.015,0.000,0.182,0.000,4.993,12.980,180.487,150.991,145.901,233.484,232.866,265.051,263.910,244.690,227.222,191.313,34.552,35.948,34.568,34.446,35.735,36.312,35.241,34.634,34.508,34.457,38.305,38.461,37.108,36.657,42.411,43.574,40.860,42.150,45.647,47.055,39.820,39.995,39.990,39.932,35.687,35.486,35.315,35.486,1.274,1.822,1.446,2.095,2.185,1.639,1.275,2.095,2.910,2.187,0.819,1.094,2.732,3.465,1.547,1.457,-0.293,-0.421,-0.383,-0.294,-0.362,-0.392,0.020,231.137,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:16,0.015,0.000,0.182,0.000,5.066,12.980,180.487,150.969,145.901,233.463,232.866,265.031,264.146,244.669,227.457,191.313,34.552,35.948,34.599,34.516,35.735,36.312,35.177,34.571,34.508,34.488,38.236,38.491,37.108,36.688,42.411,43.511,40.860,42.150,45.647,47.055,39.820,40.026,39.990,40.042,35.687,35.517,35.315,35.517,1.274,2.369,2.121,3.371,1.275,2.186,1.184,1.730,2.001,2.734,0.728,0.911,2.550,2.279,1.638,1.457,-0.298,-0.432,-0.392,-0.264,-0.339,-0.419,0.020,231.176,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:17,0.015,0.000,0.182,0.000,5.066,12.980,180.487,150.969,145.901,233.463,232.866,264.796,264.146,244.669,227.457,191.313,34.483,35.922,34.599,34.446,35.735,36.312,35.241,34.571,34.508,34.488,38.210,38.491,37.083,36.688,42.411,43.511,40.860,42.150,45.647,47.055,39.795,40.026,39.964,39.963,35.662,35.517,35.290,35.517,1.001,1.731,1.350,1.549,1.457,1.913,1.366,2.277,1.455,2.825,0.910,1.367,2.641,2.553,1.456,1.366,-0.309,-0.449,-0.397,-0.298,-0.324,-0.410,0.020,231.215,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:18,0.015,0.000,0.182,0.000,5.066,12.980,180.487,150.969,145.649,233.463,232.866,264.796,263.910,244.669,227.457,191.313,34.552,35.878,34.520,34.516,35.735,36.312,35.177,34.571,34.508,34.425,38.236,38.428,37.108,36.624,42.411,43.511,40.930,42.150,45.647,47.055,39.820,39.947,39.990,39.900,35.687,35.453,35.315,35.453,1.001,1.731,1.735,1.913,1.639,2.004,1.639,1.548,2.183,3.008,1.548,1.732,1.730,2.006,1.547,1.457,-0.307,-0.431,-0.398,-0.292,-0.374,-0.345,0.020,231.241,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:19,0.015,0.000,0.182,0.000,5.066,12.980,180.487,150.969,145.901,233.463,233.102,264.796,264.146,244.669,227.222,191.313,34.552,35.878,34.599,34.446,35.735,36.312,35.241,34.571,34.508,34.488,38.236,38.491,37.108,36.688,42.411,43.511,40.860,42.150,45.647,47.055,39.890,40.026,39.990,39.963,35.687,35.517,35.315,35.517,0.910,1.458,1.639,2.004,1.275,2.368,2.003,1.457,2.364,3.372,1.092,1.094,2.823,3.100,1.547,1.548,-0.296,-0.438,-0.388,-0.297,-0.364,-0.402,0.020,231.241,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:20,0.015,0.000,0.182,0.000,5.066,12.980,180.487,150.969,145.649,233.463,233.102,264.796,263.910,244.669,227.222,191.313,34.552,35.948,34.489,34.516,35.735,36.312,35.177,34.571,34.508,34.394,38.236,38.397,37.108,36.594,42.411,43.511,40.860,42.071,45.647,47.055,39.820,39.853,39.990,39.869,35.687,35.423,35.315,35.423,1.092,1.276,1.639,1.276,1.275,3.188,1.821,1.275,2.092,2.187,1.548,1.276,2.459,3.373,1.638,1.639,-0.302,-0.436,-0.398,-0.262,-0.367,-0.422,0.020,231.254,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:21,0.015,0.000,0.182,0.000,5.066,12.954,180.466,150.969,145.649,233.463,232.866,264.796,264.146,244.434,227.222,191.291,34.483,35.878,34.599,34.516,35.735,36.391,35.241,34.634,34.508,34.488,38.236,38.491,37.108,36.767,42.411,43.574,40.860,42.150,45.647,47.055,39.890,40.026,39.990,40.042,35.687,35.517,35.315,35.517,1.183,1.549,1.061,3.371,1.821,1.821,1.457,1.548,3.638,2.643,1.275,1.276,2.095,2.553,1.365,1.913,-0.275,-0.420,-0.410,-0.231,-0.371,-0.403,0.020,231.267,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:22,0.015,0.000,0.182,0.000,5.066,12.980,180.487,150.969,145.649,233.229,232.866,264.796,263.910,244.669,227.457,191.313,34.552,35.878,34.662,34.446,35.735,36.391,35.177,34.634,34.508,34.488,38.236,38.571,37.108,36.688,42.411,43.511,40.860,42.150,45.647,47.055,39.890,40.026,39.990,39.963,35.687,35.517,35.315,35.517,1.092,1.276,0.868,1.913,1.366,1.093,2.094,1.548,2.092,1.823,0.728,1.094,3.370,2.188,1.638,1.639,-0.272,-0.421,-0.384,-0.268,-0.364,-0.405,0.020,231.320,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:23,0.015,0.000,0.182,0.000,5.066,12.980,180.739,150.718,145.649,233.229,233.102,264.796,263.910,244.669,227.222,191.313,34.552,35.948,34.489,34.516,35.735,36.312,35.177,34.571,34.508,34.394,38.236,38.397,37.108,36.594,42.411,43.511,40.860,42.071,45.577,46.976,39.890,39.853,39.990,39.869,35.687,35.423,35.315,35.423,1.092,1.184,1.543,1.822,1.092,1.366,1.548,1.913,1.819,2.734,0.546,2.096,3.734,1.915,1.183,1.639,-0.276,-0.453,-0.412,-0.280,-0.354,-0.430,0.020,231.346,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:24,0.015,0.000,0.182,0.000,5.066,12.980,180.739,150.718,145.649,233.229,233.102,264.796,263.910,244.669,227.222,191.313,34.552,35.948,34.489,34.516,35.735,36.312,35.177,34.571,34.508,34.394,38.236,38.397,37.108,36.594,42.411,43.511,40.860,42.071,45.577,46.976,39.890,39.853,39.990,39.869,35.687,35.423,35.315,35.423,1.092,1.184,1.543,1.822,1.092,1.366,1.548,1.913,1.819,2.734,0.546,2.096,3.734,1.915,1.183,1.639,-0.276,-0.453,-0.412,-0.280,-0.354,-0.430,0.020,231.346,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:25,0.015,0.000,0.182,0.000,5.066,12.980,180.487,150.718,145.649,233.229,233.102,264.796,263.910,244.434,227.222,191.061,34.552,35.878,34.520,34.516,35.735,36.312,35.177,34.571,34.508,34.425,38.236,38.428,37.108,36.624,42.411,43.511,40.860,42.150,45.577,47.055,39.890,39.947,39.990,39.963,35.687,35.453,35.315,35.453,1.274,1.184,1.832,2.004,2.367,1.093,1.912,2.368,2.092,2.005,0.819,1.458,3.461,2.826,0.910,1.821,-0.286,-0.466,-0.394,-0.270,-0.367,-0.435,0.020,231.385,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:26,0.015,0.000,0.182,0.000,5.066,12.980,180.739,150.718,145.649,233.229,233.102,264.796,263.910,244.669,227.222,191.313,34.483,35.878,34.599,34.446,35.735,36.312,35.177,34.571,34.508,34.425,38.236,38.428,37.108,36.624,42.411,43.511,40.860,42.150,45.577,46.976,39.890,39.947,39.990,39.963,35.687,35.453,35.315,35.517,0.910,1.093,0.964,1.549,2.822,1.639,2.185,1.639,1.910,3.008,0.819,1.914,1.913,2.735,1.183,1.913,-0.275,-0.459,-0.405,-0.279,-0.373,-0.387,0.020,231.372,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:27,0.015,0.000,0.182,0.000,5.103,12.980,180.739,150.718,145.649,233.463,232.866,264.796,263.910,244.434,227.457,191.313,34.552,35.878,34.520,34.516,35.761,36.281,35.241,34.604,34.477,34.425,38.236,38.428,37.108,36.624,42.436,43.480,40.886,42.119,45.672,46.945,39.820,39.947,39.990,39.963,35.687,35.517,35.315,35.517,1.274,1.458,0.868,1.184,2.094,1.639,1.639,2.186,1.637,3.099,0.910,1.276,1.821,2.371,1.456,1.730,-0.306,-0.454,-0.420,-0.273,-0.366,-0.430,0.020,231.424,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:28,0.015,0.000,0.182,0.000,5.066,12.980,180.991,150.718,145.649,233.463,232.866,264.796,263.910,244.434,227.222,191.313,34.483,35.878,34.520,34.541,35.735,36.312,35.177,34.571,34.508,34.425,38.236,38.428,37.108,36.624,42.411,43.511,40.860,42.071,45.577,47.055,39.820,39.947,39.990,39.963,35.756,35.453,35.315,35.517,1.365,1.184,4.242,1.184,2.276,1.184,2.003,2.095,2.274,2.461,0.637,1.094,1.184,2.918,1.456,1.548,-0.303,-0.434,-0.411,-0.277,-0.377,-0.420,0.020,231.476,275.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:29,0.015,0.000,0.182,0.000,5.066,12.980,180.739,150.718,145.671,233.463,232.887,264.796,263.931,244.434,227.478,191.313,34.578,35.878,34.599,34.516,35.666,36.312,35.241,34.571,34.429,34.488,38.236,38.491,37.108,36.688,42.411,43.511,40.860,42.071,45.577,46.976,39.820,39.947,39.990,39.963,35.687,35.517,35.315,35.517,1.001,1.276,2.507,1.367,1.912,1.184,2.640,1.457,2.092,1.914,1.184,1.094,1.730,2.826,1.729,1.548,-0.285,-0.429,-0.401,-0.286,-0.307,-0.427,0.020,231.437,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:30,0.015,0.000,0.182,0.000,5.066,12.980,180.739,150.488,145.649,233.484,232.866,264.816,263.910,244.690,227.222,191.313,34.552,35.878,34.520,34.446,35.761,36.312,35.177,34.571,34.429,34.425,38.236,38.428,37.108,36.624,42.436,43.511,40.886,42.071,45.603,46.976,39.820,39.947,39.990,39.963,35.687,35.453,35.315,35.517,1.365,1.731,2.892,2.733,1.912,1.093,1.821,1.821,2.546,2.096,1.275,1.094,1.913,3.556,1.001,1.366,-0.302,-0.414,-0.401,-0.271,-0.327,-0.400,0.020,231.469,275.654,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:31,0.015,0.000,0.182,0.000,5.066,12.980,180.739,150.718,145.649,233.463,233.102,264.796,263.910,244.434,227.222,191.313,34.483,35.878,34.662,34.541,35.761,36.312,35.241,34.571,34.508,34.488,38.236,38.491,37.108,36.688,42.436,43.511,40.886,42.150,45.603,46.976,39.820,40.026,39.990,39.963,35.687,35.517,35.315,35.517,1.274,1.458,1.543,1.549,2.185,2.277,1.548,2.277,2.001,1.914,1.001,1.094,3.097,2.918,1.365,1.275,-0.300,-0.413,-0.382,-0.244,-0.358,-0.346,0.020,231.523,275.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:32,0.015,0.000,0.182,0.000,5.066,12.980,180.991,150.488,145.398,233.249,232.866,264.581,263.675,244.455,227.222,191.313,34.552,35.878,34.599,34.446,35.735,36.312,35.177,34.571,34.508,34.425,38.236,38.428,37.108,36.624,42.411,43.511,40.860,42.150,45.577,46.976,39.820,39.947,39.990,39.900,35.687,35.453,35.315,35.517,1.547,1.549,2.025,1.367,1.821,2.641,1.912,2.186,2.001,1.732,0.637,1.367,3.370,1.732,1.183,1.639,-0.293,-0.402,-0.373,-0.297,-0.355,-0.393,0.020,231.523,275.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:33,0.015,0.000,0.182,0.000,5.066,12.980,180.991,150.466,145.398,233.229,233.102,264.561,263.910,244.434,227.222,191.313,34.552,35.878,34.662,34.446,35.735,36.312,35.241,34.634,34.508,34.488,38.236,38.491,37.108,36.767,42.411,43.574,40.860,42.150,45.577,46.976,39.820,40.026,39.990,39.963,35.687,35.517,35.315,35.517,2.092,1.458,3.085,2.369,2.367,2.732,1.730,1.730,2.546,2.279,0.728,1.094,2.186,1.732,1.274,2.186,-0.291,-0.422,-0.371,-0.291,-0.361,-0.397,0.020,231.581,275.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:34,0.015,0.000,0.182,0.000,5.066,12.980,180.991,150.466,145.649,233.229,233.102,264.561,263.910,244.434,227.222,191.565,34.552,35.878,34.599,34.446,35.735,36.312,35.264,34.571,34.508,34.488,38.236,38.491,37.108,36.688,42.411,43.511,40.860,42.150,45.577,46.976,39.820,40.026,39.990,39.963,35.687,35.517,35.315,35.517,1.456,1.367,1.253,3.827,1.912,2.095,2.094,2.732,2.637,2.461,1.001,0.820,2.368,1.732,1.183,1.913,-0.291,-0.411,-0.383,-0.292,-0.361,-0.402,0.020,231.568,275.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:35,0.015,0.000,0.182,0.000,5.066,12.980,180.991,150.718,145.649,233.229,233.102,264.561,263.675,244.434,227.222,191.313,34.483,35.878,34.622,34.516,35.735,36.312,35.177,34.634,34.508,34.511,38.236,38.515,37.108,36.711,42.411,43.511,40.860,42.150,45.577,46.976,39.820,39.970,39.990,39.986,35.687,35.540,35.315,35.540,1.456,1.640,1.639,3.280,2.276,1.548,1.457,2.641,2.819,2.734,1.366,1.276,1.821,2.006,1.183,1.730,-0.280,-0.416,-0.367,-0.294,-0.359,-0.398,0.020,231.659,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:36,0.015,0.000,0.182,0.000,5.066,12.980,180.991,150.488,145.398,233.249,233.102,264.581,263.910,244.455,227.222,191.313,34.552,35.878,34.489,34.516,35.735,36.312,35.264,34.571,34.429,34.394,38.236,38.397,37.108,36.594,42.411,43.511,40.860,42.071,45.577,46.976,39.820,39.853,39.990,39.869,35.687,35.423,35.315,35.423,1.183,1.367,1.543,3.462,2.276,1.913,1.366,1.913,3.183,2.552,0.728,1.549,2.914,1.823,1.274,1.639,-0.281,-0.454,-0.407,-0.284,-0.350,-0.402,0.020,231.659,275.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:37,0.015,0.000,0.182,0.000,5.066,12.980,180.991,150.466,145.398,233.229,233.102,264.561,263.675,244.434,227.222,191.313,34.483,35.878,34.520,34.516,35.735,36.312,35.241,34.571,34.429,34.425,38.236,38.428,37.108,36.624,42.411,43.511,40.860,42.071,45.577,46.976,39.751,39.884,39.990,39.900,35.687,35.453,35.315,35.453,1.001,1.549,1.061,1.549,3.004,1.913,1.184,2.095,2.001,2.370,0.819,1.276,3.279,2.553,1.456,1.548,-0.292,-0.433,-0.392,-0.307,-0.372,-0.400,0.020,231.672,275.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:38,0.015,0.000,0.182,0.000,5.066,12.980,181.013,150.466,145.398,233.229,232.631,264.561,263.675,244.434,227.222,191.335,34.552,35.878,34.599,34.516,35.735,36.312,35.241,34.571,34.429,34.488,38.236,38.491,37.108,36.688,42.411,43.511,40.860,42.150,45.577,46.976,39.751,39.947,39.920,39.963,35.687,35.517,35.315,35.517,1.274,1.913,2.989,3.462,1.730,1.913,1.366,2.004,2.455,1.732,1.001,1.094,2.368,3.100,1.729,1.639,-0.304,-0.425,-0.390,-0.279,-0.367,-0.403,0.020,231.750,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:39,0.015,0.000,0.182,0.000,5.066,12.980,180.991,150.488,145.649,233.249,232.866,264.581,263.910,244.455,227.222,191.313,34.483,35.878,34.599,34.446,35.761,36.391,35.241,34.571,34.508,34.488,38.236,38.491,37.039,36.688,42.436,43.511,40.886,42.150,45.603,46.976,39.751,39.947,39.990,39.963,35.687,35.517,35.315,35.517,1.183,2.004,1.639,2.642,1.092,2.459,1.366,2.095,1.728,3.828,0.819,1.003,1.913,2.553,1.365,1.548,-0.303,-0.422,-0.386,-0.279,-0.316,-0.418,0.020,231.790,275.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:40,0.015,0.000,0.182,0.000,5.066,12.980,180.991,150.466,145.398,233.229,232.631,264.561,263.675,244.434,227.222,191.313,34.483,35.878,34.568,34.516,35.735,36.312,35.241,34.571,34.508,34.394,38.236,38.461,37.039,36.594,42.411,43.511,40.860,42.150,45.577,46.976,39.751,39.853,39.920,39.869,35.687,35.486,35.315,35.423,0.910,1.367,1.543,1.276,1.366,2.186,1.639,1.913,2.092,2.370,0.728,1.549,2.095,2.279,1.729,1.548,-0.304,-0.438,-0.394,-0.296,-0.349,-0.391,0.020,231.829,275.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:41,0.015,0.000,0.182,0.000,5.066,12.980,180.991,150.466,145.398,233.463,232.866,264.561,263.675,244.434,227.222,191.313,34.552,35.878,34.599,34.516,35.761,36.312,35.241,34.571,34.429,34.488,38.236,38.491,37.108,36.688,42.436,43.511,40.886,42.150,45.603,46.976,39.751,39.947,39.920,39.963,35.687,35.453,35.315,35.517,0.910,1.731,1.543,2.460,1.366,2.095,1.730,1.275,2.455,2.825,1.730,1.549,1.639,2.006,1.729,1.457,-0.307,-0.440,-0.398,-0.284,-0.367,-0.330,0.020,231.829,275.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:42,0.015,0.000,0.182,0.000,5.066,12.980,180.991,150.488,145.398,233.249,232.866,264.581,263.910,244.455,227.222,191.313,34.483,35.878,34.599,34.446,35.735,36.391,35.241,34.634,34.508,34.425,38.166,38.491,37.039,36.624,42.411,43.511,40.860,42.150,45.577,46.976,39.751,39.947,39.920,39.963,35.687,35.517,35.315,35.517,1.183,1.549,1.735,1.640,1.092,2.368,2.094,1.457,1.728,3.008,1.001,1.276,2.732,2.644,1.729,2.004,-0.292,-0.450,-0.389,-0.298,-0.360,-0.423,0.020,231.855,275.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:43,0.015,0.000,0.182,0.000,5.066,12.980,181.243,150.466,145.398,233.229,232.866,264.326,263.675,244.434,227.222,191.313,34.552,35.878,34.599,34.516,35.735,36.312,35.264,34.571,34.429,34.425,38.166,38.491,37.039,36.688,42.411,43.511,40.860,42.150,45.577,46.976,39.751,39.884,39.920,39.900,35.687,35.517,35.315,35.453,1.274,1.640,0.868,3.189,1.730,1.548,2.094,1.366,2.910,2.187,1.001,1.185,2.368,3.282,1.547,2.186,-0.274,-0.414,-0.396,-0.235,-0.370,-0.418,0.020,231.907,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:44,0.015,0.000,0.182,0.000,5.066,12.980,181.243,150.466,145.398,233.229,232.866,264.326,263.675,244.434,227.222,191.313,34.552,35.878,34.599,34.516,35.735,36.312,35.264,34.571,34.429,34.425,38.166,38.491,37.039,36.688,42.411,43.511,40.860,42.150,45.577,46.976,39.751,39.884,39.920,39.900,35.687,35.517,35.315,35.453,1.274,1.640,0.868,3.189,1.730,1.548,2.094,1.366,2.910,2.187,1.001,1.185,2.368,3.282,1.547,2.186,-0.274,-0.414,-0.396,-0.235,-0.370,-0.418,0.020,231.907,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:45,0.015,0.000,0.182,0.000,5.066,12.980,181.243,150.466,145.649,233.229,232.866,264.561,263.675,244.434,227.222,191.565,34.483,35.878,34.599,34.446,35.761,36.391,35.241,34.571,34.508,34.488,38.236,38.491,37.039,36.688,42.436,43.574,40.886,42.150,45.603,46.976,39.751,39.947,39.920,39.963,35.687,35.517,35.315,35.517,1.001,1.549,0.771,1.913,1.184,1.093,1.912,1.548,2.455,1.458,0.819,1.367,2.732,2.188,1.456,1.730,-0.274,-0.446,-0.386,-0.275,-0.374,-0.425,0.020,231.946,275.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:46,0.015,0.000,0.182,0.000,5.066,12.980,181.243,150.740,145.649,233.249,232.866,264.346,263.675,244.220,227.222,191.565,34.483,35.878,34.622,34.516,35.761,36.312,35.241,34.571,34.508,34.511,38.166,38.515,37.039,36.711,42.436,43.511,40.886,42.150,45.603,46.976,39.751,39.970,39.920,39.986,35.687,35.540,35.315,35.540,0.910,1.367,1.157,1.822,1.001,1.548,1.275,1.730,1.728,2.187,0.728,1.367,2.641,1.915,1.456,1.821,-0.269,-0.436,-0.407,-0.274,-0.379,-0.416,0.020,231.972,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:47,0.015,0.000,0.182,0.000,5.066,12.980,181.243,150.718,145.649,233.229,233.102,264.326,263.675,244.434,227.222,191.565,34.483,35.878,34.599,34.516,35.761,36.312,35.241,34.571,34.429,34.488,38.236,38.491,37.039,36.688,42.436,43.511,40.886,42.150,45.533,46.913,39.751,39.947,39.920,39.963,35.687,35.517,35.315,35.517,1.547,1.093,2.603,2.187,1.092,1.366,1.639,2.004,1.910,3.099,0.637,1.823,3.279,2.826,1.001,1.913,-0.278,-0.443,-0.395,-0.282,-0.350,-0.435,0.020,232.038,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:48,0.015,0.000,0.182,0.000,5.066,12.980,181.243,150.740,145.398,233.249,232.866,264.346,263.675,244.455,226.987,191.565,34.552,35.878,34.599,34.446,35.761,36.391,35.241,34.571,34.508,34.488,38.236,38.491,37.039,36.624,42.436,43.511,40.886,42.150,45.533,46.976,39.751,39.947,39.990,39.963,35.687,35.517,35.246,35.517,1.274,1.367,1.350,1.822,2.094,1.093,2.094,2.186,1.728,1.732,0.637,2.005,2.914,2.918,1.274,1.913,-0.271,-0.464,-0.401,-0.288,-0.377,-0.420,0.020,232.064,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:49,0.015,0.000,0.182,0.000,5.066,12.980,181.243,150.718,145.649,233.229,232.866,264.326,263.675,244.434,227.222,191.565,34.483,35.878,34.599,34.516,35.735,36.312,35.241,34.571,34.429,34.425,38.166,38.491,37.039,36.688,42.411,43.511,40.860,42.150,45.508,46.913,39.751,39.884,39.920,39.963,35.687,35.517,35.315,35.517,1.274,1.367,1.061,1.367,2.549,2.004,1.912,1.548,1.546,3.919,1.001,1.732,1.366,2.644,1.274,1.913,-0.273,-0.457,-0.409,-0.283,-0.370,-0.403,0.020,232.090,275.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:50,0.015,0.000,0.182,0.000,5.066,12.980,181.243,150.740,145.398,233.249,232.866,264.346,263.675,244.455,227.222,191.565,34.552,35.878,34.520,34.446,35.761,36.391,35.241,34.571,34.508,34.425,38.236,38.428,37.039,36.624,42.436,43.511,40.886,42.150,45.533,46.913,39.751,39.884,39.990,39.900,35.687,35.453,35.315,35.453,1.183,1.549,1.253,1.276,2.731,1.548,1.639,2.186,2.092,2.552,0.728,1.094,1.639,2.553,2.002,2.004,-0.282,-0.448,-0.412,-0.270,-0.375,-0.433,0.020,232.090,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:51,0.015,0.000,0.182,0.000,5.066,12.980,181.243,150.969,145.649,233.229,232.866,264.326,263.675,244.434,226.987,191.313,34.552,35.878,34.520,34.516,35.735,36.391,35.241,34.571,34.429,34.425,38.236,38.428,37.108,36.624,42.411,43.511,40.860,42.150,45.508,46.913,39.751,39.884,39.990,39.900,35.687,35.453,35.315,35.453,1.183,1.184,3.182,1.002,2.276,1.275,2.458,1.913,2.274,2.187,0.455,1.276,1.275,2.553,1.638,1.457,-0.291,-0.436,-0.410,-0.287,-0.367,-0.415,0.020,232.111,275.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:52,0.015,0.000,0.182,0.000,5.066,12.980,181.243,150.718,145.649,233.229,232.866,264.326,263.440,244.434,227.222,191.313,34.483,35.878,34.599,34.516,35.735,36.391,35.264,34.571,34.429,34.488,38.236,38.491,37.039,36.624,42.411,43.511,40.860,42.150,45.508,46.913,39.751,39.947,39.920,39.963,35.687,35.517,35.315,35.517,1.456,1.367,2.700,1.549,1.548,1.275,2.367,1.913,2.455,1.823,1.001,1.094,1.821,4.376,1.638,1.457,-0.283,-0.418,-0.401,-0.292,-0.313,-0.433,0.020,232.168,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:53,0.015,0.000,0.182,0.000,5.066,12.980,181.494,150.718,145.649,233.229,232.866,264.326,263.675,244.434,227.222,191.313,34.552,35.878,34.520,34.516,35.761,36.391,35.264,34.571,34.429,34.425,38.236,38.491,37.108,36.624,42.436,43.511,40.886,42.150,45.533,46.913,39.751,39.884,39.920,39.900,35.687,35.453,35.315,35.453,1.183,1.458,2.796,2.642,2.003,1.730,1.730,2.095,2.364,2.187,1.275,1.276,1.730,4.012,1.274,1.457,-0.283,-0.411,-0.390,-0.236,-0.340,-0.345,0.021,232.207,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:54,0.015,0.000,0.182,0.000,5.066,12.980,181.494,150.718,145.649,233.229,232.866,264.326,263.675,244.434,227.222,191.313,34.552,35.878,34.520,34.516,35.761,36.391,35.264,34.571,34.429,34.425,38.236,38.491,37.108,36.624,42.436,43.511,40.886,42.150,45.533,46.913,39.751,39.884,39.920,39.900,35.687,35.453,35.315,35.453,1.183,1.458,2.796,2.642,2.003,1.730,1.730,2.095,2.364,2.187,1.275,1.276,1.730,4.012,1.274,1.457,-0.283,-0.411,-0.390,-0.236,-0.340,-0.345,0.021,232.207,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:55,0.015,0.000,0.182,0.000,5.066,12.980,181.494,150.740,145.671,233.249,232.887,264.346,263.460,244.220,227.007,191.565,34.578,35.878,34.520,34.516,35.761,36.391,35.241,34.571,34.429,34.425,38.236,38.428,37.108,36.624,42.436,43.511,40.886,42.150,45.533,46.913,39.751,39.884,39.990,39.900,35.687,35.453,35.315,35.453,1.638,1.731,3.182,1.458,2.185,2.095,1.912,2.277,1.546,1.367,0.728,1.458,2.732,1.915,1.456,1.457,-0.286,-0.411,-0.375,-0.303,-0.359,-0.392,0.021,232.233,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:56,0.015,0.000,0.182,0.000,5.066,12.980,181.494,150.718,145.649,233.229,232.866,264.326,263.675,244.199,226.987,191.565,34.552,35.878,34.489,34.446,35.761,36.312,35.241,34.571,34.429,34.394,38.166,38.397,37.039,36.594,42.367,43.511,40.886,42.150,45.533,46.913,39.751,39.853,39.990,39.869,35.687,35.423,35.315,35.486,1.820,1.458,2.314,5.193,2.276,2.641,1.912,2.368,3.547,2.279,0.819,1.003,2.277,1.550,1.456,1.821,-0.294,-0.411,-0.376,-0.283,-0.358,-0.389,0.020,232.281,275.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:57,0.015,0.000,0.182,0.000,5.066,12.980,181.494,150.718,145.398,233.229,232.866,264.326,263.440,244.199,226.987,191.565,34.552,35.878,34.599,34.446,35.761,36.335,35.177,34.594,34.452,34.488,38.166,38.491,37.108,36.688,42.436,43.534,40.886,42.094,45.533,46.936,39.751,39.947,39.920,39.963,35.687,35.517,35.315,35.517,1.092,1.367,1.061,3.007,2.458,1.913,1.821,3.552,2.274,2.187,1.092,1.185,2.004,1.732,1.456,1.639,-0.283,-0.421,-0.382,-0.290,-0.354,-0.409,0.020,232.286,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:58,0.015,0.000,0.182,0.000,5.066,12.980,181.494,150.991,145.649,233.249,232.866,264.346,263.440,244.455,226.987,191.565,34.552,35.878,34.599,34.516,35.761,36.391,35.241,34.571,34.429,34.425,38.166,38.491,37.108,36.624,42.436,43.511,40.886,42.150,45.533,46.913,39.751,39.884,39.990,39.900,35.687,35.453,35.315,35.517,1.456,1.549,2.025,3.007,2.185,1.548,1.092,2.277,2.637,2.917,1.184,1.276,1.730,2.462,1.365,1.457,-0.278,-0.424,-0.371,-0.294,-0.358,-0.412,0.021,232.299,275.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/04 14:19:59,0.015,0.000,0.182,0.000,5.066,12.980,181.494,150.969,145.649,233.229,232.866,264.326,263.440,244.199,227.222,191.565,34.552,35.878,34.599,34.446,35.761,36.312,35.264,34.571,34.429,34.425,38.166,38.491,37.039,36.624,42.436,43.511,40.886,42.150,45.533,46.913,39.751,39.884,39.990,39.900,35.687,35.517,35.315,35.453,1.274,1.367,0.675,1.276,2.640,1.639,1.275,2.186,2.455,2.370,0.819,1.094,2.732,3.647,1.820,1.457,-0.286,-0.425,-0.385,-0.305,-0.369,-0.388,0.021,232.377,275.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
