Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:11:18,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.512,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.268,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.638,1.367,3.471,1.549,2.094,1.913,1.730,2.186,1.819,1.458,1.092,1.458,1.913,1.915,1.183,1.457,-0.285,-0.364,-0.336,-0.256,-0.307,-0.318,0.022,87.551,90.924,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:19,0.015,0.000,0.182,0.000,5.103,10.230,46.717,36.228,32.868,95.473,94.465,109.591,112.453,120.690,111.195,80.244,34.961,34.994,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.354,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,33.944,34.195,37.719,37.755,35.360,35.176,35.053,35.176,0.910,1.184,1.543,2.642,1.912,1.639,1.639,3.005,2.274,2.279,1.275,1.458,1.184,2.462,1.365,1.730,-0.272,-0.365,-0.342,-0.245,-0.307,-0.318,0.022,87.564,91.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:20,0.015,0.000,0.182,0.000,5.103,10.230,46.717,36.228,32.868,95.473,94.465,109.591,112.453,120.690,111.195,80.244,34.961,34.994,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.354,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,33.944,34.195,37.719,37.755,35.360,35.176,35.053,35.176,0.910,1.184,1.543,2.642,1.912,1.639,1.639,3.005,2.274,2.279,1.275,1.458,1.184,2.462,1.365,1.730,-0.272,-0.365,-0.342,-0.245,-0.307,-0.318,0.022,87.564,91.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:21,0.015,0.000,0.182,0.000,5.066,10.230,46.717,36.228,32.868,95.473,94.465,109.591,112.453,120.690,110.944,80.244,34.961,34.924,34.614,34.371,35.737,35.979,34.716,32.498,31.342,34.440,35.548,35.389,35.113,34.709,38.181,39.017,37.323,38.637,36.421,37.577,34.014,34.218,37.789,37.842,35.360,35.199,35.053,35.263,1.183,1.731,2.025,3.280,2.640,1.548,1.001,2.186,2.546,2.461,1.001,1.458,2.004,2.553,1.456,1.639,-0.269,-0.375,-0.335,-0.255,-0.298,-0.322,0.022,87.557,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:22,0.015,0.000,0.182,0.000,5.066,10.256,46.433,36.228,32.843,95.473,94.441,109.591,112.431,120.690,111.174,80.244,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.092,1.276,1.157,2.187,2.458,1.821,1.275,2.095,1.637,2.005,0.728,1.549,2.186,2.462,1.365,1.639,-0.310,-0.397,-0.339,-0.267,-0.302,-0.322,0.022,87.528,90.996,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:23,0.015,0.000,0.182,0.000,5.066,10.230,46.717,36.512,33.152,95.473,94.465,109.591,112.453,120.690,111.195,80.244,34.961,34.994,34.591,34.371,35.762,35.979,34.716,32.498,31.342,34.417,35.548,35.509,35.113,34.749,38.207,39.017,37.348,38.637,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.274,1.367,1.061,1.731,2.367,1.548,1.092,2.186,2.455,2.552,0.728,1.276,1.457,3.009,1.729,1.457,-0.281,-0.381,-0.361,-0.259,-0.304,-0.309,0.022,87.558,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:24,0.015,0.000,0.182,0.000,5.103,10.256,46.433,36.512,32.868,95.473,94.465,109.591,112.453,120.690,111.195,80.244,34.961,34.994,34.677,34.371,35.762,35.979,34.739,32.498,31.342,34.440,35.548,35.532,35.113,34.772,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.282,37.789,37.842,35.360,35.263,35.123,35.342,1.001,1.822,2.218,3.462,1.366,1.913,1.001,1.730,2.183,2.643,1.001,1.276,2.004,1.732,1.820,1.548,-0.291,-0.413,-0.351,-0.221,-0.289,-0.334,0.022,87.520,91.002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:25,0.015,0.000,0.182,0.000,5.066,10.230,46.717,36.228,32.843,95.473,94.157,109.591,112.431,120.690,110.922,80.244,34.936,34.994,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.637,36.516,37.577,34.014,34.195,37.719,37.755,35.360,35.176,35.053,35.176,0.910,1.367,1.446,1.640,1.457,2.186,1.275,2.459,1.455,2.917,1.184,1.276,1.913,1.732,1.456,1.184,-0.302,-0.402,-0.346,-0.261,-0.269,-0.326,0.022,87.535,90.985,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:26,0.015,0.000,0.182,0.000,5.066,10.230,46.717,36.512,32.868,95.473,94.181,109.591,112.453,120.690,111.195,80.244,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,0.910,1.184,1.543,2.004,1.275,2.641,1.730,1.275,3.274,2.643,1.457,1.185,1.730,2.553,1.183,1.457,-0.288,-0.389,-0.354,-0.256,-0.312,-0.305,0.022,87.521,90.990,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:27,0.015,0.000,0.182,0.000,5.066,10.230,46.717,36.512,32.868,95.473,94.181,109.591,112.453,120.690,111.195,80.244,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,0.910,1.184,1.543,2.004,1.275,2.641,1.730,1.275,3.274,2.643,1.457,1.185,1.730,2.553,1.183,1.457,-0.288,-0.389,-0.354,-0.256,-0.312,-0.305,0.022,87.521,90.990,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:28,0.015,0.000,0.182,0.000,5.066,10.256,46.742,36.228,32.843,95.473,94.441,109.591,112.431,120.690,110.922,80.268,34.936,34.924,34.614,34.371,35.762,35.915,34.739,32.498,31.342,34.519,35.548,35.468,35.113,34.709,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.282,37.719,37.842,35.360,35.199,35.053,35.263,1.183,1.184,1.735,1.367,1.184,3.279,1.730,1.275,2.092,1.549,1.548,1.185,1.366,3.009,1.274,1.275,-0.287,-0.383,-0.357,-0.228,-0.311,-0.330,0.022,87.555,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:29,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.868,95.473,94.465,109.591,112.453,120.690,110.944,80.268,34.961,34.899,34.591,34.371,35.762,35.979,34.675,32.498,31.342,34.417,35.523,35.445,35.088,34.686,38.207,39.017,37.348,38.558,36.516,37.577,33.919,34.195,37.694,37.755,35.334,35.176,35.028,35.240,1.001,1.276,1.061,3.189,1.912,1.913,1.275,1.275,3.365,2.552,1.092,1.185,1.913,1.732,1.274,1.913,-0.269,-0.372,-0.365,-0.189,-0.319,-0.322,0.022,87.498,90.996,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:30,0.015,0.000,0.182,0.000,5.066,10.230,46.717,36.228,32.843,95.473,94.441,109.591,112.431,120.690,110.922,80.244,34.936,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.577,33.944,34.195,37.719,37.755,35.360,35.176,35.123,35.176,0.819,1.093,0.868,2.004,1.457,1.093,2.185,1.457,2.455,2.005,0.637,1.276,1.548,3.373,1.456,1.730,-0.267,-0.377,-0.343,-0.233,-0.310,-0.325,0.022,87.528,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:31,0.015,0.000,0.182,0.000,5.066,10.256,46.458,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,79.984,34.961,34.994,34.497,34.371,35.762,35.979,34.716,32.498,31.406,34.323,35.548,35.335,35.113,34.655,38.137,39.017,37.417,38.558,36.516,37.577,33.944,34.164,37.719,37.725,35.360,35.145,35.053,35.145,0.819,1.002,0.868,1.913,1.275,1.275,1.548,1.730,1.819,2.005,1.001,1.367,1.730,2.644,1.456,1.548,-0.259,-0.383,-0.340,-0.236,-0.335,-0.336,0.022,87.549,91.002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:32,0.015,0.000,0.182,0.000,5.066,10.230,46.408,36.228,32.843,95.473,94.441,109.591,112.431,120.690,110.922,80.219,34.936,34.924,34.591,34.371,35.762,35.955,34.739,32.474,31.319,34.417,35.548,35.445,35.113,34.686,38.137,38.993,37.417,38.535,36.516,37.490,34.014,34.259,37.719,37.819,35.360,35.176,35.123,35.240,1.092,0.911,1.446,1.822,1.275,1.366,1.639,1.457,2.183,2.825,0.546,1.641,1.639,1.732,1.092,1.457,-0.270,-0.407,-0.363,-0.237,-0.290,-0.341,0.022,87.520,90.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:33,0.015,0.000,0.182,0.000,5.103,10.230,46.717,36.204,32.868,95.448,94.181,109.570,112.453,120.668,111.195,80.244,34.961,34.924,34.497,34.371,35.737,35.979,34.739,32.498,31.342,34.323,35.548,35.335,35.113,34.576,38.181,39.017,37.392,38.558,36.490,37.577,34.014,34.164,37.719,37.725,35.360,35.066,35.053,35.145,1.456,1.184,1.928,2.095,2.367,1.184,2.185,2.004,2.274,2.734,0.637,1.823,1.913,1.915,1.274,1.548,-0.261,-0.406,-0.354,-0.228,-0.305,-0.347,0.022,87.512,90.996,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:34,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.843,95.473,94.157,109.591,112.431,120.690,110.922,80.244,34.936,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.354,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.097,35.053,35.240,1.001,1.184,0.868,1.549,2.913,1.457,2.367,1.548,1.728,2.825,0.819,1.823,1.184,1.276,1.183,1.457,-0.268,-0.404,-0.361,-0.243,-0.316,-0.296,0.022,87.542,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:35,0.015,0.000,0.182,0.000,5.103,10.256,46.717,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.994,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.240,1.274,1.184,0.964,1.367,2.003,1.730,2.003,1.639,1.364,3.281,1.092,1.094,0.911,1.915,1.274,1.275,-0.271,-0.406,-0.375,-0.238,-0.303,-0.345,0.022,87.499,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:36,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.204,32.843,95.448,94.441,109.570,112.431,120.668,110.922,80.244,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.348,38.637,36.516,37.577,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.001,1.093,2.314,1.458,1.912,1.184,2.640,1.548,2.092,2.370,1.184,1.185,2.459,1.641,1.547,1.548,-0.276,-0.378,-0.360,-0.248,-0.250,-0.337,0.022,87.529,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:37,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.204,32.843,95.448,94.441,109.570,112.431,120.668,110.922,80.244,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.348,38.637,36.516,37.577,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.001,1.093,2.314,1.458,1.912,1.184,2.640,1.548,2.092,2.370,1.184,1.185,2.459,1.641,1.547,1.548,-0.276,-0.378,-0.360,-0.248,-0.250,-0.337,0.022,87.529,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:38,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.749,38.137,39.017,37.348,38.558,36.516,37.577,33.944,34.259,37.719,37.819,35.360,35.240,35.053,35.240,1.547,1.913,2.796,2.551,1.912,1.184,2.003,1.913,2.274,2.279,1.184,1.003,1.730,1.915,1.456,1.457,-0.292,-0.362,-0.357,-0.227,-0.264,-0.314,0.022,87.469,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:39,0.015,0.000,0.182,0.000,5.066,10.230,46.717,36.228,32.843,95.473,94.441,109.591,112.431,120.690,110.922,80.244,34.936,34.899,34.591,34.371,35.762,35.892,34.739,32.411,31.319,34.417,35.523,35.445,35.088,34.686,38.207,38.993,37.417,38.535,36.516,37.490,33.988,34.195,37.694,37.819,35.334,35.176,35.028,35.240,1.092,1.640,1.639,1.640,2.094,2.368,2.003,2.459,1.910,2.005,1.092,1.094,1.639,2.097,1.365,1.639,-0.290,-0.359,-0.338,-0.192,-0.303,-0.251,0.022,87.514,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:40,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.843,95.473,94.157,109.591,112.431,120.690,110.922,80.268,34.936,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.513,34.014,34.195,37.719,37.755,35.360,35.097,35.053,35.176,1.274,1.458,1.832,1.367,1.730,2.550,2.003,2.368,2.274,1.823,1.092,1.367,2.368,1.550,1.183,1.366,-0.285,-0.351,-0.331,-0.260,-0.302,-0.300,0.022,87.511,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:41,0.015,0.000,0.182,0.000,5.103,10.256,46.458,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,80.268,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.638,1.367,3.182,2.278,2.185,2.459,1.730,1.913,2.637,1.823,1.001,1.276,1.457,1.459,1.274,1.548,-0.282,-0.369,-0.329,-0.251,-0.303,-0.318,0.022,87.497,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:42,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.757,94.465,109.591,112.453,120.690,111.195,80.244,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.183,1.367,1.253,4.009,1.912,1.821,2.276,2.641,2.637,2.461,1.001,0.729,1.639,2.097,1.001,1.821,-0.282,-0.362,-0.341,-0.256,-0.309,-0.319,0.022,87.535,90.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:43,0.015,0.000,0.182,0.000,5.066,10.256,46.433,36.228,32.868,95.473,94.465,109.591,112.453,120.690,110.944,80.244,34.961,34.899,34.614,34.371,35.737,35.979,34.739,32.498,31.342,34.440,35.523,35.468,35.088,34.709,38.112,39.017,37.323,38.558,36.490,37.577,33.988,34.282,37.694,37.842,35.334,35.199,35.028,35.263,1.274,1.731,1.639,3.371,2.094,1.457,1.366,2.641,2.455,2.370,1.366,1.367,1.548,2.097,1.365,1.639,-0.273,-0.363,-0.328,-0.258,-0.308,-0.310,0.022,87.529,90.996,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:44,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.512,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.899,34.528,34.371,35.762,35.979,34.652,32.498,31.342,34.354,35.523,35.366,35.088,34.686,38.137,39.017,37.348,38.558,36.516,37.577,33.919,34.195,37.694,37.755,35.334,35.176,35.028,35.176,1.001,1.276,1.061,1.640,3.186,1.821,1.092,2.277,1.455,2.279,0.728,1.458,2.095,1.915,1.183,1.548,-0.285,-0.381,-0.349,-0.269,-0.317,-0.317,0.022,87.551,90.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:45,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.512,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.899,34.528,34.371,35.762,35.979,34.652,32.498,31.342,34.354,35.523,35.366,35.088,34.686,38.137,39.017,37.348,38.558,36.516,37.577,33.919,34.195,37.694,37.755,35.334,35.176,35.028,35.176,1.001,1.276,1.061,1.640,3.186,1.821,1.092,2.277,1.455,2.279,0.728,1.458,2.095,1.915,1.183,1.548,-0.285,-0.381,-0.349,-0.269,-0.317,-0.317,0.022,87.551,90.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:46,0.015,0.000,0.182,0.000,5.066,10.256,46.433,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.899,34.591,34.371,35.737,35.979,34.716,32.498,31.342,34.417,35.523,35.445,35.088,34.686,38.112,39.017,37.392,38.558,36.490,37.577,33.919,34.195,37.694,37.819,35.334,35.176,35.028,35.240,1.183,1.731,2.892,3.371,1.821,1.821,1.092,2.095,2.455,2.096,1.001,1.458,1.366,2.371,1.911,1.639,-0.294,-0.372,-0.347,-0.240,-0.310,-0.319,0.022,87.520,90.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:47,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.473,94.181,109.591,112.453,120.942,110.944,80.244,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.137,39.017,37.417,38.558,36.446,37.577,34.014,34.195,37.719,37.755,35.360,35.097,35.123,35.176,0.728,1.367,1.446,2.369,1.366,2.186,1.457,1.184,2.819,2.734,1.457,1.549,1.366,1.459,1.274,1.730,-0.298,-0.388,-0.355,-0.240,-0.310,-0.241,0.022,87.484,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:48,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.473,94.181,109.591,112.453,120.942,110.944,80.244,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.137,39.017,37.417,38.558,36.446,37.577,34.014,34.195,37.719,37.755,35.360,35.097,35.123,35.176,0.728,1.367,1.446,2.369,1.366,2.186,1.457,1.184,2.819,2.734,1.457,1.549,1.366,1.459,1.274,1.730,-0.298,-0.388,-0.355,-0.240,-0.310,-0.241,0.022,87.484,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:49,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.473,94.181,109.591,112.453,120.942,110.944,80.244,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.137,39.017,37.417,38.558,36.446,37.577,34.014,34.195,37.719,37.755,35.360,35.097,35.123,35.176,0.728,1.367,1.446,2.369,1.366,2.186,1.457,1.184,2.819,2.734,1.457,1.549,1.366,1.459,1.274,1.730,-0.298,-0.388,-0.355,-0.240,-0.310,-0.241,0.022,87.484,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:50,0.015,0.000,0.182,0.000,5.103,10.256,46.458,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.268,34.961,34.924,34.528,34.371,35.737,35.979,34.739,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.112,39.017,37.392,38.558,36.490,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.123,35.176,1.001,1.093,1.639,1.640,1.092,2.550,1.912,1.275,2.364,2.096,1.548,1.367,1.366,1.915,1.365,1.730,-0.283,-0.399,-0.348,-0.258,-0.305,-0.340,0.022,87.499,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:51,0.015,0.000,0.182,0.000,5.066,10.230,46.742,36.204,32.868,95.448,94.181,109.570,112.453,120.668,110.944,80.268,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.348,38.558,36.446,37.577,34.014,34.195,37.719,37.755,35.360,35.176,35.123,35.240,1.001,1.367,1.253,1.002,1.639,2.914,1.457,1.184,2.637,2.187,1.457,1.276,1.275,2.462,1.456,1.913,-0.276,-0.370,-0.354,-0.185,-0.310,-0.318,0.022,87.477,90.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:52,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,79.960,34.961,34.924,34.591,34.371,35.737,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.181,39.017,37.392,38.558,36.490,37.513,33.944,34.195,37.719,37.755,35.360,35.176,35.053,35.240,0.910,1.002,1.157,1.913,1.184,1.639,1.457,1.730,2.183,1.823,0.910,1.549,1.457,2.279,1.365,1.639,-0.260,-0.385,-0.364,-0.237,-0.324,-0.334,0.022,87.492,90.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:53,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,79.960,34.961,34.924,34.591,34.371,35.737,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.181,39.017,37.392,38.558,36.490,37.513,33.944,34.195,37.719,37.755,35.360,35.176,35.053,35.240,0.910,1.002,1.157,1.913,1.184,1.639,1.457,1.730,2.183,1.823,0.910,1.549,1.457,2.279,1.365,1.639,-0.260,-0.385,-0.364,-0.237,-0.324,-0.334,0.022,87.492,90.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:54,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.465,109.591,112.453,120.690,110.944,80.244,34.961,34.994,34.591,34.371,35.762,35.915,34.675,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,33.944,34.195,37.719,37.819,35.290,35.176,35.053,35.240,1.729,1.093,2.603,2.187,1.184,1.366,1.730,1.821,2.092,3.919,0.637,2.096,1.913,2.188,1.274,1.548,-0.270,-0.393,-0.357,-0.241,-0.289,-0.353,0.022,87.491,90.924,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:55,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.465,109.591,112.453,120.690,110.944,80.244,34.961,34.994,34.591,34.371,35.762,35.915,34.675,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,33.944,34.195,37.719,37.819,35.290,35.176,35.053,35.240,1.729,1.093,2.603,2.187,1.184,1.366,1.730,1.821,2.092,3.919,0.637,2.096,1.913,2.188,1.274,1.548,-0.270,-0.393,-0.357,-0.241,-0.289,-0.353,0.022,87.491,90.924,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:56,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.843,95.473,94.157,109.591,112.431,120.690,110.922,79.984,34.936,34.924,34.591,34.371,35.762,35.915,34.675,32.434,31.342,34.417,35.548,35.445,35.182,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.274,1.458,1.253,1.822,2.367,1.184,2.367,1.913,1.819,2.005,0.546,1.914,1.457,1.459,1.365,1.457,-0.266,-0.411,-0.360,-0.252,-0.322,-0.332,0.022,87.499,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:57,0.015,0.000,0.182,0.000,5.066,10.230,46.717,36.228,32.868,95.473,94.181,109.591,112.453,120.690,111.195,80.244,34.961,34.994,34.591,34.371,35.762,35.979,34.675,32.498,31.342,34.354,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.240,1.365,1.276,1.157,1.458,2.549,2.004,2.185,1.366,1.637,3.737,1.001,1.549,1.184,1.368,1.001,1.457,-0.266,-0.400,-0.369,-0.246,-0.312,-0.311,0.022,87.499,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:58,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.268,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.637,36.516,37.577,34.014,34.195,37.719,37.755,35.360,35.176,35.123,35.176,1.274,1.093,1.543,1.276,2.822,1.548,1.821,2.095,1.637,2.825,0.819,1.003,1.093,1.823,1.274,1.730,-0.274,-0.393,-0.369,-0.235,-0.316,-0.341,0.022,87.455,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:11:59,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.274,1.093,3.182,1.184,2.185,1.275,2.549,2.004,2.183,2.279,0.273,1.276,1.548,1.823,1.729,1.821,-0.282,-0.385,-0.380,-0.251,-0.303,-0.321,0.022,87.513,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:00,0.015,0.000,0.182,0.000,5.066,10.256,46.458,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.268,34.961,34.994,34.497,34.371,35.832,35.979,34.675,32.498,31.342,34.323,35.548,35.335,35.113,34.576,38.207,39.017,37.417,38.637,36.516,37.577,34.014,34.164,37.789,37.725,35.360,35.066,35.123,35.145,1.729,1.276,2.796,1.549,1.639,1.275,2.367,2.004,2.274,2.370,1.092,1.003,2.004,2.371,1.456,1.457,-0.274,-0.363,-0.357,-0.250,-0.255,-0.345,0.022,87.462,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:01,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.204,32.868,95.448,94.181,109.570,112.453,120.668,110.944,79.984,34.961,34.924,34.497,34.371,35.762,35.979,34.675,32.434,31.342,34.323,35.548,35.335,35.113,34.655,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.164,37.719,37.725,35.360,35.145,35.053,35.209,1.274,1.731,2.700,2.551,2.003,1.821,1.821,2.277,2.183,2.461,1.457,1.003,1.639,2.826,1.911,1.457,-0.273,-0.355,-0.347,-0.191,-0.289,-0.247,0.022,87.492,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:02,0.015,0.000,0.182,0.000,5.066,10.230,46.717,36.228,32.868,95.473,94.181,109.591,112.202,120.690,110.944,80.244,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.719,37.755,35.360,35.176,35.123,35.176,1.092,1.184,1.157,1.184,2.094,3.005,2.185,2.732,2.092,1.914,1.092,1.276,1.184,2.371,1.274,1.548,-0.280,-0.353,-0.341,-0.213,-0.307,-0.252,0.022,87.491,90.918,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:03,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.843,95.473,94.157,109.591,112.431,120.690,110.922,79.960,34.936,34.924,34.591,34.371,35.832,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.749,38.207,39.017,37.348,38.558,36.516,37.577,33.944,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.365,1.458,3.374,1.367,2.094,2.004,2.003,2.459,1.819,1.458,1.184,1.458,2.004,1.823,1.274,1.457,-0.281,-0.366,-0.335,-0.259,-0.305,-0.310,0.022,87.505,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:04,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.868,95.473,94.465,109.591,112.453,120.690,110.944,79.984,34.961,34.994,34.560,34.371,35.737,35.979,34.739,32.498,31.342,34.386,35.548,35.414,35.113,34.655,38.181,39.017,37.392,38.558,36.490,37.577,34.014,34.164,37.719,37.788,35.360,35.145,35.053,35.209,1.365,1.640,2.218,5.375,2.276,2.368,2.094,2.459,3.365,1.914,1.001,0.911,1.548,1.732,1.092,1.639,-0.287,-0.354,-0.329,-0.246,-0.298,-0.311,0.022,87.485,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:05,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.868,95.473,94.465,109.591,112.453,120.690,110.944,79.984,34.961,34.994,34.528,34.371,35.737,35.979,34.675,32.498,31.342,34.354,35.548,35.366,35.113,34.686,38.181,39.017,37.323,38.558,36.421,37.577,34.014,34.195,37.789,37.755,35.360,35.097,35.053,35.176,0.910,1.276,1.061,3.007,2.094,1.639,1.821,3.370,2.092,2.187,1.184,1.276,1.275,2.371,1.456,1.730,-0.275,-0.374,-0.338,-0.248,-0.301,-0.322,0.022,87.485,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:06,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,79.960,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.123,35.176,1.183,1.731,2.121,3.189,2.276,1.457,1.092,2.186,2.455,2.643,1.184,1.458,1.821,2.644,1.456,1.457,-0.270,-0.376,-0.327,-0.253,-0.305,-0.332,0.022,87.471,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:07,0.015,0.000,0.182,0.000,5.066,10.230,46.717,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.406,34.417,35.548,35.445,35.182,34.749,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.259,37.719,37.819,35.360,35.176,35.053,35.240,1.001,1.458,1.350,2.733,2.458,1.548,1.184,2.095,1.819,2.096,0.910,1.641,1.457,2.735,1.547,1.730,-0.291,-0.373,-0.336,-0.260,-0.305,-0.322,0.022,87.507,90.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:08,0.015,0.000,0.182,0.000,5.066,10.230,46.717,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.083,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.365,1.184,0.675,1.184,2.640,1.639,1.184,2.277,2.092,2.461,0.819,1.094,1.548,3.100,1.820,1.366,-0.280,-0.371,-0.342,-0.262,-0.312,-0.305,0.022,87.461,90.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:09,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.843,95.473,94.157,109.340,112.431,120.690,110.922,80.244,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.406,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.719,37.755,35.360,35.097,35.053,35.240,1.001,1.913,2.700,3.644,1.457,1.821,1.001,1.639,2.092,2.461,1.092,1.367,1.913,1.915,2.093,1.457,-0.287,-0.381,-0.354,-0.227,-0.290,-0.330,0.022,87.484,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:10,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.843,95.473,94.157,109.340,112.431,120.690,110.922,80.244,34.936,34.994,34.591,34.346,35.737,35.955,34.739,32.411,31.319,34.417,35.548,35.445,35.113,34.686,38.181,38.993,37.392,38.535,36.490,37.554,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,0.910,1.276,1.543,1.913,1.184,2.277,1.275,2.459,1.455,3.099,1.092,1.185,1.913,1.459,1.547,1.093,-0.297,-0.386,-0.343,-0.256,-0.248,-0.328,0.022,87.507,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:11,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.204,32.868,95.448,94.181,109.570,112.453,120.668,110.944,79.960,34.961,34.924,34.591,34.371,35.762,35.979,34.652,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,33.944,34.195,37.719,37.819,35.360,35.176,35.053,35.240,0.819,1.276,1.543,1.913,1.639,1.730,1.639,1.639,1.637,2.461,1.001,1.732,1.093,1.368,1.456,1.366,-0.296,-0.375,-0.343,-0.250,-0.320,-0.253,0.022,87.498,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:12,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.843,95.473,94.157,109.591,112.431,120.690,110.922,79.960,34.936,34.924,34.591,34.371,35.737,35.955,34.739,32.474,31.319,34.417,35.548,35.445,35.113,34.686,38.112,38.993,37.392,38.535,36.490,37.554,33.944,34.195,37.719,37.819,35.360,35.176,35.053,35.240,0.910,1.276,1.735,2.187,1.366,2.823,1.639,1.093,3.638,2.734,1.639,1.276,1.639,2.644,1.365,1.548,-0.294,-0.385,-0.355,-0.252,-0.301,-0.266,0.022,87.477,90.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:13,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.843,95.473,94.157,109.591,112.431,120.690,110.922,79.960,34.936,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.446,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.274,1.367,1.639,1.640,1.092,2.732,1.821,1.366,1.819,1.549,1.548,1.094,1.366,3.191,1.456,1.366,-0.280,-0.385,-0.349,-0.250,-0.314,-0.347,0.022,87.469,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:14,0.015,0.000,0.182,0.000,5.103,10.230,46.458,36.228,32.843,95.473,94.157,109.591,112.431,120.690,110.922,80.268,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.637,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.240,35.123,35.319,0.910,1.184,0.771,2.278,1.457,1.184,2.094,1.184,2.637,2.187,0.637,1.276,1.457,3.282,1.547,1.730,-0.267,-0.400,-0.348,-0.210,-0.315,-0.327,0.022,87.469,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:15,0.015,0.000,0.182,0.000,5.103,10.230,46.458,36.228,32.843,95.473,94.157,109.591,112.431,120.690,110.922,80.268,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.637,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.240,35.123,35.319,0.910,1.184,0.771,2.278,1.457,1.184,2.094,1.184,2.637,2.187,0.637,1.276,1.457,3.282,1.547,1.730,-0.267,-0.400,-0.348,-0.210,-0.315,-0.327,0.022,87.469,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:16,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.843,95.473,94.157,109.591,112.431,120.690,110.922,80.244,34.936,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.342,34.496,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.719,37.819,35.360,35.176,35.053,35.240,0.819,1.002,0.964,1.731,1.184,1.366,1.821,1.639,2.092,1.914,0.910,1.549,1.275,3.100,1.638,1.457,-0.266,-0.384,-0.338,-0.241,-0.327,-0.340,0.022,87.505,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:17,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.843,95.473,94.441,109.591,112.431,120.690,110.922,79.960,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.092,0.911,1.446,2.095,1.275,1.548,1.821,1.548,2.274,2.370,0.637,1.549,1.457,1.823,1.183,1.457,-0.260,-0.389,-0.366,-0.240,-0.312,-0.338,0.022,87.484,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:18,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,79.960,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.446,37.513,34.014,34.195,37.719,37.755,35.360,35.097,35.053,35.240,1.456,1.093,2.218,2.004,2.185,1.275,2.276,1.913,2.274,3.099,0.637,1.823,1.913,1.915,1.274,1.366,-0.268,-0.400,-0.349,-0.235,-0.296,-0.353,0.022,87.513,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:19,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.868,95.473,94.181,109.591,112.453,120.690,110.944,79.960,34.961,34.924,34.591,34.371,35.737,35.979,34.675,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.112,39.017,37.392,38.558,36.490,37.513,33.944,34.195,37.719,37.755,35.360,35.176,35.053,35.240,1.001,1.184,0.868,1.640,3.004,1.366,2.549,1.730,1.819,2.734,0.819,1.914,1.366,1.276,1.183,1.366,-0.274,-0.402,-0.362,-0.245,-0.321,-0.292,0.022,87.499,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:20,0.015,0.000,0.182,0.000,5.103,10.230,46.433,35.945,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,33.944,34.195,37.719,37.755,35.360,35.176,35.123,35.240,1.365,1.276,0.964,1.367,2.094,1.913,2.185,1.548,1.182,3.372,1.092,1.276,1.093,2.097,1.183,1.184,-0.273,-0.409,-0.374,-0.241,-0.305,-0.340,0.022,87.484,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:21,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.434,31.342,34.354,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.719,37.755,35.360,35.097,35.053,35.176,1.456,1.184,4.628,1.184,2.549,1.275,2.276,2.459,1.728,2.552,0.546,1.276,1.093,2.097,1.456,1.639,-0.269,-0.388,-0.369,-0.238,-0.323,-0.333,0.022,87.492,90.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:22,0.015,0.000,0.182,0.000,5.103,10.230,46.433,35.945,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.240,1.547,1.731,2.410,2.278,1.730,1.275,1.912,1.821,2.455,2.279,1.092,0.911,1.730,1.915,1.183,1.184,-0.278,-0.367,-0.352,-0.238,-0.255,-0.339,0.022,87.477,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:23,0.015,0.000,0.182,0.000,5.103,10.230,46.433,35.945,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.240,1.547,1.731,2.410,2.278,1.730,1.275,1.912,1.821,2.455,2.279,1.092,0.911,1.730,1.915,1.183,1.184,-0.278,-0.367,-0.352,-0.238,-0.255,-0.339,0.022,87.477,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:24,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.868,95.473,94.181,109.591,112.453,120.690,110.944,80.244,34.961,34.994,34.591,34.371,35.762,35.979,34.675,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.183,1.640,1.928,1.913,1.730,2.368,2.003,2.095,1.819,2.279,1.275,1.094,1.821,2.279,1.547,1.548,-0.283,-0.357,-0.346,-0.197,-0.299,-0.251,0.023,87.476,90.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:25,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.591,112.202,120.439,110.944,79.960,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.434,31.406,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.240,1.092,1.002,0.868,1.367,1.639,2.732,2.094,2.368,2.183,1.914,0.819,1.367,2.095,1.915,1.092,1.457,-0.276,-0.354,-0.340,-0.253,-0.298,-0.280,0.023,87.499,90.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:26,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.473,94.181,109.340,112.453,120.690,110.944,80.244,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.638,1.458,3.374,2.095,1.912,1.821,1.639,1.821,2.274,1.732,1.001,1.367,1.548,1.641,1.183,1.639,-0.284,-0.364,-0.338,-0.232,-0.307,-0.316,0.023,87.499,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:27,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.584,95.473,94.181,109.340,112.453,120.690,110.944,80.244,34.961,34.899,34.528,34.371,35.762,35.979,34.675,32.434,31.342,34.417,35.523,35.445,35.088,34.686,38.137,38.953,37.417,38.558,36.516,37.513,33.919,34.195,37.694,37.819,35.334,35.176,35.028,35.240,1.092,1.458,1.543,4.555,2.094,1.730,2.276,2.186,2.910,2.461,0.819,0.729,1.366,1.641,0.728,1.548,-0.286,-0.352,-0.327,-0.247,-0.312,-0.315,0.023,87.505,90.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:28,0.015,0.000,0.182,0.000,5.103,10.230,46.433,35.945,32.584,95.473,94.181,109.340,112.453,120.690,110.944,79.960,34.961,34.924,34.528,34.371,35.762,35.915,34.652,32.434,31.342,34.354,35.548,35.366,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.116,37.719,37.755,35.360,35.097,35.053,35.176,1.183,1.640,1.639,3.098,1.730,1.548,1.457,2.550,2.364,2.370,1.275,1.458,1.002,2.279,1.183,1.730,-0.271,-0.360,-0.337,-0.261,-0.307,-0.309,0.023,87.439,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:29,0.015,0.000,0.182,0.000,5.103,10.230,46.458,35.945,32.584,95.473,94.181,109.340,112.453,120.690,110.944,79.984,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.259,37.719,37.755,35.360,35.176,35.123,35.240,1.092,1.549,1.832,3.735,2.640,1.730,1.001,2.095,2.546,2.279,0.819,1.549,1.821,2.097,1.183,2.095,-0.282,-0.370,-0.339,-0.256,-0.293,-0.319,0.023,87.469,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:30,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.868,95.473,94.181,109.591,112.453,120.690,110.944,79.960,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.434,31.342,34.354,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.240,1.092,1.367,1.157,1.822,2.731,1.913,1.184,2.277,1.273,2.187,0.819,1.458,2.368,2.097,1.092,1.548,-0.279,-0.386,-0.343,-0.268,-0.313,-0.317,0.023,87.469,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:31,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.204,32.868,95.448,94.181,109.570,112.453,120.668,110.944,80.268,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.240,1.183,1.549,2.314,2.551,2.003,1.730,1.092,2.095,2.364,2.370,0.728,1.367,1.366,2.644,1.547,1.548,-0.282,-0.370,-0.338,-0.252,-0.310,-0.309,0.023,87.469,90.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:32,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.190,94.181,109.340,112.453,120.690,110.944,79.960,34.961,34.924,34.497,34.371,35.737,35.979,34.675,32.434,31.342,34.323,35.548,35.335,35.113,34.576,38.112,38.953,37.392,38.558,36.490,37.513,34.014,34.164,37.789,37.725,35.360,35.066,35.053,35.145,1.001,1.731,1.735,3.007,1.184,2.732,1.092,1.913,2.092,3.555,0.819,1.185,1.730,1.459,1.547,1.548,-0.291,-0.369,-0.353,-0.229,-0.258,-0.328,0.023,87.447,90.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:33,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.843,95.473,94.157,109.591,112.431,120.690,110.922,79.960,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.240,0.819,1.276,1.253,1.367,1.457,2.459,1.548,2.277,1.728,2.643,1.092,1.458,1.730,1.550,1.365,1.548,-0.298,-0.388,-0.349,-0.264,-0.264,-0.328,0.023,87.469,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:34,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,79.960,34.961,34.899,34.591,34.371,35.762,35.979,34.675,32.434,31.342,34.354,35.523,35.366,35.088,34.686,38.137,39.017,37.348,38.558,36.516,37.513,33.988,34.116,37.763,37.755,35.334,35.097,35.028,35.176,0.819,1.458,1.543,2.095,1.548,2.095,1.457,1.366,2.183,2.734,1.184,1.732,0.820,1.459,1.365,1.548,-0.296,-0.377,-0.360,-0.246,-0.324,-0.287,0.023,87.423,90.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:35,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.843,95.473,94.157,109.340,112.431,120.690,110.922,80.244,34.936,34.968,34.497,34.371,35.832,35.915,34.675,32.434,31.342,34.323,35.523,35.335,35.088,34.576,38.207,39.017,37.417,38.558,36.516,37.513,33.919,34.164,37.694,37.725,35.334,35.066,35.028,35.145,0.910,1.093,1.735,1.822,1.184,2.186,1.730,1.366,2.728,2.370,1.457,1.367,1.457,2.279,1.274,1.730,-0.286,-0.387,-0.345,-0.264,-0.310,-0.321,0.023,87.439,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
