Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:12:36,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,79.984,34.961,34.924,34.591,34.371,35.737,35.915,34.652,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.112,38.953,37.392,38.558,36.490,37.513,33.944,34.195,37.719,37.755,35.360,35.176,35.053,35.240,1.092,1.093,1.446,1.093,1.366,3.188,1.548,1.275,2.546,2.005,1.639,1.185,1.457,2.826,1.274,1.821,-0.279,-0.378,-0.357,-0.196,-0.309,-0.315,0.023,87.460,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:37,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,79.960,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.446,37.577,34.014,34.195,37.719,37.819,35.360,35.176,35.123,35.240,1.092,1.184,1.061,3.462,1.912,1.730,1.548,1.275,3.183,2.461,0.910,1.367,2.368,2.188,1.092,2.277,-0.273,-0.363,-0.362,-0.188,-0.320,-0.313,0.023,87.446,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:38,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.204,32.868,95.448,94.181,109.318,112.453,120.668,110.944,80.244,34.961,34.994,34.528,34.371,35.762,35.979,34.675,32.434,31.342,34.354,35.548,35.366,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.097,35.123,35.176,0.910,1.002,0.964,2.004,1.184,1.093,2.276,1.457,2.455,1.732,0.910,1.185,1.275,2.918,1.547,1.548,-0.260,-0.389,-0.343,-0.233,-0.317,-0.332,0.023,87.424,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:39,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,79.960,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.434,31.342,34.354,35.548,35.366,35.113,34.607,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.116,37.789,37.755,35.360,35.097,35.053,35.176,0.819,1.002,1.157,1.822,1.092,1.275,1.366,1.730,2.092,1.823,1.001,1.367,1.548,2.279,1.365,1.639,-0.263,-0.375,-0.341,-0.233,-0.328,-0.335,0.023,87.403,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:40,0.015,0.000,0.182,0.000,5.029,10.230,46.433,36.228,32.843,95.473,94.157,109.591,112.431,120.690,110.670,80.244,34.936,34.924,34.528,34.371,35.762,35.979,34.675,32.434,31.342,34.354,35.548,35.366,35.113,34.686,38.207,38.953,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.097,35.053,35.176,1.729,0.911,2.218,2.095,1.092,1.366,1.730,1.730,2.092,3.737,0.637,2.187,1.639,2.006,1.001,1.548,-0.270,-0.395,-0.358,-0.243,-0.283,-0.358,0.023,87.416,90.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:41,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.591,112.202,120.690,110.944,79.960,34.961,34.994,34.528,34.371,35.762,35.979,34.675,32.434,31.342,34.354,35.548,35.366,35.113,34.607,38.137,38.953,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.097,35.053,35.240,1.456,1.458,1.446,1.822,2.276,1.184,2.003,2.004,2.001,2.187,0.637,1.914,1.639,1.459,1.365,1.548,-0.267,-0.412,-0.355,-0.243,-0.317,-0.330,0.023,87.409,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:42,0.015,0.000,0.182,0.000,5.103,10.256,46.174,36.228,32.843,95.473,94.157,109.340,112.431,120.690,110.922,79.984,34.936,34.924,34.528,34.371,35.762,35.979,34.675,32.434,31.342,34.354,35.548,35.366,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.755,35.360,35.097,35.053,35.176,0.910,1.276,1.061,1.458,2.731,2.095,2.276,1.366,1.728,3.555,1.001,1.641,1.184,1.094,1.001,1.548,-0.267,-0.401,-0.363,-0.243,-0.314,-0.296,0.023,87.424,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:43,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,79.960,34.961,34.924,34.528,34.371,35.737,35.979,34.675,32.434,31.342,34.354,35.548,35.445,35.113,34.686,38.181,39.017,37.323,38.558,36.490,37.577,33.944,34.195,37.719,37.755,35.360,35.097,35.053,35.176,1.365,1.184,0.771,1.367,2.276,1.548,1.548,1.913,1.546,2.917,0.910,1.003,1.184,1.641,1.365,1.639,-0.275,-0.406,-0.374,-0.233,-0.311,-0.352,0.023,87.432,90.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:44,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,79.960,34.961,34.924,34.528,34.371,35.762,35.915,34.675,32.434,31.342,34.354,35.548,35.366,35.113,34.607,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.116,37.719,37.755,35.360,35.097,35.123,35.176,1.365,1.093,3.760,1.093,2.003,1.275,1.912,2.186,2.364,2.461,0.273,1.276,1.093,1.823,1.547,1.913,-0.284,-0.383,-0.374,-0.246,-0.321,-0.328,0.023,87.477,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:45,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,79.960,34.961,34.924,34.591,34.371,35.762,35.915,34.652,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,38.953,37.417,38.558,36.516,37.513,33.944,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.547,1.093,2.700,1.458,1.730,1.275,2.276,2.004,2.092,2.370,1.184,1.094,2.095,2.279,1.456,1.457,-0.271,-0.377,-0.360,-0.248,-0.255,-0.341,0.023,87.439,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:46,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.202,120.690,110.944,79.960,34.961,34.924,34.591,34.371,35.762,35.979,34.652,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.365,1.822,2.892,2.733,2.094,1.639,1.821,1.821,2.092,2.552,1.275,0.911,1.548,2.553,1.911,1.457,-0.273,-0.369,-0.355,-0.203,-0.278,-0.268,0.022,87.475,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:47,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,79.984,34.961,34.924,34.614,34.371,35.762,35.979,34.675,32.434,31.342,34.377,35.548,35.468,35.113,34.630,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.218,37.789,37.779,35.360,35.120,35.053,35.199,1.183,1.458,1.350,1.367,2.185,2.914,2.185,2.732,2.001,1.823,1.092,1.003,1.275,2.188,1.274,1.548,-0.288,-0.363,-0.343,-0.201,-0.303,-0.248,0.022,87.475,90.735,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:48,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.944,79.960,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.365,1.640,2.603,1.640,2.003,2.186,1.912,2.550,2.001,1.641,1.092,1.276,2.095,1.641,1.274,1.366,-0.279,-0.346,-0.327,-0.265,-0.302,-0.309,0.022,87.430,90.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:49,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.843,95.473,94.157,109.340,112.431,120.690,110.922,79.960,34.936,34.994,34.528,34.371,35.762,35.915,34.675,32.498,31.342,34.354,35.548,35.445,35.113,34.607,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.097,35.123,35.176,1.547,1.640,2.603,4.373,2.367,2.641,1.912,2.186,3.456,1.823,1.001,1.094,1.366,1.459,1.183,1.730,-0.283,-0.366,-0.331,-0.252,-0.289,-0.311,0.022,87.446,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:50,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,80.244,34.961,34.899,34.677,34.371,35.762,35.979,34.739,32.498,31.342,34.440,35.523,35.468,35.088,34.772,38.207,39.017,37.417,38.558,36.516,37.577,33.988,34.282,37.694,37.842,35.334,35.263,35.028,35.342,1.001,1.367,0.964,3.280,2.185,1.821,2.094,3.370,2.455,2.187,1.092,1.003,1.457,2.279,1.365,1.913,-0.284,-0.365,-0.340,-0.243,-0.304,-0.321,0.022,87.446,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:51,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.843,95.473,94.157,109.340,112.431,120.690,110.922,79.960,34.936,34.924,34.591,34.371,35.762,35.979,34.675,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.274,1.822,1.735,3.371,2.094,1.366,1.275,2.368,2.546,2.734,1.275,1.367,1.821,2.553,1.274,1.548,-0.270,-0.370,-0.336,-0.259,-0.305,-0.309,0.022,87.454,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:52,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.190,94.181,109.340,112.453,120.690,110.944,80.244,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,0.910,1.458,1.350,3.007,2.003,1.639,1.275,1.913,2.092,2.279,1.001,1.732,1.639,2.644,1.547,1.913,-0.274,-0.362,-0.339,-0.249,-0.298,-0.318,0.022,87.447,90.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:53,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.584,95.473,94.181,109.340,112.202,120.690,110.692,79.984,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.097,35.053,35.240,1.001,1.184,0.868,1.367,3.004,1.821,1.184,2.459,1.819,2.279,0.728,1.276,1.821,2.644,1.820,1.366,-0.276,-0.385,-0.347,-0.274,-0.311,-0.305,0.022,87.469,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:54,0.015,0.000,0.182,0.000,5.103,10.230,46.458,36.228,32.868,95.473,94.181,109.591,112.453,120.690,110.692,79.984,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.259,37.789,37.819,35.360,35.176,35.123,35.240,1.092,1.822,2.892,3.735,1.639,1.913,1.092,1.913,2.274,2.005,1.001,1.367,1.913,2.188,2.184,1.457,-0.292,-0.385,-0.353,-0.231,-0.309,-0.319,0.022,87.410,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:55,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.584,95.190,94.181,109.340,112.453,120.690,110.944,79.984,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.176,0.910,1.276,1.639,2.187,1.184,2.459,1.275,2.459,1.546,3.372,0.819,1.003,1.821,1.459,1.365,1.275,-0.305,-0.393,-0.345,-0.256,-0.276,-0.316,0.022,87.425,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:56,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.202,120.690,110.944,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.240,0.819,1.093,1.446,1.822,1.275,2.004,1.639,1.821,1.546,2.370,0.910,1.641,1.184,1.459,1.547,1.548,-0.296,-0.372,-0.354,-0.253,-0.300,-0.291,0.022,87.386,90.735,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:57,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.584,95.473,94.181,109.340,112.453,120.439,110.944,79.960,34.961,34.994,34.591,34.440,35.762,35.979,34.675,32.434,31.342,34.417,35.548,35.445,35.182,34.749,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,0.728,1.367,1.639,2.551,1.457,2.823,1.639,1.184,3.456,2.825,1.821,1.367,1.730,2.462,1.365,1.730,-0.287,-0.388,-0.364,-0.244,-0.304,-0.268,0.022,87.416,90.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:58,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.868,95.473,94.181,109.340,112.202,120.690,110.944,79.984,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.183,1.276,1.446,1.640,1.184,2.823,1.821,1.366,1.910,1.823,1.730,1.094,1.457,2.826,1.547,1.548,-0.279,-0.394,-0.351,-0.262,-0.302,-0.342,0.022,87.416,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:12:59,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,79.984,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,38.953,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.755,35.360,35.176,35.053,35.240,1.092,1.549,1.061,1.276,2.003,2.550,1.275,1.184,3.456,2.643,1.275,1.094,1.002,2.188,1.456,1.821,-0.276,-0.367,-0.358,-0.178,-0.313,-0.328,0.022,87.437,90.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:00,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.190,94.181,109.340,112.453,120.690,110.692,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.001,1.367,0.964,2.733,1.548,1.366,1.821,1.184,2.728,2.279,0.637,1.367,1.730,3.282,1.456,1.913,-0.274,-0.364,-0.353,-0.208,-0.316,-0.330,0.022,87.380,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:01,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.692,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,0.819,1.002,0.964,1.822,1.184,1.184,2.003,1.366,2.274,1.641,0.910,1.549,1.002,3.191,1.820,1.639,-0.266,-0.394,-0.342,-0.240,-0.330,-0.338,0.022,87.409,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:02,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.868,95.473,94.181,109.340,112.202,120.690,110.944,79.984,34.961,34.994,34.591,34.371,35.832,35.979,34.716,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.123,35.240,1.001,1.002,1.253,2.004,1.275,1.639,1.821,1.730,2.183,1.823,0.728,1.367,1.548,2.188,1.274,1.366,-0.256,-0.386,-0.343,-0.241,-0.311,-0.327,0.022,87.387,90.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:03,0.015,0.000,0.182,0.000,5.103,10.230,46.458,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.944,79.984,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.638,1.093,2.507,2.004,1.730,1.275,1.730,1.821,2.274,3.555,0.455,1.914,2.004,2.097,1.365,1.275,-0.274,-0.398,-0.350,-0.222,-0.286,-0.359,0.022,87.395,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:04,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.190,94.181,109.340,112.453,120.690,110.692,80.244,34.961,34.994,34.591,34.371,35.762,35.979,34.652,32.434,31.342,34.417,35.618,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.092,1.367,0.964,1.822,3.004,1.093,2.549,1.821,1.546,2.279,0.546,1.823,1.366,1.368,1.183,1.275,-0.269,-0.411,-0.366,-0.243,-0.325,-0.303,0.022,87.395,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:05,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.584,95.473,94.181,109.340,112.453,120.690,110.944,79.984,34.961,34.924,34.497,34.371,35.762,35.955,34.652,32.411,31.319,34.323,35.548,35.335,35.113,34.576,38.137,38.993,37.417,38.535,36.516,37.490,34.014,34.085,37.789,37.725,35.360,35.066,35.123,35.145,1.456,1.184,1.157,1.367,2.185,1.913,2.367,1.366,1.364,3.555,0.910,1.367,1.093,1.915,1.092,1.275,-0.269,-0.423,-0.376,-0.244,-0.309,-0.326,0.022,87.380,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:06,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.692,79.960,34.892,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.456,1.002,3.857,1.184,2.731,1.457,2.094,2.277,1.637,2.552,0.637,1.003,0.911,2.006,1.547,1.639,-0.271,-0.393,-0.371,-0.234,-0.319,-0.335,0.022,87.401,90.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:07,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.559,95.190,94.157,109.340,112.431,120.690,110.670,79.960,34.936,34.924,34.528,34.371,35.762,35.979,34.675,32.434,31.342,34.354,35.548,35.366,35.113,34.607,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.755,35.360,35.097,35.053,35.176,1.183,0.911,2.700,1.184,2.094,1.275,3.095,1.730,2.001,2.005,0.637,1.185,1.548,1.915,1.729,1.639,-0.279,-0.394,-0.366,-0.252,-0.278,-0.318,0.022,87.335,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:08,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.190,94.181,109.340,112.453,120.690,110.944,79.960,34.961,34.924,34.528,34.371,35.762,35.979,34.675,32.434,31.342,34.354,35.548,35.366,35.113,34.607,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.116,37.789,37.676,35.360,35.097,35.053,35.176,1.729,1.184,2.603,1.640,1.548,1.366,2.185,1.821,2.546,2.370,1.001,0.911,1.913,2.097,1.365,1.275,-0.284,-0.367,-0.352,-0.241,-0.253,-0.342,0.022,87.395,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:09,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.190,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.528,34.371,35.762,35.915,34.675,32.434,31.342,34.417,35.548,35.445,35.182,34.686,38.137,38.953,37.417,38.494,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.176,1.274,1.640,2.314,2.187,1.821,2.277,1.730,2.277,2.001,2.461,1.366,1.094,1.730,2.553,1.729,1.457,-0.285,-0.352,-0.348,-0.194,-0.296,-0.239,0.022,87.366,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:10,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.473,94.181,109.340,112.202,120.690,110.944,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.675,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.137,38.953,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.001,1.184,0.964,1.184,1.912,2.914,2.367,2.641,2.092,2.005,0.819,1.276,1.821,2.279,1.183,1.457,-0.275,-0.355,-0.336,-0.236,-0.299,-0.265,0.022,87.373,90.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:11,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.202,120.690,110.944,79.960,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.354,35.548,35.366,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.719,37.755,35.360,35.176,35.053,35.176,1.638,1.367,3.374,1.549,2.094,1.821,1.730,2.186,1.728,1.458,1.092,1.458,1.639,1.732,1.183,1.457,-0.284,-0.364,-0.337,-0.255,-0.307,-0.317,0.022,87.343,90.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:12,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.453,120.690,110.692,79.960,34.961,34.994,34.528,34.371,35.762,35.915,34.675,32.434,31.342,34.354,35.548,35.366,35.113,34.607,38.137,38.953,37.417,38.558,36.516,37.513,34.014,34.116,37.789,37.755,35.360,35.097,35.053,35.176,1.183,1.549,1.832,5.284,2.276,2.095,2.276,2.368,3.183,2.005,0.728,0.820,1.275,1.823,0.910,1.548,-0.302,-0.387,-0.327,-0.239,-0.296,-0.315,0.022,87.350,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:13,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.868,95.190,94.181,109.340,112.453,120.690,110.692,79.960,34.892,34.924,34.528,34.371,35.762,35.979,34.675,32.434,31.342,34.354,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.176,0.910,1.184,1.543,2.642,1.912,1.639,1.639,3.005,2.183,2.279,1.275,1.458,1.093,2.553,1.365,1.730,-0.272,-0.364,-0.341,-0.244,-0.307,-0.318,0.022,87.342,90.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:14,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.868,95.190,94.181,109.340,112.453,120.690,110.692,79.984,34.961,34.994,34.528,34.371,35.762,35.915,34.675,32.434,31.342,34.354,35.548,35.366,35.113,34.607,38.137,39.017,37.348,38.558,36.446,37.513,34.014,34.116,37.789,37.755,35.360,35.097,35.053,35.176,1.183,1.640,2.025,3.371,2.640,1.639,1.001,2.186,2.546,2.461,0.910,1.458,2.004,2.553,1.456,1.639,-0.268,-0.373,-0.334,-0.253,-0.298,-0.321,0.022,87.321,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:15,0.015,0.000,0.182,0.000,5.066,10.230,46.458,35.945,32.868,95.190,94.181,109.340,112.202,120.690,110.692,79.984,34.961,34.899,34.497,34.371,35.762,35.979,34.675,32.498,31.263,34.323,35.523,35.335,35.088,34.655,38.137,39.017,37.417,38.558,36.516,37.513,33.988,34.164,37.763,37.725,35.334,35.145,35.028,35.209,1.092,1.276,1.157,2.278,2.458,1.821,1.275,2.095,1.546,2.005,0.728,1.549,2.095,2.462,1.365,1.639,-0.311,-0.396,-0.338,-0.265,-0.301,-0.321,0.022,87.335,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:16,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.868,95.473,94.181,109.340,112.453,120.690,110.692,79.960,34.961,34.924,34.497,34.371,35.762,35.915,34.716,32.498,31.342,34.323,35.548,35.335,35.113,34.655,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.164,37.789,37.725,35.360,35.066,35.053,35.145,1.274,1.367,1.061,1.822,2.367,1.548,1.001,2.186,2.455,2.552,0.728,1.276,1.457,2.918,1.729,1.548,-0.280,-0.380,-0.362,-0.260,-0.303,-0.309,0.022,87.283,90.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:17,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.190,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.591,34.371,35.762,35.979,34.652,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.001,1.822,2.218,3.462,1.366,1.913,1.001,1.730,2.183,2.643,0.910,1.276,1.913,1.732,1.820,1.639,-0.291,-0.413,-0.350,-0.221,-0.288,-0.334,0.022,87.276,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:18,0.015,0.000,0.182,0.000,5.103,10.230,46.458,36.228,32.868,95.473,94.181,109.340,112.202,120.690,110.692,79.984,34.961,34.994,34.591,34.371,35.762,35.979,34.675,32.434,31.263,34.354,35.548,35.445,35.113,34.686,38.137,38.953,37.348,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.176,0.910,1.276,1.350,1.640,1.366,2.186,1.275,2.459,1.455,2.825,1.184,1.185,1.821,1.641,1.547,1.184,-0.300,-0.400,-0.345,-0.261,-0.269,-0.325,0.022,87.277,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:19,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.497,34.371,35.762,35.915,34.675,32.434,31.263,34.323,35.548,35.335,35.113,34.576,38.137,38.953,37.417,38.558,36.516,37.513,34.014,34.085,37.719,37.725,35.360,35.066,35.053,35.145,0.910,1.184,1.543,2.004,1.275,2.641,1.730,1.275,3.274,2.734,1.457,1.185,1.548,2.553,1.183,1.548,-0.287,-0.389,-0.355,-0.255,-0.313,-0.303,0.022,87.277,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:20,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.497,34.371,35.762,35.915,34.675,32.434,31.263,34.323,35.548,35.335,35.113,34.576,38.137,38.953,37.417,38.558,36.516,37.513,34.014,34.085,37.719,37.725,35.360,35.066,35.053,35.145,0.910,1.184,1.543,2.004,1.275,2.641,1.730,1.275,3.274,2.734,1.457,1.185,1.548,2.553,1.183,1.548,-0.287,-0.389,-0.355,-0.255,-0.313,-0.303,0.022,87.277,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:21,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.584,95.190,94.181,109.340,112.202,120.690,110.944,79.984,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.749,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.719,37.819,35.360,35.176,35.123,35.240,1.183,1.276,1.735,1.458,1.184,3.279,1.730,1.275,2.092,1.549,1.548,1.094,1.457,3.282,1.274,1.275,-0.286,-0.383,-0.357,-0.229,-0.311,-0.328,0.022,87.232,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:22,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.473,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.675,32.498,31.342,34.417,35.548,35.445,35.113,34.749,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.001,1.276,1.061,3.098,1.912,1.913,1.366,1.184,3.365,2.552,1.001,1.094,1.821,1.732,1.274,1.821,-0.268,-0.371,-0.363,-0.189,-0.317,-0.321,0.022,87.202,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:23,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.190,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.994,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.637,36.516,37.577,34.014,34.195,37.719,37.755,35.360,35.176,35.053,35.176,0.819,1.184,0.868,2.004,1.457,1.093,2.185,1.457,2.455,2.096,0.637,1.185,1.366,3.191,1.547,1.730,-0.264,-0.377,-0.343,-0.233,-0.308,-0.326,0.022,87.240,90.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:24,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.584,95.190,94.181,109.340,112.202,120.690,110.692,79.984,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.434,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,0.819,1.002,0.868,1.822,1.275,1.275,1.548,1.730,1.910,2.005,0.910,1.367,1.457,2.644,1.456,1.457,-0.259,-0.384,-0.338,-0.236,-0.332,-0.337,0.022,87.232,90.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:25,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.584,95.190,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.899,34.591,34.440,35.762,35.915,34.652,32.434,31.342,34.354,35.523,35.445,35.088,34.686,38.137,39.017,37.417,38.558,36.516,37.513,33.988,34.195,37.694,37.755,35.334,35.097,35.028,35.176,1.001,1.093,1.446,1.913,1.275,1.457,1.639,1.548,2.183,2.825,0.546,1.641,1.548,1.732,1.092,1.457,-0.270,-0.410,-0.361,-0.236,-0.291,-0.342,0.022,87.217,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:26,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.190,94.181,109.340,112.202,120.690,110.692,80.244,34.961,34.994,34.528,34.371,35.762,35.979,34.675,32.434,31.342,34.354,35.548,35.445,35.113,34.686,38.137,38.953,37.348,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.176,1.456,1.184,1.928,2.095,2.367,1.184,2.185,2.004,2.274,2.734,0.637,1.732,1.730,1.641,1.274,1.457,-0.260,-0.405,-0.355,-0.232,-0.302,-0.347,0.022,87.188,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:27,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.473,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.528,34.371,35.762,35.915,34.675,32.434,31.263,34.354,35.548,35.366,35.113,34.607,38.137,39.017,37.348,38.558,36.516,37.513,34.014,34.195,37.719,37.755,35.360,35.097,35.123,35.176,1.001,1.184,0.868,1.549,2.913,1.457,2.367,1.548,1.728,2.734,0.728,1.823,1.093,1.185,1.183,1.457,-0.285,-0.404,-0.360,-0.243,-0.316,-0.298,0.022,87.231,90.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:28,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.204,32.584,95.448,93.898,109.318,112.453,120.417,110.692,79.960,34.961,34.924,34.528,34.371,35.762,35.979,34.675,32.434,31.263,34.354,35.548,35.366,35.113,34.607,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.097,35.123,35.176,1.274,1.276,0.964,1.276,2.094,1.730,2.003,1.639,1.364,3.281,1.092,1.094,1.093,1.915,1.183,1.275,-0.274,-0.407,-0.373,-0.239,-0.302,-0.345,0.022,87.165,90.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:29,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.190,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.528,34.371,35.762,35.915,34.675,32.434,31.263,34.354,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.116,37.789,37.755,35.360,35.097,35.123,35.176,1.001,1.093,2.314,1.458,2.003,1.184,2.731,1.548,2.001,2.370,1.092,1.185,2.186,1.641,1.547,1.457,-0.275,-0.380,-0.362,-0.248,-0.251,-0.335,0.022,87.217,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:30,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.190,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.528,34.371,35.762,35.915,34.675,32.434,31.263,34.354,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.116,37.789,37.755,35.360,35.097,35.123,35.176,1.001,1.093,2.314,1.458,2.003,1.184,2.731,1.548,2.001,2.370,1.092,1.185,2.186,1.641,1.547,1.457,-0.275,-0.380,-0.362,-0.248,-0.251,-0.335,0.022,87.217,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:31,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.584,95.190,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.123,35.240,1.547,1.913,2.796,2.642,1.821,1.184,2.003,1.913,2.274,2.279,1.092,0.911,1.821,1.823,1.365,1.366,-0.286,-0.362,-0.353,-0.226,-0.262,-0.319,0.022,87.158,90.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:32,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.843,95.190,94.157,109.340,112.180,120.690,110.670,79.984,34.936,34.924,34.528,34.371,35.762,35.979,34.675,32.434,31.263,34.354,35.548,35.366,35.113,34.607,38.207,39.017,37.417,38.558,36.516,37.513,34.083,34.116,37.789,37.755,35.360,35.097,35.053,35.176,1.092,1.549,1.735,1.731,2.094,2.368,2.003,2.368,1.910,2.096,1.092,1.003,1.457,2.006,1.456,1.548,-0.285,-0.358,-0.339,-0.185,-0.303,-0.248,0.022,87.238,90.735,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:33,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.868,95.190,93.898,109.340,112.202,120.439,110.692,79.960,34.961,34.994,34.591,34.371,35.762,35.915,34.675,32.434,31.263,34.417,35.548,35.366,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.274,1.276,1.735,1.549,1.639,2.641,2.003,2.277,2.274,1.823,1.001,1.367,2.095,1.732,1.183,1.366,-0.281,-0.351,-0.333,-0.260,-0.300,-0.292,0.022,87.202,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:34,0.015,0.000,0.182,0.000,5.103,10.230,46.174,36.228,32.584,95.190,94.181,109.340,112.202,120.690,110.692,79.984,34.961,34.994,34.591,34.371,35.762,35.915,34.675,32.434,31.263,34.354,35.548,35.366,35.113,34.607,38.207,38.953,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.097,35.053,35.176,1.638,1.458,3.182,2.095,2.094,2.368,1.639,1.730,2.364,1.823,0.910,1.276,1.366,1.368,1.274,1.548,-0.282,-0.367,-0.331,-0.248,-0.303,-0.318,0.022,87.204,90.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:35,0.015,0.000,0.182,0.000,5.103,10.230,46.149,36.228,32.584,95.473,93.898,109.340,112.453,120.690,110.692,79.960,34.961,34.924,34.591,34.371,35.737,35.915,34.716,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.181,39.017,37.392,38.558,36.490,37.513,34.083,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.183,1.549,1.253,4.191,1.912,1.821,2.276,2.459,2.728,2.461,0.910,0.638,1.548,2.006,0.819,1.821,-0.283,-0.362,-0.337,-0.255,-0.312,-0.319,0.022,87.195,90.735,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:36,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.190,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.123,35.240,1.183,2.004,1.639,3.280,2.003,1.457,1.457,2.641,2.364,2.279,1.275,1.367,1.275,2.188,1.365,1.730,-0.272,-0.361,-0.333,-0.260,-0.309,-0.311,0.022,87.217,90.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:37,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.584,95.190,94.181,109.340,112.202,120.439,110.692,79.984,34.961,34.924,34.528,34.371,35.762,35.915,34.675,32.434,31.263,34.354,35.548,35.366,35.113,34.686,38.137,38.953,37.348,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.290,35.097,35.053,35.176,1.092,1.458,1.639,3.553,2.458,1.730,1.184,2.004,2.455,2.370,0.819,1.732,1.730,2.006,1.183,2.186,-0.281,-0.371,-0.346,-0.252,-0.299,-0.309,0.022,87.157,90.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:38,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.190,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.591,34.440,35.762,35.979,34.675,32.434,31.263,34.417,35.548,35.445,35.113,34.686,38.207,38.953,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.183,1.549,2.700,3.098,1.821,1.821,1.092,2.095,2.455,2.187,0.819,1.458,1.184,2.462,1.729,1.639,-0.287,-0.371,-0.342,-0.250,-0.310,-0.317,0.022,87.187,90.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:39,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.868,95.190,94.181,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.591,34.440,35.762,35.979,34.675,32.434,31.263,34.417,35.548,35.445,35.113,34.686,38.207,38.953,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.183,1.549,2.700,3.098,1.821,1.821,1.092,2.095,2.455,2.187,0.819,1.458,1.184,2.462,1.729,1.639,-0.287,-0.371,-0.342,-0.250,-0.310,-0.317,0.022,87.179,90.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:40,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.123,35.240,0.910,1.640,1.543,2.733,1.092,2.732,1.275,1.913,2.001,3.646,0.819,1.185,1.639,1.550,1.547,1.548,-0.295,-0.367,-0.345,-0.234,-0.257,-0.330,0.022,87.202,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:41,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.190,94.181,109.340,112.202,120.439,110.692,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.319,0.910,1.093,1.446,1.276,1.366,2.368,1.639,2.095,1.728,2.461,0.910,1.367,1.275,1.368,1.365,1.548,-0.294,-0.383,-0.348,-0.258,-0.281,-0.306,0.022,87.173,90.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:42,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.559,95.190,94.157,109.340,112.180,120.690,110.670,79.960,34.936,34.994,34.591,34.371,35.762,35.979,34.675,32.498,31.342,34.417,35.548,35.445,35.113,34.749,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,0.728,1.367,1.446,2.278,1.457,2.095,1.366,1.275,2.546,2.734,1.275,1.641,1.002,1.459,1.274,1.639,-0.304,-0.381,-0.353,-0.243,-0.316,-0.243,0.022,87.217,90.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:43,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.584,95.190,94.181,109.340,112.202,120.690,110.692,79.984,34.961,34.924,34.591,34.371,35.737,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.112,39.017,37.392,38.558,36.490,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,0.910,1.093,1.735,1.731,1.092,2.277,1.912,1.366,2.455,2.187,1.457,1.276,1.366,1.915,1.365,1.730,-0.284,-0.392,-0.347,-0.260,-0.308,-0.337,0.022,87.187,90.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:44,0.015,0.000,0.182,0.000,5.103,10.230,46.174,36.228,32.584,95.190,94.181,109.340,112.202,120.439,110.692,79.984,34.961,34.899,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.523,35.445,35.088,34.686,38.207,39.017,37.417,38.558,36.516,37.513,33.988,34.195,37.763,37.755,35.334,35.097,35.028,35.240,1.001,1.458,1.350,1.184,1.457,3.005,1.457,1.275,2.546,2.187,1.457,1.185,1.184,2.553,1.365,2.004,-0.274,-0.372,-0.354,-0.185,-0.310,-0.306,0.022,87.202,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:45,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.190,94.181,109.340,112.453,120.439,110.692,79.960,34.961,34.994,34.560,34.371,35.832,35.979,34.739,32.498,31.263,34.323,35.548,35.414,35.113,34.655,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.164,37.789,37.788,35.360,35.145,35.053,35.209,1.092,1.367,0.964,3.280,1.821,1.639,1.639,1.275,3.092,2.370,0.728,1.276,2.004,2.371,1.092,2.186,-0.270,-0.362,-0.355,-0.189,-0.313,-0.328,0.022,87.172,90.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:46,0.015,0.000,0.182,0.000,5.066,10.230,46.174,36.228,32.584,95.190,94.181,109.340,112.202,120.690,110.692,79.984,34.892,34.924,34.528,34.371,35.762,35.979,34.739,32.434,31.263,34.417,35.548,35.366,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.755,35.360,35.097,35.053,35.176,0.910,1.184,0.771,2.004,1.184,1.093,2.185,1.366,2.455,1.641,0.910,1.094,1.275,3.009,1.638,1.639,-0.263,-0.394,-0.342,-0.235,-0.322,-0.342,0.022,87.171,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:47,0.015,0.000,0.182,0.000,5.066,10.204,46.433,35.945,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.729,1.002,2.507,2.095,1.092,1.366,1.730,1.821,2.092,3.919,0.546,2.187,1.639,2.097,1.092,1.548,-0.269,-0.389,-0.349,-0.244,-0.291,-0.350,0.022,87.188,90.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:48,0.015,0.000,0.182,0.000,5.066,10.204,46.433,35.945,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.729,1.002,2.507,2.095,1.092,1.366,1.730,1.821,2.092,3.919,0.546,2.187,1.639,2.097,1.092,1.548,-0.269,-0.389,-0.349,-0.244,-0.291,-0.350,0.022,87.142,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:49,0.015,0.000,0.182,0.000,5.103,10.230,46.433,35.945,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.591,34.371,35.832,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,33.944,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.274,1.458,1.350,1.822,2.276,1.184,2.185,2.004,1.910,2.096,0.546,1.914,1.548,1.368,1.274,1.548,-0.260,-0.407,-0.357,-0.250,-0.317,-0.329,0.022,87.142,90.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:50,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.692,79.984,34.961,34.924,34.591,34.440,35.762,35.979,34.739,32.434,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.183,1.276,1.061,1.276,2.640,2.095,2.094,1.366,1.637,3.737,0.910,1.549,1.093,1.094,0.910,1.548,-0.267,-0.405,-0.364,-0.244,-0.311,-0.307,0.022,87.143,90.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:51,0.015,0.000,0.000,0.000,5.066,10.230,46.174,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.692,79.984,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.274,1.184,0.868,1.276,2.640,1.548,1.639,2.004,1.637,2.825,0.819,0.911,1.093,1.641,1.365,1.730,-0.272,-0.401,-0.370,-0.231,-0.314,-0.348,0.022,87.128,90.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:52,0.015,0.000,0.000,0.000,5.066,10.230,46.149,36.204,32.584,95.165,94.181,109.318,112.202,120.417,110.692,79.960,34.961,34.899,34.528,34.371,35.762,35.979,34.739,32.434,31.263,34.417,35.523,35.366,35.088,34.686,38.207,39.017,37.417,38.558,36.516,37.513,33.988,34.195,37.763,37.755,35.334,35.097,35.028,35.240,1.274,1.093,3.374,1.184,2.094,1.275,2.185,2.095,2.274,2.370,0.273,1.276,1.457,1.823,1.638,1.821,-0.284,-0.380,-0.367,-0.250,-0.312,-0.322,0.022,87.135,90.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:53,0.015,0.000,0.182,0.000,5.103,10.230,46.433,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.692,79.960,34.961,34.899,34.614,34.371,35.762,35.979,34.739,32.498,31.263,34.519,35.523,35.532,35.088,34.772,38.137,39.017,37.417,38.558,36.516,37.577,33.919,34.282,37.694,37.842,35.334,35.263,35.028,35.342,1.638,1.276,2.700,1.549,1.639,1.275,2.367,2.004,2.092,2.370,1.001,1.003,1.913,2.371,1.456,1.457,-0.273,-0.366,-0.359,-0.249,-0.252,-0.348,0.022,87.136,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
