Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:13:54,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.204,32.584,95.165,93.898,109.318,112.202,120.417,110.692,79.700,34.961,34.994,34.591,34.371,35.832,35.979,34.739,32.498,31.342,34.354,35.548,35.445,35.113,34.749,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.719,37.755,35.360,35.097,35.053,35.176,1.274,1.913,2.892,2.733,2.003,1.730,1.730,2.095,2.092,2.552,1.366,1.003,1.457,2.735,1.911,1.457,-0.272,-0.359,-0.351,-0.191,-0.275,-0.256,0.022,87.081,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:55,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.591,34.346,35.762,35.979,34.739,32.498,31.342,34.354,35.548,35.366,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,33.944,34.195,37.719,37.755,35.360,35.097,35.053,35.176,1.092,1.276,1.253,1.276,2.185,3.005,2.185,2.732,2.001,1.823,1.092,1.094,1.184,2.371,1.274,1.548,-0.285,-0.359,-0.345,-0.199,-0.304,-0.249,0.022,87.084,90.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:56,0.015,0.000,0.182,0.000,5.103,10.204,46.433,36.228,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.899,34.528,34.371,35.762,35.979,34.739,32.498,31.342,34.354,35.523,35.445,35.088,34.686,38.137,39.017,37.417,38.558,36.516,37.513,33.988,34.195,37.694,37.755,35.334,35.176,35.028,35.240,1.365,1.549,3.085,1.549,2.094,2.004,2.003,2.459,1.910,1.458,1.184,1.276,1.913,1.641,1.365,1.366,-0.278,-0.352,-0.331,-0.264,-0.303,-0.307,0.022,87.097,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:57,0.015,0.000,0.182,0.000,5.066,10.230,46.458,35.945,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.984,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,33.944,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.001,1.367,1.061,3.098,2.185,1.730,1.912,3.461,2.274,2.187,1.001,1.094,1.366,2.279,1.456,1.821,-0.280,-0.373,-0.340,-0.248,-0.308,-0.321,0.022,87.090,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:58,0.015,0.000,0.182,0.000,5.066,10.230,46.458,35.945,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.984,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,33.944,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.001,1.367,1.061,3.098,2.185,1.730,1.912,3.461,2.274,2.187,1.001,1.094,1.366,2.279,1.456,1.821,-0.280,-0.373,-0.340,-0.248,-0.308,-0.321,0.022,87.090,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:13:59,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.868,95.190,94.181,109.340,112.202,120.439,110.692,79.960,34.961,34.924,34.654,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.509,35.113,34.749,38.137,39.017,37.348,38.558,36.516,37.577,33.944,34.259,37.719,37.819,35.360,35.240,35.053,35.240,1.183,1.731,1.928,3.189,2.094,1.366,1.184,2.277,2.546,2.734,1.184,1.367,1.730,2.553,1.456,1.548,-0.269,-0.371,-0.335,-0.258,-0.303,-0.322,0.022,87.039,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:00,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.692,79.960,34.961,34.924,34.591,34.346,35.832,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,33.944,34.195,37.719,37.819,35.360,35.176,35.053,35.240,0.910,1.458,1.350,2.824,2.185,1.548,1.275,1.913,2.001,2.187,0.910,1.641,1.548,2.735,1.547,1.821,-0.283,-0.363,-0.336,-0.253,-0.301,-0.319,0.022,87.032,90.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:01,0.015,0.000,0.182,0.000,5.066,10.230,46.458,35.945,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.700,34.961,34.924,34.591,34.371,35.737,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.181,39.017,37.323,38.558,36.421,37.577,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.183,1.184,0.771,1.276,2.731,1.730,1.184,2.368,1.910,2.370,0.728,1.185,1.730,3.009,1.820,1.366,-0.275,-0.375,-0.345,-0.268,-0.310,-0.306,0.022,87.024,90.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:02,0.015,0.000,0.182,0.000,5.066,10.204,46.433,35.945,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.899,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.523,35.445,35.088,34.749,38.137,39.017,37.348,38.558,36.516,37.577,33.919,34.259,37.694,37.819,35.334,35.176,35.028,35.240,1.092,1.913,2.796,3.553,1.457,1.913,1.092,1.821,2.183,2.187,1.001,1.367,1.821,2.006,2.184,1.366,-0.290,-0.376,-0.355,-0.216,-0.303,-0.324,0.022,87.022,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:03,0.015,0.000,0.182,0.000,5.066,10.230,46.458,35.945,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.984,34.961,34.924,34.614,34.371,35.762,35.979,34.739,32.498,31.263,34.440,35.548,35.468,35.113,34.709,38.137,39.017,37.417,38.558,36.516,37.577,33.944,34.282,37.719,37.842,35.360,35.199,35.053,35.263,0.910,1.276,1.639,2.004,1.184,2.368,1.275,2.550,1.546,3.281,0.910,1.094,1.821,1.459,1.456,1.184,-0.300,-0.385,-0.341,-0.257,-0.268,-0.326,0.022,87.030,90.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:04,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.559,95.190,93.873,109.340,112.180,120.690,110.670,79.960,34.936,34.924,34.560,34.371,35.762,35.979,34.739,32.498,31.263,34.323,35.548,35.414,35.113,34.655,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.164,37.719,37.725,35.360,35.066,35.053,35.145,0.819,1.184,1.543,1.822,1.548,1.913,1.730,1.821,1.546,2.461,1.001,1.732,1.184,1.459,1.547,1.457,-0.293,-0.373,-0.342,-0.252,-0.312,-0.268,0.022,87.024,90.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:05,0.015,0.000,0.182,0.000,5.103,10.230,46.433,35.945,32.559,95.190,93.873,109.340,112.180,120.439,110.670,79.675,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.176,0.819,1.367,1.735,2.369,1.457,2.914,1.639,1.093,3.638,2.734,1.730,1.276,1.730,2.553,1.365,1.548,-0.294,-0.386,-0.359,-0.247,-0.293,-0.266,0.022,87.002,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:06,0.015,0.000,0.000,0.000,5.066,10.230,46.433,36.228,32.584,95.190,93.898,109.089,112.202,120.439,110.692,79.960,34.961,34.924,34.528,34.346,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,33.944,34.195,37.719,37.819,35.360,35.097,35.123,35.176,1.274,1.276,1.543,1.549,1.092,2.732,1.821,1.366,1.819,1.732,1.548,1.094,1.275,3.009,1.456,1.366,-0.281,-0.392,-0.349,-0.261,-0.305,-0.348,0.022,86.972,90.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:07,0.015,0.000,0.000,0.000,5.066,10.204,46.433,35.945,32.584,95.190,94.181,109.340,112.453,120.690,110.692,79.960,34.892,34.924,34.528,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.259,37.789,37.819,35.360,35.240,35.053,35.240,1.092,1.276,1.061,1.640,2.003,2.368,1.275,1.184,3.638,2.643,1.275,1.094,1.002,2.279,1.456,1.730,-0.278,-0.366,-0.354,-0.187,-0.322,-0.330,0.022,86.995,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:08,0.015,0.000,0.182,0.000,5.066,10.204,46.458,35.945,32.559,95.190,93.873,109.340,112.180,120.690,110.670,79.984,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.749,38.207,39.017,37.417,38.558,36.516,37.577,33.944,34.259,37.719,37.819,35.360,35.176,35.053,35.240,0.910,1.276,0.964,2.460,1.548,1.275,2.003,1.184,2.728,2.279,0.637,1.276,1.366,3.282,1.638,1.821,-0.271,-0.374,-0.355,-0.213,-0.316,-0.319,0.022,87.024,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:09,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.204,32.584,95.165,93.898,109.318,112.202,120.417,110.692,79.960,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.342,34.417,35.548,35.445,35.113,34.749,38.207,39.017,37.417,38.558,36.516,37.577,33.944,34.195,37.719,37.819,35.360,35.176,35.053,35.240,0.819,1.093,0.964,1.731,1.184,1.275,1.912,1.457,2.183,1.732,0.910,1.549,1.002,3.100,1.729,1.548,-0.267,-0.382,-0.339,-0.239,-0.330,-0.340,0.022,86.935,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:10,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.843,95.190,93.873,109.340,112.180,120.690,110.670,79.960,34.936,34.994,34.591,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.548,35.445,35.113,34.749,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.001,1.002,1.350,2.095,1.184,1.639,1.912,1.639,2.274,2.005,0.637,1.458,1.639,2.097,1.274,1.457,-0.255,-0.382,-0.346,-0.239,-0.313,-0.328,0.022,87.060,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:11,0.015,0.000,0.182,0.000,5.066,10.230,46.458,36.228,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.984,34.961,34.924,34.560,34.371,35.762,35.979,34.739,32.498,31.263,34.386,35.548,35.414,35.113,34.655,38.137,39.017,37.417,38.637,36.516,37.577,34.014,34.164,37.719,37.788,35.360,35.145,35.053,35.209,1.547,1.184,2.410,1.913,1.821,1.275,2.003,1.913,2.274,3.372,0.546,1.823,1.913,1.915,1.274,1.275,-0.271,-0.396,-0.348,-0.224,-0.290,-0.361,0.022,86.965,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:12,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.719,37.819,35.360,35.176,35.053,35.240,1.092,1.367,0.868,1.731,3.095,1.275,2.549,1.730,1.637,2.461,0.637,1.823,1.457,1.368,1.183,1.275,-0.269,-0.408,-0.364,-0.241,-0.325,-0.305,0.022,86.964,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:13,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.559,95.190,93.873,109.340,112.180,120.439,110.670,79.675,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.097,35.053,35.176,1.456,1.276,1.061,1.367,2.003,1.913,2.276,1.457,1.273,3.372,0.910,1.367,1.093,2.006,1.183,1.275,-0.271,-0.406,-0.380,-0.244,-0.308,-0.337,0.022,86.986,90.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:14,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.204,32.559,95.165,93.873,109.067,112.180,120.417,110.670,79.960,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.719,37.819,35.360,35.176,35.053,35.240,1.456,1.093,4.435,1.184,2.640,1.366,2.276,2.368,1.728,2.552,0.546,1.094,1.002,2.006,1.456,1.548,-0.269,-0.393,-0.370,-0.234,-0.320,-0.336,0.022,87.002,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:15,0.015,0.000,0.000,0.000,5.066,10.230,46.458,35.945,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.984,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.749,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.183,1.002,2.603,1.276,2.003,1.275,3.095,1.639,1.910,2.005,0.728,1.276,1.548,1.915,1.638,1.548,-0.283,-0.383,-0.360,-0.249,-0.264,-0.321,0.022,87.024,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:16,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.675,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.749,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.240,35.053,35.240,1.274,1.640,2.121,2.095,1.730,2.186,1.821,2.277,2.001,2.370,1.275,1.003,1.730,2.462,1.638,1.548,-0.288,-0.349,-0.349,-0.208,-0.297,-0.236,0.023,86.986,90.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:17,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.675,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.749,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.240,35.053,35.240,1.274,1.640,2.121,2.095,1.730,2.186,1.821,2.277,2.001,2.370,1.275,1.003,1.730,2.462,1.638,1.548,-0.288,-0.349,-0.349,-0.208,-0.297,-0.236,0.023,86.986,90.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:18,0.015,0.000,0.182,0.000,5.066,10.230,46.433,35.945,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.675,34.961,34.994,34.528,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.548,35.366,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.097,35.053,35.176,1.001,1.093,0.868,1.276,1.730,2.823,2.276,2.459,2.183,1.914,0.819,1.276,2.095,2.097,1.092,1.457,-0.275,-0.357,-0.346,-0.236,-0.299,-0.275,0.023,86.965,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:19,0.015,0.000,0.182,0.000,5.066,10.204,46.433,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.692,79.675,34.961,34.924,34.591,34.440,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.729,1.458,3.471,1.913,2.003,1.821,1.639,2.004,2.001,1.641,1.092,1.367,1.457,1.641,1.092,1.548,-0.284,-0.369,-0.335,-0.246,-0.305,-0.318,0.023,86.978,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:20,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.692,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.366,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.183,1.549,1.735,4.920,2.185,2.004,2.276,2.277,3.092,2.279,0.728,0.820,1.184,1.732,0.910,1.548,-0.288,-0.364,-0.324,-0.239,-0.300,-0.318,0.023,86.950,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:21,0.015,0.000,0.182,0.000,5.066,10.230,46.174,35.945,32.584,95.190,93.898,109.340,112.202,120.439,110.692,79.700,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.719,37.819,35.360,35.176,35.053,35.240,1.092,1.002,1.735,2.824,1.821,1.639,1.639,2.914,2.274,2.370,1.275,1.549,1.093,2.462,1.274,1.730,-0.272,-0.362,-0.343,-0.249,-0.304,-0.293,0.023,87.009,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:22,0.015,0.000,0.182,0.000,5.066,10.204,46.433,36.228,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.497,34.371,35.832,35.979,34.739,32.498,31.263,34.323,35.548,35.335,35.113,34.576,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.085,37.789,37.725,35.360,35.066,35.053,35.145,1.183,1.367,1.253,2.004,2.458,1.913,1.184,2.186,1.455,2.096,0.728,1.458,2.368,2.371,1.274,1.548,-0.291,-0.383,-0.338,-0.265,-0.305,-0.322,0.023,86.971,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:23,0.015,0.000,0.182,0.000,5.066,10.204,46.433,36.228,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.497,34.371,35.832,35.979,34.739,32.498,31.263,34.323,35.548,35.335,35.113,34.576,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.085,37.789,37.725,35.360,35.066,35.053,35.145,1.183,1.367,1.253,2.004,2.458,1.913,1.184,2.186,1.455,2.096,0.728,1.458,2.368,2.371,1.274,1.548,-0.291,-0.383,-0.338,-0.265,-0.305,-0.322,0.023,86.971,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:24,0.015,0.000,0.182,0.000,5.103,10.204,46.433,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.637,36.446,37.577,34.014,34.195,37.719,37.819,35.360,35.097,35.053,35.176,1.183,1.458,1.543,2.278,2.185,1.639,1.092,2.095,2.455,2.461,0.728,1.276,1.366,2.735,1.638,1.548,-0.283,-0.367,-0.341,-0.250,-0.304,-0.309,0.023,86.988,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:25,0.015,0.000,0.182,0.000,5.103,10.204,46.433,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.692,79.960,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.259,37.719,37.819,35.360,35.176,35.053,35.240,1.001,1.731,2.025,3.280,1.275,2.277,1.001,1.913,2.183,3.008,0.910,1.185,1.821,1.550,1.638,1.548,-0.290,-0.376,-0.350,-0.220,-0.276,-0.333,0.023,86.913,90.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:26,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.584,95.190,93.898,109.089,112.202,120.439,110.692,79.675,34.961,34.924,34.614,34.371,35.762,35.979,34.739,32.498,31.263,34.440,35.548,35.468,35.113,34.709,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.282,37.789,37.842,35.360,35.199,35.053,35.263,0.910,1.276,1.350,1.549,1.457,2.277,1.366,2.459,1.546,2.825,1.184,1.367,1.457,1.550,1.456,1.366,-0.300,-0.397,-0.357,-0.260,-0.268,-0.319,0.023,86.949,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:27,0.015,0.000,0.182,0.000,5.103,10.230,46.149,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.441,79.960,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.123,35.176,0.819,1.458,1.639,1.913,1.639,2.095,1.548,1.457,1.819,2.643,1.001,1.823,0.911,1.550,1.365,1.639,-0.300,-0.380,-0.357,-0.248,-0.322,-0.257,0.023,86.920,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:28,0.015,0.000,0.182,0.000,5.066,10.204,46.433,36.228,32.559,95.190,93.873,109.089,112.180,120.439,110.670,79.675,34.936,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.366,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,0.910,1.276,1.639,2.004,1.184,2.459,1.821,1.366,3.092,2.643,1.275,1.367,1.457,2.279,1.183,1.639,-0.286,-0.385,-0.346,-0.256,-0.312,-0.311,0.023,86.913,90.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:29,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.584,95.190,93.898,109.089,112.202,120.439,110.692,79.675,34.961,34.924,34.614,34.371,35.762,35.979,34.739,32.498,31.342,34.440,35.548,35.468,35.113,34.709,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.218,37.719,37.842,35.360,35.199,35.053,35.263,1.183,1.184,1.639,1.276,1.366,3.370,1.639,1.184,2.274,1.732,1.457,1.003,1.002,2.826,1.183,1.457,-0.293,-0.383,-0.353,-0.216,-0.312,-0.335,0.023,86.926,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:30,0.015,0.000,0.182,0.000,5.066,10.204,46.433,36.228,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.960,34.961,34.924,34.560,34.346,35.762,35.979,34.675,32.498,31.263,34.323,35.548,35.335,35.113,34.576,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.164,37.789,37.725,35.360,35.066,35.053,35.145,1.001,1.276,1.061,3.371,2.003,1.821,1.275,1.275,3.183,2.552,1.001,1.185,1.730,1.915,1.092,2.095,-0.268,-0.366,-0.374,-0.186,-0.321,-0.316,0.023,86.876,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:31,0.015,0.000,0.182,0.000,5.066,10.230,46.174,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.692,79.700,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,0.819,1.093,0.868,1.913,1.366,1.002,2.276,1.457,2.364,1.914,0.728,1.185,1.366,2.735,1.365,1.639,-0.262,-0.370,-0.340,-0.231,-0.310,-0.321,0.023,86.889,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:32,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.692,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.123,35.240,0.910,1.002,0.964,1.822,1.184,1.275,1.457,1.639,1.819,2.005,0.910,1.367,1.366,2.371,1.365,1.639,-0.262,-0.376,-0.338,-0.234,-0.331,-0.334,0.023,86.846,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:33,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.584,95.190,93.898,109.340,112.202,120.690,110.692,79.675,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.240,1.274,0.911,1.543,1.822,1.184,1.366,1.639,1.639,2.092,3.099,0.546,1.914,1.639,1.732,1.001,1.457,-0.268,-0.397,-0.390,-0.240,-0.295,-0.350,0.023,86.846,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:34,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.346,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.446,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.176,1.456,1.276,1.735,2.004,2.276,1.093,2.094,2.004,2.183,2.552,0.546,1.823,1.639,1.459,1.274,1.548,-0.291,-0.414,-0.351,-0.231,-0.312,-0.340,0.023,86.846,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:35,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.228,32.584,95.190,93.898,109.340,112.202,120.690,110.441,79.960,34.961,34.994,34.528,34.371,35.762,35.955,34.675,32.474,31.240,34.417,35.548,35.366,35.113,34.686,38.137,38.993,37.417,38.535,36.516,37.554,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.176,0.910,1.184,0.964,1.458,2.913,1.821,2.276,1.548,1.728,2.917,0.728,1.732,1.093,1.185,1.092,1.548,-0.268,-0.407,-0.363,-0.243,-0.314,-0.291,0.023,86.846,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:36,0.015,0.000,0.182,0.000,5.029,10.204,46.433,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.692,79.675,34.961,34.924,34.528,34.371,35.762,35.979,34.675,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.116,37.789,37.755,35.360,35.097,35.053,35.240,1.456,1.184,4.242,1.093,2.185,1.275,2.094,2.186,2.183,2.552,0.364,1.276,1.184,1.732,1.365,1.821,-0.294,-0.378,-0.367,-0.238,-0.321,-0.329,0.023,86.846,90.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:37,0.015,0.000,0.182,0.000,5.066,10.204,46.433,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.692,79.675,34.961,34.924,34.528,34.371,35.762,35.979,34.675,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.116,37.789,37.755,35.360,35.097,35.053,35.240,1.456,1.184,4.242,1.093,2.185,1.275,2.094,2.186,2.183,2.552,0.364,1.276,1.184,1.732,1.365,1.821,-0.294,-0.378,-0.367,-0.238,-0.321,-0.329,0.023,86.869,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:38,0.015,0.000,0.182,0.000,5.103,10.230,46.149,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.994,34.528,34.440,35.737,35.979,34.739,32.434,31.263,34.417,35.548,35.445,35.113,34.686,38.181,39.017,37.392,38.558,36.490,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.123,35.176,0.910,1.002,2.507,1.367,1.912,1.184,2.458,1.639,2.092,2.279,1.184,1.094,2.186,1.823,1.456,1.548,-0.278,-0.376,-0.361,-0.244,-0.245,-0.336,0.023,86.831,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:39,0.015,0.000,0.182,0.000,5.103,10.230,46.174,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.692,79.700,34.961,34.994,34.591,34.371,35.737,35.915,34.675,32.434,31.263,34.417,35.618,35.445,35.113,34.686,38.112,39.017,37.392,38.558,36.490,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.456,2.004,2.989,2.733,1.912,1.275,2.003,1.913,2.183,2.279,1.184,0.911,1.821,2.006,1.547,1.457,-0.297,-0.364,-0.359,-0.226,-0.267,-0.301,0.023,86.839,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:40,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.512,32.584,95.190,93.898,109.089,112.202,120.439,110.692,79.675,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.123,35.240,1.274,1.458,2.121,1.549,1.821,2.459,1.912,2.368,2.274,1.823,1.001,1.276,2.004,1.641,1.183,1.275,-0.285,-0.349,-0.336,-0.260,-0.302,-0.306,0.022,86.831,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:41,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.512,32.584,95.190,93.898,109.089,112.202,120.439,110.692,79.675,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.123,35.240,1.274,1.458,2.121,1.549,1.821,2.459,1.912,2.368,2.274,1.823,1.001,1.276,2.004,1.641,1.183,1.275,-0.285,-0.349,-0.336,-0.260,-0.302,-0.306,0.022,86.831,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:42,0.015,0.000,0.182,0.000,5.103,10.230,46.149,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.749,38.207,39.017,37.417,38.637,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.638,1.367,2.989,2.642,2.367,2.641,1.821,2.004,2.910,1.823,0.910,1.185,1.366,1.276,1.183,1.548,-0.285,-0.370,-0.328,-0.252,-0.300,-0.312,0.022,86.787,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:43,0.015,0.000,0.182,0.000,5.066,10.204,46.149,36.228,32.868,95.190,93.898,109.089,112.202,120.690,110.441,79.675,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.434,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.183,1.367,1.157,3.735,1.912,1.913,2.276,2.823,2.637,2.370,1.001,0.638,1.548,2.188,1.092,1.913,-0.282,-0.361,-0.340,-0.252,-0.304,-0.312,0.022,86.794,90.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:44,0.015,0.000,0.182,0.000,5.066,10.204,46.149,36.512,32.843,95.190,93.873,109.089,112.180,120.439,110.419,79.675,34.936,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.001,1.367,1.543,3.462,2.276,1.730,1.275,2.004,2.364,2.370,0.910,1.732,1.821,2.188,1.456,2.095,-0.279,-0.362,-0.354,-0.246,-0.297,-0.321,0.022,86.779,90.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:45,0.015,0.000,0.182,0.000,5.066,10.204,46.433,36.512,32.868,95.190,93.898,109.089,112.202,120.690,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.548,35.366,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.176,1.001,1.184,0.964,1.640,3.186,1.821,1.092,2.277,1.455,2.279,0.637,1.367,2.186,2.006,1.365,1.457,-0.284,-0.380,-0.343,-0.271,-0.313,-0.315,0.022,86.831,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:46,0.015,0.000,0.182,0.000,5.066,10.204,46.433,36.512,32.868,95.190,93.898,109.089,112.202,120.690,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.548,35.366,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.176,1.001,1.184,0.964,1.640,3.186,1.821,1.092,2.277,1.455,2.279,0.637,1.367,2.186,2.006,1.365,1.457,-0.284,-0.380,-0.343,-0.271,-0.313,-0.315,0.022,86.772,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:47,0.015,0.000,0.182,0.000,5.103,10.230,46.149,36.512,32.868,95.190,93.898,109.340,112.202,120.439,110.441,79.675,34.961,34.924,34.614,34.371,35.737,35.979,34.675,32.498,31.263,34.440,35.548,35.468,35.182,34.772,38.112,39.017,37.392,38.558,36.490,37.577,34.014,34.282,37.719,37.842,35.360,35.199,35.053,35.263,1.092,1.549,2.989,3.553,1.730,1.821,1.092,2.095,2.455,2.005,1.001,1.458,1.275,2.279,2.002,1.639,-0.298,-0.380,-0.357,-0.228,-0.305,-0.317,0.022,86.742,90.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:48,0.015,0.000,0.182,0.000,5.066,10.204,46.433,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.528,34.371,35.832,35.979,34.739,32.498,31.263,34.354,35.548,35.366,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.097,35.053,35.240,0.910,1.458,1.639,2.642,1.092,2.641,1.275,2.186,1.819,3.555,0.819,1.094,1.548,1.550,1.365,1.457,-0.296,-0.374,-0.346,-0.238,-0.255,-0.325,0.022,86.817,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:49,0.015,0.000,0.182,0.000,5.066,10.204,46.433,36.512,32.584,94.906,93.614,109.089,112.202,120.690,110.692,79.675,34.961,34.924,34.591,34.440,35.807,35.915,34.675,32.434,31.263,34.417,35.548,35.445,35.113,34.686,38.112,39.017,37.392,38.558,36.490,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,0.910,1.184,1.543,1.367,1.275,2.277,1.639,2.004,1.728,2.279,0.910,1.458,1.275,1.368,1.456,1.639,-0.295,-0.380,-0.360,-0.255,-0.295,-0.300,0.022,86.757,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:50,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.512,32.559,95.190,93.873,109.089,112.180,120.439,110.419,79.675,34.866,34.924,34.677,34.371,35.762,35.915,34.739,32.498,31.263,34.519,35.548,35.532,35.113,34.772,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.282,37.789,37.905,35.360,35.263,35.053,35.342,1.001,1.184,1.639,1.640,1.092,2.641,1.912,1.275,2.274,2.005,1.548,1.276,1.275,1.823,1.456,1.639,-0.281,-0.400,-0.351,-0.259,-0.303,-0.342,0.022,86.787,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:51,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.512,32.559,95.190,93.873,109.089,112.180,120.439,110.419,79.675,34.866,34.924,34.677,34.371,35.762,35.915,34.739,32.498,31.263,34.519,35.548,35.532,35.113,34.772,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.282,37.789,37.905,35.360,35.263,35.053,35.342,1.001,1.184,1.639,1.640,1.092,2.641,1.912,1.275,2.274,2.005,1.548,1.276,1.275,1.823,1.456,1.639,-0.281,-0.400,-0.351,-0.259,-0.303,-0.342,0.022,86.787,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:52,0.015,0.000,0.182,0.000,5.103,10.204,46.149,36.228,32.868,94.906,93.898,109.340,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.548,35.445,35.113,34.607,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.001,1.458,1.157,1.002,1.821,2.823,1.366,1.184,2.728,2.279,1.366,1.185,1.184,2.462,1.456,1.913,-0.278,-0.367,-0.352,-0.182,-0.305,-0.326,0.022,86.728,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:53,0.015,0.000,0.182,0.000,5.103,10.230,46.149,36.228,32.584,95.190,93.898,109.340,112.202,120.439,110.441,79.675,34.961,34.924,34.614,34.371,35.762,35.979,34.739,32.498,31.263,34.440,35.548,35.468,35.113,34.772,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.282,37.789,37.842,35.360,35.199,35.053,35.263,1.001,1.276,0.964,3.189,1.639,1.457,1.639,1.184,3.001,2.187,0.728,1.276,1.639,2.553,1.274,2.186,-0.266,-0.364,-0.353,-0.194,-0.317,-0.335,0.022,86.713,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:54,0.015,0.000,0.182,0.000,5.066,10.204,46.149,36.512,32.868,94.906,93.898,109.089,112.202,120.439,110.441,79.675,34.892,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.348,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,0.910,1.093,0.771,1.822,1.184,1.002,2.094,1.366,2.364,1.641,0.910,1.276,1.184,3.100,1.729,1.639,-0.264,-0.397,-0.342,-0.240,-0.320,-0.340,0.022,86.757,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:55,0.015,0.000,0.182,0.000,5.066,10.230,46.149,36.512,32.843,95.190,93.873,109.089,112.180,120.439,110.670,79.675,34.936,34.924,34.591,34.371,35.737,35.979,34.739,32.434,31.263,34.354,35.548,35.445,35.113,34.686,38.181,39.017,37.392,38.558,36.490,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,0.910,1.002,1.157,1.822,1.092,1.639,1.548,1.730,2.183,1.914,0.819,1.458,1.457,2.188,1.365,1.548,-0.260,-0.381,-0.347,-0.236,-0.324,-0.332,0.022,86.713,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:56,0.015,0.000,0.182,0.000,5.066,10.230,46.174,36.512,32.584,95.190,93.898,109.089,112.202,120.439,110.441,79.700,34.961,34.924,34.497,34.440,35.762,35.979,34.739,32.498,31.263,34.323,35.548,35.414,35.113,34.655,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.164,37.719,37.725,35.360,35.066,35.053,35.145,1.274,1.458,1.253,1.822,2.458,1.184,2.458,1.913,1.728,2.005,0.546,1.823,1.366,1.459,1.274,1.457,-0.267,-0.411,-0.361,-0.250,-0.322,-0.329,0.022,86.742,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:57,0.015,0.000,0.182,0.000,5.066,10.204,46.174,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.692,79.700,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.365,1.276,1.061,1.276,2.458,2.004,2.185,1.457,1.546,3.737,0.910,1.549,1.093,1.368,1.001,1.457,-0.267,-0.400,-0.369,-0.245,-0.311,-0.310,0.022,86.706,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:58,0.015,0.000,0.182,0.000,5.103,10.204,46.174,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.692,79.700,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.365,1.276,1.061,1.276,2.458,2.004,2.185,1.457,1.546,3.737,0.910,1.549,1.093,1.368,1.001,1.457,-0.267,-0.400,-0.369,-0.245,-0.311,-0.310,0.022,86.728,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:14:59,0.015,0.000,0.182,0.000,5.066,10.204,46.149,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.097,35.053,35.176,1.274,1.093,3.182,1.184,2.185,1.275,2.640,2.004,2.183,2.279,0.273,1.185,1.639,1.915,1.729,1.821,-0.282,-0.387,-0.378,-0.250,-0.301,-0.321,0.022,86.728,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:00,0.015,0.000,0.182,0.000,5.066,10.204,46.149,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.342,34.417,35.548,35.366,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.097,35.053,35.176,1.274,1.093,3.182,1.184,2.185,1.275,2.640,2.004,2.183,2.279,0.273,1.185,1.639,1.915,1.729,1.821,-0.282,-0.387,-0.378,-0.250,-0.301,-0.321,0.022,86.735,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:01,0.015,0.000,0.182,0.000,5.066,10.204,46.174,36.488,32.584,95.165,93.898,109.318,112.202,120.417,110.441,79.700,34.961,34.924,34.591,34.371,35.737,35.979,34.675,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.181,39.017,37.392,38.558,36.490,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.638,1.184,2.700,1.640,1.548,1.275,2.367,2.004,2.274,2.370,1.001,0.911,1.913,2.279,1.456,1.457,-0.274,-0.363,-0.357,-0.250,-0.255,-0.344,0.022,86.728,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:02,0.015,0.000,0.182,0.000,5.066,10.230,46.174,36.228,32.868,95.190,93.898,109.340,111.950,120.690,110.441,79.700,34.961,34.924,34.591,34.440,35.737,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.112,39.017,37.323,38.558,36.490,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.274,1.822,2.603,2.551,2.003,1.913,1.821,2.277,2.183,2.461,1.366,1.003,1.639,2.735,1.911,1.457,-0.273,-0.354,-0.346,-0.190,-0.290,-0.246,0.022,86.765,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:03,0.015,0.000,0.182,0.000,5.103,10.230,46.174,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.441,79.700,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.719,37.819,35.360,35.176,35.053,35.240,1.365,1.549,3.374,1.458,2.094,1.913,2.003,2.368,1.819,1.367,1.184,1.367,1.821,1.732,1.274,1.366,-0.281,-0.366,-0.335,-0.257,-0.305,-0.311,0.022,86.750,90.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:04,0.015,0.000,0.182,0.000,5.066,10.230,46.174,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.441,79.700,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.719,37.819,35.360,35.176,35.053,35.240,1.365,1.549,3.374,1.458,2.094,1.913,2.003,2.368,1.819,1.367,1.184,1.367,1.821,1.732,1.274,1.366,-0.281,-0.366,-0.335,-0.257,-0.305,-0.311,0.022,86.787,90.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:05,0.015,0.000,0.182,0.000,5.066,10.204,46.149,36.512,32.868,95.190,93.898,109.089,112.202,120.690,110.441,79.675,34.961,34.924,34.614,34.371,35.762,35.979,34.739,32.498,31.263,34.519,35.548,35.468,35.113,34.772,38.207,39.017,37.348,38.558,36.446,37.577,34.014,34.282,37.789,37.842,35.360,35.199,35.053,35.263,1.365,1.549,2.218,5.375,2.276,2.368,2.094,2.459,3.365,1.914,0.910,0.911,1.366,1.732,1.092,1.639,-0.287,-0.353,-0.329,-0.245,-0.298,-0.310,0.022,86.706,90.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:06,0.015,0.000,0.182,0.000,5.066,10.230,46.174,36.512,32.868,95.190,93.898,109.089,112.202,120.439,110.441,79.700,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.259,37.719,37.819,35.360,35.176,35.053,35.240,1.183,1.731,2.025,3.098,2.276,1.457,1.092,2.186,2.455,2.643,1.092,1.458,1.730,2.553,1.456,1.457,-0.269,-0.375,-0.327,-0.253,-0.304,-0.330,0.022,86.750,90.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:07,0.015,0.000,0.182,0.000,5.103,10.204,46.149,36.228,32.868,95.190,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.497,34.371,35.762,35.979,34.739,32.498,31.263,34.323,35.548,35.335,35.113,34.576,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.085,37.789,37.725,35.360,35.066,35.123,35.145,1.001,1.458,1.253,2.642,2.367,1.457,1.184,2.095,1.819,2.005,0.910,1.549,1.548,2.735,1.456,1.730,-0.291,-0.371,-0.336,-0.259,-0.304,-0.321,0.022,86.757,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:08,0.015,0.000,0.182,0.000,5.103,10.204,46.149,36.228,32.868,95.190,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.497,34.371,35.762,35.979,34.739,32.498,31.263,34.323,35.548,35.335,35.113,34.576,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.085,37.789,37.725,35.360,35.066,35.123,35.145,1.001,1.458,1.253,2.642,2.367,1.457,1.184,2.095,1.819,2.005,0.910,1.549,1.548,2.735,1.456,1.730,-0.291,-0.371,-0.336,-0.259,-0.304,-0.321,0.022,86.757,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:09,0.015,0.000,0.182,0.000,5.066,10.204,46.149,36.512,32.559,95.190,93.873,109.089,112.180,120.439,110.419,79.675,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.092,2.004,2.603,3.553,1.457,1.821,1.092,1.730,2.092,2.461,1.001,1.276,1.639,1.823,2.093,1.457,-0.286,-0.378,-0.354,-0.227,-0.290,-0.330,0.022,86.757,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:10,0.015,0.000,0.182,0.000,5.066,10.230,46.433,36.228,32.584,95.190,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.366,35.113,34.686,38.137,38.953,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.240,0.910,1.276,1.543,1.913,1.184,2.277,1.275,2.550,1.455,3.099,1.001,1.094,1.730,1.459,1.547,1.093,-0.297,-0.384,-0.343,-0.255,-0.246,-0.328,0.022,86.720,90.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:11,0.015,0.000,0.182,0.000,5.066,10.230,46.174,36.228,32.868,94.906,93.898,109.089,111.950,120.690,110.441,79.700,34.961,34.924,34.654,34.371,35.832,35.979,34.739,32.498,31.342,34.496,35.548,35.509,35.113,34.749,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.240,35.053,35.319,0.819,1.276,1.543,1.913,1.639,1.821,1.639,1.730,1.637,2.461,0.910,1.732,1.184,1.459,1.456,1.366,-0.296,-0.374,-0.342,-0.250,-0.319,-0.253,0.022,86.780,90.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
