Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:15:12,0.015,0.000,0.182,0.000,5.066,10.230,46.174,36.228,32.868,94.906,93.898,109.089,111.950,120.690,110.441,79.700,34.961,34.924,34.654,34.371,35.832,35.979,34.739,32.498,31.342,34.496,35.548,35.509,35.113,34.749,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.240,35.053,35.319,0.819,1.276,1.543,1.913,1.639,1.821,1.639,1.730,1.637,2.461,0.910,1.732,1.184,1.459,1.456,1.366,-0.296,-0.374,-0.342,-0.250,-0.319,-0.253,0.022,86.780,90.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:13,0.015,0.000,0.182,0.000,5.066,10.204,46.149,36.228,32.843,95.190,93.873,109.340,112.180,120.439,110.419,79.675,34.936,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.176,0.910,1.367,1.735,2.278,1.366,2.914,1.639,1.093,3.547,2.734,1.639,1.185,1.913,2.553,1.456,1.548,-0.294,-0.383,-0.357,-0.251,-0.299,-0.263,0.022,86.728,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:14,0.015,0.000,0.182,0.000,5.066,10.204,46.149,36.228,32.584,94.906,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.994,34.654,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.509,35.113,34.749,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.789,37.882,35.360,35.240,35.053,35.319,1.092,1.276,1.061,2.095,1.912,2.186,1.275,1.184,3.547,2.552,1.184,1.003,1.184,2.371,1.456,1.639,-0.272,-0.369,-0.357,-0.184,-0.321,-0.325,0.022,86.713,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:15,0.015,0.000,0.182,0.000,5.066,10.204,46.149,36.512,32.584,94.906,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.618,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,0.910,1.184,0.868,2.369,1.548,1.184,2.094,1.275,2.637,2.187,0.546,1.185,1.275,3.100,1.638,1.730,-0.268,-0.389,-0.351,-0.208,-0.314,-0.325,0.022,86.728,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:16,0.015,0.000,0.182,0.000,5.066,10.204,46.149,36.512,32.584,94.906,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.618,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,0.910,1.184,0.868,2.369,1.548,1.184,2.094,1.275,2.637,2.187,0.546,1.185,1.275,3.100,1.638,1.730,-0.268,-0.389,-0.351,-0.208,-0.314,-0.325,0.022,86.728,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:17,0.015,0.000,0.182,0.000,5.103,10.204,46.174,36.228,32.868,95.190,93.898,109.340,111.950,120.690,110.441,79.700,34.961,34.924,34.591,34.371,35.832,35.979,34.675,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.092,0.911,1.350,2.004,1.275,1.548,1.821,1.548,2.183,2.279,0.546,1.549,1.548,2.006,1.183,1.457,-0.258,-0.386,-0.354,-0.240,-0.311,-0.336,0.022,86.713,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:18,0.015,0.000,0.182,0.000,5.066,10.204,46.174,36.228,32.868,95.190,93.898,109.340,111.950,120.690,110.441,79.700,34.961,34.924,34.591,34.371,35.832,35.979,34.675,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.092,0.911,1.350,2.004,1.275,1.548,1.821,1.548,2.183,2.279,0.546,1.549,1.548,2.006,1.183,1.457,-0.258,-0.386,-0.354,-0.240,-0.311,-0.336,0.022,86.720,90.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:19,0.015,0.000,0.182,0.000,8.333,10.204,46.174,36.512,32.843,95.190,93.873,109.089,112.180,120.439,110.419,79.700,34.936,34.994,34.591,34.371,35.762,35.979,34.739,32.434,31.263,34.417,35.548,35.445,35.113,34.749,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.456,1.184,2.218,2.095,2.094,1.275,2.185,1.913,2.274,3.190,0.546,1.823,1.821,1.915,1.274,1.366,-0.267,-0.396,-0.347,-0.238,-0.295,-0.353,0.022,86.713,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:20,0.015,0.000,0.182,0.000,14.789,10.204,46.433,36.512,32.843,94.906,93.589,109.089,111.928,120.439,110.419,79.675,34.936,34.994,34.560,34.371,35.832,35.979,34.739,32.498,31.263,34.386,35.618,35.414,35.113,34.655,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.164,37.789,37.788,35.360,35.145,35.053,35.209,1.001,1.276,0.868,1.640,3.004,1.366,2.549,1.730,1.728,2.643,0.728,1.914,1.457,1.276,1.183,1.275,-0.276,-0.404,-0.362,-0.245,-0.323,-0.287,0.022,86.691,90.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:21,0.015,0.000,0.182,0.000,27.944,10.204,46.149,36.512,32.868,94.906,93.898,109.089,111.950,120.439,110.441,79.675,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.637,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.456,1.002,4.724,1.276,2.640,1.366,2.367,2.459,1.728,2.552,0.455,1.185,1.093,1.915,1.456,1.639,-0.268,-0.389,-0.366,-0.234,-0.324,-0.334,0.022,86.668,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:22,0.015,0.000,0.182,0.000,27.944,10.204,46.149,36.512,32.868,94.906,93.898,109.089,111.950,120.439,110.441,79.675,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.637,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.456,1.002,4.724,1.276,2.640,1.366,2.367,2.459,1.728,2.552,0.455,1.185,1.093,1.915,1.456,1.639,-0.268,-0.389,-0.366,-0.234,-0.324,-0.334,0.022,86.668,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:23,0.015,0.000,0.182,0.000,41.833,10.204,46.174,36.512,32.868,94.906,93.898,109.089,111.950,120.439,110.441,79.700,34.961,34.924,34.560,34.371,35.762,35.979,34.739,32.498,31.263,34.386,35.548,35.414,35.113,34.655,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.164,37.789,37.788,35.360,35.145,35.053,35.209,1.547,1.731,2.410,2.095,1.730,1.275,1.912,1.821,2.455,2.279,1.092,0.820,1.821,1.915,1.274,1.275,-0.276,-0.369,-0.352,-0.245,-0.254,-0.345,0.022,86.668,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:24,0.015,0.000,0.182,0.000,41.833,10.204,46.174,36.512,32.868,94.906,93.898,109.089,111.950,120.439,110.441,79.700,34.961,34.924,34.560,34.371,35.762,35.979,34.739,32.498,31.263,34.386,35.548,35.414,35.113,34.655,38.207,39.017,37.417,38.558,36.516,37.513,34.014,34.164,37.789,37.788,35.360,35.145,35.053,35.209,1.547,1.731,2.410,2.095,1.730,1.275,1.912,1.821,2.455,2.279,1.092,0.820,1.821,1.915,1.274,1.275,-0.276,-0.369,-0.352,-0.245,-0.254,-0.345,0.022,86.668,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:25,0.015,0.000,0.182,0.000,42.634,10.230,46.174,36.512,32.868,95.190,93.614,109.089,111.950,120.439,110.441,79.700,34.961,34.994,34.591,34.396,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.509,35.113,34.749,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.789,37.882,35.360,35.176,35.053,35.240,1.729,1.458,3.374,2.004,1.912,1.821,1.548,1.913,2.183,1.732,1.001,1.367,1.366,1.459,1.092,1.548,-0.285,-0.365,-0.337,-0.234,-0.305,-0.316,0.022,86.698,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:26,0.015,0.000,0.182,0.000,42.634,10.230,46.174,36.512,32.868,95.190,93.614,109.089,111.950,120.439,110.441,79.700,34.961,34.994,34.591,34.396,35.762,35.979,34.739,32.498,31.342,34.417,35.548,35.509,35.113,34.749,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.789,37.882,35.360,35.176,35.053,35.240,1.729,1.458,3.374,2.004,1.912,1.821,1.548,1.913,2.183,1.732,1.001,1.367,1.366,1.459,1.092,1.548,-0.285,-0.365,-0.337,-0.234,-0.305,-0.316,0.022,86.698,90.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:27,0.015,0.000,0.182,0.000,42.667,10.204,46.174,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.700,34.961,34.994,34.591,34.371,35.737,35.979,34.739,32.498,31.263,34.496,35.548,35.445,35.113,34.749,38.181,39.017,37.392,38.637,36.490,37.656,34.014,34.259,37.789,37.882,35.360,35.240,35.123,35.319,1.092,1.549,1.543,4.738,2.094,1.821,2.276,2.186,2.910,2.461,0.728,0.729,1.275,1.732,0.819,1.548,-0.290,-0.357,-0.323,-0.236,-0.308,-0.316,0.022,86.683,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:28,0.015,0.000,0.182,0.000,42.634,10.204,46.174,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.700,34.961,34.994,34.591,34.371,35.737,35.979,34.739,32.498,31.263,34.496,35.548,35.445,35.113,34.749,38.181,39.017,37.392,38.637,36.490,37.656,34.014,34.259,37.789,37.882,35.360,35.240,35.123,35.319,1.092,1.549,1.543,4.738,2.094,1.821,2.276,2.186,2.910,2.461,0.728,0.729,1.275,1.732,0.819,1.548,-0.290,-0.357,-0.323,-0.236,-0.308,-0.316,0.022,86.639,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:29,0.015,0.000,0.182,0.000,42.634,10.204,46.149,36.512,32.868,94.906,93.614,109.089,112.202,120.439,110.441,79.391,34.961,34.924,34.591,34.371,35.737,35.979,34.739,32.498,31.342,34.417,35.548,35.445,35.113,34.686,38.181,39.017,37.392,38.558,36.490,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.123,35.240,1.092,1.458,1.639,3.007,1.730,1.548,1.548,2.641,2.364,2.370,1.184,1.458,0.911,2.371,1.183,1.639,-0.273,-0.360,-0.340,-0.252,-0.305,-0.296,0.022,86.676,90.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:30,0.015,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.868,94.906,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.832,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.637,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.183,1.458,1.832,2.278,2.094,1.639,1.092,2.004,2.455,2.461,0.637,1.276,1.366,2.826,1.547,1.639,-0.283,-0.367,-0.339,-0.250,-0.310,-0.309,0.022,86.653,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:31,0.015,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.868,94.906,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.832,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.637,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.183,1.458,1.832,2.278,2.094,1.639,1.092,2.004,2.455,2.461,0.637,1.276,1.366,2.826,1.547,1.639,-0.283,-0.367,-0.339,-0.250,-0.310,-0.309,0.022,86.653,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:32,0.015,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.868,94.906,93.898,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.832,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.637,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.183,1.458,1.832,2.278,2.094,1.639,1.092,2.004,2.455,2.461,0.637,1.276,1.366,2.826,1.547,1.639,-0.283,-0.367,-0.339,-0.250,-0.310,-0.309,0.022,86.653,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:33,0.015,0.000,0.182,0.000,42.634,10.230,46.149,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.675,34.961,34.924,34.614,34.371,35.762,35.979,34.739,32.498,31.263,34.519,35.548,35.468,35.113,34.772,38.207,39.017,37.417,38.637,36.516,37.577,34.014,34.282,37.789,37.842,35.360,35.199,35.053,35.263,0.819,1.276,1.253,1.458,1.457,2.368,1.457,2.368,1.637,2.734,1.092,1.367,1.366,1.368,1.365,1.457,-0.299,-0.392,-0.359,-0.265,-0.263,-0.330,0.022,86.668,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:34,0.015,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.843,94.906,93.873,109.089,112.180,120.439,110.419,79.675,34.936,34.924,34.551,34.371,35.762,35.979,34.739,32.498,31.263,34.440,35.548,35.389,35.113,34.709,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.218,37.789,37.842,35.360,35.199,35.053,35.199,0.819,1.458,1.639,2.004,1.639,2.095,1.457,1.457,2.001,2.643,1.092,1.732,0.820,1.459,1.274,1.548,-0.298,-0.377,-0.359,-0.247,-0.324,-0.269,0.022,86.639,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:35,0.015,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.868,94.906,93.898,109.089,112.202,120.690,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.001,1.093,1.735,1.913,1.184,2.277,1.821,1.366,2.910,2.461,1.366,1.367,1.457,2.188,1.183,1.730,-0.286,-0.383,-0.346,-0.258,-0.312,-0.309,0.022,86.711,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:36,0.015,0.000,0.182,0.000,42.634,10.204,46.149,36.512,32.868,94.906,93.898,109.089,112.202,120.439,110.441,79.391,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.176,1.092,1.276,1.157,3.462,2.003,1.821,1.457,1.275,3.274,2.552,0.910,1.185,1.730,2.188,1.092,2.277,-0.270,-0.361,-0.359,-0.184,-0.317,-0.312,0.022,86.615,90.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:37,0.015,0.000,0.182,0.000,42.634,10.204,46.149,36.512,32.868,94.906,93.898,109.089,112.202,120.439,110.441,79.391,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.348,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.176,1.092,1.276,1.157,3.462,2.003,1.821,1.457,1.275,3.274,2.552,0.910,1.185,1.730,2.188,1.092,2.277,-0.270,-0.361,-0.359,-0.184,-0.317,-0.312,0.022,86.615,90.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:38,0.015,0.000,0.000,0.000,42.667,10.230,46.149,36.512,32.868,94.906,93.898,109.089,112.202,120.439,110.441,79.391,34.961,34.924,34.591,34.396,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.719,37.819,35.360,35.240,35.053,35.240,1.001,1.093,0.868,2.095,1.275,1.093,2.367,1.548,2.728,1.823,1.001,1.094,1.548,2.826,1.729,1.639,-0.258,-0.386,-0.335,-0.229,-0.316,-0.335,0.022,86.631,90.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:39,0.015,0.000,0.182,0.000,42.667,10.230,46.149,36.512,32.868,94.906,93.898,109.089,112.202,120.439,110.441,79.391,34.961,34.924,34.591,34.396,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.259,37.719,37.819,35.360,35.240,35.053,35.240,1.001,1.093,0.868,2.095,1.275,1.093,2.367,1.548,2.728,1.823,1.001,1.094,1.548,2.826,1.729,1.639,-0.258,-0.386,-0.335,-0.229,-0.316,-0.335,0.022,86.624,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:40,0.015,0.000,0.182,0.000,42.667,10.204,46.174,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.700,34.961,34.924,34.614,34.371,35.762,35.979,34.739,32.498,31.263,34.440,35.548,35.468,35.113,34.772,38.137,39.017,37.417,38.637,36.516,37.577,34.014,34.282,37.789,37.842,35.360,35.199,35.053,35.263,1.183,1.002,1.350,2.278,1.457,1.730,2.094,1.730,2.546,2.461,1.001,1.549,1.913,2.097,1.547,1.639,-0.258,-0.385,-0.351,-0.231,-0.292,-0.328,0.022,86.622,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:41,0.015,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.868,94.906,93.614,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.749,38.137,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.638,1.458,2.507,2.278,3.277,1.730,3.186,2.186,2.546,3.919,0.910,2.643,2.095,1.641,1.638,1.730,-0.250,-0.381,-0.345,-0.224,-0.297,-0.266,0.022,86.646,90.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:42,9.959,0.000,0.182,0.000,42.667,10.230,46.174,36.512,32.868,94.906,93.898,109.089,112.202,120.439,110.441,79.416,34.961,34.994,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.618,35.445,35.113,34.686,38.137,39.017,37.417,38.558,36.516,37.513,34.014,34.195,37.789,37.819,35.360,35.176,35.053,35.240,1.729,1.458,5.496,1.276,3.824,1.821,4.097,3.005,2.728,4.922,1.184,2.005,2.459,2.371,2.548,2.095,-0.254,-0.343,-0.334,-0.221,-0.223,-0.303,0.022,86.624,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:43,11.964,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.391,34.961,34.924,34.560,34.371,35.762,35.979,34.739,32.498,31.263,34.386,35.548,35.414,35.113,34.718,38.137,39.017,37.417,38.558,36.516,37.577,33.944,34.228,37.719,37.788,35.360,35.145,35.053,35.209,2.547,2.004,5.013,7.198,4.097,3.097,2.185,3.916,5.547,4.922,2.822,2.917,3.005,4.012,1.820,3.097,-0.254,-0.341,-0.318,-0.245,-0.289,-0.274,0.022,86.617,90.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:44,13.452,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.391,34.961,34.924,34.560,34.371,35.762,35.979,34.739,32.498,31.263,34.386,35.548,35.414,35.113,34.718,38.137,39.017,37.417,38.558,36.516,37.577,33.944,34.228,37.719,37.788,35.360,35.145,35.053,35.209,2.547,2.004,5.013,7.198,4.097,3.097,2.185,3.916,5.547,4.922,2.822,2.917,3.005,4.012,1.820,3.097,-0.254,-0.341,-0.318,-0.245,-0.289,-0.274,0.022,86.661,90.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:45,14.376,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.675,34.892,34.924,34.560,34.371,35.832,35.979,34.739,32.498,31.263,34.386,35.548,35.414,35.113,34.655,38.207,39.017,37.417,38.637,36.516,37.577,34.014,34.164,37.789,37.788,35.360,35.145,35.053,35.209,1.729,3.007,3.760,6.286,2.640,4.189,2.094,2.732,6.366,6.744,2.367,3.372,2.550,3.373,3.094,2.368,-0.259,-0.357,-0.326,-0.232,-0.292,-0.318,0.022,86.564,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:46,15.313,0.000,0.182,0.000,42.667,10.204,46.174,36.796,32.868,95.190,93.614,109.089,111.950,120.439,110.441,79.416,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.548,35.445,35.113,34.686,38.207,39.017,37.417,38.637,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,1.456,2.278,4.242,4.464,2.276,3.097,3.551,2.277,6.639,6.744,2.276,3.008,4.281,4.103,2.639,2.459,-0.247,-0.384,-0.333,-0.218,-0.298,-0.302,0.022,86.564,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:47,16.621,0.000,0.182,0.000,42.634,10.230,46.149,36.512,32.868,94.906,93.614,109.089,112.202,120.439,110.441,79.675,34.961,34.924,34.528,34.371,35.832,35.979,34.739,32.498,31.263,34.354,35.548,35.366,35.113,34.686,38.207,39.017,37.417,38.558,36.516,37.577,34.014,34.195,37.719,37.755,35.360,35.097,35.123,35.176,3.548,1.913,6.653,8.017,4.734,3.734,2.549,4.645,7.093,5.195,3.824,3.099,4.007,4.468,1.820,3.643,-0.249,-0.341,-0.315,-0.243,-0.285,-0.268,-0.064,86.542,90.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:48,18.292,0.000,0.182,0.000,42.634,10.204,46.149,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.391,34.961,34.924,34.614,34.371,35.762,35.979,34.675,32.498,31.263,34.440,35.548,35.468,35.113,34.709,38.207,39.017,37.417,38.637,36.516,37.577,34.014,34.218,37.789,37.842,35.360,35.199,35.053,35.263,2.547,4.100,4.146,7.106,3.095,5.191,2.276,2.641,7.548,7.109,3.186,3.463,3.461,4.285,3.640,3.097,-0.237,-0.318,-0.317,-0.167,-0.287,-0.287,-0.064,86.520,90.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:49,20.341,0.000,0.182,0.000,42.634,10.204,46.149,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.548,35.445,35.113,34.686,38.207,39.017,37.487,38.637,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.456,2.369,7.135,3.827,4.734,2.914,5.098,3.643,5.547,9.205,2.367,3.463,5.282,4.832,3.094,2.550,-0.237,-0.323,-0.321,-0.211,-0.219,-0.292,-0.064,86.446,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:50,22.552,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.548,35.445,35.113,34.686,38.207,39.017,37.487,38.637,36.516,37.513,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,1.456,2.369,7.135,3.827,4.734,2.914,5.098,3.643,5.547,9.205,2.367,3.463,5.282,4.832,3.094,2.550,-0.237,-0.323,-0.321,-0.211,-0.219,-0.292,-0.064,86.357,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:51,24.745,0.000,0.182,0.000,42.634,10.230,46.149,36.512,32.868,94.906,93.614,109.089,112.202,120.439,110.441,79.391,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.548,35.445,35.182,34.749,38.207,39.096,37.417,38.637,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.176,35.053,35.240,4.185,1.822,7.713,8.473,5.371,4.007,2.822,5.009,7.821,6.653,4.188,3.281,4.736,5.106,2.275,3.825,-0.245,-0.314,-0.297,-0.212,-0.273,-0.256,0.023,86.364,90.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:52,26.989,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.391,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.342,34.417,35.548,35.445,35.182,34.686,38.207,39.096,37.487,38.637,36.516,37.577,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,3.366,2.187,8.581,7.198,5.554,4.372,4.279,5.464,8.003,7.565,2.913,3.463,5.647,4.832,3.367,3.552,-0.230,-0.304,-0.293,-0.201,-0.265,-0.253,0.021,86.312,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:53,29.199,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.391,34.961,34.924,34.591,34.371,35.762,35.979,34.675,32.498,31.342,34.417,35.548,35.445,35.182,34.686,38.207,39.096,37.487,38.637,36.516,37.577,34.014,34.195,37.719,37.819,35.360,35.176,35.053,35.240,3.366,2.187,8.581,7.198,5.554,4.372,4.279,5.464,8.003,7.565,2.913,3.463,5.647,4.832,3.367,3.552,-0.230,-0.304,-0.293,-0.201,-0.265,-0.253,0.021,86.290,90.389,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:54,31.463,0.000,0.182,0.000,42.667,10.204,46.174,36.796,32.868,94.906,93.614,109.089,112.202,120.439,110.441,79.416,34.961,34.994,34.614,34.371,35.762,35.979,34.739,32.498,31.263,34.440,35.548,35.532,35.182,34.772,38.207,39.017,37.417,38.637,36.516,37.513,34.014,34.218,37.789,37.842,35.360,35.263,35.123,35.263,4.094,5.284,5.206,8.291,4.097,5.738,3.095,3.279,9.458,8.658,3.551,4.101,4.645,5.379,3.640,3.734,-0.218,-0.317,-0.290,-0.191,-0.290,-0.278,0.021,86.261,90.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:55,33.680,0.000,0.182,0.000,42.634,10.230,46.174,36.796,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.700,34.961,34.924,34.528,34.371,35.762,35.979,34.675,32.498,31.263,34.417,35.618,35.445,35.182,34.686,38.276,39.096,37.487,38.637,36.516,37.577,34.014,34.195,37.789,37.755,35.360,35.176,35.053,35.176,3.548,2.824,8.966,7.562,5.645,4.463,4.643,5.647,8.549,8.385,3.095,3.646,6.284,5.106,3.731,3.552,-0.225,-0.292,-0.287,-0.208,-0.262,-0.243,0.021,86.208,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:56,36.093,0.000,0.182,0.000,42.634,10.204,46.174,36.512,32.868,94.906,93.330,109.089,111.950,120.439,110.441,79.416,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.618,35.445,35.182,34.749,38.276,39.096,37.487,38.700,36.516,37.577,34.014,34.195,37.719,37.755,35.360,35.176,35.053,35.240,5.095,3.007,9.159,9.111,6.191,4.554,4.097,5.829,9.367,8.932,4.370,3.737,6.102,5.835,3.640,4.463,-0.234,-0.310,-0.292,-0.167,-0.241,-0.254,0.021,86.201,90.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:57,38.686,0.000,0.182,0.000,42.634,10.204,46.174,36.512,32.868,94.906,93.330,109.089,111.950,120.439,110.441,79.416,34.961,34.924,34.528,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.618,35.445,35.182,34.749,38.276,39.096,37.487,38.700,36.516,37.577,34.014,34.195,37.719,37.755,35.360,35.176,35.053,35.240,5.095,3.007,9.159,9.111,6.191,4.554,4.097,5.829,9.367,8.932,4.370,3.737,6.102,5.835,3.640,4.463,-0.234,-0.310,-0.292,-0.167,-0.241,-0.254,0.021,86.142,90.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:58,41.467,0.000,0.182,0.000,42.667,10.204,46.149,36.796,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.675,34.961,34.924,34.591,34.440,35.762,35.979,34.739,32.498,31.263,34.417,35.618,35.509,35.182,34.749,38.207,39.096,37.487,38.637,36.516,37.577,34.014,34.195,37.719,37.819,35.360,35.240,35.123,35.240,3.639,5.193,8.195,6.651,5.007,4.736,6.009,4.189,8.912,10.755,3.186,4.284,5.647,5.015,4.186,3.552,-0.215,-0.274,-0.282,-0.131,-0.227,-0.172,0.021,86.104,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:15:59,44.440,0.000,0.182,0.000,42.634,10.204,46.174,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.189,79.416,34.961,34.924,34.654,34.371,35.762,35.979,34.739,32.498,31.263,34.417,35.618,35.572,35.182,34.812,38.276,39.096,37.487,38.700,36.516,37.577,34.014,34.259,37.789,37.819,35.360,35.240,35.123,35.319,5.822,6.195,6.942,9.475,5.462,6.375,3.733,4.463,10.276,10.117,4.097,4.466,5.373,6.200,3.822,4.281,-0.197,-0.289,-0.282,-0.168,-0.264,-0.247,0.020,86.075,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:00,47.608,0.000,0.182,0.000,42.634,10.204,46.149,36.512,32.868,94.906,93.614,109.089,111.950,120.439,110.441,79.675,34.961,34.924,34.591,34.371,35.832,35.979,34.739,32.498,31.263,34.417,35.618,35.509,35.182,34.749,38.276,39.096,37.487,38.700,36.516,37.577,34.014,34.195,37.789,37.819,35.360,35.240,35.123,35.240,6.186,4.282,9.449,9.566,6.464,5.556,4.643,6.102,9.822,10.026,4.643,3.919,6.831,6.747,3.822,4.554,-0.226,-0.277,-0.283,-0.180,-0.225,-0.206,0.020,85.964,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:01,50.902,0.000,0.182,0.000,42.634,10.204,46.174,36.796,32.868,94.906,93.330,109.089,111.950,120.439,110.441,79.416,34.892,34.924,34.591,34.371,35.762,35.979,34.739,32.498,31.263,34.354,35.618,35.509,35.182,34.749,38.276,39.096,37.487,38.700,36.516,37.577,34.014,34.195,37.719,37.819,35.360,35.240,35.123,35.240,4.640,5.011,9.545,8.382,6.009,5.191,6.100,6.193,10.004,10.208,3.733,4.284,7.286,5.379,4.459,3.825,-0.195,-0.263,-0.247,-0.176,-0.233,-0.219,0.020,85.926,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:02,54.291,0.000,0.182,0.000,42.634,10.204,46.149,36.512,32.868,94.906,93.330,109.089,111.950,120.439,110.441,79.391,34.961,34.924,34.591,34.371,35.832,35.979,34.739,32.498,31.263,34.417,35.618,35.509,35.182,34.749,38.276,39.096,37.556,38.700,36.516,37.577,34.014,34.259,37.789,37.819,35.429,35.240,35.123,35.240,4.913,6.286,9.256,8.109,5.371,5.464,6.646,5.191,9.913,11.393,3.733,4.557,6.284,5.562,4.641,3.461,-0.198,-0.239,-0.246,-0.166,-0.225,-0.166,0.020,85.808,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:03,57.726,0.000,0.182,0.000,42.634,10.204,46.174,36.512,32.868,94.906,93.330,109.089,112.202,120.439,110.441,79.416,34.961,34.924,34.591,34.440,35.762,35.979,34.739,32.498,31.263,34.417,35.618,35.509,35.182,34.812,38.276,39.096,37.487,38.700,36.585,37.577,34.014,34.259,37.719,37.755,35.360,35.319,35.123,35.240,5.822,7.015,8.581,8.473,5.736,6.193,6.555,5.009,10.731,11.575,4.097,4.739,5.829,5.926,4.368,3.916,-0.200,-0.252,-0.259,-0.160,-0.173,-0.231,0.019,85.771,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:04,61.207,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.584,94.622,93.330,109.089,111.950,120.439,110.441,79.675,34.961,34.994,34.614,34.371,35.832,35.979,34.739,32.498,31.263,34.519,35.687,35.595,35.252,34.915,38.345,39.159,37.487,38.763,36.585,37.577,34.014,34.282,37.719,37.842,35.360,35.405,35.123,35.342,6.641,7.653,8.870,9.293,6.100,6.648,6.646,5.464,11.186,11.757,4.461,4.830,5.829,6.382,4.368,4.281,-0.187,-0.252,-0.264,-0.152,-0.168,-0.217,0.019,85.704,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:05,64.695,0.000,0.000,0.000,42.667,10.204,46.149,36.512,32.584,94.622,93.330,109.089,111.950,120.439,110.441,79.675,34.961,34.994,34.614,34.371,35.832,35.979,34.739,32.498,31.263,34.519,35.687,35.595,35.252,34.915,38.345,39.159,37.487,38.763,36.585,37.577,34.014,34.282,37.719,37.842,35.360,35.405,35.123,35.342,6.641,7.653,8.870,9.293,6.100,6.648,6.646,5.464,11.186,11.757,4.461,4.830,5.829,6.382,4.368,4.281,-0.187,-0.252,-0.264,-0.152,-0.168,-0.217,0.019,85.600,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:06,68.218,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.584,94.622,93.330,109.089,111.950,120.690,110.441,79.391,34.961,34.924,34.591,34.440,35.832,35.979,34.739,32.498,31.263,34.417,35.687,35.572,35.252,34.812,38.276,39.159,37.487,38.763,36.585,37.577,34.014,34.259,37.719,37.819,35.360,35.319,35.123,35.319,6.550,7.653,9.256,9.202,6.100,6.557,7.192,5.829,11.095,11.939,4.370,4.922,6.284,6.291,4.823,4.189,-0.195,-0.229,-0.243,-0.093,-0.215,-0.121,0.018,85.481,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:07,71.726,0.000,0.182,0.000,42.634,10.204,46.174,36.512,32.868,94.622,93.330,109.089,111.950,120.439,110.441,79.416,34.961,34.924,34.591,34.440,35.857,35.979,34.739,32.498,31.263,34.417,35.687,35.572,35.252,34.812,38.370,39.159,37.581,38.763,36.610,37.577,34.014,34.259,37.719,37.755,35.429,35.382,35.123,35.240,6.368,7.471,10.027,9.293,6.191,6.375,7.647,6.648,11.277,11.939,4.279,4.922,7.286,6.018,5.187,4.007,-0.196,-0.231,-0.230,-0.155,-0.223,-0.195,0.019,85.400,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:08,75.175,0.000,0.182,0.000,42.634,10.204,45.889,36.512,32.868,94.339,93.330,109.089,111.950,120.439,110.189,79.132,34.961,34.924,34.591,34.440,35.832,35.979,34.739,32.577,31.263,34.417,35.687,35.572,35.252,34.892,38.345,39.238,37.556,38.763,36.585,37.656,34.014,34.259,37.719,37.819,35.429,35.382,35.123,35.319,8.370,7.198,10.316,10.933,7.283,6.740,6.737,7.559,11.277,12.304,5.098,4.922,7.650,7.841,4.732,4.918,-0.180,-0.234,-0.256,-0.090,-0.230,-0.199,0.017,85.318,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:09,78.652,0.000,0.182,0.000,42.667,10.204,45.889,36.512,32.868,94.339,93.330,109.089,111.950,120.439,110.189,79.132,34.961,34.924,34.591,34.440,35.832,35.979,34.739,32.577,31.263,34.417,35.687,35.572,35.252,34.892,38.345,39.238,37.556,38.763,36.585,37.656,34.014,34.259,37.719,37.819,35.429,35.382,35.123,35.319,8.370,7.198,10.316,10.933,7.283,6.740,6.737,7.559,11.277,12.304,5.098,4.922,7.650,7.841,4.732,4.918,-0.180,-0.234,-0.256,-0.090,-0.230,-0.199,0.017,85.184,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:10,82.108,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.584,94.339,93.046,109.089,111.950,120.439,110.441,79.391,34.961,34.924,34.677,34.440,35.832,35.979,34.739,32.577,31.263,34.519,35.756,35.737,35.321,34.915,38.414,39.238,37.556,38.842,36.654,37.656,34.014,34.361,37.719,37.842,35.429,35.468,35.053,35.342,8.097,8.655,9.545,10.569,6.919,7.286,7.192,6.740,12.004,12.213,5.098,5.013,6.648,7.476,4.641,4.918,-0.198,-0.257,-0.275,-0.154,-0.236,-0.208,0.018,85.148,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:11,85.570,0.000,0.182,0.000,42.634,10.204,46.174,36.512,32.868,94.339,93.046,108.837,111.950,120.439,110.189,79.416,34.961,34.924,34.591,34.371,35.832,35.979,34.739,32.577,31.263,34.417,35.756,35.651,35.321,34.955,38.414,39.301,37.626,38.842,36.654,37.656,34.014,34.259,37.650,37.755,35.429,35.445,35.123,35.319,8.825,8.291,10.605,11.297,7.465,7.377,7.101,7.832,11.913,12.760,5.280,5.013,7.741,8.206,4.914,5.282,-0.178,-0.264,-0.254,-0.151,-0.245,-0.219,0.017,85.036,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:12,88.937,0.000,0.182,0.000,42.634,10.204,46.174,36.512,32.868,94.339,93.046,108.837,111.950,120.439,110.189,79.416,34.961,34.924,34.591,34.371,35.832,35.979,34.739,32.577,31.263,34.417,35.756,35.651,35.321,34.955,38.414,39.301,37.626,38.842,36.654,37.656,34.014,34.259,37.650,37.755,35.429,35.445,35.123,35.319,8.825,8.291,10.605,11.297,7.465,7.377,7.101,7.832,11.913,12.760,5.280,5.013,7.741,8.206,4.914,5.282,-0.178,-0.264,-0.254,-0.151,-0.245,-0.219,0.017,84.888,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:13,92.368,0.000,0.182,0.000,42.634,10.204,46.174,36.512,32.584,94.055,93.046,109.089,111.950,120.439,110.189,79.416,34.961,34.924,34.614,34.440,35.832,35.979,34.739,32.577,31.263,34.519,35.826,35.737,35.321,35.041,38.414,39.301,37.626,38.906,36.724,37.719,34.083,34.361,37.650,37.842,35.429,35.611,35.123,35.342,7.824,8.746,10.413,10.204,6.737,7.104,8.558,7.650,12.004,12.669,4.916,5.286,7.832,7.112,5.187,5.009,-0.198,-0.250,-0.245,-0.162,-0.227,-0.208,0.017,84.806,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:14,95.765,0.000,0.182,0.000,42.634,10.204,45.889,36.512,32.843,94.055,93.021,109.089,111.928,120.439,110.167,79.416,34.936,34.924,34.614,34.440,35.832,35.979,34.739,32.577,31.263,34.440,35.826,35.737,35.321,34.978,38.483,39.238,37.626,38.842,36.724,37.656,34.083,34.361,37.719,37.779,35.429,35.611,35.123,35.342,9.098,8.564,10.605,11.388,7.556,7.468,7.465,8.197,12.277,12.942,5.462,5.104,7.923,8.388,4.823,5.556,-0.180,-0.272,-0.267,-0.154,-0.233,-0.228,0.017,84.702,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:15,99.094,0.000,0.182,0.000,42.667,10.204,46.149,36.512,32.584,94.055,93.046,109.089,111.950,120.439,110.441,79.391,34.961,34.924,34.528,34.440,35.832,35.979,34.739,32.577,31.263,34.417,35.826,35.714,35.390,34.955,38.483,39.301,37.695,38.906,36.724,37.719,34.083,34.259,37.650,37.755,35.429,35.588,35.192,35.319,8.006,8.655,10.895,10.569,7.101,7.104,8.740,8.379,12.368,12.577,5.189,5.286,8.561,7.294,5.278,5.373,-0.198,-0.264,-0.254,-0.185,-0.233,-0.200,0.017,84.502,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:16,102.252,0.000,0.182,0.000,42.667,10.204,46.149,36.228,32.584,93.772,92.762,108.837,111.699,120.439,110.189,79.391,34.961,34.924,34.614,34.440,35.832,35.979,34.739,32.577,31.263,34.440,35.895,35.817,35.459,35.041,38.553,39.365,37.764,38.906,36.793,37.719,34.083,34.361,37.719,37.779,35.498,35.674,35.192,35.342,9.461,8.655,11.184,11.571,7.739,7.468,8.194,8.652,12.368,13.124,5.645,5.286,8.561,8.662,5.005,5.556,-0.187,-0.287,-0.256,-0.154,-0.251,-0.232,0.017,84.398,90.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:17,105.267,0.000,0.182,0.000,42.634,10.204,46.149,36.228,32.584,93.772,92.762,108.837,111.699,120.439,110.189,79.391,34.961,34.924,34.614,34.440,35.832,35.979,34.739,32.577,31.263,34.440,35.895,35.817,35.459,35.041,38.553,39.365,37.764,38.906,36.793,37.719,34.083,34.361,37.719,37.779,35.498,35.674,35.192,35.342,9.461,8.655,11.184,11.571,7.739,7.468,8.194,8.652,12.368,13.124,5.645,5.286,8.561,8.662,5.005,5.556,-0.187,-0.287,-0.256,-0.154,-0.251,-0.232,0.017,84.294,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:18,108.125,0.000,0.182,0.000,42.634,10.204,46.149,36.228,32.584,93.772,92.762,108.837,111.699,120.439,110.441,79.391,34.961,34.924,34.591,34.440,35.832,35.979,34.739,32.577,31.263,34.417,35.964,35.793,35.459,35.018,38.553,39.365,37.764,38.969,36.793,37.719,34.152,34.338,37.650,37.755,35.498,35.651,35.192,35.319,8.825,8.837,11.377,10.842,7.465,7.195,9.013,8.925,12.732,12.760,5.645,5.286,8.925,8.023,5.369,5.556,-0.222,-0.280,-0.257,-0.174,-0.189,-0.222,0.017,84.161,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:19,110.866,0.000,0.182,0.000,42.634,10.204,46.149,36.228,32.584,93.772,92.762,108.837,111.699,120.439,110.441,79.391,34.961,34.994,34.591,34.466,35.832,35.979,34.739,32.577,31.263,34.354,35.964,35.857,35.529,35.097,38.553,39.444,37.764,38.969,36.793,37.782,34.152,34.338,37.719,37.755,35.498,35.730,35.192,35.319,8.825,9.475,10.798,10.751,7.283,7.559,9.195,8.379,12.641,13.215,5.371,5.468,8.561,7.841,5.369,5.373,-0.198,-0.254,-0.247,-0.177,-0.237,-0.206,0.016,84.035,90.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:20,113.575,0.000,0.182,0.000,42.634,10.204,46.174,36.228,32.300,93.488,92.762,108.837,111.699,120.439,110.441,79.416,34.961,34.924,34.591,34.440,35.832,35.979,34.739,32.577,31.263,34.354,35.964,35.857,35.529,35.097,38.622,39.444,37.764,39.048,36.863,37.782,34.152,34.401,37.719,37.755,35.498,35.730,35.192,35.319,9.370,9.749,10.702,11.206,7.465,8.015,9.104,8.197,12.732,13.398,5.736,5.468,7.923,8.388,5.096,5.556,-0.209,-0.246,-0.255,-0.137,-0.231,-0.150,0.017,83.894,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:21,116.234,0.000,0.182,0.000,42.634,10.204,46.174,35.945,32.300,93.205,92.478,108.837,111.699,120.439,110.189,79.132,34.961,34.924,34.591,34.440,35.832,36.058,34.739,32.577,31.342,34.496,36.034,35.920,35.529,35.161,38.622,39.507,37.834,39.048,36.863,37.782,34.152,34.401,37.719,37.819,35.498,35.873,35.192,35.382,9.643,9.931,10.798,11.662,7.739,8.106,8.740,8.470,13.005,13.398,5.827,5.377,8.197,8.753,5.005,5.738,-0.203,-0.274,-0.280,-0.170,-0.191,-0.231,0.016,83.842,90.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:22,118.820,0.000,0.182,0.000,42.634,10.204,45.865,35.945,32.300,93.488,92.478,108.837,111.699,120.439,110.189,79.107,34.961,34.924,34.528,34.466,35.832,35.979,34.739,32.577,31.263,34.417,36.034,35.920,35.529,35.161,38.691,39.507,37.834,39.111,36.932,37.861,34.152,34.401,37.719,37.755,35.568,35.873,35.192,35.319,9.916,9.840,10.991,11.753,7.921,8.106,8.649,8.743,13.096,13.307,5.918,5.377,8.470,8.935,5.096,5.829,-0.206,-0.293,-0.288,-0.160,-0.246,-0.240,0.016,83.723,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:23,121.408,0.000,0.182,0.000,42.667,10.204,46.149,35.661,32.300,93.205,92.478,108.837,111.699,120.439,110.189,79.391,34.961,34.924,34.614,34.440,35.832,35.979,34.739,32.577,31.342,34.440,36.172,36.086,35.667,35.263,38.691,39.570,37.903,39.111,36.932,37.861,34.222,34.487,37.719,37.779,35.568,36.022,35.261,35.405,10.007,10.022,11.184,11.844,8.012,8.197,8.831,8.925,13.187,13.489,6.009,5.468,8.652,9.026,5.096,5.920,-0.210,-0.294,-0.290,-0.161,-0.246,-0.242,0.016,83.508,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:24,123.981,0.000,0.182,0.000,42.667,10.204,46.149,35.661,32.300,93.205,92.478,108.837,111.699,120.439,110.189,79.391,34.961,34.924,34.614,34.440,35.832,35.979,34.739,32.577,31.342,34.440,36.172,36.086,35.667,35.263,38.691,39.570,37.903,39.111,36.932,37.861,34.222,34.487,37.719,37.779,35.568,36.022,35.261,35.405,10.007,10.022,11.184,11.844,8.012,8.197,8.831,8.925,13.187,13.489,6.009,5.468,8.652,9.026,5.096,5.920,-0.210,-0.294,-0.290,-0.161,-0.246,-0.242,0.016,83.397,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:25,126.542,0.000,0.182,0.000,42.634,10.204,46.174,35.661,32.275,93.205,92.453,108.837,111.677,120.439,110.167,79.132,34.936,34.924,34.591,34.440,35.832,36.058,34.739,32.577,31.342,34.417,36.172,36.126,35.667,35.303,38.760,39.570,37.903,39.191,37.001,37.861,34.291,34.464,37.719,37.755,35.568,36.078,35.261,35.382,10.007,10.204,11.184,11.844,8.012,8.288,9.013,8.834,13.278,13.580,6.009,5.560,8.561,9.026,5.096,5.829,-0.207,-0.278,-0.286,-0.175,-0.201,-0.232,0.016,83.263,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:26,129.065,0.000,0.182,0.000,42.634,10.204,45.889,35.377,32.016,92.921,92.194,108.837,111.699,120.439,110.189,79.132,34.961,34.924,34.614,34.440,35.832,36.058,34.739,32.640,31.342,34.440,36.242,36.149,35.736,35.389,38.760,39.649,37.972,39.254,37.071,37.925,34.291,34.567,37.719,37.779,35.637,36.165,35.261,35.405,9.734,10.204,11.377,11.480,7.739,8.197,9.832,9.016,13.187,13.671,5.918,5.651,9.107,8.662,5.461,5.738,-0.204,-0.264,-0.260,-0.176,-0.240,-0.214,0.016,83.152,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:27,134.126,0.000,0.182,0.000,42.634,10.204,45.889,35.377,32.016,92.638,92.194,108.837,111.699,120.439,110.189,79.132,34.961,34.994,34.591,34.440,35.832,36.058,34.739,32.640,31.342,34.496,36.311,36.268,35.736,35.445,38.830,39.713,37.972,39.317,37.140,37.988,34.360,34.543,37.719,37.819,35.637,36.221,35.261,35.382,10.280,9.749,12.052,12.026,8.285,8.106,9.650,9.654,13.369,13.671,6.100,5.651,9.563,9.391,5.461,6.011,-0.203,-0.268,-0.278,-0.130,-0.254,-0.236,0.016,82.862,90.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:28,134.126,0.000,0.182,0.000,42.634,10.204,45.889,35.377,32.016,92.638,92.194,108.837,111.699,120.439,110.189,79.132,34.961,34.994,34.591,34.440,35.832,36.058,34.739,32.640,31.342,34.496,36.311,36.268,35.736,35.445,38.830,39.713,37.972,39.317,37.140,37.988,34.360,34.543,37.719,37.819,35.637,36.221,35.261,35.382,10.280,9.749,12.052,12.026,8.285,8.106,9.650,9.654,13.369,13.671,6.100,5.651,9.563,9.391,5.461,6.011,-0.203,-0.268,-0.278,-0.130,-0.254,-0.236,0.016,82.862,90.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:29,136.636,0.000,0.182,0.000,42.634,10.204,45.889,35.377,32.016,92.638,92.194,108.837,111.699,120.439,110.189,79.132,34.961,34.994,34.591,34.440,35.832,36.058,34.739,32.640,31.342,34.496,36.311,36.268,35.736,35.445,38.830,39.713,37.972,39.317,37.140,37.988,34.360,34.543,37.719,37.819,35.637,36.221,35.261,35.382,10.280,9.749,12.052,12.026,8.285,8.106,9.650,9.654,13.369,13.671,6.100,5.651,9.563,9.391,5.461,6.011,-0.203,-0.268,-0.278,-0.130,-0.254,-0.236,0.016,82.736,90.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
