Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:16:30,139.154,0.000,0.182,0.000,42.634,10.204,45.865,35.093,32.016,92.354,92.194,108.837,111.447,120.439,110.189,79.107,34.961,34.924,34.528,34.440,35.832,35.979,34.739,32.577,31.342,34.417,36.380,36.268,35.875,35.445,38.899,39.792,38.042,39.317,37.209,38.067,34.360,34.543,37.719,37.755,35.637,36.284,35.261,35.319,10.007,10.477,11.570,11.662,8.012,8.379,10.106,9.290,13.369,13.762,6.009,5.742,9.472,8.935,5.552,5.829,-0.207,-0.266,-0.256,-0.186,-0.245,-0.219,0.015,82.640,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:31,141.641,0.000,0.182,0.000,42.634,10.204,45.865,35.093,32.016,92.354,92.194,108.837,111.447,120.439,110.189,79.107,34.961,34.924,34.528,34.440,35.832,35.979,34.739,32.577,31.342,34.417,36.380,36.268,35.875,35.445,38.899,39.792,38.042,39.317,37.209,38.067,34.360,34.543,37.719,37.755,35.637,36.284,35.261,35.319,10.007,10.477,11.570,11.662,8.012,8.379,10.106,9.290,13.369,13.762,6.009,5.742,9.472,8.935,5.552,5.829,-0.207,-0.266,-0.256,-0.186,-0.245,-0.219,0.015,82.521,90.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:32,144.166,0.000,0.182,0.000,42.634,10.204,46.174,34.809,32.016,92.354,92.194,108.837,111.447,120.439,110.189,79.132,34.961,34.924,34.591,34.440,35.832,35.979,34.739,32.640,31.342,34.417,36.380,36.347,35.875,35.509,38.968,39.792,38.111,39.396,37.209,38.067,34.430,34.607,37.719,37.819,35.637,36.347,35.261,35.382,10.371,9.840,12.245,12.026,8.376,8.106,9.924,9.927,13.550,13.671,6.191,5.651,9.836,9.482,5.552,6.102,-0.212,-0.279,-0.279,-0.127,-0.248,-0.237,0.015,82.373,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:33,146.664,0.000,0.182,0.000,42.634,10.204,45.865,34.809,31.732,92.354,92.194,108.586,111.447,120.439,110.189,79.107,34.961,35.019,34.591,34.535,35.832,35.979,34.739,32.640,31.263,34.417,36.475,36.411,35.970,35.572,38.968,39.855,38.111,39.396,37.279,38.130,34.455,34.686,37.814,37.819,35.732,36.426,35.356,35.382,10.553,10.660,11.762,12.300,8.376,8.652,9.832,9.472,13.641,13.945,6.373,5.651,9.290,9.573,5.278,6.102,-0.211,-0.275,-0.282,-0.177,-0.195,-0.251,0.015,82.247,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:34,149.163,0.000,0.182,0.000,42.634,10.204,45.865,34.809,31.732,92.354,91.910,108.586,111.447,120.439,110.189,79.107,34.961,34.924,34.591,34.440,35.832,36.058,34.739,32.640,31.263,34.417,36.450,36.411,35.944,35.572,39.037,39.855,38.180,39.460,37.279,38.067,34.430,34.686,37.719,37.819,35.707,36.490,35.330,35.382,10.098,10.386,12.148,11.844,8.194,8.288,10.288,9.927,13.732,13.671,6.282,5.742,9.927,9.300,5.552,6.102,-0.233,-0.297,-0.271,-0.185,-0.203,-0.239,0.015,82.121,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:35,151.674,0.000,0.182,0.000,42.634,10.204,45.865,34.809,31.732,92.354,91.910,108.586,111.447,120.439,110.189,79.107,34.961,34.994,34.614,34.510,35.832,35.955,34.739,32.554,31.240,34.440,36.588,36.497,35.944,35.674,39.037,39.895,38.180,39.500,37.348,38.107,34.499,34.709,37.789,37.842,35.707,36.513,35.330,35.405,10.735,10.751,11.955,12.391,8.558,8.834,9.832,9.745,13.823,13.945,6.464,5.651,9.563,9.756,5.369,6.193,-0.214,-0.307,-0.303,-0.179,-0.266,-0.256,0.015,81.972,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:36,154.159,0.000,0.182,0.000,42.667,10.204,45.865,34.526,31.732,92.070,91.910,108.586,111.447,120.439,110.189,79.107,34.961,34.924,34.591,34.510,35.832,36.058,34.739,32.640,31.342,34.417,36.588,36.553,36.083,35.714,39.107,39.918,38.250,39.523,37.417,38.210,34.499,34.749,37.789,37.819,35.707,36.632,35.330,35.445,10.826,10.933,11.859,12.573,8.558,8.834,10.015,9.654,13.823,14.127,6.464,5.742,9.472,9.664,5.278,6.102,-0.227,-0.287,-0.292,-0.179,-0.208,-0.252,0.016,81.854,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:37,156.638,0.000,0.182,0.000,42.634,10.204,45.865,34.526,31.732,92.070,91.910,108.586,111.447,120.439,110.189,79.107,34.961,34.924,34.591,34.510,35.832,36.058,34.739,32.640,31.342,34.417,36.588,36.553,36.083,35.714,39.107,39.918,38.250,39.523,37.417,38.210,34.499,34.749,37.789,37.819,35.707,36.632,35.330,35.445,10.826,10.933,11.859,12.573,8.558,8.834,10.015,9.654,13.823,14.127,6.464,5.742,9.472,9.664,5.278,6.102,-0.227,-0.287,-0.292,-0.179,-0.208,-0.252,0.016,81.727,90.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:38,159.189,0.000,0.182,0.000,42.634,10.204,45.865,34.526,31.448,92.070,91.626,108.586,111.447,120.439,110.189,79.107,34.961,34.994,34.614,34.510,35.832,36.058,34.739,32.640,31.342,34.519,36.658,36.639,36.083,35.817,39.176,39.998,38.250,39.602,37.417,38.273,34.568,34.836,37.789,37.905,35.707,36.655,35.330,35.468,10.735,10.295,12.341,12.391,8.649,8.470,10.379,10.200,13.914,14.036,6.373,5.833,10.109,9.847,5.643,6.193,-0.218,-0.292,-0.300,-0.134,-0.269,-0.249,0.015,81.594,90.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:39,161.639,0.000,0.182,0.000,42.634,10.204,45.865,34.242,31.448,92.070,91.626,108.586,111.195,120.439,109.938,78.823,34.961,34.924,34.591,34.510,35.832,36.058,34.818,32.640,31.342,34.417,36.658,36.553,36.152,35.714,39.176,40.061,38.319,39.602,37.487,38.273,34.568,34.749,37.789,37.819,35.707,36.632,35.330,35.382,10.553,10.933,11.859,12.208,8.376,8.834,10.561,9.927,13.732,14.127,6.282,5.924,10.018,9.391,5.734,6.102,-0.220,-0.293,-0.277,-0.201,-0.249,-0.248,0.016,81.453,90.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:40,164.091,0.000,0.182,0.000,42.667,10.204,45.889,34.242,31.448,91.787,91.626,108.586,111.195,120.439,109.938,78.848,34.961,34.924,34.528,34.440,35.901,35.979,34.818,32.577,31.342,34.417,36.796,36.695,36.221,35.857,39.245,40.124,38.389,39.665,37.556,38.336,34.637,34.812,37.858,37.819,35.776,36.632,35.330,35.382,11.008,10.569,12.534,12.664,8.831,8.743,10.470,10.291,14.005,14.127,6.464,5.833,10.200,10.029,5.734,6.284,-0.213,-0.311,-0.282,-0.182,-0.278,-0.270,0.015,81.320,90.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:41,166.613,0.000,0.182,0.000,42.634,10.204,45.889,34.242,31.448,91.787,91.626,108.586,111.195,120.439,109.938,78.848,34.961,34.924,34.528,34.440,35.901,35.979,34.818,32.577,31.342,34.417,36.796,36.695,36.221,35.857,39.245,40.124,38.389,39.665,37.556,38.336,34.637,34.812,37.858,37.819,35.776,36.632,35.330,35.382,11.008,10.569,12.534,12.664,8.831,8.743,10.470,10.291,14.005,14.127,6.464,5.833,10.200,10.029,5.734,6.284,-0.213,-0.311,-0.282,-0.182,-0.278,-0.270,0.015,81.208,90.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:42,169.123,0.000,0.182,0.000,42.634,10.204,45.865,33.958,31.448,91.503,91.626,108.586,111.195,120.439,109.938,78.539,34.892,34.994,34.528,34.440,35.832,35.979,34.739,32.640,31.342,34.417,36.866,36.759,36.221,35.857,39.314,40.124,38.458,39.744,37.626,38.415,34.707,34.892,37.789,37.819,35.776,36.632,35.330,35.382,10.735,11.115,12.148,12.482,8.467,9.016,10.743,10.109,14.005,14.218,6.464,5.924,10.200,9.573,5.734,6.193,-0.222,-0.297,-0.281,-0.199,-0.252,-0.252,0.015,81.008,90.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:43,171.574,0.000,0.182,0.000,42.634,10.204,45.865,33.958,31.448,91.503,91.626,108.586,111.195,120.439,109.938,78.539,34.892,34.994,34.528,34.440,35.832,35.979,34.739,32.640,31.342,34.417,36.866,36.759,36.221,35.857,39.314,40.124,38.458,39.744,37.626,38.415,34.707,34.892,37.789,37.819,35.776,36.632,35.330,35.382,10.735,11.115,12.148,12.482,8.467,9.016,10.743,10.109,14.005,14.218,6.464,5.924,10.200,9.573,5.734,6.193,-0.222,-0.297,-0.281,-0.199,-0.252,-0.252,0.015,80.941,90.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:44,174.056,0.000,0.182,0.000,42.634,10.204,45.865,33.674,31.164,91.503,91.343,108.586,111.195,120.439,109.938,78.823,34.961,34.924,34.528,34.510,35.832,35.979,34.818,32.640,31.342,34.417,36.935,36.822,36.360,35.999,39.384,40.267,38.458,39.808,37.764,38.479,34.707,34.955,37.789,37.882,35.776,36.632,35.400,35.382,11.190,11.297,12.341,12.755,8.831,9.199,10.561,10.109,14.187,14.309,6.646,5.924,9.927,10.029,5.552,6.284,-0.231,-0.286,-0.293,-0.154,-0.241,-0.193,0.016,80.800,90.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:45,176.557,0.000,0.182,0.000,42.634,10.204,45.865,33.674,31.164,91.503,91.343,108.335,110.944,120.439,109.938,78.539,34.961,34.924,34.528,34.510,35.832,36.058,34.818,32.640,31.342,34.417,37.004,36.901,36.360,35.999,39.453,40.267,38.527,39.871,37.764,38.479,34.776,34.955,37.858,37.882,35.776,36.553,35.400,35.382,11.281,11.206,12.341,12.937,8.831,9.199,10.561,10.291,14.278,14.400,6.737,5.924,9.927,10.120,5.643,6.466,-0.224,-0.305,-0.305,-0.197,-0.216,-0.272,0.015,80.674,90.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:46,179.052,0.000,0.182,0.000,42.667,10.204,45.865,33.391,30.880,91.220,91.343,108.335,110.944,120.439,109.938,78.539,34.961,34.924,34.528,34.440,35.832,36.058,34.818,32.640,31.342,34.354,37.004,36.901,36.429,36.062,39.453,40.346,38.597,39.950,37.834,38.542,34.776,34.955,37.858,37.882,35.776,36.553,35.400,35.382,11.372,11.297,12.437,12.937,8.922,9.199,10.561,10.383,14.278,14.400,6.737,5.924,10.109,10.120,5.643,6.466,-0.227,-0.311,-0.312,-0.198,-0.228,-0.261,0.015,80.548,90.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:47,181.538,0.000,0.182,0.000,42.667,10.204,45.889,33.391,30.880,91.220,91.343,108.335,110.944,120.187,109.686,78.848,34.961,34.924,34.614,34.510,35.832,36.058,34.818,32.640,31.342,34.440,37.074,37.051,36.429,36.149,39.453,40.409,38.597,39.950,37.903,38.621,34.845,35.120,37.858,37.984,35.776,36.655,35.400,35.405,11.372,11.297,12.437,13.028,9.013,9.290,10.561,10.383,14.369,14.400,6.737,5.924,10.200,10.212,5.734,6.466,-0.225,-0.303,-0.304,-0.199,-0.217,-0.275,0.016,80.422,90.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:48,184.022,0.000,0.182,0.000,42.634,10.204,45.605,33.107,30.880,91.220,91.059,108.335,110.944,120.439,109.938,78.564,34.961,34.994,34.528,34.440,35.832,36.058,34.818,32.640,31.342,34.417,37.143,36.964,36.499,36.126,39.522,40.409,38.666,40.013,37.903,38.684,34.845,35.018,37.858,37.882,35.845,36.553,35.400,35.319,11.372,11.388,12.341,12.937,8.922,9.290,10.834,10.291,14.278,14.400,6.737,6.015,10.109,10.120,5.734,6.466,-0.233,-0.290,-0.293,-0.154,-0.248,-0.196,0.014,80.333,90.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:49,186.515,0.000,0.182,0.000,42.634,10.204,45.605,33.107,30.880,91.220,91.059,108.335,110.944,120.439,109.938,78.564,34.961,34.994,34.528,34.440,35.832,36.058,34.818,32.640,31.342,34.417,37.143,36.964,36.499,36.126,39.522,40.409,38.666,40.013,37.903,38.684,34.845,35.018,37.858,37.882,35.845,36.553,35.400,35.319,11.372,11.388,12.341,12.937,8.922,9.290,10.834,10.291,14.278,14.400,6.737,6.015,10.109,10.120,5.734,6.466,-0.233,-0.290,-0.293,-0.154,-0.248,-0.196,0.014,80.169,90.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:50,189.019,0.000,0.000,0.000,42.634,10.204,45.865,33.107,30.880,90.936,91.059,108.335,110.944,120.439,109.686,78.823,34.961,34.924,34.591,34.510,35.832,35.979,34.818,32.640,31.342,34.417,37.212,37.107,36.568,36.205,39.591,40.409,38.735,40.013,37.972,38.684,34.915,35.097,37.927,37.961,35.845,36.632,35.400,35.382,11.281,11.480,12.437,13.028,8.922,9.381,11.016,10.291,14.369,14.491,6.737,6.015,10.200,10.029,5.825,6.375,-0.234,-0.295,-0.277,-0.200,-0.254,-0.247,0.015,80.036,90.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:51,191.554,0.000,0.182,0.000,42.634,10.204,45.605,32.823,30.596,90.936,91.059,108.335,110.944,120.439,109.938,78.564,34.961,34.994,34.551,34.510,35.901,35.979,34.818,32.640,31.342,34.440,37.282,37.193,36.637,36.291,39.661,40.551,38.805,40.077,38.042,38.763,34.915,35.184,37.927,37.984,35.845,36.655,35.469,35.405,11.099,11.206,12.823,12.664,8.922,9.107,11.198,10.747,14.551,14.218,6.737,6.106,10.747,10.120,6.098,6.557,-0.249,-0.313,-0.300,-0.202,-0.273,-0.218,0.016,79.866,90.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:52,196.509,0.000,0.182,0.000,42.634,10.204,45.605,32.539,30.596,90.653,90.775,108.335,110.692,120.439,109.686,78.564,34.961,34.924,34.591,34.510,35.832,36.058,34.881,32.640,31.342,34.496,37.351,37.312,36.706,36.411,39.730,40.615,38.805,40.219,38.180,38.827,34.984,35.303,37.927,38.024,35.915,36.695,35.400,35.445,11.554,11.480,12.630,13.211,9.104,9.472,10.834,10.565,14.551,14.583,6.828,6.106,10.474,10.394,5.916,6.557,-0.234,-0.307,-0.303,-0.202,-0.218,-0.282,0.014,79.613,90.201,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:53,196.509,0.000,0.182,0.000,42.634,10.204,45.605,32.539,30.596,90.653,90.775,108.335,110.692,120.439,109.686,78.564,34.961,34.924,34.591,34.510,35.832,36.058,34.881,32.640,31.342,34.496,37.351,37.312,36.706,36.411,39.730,40.615,38.805,40.219,38.180,38.827,34.984,35.303,37.927,38.024,35.915,36.695,35.400,35.445,11.554,11.480,12.630,13.211,9.104,9.472,10.834,10.565,14.551,14.583,6.828,6.106,10.474,10.394,5.916,6.557,-0.234,-0.307,-0.303,-0.202,-0.218,-0.282,0.014,79.613,90.201,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:54,199.043,0.000,0.182,0.000,42.634,10.204,45.889,32.539,30.596,90.936,90.775,108.083,110.692,120.439,109.686,78.564,34.961,34.924,34.614,34.510,35.901,36.058,34.881,32.719,31.342,34.519,37.420,37.399,36.776,36.497,39.799,40.678,38.874,40.219,38.250,38.890,35.053,35.326,37.927,38.127,35.915,36.718,35.469,35.468,11.281,11.571,12.630,12.846,8.922,9.381,11.380,10.656,14.460,14.491,6.737,6.106,10.747,10.029,6.189,6.557,-0.239,-0.316,-0.288,-0.220,-0.265,-0.263,0.015,79.442,90.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:55,201.561,0.000,0.182,0.000,42.634,10.204,45.889,32.539,30.596,90.936,90.775,108.083,110.692,120.439,109.686,78.564,34.961,34.924,34.614,34.510,35.901,36.058,34.881,32.719,31.342,34.519,37.420,37.399,36.776,36.497,39.799,40.678,38.874,40.219,38.250,38.890,35.053,35.326,37.927,38.127,35.915,36.718,35.469,35.468,11.281,11.571,12.630,12.846,8.922,9.381,11.380,10.656,14.460,14.491,6.737,6.106,10.747,10.029,6.189,6.557,-0.239,-0.316,-0.288,-0.220,-0.265,-0.263,0.015,79.361,90.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:56,204.045,0.000,0.000,0.000,42.634,10.204,45.581,32.539,30.312,90.653,90.775,108.083,110.692,120.187,109.686,78.539,34.961,34.994,34.591,34.510,35.876,36.058,34.881,32.640,31.342,34.417,37.490,37.455,36.776,36.553,39.843,40.678,38.849,40.298,38.225,38.969,35.053,35.366,37.927,38.104,35.915,36.695,35.469,35.445,11.554,11.206,13.016,13.028,9.104,9.199,11.198,10.929,14.642,14.583,6.737,6.106,10.929,10.485,6.098,6.648,-0.219,-0.324,-0.294,-0.178,-0.277,-0.276,0.015,79.242,90.201,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:57,206.609,0.000,0.182,0.000,42.634,10.204,45.581,32.255,30.312,90.369,90.775,108.083,110.692,120.439,109.686,78.539,34.961,34.924,34.591,34.510,35.901,36.058,34.881,32.719,31.342,34.417,37.559,37.455,36.776,36.553,39.868,40.757,38.944,40.361,38.319,38.969,35.123,35.366,37.997,38.024,35.915,36.632,35.469,35.445,11.645,11.662,12.727,13.211,9.195,9.563,11.198,10.656,14.642,14.674,6.919,6.106,10.565,10.394,6.007,6.648,-0.242,-0.298,-0.294,-0.160,-0.258,-0.198,0.016,79.086,90.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:58,209.070,0.000,0.182,0.000,42.634,10.204,45.581,32.255,30.312,90.653,90.491,108.083,110.441,120.439,109.686,78.539,34.961,34.994,34.591,34.510,35.901,36.058,34.881,32.719,31.342,34.417,37.628,37.518,36.914,36.553,39.938,40.757,38.944,40.361,38.319,39.032,35.123,35.366,37.997,38.104,35.915,36.695,35.469,35.445,11.372,11.480,12.919,12.937,9.104,9.290,11.471,10.929,14.733,14.309,6.828,6.106,11.111,10.303,6.280,6.648,-0.250,-0.324,-0.310,-0.202,-0.269,-0.214,0.015,78.975,90.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:16:59,216.654,0.000,0.182,0.000,42.634,10.204,45.581,31.972,30.028,90.369,90.491,108.083,110.441,120.439,109.435,78.539,34.961,34.924,34.528,34.510,35.901,36.058,34.881,32.719,31.342,34.417,37.698,37.661,36.983,36.695,40.076,40.899,39.152,40.504,38.527,39.238,35.261,35.509,38.066,38.104,35.984,36.632,35.469,35.445,11.736,11.753,12.727,13.393,9.286,9.654,11.380,10.747,14.733,14.674,7.010,6.106,10.747,10.485,6.280,6.740,-0.239,-0.297,-0.293,-0.177,-0.261,-0.205,0.016,78.493,90.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:00,216.654,0.000,0.182,0.000,42.634,10.204,45.581,31.972,30.028,90.369,90.491,108.083,110.441,120.439,109.435,78.539,34.961,34.924,34.528,34.510,35.901,36.058,34.881,32.719,31.342,34.417,37.698,37.661,36.983,36.695,40.076,40.899,39.152,40.504,38.527,39.238,35.261,35.509,38.066,38.104,35.984,36.632,35.469,35.445,11.736,11.753,12.727,13.393,9.286,9.654,11.380,10.747,14.733,14.674,7.010,6.106,10.747,10.485,6.280,6.740,-0.239,-0.297,-0.293,-0.177,-0.261,-0.205,0.016,78.493,90.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:01,216.654,0.000,0.182,0.000,42.634,10.204,45.581,31.972,30.028,90.369,90.491,108.083,110.441,120.439,109.435,78.539,34.961,34.924,34.528,34.510,35.901,36.058,34.881,32.719,31.342,34.417,37.698,37.661,36.983,36.695,40.076,40.899,39.152,40.504,38.527,39.238,35.261,35.509,38.066,38.104,35.984,36.632,35.469,35.445,11.736,11.753,12.727,13.393,9.286,9.654,11.380,10.747,14.733,14.674,7.010,6.106,10.747,10.485,6.280,6.740,-0.239,-0.297,-0.293,-0.177,-0.261,-0.205,0.016,78.493,90.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:02,219.123,0.000,0.182,0.000,42.600,10.204,45.605,31.688,30.028,90.085,90.207,107.832,110.441,120.187,109.435,78.279,34.961,34.924,34.591,34.510,35.901,36.058,34.881,32.640,31.342,34.417,37.836,37.803,37.053,36.822,40.145,40.963,39.221,40.567,38.666,39.317,35.330,35.572,38.066,38.167,35.984,36.695,35.469,35.445,11.554,11.753,12.823,13.120,9.104,9.654,11.653,10.929,14.733,14.583,6.919,6.198,11.202,10.212,6.644,6.831,-0.238,-0.319,-0.297,-0.227,-0.274,-0.259,0.015,78.345,90.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:03,224.160,0.000,0.182,0.000,42.634,10.204,45.581,31.404,30.028,90.085,90.207,107.832,110.441,120.187,109.435,78.539,34.961,34.924,34.614,34.510,35.901,36.058,34.881,32.640,31.342,34.440,37.906,37.889,37.122,36.845,40.215,41.026,39.221,40.646,38.666,39.317,35.400,35.674,38.136,38.190,35.984,36.718,35.538,35.468,11.827,11.844,13.016,13.302,9.377,9.745,11.380,10.929,14.824,14.765,7.010,6.106,10.929,10.576,6.462,6.831,-0.237,-0.309,-0.307,-0.174,-0.238,-0.234,0.015,78.055,90.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:04,224.160,0.000,0.182,0.000,42.634,10.204,45.581,31.404,30.028,90.085,90.207,107.832,110.441,120.187,109.435,78.539,34.961,34.924,34.614,34.510,35.901,36.058,34.881,32.640,31.342,34.440,37.906,37.889,37.122,36.845,40.215,41.026,39.221,40.646,38.666,39.317,35.400,35.674,38.136,38.190,35.984,36.718,35.538,35.468,11.827,11.844,13.016,13.302,9.377,9.745,11.380,10.929,14.824,14.765,7.010,6.106,10.929,10.576,6.462,6.831,-0.237,-0.309,-0.307,-0.174,-0.238,-0.234,0.015,78.055,90.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:05,226.631,0.000,0.182,0.000,42.634,10.204,45.296,31.404,29.744,90.085,90.207,107.832,110.441,120.187,109.435,78.255,34.961,34.924,34.551,34.579,35.901,36.058,34.881,32.640,31.342,34.440,37.975,37.889,37.191,36.924,40.215,41.105,39.290,40.646,38.735,39.380,35.469,35.674,38.136,38.190,35.984,36.655,35.538,35.468,11.918,11.662,13.209,13.484,9.377,9.563,11.471,11.111,14.915,14.765,6.919,6.198,11.384,10.667,6.735,7.013,-0.227,-0.336,-0.310,-0.203,-0.266,-0.299,0.015,77.936,90.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:06,231.602,0.000,0.182,0.000,42.634,10.204,45.296,31.404,29.744,89.802,90.207,107.832,110.189,120.187,109.183,78.255,34.961,34.924,34.591,34.510,35.901,36.058,34.881,32.719,31.406,34.496,38.044,38.072,37.330,36.964,40.353,41.232,39.360,40.773,38.874,39.523,35.538,35.793,38.205,38.230,36.054,36.695,35.538,35.445,11.645,11.935,13.016,13.302,9.195,9.745,11.744,11.111,14.824,14.765,7.010,6.289,11.475,10.394,6.917,6.922,-0.243,-0.318,-0.298,-0.222,-0.274,-0.263,0.015,77.640,90.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:07,231.602,0.000,0.182,0.000,42.634,10.204,45.296,31.404,29.744,89.802,90.207,107.832,110.189,120.187,109.183,78.255,34.961,34.924,34.591,34.510,35.901,36.058,34.881,32.719,31.406,34.496,38.044,38.072,37.330,36.964,40.353,41.232,39.360,40.773,38.874,39.523,35.538,35.793,38.205,38.230,36.054,36.695,35.538,35.445,11.645,11.935,13.016,13.302,9.195,9.745,11.744,11.111,14.824,14.765,7.010,6.289,11.475,10.394,6.917,6.922,-0.243,-0.318,-0.298,-0.222,-0.274,-0.263,0.015,77.640,90.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:08,239.131,0.000,0.182,0.000,42.634,10.204,45.321,30.836,29.460,89.518,89.923,107.581,109.938,120.187,109.183,77.995,34.961,34.994,34.591,34.604,35.901,36.058,34.881,32.719,31.342,34.417,38.252,38.214,37.468,37.170,40.561,41.374,39.568,40.915,39.082,39.729,35.746,35.920,38.274,38.309,36.054,36.695,35.538,35.445,12.009,12.026,13.112,13.575,9.559,9.927,11.653,11.111,15.096,14.856,7.101,6.198,11.475,10.759,7.008,7.104,-0.239,-0.312,-0.310,-0.173,-0.250,-0.228,0.015,77.239,90.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:09,239.131,0.000,0.182,0.000,42.634,10.204,45.321,30.836,29.460,89.518,89.923,107.581,109.938,120.187,109.183,77.995,34.961,34.994,34.591,34.604,35.901,36.058,34.881,32.719,31.342,34.417,38.252,38.214,37.468,37.170,40.561,41.374,39.568,40.915,39.082,39.729,35.746,35.920,38.274,38.309,36.054,36.695,35.538,35.445,12.009,12.026,13.112,13.575,9.559,9.927,11.653,11.111,15.096,14.856,7.101,6.198,11.475,10.759,7.008,7.104,-0.239,-0.312,-0.310,-0.173,-0.250,-0.228,0.015,77.239,90.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:10,239.131,0.000,0.182,0.000,42.634,10.204,45.321,30.836,29.460,89.518,89.923,107.581,109.938,120.187,109.183,77.995,34.961,34.994,34.591,34.604,35.901,36.058,34.881,32.719,31.342,34.417,38.252,38.214,37.468,37.170,40.561,41.374,39.568,40.915,39.082,39.729,35.746,35.920,38.274,38.309,36.054,36.695,35.538,35.445,12.009,12.026,13.112,13.575,9.559,9.927,11.653,11.111,15.096,14.856,7.101,6.198,11.475,10.759,7.008,7.104,-0.239,-0.312,-0.310,-0.173,-0.250,-0.228,0.015,77.239,90.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:11,241.625,0.000,0.182,0.000,42.634,10.204,45.321,30.553,29.460,89.518,89.923,107.581,109.938,120.187,109.183,77.995,34.892,34.994,34.591,34.579,35.901,36.058,34.881,32.719,31.342,34.496,38.322,38.278,37.538,37.249,40.561,41.453,39.568,40.979,39.152,39.792,35.746,35.999,38.274,38.373,36.054,36.774,35.538,35.445,12.100,12.117,13.209,13.575,9.559,9.927,11.653,11.202,15.005,14.856,7.192,6.198,11.384,10.759,7.190,7.104,-0.249,-0.310,-0.303,-0.170,-0.264,-0.216,0.014,77.091,90.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:12,244.113,0.000,0.182,0.000,42.634,10.204,45.321,30.553,29.460,89.518,89.923,107.581,109.938,120.187,109.183,77.995,34.892,34.994,34.591,34.579,35.901,36.058,34.881,32.719,31.342,34.496,38.322,38.278,37.538,37.249,40.561,41.453,39.568,40.979,39.152,39.792,35.746,35.999,38.274,38.373,36.054,36.774,35.538,35.445,12.100,12.117,13.209,13.575,9.559,9.927,11.653,11.202,15.005,14.856,7.192,6.198,11.384,10.759,7.190,7.104,-0.249,-0.310,-0.303,-0.170,-0.264,-0.216,0.014,76.987,90.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:13,246.590,0.000,0.182,0.000,42.634,10.178,45.321,30.553,29.176,89.518,89.639,107.581,109.938,120.187,109.183,77.995,34.961,34.924,34.528,34.510,35.971,36.058,34.881,32.719,31.342,34.417,38.460,38.420,37.676,37.312,40.699,41.517,39.637,41.121,39.290,39.871,35.885,36.062,38.344,38.373,36.123,36.695,35.538,35.445,12.009,12.117,13.112,13.484,9.468,9.927,11.835,11.111,15.005,14.856,7.101,6.289,11.749,10.667,7.554,7.195,-0.238,-0.311,-0.293,-0.221,-0.276,-0.265,0.015,76.843,90.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:14,251.608,0.000,0.182,0.000,42.634,10.204,45.296,30.269,29.176,89.235,89.639,107.329,109.938,120.187,109.183,77.971,34.961,34.994,34.528,34.579,35.971,36.058,34.944,32.719,31.406,34.417,38.530,38.483,37.745,37.376,40.769,41.580,39.707,41.121,39.360,39.934,35.885,36.062,38.344,38.436,36.123,36.695,35.608,35.445,11.918,12.026,13.209,13.393,9.377,9.927,12.017,11.384,15.096,14.765,7.101,6.289,12.022,10.576,7.645,7.286,-0.252,-0.328,-0.310,-0.204,-0.275,-0.277,0.015,76.579,90.061,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:15,251.608,0.000,0.182,0.000,42.634,10.204,45.296,30.269,29.176,89.235,89.639,107.329,109.938,120.187,109.183,77.971,34.961,34.994,34.528,34.579,35.971,36.058,34.944,32.719,31.406,34.417,38.530,38.483,37.745,37.376,40.769,41.580,39.707,41.121,39.360,39.934,35.885,36.062,38.344,38.436,36.123,36.695,35.608,35.445,11.918,12.026,13.209,13.393,9.377,9.927,12.017,11.384,15.096,14.765,7.101,6.289,12.022,10.576,7.645,7.286,-0.252,-0.328,-0.310,-0.204,-0.275,-0.277,0.015,76.579,90.061,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:16,254.131,0.000,0.182,0.000,42.634,10.204,45.296,30.269,29.176,89.235,89.639,107.581,109.686,120.187,109.183,77.971,34.961,34.924,34.591,34.604,35.901,36.058,34.944,32.719,31.342,34.417,38.530,38.562,37.745,37.455,40.769,41.580,39.707,41.200,39.429,39.998,35.954,36.126,38.344,38.373,36.123,36.695,35.608,35.445,12.100,12.026,13.401,13.302,9.559,9.836,12.017,11.475,15.278,14.765,7.101,6.380,12.113,10.850,7.827,7.377,-0.252,-0.338,-0.314,-0.205,-0.281,-0.284,0.015,76.475,90.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:17,256.600,0.000,0.182,0.000,42.634,10.204,45.321,29.985,28.892,89.235,89.639,107.329,109.686,120.187,108.931,77.995,34.961,34.924,34.591,34.579,35.971,36.058,34.944,32.719,31.406,34.496,38.668,38.705,37.884,37.518,40.907,41.722,39.845,41.327,39.568,40.140,36.024,36.205,38.413,38.436,36.123,36.774,35.538,35.445,12.191,12.208,13.401,13.666,9.650,10.018,11.835,11.384,15.096,14.947,7.283,6.289,11.840,10.850,7.827,7.377,-0.247,-0.310,-0.302,-0.188,-0.268,-0.220,0.015,76.334,90.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:18,259.071,0.000,0.182,0.000,42.634,10.178,45.296,29.985,28.892,88.951,89.639,107.329,109.686,120.187,108.931,77.971,34.961,34.994,34.591,34.579,35.971,36.121,34.944,32.719,31.406,34.496,38.738,38.768,37.884,37.661,40.907,41.786,39.845,41.327,39.568,40.219,36.093,36.268,38.413,38.515,36.123,36.774,35.608,35.524,11.918,12.208,13.305,13.575,9.468,10.018,12.109,11.475,15.187,14.765,7.192,6.380,12.295,10.759,8.191,7.468,-0.251,-0.333,-0.309,-0.198,-0.258,-0.282,0.015,76.156,90.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:19,261.588,0.000,0.182,0.000,42.634,10.178,45.296,29.985,28.892,88.951,89.639,107.329,109.686,120.187,108.931,77.971,34.961,34.994,34.591,34.579,35.971,36.121,34.944,32.719,31.406,34.496,38.738,38.768,37.884,37.661,40.907,41.786,39.845,41.327,39.568,40.219,36.093,36.268,38.413,38.515,36.123,36.774,35.608,35.524,11.918,12.208,13.305,13.575,9.468,10.018,12.109,11.475,15.187,14.765,7.192,6.380,12.295,10.759,8.191,7.468,-0.251,-0.333,-0.309,-0.198,-0.258,-0.282,0.015,76.045,89.995,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:20,266.601,0.000,0.182,0.000,42.634,10.204,45.037,29.418,28.583,88.668,89.331,107.329,109.413,120.187,108.658,77.995,34.936,34.994,34.591,34.579,35.971,36.058,34.944,32.719,31.406,34.496,38.946,38.974,38.092,37.803,41.115,41.928,40.053,41.469,39.776,40.425,36.231,36.411,38.552,38.578,36.123,36.774,35.608,35.524,12.100,12.208,13.498,13.575,9.650,10.018,12.200,11.658,15.369,14.856,7.192,6.380,12.477,11.032,8.464,7.559,-0.246,-0.328,-0.315,-0.173,-0.281,-0.283,0.015,75.741,89.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:21,266.601,0.000,0.182,0.000,42.634,10.204,45.037,29.418,28.583,88.668,89.331,107.329,109.413,120.187,108.658,77.995,34.936,34.994,34.591,34.579,35.971,36.058,34.944,32.719,31.406,34.496,38.946,38.974,38.092,37.803,41.115,41.928,40.053,41.469,39.776,40.425,36.231,36.411,38.552,38.578,36.123,36.774,35.608,35.524,12.100,12.208,13.498,13.575,9.650,10.018,12.200,11.658,15.369,14.856,7.192,6.380,12.477,11.032,8.464,7.559,-0.246,-0.328,-0.315,-0.173,-0.281,-0.283,0.015,75.741,89.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:22,269.123,0.000,0.182,0.000,42.634,10.204,45.037,29.418,28.583,88.668,89.331,107.329,109.413,120.187,108.658,77.995,34.936,34.994,34.591,34.579,35.971,36.058,34.944,32.719,31.406,34.496,38.946,38.974,38.092,37.803,41.115,41.928,40.053,41.469,39.776,40.425,36.231,36.411,38.552,38.578,36.123,36.774,35.608,35.524,12.100,12.208,13.498,13.575,9.650,10.018,12.200,11.658,15.369,14.856,7.192,6.380,12.477,11.032,8.464,7.559,-0.246,-0.328,-0.315,-0.173,-0.281,-0.283,0.015,75.540,89.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:23,271.612,0.000,0.182,0.000,42.634,10.204,45.012,29.418,28.608,88.668,89.071,107.078,109.435,120.187,108.680,77.971,34.961,34.994,34.591,34.579,35.901,36.058,34.944,32.719,31.406,34.496,39.015,38.974,38.092,37.803,41.184,42.007,40.053,41.532,39.845,40.425,36.231,36.474,38.552,38.578,36.192,36.774,35.608,35.445,12.282,12.300,13.401,13.757,9.741,10.109,12.017,11.475,15.278,15.038,7.192,6.289,12.295,11.032,8.464,7.650,-0.249,-0.312,-0.305,-0.180,-0.270,-0.218,0.015,75.422,89.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:24,274.119,0.000,0.182,0.000,42.634,10.204,45.012,29.134,28.608,88.668,89.071,107.078,109.435,120.187,108.680,77.971,34.961,34.994,34.591,34.579,35.971,36.121,35.023,32.719,31.406,34.496,39.084,39.116,38.230,37.930,41.253,42.134,40.123,41.675,39.984,40.551,36.370,36.553,38.621,38.578,36.192,36.838,35.608,35.445,12.282,12.300,13.498,13.848,9.741,10.200,12.109,11.475,15.278,15.038,7.283,6.380,12.477,11.032,8.737,7.741,-0.263,-0.333,-0.304,-0.225,-0.279,-0.282,0.014,75.273,89.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:25,276.589,0.000,0.182,0.000,42.667,10.178,45.012,29.134,28.324,88.668,89.071,107.078,109.435,120.187,108.680,77.971,34.961,34.994,34.614,34.579,35.971,36.121,35.023,32.782,31.406,34.519,39.154,39.203,38.300,38.095,41.323,42.134,40.192,41.675,40.053,40.694,36.439,36.718,38.621,38.744,36.192,36.861,35.608,35.548,12.282,12.117,13.787,13.848,9.832,10.018,12.109,11.749,15.460,15.038,7.192,6.380,12.750,11.123,8.919,7.923,-0.246,-0.362,-0.327,-0.216,-0.278,-0.326,0.014,75.113,89.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:26,279.068,0.000,0.182,0.000,42.634,10.178,45.012,29.134,28.324,88.668,89.071,107.078,109.435,120.187,108.680,77.971,34.961,34.994,34.614,34.579,35.971,36.121,35.023,32.782,31.406,34.519,39.154,39.203,38.300,38.095,41.323,42.134,40.192,41.675,40.053,40.694,36.439,36.718,38.621,38.744,36.192,36.861,35.608,35.548,12.282,12.117,13.787,13.848,9.832,10.018,12.109,11.749,15.460,15.038,7.192,6.380,12.750,11.123,8.919,7.923,-0.246,-0.362,-0.327,-0.216,-0.278,-0.326,0.014,74.910,89.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:27,281.609,0.000,0.182,0.000,42.634,10.178,45.012,29.134,28.324,88.384,88.787,106.826,109.183,120.187,108.680,77.687,34.961,34.924,34.528,34.579,35.971,36.121,35.000,32.782,31.406,34.496,39.292,39.322,38.369,38.072,41.461,42.276,40.262,41.817,40.192,40.836,36.439,36.695,38.621,38.721,36.192,36.774,35.608,35.524,12.373,12.391,13.594,14.031,9.832,10.291,12.109,11.475,15.369,15.038,7.283,6.380,12.659,11.123,9.101,7.923,-0.257,-0.322,-0.309,-0.228,-0.284,-0.268,0.015,74.776,89.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:28,284.072,0.000,0.182,0.000,42.634,10.178,45.012,29.134,28.324,88.384,88.787,106.826,109.183,120.187,108.680,77.687,34.961,34.924,34.528,34.579,35.971,36.121,35.000,32.782,31.406,34.496,39.292,39.322,38.369,38.072,41.461,42.276,40.262,41.817,40.192,40.836,36.439,36.695,38.621,38.721,36.192,36.774,35.608,35.524,12.373,12.391,13.594,14.031,9.832,10.291,12.109,11.475,15.369,15.038,7.283,6.380,12.659,11.123,9.101,7.923,-0.257,-0.322,-0.309,-0.228,-0.284,-0.268,0.015,74.653,89.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:29,286.548,0.000,0.182,0.000,42.634,10.204,45.037,28.850,28.040,88.384,88.787,106.826,109.183,120.187,108.680,77.711,34.961,34.994,34.614,34.579,35.901,36.121,35.023,32.782,31.342,34.582,39.362,39.408,38.438,38.174,41.461,42.276,40.331,41.880,40.262,40.836,36.578,36.845,38.691,38.807,36.262,36.861,35.608,35.548,12.373,12.300,13.787,13.940,9.924,10.200,12.200,11.749,15.551,15.038,7.283,6.380,13.115,11.214,9.465,8.015,-0.246,-0.373,-0.335,-0.224,-0.297,-0.282,0.014,74.487,89.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:30,289.075,0.000,0.182,0.000,42.634,10.204,44.753,28.825,28.015,88.360,88.763,106.805,109.161,120.165,108.406,77.711,34.936,34.994,34.528,34.579,35.971,36.121,35.023,32.782,31.406,34.496,39.431,39.464,38.438,38.214,41.530,42.418,40.331,41.960,40.331,40.979,36.578,36.822,38.691,38.784,36.262,36.838,35.608,35.524,12.191,12.300,13.787,13.757,9.832,10.109,12.291,11.749,15.460,14.947,7.283,6.471,13.206,11.214,9.556,8.197,-0.251,-0.341,-0.334,-0.179,-0.301,-0.295,0.015,74.336,89.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:31,291.582,0.000,0.182,0.000,42.634,10.204,44.728,28.566,28.040,88.101,88.787,106.826,109.183,120.187,108.428,77.971,34.961,34.994,34.614,34.648,35.971,36.121,34.944,32.782,31.406,34.519,39.500,39.551,38.508,38.301,41.600,42.418,40.400,41.960,40.400,40.979,36.647,36.924,38.691,38.807,36.262,36.861,35.608,35.548,12.191,12.482,13.594,13.757,9.741,10.200,12.382,11.749,15.369,14.947,7.374,6.471,13.206,11.123,9.738,8.106,-0.273,-0.357,-0.318,-0.233,-0.253,-0.301,0.015,74.168,89.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:32,294.079,0.000,0.182,0.000,42.667,10.204,44.728,28.282,28.040,88.101,88.504,106.575,109.183,120.187,108.177,77.971,34.961,34.994,34.528,34.579,35.971,36.121,35.023,32.782,31.406,34.496,39.639,39.591,38.646,38.357,41.669,42.561,40.470,42.023,40.470,41.105,36.717,36.964,38.829,38.863,36.262,36.838,35.608,35.524,12.373,12.482,13.594,13.940,9.924,10.383,12.382,11.566,15.369,15.129,7.374,6.471,13.297,11.306,10.102,8.197,-0.263,-0.331,-0.307,-0.232,-0.290,-0.291,0.014,74.042,89.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:33,296.576,0.000,0.182,0.000,42.634,10.204,44.728,28.282,28.040,88.101,88.504,106.575,109.183,120.187,108.177,77.971,34.961,34.994,34.528,34.579,35.971,36.121,35.023,32.782,31.406,34.496,39.639,39.591,38.646,38.357,41.669,42.561,40.470,42.023,40.470,41.105,36.717,36.964,38.829,38.863,36.262,36.838,35.608,35.524,12.373,12.482,13.594,13.940,9.924,10.383,12.382,11.566,15.369,15.129,7.374,6.471,13.297,11.306,10.102,8.197,-0.263,-0.331,-0.307,-0.232,-0.290,-0.291,0.014,73.864,89.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:34,299.061,0.000,0.182,0.000,42.634,10.204,44.753,28.282,27.756,87.817,88.504,106.575,108.931,120.187,108.428,77.995,34.961,34.994,34.591,34.648,35.971,36.121,35.023,32.782,31.406,34.559,39.708,39.733,38.646,38.483,41.738,42.561,40.539,42.165,40.539,41.184,36.855,37.107,38.899,38.926,36.262,36.901,35.677,35.588,12.464,12.482,13.691,14.122,9.832,10.383,12.291,11.658,15.460,15.221,7.374,6.471,13.388,11.397,10.102,8.288,-0.260,-0.331,-0.312,-0.229,-0.288,-0.279,0.014,73.718,89.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:35,301.554,0.000,0.182,0.000,42.634,10.204,44.728,27.999,27.756,87.817,88.504,106.575,108.931,119.936,108.177,77.687,34.961,34.994,34.654,34.673,35.971,36.121,35.023,32.782,31.406,34.559,39.778,39.812,38.715,38.562,41.807,42.624,40.608,42.165,40.608,41.248,36.925,37.107,38.899,38.926,36.262,36.838,35.677,35.524,12.464,12.573,13.691,14.031,9.924,10.383,12.291,11.658,15.460,15.221,7.465,6.471,13.388,11.397,10.193,8.288,-0.260,-0.325,-0.313,-0.231,-0.286,-0.268,0.014,73.600,89.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:36,304.051,0.000,0.182,0.000,42.634,10.178,44.728,27.999,27.756,87.817,88.504,106.575,108.931,120.187,108.428,77.687,34.961,34.924,34.591,34.579,35.971,36.200,35.023,32.782,31.406,34.559,39.847,39.876,38.785,38.626,41.877,42.767,40.608,42.229,40.678,41.327,36.925,37.170,38.899,39.005,36.331,36.901,35.677,35.588,12.464,12.482,13.787,14.122,9.924,10.291,12.382,11.566,15.460,15.221,7.374,6.471,13.570,11.488,10.375,8.288,-0.261,-0.333,-0.312,-0.226,-0.287,-0.280,0.015,73.431,89.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:37,306.551,0.000,0.182,0.000,42.634,10.178,44.753,27.999,27.472,87.817,88.220,106.575,108.931,119.936,108.177,77.711,34.961,34.994,34.591,34.648,35.971,36.200,35.023,32.782,31.406,34.559,39.847,39.876,38.854,38.626,41.946,42.830,40.678,42.308,40.747,41.453,36.994,37.249,38.968,39.005,36.331,36.838,35.677,35.524,12.373,12.482,13.787,13.940,9.832,10.383,12.382,11.658,15.460,15.129,7.374,6.471,13.661,11.488,10.375,8.379,-0.262,-0.335,-0.311,-0.231,-0.289,-0.291,0.014,73.263,89.800,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:38,309.014,0.000,0.182,0.000,42.634,10.204,44.444,27.715,27.472,87.533,88.220,106.324,108.680,120.187,108.177,77.687,34.961,34.994,34.591,34.648,35.971,36.200,35.023,32.782,31.406,34.496,39.986,40.018,38.923,38.705,41.946,42.830,40.747,42.308,40.816,41.453,37.063,37.249,38.968,39.005,36.331,36.901,35.677,35.588,12.464,12.573,13.691,14.122,9.832,10.474,12.473,11.749,15.460,15.221,7.465,6.471,13.843,11.488,10.739,8.470,-0.266,-0.352,-0.314,-0.246,-0.289,-0.300,0.014,73.119,89.800,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 15:17:39,311.465,0.000,0.182,0.000,42.634,10.178,44.728,27.715,27.472,87.533,88.220,106.324,108.680,119.936,108.177,77.687,34.961,34.994,34.614,34.648,35.971,36.200,35.023,32.782,31.406,34.582,40.055,40.184,38.992,38.855,42.084,42.972,40.816,42.434,41.025,41.596,37.202,37.399,39.038,39.155,36.331,36.924,35.677,35.611,12.464,12.391,13.787,14.122,10.015,10.291,12.473,11.931,15.733,15.129,7.283,6.471,14.208,11.670,10.921,8.652,-0.254,-0.341,-0.331,-0.185,-0.301,-0.304,0.014,73.003,89.794,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:40,313.956,0.000,0.182,0.000,42.634,10.178,44.728,27.715,27.472,87.533,88.220,106.324,108.680,119.936,108.177,77.687,34.961,34.994,34.614,34.648,35.971,36.200,35.023,32.782,31.406,34.582,40.055,40.184,38.992,38.855,42.084,42.972,40.816,42.434,41.025,41.596,37.202,37.399,39.038,39.155,36.331,36.924,35.677,35.611,12.464,12.391,13.787,14.122,10.015,10.291,12.473,11.931,15.733,15.129,7.283,6.471,14.208,11.670,10.921,8.652,-0.254,-0.341,-0.331,-0.185,-0.301,-0.304,0.014,72.843,89.661,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:41,316.468,0.000,0.182,0.000,42.634,10.204,44.469,27.715,27.447,87.533,87.911,106.324,108.406,119.936,107.903,77.711,34.936,34.994,34.528,34.648,35.971,36.200,35.023,32.782,31.406,34.496,40.124,40.161,39.062,38.831,42.154,43.036,40.886,42.513,41.094,41.738,37.271,37.376,39.107,39.069,36.401,36.838,35.677,35.524,12.555,12.482,13.787,14.213,10.015,10.383,12.382,11.931,15.733,15.221,7.465,6.471,14.208,11.761,10.921,8.743,-0.250,-0.377,-0.345,-0.226,-0.295,-0.305,0.014,72.699,89.666,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:42,319.002,0.000,0.182,0.000,42.634,10.178,44.444,27.431,27.188,87.250,87.936,106.324,108.428,119.936,107.925,77.687,34.961,34.994,34.591,34.648,35.971,36.200,35.023,32.782,31.406,34.559,40.263,40.287,39.200,38.974,42.292,43.115,40.955,42.577,41.163,41.880,37.340,37.581,39.176,39.211,36.401,36.901,35.677,35.588,12.373,12.664,13.787,13.940,9.832,10.383,12.564,11.931,15.642,15.129,7.465,6.562,14.572,11.670,11.194,8.743,-0.275,-0.358,-0.329,-0.239,-0.268,-0.293,0.014,72.536,89.600,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:43,321.430,0.000,0.182,0.000,42.634,10.178,44.444,27.431,27.188,87.250,87.936,106.324,108.428,119.936,107.925,77.687,34.961,34.994,34.591,34.648,35.971,36.200,35.023,32.782,31.406,34.559,40.263,40.287,39.200,38.974,42.292,43.115,40.955,42.577,41.163,41.880,37.340,37.581,39.176,39.211,36.401,36.901,35.677,35.588,12.373,12.664,13.787,13.940,9.832,10.383,12.564,11.931,15.642,15.129,7.465,6.562,14.572,11.670,11.194,8.743,-0.275,-0.358,-0.329,-0.239,-0.268,-0.293,0.014,72.380,89.594,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:44,323.946,0.000,0.182,0.000,42.634,10.204,44.444,27.431,27.188,87.250,87.652,106.072,108.428,119.936,107.925,77.687,34.961,34.994,34.591,34.648,35.971,36.200,35.023,32.782,31.469,34.559,40.332,40.366,39.200,39.037,42.292,43.178,41.025,42.656,41.233,41.944,37.410,37.581,39.176,39.211,36.401,36.901,35.677,35.588,12.555,12.482,13.980,14.122,10.106,10.383,12.473,12.022,15.642,15.312,7.465,6.471,14.663,11.853,11.285,8.834,-0.246,-0.377,-0.334,-0.227,-0.300,-0.311,0.014,72.229,89.533,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:45,326.446,0.000,0.182,0.000,42.634,10.178,44.444,27.147,27.188,87.250,87.936,106.072,108.177,119.936,107.925,77.687,34.961,34.994,34.591,34.648,35.971,36.200,35.000,32.782,31.469,34.496,40.402,40.430,39.339,39.037,42.431,43.241,41.025,42.719,41.302,42.007,37.479,37.661,39.176,39.274,36.401,36.901,35.677,35.588,12.555,12.664,13.691,14.031,10.015,10.565,12.564,11.840,15.551,15.312,7.465,6.562,14.663,11.853,11.467,8.834,-0.261,-0.343,-0.314,-0.233,-0.290,-0.295,0.015,72.125,89.533,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
